HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,39.321,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.623,60.955,71.627,60.894,51.407,1.531,1.904,0.375,66.344,53.075,60.9
0,39.138,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.579,60.978,71.627,60.935,51.362,1.531,1.904,0.375,66.344,53.075,60.924
0,38.883,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.516,61.011,71.627,60.967,51.3,1.531,1.904,0.375,66.344,53.075,60.957
0,38.644,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.565,61.05,71.626,61.002,51.349,1.531,1.904,0.375,66.344,53.075,60.996
0,38.468,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.587,61.021,71.626,61.023,51.37,1.531,1.904,0.375,66.344,53.075,60.967
0,38.28,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.681,60.999,71.626,61.015,51.464,1.531,1.904,0.375,66.344,53.075,60.945
0,38.195,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.935,60.998,71.626,61.006,51.719,1.531,1.904,0.375,66.344,53.075,60.944
0,38.179,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.001,60.997,71.628,61.001,51.785,1.531,1.904,0.375,66.344,53.075,60.943
0,38.055,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.996,61.012,71.629,61.002,51.779,1.531,1.904,0.375,66.344,53.075,60.958
0,37.905,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.988,61.062,71.631,61.019,51.772,1.531,1.904,0.375,66.344,53.075,61.008
0,37.752,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.983,61.117,71.633,61.057,51.766,1.531,1.904,0.375,66.344,53.075,61.063
0,37.602,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.002,61.171,71.634,61.104,51.785,1.531,1.904,0.375,66.344,53.075,61.118
0,37.485,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.099,61.21,71.636,61.152,51.883,1.531,1.904,0.375,66.344,53.075,61.157
0,37.398,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.192,61.215,71.638,61.186,51.975,1.531,1.904,0.375,66.344,53.075,61.161
0,37.383,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.342,61.199,71.641,61.199,52.126,1.531,1.904,0.375,66.344,53.075,61.146
0,37.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.364,61.15,71.644,61.188,52.148,1.531,1.904,0.375,66.344,53.075,61.096
0,37.26,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.303,61.077,71.647,61.148,52.087,1.531,1.904,0.375,66.344,53.075,61.024
0,37.117,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.259,61.052,71.65,61.1,52.043,1.531,1.904,0.375,66.344,53.075,60.998
0,36.99,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.266,61.067,71.653,61.077,52.049,1.531,1.904,0.375,66.344,53.075,61.014
0,36.893,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.319,61.07,71.656,61.073,52.102,1.531,1.904,0.375,66.344,53.075,61.016
0,36.84,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.406,61.07,71.656,61.071,52.19,1.531,1.904,0.375,66.344,53.075,61.016
0,36.807,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.461,61.069,71.692,61.07,52.245,1.531,1.904,0.375,66.344,53.075,61.015
0,36.754,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.458,61.088,71.769,61.075,52.242,1.531,1.904,0.375,66.344,53.075,61.033
0,36.662,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.413,61.058,71.842,61.076,52.197,1.531,1.904,0.375,66.344,53.075,61.004
0,36.543,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.372,61.022,71.914,61.057,52.156,1.531,1.904,0.375,66.344,53.075,60.967
0,36.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.382,60.984,71.984,61.027,52.165,1.531,1.904,0.375,66.344,53.075,60.929
0,36.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.434,60.999,72.053,61.007,52.217,1.531,1.904,0.375,66.344,53.075,60.943
0,36.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.502,60.955,72.121,60.994,52.286,1.531,1.904,0.375,66.344,53.075,60.898
0,36.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.554,60.9,72.188,60.958,52.338,1.531,1.904,0.375,66.344,53.075,60.842
0,36.24,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.528,60.86,72.253,60.914,52.311,1.531,1.904,0.375,66.344,53.075,60.802
0,36.14,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.464,60.887,72.318,60.889,52.247,1.531,1.904,0.375,66.344,53.075,60.829
0,36.024,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.427,60.94,72.381,60.901,52.21,1.531,1.904,0.375,66.344,53.075,60.882
0,35.89,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.372,61.012,72.443,60.941,52.156,1.531,1.904,0.375,66.344,53.075,60.954
0,35.768,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.278,61.054,72.504,60.992,52.062,1.531,1.904,0.375,66.344,53.075,60.995
0,35.587,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.168,61.055,72.564,61.027,51.951,1.531,1.904,0.375,66.344,53.075,60.997
0,35.418,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.202,61.103,72.621,61.053,51.986,1.531,1.904,0.375,66.344,53.075,61.045
0,35.321,100.0,0.0,100.0,593.976,222.962,842.158,1314.746,838.156,54.278,61.141,72.678,61.092,52.052,1.521,1.92,0.37,66.344,53.075,61.083
0,35.333,100.0,0.0,100.0,652.49,220.586,912.636,1331.989,908.382,54.598,61.193,72.727,61.135,52.346,1.506,1.946,0.361,66.344,53.075,61.136
0,35.589,100.0,0.0,100.0,720.406,214.892,1050.996,1368.354,1046.239,55.297,61.215,72.766,61.18,53.08,1.481,2.002,0.343,66.344,53.075,61.16
0,36.116,100.0,0.0,100.0,763.084,208.007,1195.123,1405.965,1189.83,55.963,61.185,72.793,61.194,53.882,1.451,2.061,0.323,66.344,53.075,61.131
0,36.694,100.0,0.0,100.0,802.475,199.943,1340.743,1444.196,1334.9,56.488,61.114,72.808,61.16,54.536,1.407,2.113,0.302,66.344,53.075,61.06
0,37.298,100.0,0.0,100.0,855.506,188.079,1524.945,1492.851,1518.4,57.015,61.073,72.812,61.107,55.189,1.319,2.163,0.275,66.344,53.075,61.02
0,37.947,100.0,0.0,100.0,945.851,184.058,1700.765,1557.966,1693.534,57.452,61.016,72.807,61.053,55.69,1.253,2.249,0.258,67.318,53.855,60.964
0,38.622,100.0,0.0,100.0,1082.06,192.085,1854.67,1641.251,1846.821,57.849,61.09,72.794,61.057,56.033,1.257,2.405,0.255,69.54,55.632,61.038
0,39.318,100.0,0.0,100.0,1211.88,201.819,1978.31,1709.713,1969.95,58.208,61.166,72.775,61.123,56.305,1.264,2.546,0.258,71.586,57.269,61.115
0,40.049,100.0,0.0,100.0,1337.01,212.16,2084.544,1768.853,2075.762,58.551,61.258,72.751,61.209,56.558,1.272,2.677,0.262,73.465,58.772,61.208
0,40.81,100.0,0.0,100.0,1438.76,221.55,2161.174,1813.592,2152.093,58.823,61.201,72.723,61.221,56.746,1.285,2.783,0.267,74.964,59.971,61.151
0,41.533,100.0,0.0,100.0,1496.39,227.346,2202.218,1837.053,2192.96,58.958,61.223,72.692,61.213,56.824,1.294,2.842,0.27,75.79,60.632,61.173
0,42.217,100.0,0.0,100.0,1532.93,231.109,2227.35,1851.538,2217.987,59.058,61.228,72.661,61.225,56.89,1.299,2.879,0.272,76.307,61.046,61.177
0,42.875,100.0,0.0,100.0,1548.45,232.971,2236.942,1857.574,2227.544,59.096,61.257,72.63,61.242,56.908,1.304,2.896,0.274,76.537,61.229,61.208
0,43.502,100.0,0.0,100.0,1547.47,233.479,2233.968,1857.222,2224.57,59.097,61.327,72.601,61.293,56.904,1.31,2.898,0.274,76.553,61.242,61.278
0,44.112,100.0,0.0,100.0,1540.21,234.645,2221.19,1854.758,2211.845,59.108,61.351,72.573,61.336,56.913,1.328,2.9,0.276,76.553,61.242,61.302
0,44.739,100.0,0.0,100.0,1527.44,236.669,2198.522,1850.464,2189.282,59.17,61.384,72.549,61.366,56.971,1.36,2.903,0.279,76.553,61.242,61.335
0,45.41,100.0,0.0,100.0,1510.61,239.34,2168.232,1844.744,2159.08,59.251,61.423,72.528,61.404,57.046,1.401,2.907,0.283,76.553,61.242,61.375
0,46.084,100.0,0.0,100.0,1491.59,242.379,2133.349,1838.144,2124.338,59.284,61.378,72.513,61.397,57.073,1.447,2.91,0.288,76.553,61.242,61.329
0,46.73,100.0,0.0,100.0,1472.02,245.535,2096.67,1831.192,2087.818,56.205,61.355,72.495,61.368,53.985,1.494,2.913,0.293,76.553,61.242,61.305
0,46.257,100.0,0.0,100.0,1450.6,249.039,2055.486,1823.342,2046.792,59.032,61.334,72.472,61.345,56.801,1.544,2.914,0.298,76.553,61.242,61.285
0,45.777,100.0,0.0,100.0,1408.47,248.897,2004.376,1805.971,1995.875,56.865,61.415,72.442,61.377,54.632,1.573,2.885,0.301,76.169,60.936,61.366
0,46.991,100.0,0.0,100.0,1348.52,244.042,1950.379,1779.712,1942.072,55.542,61.427,72.423,61.416,53.338,1.572,2.823,0.299,75.362,60.29,61.378
0,46.192,100.0,0.0,100.0,1288.65,239.434,1893.179,1752.272,1885.118,58.389,61.425,72.4,61.423,56.218,1.57,2.759,0.298,74.543,59.634,61.376
0,46.08,100.0,0.0,100.0,1230.49,235.39,1834.73,1723.413,1826.898,56.116,61.429,72.381,61.428,53.978,1.568,2.695,0.298,73.727,58.982,61.38
0,47.005,100.0,0.0,100.0,1175.32,231.751,1775.382,1694.81,1767.797,54.316,61.324,72.369,61.377,52.207,1.565,2.633,0.298,72.943,58.355,61.275
0,46.267,100.0,0.0,100.0,1124.09,228.757,1715.321,1666.988,1707.966,57.895,61.443,72.358,61.387,55.81,1.564,2.574,0.299,72.217,57.774,61.394
0,45.916,100.0,0.0,100.0,1077.55,225.855,1658.832,1640.588,1651.702,55.709,61.469,72.348,61.45,53.644,1.559,2.517,0.3,71.531,57.225,61.42
0,47.014,100.0,0.0,100.0,1039.94,224.008,1609.337,1617.628,1602.404,53.884,61.323,72.347,61.401,51.832,1.556,2.471,0.302,70.981,56.785,61.273
0,46.146,100.0,0.0,100.0,1009.2,222.732,1566.088,1597.959,1559.325,57.155,61.175,72.343,61.275,55.111,1.554,2.431,0.304,70.533,56.427,61.125
0,46.043,100.0,0.0,100.0,985.149,221.754,1530.823,1582.122,1524.199,54.709,60.999,72.343,61.124,52.669,1.551,2.4,0.306,70.18,56.144,60.947
0,46.843,100.0,0.0,100.0,966.655,221.073,1502.408,1569.658,1495.896,55.356,60.863,72.347,60.969,53.318,1.549,2.375,0.307,69.911,55.929,60.811
0,45.721,100.0,0.0,100.0,953.992,220.604,1482.483,1561.0,1476.049,55.79,60.835,72.343,60.877,53.752,1.547,2.358,0.308,69.725,55.78,60.783
0,46.785,100.0,0.0,100.0,945.471,220.251,1469.039,1555.152,1462.657,53.172,60.806,72.346,60.837,51.133,1.546,2.346,0.309,69.599,55.679,60.754
0,46.087,100.0,0.0,100.0,940.915,220.038,1461.852,1552.054,1455.497,56.398,60.687,72.345,60.765,54.359,1.545,2.34,0.309,69.53,55.624,60.635
0,46.342,100.0,0.0,100.0,940.052,219.855,1461.254,1551.59,1454.904,53.721,60.64,72.346,60.686,51.683,1.544,2.338,0.309,69.51,55.608,60.587
0,46.23,100.0,0.0,100.0,941.036,219.608,1464.457,1552.475,1458.093,56.38,60.589,72.344,60.631,54.343,1.543,2.339,0.309,69.51,55.608,60.536
0,45.83,100.0,0.0,100.0,943.383,219.06,1472.071,1554.437,1465.679,54.266,60.565,72.34,60.588,52.233,1.539,2.342,0.308,69.51,55.608,60.512
0,46.442,100.0,0.0,100.0,946.19,218.41,1481.132,1556.745,1474.704,56.495,60.596,72.338,60.583,54.469,1.535,2.344,0.306,69.51,55.608,60.542
0,45.648,100.0,0.0,100.0,949.809,217.583,1492.742,1559.663,1486.271,54.922,60.631,72.33,60.607,52.903,1.529,2.348,0.304,69.51,55.608,60.578
0,46.718,100.0,0.0,100.0,953.372,216.773,1504.084,1562.496,1497.57,54.957,60.701,72.328,60.655,52.946,1.523,2.351,0.303,69.51,55.608,60.649
0,45.689,100.0,0.0,100.0,957.258,215.896,1516.356,1565.539,1509.795,55.579,60.711,72.317,60.696,53.576,1.517,2.354,0.301,69.51,55.608,60.659
0,46.988,100.0,0.0,100.0,960.817,215.097,1527.506,1568.287,1520.902,53.395,60.672,72.314,60.688,51.399,1.511,2.357,0.299,69.51,55.608,60.62
0,45.763,100.0,0.0,100.0,964.112,214.362,1537.749,1570.798,1531.107,55.997,60.786,72.302,60.725,54.008,1.506,2.36,0.298,69.51,55.608,60.734
0,46.771,100.0,0.0,100.0,966.846,213.757,1546.188,1572.852,1539.512,52.908,60.719,72.296,60.746,50.925,1.501,2.362,0.297,69.51,55.608,60.667
0,46.023,100.0,0.0,100.0,968.85,213.316,1552.343,1574.341,1545.644,56.383,60.737,72.285,60.729,54.404,1.497,2.364,0.296,69.51,55.608,60.685
0,46.344,100.0,0.0,100.0,970.432,212.972,1557.176,1575.499,1550.46,53.722,60.773,72.277,60.751,51.747,1.494,2.365,0.295,69.51,55.608,60.721
0,46.372,100.0,0.0,100.0,971.131,212.824,1559.309,1575.994,1552.584,56.642,60.875,72.269,60.812,54.669,1.493,2.365,0.295,69.51,55.608,60.824
0,45.747,100.0,0.0,100.0,971.439,212.764,1560.247,1576.196,1553.52,55.146,60.905,72.257,60.876,53.174,1.493,2.366,0.295,69.51,55.608,60.854
0,46.93,100.0,0.0,100.0,970.99,212.872,1558.88,1575.835,1552.158,53.54,60.904,72.252,60.897,51.567,1.493,2.365,0.295,69.51,55.608,60.853
0,45.862,100.0,0.0,100.0,970.155,213.065,1556.331,1575.188,1549.618,56.186,60.937,72.24,60.917,54.212,1.495,2.365,0.295,69.51,55.608,60.887
0,46.394,100.0,0.0,100.0,969.025,213.322,1552.876,1574.32,1546.176,53.859,60.927,72.234,60.929,51.882,1.497,2.364,0.296,69.51,55.608,60.876
0,46.561,100.0,0.0,100.0,967.532,213.662,1548.297,1573.174,1541.614,56.955,60.889,72.23,60.91,54.977,1.5,2.363,0.296,69.51,55.608,60.838
0,45.887,100.0,0.0,100.0,966.505,213.895,1545.139,1572.384,1538.469,55.367,60.92,72.222,60.907,53.386,1.501,2.362,0.297,69.51,55.608,60.869
0,46.889,100.0,0.0,100.0,965.468,214.124,1541.941,1571.606,1535.283,53.322,60.877,72.218,60.9,51.339,1.503,2.361,0.297,69.51,55.608,60.825
0,46.41,100.0,0.0,100.0,964.376,214.371,1538.567,1570.768,1531.922,56.791,60.852,72.214,60.87,54.806,1.505,2.36,0.298,69.51,55.608,60.801
0,45.918,100.0,0.0,100.0,963.577,214.55,1536.089,1570.158,1529.454,55.353,60.849,72.206,60.854,53.366,1.506,2.36,0.298,69.51,55.608,60.798
0,46.886,100.0,0.0,100.0,962.714,214.745,1533.411,1569.492,1526.786,53.347,60.896,72.203,60.869,51.359,1.508,2.359,0.299,69.51,55.608,60.846
0,46.463,100.0,0.0,100.0,962.095,214.879,1531.487,1569.035,1524.869,56.847,60.971,72.199,60.924,54.857,1.509,2.358,0.299,69.51,55.608,60.92
0,46.085,100.0,0.0,100.0,961.787,214.948,1530.529,1568.801,1523.915,55.56,60.947,72.193,60.951,53.57,1.51,2.358,0.299,69.51,55.608,60.896
0,47.09,100.0,0.0,100.0,961.682,214.972,1530.2,1568.716,1523.588,53.239,60.924,72.192,60.936,51.248,1.51,2.358,0.299,69.51,55.608,60.873
0,46.142,100.0,0.0,100.0,961.692,214.965,1530.232,1568.739,1523.618,56.657,60.921,72.185,60.925,54.667,1.51,2.358,0.299,69.51,55.608,60.87
0,46.298,100.0,0.0,100.0,961.725,214.958,1530.336,1568.764,1523.722,54.202,60.955,72.18,60.937,52.211,1.51,2.358,0.299,69.51,55.608,60.905
0,46.875,100.0,0.0,100.0,961.64,214.974,1530.072,1568.711,1523.46,55.452,60.945,72.179,60.949,53.46,1.51,2.358,0.299,69.51,55.608,60.895
0,45.885,100.0,0.0,100.0,961.866,214.92,1530.774,1568.894,1524.158,55.595,60.894,72.17,60.924,53.604,1.509,2.358,0.299,69.51,55.608,60.844
0,47.135,100.0,0.0,100.0,961.902,214.91,1530.887,1568.929,1524.271,53.363,60.839,72.169,60.877,51.372,1.509,2.358,0.299,69.51,55.608,60.788
0,46.246,100.0,0.0,100.0,961.851,214.923,1530.73,1568.883,1524.114,56.737,60.818,72.162,60.839,54.747,1.509,2.358,0.299,69.51,55.608,60.767
0,46.343,100.0,0.0,100.0,962.076,214.872,1531.429,1569.059,1524.811,54.063,60.769,72.157,60.803,52.072,1.509,2.358,0.299,69.51,55.608,60.718
0,46.902,100.0,0.0,100.0,961.979,214.893,1531.126,1568.987,1524.508,55.487,60.713,72.156,60.752,53.496,1.509,2.358,0.299,69.51,55.608,60.661
0,45.854,100.0,0.0,100.0,962.1,214.865,1531.501,1569.08,1524.883,55.496,60.707,72.146,60.719,53.505,1.509,2.358,0.299,69.51,55.608,60.655
0,47.069,100.0,0.0,100.0,961.958,214.894,1531.061,1568.984,1524.443,53.212,60.692,72.145,60.704,51.221,1.509,2.358,0.299,69.51,55.608,60.64
0,46.119,100.0,0.0,100.0,961.539,214.989,1529.755,1568.658,1523.143,56.426,60.689,72.137,60.693,54.435,1.51,2.358,0.299,69.51,55.608,60.637
0,46.172,100.0,0.0,100.0,961.16,215.071,1528.576,1568.378,1521.969,54.594,60.706,72.132,60.697,52.603,1.511,2.358,0.299,69.51,55.608,60.654
0,47.024,100.0,0.0,100.0,960.573,215.205,1526.744,1567.917,1520.144,53.821,60.705,72.13,60.702,51.828,1.512,2.357,0.3,69.51,55.608,60.653
0,46.208,100.0,0.0,100.0,960.167,215.296,1525.476,1567.606,1518.88,56.304,60.784,72.124,60.736,54.31,1.512,2.357,0.3,69.51,55.608,60.733
0,46.183,100.0,0.0,100.0,959.907,215.353,1524.663,1567.41,1518.07,54.841,60.878,72.12,60.815,52.846,1.513,2.357,0.3,69.51,55.608,60.828
0,47.07,100.0,0.0,100.0,959.629,215.416,1523.796,1567.192,1517.206,53.76,60.889,72.119,60.869,51.765,1.513,2.356,0.3,69.51,55.608,60.838
0,46.182,100.0,0.0,100.0,959.511,215.443,1523.424,1567.1,1516.837,56.318,60.886,72.113,60.881,54.323,1.513,2.356,0.3,69.51,55.608,60.835
0,46.13,100.0,0.0,100.0,959.449,215.46,1523.229,1567.042,1516.643,54.603,60.899,72.108,60.889,52.607,1.513,2.356,0.3,69.51,55.608,60.848
0,47.011,100.0,0.0,100.0,959.263,215.504,1522.646,1566.891,1516.062,53.938,61.003,72.107,60.942,51.942,1.514,2.356,0.3,69.51,55.608,60.953
0,46.295,100.0,0.0,100.0,959.343,215.483,1522.898,1566.961,1516.312,56.385,60.947,72.103,60.966,54.389,1.514,2.356,0.3,69.51,55.608,60.897
0,46.122,100.0,0.0,100.0,959.608,215.423,1523.727,1567.167,1517.139,54.529,61.017,72.098,60.978,52.533,1.513,2.356,0.3,69.51,55.608,60.967
0,46.996,100.0,0.0,100.0,959.671,215.409,1523.926,1567.215,1517.335,53.762,61.061,72.097,61.028,51.767,1.513,2.356,0.3,69.51,55.608,61.011
0,46.182,100.0,0.0,100.0,959.671,215.414,1523.926,1567.199,1517.336,56.342,61.146,72.091,61.089,54.347,1.513,2.356,0.3,69.51,55.608,61.097
0,46.13,100.0,0.0,100.0,959.906,215.358,1524.662,1567.393,1518.069,54.618,61.157,72.087,61.139,52.623,1.513,2.357,0.3,69.51,55.608,61.107
0,47.047,100.0,0.0,100.0,959.917,215.356,1524.695,1567.398,1518.102,53.742,61.169,72.087,61.156,51.747,1.513,2.357,0.3,69.51,55.608,61.12
0,46.19,100.0,0.0,100.0,959.995,215.341,1524.938,1567.451,1518.343,56.406,61.221,72.081,61.188,54.412,1.513,2.357,0.3,69.51,55.608,61.172
0,46.139,100.0,0.0,100.0,960.236,215.287,1525.691,1567.636,1519.095,54.587,61.227,72.077,61.217,52.593,1.512,2.357,0.3,69.51,55.608,61.178
0,47.059,100.0,0.0,100.0,960.341,215.262,1526.02,1567.724,1519.422,53.722,61.259,72.077,61.237,51.728,1.512,2.357,0.3,69.51,55.608,61.21
0,46.171,100.0,0.0,100.0,960.39,215.255,1526.172,1567.745,1519.573,56.435,61.263,72.071,61.256,54.441,1.512,2.357,0.3,69.51,55.608,61.214
0,46.114,100.0,0.0,100.0,960.66,215.191,1527.015,1567.966,1520.413,54.55,61.278,72.067,61.267,52.556,1.511,2.357,0.3,69.51,55.608,61.229
0,47.044,100.0,0.0,100.0,960.68,215.185,1527.076,1567.986,1520.476,53.745,61.298,72.067,61.284,51.752,1.511,2.357,0.3,69.51,55.608,61.249
0,46.184,100.0,0.0,100.0,960.664,215.192,1527.027,1567.963,1520.425,56.412,61.281,72.062,61.286,54.419,1.511,2.357,0.3,69.51,55.608,61.232
0,46.112,100.0,0.0,100.0,960.774,215.167,1527.37,1568.049,1520.768,54.616,61.344,72.057,61.308,52.623,1.511,2.357,0.299,69.51,55.608,61.296
0,47.058,100.0,0.0,100.0,960.761,215.166,1527.332,1568.051,1520.728,53.739,61.351,72.057,61.34,51.746,1.511,2.357,0.299,69.51,55.608,61.303
0,46.189,100.0,0.0,100.0,960.724,215.176,1527.214,1568.016,1520.612,56.472,61.413,72.052,61.373,54.479,1.511,2.357,0.299,69.51,55.608,61.365
0,46.161,100.0,0.0,100.0,960.79,215.164,1527.421,1568.06,1520.818,54.72,61.503,72.049,61.443,52.727,1.511,2.357,0.299,69.51,55.608,61.456
0,47.138,100.0,0.0,100.0,960.894,215.138,1527.745,1568.149,1521.14,53.699,61.561,72.049,61.514,51.706,1.511,2.357,0.299,69.51,55.608,61.514
0,46.223,100.0,0.0,100.0,960.963,215.127,1527.962,1568.186,1521.356,56.546,61.617,72.045,61.574,54.554,1.511,2.357,0.299,69.51,55.608,61.57
0,46.166,100.0,0.0,100.0,961.276,215.055,1528.937,1568.431,1522.328,54.676,61.604,72.042,61.601,52.684,1.51,2.358,0.299,69.51,55.608,61.557
0,47.177,100.0,0.0,100.0,961.421,215.024,1529.389,1568.54,1522.778,53.7,61.662,72.042,61.624,51.709,1.51,2.358,0.299,69.51,55.608,61.615
0,45.902,100.0,0.0,100.0,961.523,215.003,1529.706,1568.611,1523.095,56.16,61.802,72.034,61.713,54.169,1.51,2.358,0.299,69.51,55.608,61.756
0,46.651,100.0,0.0,100.0,961.458,215.021,1529.505,1568.549,1522.895,53.074,61.865,72.033,61.809,51.082,1.51,2.358,0.299,69.51,55.608,61.819
0,46.519,100.0,0.0,100.0,961.076,215.112,1528.314,1568.236,1521.707,57.122,61.983,72.031,61.901,55.131,1.511,2.358,0.299,69.51,55.608,61.938
0,45.872,100.0,0.0,100.0,961.004,215.134,1528.088,1568.162,1521.483,54.773,62.028,72.025,61.983,52.78,1.511,2.357,0.299,69.51,55.608,61.983
0,47.252,100.0,0.0,100.0,960.607,215.23,1526.849,1567.833,1520.249,53.854,62.13,72.028,62.06,51.861,1.512,2.357,0.3,69.51,55.608,62.085
0,46.0,100.0,0.0,100.0,960.47,215.268,1526.422,1567.702,1519.822,56.388,62.129,72.022,62.116,54.395,1.512,2.357,0.3,69.51,55.608,62.084
0,46.738,100.0,0.0,100.0,960.487,215.271,1526.474,1567.69,1519.876,53.047,62.074,72.022,62.1,51.054,1.512,2.357,0.3,69.51,55.608,62.029
0,46.606,100.0,0.0,100.0,960.33,215.315,1525.985,1567.54,1519.389,57.234,62.083,72.022,62.083,55.241,1.512,2.357,0.3,69.51,55.608,62.038
0,45.858,100.0,0.0,100.0,960.547,215.273,1526.663,1567.683,1520.063,54.753,62.103,72.016,62.093,52.759,1.512,2.357,0.3,69.51,55.608,62.058
0,47.269,100.0,0.0,100.0,960.337,215.329,1526.006,1567.491,1519.408,53.707,62.105,72.018,62.102,51.713,1.512,2.357,0.3,69.51,55.608,62.06
0,45.907,100.0,0.0,100.0,960.239,215.36,1525.702,1567.387,1519.105,56.346,62.104,72.012,62.104,54.353,1.512,2.357,0.3,69.51,55.608,62.059
0,46.74,100.0,0.0,100.0,960.099,215.399,1525.264,1567.252,1518.669,53.041,62.121,72.012,62.111,51.047,1.512,2.357,0.3,69.51,55.608,62.076
0,46.585,100.0,0.0,100.0,959.745,215.487,1524.156,1566.947,1517.567,57.246,62.125,72.012,62.122,55.252,1.513,2.356,0.3,69.51,55.608,62.08
0,45.818,100.0,0.0,100.0,959.744,215.495,1524.153,1566.921,1517.564,54.656,62.074,72.006,62.102,52.661,1.513,2.356,0.3,69.51,55.608,62.029
0,47.238,100.0,0.0,100.0,959.256,215.613,1522.627,1566.514,1516.043,53.727,62.084,72.009,62.084,51.731,1.514,2.356,0.3,69.51,55.608,62.039
0,45.889,100.0,0.0,100.0,958.892,215.703,1521.485,1566.203,1514.904,56.281,62.073,72.003,62.082,54.285,1.514,2.356,0.301,69.51,55.608,62.028
0,46.681,100.0,0.0,100.0,958.494,215.8,1520.24,1565.868,1513.665,52.969,62.022,72.003,62.054,50.972,1.515,2.355,0.301,69.51,55.608,61.977
0,46.486,100.0,0.0,100.0,957.842,215.955,1518.194,1565.333,1511.625,57.123,61.983,72.003,62.012,55.124,1.516,2.355,0.301,69.51,55.608,61.938
0,45.806,100.0,0.0,100.0,957.509,216.037,1517.146,1565.05,1510.583,54.701,61.966,71.998,61.984,52.702,1.517,2.355,0.301,69.51,55.608,61.92
0,47.156,100.0,0.0,100.0,956.804,216.204,1514.927,1564.473,1508.371,53.729,61.883,72.001,61.936,51.729,1.518,2.354,0.302,69.51,55.608,61.838
0,45.794,100.0,0.0,100.0,956.262,216.333,1513.222,1564.026,1506.673,56.161,61.821,71.995,61.867,54.16,1.519,2.353,0.302,69.51,55.608,61.775
0,46.594,100.0,0.0,100.0,955.67,216.474,1511.352,1563.536,1504.811,53.933,61.853,71.997,61.847,51.931,1.52,2.353,0.302,69.51,55.608,61.807
0,46.831,100.0,0.0,100.0,955.211,216.584,1509.904,1563.155,1503.367,55.289,61.76,72.0,61.814,53.285,1.52,2.353,0.302,69.51,55.608,61.713
0,46.024,100.0,0.0,100.0,955.185,216.596,1509.823,1563.112,1503.286,56.045,61.727,71.998,61.755,54.041,1.521,2.353,0.302,69.51,55.608,61.681
0,46.581,100.0,0.0,100.0,955.293,216.577,1510.164,1563.177,1503.628,54.033,61.759,71.999,61.748,52.029,1.52,2.353,0.302,69.51,55.608,61.712
0,46.838,100.0,0.0,100.0,955.39,216.561,1510.471,1563.234,1503.932,55.112,61.798,72.002,61.774,53.108,1.52,2.353,0.302,69.51,55.608,61.751
0,46.064,100.0,0.0,100.0,955.754,216.484,1511.62,1563.501,1505.078,56.053,61.784,71.999,61.786,54.05,1.52,2.353,0.302,69.51,55.608,61.737
0,46.578,100.0,0.0,100.0,956.149,216.4,1512.864,1563.795,1506.317,53.891,61.812,72.0,61.794,51.888,1.519,2.353,0.302,69.51,55.608,61.766
0,46.823,100.0,0.0,100.0,956.344,216.36,1513.48,1563.934,1506.931,55.115,61.868,72.002,61.833,53.113,1.519,2.354,0.302,69.51,55.608,61.822
0,46.056,100.0,0.0,100.0,956.672,216.289,1514.513,1564.179,1507.959,56.072,61.842,71.999,61.85,54.071,1.518,2.354,0.302,69.51,55.608,61.796
0,46.585,100.0,0.0,100.0,956.949,216.229,1515.386,1564.387,1508.829,53.812,61.819,71.999,61.832,51.811,1.518,2.354,0.302,69.51,55.608,61.773
0,46.82,100.0,0.0,100.0,956.955,216.23,1515.406,1564.385,1508.848,55.149,61.832,72.001,61.827,53.148,1.518,2.354,0.302,69.51,55.608,61.786
0,46.159,100.0,0.0,100.0,957.087,216.201,1515.819,1564.482,1509.26,56.118,61.87,71.998,61.849,54.118,1.517,2.354,0.302,69.51,55.608,61.824
0,46.65,100.0,0.0,100.0,957.279,216.159,1516.425,1564.631,1509.864,52.978,61.825,71.998,61.847,50.977,1.517,2.354,0.302,69.51,55.608,61.779
0,46.459,100.0,0.0,100.0,956.963,216.231,1515.429,1564.381,1508.873,56.943,61.815,71.998,61.823,54.943,1.518,2.354,0.302,69.51,55.608,61.769
0,45.96,100.0,0.0,100.0,956.719,216.286,1514.66,1564.189,1508.105,55.326,61.866,71.994,61.839,53.325,1.518,2.354,0.302,69.51,55.608,61.82
0,47.013,100.0,0.0,100.0,956.321,216.375,1513.408,1563.88,1506.859,52.961,61.873,71.996,61.864,50.959,1.519,2.354,0.302,69.51,55.608,61.827
0,46.475,100.0,0.0,100.0,955.865,216.478,1511.97,1563.522,1505.427,56.898,61.871,71.997,61.869,54.896,1.519,2.353,0.302,69.51,55.608,61.825
0,45.931,100.0,0.0,100.0,955.604,216.536,1511.147,1563.32,1504.606,55.292,61.887,71.993,61.877,53.289,1.52,2.353,0.302,69.51,55.608,61.841
0,46.999,100.0,0.0,100.0,955.21,216.625,1509.902,1563.012,1503.366,52.969,61.907,71.995,61.894,50.966,1.52,2.353,0.302,69.51,55.608,61.862
0,46.468,100.0,0.0,100.0,954.801,216.717,1508.61,1562.69,1502.079,56.906,61.876,71.996,61.891,54.902,1.521,2.352,0.303,69.51,55.608,61.83
0,45.907,100.0,0.0,100.0,954.636,216.755,1508.086,1562.56,1501.558,55.277,61.873,71.993,61.878,53.272,1.521,2.352,0.303,69.51,55.608,61.827
0,46.982,100.0,0.0,100.0,954.346,216.821,1507.169,1562.331,1500.645,52.915,61.824,71.995,61.854,50.909,1.522,2.352,0.303,69.51,55.608,61.778
0,46.413,100.0,0.0,100.0,954.023,216.895,1506.146,1562.072,1499.624,56.859,61.816,71.995,61.827,54.853,1.522,2.351,0.303,69.51,55.608,61.77
0,45.932,100.0,0.0,100.0,953.92,216.919,1505.819,1561.988,1499.3,55.295,61.834,71.993,61.827,53.289,1.523,2.351,0.303,69.51,55.608,61.788
0,46.956,100.0,0.0,100.0,953.754,216.957,1505.295,1561.854,1498.777,53.021,61.835,71.995,61.832,51.014,1.523,2.351,0.303,69.51,55.608,61.789
0,46.444,100.0,0.0,100.0,953.611,216.991,1504.842,1561.736,1498.325,56.834,61.884,71.996,61.854,54.827,1.523,2.351,0.303,69.51,55.608,61.838
0,45.985,100.0,0.0,100.0,953.725,216.967,1505.203,1561.82,1498.686,55.301,61.89,71.994,61.881,53.293,1.523,2.351,0.303,69.51,55.608,61.845
0,46.965,100.0,0.0,100.0,953.839,216.942,1505.566,1561.907,1499.047,53.126,61.907,71.997,61.895,51.119,1.523,2.351,0.303,69.51,55.608,61.861
0,46.534,100.0,0.0,100.0,954.022,216.902,1506.145,1562.046,1499.622,56.87,61.874,71.999,61.89,54.863,1.522,2.351,0.303,69.51,55.608,61.829
0,45.896,100.0,0.0,100.0,954.46,216.805,1507.528,1562.385,1501.002,55.257,61.918,71.995,61.895,53.251,1.522,2.352,0.303,69.51,55.608,61.872
0,46.961,100.0,0.0,100.0,954.666,216.759,1508.181,1562.544,1501.651,53.003,61.959,71.997,61.931,50.998,1.521,2.352,0.303,69.51,55.608,61.913
0,46.451,100.0,0.0,100.0,954.77,216.737,1508.512,1562.623,1501.98,56.883,61.96,71.998,61.952,54.878,1.521,2.352,0.303,69.51,55.608,61.915
0,45.918,100.0,0.0,100.0,955.029,216.679,1509.33,1562.824,1502.797,55.316,62.007,71.995,61.977,53.312,1.521,2.352,0.303,69.51,55.608,61.962
0,46.99,100.0,0.0,100.0,955.123,216.658,1509.626,1562.896,1503.091,52.973,62.064,71.997,62.025,50.969,1.521,2.352,0.303,69.51,55.608,62.019
0,46.464,100.0,0.0,100.0,955.148,216.653,1509.705,1562.915,1503.17,56.94,62.069,71.998,62.057,54.936,1.521,2.352,0.303,69.51,55.608,62.024
0,45.903,100.0,0.0,100.0,955.357,216.606,1510.363,1563.079,1503.827,55.303,62.1,71.995,62.078,53.298,1.52,2.353,0.302,69.51,55.608,62.055
0,46.995,100.0,0.0,100.0,955.373,216.601,1510.418,1563.093,1503.88,52.918,62.12,71.997,62.104,50.914,1.52,2.353,0.302,69.51,55.608,62.075
0,46.453,100.0,0.0,100.0,955.308,216.616,1510.212,1563.044,1503.675,56.975,62.153,71.998,62.129,54.971,1.52,2.353,0.302,69.51,55.608,62.109
0,45.92,100.0,0.0,100.0,955.443,216.585,1510.636,1563.151,1504.098,55.365,62.205,71.995,62.169,53.361,1.52,2.353,0.302,69.51,55.608,62.161
0,47.033,100.0,0.0,100.0,955.459,216.581,1510.689,1563.165,1504.151,53.028,62.26,71.998,62.22,51.024,1.52,2.353,0.302,69.51,55.608,62.216
0,46.56,100.0,0.0,100.0,955.516,216.567,1510.868,1563.211,1504.33,57.075,62.3,71.999,62.268,55.072,1.52,2.353,0.302,69.51,55.608,62.256
0,45.934,100.0,0.0,100.0,955.882,216.484,1512.023,1563.501,1505.479,55.366,62.286,71.996,62.286,53.363,1.519,2.353,0.302,69.51,55.608,62.242
0,47.072,100.0,0.0,100.0,956.086,216.438,1512.667,1563.663,1506.12,52.894,62.301,71.999,62.292,50.891,1.519,2.353,0.302,69.51,55.608,62.257
0,46.524,100.0,0.0,100.0,956.221,216.406,1513.093,1563.771,1506.546,57.072,62.271,72.0,62.287,55.07,1.519,2.353,0.302,69.51,55.608,62.227
0,45.929,100.0,0.0,100.0,956.536,216.334,1514.086,1564.02,1507.533,55.338,62.248,71.996,62.264,53.336,1.518,2.354,0.302,69.51,55.608,62.204
0,47.066,100.0,0.0,100.0,956.614,216.316,1514.329,1564.084,1507.776,52.968,62.279,71.999,62.265,50.966,1.518,2.354,0.302,69.51,55.608,62.235
0,46.138,100.0,0.0,100.0,956.408,216.362,1513.683,1563.925,1507.132,56.741,62.301,71.995,62.286,54.74,1.519,2.354,0.302,69.51,55.608,62.257
0,46.114,100.0,0.0,100.0,956.249,216.397,1513.179,1563.804,1506.63,54.591,62.302,71.994,62.298,52.589,1.519,2.353,0.302,69.51,55.608,62.258
0,47.19,100.0,0.0,100.0,955.948,216.464,1512.231,1563.572,1505.685,53.603,62.301,71.998,62.3,51.6,1.519,2.353,0.302,69.51,55.608,62.257
0,46.218,100.0,0.0,100.0,955.785,216.5,1511.715,1563.445,1505.173,56.677,62.321,71.996,62.311,54.674,1.52,2.353,0.302,69.51,55.608,62.277
0,46.157,100.0,0.0,100.0,955.808,216.494,1511.789,1563.466,1505.245,53.914,62.239,71.994,62.284,51.912,1.52,2.353,0.302,69.51,55.608,62.195
0,46.795,100.0,0.0,100.0,955.303,216.608,1510.194,1563.072,1503.658,55.169,62.26,71.996,62.256,53.165,1.52,2.353,0.302,69.51,55.608,62.216
0,46.037,100.0,0.0,100.0,955.043,216.666,1509.372,1562.868,1502.839,56.105,62.283,71.993,62.27,54.101,1.521,2.352,0.303,69.51,55.608,62.239
0,46.568,100.0,0.0,100.0,954.925,216.693,1508.999,1562.776,1502.466,53.724,62.286,71.995,62.282,51.72,1.521,2.352,0.303,69.51,55.608,62.242
0,46.803,100.0,0.0,100.0,954.682,216.748,1508.232,1562.584,1501.702,55.287,62.254,71.997,62.272,53.282,1.521,2.352,0.303,69.51,55.608,62.21
0,45.923,100.0,0.0,100.0,954.665,216.752,1508.181,1562.568,1501.651,56.065,62.2,71.993,62.235,54.06,1.521,2.352,0.303,69.51,55.608,62.155
0,46.575,100.0,0.0,100.0,954.637,216.759,1508.089,1562.546,1501.562,53.771,62.192,71.995,62.203,51.766,1.521,2.352,0.303,69.51,55.608,62.148
0,46.8,100.0,0.0,100.0,954.486,216.794,1507.612,1562.424,1501.085,55.231,62.224,71.997,62.208,53.225,1.522,2.352,0.303,69.51,55.608,62.18
0,45.939,100.0,0.0,100.0,954.546,216.781,1507.803,1562.47,1501.275,56.033,62.293,71.994,62.249,54.028,1.522,2.352,0.303,69.51,55.608,62.249
0,46.577,100.0,0.0,100.0,954.59,216.771,1507.943,1562.502,1501.414,54.031,62.35,71.995,62.307,52.025,1.522,2.352,0.303,69.51,55.608,62.306
0,46.896,100.0,0.0,100.0,954.624,216.765,1508.049,1562.524,1501.521,55.058,62.389,71.999,62.357,53.053,1.521,2.352,0.303,69.51,55.608,62.346
0,45.956,100.0,0.0,100.0,954.942,216.694,1509.054,1562.773,1502.523,56.095,62.375,71.995,62.375,54.09,1.521,2.352,0.303,69.51,55.608,62.331
0,46.59,100.0,0.0,100.0,955.222,216.631,1509.939,1562.989,1503.403,53.714,62.405,71.997,62.386,51.709,1.52,2.353,0.302,69.51,55.608,62.361
0,46.826,100.0,0.0,100.0,955.308,216.613,1510.21,1563.054,1503.674,55.212,62.426,71.999,62.41,53.208,1.52,2.353,0.302,69.51,55.608,62.383
0,45.816,100.0,0.0,100.0,955.556,216.557,1510.995,1563.248,1504.455,55.598,62.426,71.994,62.422,53.595,1.52,2.353,0.302,69.51,55.608,62.383
0,47.082,100.0,0.0,100.0,955.56,216.557,1511.008,1563.25,1504.467,53.019,62.474,71.997,62.444,51.016,1.52,2.353,0.302,69.51,55.608,62.431
0,46.213,100.0,0.0,100.0,955.468,216.578,1510.717,1563.176,1504.179,56.777,62.511,71.995,62.482,54.774,1.52,2.353,0.302,69.51,55.608,62.468
0,46.183,100.0,0.0,100.0,955.573,216.554,1511.048,1563.257,1504.508,54.32,62.601,71.995,62.544,52.317,1.52,2.353,0.302,69.51,55.608,62.558
0,46.978,100.0,0.0,100.0,955.386,216.597,1510.457,1563.109,1503.918,53.956,62.515,71.997,62.554,51.952,1.52,2.353,0.302,69.51,55.608,62.472
0,46.285,100.0,0.0,100.0,955.253,216.627,1510.038,1563.005,1503.501,56.786,62.433,71.996,62.486,54.782,1.52,2.353,0.302,69.51,55.608,62.39
0,46.083,100.0,0.0,100.0,955.451,216.582,1510.664,1563.162,1504.124,54.611,62.426,71.995,62.442,52.607,1.52,2.353,0.302,69.51,55.608,62.383
0,47.152,100.0,0.0,100.0,955.448,216.582,1510.654,1563.16,1504.115,53.645,62.429,71.998,62.433,51.641,1.52,2.353,0.302,69.51,55.608,62.385
0,46.223,100.0,0.0,100.0,955.512,216.568,1510.854,1563.211,1504.314,56.656,62.393,71.996,62.414,54.653,1.52,2.353,0.302,69.51,55.608,62.35
0,46.089,100.0,0.0,100.0,955.719,216.521,1511.507,1563.375,1504.965,54.661,62.455,71.995,62.424,52.657,1.52,2.353,0.302,69.51,55.608,62.412
0,47.191,100.0,0.0,100.0,955.706,216.523,1511.467,1563.366,1504.925,53.721,62.45,71.999,62.448,51.717,1.52,2.353,0.302,69.51,55.608,62.406
0,45.958,100.0,0.0,100.0,955.699,216.524,1511.444,1563.36,1504.902,56.237,62.43,71.994,62.44,54.234,1.52,2.353,0.302,69.51,55.608,62.386
0,46.593,100.0,0.0,100.0,955.608,216.544,1511.157,1563.292,1504.617,53.794,62.412,71.995,62.425,51.79,1.52,2.353,0.302,69.51,55.608,62.368
0,46.825,100.0,0.0,100.0,955.386,216.594,1510.457,1563.119,1503.92,55.209,62.393,71.998,62.407,53.205,1.52,2.353,0.302,69.51,55.608,62.35
0,45.938,100.0,0.0,100.0,955.345,216.603,1510.328,1563.089,1503.79,56.065,62.392,71.994,62.396,54.062,1.52,2.353,0.302,69.51,55.608,62.348
0,46.565,100.0,0.0,100.0,955.249,216.624,1510.025,1563.016,1503.489,53.697,62.377,71.995,62.387,51.693,1.52,2.353,0.302,69.51,55.608,62.333
0,46.783,100.0,0.0,100.0,954.953,216.691,1509.091,1562.783,1502.558,55.214,62.342,71.997,62.365,53.21,1.521,2.352,0.303,69.51,55.608,62.298
0,45.902,100.0,0.0,100.0,954.816,216.721,1508.654,1562.676,1502.125,56.008,62.323,71.993,62.34,54.003,1.521,2.352,0.303,69.51,55.608,62.279
0,46.525,100.0,0.0,100.0,954.602,216.769,1507.98,1562.509,1501.451,53.674,62.273,71.993,62.307,51.668,1.521,2.352,0.303,69.51,55.608,62.229
0,46.724,100.0,0.0,100.0,954.185,216.864,1506.66,1562.18,1500.138,55.228,62.231,71.995,62.262,53.222,1.522,2.352,0.303,69.51,55.608,62.187
0,45.869,100.0,0.0,100.0,953.925,216.923,1505.838,1561.975,1499.318,55.959,62.278,71.991,62.258,53.953,1.523,2.351,0.303,69.51,55.608,62.234
0,46.487,100.0,0.0,100.0,953.615,216.993,1504.855,1561.729,1498.337,53.678,62.269,71.992,62.271,51.671,1.523,2.351,0.303,69.51,55.608,62.225
0,46.682,100.0,0.0,100.0,953.155,217.097,1503.397,1561.365,1496.885,55.248,62.281,71.994,62.273,53.24,1.524,2.351,0.303,69.51,55.608,62.236
0,45.881,100.0,0.0,100.0,952.924,217.15,1502.663,1561.178,1496.155,55.971,62.316,71.991,62.294,53.962,1.524,2.351,0.304,69.51,55.608,62.272
0,46.475,100.0,0.0,100.0,952.741,217.193,1502.083,1561.03,1495.576,53.88,62.321,71.993,62.314,51.87,1.525,2.35,0.304,69.51,55.608,62.277
0,46.727,100.0,0.0,100.0,952.538,217.24,1501.435,1560.865,1494.932,55.048,62.319,71.996,62.318,53.039,1.525,2.35,0.304,69.51,55.608,62.275
0,45.879,100.0,0.0,100.0,952.608,217.226,1501.658,1560.916,1495.153,55.972,62.336,71.993,62.326,53.963,1.525,2.35,0.304,69.51,55.608,62.292
0,46.478,100.0,0.0,100.0,952.707,217.205,1501.973,1560.99,1495.467,53.93,62.338,71.994,62.334,51.92,1.525,2.35,0.304,69.51,55.608,62.294
0,46.744,100.0,0.0,100.0,952.774,217.191,1502.186,1561.037,1495.68,55.093,62.354,71.997,62.344,53.083,1.524,2.35,0.304,69.51,55.608,62.31
0,45.917,100.0,0.0,100.0,953.114,217.116,1503.265,1561.3,1496.755,56.011,62.356,71.995,62.353,54.002,1.524,2.351,0.303,69.51,55.608,62.312
0,46.464,100.0,0.0,100.0,953.47,217.036,1504.393,1561.578,1497.878,53.808,62.355,71.996,62.354,51.8,1.523,2.351,0.303,69.51,55.608,62.311
0,46.705,100.0,0.0,100.0,953.649,216.997,1504.964,1561.715,1498.446,55.126,62.388,71.999,62.368,53.118,1.523,2.351,0.303,69.51,55.608,62.344
0,45.936,100.0,0.0,100.0,954.004,216.918,1506.087,1561.991,1499.564,56.033,62.392,71.996,62.385,54.027,1.522,2.351,0.303,69.51,55.608,62.348
0,46.484,100.0,0.0,100.0,954.355,216.839,1507.199,1562.268,1500.673,53.898,62.407,71.997,62.396,51.891,1.522,2.352,0.303,69.51,55.608,62.363
0,46.744,100.0,0.0,100.0,954.538,216.798,1507.778,1562.41,1501.25,55.164,62.427,72.0,62.414,53.159,1.522,2.352,0.303,69.51,55.608,62.384
0,46.003,100.0,0.0,100.0,954.92,216.711,1508.984,1562.711,1502.45,56.091,62.395,71.997,62.411,54.086,1.521,2.352,0.303,69.51,55.608,62.352
0,46.505,100.0,0.0,100.0,955.313,216.622,1510.228,1563.024,1503.689,53.824,62.407,71.998,62.403,51.819,1.52,2.353,0.302,69.51,55.608,62.364
0,46.755,100.0,0.0,100.0,955.469,216.586,1510.721,1563.149,1504.18,55.119,62.394,72.0,62.402,53.115,1.52,2.353,0.302,69.51,55.608,62.35
0,45.973,100.0,0.0,100.0,955.73,216.525,1511.544,1563.359,1505.002,56.068,62.391,71.997,62.394,54.065,1.52,2.353,0.302,69.51,55.608,62.347
0,46.534,100.0,0.0,100.0,955.92,216.481,1512.144,1563.514,1505.599,53.984,62.409,71.998,62.4,51.981,1.519,2.353,0.302,69.51,55.608,62.366
0,46.805,100.0,0.0,100.0,955.934,216.476,1512.187,1563.529,1505.643,55.054,62.362,72.0,62.388,53.051,1.519,2.353,0.302,69.51,55.608,62.318
0,45.93,100.0,0.0,100.0,956.068,216.444,1512.611,1563.642,1506.064,56.016,62.355,71.996,62.364,54.014,1.519,2.353,0.302,69.51,55.608,62.311
0,46.487,100.0,0.0,100.0,956.053,216.445,1512.562,1563.637,1506.014,53.791,62.354,71.996,62.356,51.788,1.519,2.353,0.302,69.51,55.608,62.31
0,46.739,100.0,0.0,100.0,955.749,216.512,1511.604,1563.406,1505.06,55.13,62.405,71.998,62.377,53.127,1.52,2.353,0.302,69.51,55.608,62.362
0,46.01,100.0,0.0,100.0,955.587,216.546,1511.092,1563.287,1504.552,56.065,62.362,71.995,62.381,54.062,1.52,2.353,0.302,69.51,55.608,62.318
0,46.507,100.0,0.0,100.0,955.444,216.576,1510.641,1563.181,1504.103,53.841,62.387,71.996,62.375,51.837,1.52,2.353,0.302,69.51,55.608,62.343
0,46.752,100.0,0.0,100.0,955.116,216.649,1509.603,1562.929,1503.068,55.059,62.392,71.998,62.388,53.054,1.521,2.352,0.303,69.51,55.608,62.349
0,45.933,100.0,0.0,100.0,954.936,216.688,1509.035,1562.792,1502.503,56.013,62.393,71.994,62.392,54.009,1.521,2.352,0.303,69.51,55.608,62.349
0,46.5,100.0,0.0,100.0,954.71,216.738,1508.322,1562.62,1501.79,53.879,62.36,71.995,62.379,51.874,1.521,2.352,0.303,69.51,55.608,62.316
0,46.742,100.0,0.0,100.0,954.346,216.819,1507.171,1562.334,1500.645,55.086,62.354,71.997,62.361,53.081,1.522,2.352,0.303,69.51,55.608,62.311
0,45.969,100.0,0.0,100.0,954.196,216.853,1506.696,1562.218,1500.171,55.999,62.371,71.994,62.363,53.993,1.522,2.352,0.303,69.51,55.608,62.327
0,46.477,100.0,0.0,100.0,954.072,216.881,1506.303,1562.121,1499.78,53.874,62.39,71.995,62.378,51.868,1.522,2.352,0.303,69.51,55.608,62.346
0,46.725,100.0,0.0,100.0,953.809,216.94,1505.471,1561.914,1498.952,55.081,62.392,71.997,62.388,53.074,1.523,2.351,0.303,69.51,55.608,62.348
0,45.952,100.0,0.0,100.0,953.756,216.953,1505.3,1561.87,1498.783,56.015,62.391,71.994,62.39,54.008,1.523,2.351,0.303,69.51,55.608,62.347
0,46.489,100.0,0.0,100.0,953.733,216.958,1505.228,1561.849,1498.71,53.904,62.409,71.995,62.399,51.897,1.523,2.351,0.303,69.51,55.608,62.366
0,46.743,100.0,0.0,100.0,953.61,216.987,1504.839,1561.75,1498.323,55.078,62.362,71.997,62.388,53.07,1.523,2.351,0.303,69.51,55.608,62.318
0,45.944,100.0,0.0,100.0,953.704,216.967,1505.136,1561.82,1498.619,55.991,62.355,71.994,62.364,53.984,1.523,2.351,0.303,69.51,55.608,62.311
0,46.483,100.0,0.0,100.0,953.786,216.949,1505.397,1561.882,1498.878,53.94,62.356,71.995,62.358,51.933,1.523,2.351,0.303,69.51,55.608,62.313
0,46.74,100.0,0.0,100.0,953.744,216.96,1505.261,1561.843,1498.744,55.071,62.34,71.998,62.351,53.064,1.523,2.351,0.303,69.51,55.608,62.297
0,45.984,100.0,0.0,100.0,953.906,216.924,1505.777,1561.968,1499.256,55.993,62.322,71.995,62.334,53.986,1.523,2.351,0.303,69.51,55.608,62.278
0,46.492,100.0,0.0,100.0,954.075,216.887,1506.314,1562.099,1499.791,53.992,62.319,71.996,62.323,51.985,1.522,2.352,0.303,69.51,55.608,62.275
0,46.749,100.0,0.0,100.0,954.107,216.881,1506.412,1562.121,1499.89,55.078,62.336,71.998,62.327,53.071,1.522,2.352,0.303,69.51,55.608,62.292
0,46.011,100.0,0.0,100.0,954.322,216.833,1507.092,1562.287,1500.567,55.999,62.338,71.995,62.335,53.993,1.522,2.352,0.303,69.51,55.608,62.294
0,46.482,100.0,0.0,100.0,954.526,216.787,1507.737,1562.447,1501.21,53.9,62.354,71.996,62.344,51.894,1.522,2.352,0.303,69.51,55.608,62.31
0,46.725,100.0,0.0,100.0,954.509,216.791,1507.686,1562.433,1501.159,55.075,62.357,71.998,62.353,53.069,1.522,2.352,0.303,69.51,55.608,62.313
0,46.015,100.0,0.0,100.0,954.621,216.766,1508.04,1562.521,1501.512,56.004,62.34,71.995,62.349,53.999,1.521,2.352,0.303,69.51,55.608,62.297
0,46.53,100.0,0.0,100.0,954.739,216.739,1508.413,1562.614,1501.882,54.102,62.323,71.996,62.336,52.097,1.521,2.352,0.303,69.51,55.608,62.279
0,46.815,100.0,0.0,100.0,954.76,216.734,1508.48,1562.632,1501.951,55.052,62.273,71.999,62.306,53.046,1.521,2.352,0.303,69.51,55.608,62.229
0,46.07,100.0,0.0,100.0,954.979,216.684,1509.17,1562.804,1502.637,55.996,62.232,71.996,62.262,53.991,1.521,2.352,0.303,69.51,55.608,62.188
0,46.535,100.0,0.0,100.0,955.182,216.638,1509.814,1562.968,1503.278,54.052,62.263,71.997,62.252,52.048,1.521,2.353,0.302,69.51,55.608,62.218
0,46.802,100.0,0.0,100.0,955.194,216.634,1509.849,1562.979,1503.315,54.97,62.234,71.999,62.249,52.966,1.521,2.353,0.302,69.51,55.608,62.19
0,45.983,100.0,0.0,100.0,955.282,216.614,1510.128,1563.051,1503.591,55.913,62.26,71.995,62.247,53.909,1.52,2.353,0.302,69.51,55.608,62.216
0,46.503,100.0,0.0,100.0,955.202,216.631,1509.876,1562.993,1503.341,54.084,62.301,71.995,62.276,52.08,1.521,2.353,0.302,69.51,55.608,62.257
0,46.808,100.0,0.0,100.0,954.942,216.688,1509.054,1562.79,1502.521,54.959,62.253,71.998,62.274,52.954,1.521,2.352,0.303,69.51,55.608,62.208
0,45.969,100.0,0.0,100.0,954.815,216.716,1508.654,1562.695,1502.123,55.9,62.311,71.994,62.28,53.896,1.521,2.352,0.303,69.51,55.608,62.267
0,46.466,100.0,0.0,100.0,954.565,216.772,1507.862,1562.5,1501.335,53.918,62.321,71.994,62.31,51.913,1.522,2.352,0.303,69.51,55.608,62.277
0,46.728,100.0,0.0,100.0,954.101,216.876,1506.395,1562.137,1499.872,55.086,62.338,71.996,62.325,53.08,1.522,2.352,0.303,69.51,55.608,62.294
0,46.058,100.0,0.0,100.0,953.84,216.935,1505.566,1561.933,1499.047,55.978,62.291,71.993,62.316,53.971,1.523,2.351,0.303,69.51,55.608,62.247
0,46.483,100.0,0.0,100.0,953.674,216.972,1505.043,1561.803,1498.526,53.9,62.267,71.994,62.285,51.893,1.523,2.351,0.303,69.51,55.608,62.223
0,46.703,100.0,0.0,100.0,953.348,217.046,1504.008,1561.544,1497.494,55.036,62.266,71.996,62.271,53.028,1.524,2.351,0.303,69.51,55.608,62.222
0,46.021,100.0,0.0,100.0,953.187,217.082,1503.498,1561.416,1496.986,55.916,62.266,71.993,62.268,53.908,1.524,2.351,0.303,69.51,55.608,62.222
0,46.483,100.0,0.0,100.0,953.083,217.106,1503.167,1561.333,1496.656,53.998,62.266,71.994,62.267,51.989,1.524,2.351,0.303,69.51,55.608,62.222
0,46.721,100.0,0.0,100.0,952.879,217.154,1502.519,1561.168,1496.011,55.043,62.266,71.996,62.266,53.034,1.524,2.35,0.304,69.51,55.608,62.222
0,46.05,100.0,0.0,100.0,952.886,217.153,1502.542,1561.171,1496.033,55.843,62.267,71.994,62.267,53.834,1.524,2.35,0.304,69.51,55.608,62.223
0,46.501,100.0,0.0,100.0,952.977,217.133,1502.831,1561.24,1496.322,54.072,62.251,71.995,62.261,52.063,1.524,2.351,0.304,69.51,55.608,62.207
0,46.756,100.0,0.0,100.0,952.991,217.131,1502.875,1561.247,1496.366,55.056,62.231,71.997,62.244,53.047,1.524,2.351,0.304,69.51,55.608,62.187
0,46.09,100.0,0.0,100.0,953.217,217.081,1503.591,1561.421,1497.081,55.888,62.245,71.995,62.24,53.88,1.524,2.351,0.303,69.51,55.608,62.201
0,46.522,100.0,0.0,100.0,953.508,217.016,1504.517,1561.648,1498.001,54.1,62.265,71.996,62.253,52.092,1.523,2.351,0.303,69.51,55.608,62.221
0,46.772,100.0,0.0,100.0,953.678,216.979,1505.055,1561.778,1498.538,55.048,62.251,71.999,62.257,53.041,1.523,2.351,0.303,69.51,55.608,62.206
0,46.081,100.0,0.0,100.0,953.993,216.908,1506.051,1562.025,1499.529,55.934,62.247,71.996,62.25,53.927,1.522,2.351,0.303,69.51,55.608,62.203
0,46.494,100.0,0.0,100.0,954.281,216.843,1506.965,1562.252,1500.439,53.976,62.264,71.996,62.255,51.97,1.522,2.352,0.303,69.51,55.608,62.219
0,46.74,100.0,0.0,100.0,954.308,216.837,1507.051,1562.271,1500.525,55.031,62.281,71.998,62.268,53.025,1.522,2.352,0.303,69.51,55.608,62.237
0,46.069,100.0,0.0,100.0,954.408,216.815,1507.368,1562.35,1500.842,55.856,62.333,71.995,62.3,53.85,1.522,2.352,0.303,69.51,55.608,62.289
0,46.521,100.0,0.0,100.0,954.489,216.796,1507.623,1562.415,1501.095,54.04,62.323,71.996,62.322,52.034,1.522,2.352,0.303,69.51,55.608,62.279
0,46.779,100.0,0.0,100.0,954.392,216.817,1507.317,1562.341,1500.791,55.02,62.32,71.998,62.32,53.014,1.522,2.352,0.303,69.51,55.608,62.276
0,46.061,100.0,0.0,100.0,954.425,216.81,1507.419,1562.37,1500.893,55.95,62.319,71.995,62.32,53.944,1.522,2.352,0.303,69.51,55.608,62.275
0,46.527,100.0,0.0,100.0,954.441,216.805,1507.472,1562.385,1500.944,54.091,62.336,71.996,62.327,52.085,1.522,2.352,0.303,69.51,55.608,62.293
0,46.802,100.0,0.0,100.0,954.313,216.833,1507.067,1562.287,1500.541,55.059,62.322,71.998,62.329,53.053,1.522,2.352,0.303,69.51,55.608,62.278
0,46.084,100.0,0.0,100.0,954.629,216.761,1508.065,1562.539,1501.537,55.954,62.319,72.002,62.322,53.948,1.521,2.352,0.303,69.51,55.608,62.275
0,46.522,100.0,0.0,100.0,953.753,216.959,1505.293,1561.847,1498.774,54.059,62.336,71.927,62.327,52.053,1.523,2.351,0.303,69.51,55.608,62.293
0,46.792,100.0,0.0,100.0,934.515,221.185,1443.946,1546.355,1437.66,55.065,62.323,71.763,62.33,53.034,1.551,2.332,0.312,69.503,55.602,62.28
0,46.06,100.0,0.0,100.0,867.294,222.327,1305.387,1494.676,1299.635,55.565,62.287,71.611,62.31,53.485,1.555,2.237,0.325,68.708,54.967,62.244
0,46.801,100.0,0.0,100.0,784.071,224.278,1117.882,1427.272,1112.844,52.579,62.283,71.478,62.292,50.408,1.55,2.111,0.343,67.825,54.26,62.239
0,45.86,100.0,0.0,100.0,673.58,225.869,922.407,1358.231,918.099,54.992,62.289,71.359,62.29,52.698,1.542,1.988,0.363,67.049,53.639,62.244
0,46.295,100.0,0.0,100.0,640.843,224.817,889.485,1342.635,885.301,55.003,62.185,71.258,62.26,52.714,1.535,1.961,0.365,66.79,53.432,62.139
0,46.313,100.0,0.0,100.0,613.579,224.909,859.512,1330.477,855.437,54.992,62.304,71.165,62.243,52.722,1.534,1.943,0.369,66.663,53.33,62.259
0,46.288,100.0,0.0,100.0,585.23,224.927,827.744,1317.522,823.787,54.823,62.292,71.078,62.281,52.574,1.534,1.924,0.373,66.527,53.222,62.247
0,46.168,100.0,0.0,100.0,558.432,224.687,797.46,1304.707,793.614,54.761,62.285,70.995,62.283,52.534,1.533,1.906,0.376,66.379,53.103,62.24
0,46.086,100.0,0.0,100.0,557.913,224.359,797.461,1303.98,793.617,54.665,62.268,70.911,62.28,52.447,1.531,1.904,0.375,66.346,53.076,62.223
0,45.952,100.0,0.0,100.0,557.916,224.345,797.489,1303.961,793.646,54.555,62.281,70.827,62.275,52.338,1.531,1.904,0.375,66.344,53.075,62.236
0,45.866,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.679,62.318,70.744,62.288,52.463,1.531,1.904,0.375,66.344,53.075,62.274
0,45.888,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.708,62.273,70.663,62.295,52.491,1.531,1.904,0.375,66.344,53.075,62.229
0,45.846,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.692,62.247,70.582,62.274,52.476,1.531,1.904,0.375,66.344,53.075,62.204
0,45.803,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.706,62.263,70.503,62.263,52.49,1.531,1.904,0.375,66.344,53.075,62.22
0,45.761,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.702,62.249,70.424,62.261,52.486,1.531,1.904,0.375,66.344,53.075,62.207
0,45.71,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.655,62.229,70.347,62.249,52.439,1.531,1.904,0.375,66.344,53.075,62.187
0,45.638,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.674,62.245,70.271,62.242,52.458,1.531,1.904,0.375,66.344,53.075,62.203
0,45.591,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.636,62.197,70.196,62.232,52.419,1.531,1.904,0.375,66.344,53.075,62.155
0,45.533,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.711,62.223,70.122,62.217,52.495,1.531,1.904,0.375,66.344,53.075,62.182
0,45.526,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.7,62.195,70.049,62.216,52.484,1.531,1.904,0.375,66.344,53.075,62.155
0,45.473,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.707,62.19,69.977,62.202,52.491,1.531,1.904,0.375,66.344,53.075,62.15
0,45.445,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.73,62.175,69.906,62.192,52.514,1.531,1.904,0.375,66.344,53.075,62.135
