HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.404,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.686,62.155,69.837,62.177,52.47,1.531,1.904,0.375,66.344,53.075,62.116
0,45.346,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.726,62.154,69.769,62.165,52.509,1.531,1.904,0.375,66.344,53.075,62.114
0,45.335,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.766,62.138,69.701,62.156,52.549,1.531,1.904,0.375,66.344,53.075,62.099
0,45.317,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.763,62.103,69.635,62.137,52.547,1.531,1.904,0.375,66.344,53.075,62.064
0,45.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.778,62.098,69.57,62.116,52.562,1.531,1.904,0.375,66.344,53.075,62.059
0,45.258,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.77,62.096,69.506,62.105,52.553,1.531,1.904,0.375,66.344,53.075,62.057
0,45.226,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.791,62.163,69.445,62.116,52.575,1.531,1.904,0.375,66.344,53.075,62.125
0,45.209,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.818,62.156,69.387,62.143,52.601,1.531,1.904,0.375,66.344,53.075,62.119
0,45.189,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.79,62.119,69.335,62.14,52.573,1.531,1.904,0.375,66.344,53.075,62.081
0,45.126,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.715,62.129,69.289,62.129,52.499,1.531,1.904,0.375,66.344,53.075,62.092
0,45.056,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.751,62.165,69.25,62.138,52.535,1.531,1.904,0.375,66.344,53.075,62.128
0,45.048,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.793,62.169,69.215,62.156,52.577,1.531,1.904,0.375,66.344,53.075,62.133
0,45.043,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.841,62.169,69.185,62.163,52.625,1.531,1.904,0.375,66.344,53.075,62.132
0,45.066,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.939,62.169,69.157,62.166,52.722,1.531,1.904,0.375,66.344,53.075,62.133
0,45.111,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.944,62.153,69.132,62.164,52.728,1.531,1.904,0.375,66.344,53.075,62.117
0,45.091,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.905,62.133,69.112,62.152,52.689,1.531,1.904,0.375,66.344,53.075,62.096
0,45.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.982,62.165,69.094,62.149,52.766,1.531,1.904,0.375,66.344,53.075,62.129
0,45.107,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.948,62.138,69.08,62.153,52.732,1.531,1.904,0.375,66.344,53.075,62.102
0,45.081,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.956,62.1,69.067,62.135,52.74,1.531,1.904,0.375,66.344,53.075,62.064
0,45.093,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.998,62.081,69.056,62.111,52.782,1.531,1.904,0.375,66.344,53.075,62.045
0,45.112,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.008,62.046,69.047,62.085,52.792,1.531,1.904,0.375,66.344,53.075,62.009
0,45.104,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.954,62.056,69.038,62.064,52.739,1.531,1.904,0.375,66.344,53.075,62.02
0,45.073,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.938,62.107,69.029,62.072,52.721,1.531,1.904,0.375,66.344,53.075,62.071
0,45.051,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.919,62.147,69.02,62.103,52.703,1.531,1.904,0.375,66.344,53.075,62.111
0,45.016,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.875,62.15,69.011,62.129,52.658,1.531,1.904,0.375,66.344,53.075,62.114
0,44.976,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.892,62.165,69.003,62.143,52.675,1.531,1.904,0.375,66.344,53.075,62.129
0,44.974,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.912,62.2,68.996,62.164,52.696,1.531,1.904,0.375,66.344,53.075,62.164
0,44.981,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.941,62.205,68.988,62.186,52.725,1.531,1.904,0.375,66.344,53.075,62.169
0,44.993,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.968,62.188,68.981,62.192,52.752,1.531,1.904,0.375,66.344,53.075,62.152
0,45.0,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.968,62.186,68.974,62.189,52.752,1.531,1.904,0.375,66.344,53.075,62.15
0,44.993,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.959,62.17,68.968,62.183,52.743,1.531,1.904,0.375,66.344,53.075,62.134
0,44.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.988,62.169,68.961,62.176,52.771,1.531,1.904,0.375,66.344,53.075,62.133
0,45.009,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.999,62.119,68.955,62.16,52.783,1.531,1.904,0.375,66.344,53.075,62.083
0,44.991,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.889,62.138,68.949,62.137,52.672,1.531,1.904,0.375,66.344,53.075,62.103
0,44.88,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.815,62.303,68.943,62.176,52.599,1.531,1.904,0.375,66.344,53.075,62.269
0,44.844,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.799,62.489,68.937,62.295,52.583,1.531,1.904,0.375,66.344,53.075,62.455
0,44.74,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.639,62.574,68.931,62.428,52.422,1.531,1.904,0.375,66.344,53.075,62.541
0,44.623,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.604,62.596,68.924,62.515,52.388,1.531,1.904,0.375,66.344,53.075,62.562
0,44.538,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.586,62.63,68.918,62.568,52.371,1.531,1.904,0.375,66.344,53.075,62.596
0,44.46,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.565,62.634,68.911,62.604,52.349,1.531,1.904,0.375,66.344,53.075,62.601
0,44.376,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.524,62.633,68.905,62.62,52.308,1.531,1.904,0.375,66.344,53.075,62.6
0,44.283,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.515,62.632,68.898,62.626,52.303,1.531,1.904,0.375,66.344,53.075,62.599
0,44.224,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.565,62.687,68.892,62.651,52.349,1.531,1.904,0.375,66.344,53.075,62.654
0,44.148,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.447,62.151,68.885,62.567,52.231,1.531,1.904,0.375,66.344,53.075,62.116
0,43.989,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.302,60.624,68.878,61.973,52.085,1.531,1.904,0.375,66.344,53.075,60.582
0,43.727,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.909,59.188,68.869,60.843,51.693,1.531,1.904,0.375,66.344,53.075,59.139
0,43.232,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.296,58.524,68.859,59.737,51.079,1.531,1.904,0.375,66.344,53.075,58.472
0,42.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.866,58.171,68.848,58.974,50.65,1.531,1.904,0.375,66.344,53.075,58.116
0,41.975,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.493,57.94,68.835,58.474,50.277,1.531,1.904,0.375,66.344,53.075,57.884
0,41.337,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.142,57.464,68.822,58.066,49.925,1.531,1.904,0.375,66.344,53.075,57.406
0,40.704,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.984,57.114,68.807,57.638,49.768,1.531,1.904,0.375,66.344,53.075,57.055
0,40.125,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.746,56.844,68.793,57.281,49.53,1.531,1.904,0.375,66.344,53.075,56.784
0,39.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.555,56.542,68.777,56.964,49.338,1.531,1.904,0.375,66.344,53.075,56.481
0,38.844,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.415,56.298,68.761,56.667,49.198,1.531,1.904,0.375,66.344,53.075,56.235
0,38.228,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.343,56.131,68.746,56.42,49.126,1.531,1.904,0.375,66.344,53.075,56.067
0,37.64,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.287,55.951,68.73,56.215,49.071,1.531,1.904,0.375,66.344,53.075,55.887
0,37.045,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.237,55.884,68.716,56.049,49.02,1.531,1.904,0.375,66.344,53.075,55.819
0,36.455,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.187,55.816,68.704,55.941,48.971,1.531,1.904,0.375,66.344,53.075,55.751
0,35.853,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.132,55.759,68.694,55.857,48.916,1.531,1.904,0.375,66.344,53.075,55.694
0,35.248,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.117,55.721,68.686,55.793,48.901,1.531,1.904,0.375,66.344,53.075,55.656
0,34.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.116,55.703,68.68,55.748,48.9,1.531,1.904,0.375,66.344,53.075,55.637
0,34.071,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.043,55.652,68.675,55.711,48.827,1.531,1.904,0.375,66.344,53.075,55.586
0,33.438,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,50.984,55.627,68.671,55.67,48.767,1.531,1.904,0.375,66.344,53.075,55.561
0,32.817,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,50.995,55.675,68.667,55.657,48.778,1.531,1.904,0.375,66.344,53.075,55.61
0,32.213,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,50.946,55.683,68.664,55.671,48.729,1.531,1.904,0.375,66.344,53.075,55.617
0,31.584,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,50.914,55.682,68.661,55.677,48.697,1.531,1.904,0.375,66.344,53.075,55.616
0,31.001,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.015,55.682,68.658,55.679,48.799,1.531,1.904,0.375,66.344,53.075,55.616
0,30.45,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.054,55.681,68.656,55.68,48.837,1.531,1.904,0.375,66.344,53.075,55.615
0,29.903,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.119,55.695,68.654,55.683,48.903,1.531,1.904,0.375,66.344,53.075,55.63
0,29.377,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.192,55.765,68.654,55.707,48.976,1.531,1.904,0.375,66.344,53.075,55.7
0,28.863,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.263,55.725,68.654,55.733,49.047,1.531,1.904,0.375,66.344,53.075,55.66
0,28.355,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.301,55.702,68.657,55.721,49.084,1.531,1.904,0.375,66.344,53.075,55.636
0,27.823,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.301,55.667,68.661,55.702,49.085,1.531,1.904,0.375,66.344,53.075,55.601
0,27.277,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.297,55.679,68.668,55.684,49.08,1.531,1.904,0.375,66.344,53.075,55.614
0,26.728,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.316,55.669,68.676,55.681,49.099,1.531,1.904,0.375,66.344,53.075,55.603
0,26.205,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.367,55.6,68.684,55.657,49.151,1.531,1.904,0.375,66.344,53.075,55.534
0,25.7,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.401,55.592,68.694,55.622,49.185,1.531,1.904,0.375,66.344,53.075,55.526
0,25.186,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.421,55.56,68.703,55.598,49.205,1.531,1.904,0.375,66.344,53.075,55.494
0,24.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.466,55.554,68.713,55.574,49.25,1.531,1.904,0.375,66.344,53.075,55.487
0,24.191,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.537,55.604,68.726,55.575,49.32,1.531,1.904,0.375,66.344,53.075,55.538
0,23.728,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.599,55.614,68.743,55.596,49.383,1.531,1.904,0.375,66.344,53.075,55.548
0,23.261,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.635,55.545,68.763,55.589,49.419,1.531,1.904,0.375,66.344,53.075,55.479
0,22.785,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.658,55.57,68.784,55.568,49.442,1.531,1.904,0.375,66.344,53.075,55.503
0,22.309,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.691,55.565,68.806,55.571,49.475,1.531,1.904,0.375,66.344,53.075,55.498
0,21.849,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.753,55.429,68.826,55.535,49.537,1.531,1.904,0.375,66.344,53.075,55.361
0,21.412,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.806,55.428,68.844,55.471,49.589,1.531,1.904,0.375,66.344,53.075,55.36
0,20.97,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.843,55.4,68.861,55.442,49.626,1.531,1.904,0.375,66.344,53.075,55.332
0,20.534,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.898,55.412,68.873,55.421,49.682,1.531,1.904,0.375,66.344,53.075,55.345
0,20.121,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.99,55.383,68.883,55.41,49.773,1.531,1.904,0.375,66.344,53.075,55.315
0,19.745,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.09,55.36,68.888,55.388,49.873,1.531,1.904,0.375,66.344,53.075,55.292
0,19.374,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.149,55.394,68.893,55.381,49.933,1.531,1.904,0.375,66.344,53.075,55.325
0,18.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.18,55.35,68.897,55.379,49.964,1.531,1.904,0.375,66.344,53.075,55.282
0,18.591,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.199,55.313,68.903,55.354,49.982,1.531,1.904,0.375,66.344,53.075,55.244
0,18.187,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.208,55.229,68.91,55.311,49.992,1.531,1.904,0.375,66.344,53.075,55.16
0,17.78,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.216,55.153,68.919,55.246,49.999,1.531,1.904,0.375,66.344,53.075,55.084
0,17.372,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.217,55.101,68.93,55.182,50.001,1.531,1.904,0.375,66.344,53.075,55.032
0,16.96,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.214,54.967,68.944,55.106,49.998,1.531,1.904,0.375,66.344,53.075,54.897
0,16.542,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.195,54.855,68.96,55.0,49.979,1.531,1.904,0.375,66.344,53.075,54.785
0,16.114,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.187,54.7,68.979,54.883,49.97,1.531,1.904,0.375,66.344,53.075,54.628
0,15.695,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.189,54.571,69.0,54.749,49.972,1.531,1.904,0.375,66.344,53.075,54.499
0,15.274,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.164,54.398,69.023,54.609,49.948,1.531,1.904,0.375,66.344,53.075,54.325
0,14.829,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.107,54.234,69.048,54.45,49.891,1.531,1.904,0.375,66.344,53.075,54.159
0,14.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.045,54.088,69.073,54.293,49.829,1.531,1.904,0.375,66.344,53.075,54.013
0,13.878,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.988,53.958,69.099,54.146,49.772,1.531,1.904,0.375,66.344,53.075,53.882
0,13.391,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.932,53.915,69.123,54.03,49.716,1.531,1.904,0.375,66.344,53.075,53.839
0,12.902,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.907,53.819,69.146,53.945,49.69,1.531,1.904,0.375,66.344,53.075,53.742
0,12.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.902,53.677,69.165,53.84,49.686,1.531,1.904,0.375,66.344,53.075,53.599
0,11.967,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.886,53.562,69.18,53.719,49.67,1.531,1.904,0.375,66.344,53.075,53.484
0,11.493,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.876,53.534,69.188,53.623,49.659,1.531,1.904,0.375,66.344,53.075,53.456
0,11.031,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.904,53.538,69.19,53.576,49.687,1.531,1.904,0.375,66.344,53.075,53.46
0,10.597,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.941,53.427,69.189,53.531,49.725,1.531,1.904,0.375,66.344,53.075,53.348
0,10.167,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.971,53.312,69.184,53.442,49.755,1.531,1.904,0.375,66.344,53.075,53.233
0,9.735,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.977,53.271,69.178,53.359,49.761,1.531,1.904,0.375,66.344,53.075,53.191
0,9.291,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,51.983,53.174,69.169,53.289,49.767,1.531,1.904,0.375,66.344,53.075,53.094
0,8.852,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.002,53.046,69.16,53.192,49.786,1.531,1.904,0.375,66.344,53.075,52.965
0,8.421,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.021,53.003,69.15,53.099,49.804,1.531,1.904,0.375,66.344,53.075,52.922
0,7.99,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.026,52.871,69.14,53.015,49.81,1.531,1.904,0.375,66.344,53.075,52.789
0,7.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.049,52.805,69.132,52.916,49.833,1.531,1.904,0.375,66.344,53.075,52.723
0,7.137,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.073,52.752,69.126,52.841,49.856,1.531,1.904,0.375,66.344,53.075,52.67
0,6.722,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.109,52.718,69.121,52.784,49.893,1.531,1.904,0.375,66.344,53.075,52.636
0,6.324,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.167,52.585,69.12,52.717,49.951,1.531,1.904,0.375,66.344,53.075,52.502
0,5.946,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.223,52.487,69.121,52.617,50.007,1.531,1.904,0.375,66.344,53.075,52.404
0,5.571,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.264,52.417,69.124,52.528,50.048,1.531,1.904,0.375,66.344,53.075,52.334
0,5.192,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.287,52.268,69.13,52.433,50.071,1.531,1.904,0.375,66.344,53.075,52.183
0,4.808,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.319,52.072,69.137,52.292,50.103,1.531,1.904,0.375,66.344,53.075,51.986
0,4.43,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.333,51.904,69.146,52.127,50.116,1.531,1.904,0.375,66.344,53.075,51.818
0,4.042,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.337,51.777,69.155,51.972,50.121,1.531,1.904,0.375,66.344,53.075,51.69
0,3.652,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.346,51.616,69.165,51.823,50.13,1.531,1.904,0.375,66.344,53.075,51.529
0,3.266,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.357,51.567,69.176,51.693,50.141,1.531,1.904,0.375,66.344,53.075,51.479
0,2.885,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.387,51.503,69.187,51.609,50.17,1.531,1.904,0.375,66.344,53.075,51.414
0,2.528,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.456,51.414,69.2,51.529,50.239,1.531,1.904,0.375,66.344,53.075,51.326
0,2.201,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.526,51.323,69.214,51.442,50.31,1.531,1.904,0.375,66.344,53.075,51.233
0,1.883,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.593,51.282,69.23,51.365,50.376,1.531,1.904,0.375,66.344,53.075,51.193
0,1.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.662,51.216,69.248,51.304,50.446,1.531,1.904,0.375,66.344,53.075,51.126
0,1.281,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.745,51.142,69.268,51.236,50.529,1.531,1.904,0.375,66.344,53.075,51.051
0,1.007,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.831,51.12,69.288,51.178,50.615,1.531,1.904,0.375,66.344,53.075,51.03
0,0.748,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.923,51.036,69.308,51.126,50.706,1.531,1.904,0.375,66.344,53.075,50.945
0,0.506,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.015,51.044,69.328,51.076,50.799,1.531,1.904,0.375,66.344,53.075,50.953
0,0.277,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.104,50.98,69.347,51.044,50.888,1.531,1.904,0.375,66.344,53.075,50.888
0,0.061,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.193,51.022,69.365,51.016,50.977,1.531,1.904,0.375,66.344,53.075,50.93
0,0.0,99.851,0.149,99.851,557.914,224.354,797.489,1303.88,793.551,53.236,50.985,69.381,51.014,51.02,1.531,1.904,0.376,66.344,53.075,50.891
0,0.0,99.605,0.395,99.605,557.913,224.371,797.488,1303.743,793.394,53.23,50.933,69.395,50.985,51.013,1.531,1.904,0.376,66.344,53.075,50.835
0,0.0,99.337,0.663,99.337,557.913,224.39,797.488,1303.588,793.214,53.207,50.868,69.408,50.94,50.991,1.531,1.904,0.376,66.344,53.075,50.765
0,0.0,99.052,0.948,99.052,557.913,224.412,797.488,1303.416,793.016,53.168,50.815,69.418,50.886,50.951,1.531,1.904,0.376,66.344,53.075,50.707
0,0.0,98.75,1.25,98.75,557.913,224.436,797.488,1303.222,792.797,53.119,50.8,69.427,50.842,50.902,1.531,1.904,0.376,66.344,53.075,50.687
0,0.0,98.437,1.563,98.437,557.912,224.462,797.488,1303.012,792.56,53.073,50.755,69.434,50.808,50.857,1.531,1.904,0.376,66.344,53.075,50.635
0,0.0,98.122,1.878,98.122,557.912,224.489,797.488,1302.789,792.31,53.036,50.773,69.441,50.782,50.82,1.531,1.904,0.376,66.344,53.075,50.647
0,0.0,97.805,2.195,97.805,557.912,224.518,797.486,1302.555,792.049,53.008,50.717,69.447,50.765,50.792,1.531,1.904,0.376,66.344,53.075,50.584
0,0.0,97.492,2.508,97.492,557.912,224.548,797.486,1302.312,791.776,52.986,50.714,69.453,50.735,50.77,1.531,1.904,0.376,66.344,53.075,50.575
0,0.0,97.176,2.824,97.176,557.912,224.58,797.486,1302.057,791.491,52.962,50.709,69.461,50.724,50.745,1.531,1.904,0.376,66.344,53.075,50.563
0,0.0,96.859,3.141,96.859,557.912,224.613,797.486,1301.788,791.19,52.944,50.634,69.469,50.698,50.728,1.531,1.904,0.377,66.344,53.075,50.48
0,0.0,96.541,3.459,96.541,557.911,224.648,797.486,1301.506,790.875,52.92,50.581,69.479,50.648,50.703,1.531,1.904,0.377,66.344,53.075,50.419
0,0.0,96.211,3.789,96.211,557.911,224.685,797.486,1301.2,790.534,52.878,50.566,69.489,50.606,50.662,1.531,1.904,0.377,66.344,53.075,50.395
0,0.0,95.867,4.133,95.867,557.911,224.726,797.484,1300.869,790.161,52.838,50.624,69.499,50.597,50.621,1.531,1.904,0.377,66.344,53.075,50.444
0,0.0,95.522,4.478,95.522,557.911,224.768,797.484,1300.52,789.77,52.821,50.641,69.51,50.618,50.604,1.531,1.904,0.377,66.344,53.075,50.451
0,0.0,95.194,4.806,95.194,557.911,224.81,797.484,1300.175,789.378,52.829,50.648,69.522,50.631,50.613,1.531,1.904,0.377,66.344,53.075,50.448
0,0.0,94.879,5.121,94.879,557.911,224.852,797.484,1299.832,788.987,52.844,50.704,69.533,50.653,50.627,1.531,1.904,0.378,66.344,53.075,50.496
0,0.0,94.57,5.43,94.57,557.911,224.894,797.484,1299.482,788.587,52.865,50.786,69.544,50.702,50.649,1.531,1.904,0.378,66.344,53.075,50.568
0,0.0,94.274,5.726,94.274,557.911,224.937,797.484,1299.135,788.186,52.906,50.836,69.555,50.762,50.69,1.531,1.904,0.378,66.344,53.075,50.609
0,0.0,93.996,6.004,93.996,557.911,224.977,797.486,1298.797,787.797,52.96,50.863,69.565,50.809,50.744,1.531,1.904,0.378,66.344,53.075,50.626
0,0.0,93.731,6.269,93.731,557.911,225.017,797.486,1298.466,787.412,53.011,50.939,69.575,50.857,50.794,1.531,1.904,0.378,66.344,53.075,50.694
0,0.0,93.472,6.528,93.472,557.911,225.058,797.486,1298.132,787.019,53.06,50.973,69.585,50.913,50.843,1.531,1.904,0.378,66.344,53.075,50.718
0,0.0,93.221,6.779,93.221,557.911,225.098,797.486,1297.799,786.628,53.111,51.015,69.595,50.956,50.895,1.531,1.904,0.379,66.344,53.075,50.751
0,0.0,92.976,7.024,92.976,557.911,225.138,797.486,1297.467,786.236,53.158,51.061,69.604,51.0,50.942,1.531,1.904,0.379,66.344,53.075,50.788
0,0.0,92.737,7.263,92.737,557.911,225.178,797.486,1297.132,785.836,53.203,51.092,69.613,51.042,50.987,1.531,1.904,0.379,66.344,53.075,50.809
0,0.0,92.502,7.498,92.502,557.911,225.218,797.486,1296.796,785.433,53.245,51.101,69.623,51.071,51.028,1.531,1.904,0.379,66.344,53.075,50.808
0,0.0,92.27,7.73,92.27,557.911,225.259,797.484,1296.455,785.023,53.278,51.174,69.633,51.104,51.062,1.531,1.904,0.379,66.344,53.075,50.872
0,0.0,92.038,7.962,92.038,557.911,225.301,797.484,1296.106,784.601,53.313,51.242,69.643,51.161,51.096,1.531,1.904,0.379,66.344,53.075,50.931
0,0.0,91.817,8.183,91.817,557.911,225.341,797.486,1295.765,784.186,53.361,51.273,69.653,51.215,51.145,1.531,1.904,0.38,66.344,53.075,50.953
0,0.0,91.61,8.39,91.61,557.911,225.38,797.486,1295.437,783.788,53.413,51.301,69.664,51.254,51.197,1.531,1.904,0.38,66.344,53.075,50.97
0,0.0,91.41,8.59,91.41,557.911,225.418,797.486,1295.115,783.392,53.457,51.315,69.675,51.284,51.24,1.531,1.904,0.38,66.344,53.075,50.974
0,0.0,91.21,8.79,91.21,557.911,225.457,797.486,1294.788,782.985,53.489,51.272,69.686,51.29,51.273,1.531,1.904,0.38,66.344,53.075,50.92
0,0.0,91.005,8.995,91.005,557.911,225.498,797.484,1294.445,782.558,53.502,51.369,69.698,51.299,51.286,1.531,1.904,0.38,66.344,53.075,51.009
0,0.0,90.792,9.208,90.792,557.911,225.541,797.484,1294.079,782.102,53.518,51.494,69.71,51.371,51.302,1.531,1.904,0.38,66.344,53.075,51.124
0,0.0,90.593,9.407,90.593,557.911,225.582,797.486,1293.73,781.665,53.57,51.515,69.721,51.447,51.354,1.531,1.904,0.381,66.344,53.075,51.135
0,0.0,90.423,9.577,90.423,557.912,225.617,797.486,1293.428,781.283,53.638,51.554,69.732,51.493,51.422,1.531,1.904,0.381,66.344,53.075,51.165
0,0.0,90.265,9.735,90.265,557.912,225.651,797.486,1293.142,780.923,53.693,51.583,69.743,51.535,51.477,1.531,1.904,0.381,66.344,53.075,51.186
0,0.0,90.109,9.891,90.109,557.912,225.684,797.486,1292.854,780.555,53.737,51.611,69.754,51.569,51.521,1.531,1.904,0.381,66.344,53.075,51.206
0,0.0,89.952,10.048,89.952,557.912,225.719,797.486,1292.562,780.18,53.773,51.59,69.764,51.588,51.557,1.531,1.904,0.381,66.344,53.075,51.174
0,0.0,89.793,10.207,89.793,557.911,225.754,797.486,1292.261,779.794,53.796,51.594,69.773,51.588,51.579,1.531,1.904,0.381,66.344,53.075,51.169
0,0.0,89.627,10.373,89.627,557.911,225.791,797.486,1291.94,779.383,53.804,51.621,69.782,51.598,51.588,1.531,1.904,0.381,66.344,53.075,51.186
0,0.0,89.456,10.544,89.456,557.911,225.83,797.486,1291.606,778.948,53.813,51.636,69.791,51.616,51.596,1.531,1.904,0.382,66.344,53.075,51.19
0,0.0,89.288,10.712,89.288,557.911,225.869,797.486,1291.272,778.513,53.826,51.597,69.8,51.618,51.61,1.531,1.904,0.382,66.344,53.075,51.14
0,0.0,89.123,10.878,89.123,557.911,225.907,797.486,1290.935,778.075,53.831,51.601,69.808,51.606,51.615,1.531,1.904,0.382,66.344,53.075,51.133
0,0.0,88.95,11.05,88.95,557.911,225.948,797.484,1290.58,777.608,53.826,51.612,69.816,51.606,51.609,1.531,1.904,0.382,66.344,53.075,51.133
0,0.0,88.773,11.227,88.773,557.91,225.991,797.484,1290.21,777.119,53.824,51.659,69.824,51.621,51.608,1.531,1.904,0.382,66.344,53.075,51.168
0,0.0,88.6,11.4,88.6,557.911,226.033,797.484,1289.842,776.633,53.834,51.626,69.831,51.636,51.618,1.531,1.904,0.382,66.344,53.075,51.123
0,0.0,88.436,11.564,88.436,557.911,226.074,797.484,1289.487,776.16,53.846,51.633,69.838,51.631,51.63,1.531,1.904,0.383,66.344,53.075,51.117
0,0.0,88.27,11.73,88.27,557.911,226.116,797.484,1289.123,775.674,53.847,51.579,69.845,51.619,51.631,1.531,1.904,0.383,66.344,53.075,51.05
0,0.0,88.099,11.901,88.099,557.91,226.16,797.484,1288.739,775.159,53.838,51.633,69.851,51.608,51.622,1.531,1.904,0.383,66.344,53.075,51.092
0,0.0,87.919,12.081,87.919,557.91,226.206,797.484,1288.332,774.609,53.83,51.623,69.858,51.622,51.614,1.531,1.904,0.383,66.344,53.075,51.068
0,0.0,87.744,12.256,87.744,557.91,226.252,797.484,1287.929,774.062,53.834,51.614,69.864,51.619,51.618,1.531,1.904,0.383,66.344,53.075,51.045
0,0.0,87.573,12.427,87.573,557.91,226.297,797.484,1287.528,773.516,53.836,51.627,69.87,51.619,51.619,1.531,1.904,0.384,66.344,53.075,51.044
0,0.0,87.401,12.599,87.401,557.91,226.344,797.484,1287.118,772.955,53.836,51.624,69.876,51.623,51.62,1.531,1.904,0.384,66.344,53.075,51.027
0,0.0,87.23,12.77,87.23,557.91,226.391,797.484,1286.703,772.385,53.839,51.653,69.882,51.631,51.622,1.531,1.904,0.384,66.344,53.075,51.043
0,0.0,87.06,12.94,87.06,557.91,226.438,797.484,1286.287,771.809,53.845,51.638,69.888,51.641,51.629,1.531,1.904,0.384,66.344,53.075,51.012
0,0.0,86.895,13.105,86.895,557.91,226.484,797.484,1285.872,771.236,53.853,51.648,69.894,51.641,51.637,1.531,1.904,0.384,66.344,53.075,51.009
0,0.0,86.729,13.271,86.729,557.91,226.531,797.484,1285.453,770.649,53.857,51.632,69.901,51.642,51.64,1.531,1.904,0.385,66.344,53.075,50.977
0,0.0,86.562,13.438,86.562,557.91,226.579,797.484,1285.022,770.048,53.857,51.626,69.907,51.634,51.641,1.531,1.904,0.385,66.344,53.075,50.955
0,0.0,86.391,13.609,86.391,557.909,226.629,797.482,1284.576,769.421,53.853,51.656,69.914,51.636,51.637,1.531,1.904,0.385,66.344,53.075,50.97
0,0.0,86.219,13.781,86.219,557.909,226.68,797.482,1284.119,768.775,53.854,51.673,69.921,51.651,51.637,1.531,1.904,0.385,66.344,53.075,50.971
0,0.0,86.052,13.947,86.052,557.909,226.73,797.484,1283.67,768.138,53.865,51.738,69.927,51.679,51.649,1.531,1.904,0.385,66.344,53.075,51.022
0,0.0,85.895,14.105,85.895,557.91,226.777,797.484,1283.239,767.522,53.889,51.713,69.934,51.709,51.672,1.531,1.904,0.386,66.344,53.075,50.98
0,0.0,85.748,14.252,85.748,557.91,226.822,797.484,1282.831,766.941,53.913,51.689,69.939,51.704,51.697,1.531,1.904,0.386,66.344,53.075,50.94
0,0.0,85.6,14.4,85.6,557.91,226.868,797.484,1282.415,766.343,53.919,51.685,69.945,51.694,51.703,1.53,1.904,0.386,66.344,53.075,50.921
0,0.0,85.441,14.559,85.441,557.909,226.918,797.482,1281.961,765.688,53.913,51.668,69.95,51.685,51.697,1.53,1.904,0.386,66.344,53.075,50.885
0,0.0,85.276,14.724,85.276,557.909,226.97,797.482,1281.482,764.995,53.904,51.698,69.954,51.682,51.688,1.53,1.904,0.387,66.344,53.075,50.899
0,0.0,85.108,14.892,85.108,557.909,227.024,797.482,1280.991,764.278,53.9,51.686,69.958,51.689,51.684,1.53,1.904,0.387,66.344,53.075,50.868
0,0.0,84.944,15.056,84.944,557.909,227.077,797.482,1280.504,763.567,53.903,51.716,69.961,51.694,51.687,1.53,1.904,0.387,66.344,53.075,50.881
0,0.0,84.784,15.216,84.784,557.909,227.129,797.482,1280.018,762.856,53.909,51.69,69.964,51.702,51.693,1.53,1.904,0.387,66.344,53.075,50.835
0,0.0,84.627,15.373,84.627,557.909,227.181,797.482,1279.538,762.147,53.914,51.687,69.966,51.694,51.698,1.53,1.904,0.387,66.344,53.075,50.813
0,0.0,84.468,15.532,84.468,557.909,227.235,797.482,1279.041,761.413,53.911,51.641,69.967,51.679,51.695,1.53,1.904,0.388,66.344,53.075,50.746
0,0.0,84.302,15.698,84.302,557.908,227.291,797.482,1278.52,760.639,53.899,51.653,69.968,51.66,51.682,1.53,1.904,0.388,66.344,53.075,50.739
0,0.0,84.129,15.871,84.129,557.908,227.35,797.481,1277.966,759.81,53.882,51.612,69.969,51.647,51.666,1.53,1.904,0.388,66.344,53.075,50.674
0,0.0,83.953,16.047,83.953,557.907,227.411,797.481,1277.394,758.951,53.867,51.626,69.97,51.63,51.651,1.53,1.904,0.389,66.344,53.075,50.666
0,0.0,83.774,16.226,83.774,557.907,227.474,797.481,1276.803,758.06,53.852,51.605,69.97,51.624,51.636,1.53,1.904,0.389,66.344,53.075,50.62
0,0.0,83.595,16.406,83.595,557.907,227.538,797.481,1276.202,757.152,53.842,51.558,69.97,51.601,51.626,1.53,1.904,0.389,66.344,53.075,50.547
0,0.0,83.413,16.587,83.413,557.907,227.603,797.481,1275.586,756.216,53.823,51.571,69.97,51.578,51.607,1.53,1.904,0.389,66.344,53.075,50.536
0,0.0,83.225,16.775,83.225,557.906,227.671,797.479,1274.935,755.22,53.804,51.661,69.969,51.596,51.588,1.53,1.904,0.39,66.344,53.075,50.605
0,0.0,43.193,56.807,43.193,235.513,56.455,676.597,752.275,123.905,61.347,66.736,69.994,53.938,59.858,0.645,0.96,0.164,0.0,0.0,50.583
0,0.0,0.0,100.0,0.0,45.814,2.064,431.478,404.397,26.4,59.695,68.927,70.025,60.671,59.064,0.148,0.318,0.011,0.0,0.0,50.528
0,0.0,0.0,100.0,0.0,0.279,0.0,38.425,12.025,26.4,59.465,56.613,70.042,62.509,59.303,0.016,0.02,-0.001,0.0,0.0,50.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.353,50.485,57.359,62.376,59.331,0.009,0.0,0.001,0.0,0.0,50.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.345,50.485,57.355,62.27,59.342,0.009,0.0,0.001,0.0,0.0,50.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.353,50.502,57.351,62.165,59.353,0.009,0.0,0.001,0.0,0.0,50.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.363,50.504,57.348,62.06,59.363,0.009,0.0,0.001,0.0,0.0,50.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.372,50.519,57.345,61.957,59.372,0.009,0.0,0.001,0.0,0.0,50.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.382,50.538,57.341,61.855,59.382,0.009,0.0,0.001,0.0,0.0,50.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.391,50.542,57.338,61.754,59.391,0.009,0.0,0.001,0.0,0.0,50.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.399,50.491,57.335,61.654,59.399,0.009,0.0,0.001,0.0,0.0,50.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.407,50.5,57.332,61.554,59.407,0.009,0.0,0.001,0.0,0.0,50.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.415,50.522,57.329,61.455,59.415,0.009,0.0,0.001,0.0,0.0,50.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.422,50.49,57.326,61.357,59.422,0.009,0.0,0.001,0.0,0.0,50.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.429,50.483,57.323,61.26,59.429,0.009,0.0,0.001,0.0,0.0,50.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.436,50.535,57.321,61.164,59.436,0.009,0.0,0.001,0.0,0.0,50.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.442,50.526,57.318,61.069,59.442,0.009,0.0,0.001,0.0,0.0,50.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.448,50.491,57.315,60.975,59.448,0.009,0.0,0.001,0.0,0.0,50.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.454,50.454,57.313,60.881,59.454,0.009,0.0,0.001,0.0,0.0,50.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.459,50.436,57.31,60.788,59.459,0.009,0.0,0.001,0.0,0.0,50.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.463,50.367,57.308,60.695,59.463,0.009,0.0,0.001,0.0,0.0,50.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.468,50.375,57.305,60.603,59.468,0.009,0.0,0.001,0.0,0.0,50.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.472,50.365,57.303,60.511,59.472,0.009,0.0,0.001,0.0,0.0,50.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.476,50.294,57.3,60.421,59.476,0.009,0.0,0.001,0.0,0.0,50.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.479,50.319,57.298,60.33,59.479,0.009,0.0,0.001,0.0,0.0,50.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.482,50.308,57.296,60.241,59.482,0.009,0.0,0.001,0.0,0.0,50.308
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.485,50.324,57.294,60.152,59.485,0.009,0.0,0.001,0.0,0.0,50.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.487,50.259,57.291,60.064,59.487,0.009,0.0,0.001,0.0,0.0,50.259
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.489,50.284,57.289,59.977,59.489,0.009,0.0,0.001,0.0,0.0,50.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.491,50.241,57.287,59.89,59.491,0.009,0.0,0.001,0.0,0.0,50.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.492,50.217,57.286,59.804,59.492,0.009,0.0,0.001,0.0,0.0,50.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.493,50.201,57.284,59.718,59.493,0.009,0.0,0.001,0.0,0.0,50.201
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.494,50.166,57.282,59.633,59.494,0.009,0.0,0.001,0.0,0.0,50.166
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.494,50.163,57.28,59.548,59.494,0.009,0.0,0.001,0.0,0.0,50.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.494,50.131,57.279,59.464,59.494,0.009,0.0,0.001,0.0,0.0,50.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.494,50.11,57.277,59.381,59.494,0.009,0.0,0.001,0.0,0.0,50.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.494,50.092,57.276,59.298,59.494,0.009,0.0,0.001,0.0,0.0,50.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.493,50.091,57.275,59.216,59.493,0.009,0.0,0.001,0.0,0.0,50.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.492,50.058,57.273,59.134,59.492,0.009,0.0,0.001,0.0,0.0,50.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.49,50.055,57.272,59.053,59.49,0.009,0.0,0.001,0.0,0.0,50.055
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.489,50.022,57.271,58.972,59.489,0.009,0.0,0.001,0.0,0.0,50.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.487,50.017,57.271,58.893,59.487,0.009,0.0,0.001,0.0,0.0,50.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.484,50.018,57.27,58.813,59.484,0.009,0.0,0.001,0.0,0.0,50.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.482,50.019,57.269,58.735,59.482,0.009,0.0,0.001,0.0,0.0,50.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.479,49.987,57.269,58.657,59.479,0.009,0.0,0.001,0.0,0.0,49.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.476,49.949,57.268,58.579,59.476,0.009,0.0,0.001,0.0,0.0,49.949
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.472,49.946,57.268,58.502,59.472,0.009,0.0,0.001,0.0,0.0,49.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.469,49.931,57.268,58.426,59.469,0.009,0.0,0.001,0.0,0.0,49.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.465,49.912,57.268,58.35,59.465,0.009,0.0,0.001,0.0,0.0,49.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.461,49.894,57.268,58.274,59.461,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.456,49.892,57.268,58.199,59.456,0.009,0.0,0.001,0.0,0.0,49.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.451,49.878,57.266,58.125,59.451,0.009,0.0,0.001,0.0,0.0,49.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.447,49.826,57.263,58.051,59.447,0.009,0.0,0.001,0.0,0.0,49.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.441,49.805,57.26,57.978,59.441,0.009,0.0,0.001,0.0,0.0,49.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.436,49.754,57.257,57.905,59.436,0.009,0.0,0.001,0.0,0.0,49.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.43,49.748,57.254,57.832,59.43,0.009,0.0,0.001,0.0,0.0,49.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.424,49.732,57.251,57.759,59.424,0.009,0.0,0.001,0.0,0.0,49.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.418,49.73,57.248,57.688,59.418,0.009,0.0,0.001,0.0,0.0,49.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.412,49.716,57.245,57.617,59.412,0.009,0.0,0.001,0.0,0.0,49.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.405,49.649,57.242,57.546,59.405,0.009,0.0,0.001,0.0,0.0,49.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.398,49.608,57.239,57.475,59.398,0.009,0.0,0.001,0.0,0.0,49.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.391,49.57,57.236,57.405,59.391,0.009,0.0,0.001,0.0,0.0,49.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.384,49.602,57.233,57.335,59.384,0.009,0.0,0.001,0.0,0.0,49.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.376,49.54,57.23,57.266,59.376,0.009,0.0,0.001,0.0,0.0,49.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.368,49.55,57.226,57.197,59.368,0.009,0.0,0.001,0.0,0.0,49.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.36,49.471,57.223,57.128,59.36,0.009,0.0,0.001,0.0,0.0,49.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.352,49.442,57.22,57.06,59.352,0.009,0.0,0.001,0.0,0.0,49.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.343,49.443,57.217,56.992,59.343,0.009,0.0,0.001,0.0,0.0,49.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.335,49.395,57.214,56.924,59.335,0.009,0.0,0.001,0.0,0.0,49.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.326,49.355,57.211,56.857,59.326,0.009,0.0,0.001,0.0,0.0,49.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.317,49.351,57.208,56.79,59.317,0.009,0.0,0.001,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.307,49.352,57.205,56.723,59.307,0.009,0.0,0.001,0.0,0.0,49.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.298,49.353,57.202,56.657,59.298,0.009,0.0,0.001,0.0,0.0,49.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.288,49.321,57.199,56.592,59.288,0.009,0.0,0.001,0.0,0.0,49.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.278,49.299,57.196,56.527,59.278,0.009,0.0,0.001,0.0,0.0,49.299
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.268,49.314,57.193,56.463,59.268,0.009,0.0,0.001,0.0,0.0,49.314
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.258,49.316,57.19,56.399,59.258,0.009,0.0,0.001,0.0,0.0,49.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.247,49.316,57.187,56.336,59.247,0.009,0.0,0.001,0.0,0.0,49.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.237,49.315,57.184,56.273,59.237,0.009,0.0,0.001,0.0,0.0,49.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.226,49.331,57.181,56.211,59.226,0.009,0.0,0.001,0.0,0.0,49.331
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.214,49.35,57.178,56.15,59.214,0.009,0.0,0.001,0.0,0.0,49.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.203,49.354,57.175,56.089,59.203,0.009,0.0,0.001,0.0,0.0,49.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.192,49.319,57.172,56.029,59.192,0.009,0.0,0.001,0.0,0.0,49.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.18,49.346,57.17,55.969,59.18,0.009,0.0,0.001,0.0,0.0,49.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.168,49.385,57.167,55.91,59.168,0.009,0.0,0.001,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.156,49.39,57.164,55.851,59.156,0.009,0.0,0.001,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.144,49.356,57.161,55.794,59.144,0.009,0.0,0.001,0.0,0.0,49.356
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.132,49.351,57.158,55.736,59.132,0.009,0.0,0.001,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.119,49.351,57.155,55.679,59.119,0.009,0.0,0.001,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.107,49.367,57.152,55.623,59.107,0.009,0.0,0.001,0.0,0.0,49.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.094,49.387,57.15,55.567,59.094,0.009,0.0,0.001,0.0,0.0,49.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.081,49.372,57.147,55.512,59.081,0.009,0.0,0.001,0.0,0.0,49.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.068,49.385,57.144,55.457,59.068,0.009,0.0,0.001,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.054,49.405,57.141,55.403,59.054,0.009,0.0,0.001,0.0,0.0,49.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.041,49.39,57.138,55.349,59.041,0.009,0.0,0.001,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.027,49.404,57.136,55.296,59.027,0.009,0.0,0.001,0.0,0.0,49.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.014,49.39,57.133,55.243,59.014,0.009,0.0,0.001,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.0,49.405,57.13,55.191,59.0,0.009,0.0,0.001,0.0,0.0,49.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.986,49.374,57.127,55.139,58.986,0.009,0.0,0.001,0.0,0.0,49.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.972,49.386,57.125,55.088,58.972,0.009,0.0,0.001,0.0,0.0,49.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.957,49.372,57.122,55.037,58.957,0.009,0.0,0.001,0.0,0.0,49.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.943,49.369,57.119,54.986,58.943,0.009,0.0,0.001,0.0,0.0,49.369
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.928,49.385,57.116,54.936,58.928,0.009,0.0,0.001,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.914,49.422,57.114,54.887,58.914,0.009,0.0,0.001,0.0,0.0,49.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.899,49.395,57.111,54.838,58.899,0.009,0.0,0.001,0.0,0.0,49.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.884,49.338,57.108,54.789,58.884,0.009,0.0,0.001,0.0,0.0,49.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.869,49.367,57.105,54.74,58.869,0.009,0.0,0.001,0.0,0.0,49.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.854,49.305,57.103,54.692,58.854,0.009,0.0,0.001,0.0,0.0,49.305
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.839,49.346,57.1,54.644,58.839,0.009,0.0,0.001,0.0,0.0,49.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.823,49.304,57.097,54.597,58.823,0.009,0.0,0.001,0.0,0.0,49.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.808,49.314,57.095,54.55,58.808,0.009,0.0,0.001,0.0,0.0,49.314
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.792,49.286,57.092,54.503,58.792,0.009,0.0,0.001,0.0,0.0,49.286
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.776,49.249,57.089,54.456,58.776,0.009,0.0,0.001,0.0,0.0,49.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.76,49.211,57.087,54.409,58.76,0.009,0.0,0.001,0.0,0.0,49.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.744,49.207,57.084,54.363,58.744,0.009,0.0,0.001,0.0,0.0,49.207
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.728,49.206,57.081,54.317,58.728,0.009,0.0,0.001,0.0,0.0,49.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.712,49.258,57.079,54.272,58.712,0.009,0.0,0.001,0.0,0.0,49.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.696,49.215,57.076,54.227,58.696,0.009,0.0,0.001,0.0,0.0,49.215
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.679,49.208,57.073,54.182,58.679,0.009,0.0,0.001,0.0,0.0,49.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.663,49.196,57.071,54.137,58.663,0.009,0.0,0.001,0.0,0.0,49.196
