HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.951,49.166,60.787,49.169,76.951,0.009,0.0,0,0.0,0.0,49.166
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.866,49.222,60.773,49.169,76.866,0.009,0.0,0,0.0,0.0,49.222
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.782,49.178,60.759,49.169,76.782,0.009,0.0,0,0.0,0.0,49.178
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.699,49.203,60.745,49.169,76.699,0.009,0.0,0,0.0,0.0,49.203
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.615,49.195,60.731,49.17,76.615,0.009,0.0,0,0.0,0.0,49.195
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.532,49.124,60.717,49.17,76.532,0.009,0.0,0,0.0,0.0,49.124
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.449,49.168,60.704,49.169,76.449,0.009,0.0,0,0.0,0.0,49.168
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.366,49.077,60.69,49.169,76.366,0.009,0.0,0,0.0,0.0,49.077
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.283,49.079,60.677,49.168,76.283,0.009,0.0,0,0.0,0.0,49.079
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.201,49.05,60.664,49.168,76.201,0.009,0.0,0,0.0,0.0,49.05
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.119,49.044,60.651,49.167,76.119,0.009,0.0,0,0.0,0.0,49.044
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.037,49.08,60.638,49.166,76.037,0.009,0.0,0,0.0,0.0,49.08
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.956,49.018,60.625,49.165,75.956,0.009,0.0,0,0.0,0.0,49.018
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.875,49.041,60.613,49.164,75.875,0.009,0.0,0,0.0,0.0,49.041
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.793,49.047,60.601,49.163,75.793,0.009,0.0,0,0.0,0.0,49.047
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.713,49.032,60.588,49.162,75.713,0.009,0.0,0,0.0,0.0,49.032
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.632,48.964,60.576,49.161,75.632,0.009,0.0,0,0.0,0.0,48.964
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.552,48.955,60.564,49.16,75.552,0.009,0.0,0,0.0,0.0,48.955
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.472,48.938,60.552,49.158,75.472,0.009,0.0,0,0.0,0.0,48.938
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.392,48.988,60.54,49.157,75.392,0.009,0.0,0,0.0,0.0,48.988
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.312,48.929,60.529,49.155,75.312,0.009,0.0,0,0.0,0.0,48.929
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.233,48.933,60.517,49.154,75.233,0.009,0.0,0,0.0,0.0,48.933
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.154,48.973,60.506,49.152,75.154,0.009,0.0,0,0.0,0.0,48.973
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.075,48.911,60.494,49.151,75.075,0.009,0.0,0,0.0,0.0,48.911
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.996,48.883,60.483,49.149,74.996,0.009,0.0,0,0.0,0.0,48.883
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.918,48.932,60.472,49.147,74.918,0.009,0.0,0,0.0,0.0,48.932
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.84,48.941,60.461,49.145,74.84,0.009,0.0,0,0.0,0.0,48.941
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.762,48.891,60.45,49.144,74.762,0.009,0.0,0,0.0,0.0,48.891
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.684,48.851,60.439,49.142,74.684,0.009,0.0,0,0.0,0.0,48.851
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.607,48.847,60.429,49.14,74.607,0.009,0.0,0,0.0,0.0,48.847
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.529,48.85,60.418,49.137,74.529,0.009,0.0,0,0.0,0.0,48.85
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.452,48.801,60.408,49.135,74.452,0.009,0.0,0,0.0,0.0,48.801
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.375,48.776,60.398,49.133,74.375,0.009,0.0,0,0.0,0.0,48.776
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.299,48.792,60.387,49.13,74.299,0.009,0.0,0,0.0,0.0,48.792
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.222,48.778,60.377,49.127,74.222,0.009,0.0,0,0.0,0.0,48.778
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.146,48.792,60.367,49.125,74.146,0.009,0.0,0,0.0,0.0,48.792
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.07,48.778,60.357,49.122,74.07,0.009,0.0,0,0.0,0.0,48.778
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.995,48.791,60.347,49.12,73.995,0.009,0.0,0,0.0,0.0,48.791
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.919,48.808,60.337,49.117,73.919,0.009,0.0,0,0.0,0.0,48.808
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.844,48.878,60.328,49.115,73.844,0.009,0.0,0,0.0,0.0,48.878
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.769,48.853,60.318,49.114,73.769,0.009,0.0,0,0.0,0.0,48.853
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.694,48.861,60.309,49.112,73.694,0.009,0.0,0,0.0,0.0,48.861
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.62,48.913,60.299,49.11,73.62,0.009,0.0,0,0.0,0.0,48.913
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.545,48.953,60.29,49.109,73.545,0.009,0.0,0,0.0,0.0,48.953
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.471,48.956,60.281,49.107,73.471,0.009,0.0,0,0.0,0.0,48.956
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.397,48.988,60.272,49.106,73.397,0.009,0.0,0,0.0,0.0,48.988
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.323,48.993,60.263,49.106,73.323,0.009,0.0,0,0.0,0.0,48.993
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.25,48.992,60.254,49.105,73.25,0.009,0.0,0,0.0,0.0,48.992
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.177,48.992,60.245,49.104,73.177,0.009,0.0,0,0.0,0.0,48.992
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.104,48.993,60.236,49.103,73.104,0.009,0.0,0,0.0,0.0,48.993
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.031,48.977,60.227,49.102,73.031,0.009,0.0,0,0.0,0.0,48.977
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.958,48.958,60.219,49.101,72.958,0.009,0.0,0,0.0,0.0,48.958
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.886,48.94,60.21,49.1,72.886,0.009,0.0,0,0.0,0.0,48.94
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.814,48.939,60.202,49.099,72.814,0.009,0.0,0,0.0,0.0,48.939
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.742,48.905,60.193,49.098,72.742,0.009,0.0,0,0.0,0.0,48.905
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.67,48.933,60.185,49.096,72.67,0.009,0.0,0,0.0,0.0,48.933
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.598,48.939,60.177,49.095,72.598,0.009,0.0,0,0.0,0.0,48.939
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.527,48.922,60.169,49.094,72.527,0.009,0.0,0,0.0,0.0,48.922
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.456,48.92,60.161,49.093,72.456,0.009,0.0,0,0.0,0.0,48.92
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.385,48.919,60.153,49.091,72.385,0.009,0.0,0,0.0,0.0,48.919
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.315,48.936,60.145,49.09,72.315,0.009,0.0,0,0.0,0.0,48.936
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.244,48.939,60.137,49.089,72.244,0.009,0.0,0,0.0,0.0,48.939
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.174,48.921,60.129,49.088,72.174,0.009,0.0,0,0.0,0.0,48.921
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.104,48.935,60.121,49.087,72.104,0.009,0.0,0,0.0,0.0,48.935
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.034,48.954,60.113,49.086,72.034,0.009,0.0,0,0.0,0.0,48.954
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.965,48.957,60.106,49.085,71.965,0.009,0.0,0,0.0,0.0,48.957
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.895,48.94,60.098,49.084,71.895,0.009,0.0,0,0.0,0.0,48.94
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.826,48.938,60.091,49.083,71.826,0.009,0.0,0,0.0,0.0,48.938
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.757,48.938,60.083,49.081,71.757,0.009,0.0,0,0.0,0.0,48.938
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.688,48.939,60.076,49.08,71.688,0.009,0.0,0,0.0,0.0,48.939
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.62,48.921,60.068,49.079,71.62,0.009,0.0,0,0.0,0.0,48.921
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.551,48.938,60.061,49.078,71.551,0.009,0.0,0,0.0,0.0,48.938
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.483,48.874,60.054,49.077,71.483,0.009,0.0,0,0.0,0.0,48.874
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.415,48.881,60.047,49.075,71.415,0.009,0.0,0,0.0,0.0,48.881
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.347,48.868,60.04,49.074,71.347,0.009,0.0,0,0.0,0.0,48.868
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.28,48.882,60.033,49.072,71.28,0.009,0.0,0,0.0,0.0,48.882
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.212,48.886,60.026,49.071,71.212,0.009,0.0,0,0.0,0.0,48.886
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.145,48.852,60.019,49.07,71.145,0.009,0.0,0,0.0,0.0,48.852
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.078,48.849,60.012,49.068,71.078,0.009,0.0,0,0.0,0.0,48.849
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.012,48.8,60.005,49.066,71.012,0.009,0.0,0,0.0,0.0,48.8
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.945,48.797,59.998,49.064,70.945,0.009,0.0,0,0.0,0.0,48.797
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.879,48.7,59.991,49.062,70.879,0.009,0.0,0,0.0,0.0,48.7
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.812,48.623,59.985,49.059,70.812,0.009,0.0,0,0.0,0.0,48.623
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.746,48.535,59.978,49.056,70.746,0.009,0.0,0,0.0,0.0,48.535
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.681,48.461,59.971,49.052,70.681,0.009,0.0,0,0.0,0.0,48.461
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.615,48.387,59.965,49.047,70.615,0.009,0.0,0,0.0,0.0,48.387
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.55,48.364,59.958,49.042,70.55,0.009,0.0,0,0.0,0.0,48.364
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.484,48.333,59.951,49.037,70.484,0.009,0.0,0,0.0,0.0,48.333
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.419,48.23,59.945,49.032,70.419,0.009,0.0,0,0.0,0.0,48.23
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.354,48.203,59.938,49.026,70.354,0.009,0.0,0,0.0,0.0,48.203
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.29,48.122,59.932,49.019,70.29,0.009,0.0,0,0.0,0.0,48.122
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.225,48.045,59.925,49.013,70.225,0.009,0.0,0,0.0,0.0,48.045
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.161,48.006,59.919,49.005,70.161,0.009,0.0,0,0.0,0.0,48.006
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.097,47.969,59.912,48.998,70.097,0.009,0.0,0,0.0,0.0,47.969
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.033,47.967,59.906,48.99,70.033,0.009,0.0,0,0.0,0.0,47.967
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.969,47.92,59.9,48.982,69.969,0.009,0.0,0,0.0,0.0,47.92
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.905,47.864,59.893,48.974,69.905,0.009,0.0,0,0.0,0.0,47.864
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.842,47.826,59.887,48.966,69.842,0.009,0.0,0,0.0,0.0,47.826
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.778,47.792,59.881,48.958,69.778,0.009,0.0,0,0.0,0.0,47.792
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.715,47.722,59.874,48.949,69.715,0.009,0.0,0,0.0,0.0,47.722
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.652,47.699,59.868,48.94,69.652,0.009,0.0,0,0.0,0.0,47.699
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.589,47.633,59.862,48.93,69.589,0.009,0.0,0,0.0,0.0,47.633
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.527,47.575,59.856,48.921,69.527,0.009,0.0,0,0.0,0.0,47.575
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.464,47.555,59.85,48.911,69.464,0.009,0.0,0,0.0,0.0,47.555
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.402,47.489,59.844,48.9,69.402,0.009,0.0,0,0.0,0.0,47.489
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.34,47.431,59.838,48.89,69.34,0.009,0.0,0,0.0,0.0,47.431
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.278,47.412,59.832,48.879,69.278,0.009,0.0,0,0.0,0.0,47.412
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.216,47.33,59.825,48.868,69.216,0.009,0.0,0,0.0,0.0,47.33
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.154,47.255,59.82,48.856,69.154,0.009,0.0,0,0.0,0.0,47.255
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.093,47.181,59.813,48.844,69.093,0.009,0.0,0,0.0,0.0,47.181
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.031,47.174,59.807,48.832,69.031,0.009,0.0,0,0.0,0.0,47.174
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.97,47.128,59.802,48.82,68.97,0.009,0.0,0,0.0,0.0,47.128
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.909,47.07,59.796,48.807,68.909,0.009,0.0,0,0.0,0.0,47.07
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.848,47.099,59.79,48.794,68.848,0.009,0.0,0,0.0,0.0,47.099
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.787,47.056,59.784,48.781,68.787,0.009,0.0,0,0.0,0.0,47.056
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.726,47.016,59.778,48.769,68.726,0.009,0.0,0,0.0,0.0,47.016
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.666,46.979,59.772,48.756,68.666,0.009,0.0,0,0.0,0.0,46.979
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.605,46.975,59.766,48.742,68.605,0.009,0.0,0,0.0,0.0,46.975
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.545,46.994,59.761,48.729,68.545,0.009,0.0,0,0.0,0.0,46.994
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.485,46.948,59.755,48.716,68.485,0.009,0.0,0,0.0,0.0,46.948
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.425,46.908,59.749,48.703,68.425,0.009,0.0,0,0.0,0.0,46.908
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.365,46.871,59.744,48.69,68.365,0.009,0.0,0,0.0,0.0,46.871
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.306,46.867,59.738,48.676,68.306,0.009,0.0,0,0.0,0.0,46.867
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.246,46.867,59.732,48.663,68.246,0.009,0.0,0,0.0,0.0,46.867
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.187,46.884,59.727,48.65,68.187,0.009,0.0,0,0.0,0.0,46.884
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.127,46.887,59.721,48.637,68.127,0.009,0.0,0,0.0,0.0,46.887
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.068,46.874,59.716,48.624,68.068,0.009,0.0,0,0.0,0.0,46.874
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.009,46.772,59.71,48.61,68.009,0.009,0.0,0,0.0,0.0,46.772
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.951,46.742,59.705,48.597,67.951,0.009,0.0,0,0.0,0.0,46.742
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.892,46.743,59.699,48.583,67.892,0.009,0.0,0,0.0,0.0,46.743
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.833,46.711,59.694,48.569,67.833,0.009,0.0,0,0.0,0.0,46.711
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.775,46.675,59.689,48.555,67.775,0.009,0.0,0,0.0,0.0,46.675
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.716,46.622,59.683,48.541,67.716,0.009,0.0,0,0.0,0.0,46.622
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.658,46.601,59.678,48.527,67.658,0.009,0.0,0,0.0,0.0,46.601
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.6,46.532,59.673,48.513,67.6,0.009,0.0,0,0.0,0.0,46.532
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.542,46.574,59.667,48.498,67.542,0.009,0.0,0,0.0,0.0,46.574
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.485,46.55,59.662,48.484,67.485,0.009,0.0,0,0.0,0.0,46.55
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.427,46.513,59.657,48.469,67.427,0.009,0.0,0,0.0,0.0,46.513
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.37,46.476,59.652,48.455,67.37,0.009,0.0,0,0.0,0.0,46.476
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.312,46.456,59.646,48.44,67.312,0.009,0.0,0,0.0,0.0,46.456
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.255,46.44,59.641,48.425,67.255,0.009,0.0,0,0.0,0.0,46.44
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.198,46.373,59.636,48.411,67.198,0.009,0.0,0,0.0,0.0,46.373
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.141,46.316,59.631,48.395,67.141,0.009,0.0,0,0.0,0.0,46.316
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.084,46.278,59.626,48.38,67.084,0.009,0.0,0,0.0,0.0,46.278
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.027,46.241,59.62,48.364,67.027,0.009,0.0,0,0.0,0.0,46.241
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.971,46.238,59.615,48.349,66.971,0.009,0.0,0,0.0,0.0,46.238
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.914,46.221,59.61,48.333,66.914,0.009,0.0,0,0.0,0.0,46.221
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.858,46.236,59.605,48.317,66.858,0.009,0.0,0,0.0,0.0,46.236
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.802,46.224,59.6,48.302,66.802,0.009,0.0,0,0.0,0.0,46.224
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.746,46.188,59.595,48.286,66.746,0.009,0.0,0,0.0,0.0,46.188
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.69,46.185,59.59,48.271,66.69,0.009,0.0,0,0.0,0.0,46.185
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.634,46.136,59.585,48.255,66.634,0.009,0.0,0,0.0,0.0,46.136
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.578,46.131,59.58,48.24,66.578,0.009,0.0,0,0.0,0.0,46.131
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.522,46.084,59.575,48.224,66.522,0.009,0.0,0,0.0,0.0,46.084
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.467,46.026,59.57,48.208,66.467,0.009,0.0,0,0.0,0.0,46.026
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.412,46.039,59.565,48.192,66.412,0.009,0.0,0,0.0,0.0,46.039
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.356,45.976,59.56,48.176,66.356,0.009,0.0,0,0.0,0.0,45.976
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.301,45.968,59.555,48.159,66.301,0.009,0.0,0,0.0,0.0,45.968
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.246,45.938,59.55,48.143,66.246,0.009,0.0,0,0.0,0.0,45.938
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.191,45.867,59.545,48.127,66.191,0.009,0.0,0,0.0,0.0,45.867
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.136,45.862,59.54,48.11,66.136,0.009,0.0,0,0.0,0.0,45.862
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.082,45.781,59.535,48.093,66.082,0.009,0.0,0,0.0,0.0,45.781
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.027,45.738,59.531,48.076,66.027,0.009,0.0,0,0.0,0.0,45.738
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.973,45.686,59.526,48.058,65.973,0.009,0.0,0,0.0,0.0,45.686
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.918,45.664,59.521,48.041,65.918,0.009,0.0,0,0.0,0.0,45.664
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.864,45.63,59.516,48.023,65.864,0.009,0.0,0,0.0,0.0,45.63
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.81,45.61,59.511,48.005,65.81,0.009,0.0,0,0.0,0.0,45.61
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.756,45.592,59.506,47.988,65.756,0.009,0.0,0,0.0,0.0,45.592
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.702,45.574,59.502,47.97,65.702,0.009,0.0,0,0.0,0.0,45.574
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.648,45.557,59.497,47.952,65.648,0.009,0.0,0,0.0,0.0,45.557
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.595,45.524,59.492,47.934,65.595,0.009,0.0,0,0.0,0.0,45.524
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.541,45.455,59.487,47.916,65.541,0.009,0.0,0,0.0,0.0,45.455
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.488,45.397,59.483,47.898,65.488,0.009,0.0,0,0.0,0.0,45.397
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.434,45.392,59.478,47.879,65.434,0.009,0.0,0,0.0,0.0,45.392
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.381,45.362,59.473,47.861,65.381,0.009,0.0,0,0.0,0.0,45.362
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.328,45.308,59.468,47.842,65.328,0.009,0.0,0,0.0,0.0,45.308
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.275,45.286,59.463,47.823,65.275,0.009,0.0,0,0.0,0.0,45.286
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.222,45.269,59.459,47.805,65.222,0.009,0.0,0,0.0,0.0,45.269
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.169,45.218,59.454,47.786,65.169,0.009,0.0,0,0.0,0.0,45.218
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.117,45.196,59.449,47.767,65.117,0.009,0.0,0,0.0,0.0,45.196
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.064,45.163,59.445,47.747,65.064,0.009,0.0,0,0.0,0.0,45.163
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.011,45.126,59.44,47.728,65.011,0.009,0.0,0,0.0,0.0,45.126
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.959,45.105,59.435,47.709,64.959,0.009,0.0,0,0.0,0.0,45.105
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.907,45.118,59.431,47.69,64.907,0.009,0.0,0,0.0,0.0,45.118
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.855,45.169,59.426,47.671,64.855,0.009,0.0,0,0.0,0.0,45.169
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.802,45.226,59.422,47.652,64.802,0.009,0.0,0,0.0,0.0,45.226
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.75,45.2,59.417,47.634,64.75,0.009,0.0,0,0.0,0.0,45.2
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.698,45.163,59.413,47.616,64.698,0.009,0.0,0,0.0,0.0,45.163
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.647,45.125,59.408,47.598,64.647,0.009,0.0,0,0.0,0.0,45.125
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.595,45.121,59.403,47.58,64.595,0.009,0.0,0,0.0,0.0,45.121
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.543,45.122,59.399,47.562,64.543,0.009,0.0,0,0.0,0.0,45.122
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.492,45.124,59.394,47.543,64.492,0.009,0.0,0,0.0,0.0,45.124
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.441,45.073,59.39,47.525,64.441,0.009,0.0,0,0.0,0.0,45.073
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.389,45.083,59.385,47.507,64.389,0.009,0.0,0,0.0,0.0,45.083
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.338,45.088,59.381,47.489,64.338,0.009,0.0,0,0.0,0.0,45.088
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.287,45.04,59.377,47.472,64.287,0.009,0.0,0,0.0,0.0,45.04
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.236,44.983,59.372,47.453,64.236,0.009,0.0,0,0.0,0.0,44.983
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.185,44.978,59.368,47.435,64.185,0.009,0.0,0,0.0,0.0,44.978
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.134,44.963,59.363,47.417,64.134,0.009,0.0,0,0.0,0.0,44.963
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.083,44.925,59.359,47.399,64.083,0.009,0.0,0,0.0,0.0,44.925
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.033,45.003,59.354,47.38,64.033,0.009,0.0,0,0.0,0.0,45.003
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.982,45.016,59.35,47.363,63.982,0.009,0.0,0,0.0,0.0,45.016
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.932,44.996,59.346,47.345,63.932,0.009,0.0,0,0.0,0.0,44.996
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.882,45.043,59.341,47.328,63.882,0.009,0.0,0,0.0,0.0,45.043
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.831,45.068,59.337,47.311,63.831,0.009,0.0,0,0.0,0.0,45.068
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.781,45.053,59.333,47.295,63.781,0.009,0.0,0,0.0,0.0,45.053
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.731,45.032,59.328,47.278,63.731,0.009,0.0,0,0.0,0.0,45.032
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.681,45.062,59.324,47.262,63.681,0.009,0.0,0,0.0,0.0,45.062
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.632,45.117,59.32,47.245,63.632,0.009,0.0,0,0.0,0.0,45.117
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.582,45.124,59.316,47.23,63.582,0.009,0.0,0,0.0,0.0,45.124
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.532,45.091,59.312,47.214,63.532,0.009,0.0,0,0.0,0.0,45.091
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.483,45.054,59.307,47.198,63.483,0.009,0.0,0,0.0,0.0,45.054
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.434,45.033,59.303,47.182,63.434,0.009,0.0,0,0.0,0.0,45.033
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.384,45.033,59.299,47.166,63.384,0.009,0.0,0,0.0,0.0,45.033
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.335,44.999,59.295,47.15,63.335,0.009,0.0,0,0.0,0.0,44.999
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.286,45.027,59.291,47.135,63.286,0.009,0.0,0,0.0,0.0,45.027
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.237,45.048,59.287,47.119,63.237,0.009,0.0,0,0.0,0.0,45.048
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.188,45.071,59.282,47.104,63.188,0.009,0.0,0,0.0,0.0,45.071
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.139,44.94,59.278,47.089,63.139,0.009,0.0,0,0.0,0.0,44.94
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.091,44.921,59.274,47.072,63.091,0.009,0.0,0,0.0,0.0,44.921
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.042,44.924,59.27,47.057,63.042,0.009,0.0,0,0.0,0.0,44.924
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.994,44.924,59.266,47.041,62.994,0.009,0.0,0,0.0,0.0,44.924
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.945,44.926,59.262,47.025,62.945,0.009,0.0,0,0.0,0.0,44.926
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.897,44.877,59.258,47.01,62.897,0.009,0.0,0,0.0,0.0,44.877
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.849,44.838,59.253,46.994,62.849,0.009,0.0,0,0.0,0.0,44.838
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.801,44.802,59.249,46.978,62.801,0.009,0.0,0,0.0,0.0,44.802
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.753,44.783,59.245,46.961,62.753,0.009,0.0,0,0.0,0.0,44.783
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.705,44.731,59.241,46.945,62.705,0.009,0.0,0,0.0,0.0,44.731
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.657,44.743,59.237,46.929,62.657,0.009,0.0,0,0.0,0.0,44.743
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.609,44.683,59.233,46.913,62.609,0.009,0.0,0,0.0,0.0,44.683
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.562,44.606,59.229,46.896,62.562,0.009,0.0,0,0.0,0.0,44.606
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.514,44.619,59.225,46.879,62.514,0.009,0.0,0,0.0,0.0,44.619
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.467,44.49,59.221,46.862,62.467,0.009,0.0,0,0.0,0.0,44.49
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.419,44.471,59.217,46.844,62.419,0.009,0.0,0,0.0,0.0,44.471
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.372,44.474,59.212,46.827,62.372,0.009,0.0,0,0.0,0.0,44.474
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.325,44.473,59.208,46.809,62.325,0.009,0.0,0,0.0,0.0,44.473
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.278,44.49,59.204,46.792,62.278,0.009,0.0,0,0.0,0.0,44.49
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.231,44.492,59.2,46.775,62.231,0.009,0.0,0,0.0,0.0,44.492
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.184,44.509,59.196,46.758,62.184,0.009,0.0,0,0.0,0.0,44.509
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.137,44.478,59.192,46.741,62.137,0.009,0.0,0,0.0,0.0,44.478
0.0,32.0,40.0,60.0,40.0,18.82,0,288.98,191.395,26.4,70.266,69.945,72.499,47.961,70.154,0.09,0.179,0,83.019,66.415,44.491
0.0,48.0,80.375,19.625,80.375,192.741,0,964.684,579.557,908.023,45.965,46.092,72.426,50.171,45.51,0.315,0.791,0,100.0,80.0,44.446
32.0,0.0,40.0,60.0,40.0,764.29,0,1805.056,1184.512,497.339,50.725,64.642,72.325,56.517,49.684,0.606,1.771,0,100.0,80.0,44.405
7.653,0.0,40.0,60.0,40.0,1880.3,0,2512.646,1656.755,691.782,62.616,64.528,72.163,63.066,60.677,1.037,3.118,0,100.0,80.0,44.402
0.0,14.966,80.0,20.0,80.0,3386.29,0,3072.907,1645.913,2886.646,59.322,46.051,71.804,52.445,56.237,1.801,4.587,0,97.124,77.7,44.387
0.0,0.0,71.281,28.719,71.281,2444.37,0,2630.531,1428.171,2248.629,51.007,48.304,71.56,47.562,47.948,1.668,3.888,0,88.78,71.024,44.352
0.0,0.0,40.0,60.0,40.0,1743.83,0,2155.894,1418.986,593.724,56.563,63.975,71.429,58.741,53.803,1.736,3.323,0,81.748,65.398,44.347
0.0,0.0,64.0,36.0,64.0,1181.84,0,1654.608,956.41,1229.038,62.381,51.326,71.418,58.656,60.01,1.674,2.7,0,74.309,59.447,44.365
0.0,5.863,100.0,0.0,100.0,818.269,0,1157.783,709.671,1153.039,55.779,44.465,71.607,49.936,53.549,1.582,2.168,0,68.544,54.836,44.353
0.0,0.0,57.547,42.453,57.547,730.687,0,993.145,603.018,617.227,52.395,54.643,71.645,48.378,50.084,1.517,2.041,0,67.497,53.997,44.283
0.0,0.0,40.0,60.0,40.0,732.153,0,996.843,664.316,211.156,52.674,65.71,71.465,57.65,50.349,1.497,2.042,0,67.497,53.997,44.289
0.0,0.0,42.623,57.377,42.623,732.027,0,996.524,646.721,265.651,59.095,64.151,71.347,62.451,56.769,1.501,2.042,0,67.497,53.997,44.341
0.0,8.796,90.623,9.377,90.623,727.318,0,997.693,609.572,981.364,61.475,44.823,71.28,55.697,59.157,1.541,2.032,0,67.303,53.843,44.383
0.0,5.569,100.0,0.0,100.0,723.046,0,996.72,613.332,992.636,54.276,44.447,71.186,48.845,51.974,1.535,2.024,0,67.157,53.725,44.337
0.0,0.0,55.181,44.819,55.181,721.638,0,993.143,609.62,568.334,51.553,55.767,71.063,48.295,49.251,1.496,2.022,0,67.156,53.725,44.33
0.0,0.0,40.0,60.0,40.0,723.075,0,996.846,664.319,211.158,52.434,65.265,70.898,57.579,50.135,1.478,2.024,0,67.156,53.725,44.298
0.0,0.0,48.0,52.0,48.0,718.836,0,986.01,625.884,403.533,58.933,59.941,70.776,61.832,56.63,1.495,2.019,0,67.156,53.725,44.296
0.0,14.632,96.0,4.0,96.0,696.304,0,948.242,581.599,941.044,60.063,44.43,70.67,54.508,57.738,1.538,1.999,0,67.065,53.652,44.229
0.0,0.0,99.065,0.935,99.065,661.834,0,912.224,559.907,907.891,54.022,44.363,70.559,48.493,51.714,1.535,1.975,0,66.884,53.507,44.238
0.0,0.0,56.441,43.559,56.441,630.002,0,875.188,533.025,524.066,51.56,54.722,70.434,48.11,49.272,1.512,1.959,0,66.859,53.487,44.193
0.0,0.0,40.0,60.0,40.0,601.519,0,840.972,558.775,161.248,51.537,65.289,70.297,56.301,49.264,1.499,1.947,0,66.859,53.487,44.171
0.0,0.0,40.0,60.0,40.0,571.19,0,803.915,533.672,150.033,56.56,65.317,70.179,61.312,54.303,1.509,1.934,0,66.859,53.487,44.12
0.0,0.0,83.858,16.142,83.858,561.439,0,797.81,481.33,766.633,61.332,45.129,70.118,57.624,59.091,1.54,1.916,0,66.553,53.242,44.113
0.0,14.432,100.0,0.0,100.0,557.937,0,797.303,487.955,794.036,55.575,44.218,70.074,50.408,53.353,1.532,1.905,0,66.355,53.084,44.112
0.0,0.0,73.926,26.074,73.926,556.727,0,795.904,473.134,704.373,53.111,47.151,70.017,47.375,50.894,1.524,1.904,0,66.349,53.079,44.179
0.0,0.0,41.942,58.058,41.942,557.217,0,796.52,518.309,176.648,50.926,64.228,69.947,50.905,48.71,1.485,1.904,0,66.349,53.079,44.156
0.0,0.0,40.0,60.0,40.0,557.994,0,797.491,529.325,148.116,52.891,65.09,69.869,58.523,50.674,1.484,1.905,0,66.349,53.079,44.136
0.0,0.0,52.348,47.652,52.348,560.118,0,800.147,495.852,400.764,58.439,56.915,69.802,61.586,56.222,1.499,1.905,0,66.349,53.079,44.069
0.0,11.274,100.0,0.0,100.0,558.691,0,798.364,488.609,795.092,59.734,44.132,69.757,54.48,57.517,1.531,1.905,0,66.349,53.079,44.027
0.0,0.0,99.11,0.89,99.11,557.932,0,797.461,487.912,793.702,54.384,44.142,69.713,48.811,52.167,1.531,1.904,0,66.347,53.077,44.021
0.0,0.0,63.311,36.689,63.311,556.508,0,795.677,474.697,580.708,52.152,50.997,69.655,47.453,49.936,1.514,1.904,0,66.347,53.077,44.089
0.0,0.0,40.0,60.0,40.0,557.968,0,797.505,529.336,148.12,50.858,64.845,69.584,53.945,48.642,1.483,1.904,0,66.347,53.077,44.065
0.0,0.0,40.0,60.0,40.0,557.957,0,797.491,529.325,148.116,54.593,64.787,69.511,59.904,52.377,1.483,1.904,0,66.347,53.077,44.074
0.0,0.0,67.479,32.521,67.479,560.325,0,800.453,475.066,639.674,59.992,49.202,69.46,60.135,57.775,1.517,1.905,0,66.347,53.077,44.109
0.0,19.7,100.0,0.0,100.0,558.045,0,797.602,488.138,794.334,57.705,44.252,69.446,52.175,55.488,1.531,1.904,0,66.347,53.077,44.149
0.0,0.0,85.215,14.785,85.215,557.312,0,796.689,481.673,770.327,53.974,44.945,69.443,47.874,51.758,1.529,1.904,0,66.346,53.077,44.106
0.0,0.0,53.458,46.542,53.458,556.757,0,795.993,490.394,422.697,51.41,55.933,69.444,48.395,49.194,1.503,1.904,0,66.346,53.077,44.0
0.0,0.0,40.0,60.0,40.0,557.956,0,797.495,529.327,148.116,51.424,64.717,69.449,56.168,49.207,1.483,1.904,0,66.346,53.077,43.968
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,56.243,64.741,69.468,60.859,54.027,1.483,1.904,0,66.346,53.077,44.016
0.0,0.0,81.175,18.826,81.175,560.112,0,800.191,480.572,757.279,61.001,45.422,69.513,57.83,58.784,1.527,1.905,0,66.346,53.077,44.056
0.0,17.744,100.0,0.0,100.0,557.968,0,797.509,488.081,794.242,56.062,44.181,69.572,50.522,53.845,1.531,1.904,0,66.346,53.077,44.076
0.0,0.0,74.646,25.354,74.646,556.563,0,795.749,473.392,710.384,53.063,46.833,69.619,47.314,50.846,1.524,1.904,0,66.346,53.077,44.094
0.0,0.0,41.735,58.265,41.735,557.265,0,796.631,519.42,173.397,50.894,64.091,69.653,50.789,48.678,1.485,1.904,0,66.346,53.077,44.095
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,52.792,64.934,69.679,58.367,50.575,1.483,1.904,0,66.346,53.077,44.127
0.0,0.0,50.892,49.108,50.892,559.163,0,799.005,498.694,366.71,58.301,57.98,69.712,61.56,56.084,1.495,1.905,0,66.346,53.077,44.149
0.0,9.31,98.892,1.108,98.892,558.751,0,798.491,488.511,794.596,60.128,44.275,69.76,54.745,57.911,1.531,1.905,0,66.346,53.077,44.15
0.0,2.701,100.0,0.0,100.0,557.954,0,797.493,488.071,794.226,54.281,44.257,69.802,49.005,52.064,1.531,1.904,0,66.346,53.077,44.152
0.0,0.0,63.668,36.331,63.668,556.462,0,795.624,474.366,585.654,52.206,50.892,69.823,47.487,49.991,1.515,1.904,0,66.346,53.077,44.103
0.0,0.0,40.0,60.0,40.0,557.979,0,797.525,529.348,148.125,50.912,65.044,69.829,53.885,48.696,1.483,1.904,0,66.346,53.077,44.064
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,54.592,65.035,69.827,59.999,52.375,1.483,1.904,0,66.346,53.077,44.026
0.0,0.0,67.941,32.059,67.941,560.31,0,800.439,474.938,645.344,60.05,49.051,69.832,60.199,57.833,1.518,1.905,0,66.346,53.077,44.056
0.0,20.514,100.0,0.0,100.0,558.034,0,797.593,488.134,794.327,57.847,44.152,69.845,52.146,55.63,1.531,1.904,0,66.346,53.077,44.047
0.0,0.0,86.522,13.478,86.522,557.374,0,796.766,482.611,774.393,53.795,44.719,69.844,47.789,51.578,1.53,1.904,0,66.346,53.077,43.993
0.0,0.0,52.706,47.294,52.706,556.396,0,795.543,492.112,405.764,51.314,56.656,69.825,48.441,49.098,1.501,1.904,0,66.346,53.077,44.003
0.0,0.0,40.0,60.0,40.0,557.954,0,797.493,529.327,148.116,51.454,65.003,69.795,56.447,49.237,1.483,1.904,0,66.346,53.077,43.99
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,56.447,64.982,69.77,61.13,54.231,1.483,1.904,0,66.346,53.077,43.987
0.0,0.0,82.77,17.23,82.77,560.061,0,800.129,481.839,764.504,61.205,45.151,69.767,57.651,58.988,1.528,1.905,0,66.346,53.077,44.003
0.0,16.412,100.0,0.0,100.0,557.964,0,797.505,488.08,794.239,56.008,44.129,69.778,50.382,53.792,1.531,1.904,0,66.346,53.077,44.024
0.0,0.0,75.413,24.587,75.413,556.656,0,795.868,473.878,716.712,53.099,46.56,69.781,47.207,50.883,1.525,1.904,0,66.346,53.077,43.995
0.0,0.0,42.179,57.821,42.179,556.964,0,796.254,516.967,180.402,50.802,63.92,69.777,50.512,48.587,1.485,1.904,0,66.346,53.077,43.924
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,52.598,64.967,69.772,58.243,50.382,1.483,1.904,0,66.346,53.077,43.899
0.0,0.0,48.997,51.003,48.997,558.059,0,797.625,501.097,321.649,58.147,59.338,69.782,61.637,55.93,1.491,1.904,0,66.346,53.077,43.881
0.0,8.0,96.997,3.003,96.997,558.881,0,798.655,488.224,793.438,60.681,44.065,69.815,54.998,58.464,1.531,1.905,0,66.346,53.077,43.896
0.0,6.725,100.0,0.0,100.0,557.954,0,797.493,488.073,794.226,54.246,44.005,69.852,48.987,52.03,1.531,1.904,0,66.346,53.077,43.898
0.0,0.0,64.517,35.483,64.517,556.402,0,795.55,473.681,597.261,52.158,50.373,69.875,47.211,49.942,1.516,1.904,0,66.346,53.077,43.899
0.0,0.0,40.0,60.0,40.0,557.969,0,797.512,529.341,148.121,50.719,65.058,69.887,53.623,48.503,1.483,1.904,0,66.346,53.077,43.883
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.116,54.351,65.061,69.898,59.891,52.135,1.483,1.904,0,66.346,53.077,43.85
0.0,0.0,65.299,34.7,65.299,560.243,0,800.356,475.981,611.454,59.922,49.949,69.922,60.628,57.705,1.515,1.905,0,66.346,53.077,43.779
0.0,22.117,100.0,0.0,100.0,558.074,0,797.644,488.164,794.376,58.102,43.893,69.958,52.394,55.885,1.531,1.904,0,66.346,53.077,43.785
0.0,0.0,86.706,13.294,86.706,557.379,0,796.773,482.733,774.916,53.56,44.539,69.98,47.78,51.343,1.53,1.904,0,66.346,53.077,43.822
0.0,0.0,50.779,49.221,50.779,555.598,0,794.541,496.155,361.349,51.281,58.096,69.986,48.773,49.065,1.496,1.903,0,66.346,53.077,43.842
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.115,51.684,65.13,69.981,56.886,49.468,1.483,1.904,0,66.346,53.077,43.861
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.116,56.832,65.124,69.977,61.402,54.616,1.483,1.904,0,66.346,53.077,43.845
0.0,0.0,86.132,13.868,86.132,559.847,0,799.862,484.231,776.264,61.401,44.646,69.99,57.04,59.183,1.529,1.905,0,66.346,53.077,43.876
0.0,12.38,100.0,0.0,100.0,557.96,0,797.5,488.076,794.233,55.129,43.986,70.008,49.979,52.912,1.531,1.904,0,66.346,53.077,43.879
0.0,0.0,69.918,30.082,69.918,556.532,0,795.712,471.997,664.467,52.77,48.229,70.007,47.247,50.554,1.521,1.904,0,66.346,53.077,43.927
0.0,0.0,40.0,60.0,40.0,558.122,0,797.704,529.475,148.178,50.827,65.156,69.993,51.98,48.612,1.483,1.904,0,66.346,53.077,43.952
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,53.464,65.133,69.971,59.148,51.247,1.483,1.904,0,66.346,53.077,43.921
0.0,0.0,57.653,42.347,57.653,560.575,0,800.777,484.854,499.477,59.094,53.706,69.961,61.431,56.877,1.507,1.905,0,66.346,53.077,43.9
0.0,16.374,100.0,0.0,100.0,558.298,0,797.924,488.337,794.654,59.384,43.989,69.97,53.602,57.167,1.531,1.905,0,66.346,53.077,43.882
0.0,0.0,96.171,3.829,96.171,557.841,0,797.352,487.217,791.453,53.871,44.059,69.975,48.335,51.654,1.531,1.904,0,66.346,53.077,43.866
0.0,0.0,57.042,42.958,57.042,556.526,0,795.705,482.842,486.399,51.638,53.97,69.964,47.824,49.422,1.508,1.904,0,66.346,53.077,43.798
0.0,0.0,40.0,60.0,40.0,557.95,0,797.488,529.324,148.115,51.114,65.084,69.945,55.526,48.898,1.483,1.904,0,66.346,53.077,43.774
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,55.688,65.065,69.929,60.759,53.472,1.483,1.904,0,66.346,53.077,43.738
0.0,0.0,76.583,23.417,76.583,560.218,0,800.325,477.212,729.613,60.845,46.08,69.933,58.776,58.628,1.524,1.905,0,66.346,53.077,43.768
0.0,17.809,100.0,0.0,100.0,557.979,0,797.525,488.09,794.256,56.295,43.847,69.951,50.919,54.079,1.531,1.904,0,66.346,53.077,43.74
0.0,0.0,76.395,23.605,76.395,556.694,0,795.914,474.5,724.222,53.309,46.127,69.958,47.269,51.093,1.525,1.904,0,66.346,53.077,43.767
0.0,0.0,44.006,55.994,44.006,556.158,0,795.244,508.321,212.048,50.906,62.973,69.952,50.087,48.69,1.486,1.904,0,66.346,53.077,43.777
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,52.386,65.06,69.941,58.019,50.17,1.483,1.904,0,66.346,53.077,43.658
0.0,0.0,46.481,53.519,46.481,557.23,0,796.587,502.26,262.981,57.902,61.274,69.939,61.699,55.685,1.488,1.904,0,66.346,53.077,43.691
0.0,6.623,94.481,5.519,94.481,559.071,0,798.892,487.68,791.305,60.689,43.95,69.958,55.413,58.472,1.53,1.905,0,66.346,53.077,43.701
0.0,5.798,100.0,0.0,100.0,557.955,0,797.495,488.073,794.228,54.363,43.807,69.979,49.076,52.147,1.531,1.904,0,66.346,53.077,43.699
0.0,0.0,64.772,35.228,64.772,556.435,0,795.59,473.532,600.739,52.244,50.148,69.985,47.158,50.028,1.516,1.904,0,66.346,53.077,43.714
0.0,0.0,40.0,60.0,40.0,557.966,0,797.507,529.338,148.12,50.704,65.114,69.98,53.531,48.488,1.483,1.904,0,66.346,53.077,43.782
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.116,54.286,65.112,69.971,59.879,52.07,1.483,1.904,0,66.346,53.077,43.809
0.0,0.0,64.0,36.0,64.0,560.085,0,800.159,476.759,593.604,59.901,50.54,69.977,60.885,57.684,1.514,1.905,0,66.346,53.077,43.776
0.0,22.892,100.0,0.0,100.0,558.097,0,797.672,488.182,794.404,58.425,43.895,69.998,52.622,56.208,1.531,1.904,0,66.346,53.077,43.787
0.0,0.0,89.327,10.673,89.327,557.533,0,796.965,484.366,781.435,53.665,44.303,70.009,47.864,51.448,1.53,1.904,0,66.346,53.077,43.792
0.0,0.0,52.049,47.951,52.049,556.102,0,795.175,493.573,390.771,51.318,57.098,70.004,48.462,49.102,1.499,1.904,0,66.346,53.077,43.741
0.0,0.0,40.0,60.0,40.0,557.953,0,797.493,529.325,148.116,51.493,65.119,69.988,56.583,49.277,1.483,1.904,0,66.346,53.077,43.767
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,56.552,65.111,69.977,61.259,54.336,1.483,1.904,0,66.346,53.077,43.775
0.0,0.0,83.261,16.739,83.261,560.041,0,800.105,482.226,766.506,61.308,44.825,69.984,57.566,59.091,1.528,1.905,0,66.346,53.077,43.722
0.0,13.856,100.0,0.0,100.0,557.963,0,797.505,488.08,794.239,55.466,43.875,70.0,50.188,53.249,1.531,1.904,0,66.346,53.077,43.768
0.0,0.0,72.69,27.31,72.69,556.628,0,795.833,472.597,693.048,52.981,47.092,70.001,47.114,50.765,1.523,1.904,0,66.346,53.077,43.694
0.0,0.0,40.0,60.0,40.0,558.025,0,797.583,529.396,148.141,50.736,65.101,69.991,51.146,48.52,1.483,1.904,0,66.346,53.077,43.665
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.115,52.94,65.081,69.973,58.699,50.724,1.483,1.904,0,66.346,53.077,43.632
0.0,0.0,51.959,48.041,51.959,559.831,0,799.841,496.661,391.744,58.598,57.067,69.966,61.691,56.381,1.498,1.905,0,66.346,53.077,43.628
0.0,12.035,99.959,0.041,99.959,558.682,0,798.405,488.629,795.112,59.686,43.723,69.979,54.42,57.469,1.531,1.905,0,66.346,53.077,43.614
0.0,0.0,97.298,2.702,97.298,557.88,0,797.4,487.518,792.424,54.229,43.711,69.99,48.55,52.012,1.531,1.904,0,66.346,53.077,43.546
0.0,0.0,60.588,39.412,60.588,556.405,0,795.553,477.428,541.617,51.958,51.97,69.988,47.394,49.742,1.511,1.904,0,66.346,53.077,43.522
0.0,0.0,40.0,60.0,40.0,557.958,0,797.498,529.331,148.118,50.833,65.056,69.975,54.578,48.617,1.483,1.904,0,66.346,53.077,43.489
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,54.967,65.037,69.964,60.315,52.751,1.483,1.904,0,66.346,53.077,43.435
0.0,0.0,69.372,30.628,69.372,560.222,0,800.33,474.683,662.163,60.4,48.012,69.97,59.988,58.183,1.519,1.905,0,66.346,53.077,43.431
0.0,20.474,100.0,0.0,100.0,558.022,0,797.577,488.124,794.311,57.294,43.49,69.991,51.629,55.078,1.531,1.904,0,66.346,53.077,43.381
0.0,0.0,80.586,19.414,80.586,556.819,0,796.071,477.645,750.42,53.53,44.917,70.0,47.273,51.314,1.528,1.904,0,66.346,53.077,43.391
0.0,0.0,46.609,53.391,46.609,555.111,0,793.931,500.359,264.488,50.96,61.128,69.996,49.188,48.744,1.489,1.903,0,66.346,53.077,43.376
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.115,51.852,65.052,69.982,57.428,49.636,1.483,1.904,0,66.346,53.077,43.439
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,57.291,65.052,69.975,61.606,55.075,1.483,1.904,0,66.346,53.077,43.467
0.0,0.0,87.929,12.071,87.929,559.702,0,799.682,485.251,780.944,61.627,44.056,69.987,56.622,59.41,1.529,1.905,0,66.346,53.077,43.434
0.0,12.073,100.0,0.0,100.0,557.959,0,797.498,488.074,794.232,54.822,43.555,70.005,49.529,52.605,1.531,1.904,0,66.346,53.077,43.446
0.0,0.0,65.658,34.342,65.658,556.291,0,795.411,472.891,612.42,52.386,49.534,70.006,47.019,50.17,1.517,1.904,0,66.346,53.077,43.416
0.0,0.0,40.0,60.0,40.0,557.967,0,797.509,529.339,148.121,50.69,65.058,69.995,53.14,48.474,1.483,1.904,0,66.346,53.077,43.409
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,54.035,65.056,69.982,59.67,51.819,1.483,1.904,0,66.346,53.077,43.458
0.0,0.0,61.366,38.634,61.366,559.877,0,799.899,479.098,555.98,59.674,51.584,69.982,61.111,57.457,1.511,1.905,0,66.346,53.077,43.512
0.0,20.104,100.0,0.0,100.0,558.152,0,797.741,488.224,794.473,58.433,43.71,69.999,52.863,56.216,1.531,1.904,0,66.346,53.077,43.602
0.0,0.0,88.007,11.993,88.007,557.461,0,796.875,483.59,778.392,53.818,44.208,70.008,47.877,51.601,1.53,1.904,0,66.346,53.077,43.595
0.0,0.0,52.277,47.723,52.277,556.217,0,795.318,493.083,396.005,51.397,56.86,70.002,48.404,49.181,1.5,1.904,0,66.346,53.077,43.608
0.0,0.0,40.0,60.0,40.0,557.953,0,797.493,529.325,148.116,51.47,65.088,69.987,56.51,49.254,1.483,1.904,0,66.346,53.077,43.611
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.116,56.489,65.076,69.976,61.208,54.273,1.483,1.904,0,66.346,53.077,43.593
0.0,0.0,81.849,18.151,81.849,560.093,0,800.168,481.107,760.471,61.297,44.914,69.984,57.817,59.079,1.527,1.905,0,66.346,53.077,43.605
0.0,14.518,100.0,0.0,100.0,557.966,0,797.509,488.081,794.24,55.534,43.781,70.002,50.273,53.318,1.531,1.904,0,66.346,53.077,43.673
0.0,0.0,72.818,27.182,72.818,556.638,0,795.846,472.648,694.271,53.064,47.071,70.005,47.121,50.848,1.523,1.904,0,66.346,53.077,43.715
0.0,0.0,40.0,60.0,40.0,557.996,0,797.546,529.371,148.131,50.767,65.116,69.997,51.101,48.552,1.483,1.904,0,66.346,53.077,43.719
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.115,52.924,65.104,69.982,58.684,50.708,1.483,1.904,0,66.346,53.077,43.717
0.0,0.0,51.351,48.649,51.351,559.448,0,799.362,497.86,377.522,58.58,57.583,69.978,61.744,56.364,1.496,1.905,0,66.346,53.077,43.732
0.0,11.443,99.351,0.649,99.351,558.721,0,798.452,488.565,794.828,59.829,43.903,69.994,54.606,57.612,1.531,1.905,0,66.346,53.077,43.784
0.0,0.0,98.912,1.088,98.912,557.927,0,797.46,487.877,793.58,54.408,43.919,70.008,48.746,52.192,1.531,1.904,0,66.346,53.077,43.791
0.0,0.0,62.374,37.627,62.374,556.446,0,795.604,475.515,567.433,52.1,51.308,70.007,47.386,49.884,1.513,1.904,0,66.346,53.077,43.789
0.0,0.0,40.0,60.0,40.0,557.943,0,797.479,529.318,148.112,50.838,65.131,69.995,54.267,48.622,1.483,1.904,0,66.346,53.077,43.805
0.0,0.0,40.0,60.0,40.0,557.952,0,797.491,529.325,148.116,54.778,65.127,69.982,60.22,52.562,1.483,1.904,0,66.346,53.077,43.84
0.0,0.0,68.099,31.901,68.099,560.304,0,800.432,474.899,647.259,60.277,48.845,69.986,60.282,58.06,1.518,1.905,0,66.346,53.077,43.842
0.0,20.626,100.0,0.0,100.0,558.033,0,797.592,488.132,794.325,57.586,44.013,70.005,52.081,55.369,1.531,1.904,0,66.346,53.077,43.906
0.0,0.0,83.851,16.149,83.851,557.175,0,796.516,480.545,765.368,53.863,44.983,70.013,47.737,51.647,1.529,1.904,0,66.346,53.077,43.964
0.0,0.0,51.606,48.394,51.606,555.926,0,794.953,494.527,380.574,51.309,57.558,70.007,48.682,49.094,1.498,1.904,0,66.346,53.077,44.003
0.0,0.0,40.0,60.0,40.0,557.951,0,797.489,529.324,148.115,51.623,65.166,69.992,56.791,49.407,1.483,1.904,0,66.346,53.077,44.006
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,56.744,65.164,69.982,61.379,54.528,1.483,1.904,0,66.346,53.077,44.037
0.0,0.0,84.773,15.227,84.773,559.956,0,799.997,483.349,772.042,61.407,44.98,69.991,57.391,59.19,1.528,1.905,0,66.346,53.077,44.074
0.0,13.335,100.0,0.0,100.0,557.961,0,797.502,488.078,794.235,55.365,44.199,70.007,50.268,53.149,1.531,1.904,0,66.346,53.077,44.093
0.0,0.0,72.418,27.582,72.418,556.664,0,795.877,472.534,690.496,53.064,47.568,70.008,47.375,50.847,1.523,1.904,0,66.346,53.077,44.143
0.0,0.0,40.848,59.152,40.848,557.698,0,797.173,524.432,160.045,50.937,64.819,69.998,51.261,48.721,1.484,1.904,0,66.346,53.077,44.198
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,53.104,65.202,69.984,58.775,50.887,1.483,1.904,0,66.346,53.077,44.236
0.0,0.0,54.424,45.576,54.424,561.103,0,801.432,491.293,445.868,58.697,55.678,69.98,61.629,56.48,1.505,1.906,0,66.346,53.077,44.272
0.0,14.054,100.0,0.0,100.0,558.491,0,798.165,488.488,794.895,59.485,44.413,69.995,54.316,57.268,1.531,1.905,0,66.346,53.077,44.308
0.0,0.0,96.078,3.922,96.078,557.838,0,797.347,487.191,791.366,54.096,44.536,70.007,48.905,51.88,1.531,1.904,0,66.346,53.077,44.343
0.0,0.0,60.896,39.104,60.896,556.537,0,795.719,477.159,546.251,52.175,52.413,70.004,48.026,49.959,1.512,1.904,0,66.346,53.077,44.379
0.0,0.0,40.0,60.0,40.0,557.975,0,797.519,529.345,148.124,51.284,65.243,69.991,54.744,49.067,1.483,1.904,0,66.346,53.077,44.43
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,55.275,65.25,69.978,60.5,53.059,1.483,1.904,0,66.346,53.077,44.519
0.0,0.0,75.289,24.711,75.289,560.254,0,800.371,476.444,719.773,60.531,47.091,69.982,59.15,58.314,1.524,1.905,0,66.346,53.077,44.528
0.0,20.223,100.0,0.0,100.0,557.984,0,797.53,488.096,794.263,56.698,44.68,69.999,51.558,54.481,1.531,1.904,0,66.346,53.077,44.576
0.0,0.0,78.439,21.561,78.439,556.71,0,795.934,475.918,738.086,53.436,46.429,70.003,47.938,51.22,1.527,1.904,0,66.346,53.077,44.581
0.0,0.0,48.532,51.468,48.532,555.154,0,793.985,499.169,308.679,51.395,60.134,69.996,49.966,49.18,1.491,1.903,0,66.346,53.077,44.629
0.0,0.0,40.0,60.0,40.0,557.955,0,797.495,529.327,148.116,52.481,65.282,69.983,57.732,50.264,1.483,1.904,0,66.346,53.077,44.67
0.0,0.0,48.745,51.255,48.745,558.025,0,797.581,501.324,315.679,57.705,59.955,69.977,61.58,55.489,1.49,1.904,0,66.346,53.077,44.656
0.0,6.917,96.744,3.256,96.744,558.9,0,798.676,488.178,793.257,60.507,44.856,69.99,55.366,58.29,1.531,1.905,0,66.346,53.077,44.684
0.0,5.799,100.0,0.0,100.0,557.954,0,797.493,488.073,794.226,54.296,44.826,70.004,49.593,52.079,1.531,1.904,0,66.346,53.077,44.722
0.0,0.0,66.685,33.315,66.685,556.594,0,795.789,472.629,625.997,52.537,50.132,70.003,47.819,50.321,1.518,1.904,0,66.346,53.077,44.741
0.0,0.0,40.0,60.0,40.0,558.175,0,797.769,529.517,148.198,51.162,65.308,69.992,53.114,48.946,1.483,1.904,0,66.346,53.077,44.775
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,54.297,65.306,69.98,59.77,52.08,1.483,1.904,0,66.346,53.077,44.813
0.0,0.0,68.189,31.811,68.189,560.301,0,800.429,474.878,648.349,59.757,49.583,69.981,60.245,57.54,1.518,1.905,0,66.346,53.077,44.798
