HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,20.86,100.0,0.0,100.0,558.032,0,797.59,488.132,794.323,57.805,44.979,69.998,52.556,55.588,1.531,1.904,0,66.346,53.077,44.876
0.0,0.0,86.395,13.605,86.395,557.357,0,796.745,482.516,774.009,53.775,45.652,70.006,48.457,51.559,1.53,1.904,0,66.346,53.077,44.937
0.0,0.0,55.635,44.365,55.635,556.998,0,796.296,485.776,463.456,51.771,55.435,70.001,48.954,49.555,1.507,1.904,0,66.346,53.077,44.974
0.0,0.0,40.0,60.0,40.0,557.971,0,797.514,529.341,148.122,51.858,65.348,69.987,56.298,49.642,1.483,1.904,0,66.346,53.077,45.01
0.0,0.0,41.188,58.812,41.188,557.675,0,797.143,522.583,165.109,56.501,64.81,69.977,61.231,54.284,1.484,1.904,0,66.346,53.077,45.029
0.0,0.0,88.143,11.857,88.143,559.684,0,799.66,485.362,781.436,61.108,45.645,69.985,56.968,58.891,1.529,1.905,0,66.346,53.077,45.078
0.0,13.751,100.0,0.0,100.0,557.958,0,797.498,488.074,794.232,55.349,45.252,70.0,50.592,53.133,1.531,1.904,0,66.346,53.077,45.15
0.0,0.0,75.092,24.908,75.092,556.822,0,796.076,473.82,714.333,53.248,47.739,70.002,47.985,51.032,1.525,1.904,0,66.346,53.077,45.191
0.0,0.0,46.804,53.196,46.804,555.552,0,794.485,500.442,269.081,51.335,61.6,69.994,50.721,49.12,1.489,1.903,0,66.346,53.077,45.208
0.0,0.0,40.0,60.0,40.0,557.955,0,797.495,529.327,148.117,52.955,65.392,69.981,58.298,50.739,1.483,1.904,0,66.346,53.077,45.273
0.0,0.0,55.954,44.046,55.954,560.892,0,801.168,488.154,471.648,58.275,55.487,69.976,61.389,56.058,1.505,1.906,0,66.346,53.077,45.364
0.0,12.863,100.0,0.0,100.0,558.393,0,798.044,488.412,794.774,59.476,45.507,69.991,54.514,57.259,1.531,1.905,0,66.346,53.077,45.407
0.0,0.353,100.0,0.0,100.0,557.953,0,797.493,488.071,794.225,54.361,45.543,70.004,49.589,52.144,1.531,1.904,0,66.346,53.077,45.442
0.0,0.0,67.475,32.525,67.475,556.76,0,795.997,472.477,636.068,52.646,50.394,70.003,48.241,50.43,1.519,1.904,0,66.346,53.077,45.463
0.0,0.0,40.32,59.681,40.32,558.147,0,797.736,527.704,152.622,51.413,65.297,69.992,52.972,49.197,1.484,1.904,0,66.346,53.077,45.448
0.0,0.0,40.0,60.0,40.0,557.953,0,797.491,529.325,148.116,54.357,65.426,69.98,59.722,52.141,1.483,1.904,0,66.346,53.077,45.459
0.0,0.0,71.038,28.962,71.038,560.206,0,800.311,474.778,680.411,59.69,49.191,69.98,59.801,57.473,1.521,1.905,0,66.346,53.077,45.528
0.0,19.52,100.0,0.0,100.0,558.009,0,797.562,488.115,794.295,57.307,45.651,69.994,52.566,55.09,1.531,1.904,0,66.346,53.077,45.551
0.0,0.0,85.266,14.734,85.266,557.346,0,796.733,481.735,770.537,54.126,46.421,70.0,48.842,51.91,1.529,1.904,0,66.346,53.077,45.62
0.0,0.0,60.104,39.896,60.104,556.667,0,795.883,478.232,534.637,52.126,53.605,69.995,48.95,49.91,1.511,1.904,0,66.346,53.077,45.596
0.0,0.0,40.0,60.0,40.0,558.038,0,797.599,529.397,148.147,51.839,65.449,69.983,55.296,49.623,1.483,1.904,0,66.346,53.077,45.573
0.0,0.0,40.719,59.281,40.719,557.781,0,797.276,525.191,158.195,55.898,65.131,69.973,60.843,53.682,1.484,1.904,0,66.346,53.077,45.57
0.0,0.0,85.611,14.389,85.611,559.891,0,799.916,483.905,774.722,60.691,46.384,69.979,57.434,58.474,1.529,1.905,0,66.346,53.077,45.617
0.0,16.912,100.0,0.0,100.0,557.96,0,797.502,488.076,794.233,55.624,45.805,69.995,51.129,53.407,1.531,1.904,0,66.346,53.077,45.706
0.0,0.0,75.449,24.551,75.449,556.743,0,795.976,473.963,717.091,53.322,48.152,69.997,48.478,51.106,1.525,1.904,0,66.346,53.077,45.749
0.0,0.0,50.268,49.732,50.268,555.555,0,794.489,497.154,349.499,51.726,59.34,69.99,50.716,49.51,1.494,1.903,0,66.346,53.077,45.78
0.0,0.0,40.0,60.0,40.0,557.965,0,797.507,529.336,148.12,53.037,65.509,69.979,57.934,50.821,1.483,1.904,0,66.346,53.077,45.914
0.0,0.0,57.649,42.351,57.649,560.428,0,800.587,484.75,499.287,58.032,55.032,69.976,60.998,55.815,1.507,1.905,0,66.346,53.077,46.015
0.0,12.163,100.0,0.0,100.0,558.298,0,797.924,488.337,794.654,59.211,46.12,69.989,54.416,56.994,1.531,1.905,0,66.346,53.077,46.022
0.0,0.0,98.969,1.031,98.969,557.928,0,797.461,487.888,793.617,54.349,46.185,70.0,49.881,52.133,1.531,1.904,0,66.346,53.077,46.07
0.0,0.0,68.633,31.367,68.633,556.881,0,796.148,472.319,650.151,52.837,50.463,69.999,48.662,50.621,1.52,1.904,0,66.346,53.077,46.075
0.0,0.0,44.205,55.795,44.205,556.894,0,796.166,508.17,216.179,51.711,63.51,69.99,52.603,49.495,1.486,1.904,0,66.346,53.077,46.122
0.0,0.0,40.0,60.0,40.0,557.956,0,797.495,529.327,148.117,54.278,65.562,69.98,59.451,52.061,1.483,1.904,0,66.346,53.077,46.193
0.0,0.0,72.366,27.634,72.366,560.231,0,800.341,475.116,693.864,59.414,49.423,69.982,59.471,57.197,1.522,1.905,0,66.346,53.077,46.267
0.0,19.148,100.0,0.0,100.0,558.0,0,797.551,488.108,794.284,57.377,46.372,69.998,52.74,55.16,1.531,1.904,0,66.346,53.077,46.275
0.0,0.0,86.982,13.018,86.982,557.439,0,796.849,482.955,775.746,54.068,46.916,70.004,49.286,51.852,1.53,1.904,0,66.346,53.077,46.288
0.0,0.0,62.364,37.636,62.364,556.821,0,796.074,475.802,567.639,52.399,53.141,70.001,49.267,50.183,1.513,1.904,0,66.346,53.077,46.356
0.0,0.0,40.352,59.648,40.352,558.32,0,797.952,527.667,153.148,52.067,65.459,69.989,54.632,49.851,1.483,1.905,0,66.346,53.077,46.381
0.0,0.0,43.625,56.375,43.625,557.248,0,796.609,510.689,205.557,55.639,63.89,69.979,60.51,53.422,1.486,1.904,0,66.346,53.077,46.381
0.0,0.0,86.336,13.664,86.336,559.83,0,799.841,484.354,776.845,60.305,47.104,69.982,57.267,58.088,1.529,1.905,0,66.346,53.077,46.427
0.0,16.708,100.0,0.0,100.0,557.96,0,797.5,488.076,794.233,55.792,46.61,69.994,51.482,53.575,1.531,1.904,0,66.346,53.077,46.513
0.0,0.0,78.922,21.078,78.922,556.986,0,796.28,476.483,741.356,53.642,48.232,69.994,49.003,51.426,1.527,1.904,0,66.346,53.077,46.62
0.0,0.0,56.301,43.699,56.301,557.155,0,796.492,484.653,474.668,52.112,56.136,69.985,50.312,49.896,1.507,1.904,0,66.346,53.077,46.746
0.0,0.0,40.0,60.0,40.0,558.191,0,797.789,529.528,148.204,52.77,65.668,69.972,56.559,50.553,1.483,1.904,0,66.346,53.077,46.806
0.0,0.0,54.374,45.626,54.374,560.873,0,801.147,491.214,444.859,57.079,57.171,69.965,60.591,54.862,1.505,1.906,0,66.346,53.077,46.925
0.0,4.759,100.0,0.0,100.0,558.589,0,798.288,488.564,795.017,59.765,47.088,69.974,55.158,57.548,1.531,1.905,0,66.346,53.077,46.994
0.0,4.598,100.0,0.0,100.0,557.953,0,797.493,488.071,794.225,54.443,46.992,69.985,50.718,52.226,1.531,1.904,0,66.346,53.077,46.897
0.0,0.0,74.082,25.918,74.082,557.08,0,796.398,473.495,706.175,53.405,49.539,69.985,49.123,51.189,1.524,1.904,0,66.346,53.077,46.926
0.0,0.0,53.025,46.975,53.025,556.973,0,796.264,491.709,413.343,52.112,58.094,69.979,51.253,49.897,1.502,1.904,0,66.346,53.077,47.084
0.0,0.0,40.727,59.274,40.727,558.088,0,797.66,525.408,158.424,53.435,65.432,69.97,57.542,51.219,1.484,1.904,0,66.346,53.077,47.123
0.0,0.0,63.072,36.928,63.072,559.721,0,799.704,477.272,580.288,57.873,53.355,69.968,59.656,55.656,1.513,1.905,0,66.346,53.077,47.072
0.0,11.864,100.0,0.0,100.0,558.124,0,797.706,488.203,794.438,58.528,47.158,69.982,53.804,56.311,1.531,1.904,0,66.346,53.077,47.064
0.0,0.0,95.807,4.193,95.807,557.827,0,797.335,487.11,791.106,54.372,47.276,69.993,50.172,52.156,1.531,1.904,0,66.346,53.077,47.097
0.0,0.0,70.22,29.78,70.22,557.043,0,796.352,472.384,668.321,53.078,50.807,69.994,49.295,50.862,1.521,1.904,0,66.346,53.077,47.132
0.0,0.0,49.465,50.535,49.465,555.994,0,795.04,498.854,331.114,52.157,60.502,69.988,52.312,49.941,1.492,1.904,0,66.346,53.077,47.212
0.0,0.0,42.677,57.323,42.677,557.778,0,797.273,515.256,189.075,54.186,64.627,69.98,58.53,51.97,1.485,1.904,0,66.346,53.077,47.407
0.0,0.0,72.462,27.538,72.462,560.022,0,800.08,474.996,694.563,58.658,50.375,69.982,58.568,56.441,1.522,1.905,0,66.346,53.077,47.396
0.0,15.767,100.0,0.0,100.0,557.999,0,797.549,488.106,794.283,57.397,47.544,69.996,52.924,55.18,1.531,1.904,0,66.346,53.077,47.452
0.0,0.0,88.852,11.148,88.852,557.558,0,796.998,484.136,780.454,54.348,47.957,70.002,50.009,52.132,1.53,1.904,0,66.346,53.077,47.49
0.0,0.0,68.034,31.966,68.034,557.068,0,796.384,472.56,643.203,52.969,51.937,69.999,49.709,50.753,1.519,1.904,0,66.346,53.077,47.636
0.0,0.0,49.108,50.892,49.108,556.247,0,795.356,499.523,322.956,52.419,60.997,69.99,53.064,50.203,1.492,1.904,0,66.346,53.077,47.844
0.0,0.0,46.854,53.146,46.854,558.071,0,797.641,502.413,271.776,54.732,62.401,69.981,58.486,52.515,1.488,1.904,0,66.346,53.077,47.733
0.0,0.0,78.331,21.669,78.331,559.87,0,799.89,478.176,741.073,58.697,49.377,69.982,57.203,56.48,1.525,1.905,0,66.346,53.077,47.741
0.0,13.268,100.0,0.0,100.0,557.975,0,797.519,488.088,794.253,56.617,47.886,69.995,52.3,54.4,1.531,1.904,0,66.346,53.077,47.795
0.0,0.0,85.179,14.822,85.179,557.441,0,796.851,481.745,770.366,54.322,48.633,69.999,49.965,52.106,1.529,1.904,0,66.346,53.077,47.898
0.0,0.0,66.481,33.519,66.481,557.067,0,796.381,473.06,623.853,52.915,52.758,69.996,50.083,50.699,1.518,1.904,0,66.346,53.077,47.991
0.0,0.0,49.207,50.793,49.207,556.463,0,795.626,499.578,325.412,52.665,61.025,69.988,53.563,50.449,1.492,1.904,0,66.346,53.077,48.074
0.0,0.0,50.261,49.739,50.261,558.92,0,798.702,499.824,351.863,55.107,60.45,69.981,58.246,52.89,1.493,1.905,0,66.346,53.077,48.347
0.0,0.0,81.9,18.1,81.9,559.677,0,799.649,480.839,760.214,58.616,49.51,69.977,56.434,56.399,1.527,1.905,0,66.346,53.077,48.449
0.0,9.974,100.0,0.0,100.0,557.968,0,797.511,488.081,794.244,56.158,48.573,70.064,52.255,53.942,1.531,1.904,0,66.346,53.077,48.485
0.0,0.0,85.048,14.952,85.048,557.541,0,796.977,481.728,770.056,54.553,49.236,70.237,50.322,52.336,1.529,1.904,0,66.346,53.077,48.502
0.0,0.0,69.053,30.947,69.053,557.159,0,796.499,472.476,655.334,53.194,52.447,70.393,50.366,50.978,1.52,1.904,0,66.346,53.077,48.581
0.0,0.0,53.266,46.734,53.266,557.293,0,796.666,491.311,418.929,52.907,59.067,70.533,53.179,50.691,1.503,1.904,0,66.346,53.077,48.727
0.0,0.0,52.926,47.074,52.926,559.033,0,798.845,493.534,412.866,54.858,59.315,70.656,57.084,52.641,1.501,1.905,0,66.346,53.077,48.712
0.0,0.0,78.063,21.937,78.063,559.415,0,799.323,477.645,738.836,57.805,50.347,70.771,56.001,55.588,1.525,1.905,0,66.346,53.077,48.675
0.0,6.479,100.0,0.0,100.0,557.996,0,797.546,488.104,794.279,56.744,49.083,70.887,52.357,54.527,1.531,1.904,0,66.346,53.077,48.993
0.0,0.0,88.227,11.773,88.227,557.67,0,797.137,483.875,779.171,54.791,49.859,70.992,50.707,52.574,1.53,1.904,0,66.346,53.077,49.372
0.0,0.0,72.684,27.316,72.684,557.233,0,796.59,473.037,693.655,53.513,52.24,71.086,50.722,51.297,1.523,1.904,0,66.346,53.077,49.443
0.0,0.0,58.343,41.657,58.343,557.438,0,796.847,481.358,508.059,53.204,57.361,71.173,52.859,50.988,1.508,1.904,0,66.346,53.077,49.51
0.0,0.0,56.844,43.156,56.844,557.982,0,797.528,484.297,484.259,54.663,58.006,71.258,55.839,52.447,1.507,1.904,0,66.346,53.077,49.433
0.0,0.0,75.286,24.714,75.286,559.069,0,798.89,475.578,718.423,56.964,51.692,71.349,55.495,54.747,1.524,1.905,0,66.346,53.077,49.49
0.0,0.0,98.032,1.968,98.032,558.15,0,797.739,487.884,793.29,57.385,49.506,71.447,52.652,55.168,1.531,1.904,0,66.346,53.077,49.383
0.0,0.0,94.137,5.863,94.137,557.811,0,797.315,486.598,789.356,55.159,49.656,71.545,50.932,52.943,1.531,1.904,0,66.346,53.077,49.436
0.0,0.0,77.91,22.09,77.91,557.298,0,796.671,475.971,735.395,53.741,51.045,71.634,50.485,51.524,1.526,1.904,0,66.346,53.077,49.328
0.0,0.0,61.784,38.216,61.784,557.219,0,796.572,476.685,559.685,53.06,56.03,71.717,51.953,50.844,1.512,1.904,0,66.346,53.077,49.388
0.0,0.0,55.274,44.726,55.274,557.939,0,797.474,487.186,458.075,54.016,59.01,71.795,55.217,51.799,1.506,1.904,0,66.346,53.077,49.534
0.0,0.0,68.688,31.312,68.688,558.947,0,798.737,473.815,652.912,56.413,53.664,71.878,56.216,54.196,1.519,1.905,0,66.346,53.077,49.595
0.0,0.0,94.255,5.745,94.255,558.371,0,798.016,487.069,790.185,57.672,49.984,71.969,53.556,55.455,1.531,1.905,0,66.346,53.077,49.766
0.0,0.0,98.749,1.251,98.749,557.923,0,797.454,487.846,793.477,55.345,49.884,72.062,51.556,53.128,1.531,1.904,0,66.346,53.077,49.773
0.0,0.0,83.129,16.871,83.129,557.568,0,797.011,480.262,763.009,54.296,50.694,72.147,50.809,52.08,1.529,1.904,0,66.346,53.077,49.738
0.0,0.0,68.936,31.064,68.936,557.299,0,796.673,472.588,654.122,53.405,53.657,72.227,51.37,51.189,1.52,1.904,0,66.346,53.077,49.61
0.0,0.0,59.432,40.568,59.432,557.666,0,797.132,479.892,525.261,53.655,57.464,72.301,53.703,51.439,1.509,1.904,0,66.346,53.077,49.784
0.0,0.0,63.936,36.064,63.936,558.49,0,798.165,475.644,591.24,55.322,55.857,72.377,55.641,53.105,1.514,1.905,0,66.346,53.077,50.075
0.0,0.0,83.157,16.843,83.157,558.824,0,798.582,481.228,764.628,56.997,51.203,72.458,54.436,54.78,1.528,1.905,0,66.346,53.077,50.259
0.0,0.0,98.603,1.397,98.603,558.036,0,797.595,487.905,793.526,56.739,50.359,72.545,52.375,54.523,1.531,1.904,0,66.346,53.077,50.246
0.0,0.0,94.989,5.011,94.989,559.149,0,798.989,488.018,791.945,55.213,50.309,72.631,51.238,52.996,1.53,1.905,0,66.346,53.077,50.111
0.0,0.0,80.265,19.735,80.265,651.522,0,911.439,552.196,857.189,53.876,51.694,72.733,50.997,51.63,1.501,1.946,0,66.346,53.077,50.363
0.0,0.0,66.618,33.382,66.618,715.354,0,1035.626,622.95,813.194,53.538,55.524,72.798,52.603,51.313,1.461,1.996,0,66.346,53.077,50.8
0.0,0.0,65.766,34.234,65.766,748.507,0,1142.879,688.628,881.533,55.044,55.964,72.82,54.987,52.925,1.434,2.04,0,66.346,53.077,50.967
0.0,0.0,83.703,16.297,83.703,783.786,0,1271.274,778.978,1220.581,56.568,51.854,72.819,53.966,54.561,1.424,2.089,0,66.346,53.077,50.983
0.0,0.0,92.305,7.695,92.305,823.915,0,1417.731,874.789,1399.337,55.285,51.04,72.801,52.06,53.398,1.373,2.137,0,66.346,53.077,50.754
0.0,0.0,77.854,22.146,77.854,858.947,0,1535.813,907.702,1417.124,53.729,52.273,72.763,51.717,51.928,1.292,2.165,0,66.346,53.077,50.557
0.0,0.0,65.494,34.506,65.494,939.767,0,1645.711,957.917,1263.618,54.238,55.641,72.709,53.821,52.447,1.259,2.269,0,67.725,54.18,50.479
0.0,0.0,75.708,24.292,75.708,983.876,0,1705.671,988.992,1541.45,55.925,52.454,72.657,53.901,54.101,1.288,2.32,0,68.4,54.72,50.301
0.0,0.0,84.253,15.747,84.253,1017.07,0,1766.653,1043.976,1700.98,54.774,50.849,72.607,51.821,52.953,1.274,2.345,0,68.697,54.958,50.009
0.0,0.0,70.073,29.927,70.073,1087.91,0,1825.454,1039.005,1529.746,53.594,53.304,72.546,52.073,51.733,1.264,2.439,0,70.044,56.035,49.583
0.0,0.0,64.984,35.017,64.984,1150.37,0,1860.707,1063.392,1413.824,55.143,54.865,72.496,54.278,53.209,1.291,2.531,0,71.349,57.079,49.29
0.0,0.0,80.058,19.942,80.058,1149.61,0,1861.957,1073.873,1749.079,55.493,50.495,72.467,52.315,53.541,1.349,2.528,0,71.314,57.051,49.077
0.0,0.0,73.204,26.796,73.204,1134.97,0,1827.232,1037.198,1603.436,53.618,52.004,72.433,51.375,51.656,1.362,2.526,0,71.314,57.051,49.152
0.0,0.0,60.45,39.55,60.45,1119.7,0,1789.973,1041.735,1216.017,54.627,56.688,72.398,54.489,52.651,1.335,2.523,0,71.314,57.051,49.272
0.0,0.0,77.656,22.344,77.656,1103.96,0,1750.309,1005.479,1612.588,56.467,51.056,72.379,53.559,54.476,1.448,2.519,0,71.314,57.051,49.235
0.0,0.0,83.006,16.994,83.006,1077.55,0,1680.68,984.106,1608.112,54.396,50.196,72.366,51.022,52.378,1.517,2.508,0,71.314,57.051,49.196
0.0,0.0,62.765,37.235,62.765,1053.81,0,1614.504,936.104,1164.317,53.419,55.589,72.341,52.593,51.365,1.5,2.493,0,71.314,57.051,49.111
0.0,0.0,63.201,36.799,63.201,1036.55,0,1564.179,907.621,1139.984,56.042,55.362,72.322,55.523,53.956,1.536,2.48,0,71.314,57.051,49.052
0.0,0.0,87.993,12.007,87.993,973.897,0,1498.321,895.555,1463.546,56.446,49.54,72.326,52.321,54.37,1.561,2.389,0,70.156,56.125,48.999
0.0,0.0,80.656,19.344,80.656,943.129,0,1453.494,854.475,1370.97,53.747,50.272,72.327,50.456,51.691,1.544,2.346,0,69.67,55.736,48.945
0.0,0.0,57.048,42.952,57.048,932.809,0,1417.726,852.785,867.279,53.267,57.983,72.313,53.38,51.192,1.497,2.335,0,69.686,55.749,48.887
0.0,0.0,63.432,36.568,63.432,926.428,0,1396.488,818.678,1022.963,56.69,55.18,72.309,56.483,54.595,1.529,2.327,0,69.686,55.749,48.926
0.0,0.0,95.489,4.511,95.489,895.769,0,1370.772,836.146,1359.549,57.125,49.259,72.329,52.402,55.042,1.549,2.278,0,68.999,55.199,49.069
0.0,0.0,87.975,12.026,87.975,890.853,0,1368.342,826.943,1336.477,53.971,49.583,72.342,50.255,51.906,1.54,2.269,0,68.871,55.097,49.04
0.0,0.0,59.816,40.184,59.816,891.594,0,1370.883,818.11,913.804,52.754,56.746,72.333,52.258,50.692,1.479,2.27,0,68.871,55.097,48.95
0.0,0.0,57.054,42.946,57.054,895.651,0,1384.764,838.529,846.916,55.914,57.972,72.321,57.007,53.862,1.465,2.275,0,68.871,55.097,48.859
0.0,0.0,92.824,7.176,92.824,899.998,0,1399.568,854.369,1382.707,57.776,49.068,72.333,53.238,55.736,1.53,2.28,0,68.871,55.097,48.784
0.0,0.0,92.918,7.082,92.918,904.95,0,1416.328,864.684,1399.49,54.24,49.01,72.342,50.193,52.211,1.523,2.285,0,68.871,55.097,48.73
0.0,0.0,62.097,37.903,62.097,910.298,0,1434.284,847.95,1016.418,52.437,55.536,72.324,51.488,50.421,1.457,2.291,0,68.871,55.097,48.635
0.0,0.0,53.473,46.526,53.473,917.411,0,1457.903,902.07,781.13,55.548,59.699,72.3,57.299,53.55,1.421,2.298,0,68.871,55.097,48.783
0.0,0.0,92.265,7.735,92.265,923.985,0,1479.447,900.089,1460.163,58.152,49.301,72.304,53.786,56.17,1.494,2.305,0,68.871,55.097,48.997
0.0,0.0,93.496,6.504,93.496,927.697,0,1491.475,908.12,1475.151,54.25,49.125,72.307,50.421,52.276,1.489,2.308,0,68.871,55.097,48.868
0.0,0.0,63.265,36.735,63.265,931.15,0,1502.581,881.1,1096.281,52.555,55.219,72.284,51.586,50.589,1.423,2.311,0,68.871,55.097,48.895
0.0,0.0,55.377,44.623,55.377,936.072,0,1518.257,924.929,875.528,55.576,58.761,72.257,56.869,53.62,1.385,2.315,0,68.871,55.097,48.854
0.0,0.0,91.269,8.731,91.269,938.698,0,1526.55,924.141,1503.7,57.645,49.232,72.258,53.322,55.697,1.469,2.318,0,68.871,55.097,48.883
0.0,0.0,92.983,7.018,92.983,937.966,0,1524.244,924.788,1506.296,54.141,49.066,72.26,50.209,52.192,1.471,2.317,0,68.871,55.097,48.79
0.0,0.0,61.112,38.888,61.112,936.38,0,1519.232,895.882,1049.821,52.416,56.004,72.236,51.787,50.465,1.403,2.316,0,68.871,55.097,48.746
0.0,0.0,55.441,44.559,55.441,936.849,0,1520.716,924.91,879.083,55.953,58.58,72.212,57.28,54.003,1.384,2.316,0,68.871,55.097,48.63
0.0,0.0,94.793,5.207,94.793,935.201,0,1515.496,921.186,1501.75,57.704,48.759,72.218,52.955,55.753,1.477,2.315,0,68.871,55.097,48.544
0.0,0.0,89.724,10.276,89.724,931.692,0,1504.314,907.829,1476.529,53.749,49.052,72.221,49.954,51.79,1.48,2.312,0,68.871,55.097,48.616
0.0,0.0,57.585,42.415,57.585,928.304,0,1493.436,896.644,929.97,52.449,57.605,72.199,52.45,50.482,1.406,2.309,0,68.871,55.097,48.763
0.0,0.0,57.732,42.268,57.732,926.59,0,1487.9,892.679,930.948,56.547,57.514,72.181,57.563,54.578,1.41,2.307,0,68.871,55.097,48.739
0.0,0.0,99.342,0.658,99.342,923.417,0,1477.597,902.521,1470.881,57.73,49.05,72.195,52.776,55.755,1.497,2.304,0,68.871,55.097,48.945
0.0,0.0,87.887,12.113,87.887,920.712,0,1468.757,884.131,1434.173,53.781,49.593,72.2,50.259,51.798,1.497,2.302,0,68.871,55.097,49.048
0.0,0.0,59.592,40.408,59.592,918.595,0,1461.808,869.266,968.391,52.744,56.764,72.182,52.445,50.755,1.432,2.3,0,68.871,55.097,48.907
0.0,0.0,59.372,40.628,59.372,919.026,0,1463.225,871.179,963.09,56.11,56.78,72.168,56.679,54.12,1.43,2.3,0,68.871,55.097,48.79
0.0,0.0,93.724,6.276,93.724,916.94,0,1456.351,885.998,1440.924,57.209,48.895,72.178,52.576,55.218,1.506,2.298,0,68.871,55.097,48.646
0.0,0.0,88.88,11.12,88.88,915.498,0,1451.583,876.633,1421.575,53.762,49.117,72.184,49.945,51.765,1.506,2.297,0,68.871,55.097,48.63
0.0,0.0,57.675,42.325,57.675,914.546,0,1448.427,870.969,904.478,52.447,57.447,72.167,52.333,50.447,1.433,2.296,0,68.871,55.097,48.596
0.0,0.0,56.739,43.261,56.739,914.927,0,1449.693,876.626,877.378,56.355,57.953,72.151,57.571,54.357,1.43,2.296,0,68.871,55.097,48.691
0.0,0.0,98.12,1.88,98.12,914.984,0,1449.879,886.588,1441.905,57.88,48.847,72.166,52.916,55.883,1.51,2.296,0,68.871,55.097,48.718
0.0,0.0,89.328,10.672,89.328,915.034,0,1450.046,877.013,1421.8,53.866,49.284,72.173,50.116,51.866,1.507,2.296,0,68.871,55.097,48.829
0.0,0.0,59.567,40.433,59.567,915.342,0,1451.067,864.208,960.494,52.573,56.815,72.157,52.231,50.574,1.438,2.296,0,68.871,55.097,48.979
0.0,0.0,57.499,42.501,57.499,917.621,0,1458.596,878.134,905.571,56.11,57.773,72.141,57.145,54.116,1.427,2.299,0,68.871,55.097,48.997
0.0,0.0,95.456,4.544,95.456,918.163,0,1460.385,890.924,1448.369,57.657,49.115,72.152,52.997,55.667,1.505,2.299,0,68.871,55.097,48.924
0.0,0.0,90.816,9.184,90.816,918.609,0,1461.851,886.269,1438.561,54.01,49.404,72.159,50.266,52.019,1.502,2.3,0,68.871,55.097,49.035
0.0,0.0,61.309,38.691,61.309,918.907,0,1462.833,864.299,1015.96,52.607,56.017,72.143,51.972,50.617,1.438,2.3,0,68.871,55.097,48.923
0.0,0.0,57.008,42.992,57.008,921.22,0,1470.422,887.466,898.139,55.786,57.899,72.125,56.796,53.801,1.419,2.302,0,68.871,55.097,48.833
0.0,0.0,92.296,7.704,92.296,921.699,0,1471.99,894.105,1452.889,57.498,49.193,72.134,53.075,55.516,1.498,2.303,0,68.871,55.097,48.891
0.0,0.0,92.362,7.638,92.362,921.124,0,1470.107,893.001,1451.206,54.137,49.239,72.141,50.244,52.152,1.499,2.302,0,68.871,55.097,48.94
0.0,0.0,61.786,38.214,61.786,920.429,0,1467.831,865.327,1032.157,52.499,55.733,72.125,51.727,50.513,1.437,2.301,0,68.871,55.097,48.813
0.0,0.0,55.407,44.593,55.407,921.776,0,1472.24,897.313,849.908,55.673,58.618,72.106,56.987,53.69,1.414,2.303,0,68.871,55.097,48.741
0.0,0.0,92.198,7.802,92.198,921.901,0,1472.65,894.15,1453.274,57.729,49.091,72.115,53.283,55.748,1.498,2.303,0,68.871,55.097,48.784
0.0,0.0,93.085,6.915,93.085,920.414,0,1467.782,892.336,1450.745,54.175,49.128,72.124,50.222,52.189,1.5,2.301,0,68.871,55.097,48.858
0.0,0.0,62.103,37.897,62.103,919.224,0,1463.875,861.985,1037.726,52.466,55.66,72.109,51.647,50.478,1.441,2.3,0,68.871,55.097,48.905
0.0,0.0,54.911,45.089,54.911,920.125,0,1466.832,896.901,831.313,55.624,58.871,72.091,57.05,53.638,1.417,2.301,0,68.871,55.097,48.764
0.0,0.0,92.128,7.872,92.128,920.095,0,1466.733,890.504,1447.248,57.811,48.923,72.1,53.325,55.826,1.5,2.301,0,68.871,55.097,48.611
0.0,0.0,92.873,7.127,92.873,918.438,0,1461.289,888.223,1443.809,54.112,48.822,72.11,50.049,52.122,1.503,2.3,0,68.871,55.097,48.54
0.0,0.0,60.89,39.11,60.89,917.071,0,1456.784,862.006,1000.611,52.311,56.003,72.094,51.587,50.317,1.44,2.298,0,68.871,55.097,48.668
0.0,0.0,53.545,46.455,53.545,917.635,0,1458.642,900.175,783.904,55.753,59.526,72.076,57.521,53.762,1.421,2.299,0,68.871,55.097,48.723
0.0,0.0,94.473,5.527,94.473,917.933,0,1459.628,889.106,1445.754,58.169,48.888,72.089,53.502,56.18,1.505,2.299,0,68.871,55.097,48.666
0.0,0.0,93.329,6.671,93.329,916.738,0,1455.684,885.54,1439.367,54.152,49.155,72.1,50.25,52.157,1.506,2.298,0,68.871,55.097,48.895
0.0,0.0,62.67,37.33,62.67,916.156,0,1453.762,854.735,1045.299,52.533,55.659,72.086,51.704,50.536,1.449,2.297,0,68.871,55.097,49.242
0.0,0.0,55.715,44.285,55.715,917.741,0,1458.992,887.679,851.756,55.609,58.854,72.07,56.983,53.616,1.423,2.299,0,68.871,55.097,49.433
0.0,0.0,92.29,7.71,92.29,918.312,0,1460.876,887.427,1441.903,57.893,49.703,72.08,53.714,55.903,1.503,2.299,0,68.871,55.097,49.408
0.0,0.0,94.447,5.553,94.447,917.574,0,1458.443,888.453,1444.529,54.489,49.319,72.091,50.624,52.496,1.505,2.299,0,68.871,55.097,49.1
0.0,0.0,66.643,33.357,66.643,917.629,0,1458.619,849.079,1147.198,52.67,53.961,72.08,51.192,50.677,1.46,2.299,0,68.871,55.097,49.043
0.0,0.0,55.019,44.981,55.019,919.806,0,1465.784,895.8,834.071,54.863,58.944,72.062,56.102,52.873,1.418,2.301,0,68.871,55.097,49.007
0.0,0.0,84.758,15.242,84.758,921.028,0,1469.794,879.189,1418.38,57.556,49.962,72.067,54.031,55.57,1.494,2.302,0,68.871,55.097,49.161
0.0,0.0,95.627,4.373,95.627,918.987,0,1463.097,892.376,1451.361,54.892,49.574,72.079,50.828,52.903,1.503,2.3,0,68.871,55.097,49.392
0.0,0.0,69.434,30.566,69.434,918.63,0,1461.918,848.751,1211.496,52.854,53.509,72.07,51.2,50.863,1.467,2.3,0,68.871,55.097,49.672
0.0,0.0,56.358,43.642,56.358,920.785,0,1468.996,890.048,877.45,54.709,58.642,72.053,55.721,52.721,1.418,2.302,0,68.871,55.097,49.6
0.0,0.0,82.701,17.299,82.701,922.143,0,1473.44,876.176,1407.375,57.409,50.68,72.057,54.306,55.426,1.489,2.303,0,68.871,55.097,49.677
0.0,0.0,95.71,4.29,95.71,920.264,0,1467.289,894.964,1455.663,55.199,49.963,72.07,51.261,53.212,1.501,2.301,0,68.871,55.097,49.786
0.0,0.0,73.201,26.799,73.201,920.306,0,1467.425,853.477,1287.144,53.145,52.298,72.063,51.035,51.159,1.474,2.301,0,68.871,55.097,49.529
0.0,0.0,57.752,42.248,57.752,922.133,0,1473.409,885.224,922.39,54.186,57.941,72.045,54.733,52.201,1.419,2.303,0,68.871,55.097,49.517
0.0,0.0,76.172,23.828,76.172,923.77,0,1478.75,864.104,1342.792,56.928,51.725,72.054,54.657,54.948,1.475,2.305,0,68.871,55.097,49.667
0.0,0.0,93.01,6.99,93.01,924.16,0,1480.016,899.645,1462.655,55.487,50.196,72.076,51.62,53.507,1.494,2.305,0,68.871,55.097,49.936
0.0,0.0,75.389,24.611,75.389,927.37,0,1490.421,869.276,1342.165,53.446,52.203,72.07,51.246,51.472,1.467,2.308,0,68.871,55.097,50.008
0.0,0.0,60.231,39.769,60.231,931.29,0,1503.028,890.916,1013.987,54.197,57.062,72.052,54.32,52.231,1.41,2.311,0,68.871,55.097,49.832
0.0,0.0,74.768,25.232,74.768,934.658,0,1513.772,881.045,1353.713,56.549,51.971,72.045,54.398,54.591,1.453,2.314,0,68.871,55.097,49.597
0.0,0.0,88.953,11.047,88.953,932.802,0,1507.862,909.77,1476.994,55.267,50.256,72.048,51.596,53.308,1.478,2.313,0,68.871,55.097,49.801
0.0,0.0,72.588,27.412,72.588,931.26,0,1502.934,872.478,1307.534,53.46,52.843,72.039,51.509,51.499,1.453,2.311,0,68.871,55.097,49.974
0.0,0.0,60.38,39.62,60.38,931.134,0,1502.53,890.069,1017.864,54.544,57.04,72.022,54.68,52.58,1.411,2.311,0,68.871,55.097,49.906
0.0,0.0,77.452,22.548,77.452,930.283,0,1499.798,878.464,1378.981,56.665,51.643,72.019,54.18,54.701,1.466,2.311,0,68.871,55.097,49.858
0.0,0.0,88.928,11.072,88.928,925.835,0,1485.454,896.838,1454.941,55.172,50.313,72.026,51.555,53.201,1.49,2.307,0,68.871,55.097,49.858
0.0,0.0,71.85,28.15,71.85,923.232,0,1476.992,857.622,1271.625,53.498,53.251,72.024,51.668,51.52,1.466,2.304,0,68.871,55.097,50.22
0.0,0.0,61.082,38.918,61.082,923.474,0,1477.78,873.379,1020.26,54.731,57.131,72.015,54.893,52.751,1.429,2.304,0,68.871,55.097,50.457
0.0,0.0,79.432,20.568,79.432,923.884,0,1479.118,871.209,1382.8,56.812,51.802,72.02,54.273,54.833,1.481,2.305,0,68.871,55.097,50.394
0.0,0.0,91.005,8.995,91.005,922.723,0,1475.334,894.038,1452.431,55.366,50.667,72.037,51.836,53.385,1.496,2.304,0,68.871,55.097,50.33
0.0,0.0,75.154,24.846,75.154,924.322,0,1480.542,863.09,1329.812,53.711,52.499,72.035,51.6,51.731,1.472,2.305,0,68.871,55.097,50.285
0.0,0.0,62.91,37.09,62.91,927.358,0,1490.382,874.268,1078.077,54.361,56.104,72.028,54.032,52.386,1.429,2.308,0,68.871,55.097,50.012
0.0,0.0,74.518,25.482,74.518,931.874,0,1504.897,875.255,1341.852,56.189,52.369,72.042,54.119,54.223,1.457,2.312,0,68.871,55.097,49.978
0.0,0.0,85.796,14.204,85.796,936.421,0,1519.362,909.04,1472.652,55.255,51.021,72.066,52.016,53.299,1.469,2.316,0,68.871,55.097,50.354
0.0,0.0,73.759,26.241,73.759,944.644,0,1545.134,895.337,1365.126,53.93,53.274,72.08,52.132,51.987,1.432,2.322,0,68.871,55.097,50.794
0.0,0.0,65.875,34.125,65.875,957.162,0,1583.389,916.81,1225.921,54.907,55.892,72.085,54.435,52.983,1.38,2.331,0,68.871,55.097,51.171
0.0,0.0,79.717,20.283,79.717,971.282,0,1625.138,950.168,1522.668,56.325,52.632,72.098,54.038,54.423,1.392,2.339,0,68.871,55.097,51.322
0.0,0.0,87.146,12.854,87.146,982.153,0,1656.301,987.819,1613.411,55.273,51.944,72.112,52.543,53.388,1.382,2.344,0,68.871,55.097,51.408
0.0,0.0,76.916,23.084,76.916,994.989,0,1692.05,977.923,1548.098,54.392,53.333,72.113,52.668,52.523,1.334,2.349,0,68.871,55.097,51.587
0.0,0.0,72.216,27.784,72.216,1009.33,0,1730.731,989.74,1498.337,55.072,54.671,72.106,53.967,53.218,1.286,2.354,0,68.871,55.097,51.967
0.0,0.0,80.782,19.218,80.782,1027.04,0,1764.576,1026.937,1665.912,55.8,52.979,72.098,53.702,53.953,1.289,2.366,0,69.009,55.207,51.846
0.0,0.0,84.145,15.855,84.145,1037.33,0,1782.774,1047.849,1715.66,55.084,52.157,72.089,52.679,53.242,1.285,2.373,0,69.1,55.28,51.377
0.0,0.0,76.717,23.283,76.717,1056.55,0,1795.446,1030.86,1639.63,54.414,52.81,72.066,52.54,52.559,1.282,2.401,0,69.505,55.604,50.979
0.0,0.0,72.007,27.993,72.007,1068.4,0,1794.531,1022.053,1549.073,54.71,53.563,72.024,53.196,52.832,1.29,2.424,0,69.849,55.879,50.638
0.0,0.0,75.306,24.694,75.306,1060.0,0,1774.414,1016.824,1596.797,55.1,52.79,72.0,53.114,53.211,1.32,2.422,0,69.838,55.87,50.654
0.0,0.0,76.769,23.231,76.769,1047.65,0,1742.652,1003.851,1592.177,54.863,52.892,71.995,52.854,52.963,1.354,2.419,0,69.838,55.87,51.087
0.0,0.0,74.817,25.183,74.817,1037.22,0,1715.152,985.413,1534.919,54.867,53.304,71.992,53.106,52.956,1.372,2.416,0,69.838,55.87,51.11
0.0,0.0,75.681,24.319,75.681,1028.98,0,1692.953,975.661,1529.625,55.084,53.141,71.992,53.202,53.163,1.393,2.413,0,69.838,55.87,51.128
0.0,0.0,77.213,22.787,77.213,1022.1,0,1674.077,969.304,1535.968,55.054,52.872,71.996,53.005,53.123,1.412,2.41,0,69.838,55.87,51.152
0.0,0.0,76.512,23.488,76.512,1017.25,0,1660.595,960.596,1513.288,54.962,53.374,71.997,53.125,53.024,1.421,2.407,0,69.838,55.87,51.562
0.0,0.0,76.78,23.22,76.78,1013.69,0,1650.607,955.972,1508.155,55.163,53.217,71.987,53.29,53.219,1.429,2.406,0,69.838,55.87,51.445
0.0,0.0,78.546,21.454,78.546,1008.29,0,1635.306,952.257,1518.139,55.118,52.642,71.981,52.951,53.169,1.444,2.403,0,69.838,55.87,51.149
0.0,0.0,77.086,22.914,77.086,1002.76,0,1619.39,940.271,1483.963,54.803,52.732,71.989,52.722,52.845,1.452,2.4,0,69.838,55.87,50.975
0.0,0.0,74.298,25.702,74.298,1000.58,0,1613.079,931.515,1434.696,54.798,53.462,71.997,53.071,52.834,1.449,2.398,0,69.838,55.87,51.158
0.0,0.0,75.418,24.582,75.418,1001.11,0,1614.622,934.233,1454.633,55.167,53.317,72.007,53.345,53.202,1.451,2.399,0,69.838,55.87,51.261
0.0,0.0,78.605,21.395,78.605,1003.37,0,1621.161,944.826,1505.738,55.231,53.023,72.019,53.161,53.269,1.454,2.4,0,69.838,55.87,51.567
0.0,0.0,78.806,21.194,78.806,1007.33,0,1632.548,951.352,1518.824,55.073,53.049,72.029,53.056,53.115,1.447,2.402,0,69.838,55.87,51.628
0.0,0.0,77.843,22.157,77.843,1013.17,0,1649.15,957.563,1521.791,55.07,53.52,72.038,53.268,53.12,1.433,2.405,0,69.838,55.87,51.97
0.0,0.0,79.004,20.996,79.004,1020.56,0,1669.819,971.469,1556.002,55.311,53.5,72.045,53.483,53.371,1.42,2.409,0,69.838,55.87,52.144
0.0,0.0,81.609,18.391,81.609,1028.41,0,1691.408,990.533,1605.342,55.335,52.969,72.052,53.244,53.405,1.409,2.412,0,69.838,55.87,51.946
0.0,0.0,81.237,18.763,81.237,1036.25,0,1712.563,1000.578,1621.624,55.021,52.751,72.056,52.907,53.1,1.391,2.415,0,69.838,55.87,51.668
0.0,0.0,78.217,21.783,78.217,1043.91,0,1732.863,1002.213,1604.33,54.802,53.026,72.054,52.906,52.89,1.366,2.418,0,69.838,55.87,51.501
0.0,0.0,76.694,23.306,76.694,1050.88,0,1751.05,1007.623,1598.691,54.92,53.35,72.049,53.173,53.016,1.346,2.42,0,69.838,55.87,51.568
0.0,0.0,78.163,21.837,78.163,1056.28,0,1764.928,1018.704,1633.282,55.111,53.171,72.043,53.229,53.213,1.338,2.421,0,69.838,55.87,51.65
0.0,0.0,79.534,20.466,79.534,1059.54,0,1773.253,1027.088,1659.259,55.117,53.362,72.038,53.261,53.223,1.334,2.422,0,69.838,55.87,52.079
0.0,0.0,80.238,19.762,80.238,1061.47,0,1778.163,1031.876,1672.465,55.193,53.239,72.024,53.307,53.301,1.331,2.422,0,69.838,55.87,52.052
0.0,0.0,81.0,19.0,81.0,1059.67,0,1773.587,1031.974,1676.852,55.089,52.749,72.0,53.011,53.197,1.337,2.422,0,69.838,55.87,51.638
0.0,0.0,79.18,20.82,79.18,1052.86,0,1756.165,1017.146,1638.789,54.784,52.732,71.986,52.765,52.887,1.348,2.42,0,69.838,55.87,51.353
0.0,0.0,76.349,23.651,76.349,1045.01,0,1735.749,998.955,1579.276,54.785,53.536,71.982,53.124,52.881,1.359,2.418,0,69.838,55.87,51.708
0.0,0.0,77.718,22.282,77.718,1038.56,0,1718.714,993.596,1584.266,55.209,53.469,71.982,53.46,53.298,1.377,2.416,0,69.838,55.87,51.897
0.0,0.0,81.475,18.525,81.475,1032.74,0,1703.141,996.419,1615.134,55.287,53.014,71.987,53.224,53.369,1.399,2.414,0,69.838,55.87,51.98
0.0,0.0,81.668,18.332,81.668,1028.45,0,1691.501,990.832,1606.016,55.104,53.286,71.99,53.175,53.18,1.409,2.412,0,69.838,55.87,52.291
0.0,0.0,81.077,18.923,81.077,1025.79,0,1684.239,985.181,1593.14,55.168,53.322,71.992,53.303,53.24,1.413,2.411,0,69.838,55.87,52.254
0.0,0.0,82.127,17.873,82.127,1024.46,0,1680.584,986.475,1600.062,55.193,53.036,72.0,53.179,53.262,1.418,2.411,0,69.838,55.87,52.082
0.0,0.0,82.062,17.938,82.062,1024.65,0,1681.124,986.568,1599.96,55.065,53.137,72.007,53.102,53.134,1.418,2.411,0,69.838,55.87,52.18
0.0,0.0,81.36,18.64,81.36,1026.49,0,1686.156,987.092,1597.855,55.068,53.215,72.013,53.181,53.138,1.412,2.412,0,69.838,55.87,52.176
0.0,0.0,81.719,18.281,81.719,1029.45,0,1694.238,992.508,1609.124,55.076,52.911,72.018,53.067,53.15,1.407,2.413,0,69.838,55.87,51.9
0.0,0.0,81.258,18.742,81.258,1032.83,0,1703.365,995.908,1613.121,54.939,53.02,72.021,52.983,53.016,1.398,2.414,0,69.838,55.87,51.957
0.0,0.0,80.147,19.853,80.147,1036.64,0,1713.605,997.895,1610.655,54.912,52.914,72.022,52.975,52.994,1.387,2.416,0,69.838,55.87,51.693
0.0,0.0,79.56,20.44,79.56,1040.36,0,1723.496,1001.308,1612.987,54.855,52.926,72.022,52.914,52.941,1.378,2.417,0,69.838,55.87,51.618
0.0,0.0,78.785,21.215,78.785,1043.62,0,1732.1,1003.513,1611.236,54.902,53.432,72.02,53.158,52.992,1.368,2.418,0,69.838,55.87,52.038
0.0,0.0,80.157,19.843,80.157,1046.73,0,1740.256,1011.864,1635.841,55.221,53.683,72.02,53.515,53.315,1.365,2.419,0,69.838,55.87,52.512
0.0,0.0,83.809,16.191,83.809,1049.24,0,1746.802,1027.187,1678.296,55.439,53.412,72.015,53.521,53.535,1.367,2.419,0,69.838,55.87,52.653
0.0,0.0,85.852,14.148,85.852,1049.66,0,1747.877,1034.0,1694.563,55.323,53.059,72.01,53.262,53.42,1.369,2.419,0,69.838,55.87,52.463
0.0,0.0,84.823,15.177,84.823,1049.09,0,1746.397,1030.163,1685.871,55.059,52.912,71.999,53.02,53.156,1.369,2.419,0,69.838,55.87,52.227
0.0,0.0,82.569,17.431,82.569,1045.6,0,1737.296,1018.039,1658.286,54.933,53.262,71.979,53.091,53.028,1.373,2.418,0,69.838,55.87,52.371
0.0,0.0,82.265,17.735,82.265,1039.15,0,1720.279,1007.964,1639.192,55.143,53.7,71.961,53.447,53.232,1.387,2.416,0,69.838,55.87,52.796
0.0,0.0,85.272,14.728,85.272,1029.58,0,1694.576,1003.411,1639.004,55.448,53.583,71.945,53.605,53.528,1.413,2.413,0,69.838,55.87,52.96
0.0,0.0,88.467,11.533,88.467,1018.09,0,1662.962,993.974,1626.687,55.453,53.085,71.948,53.352,53.519,1.44,2.408,0,69.838,55.87,52.664
0.0,0.0,88.453,11.547,88.453,1009.04,0,1637.425,979.533,1601.639,55.194,53.075,71.959,53.118,53.247,1.459,2.403,0,69.838,55.87,52.653
0.0,0.0,86.784,13.216,86.784,1003.74,0,1622.238,967.085,1578.238,55.135,53.6,71.968,53.322,53.178,1.468,2.4,0,69.838,55.87,53.089
0.0,0.0,87.808,12.192,87.808,1001.37,0,1615.37,965.26,1576.965,55.421,53.869,71.981,53.675,53.459,1.473,2.399,0,69.838,55.87,53.428
0.0,0.0,91.733,8.267,91.733,1002.1,0,1617.493,973.379,1594.803,55.682,53.79,71.998,53.783,53.718,1.475,2.399,0,69.838,55.87,53.531
0.0,0.0,95.225,4.775,95.225,1006.11,0,1629.047,984.16,1615.185,55.771,54.023,72.016,53.894,53.812,1.468,2.402,0,69.838,55.87,53.868
0.0,0.0,98.075,1.925,98.075,1013.19,0,1649.19,997.904,1640.063,55.839,53.573,72.034,53.806,53.889,1.455,2.405,0,69.838,55.87,53.471
0.0,0.0,99.613,0.387,99.613,1022.69,0,1675.71,1013.707,1668.417,55.61,53.283,72.048,53.476,53.671,1.436,2.41,0,69.838,55.87,53.201
0.0,0.0,98.278,1.722,98.278,1033.68,0,1705.672,1029.426,1696.526,55.339,53.28,72.057,53.328,53.413,1.413,2.414,0,69.838,55.87,53.179
0.0,0.0,96.757,3.243,96.757,1044.89,0,1735.436,1044.537,1723.691,55.18,52.944,72.06,53.137,53.268,1.388,2.418,0,69.838,55.87,52.813
0.0,0.0,95.084,4.917,95.084,1055.35,0,1762.552,1057.607,1747.252,54.965,52.998,72.058,52.999,53.063,1.364,2.421,0,69.838,55.87,52.831
0.0,0.0,93.238,6.762,93.238,1064.28,0,1785.238,1067.445,1764.998,54.893,52.973,72.052,52.989,53.001,1.342,2.423,0,69.838,55.87,52.754
0.0,0.0,92.421,7.579,92.421,1070.92,0,1801.835,1075.195,1778.885,54.906,53.266,72.043,53.106,53.02,1.326,2.424,0,69.838,55.87,53.023
0.0,0.0,93.006,6.994,93.006,1075.09,0,1812.131,1081.891,1790.888,55.131,53.729,72.034,53.463,53.25,1.317,2.424,0,69.838,55.87,53.512
0.0,0.0,96.224,3.776,96.224,1077.01,0,1816.848,1089.194,1803.525,55.472,53.836,72.026,53.736,53.594,1.314,2.424,0,69.838,55.87,53.702
0.0,0.274,100.0,0.0,100.0,1077.27,0,1817.482,1093.166,1810.037,55.598,53.798,72.022,53.799,53.72,1.314,2.424,0,69.838,55.87,53.723
0.0,0.115,100.0,0.0,100.0,1076.7,0,1816.091,1092.529,1808.664,55.448,53.465,72.018,53.639,53.57,1.316,2.424,0,69.838,55.87,53.389
0.0,0.27,100.0,0.0,100.0,1075.46,0,1813.029,1090.978,1805.619,55.222,53.388,72.012,53.448,53.343,1.319,2.424,0,69.838,55.87,53.312
0.0,0.491,100.0,0.0,100.0,1073.4,0,1807.978,1088.314,1800.568,55.234,53.732,72.007,53.563,53.354,1.324,2.424,0,69.838,55.87,53.657
0.0,0.901,100.0,0.0,100.0,1070.71,0,1801.307,1084.739,1793.933,55.312,54.015,72.003,53.843,53.43,1.33,2.424,0,69.838,55.87,53.941
0.0,1.571,100.0,0.0,100.0,1067.7,0,1793.81,1080.686,1786.47,55.304,53.999,71.999,53.972,53.419,1.337,2.423,0,69.838,55.87,53.925
0.0,2.282,100.0,0.0,100.0,1064.65,0,1786.171,1076.525,1778.85,55.291,54.226,71.997,54.099,53.403,1.344,2.423,0,69.838,55.87,54.153
0.0,3.142,100.0,0.0,100.0,1061.78,0,1778.938,1072.562,1771.651,55.312,54.103,71.996,54.153,53.423,1.351,2.422,0,69.838,55.87,54.03
0.0,3.476,100.0,0.0,100.0,1059.25,0,1772.514,1069.02,1765.262,55.193,53.836,71.995,53.977,53.3,1.357,2.422,0,69.838,55.87,53.761
0.0,2.655,100.0,0.0,100.0,1056.99,0,1766.758,1065.828,1759.535,55.115,53.995,71.994,53.93,53.221,1.362,2.421,0,69.838,55.87,53.921
0.0,2.794,100.0,0.0,100.0,1054.93,0,1761.478,1062.857,1754.271,55.191,54.275,71.993,54.12,53.295,1.366,2.421,0,69.838,55.87,54.202
0.0,3.932,100.0,0.0,100.0,1053.2,0,1757.047,1060.331,1749.855,55.257,54.359,71.993,54.281,53.358,1.37,2.42,0,69.838,55.87,54.287
0.0,4.943,100.0,0.0,100.0,1051.99,0,1753.928,1058.524,1746.749,55.279,54.706,71.995,54.502,53.379,1.373,2.42,0,69.838,55.87,54.635
0.0,6.113,100.0,0.0,100.0,1051.41,0,1752.425,1057.61,1745.253,55.358,54.877,71.997,54.756,53.457,1.374,2.42,0,69.838,55.87,54.807
0.0,7.358,100.0,0.0,100.0,1051.55,0,1752.768,1057.73,1745.594,55.307,54.686,72.0,54.762,53.406,1.374,2.42,0,69.838,55.87,54.615
0.0,6.944,100.0,0.0,100.0,1052.32,0,1754.764,1058.777,1747.581,55.139,54.681,72.002,54.689,53.239,1.372,2.42,0,69.838,55.87,54.61
0.0,6.015,100.0,0.0,100.0,1053.38,0,1757.497,1060.236,1750.304,55.119,54.881,72.002,54.775,53.22,1.37,2.42,0,69.838,55.87,54.811
0.0,6.507,100.0,0.0,100.0,1054.46,0,1760.264,1061.711,1753.062,55.21,55.134,72.003,54.987,53.312,1.367,2.421,0,69.838,55.87,55.065
0.0,7.768,100.0,0.0,100.0,1055.57,0,1763.115,1063.234,1755.897,55.225,54.866,72.003,54.976,53.328,1.365,2.421,0,69.838,55.87,54.795
0.0,7.668,100.0,0.0,100.0,1056.7,0,1766.019,1064.796,1758.793,55.107,55.182,72.003,55.025,53.211,1.362,2.421,0,69.838,55.87,55.113
0.0,7.637,100.0,0.0,100.0,1057.71,0,1768.589,1066.178,1761.355,55.209,55.311,72.003,55.225,53.314,1.36,2.421,0,69.838,55.87,55.243
0.0,8.917,100.0,0.0,100.0,1058.59,0,1770.842,1067.387,1763.59,55.223,55.19,72.003,55.232,53.329,1.358,2.422,0,69.838,55.87,55.121
0.0,9.037,100.0,0.0,100.0,1059.42,0,1772.954,1068.54,1765.702,55.137,55.329,72.003,55.255,53.243,1.356,2.422,0,69.838,55.87,55.26
0.0,9.018,100.0,0.0,100.0,1060.13,0,1774.749,1069.508,1767.48,55.212,55.617,72.002,55.461,53.319,1.354,2.422,0,69.838,55.87,55.55
0.0,10.49,100.0,0.0,100.0,1060.7,0,1776.21,1070.304,1768.923,55.279,55.273,72.002,55.431,53.387,1.353,2.422,0,69.838,55.87,55.204
0.0,10.747,100.0,0.0,100.0,1061.28,0,1777.67,1071.117,1770.402,55.1,55.085,72.002,55.198,53.208,1.352,2.422,0,69.838,55.87,55.016
0.0,9.353,100.0,0.0,100.0,1061.67,0,1778.656,1071.666,1771.387,55.025,55.376,72.0,55.238,53.134,1.351,2.422,0,69.838,55.87,55.307
0.0,9.628,100.0,0.0,100.0,1061.63,0,1778.55,1071.595,1771.264,55.212,55.852,71.998,55.582,53.32,1.351,2.422,0,69.838,55.87,55.786
0.0,12.251,100.0,0.0,100.0,1061.39,0,1777.934,1071.249,1770.666,55.424,55.94,71.999,55.847,53.533,1.352,2.422,0,69.838,55.87,55.874
0.0,14.639,100.0,0.0,100.0,1061.43,0,1778.04,1071.314,1770.771,55.428,55.93,72.001,55.91,53.537,1.351,2.422,0,69.838,55.87,55.864
0.0,15.375,100.0,0.0,100.0,1061.92,0,1779.29,1072.034,1772.003,55.371,56.041,72.003,55.975,53.48,1.35,2.422,0,69.838,55.87,55.975
0.0,15.943,100.0,0.0,100.0,1062.73,0,1781.331,1073.209,1774.045,55.391,56.188,72.004,56.099,53.501,1.348,2.422,0,69.838,55.87,56.123
0.0,17.137,100.0,0.0,100.0,1063.68,0,1783.725,1074.593,1776.421,55.431,56.245,72.005,56.202,53.542,1.346,2.423,0,69.838,55.87,56.18
0.0,18.313,100.0,0.0,100.0,1064.78,0,1786.488,1076.189,1779.184,55.409,56.056,72.006,56.143,53.52,1.344,2.423,0,69.838,55.87,55.991
0.0,18.696,100.0,0.0,100.0,1065.99,0,1789.533,1077.947,1782.211,55.343,56.243,72.008,56.155,53.455,1.341,2.423,0,69.838,55.87,56.178
0.0,19.339,100.0,0.0,100.0,1067.01,0,1792.067,1079.427,1784.746,55.415,56.355,72.0,56.299,53.529,1.339,2.423,0,69.838,55.87,56.29
0.0,20.805,100.0,0.0,100.0,1065.78,0,1789.022,1077.84,1781.701,55.347,55.629,71.988,56.007,53.46,1.341,2.423,0,69.838,55.87,55.561
0.0,19.269,100.0,0.0,100.0,1062.24,0,1780.099,1073.019,1772.813,54.924,55.097,71.983,55.436,53.035,1.35,2.422,0,69.838,55.87,55.027
0.0,15.024,100.0,0.0,100.0,1058.15,0,1769.733,1067.336,1762.482,54.594,54.899,71.98,55.068,52.702,1.359,2.421,0,69.838,55.87,54.829
0.0,11.411,100.0,0.0,100.0,1053.94,0,1758.935,1061.349,1751.737,54.501,54.99,71.977,54.979,52.605,1.369,2.421,0,69.838,55.87,54.92
0.0,9.981,100.0,0.0,100.0,1048.99,0,1746.149,1054.134,1739.003,54.589,54.913,71.941,54.952,52.688,1.38,2.419,0,69.838,55.87,54.843
0.0,9.754,100.0,0.0,100.0,1035.55,0,1710.678,1033.761,1703.675,54.655,55.178,71.866,55.031,52.744,1.409,2.415,0,69.838,55.87,55.11
0.0,9.994,100.0,0.0,100.0,1010.43,0,1641.388,993.648,1634.669,54.817,55.704,71.801,55.383,52.881,1.461,2.404,0,69.838,55.87,55.638
0.0,11.56,100.0,0.0,100.0,979.397,0,1549.891,940.234,1543.546,55.023,56.137,71.745,55.814,53.043,1.519,2.384,0,69.838,55.87,56.073
0.0,13.472,100.0,0.0,100.0,934.962,0,1439.742,875.366,1433.847,55.15,56.916,71.702,56.374,53.113,1.556,2.334,0,69.554,55.643,56.856
0.0,15.125,100.0,0.0,100.0,878.441,0,1332.915,811.43,1327.455,55.255,57.312,71.672,56.938,53.182,1.552,2.253,0,68.807,55.045,57.253
0.0,16.476,100.0,0.0,100.0,830.094,0,1230.861,748.829,1225.821,55.239,57.361,71.655,57.231,53.123,1.547,2.179,0,68.216,54.573,57.303
0.0,16.249,100.0,0.0,100.0,788.923,0,1137.896,691.344,1133.238,55.034,56.727,71.647,57.111,52.863,1.543,2.117,0,67.776,54.221,56.666
0.0,13.535,100.0,0.0,100.0,754.486,0,1061.048,643.68,1056.704,54.665,56.149,71.645,56.652,52.435,1.539,2.066,0,67.45,53.96,56.086
0.0,9.272,100.0,0.0,100.0,736.148,0,1022.674,620.917,1018.487,54.449,56.253,71.647,56.347,52.182,1.537,2.041,0,67.28,53.824,56.19
0.0,6.984,100.0,0.0,100.0,723.779,0,997.286,605.533,993.203,54.574,56.477,71.654,56.361,52.283,1.536,2.025,0,67.176,53.741,56.414
0.0,7.643,100.0,0.0,100.0,714.521,0,978.567,594.018,974.561,54.769,56.741,71.667,56.512,52.462,1.535,2.013,0,67.105,53.684,56.68
0.0,8.795,100.0,0.0,100.0,707.207,0,964.181,584.991,960.233,54.885,57.008,71.684,56.738,52.565,1.535,2.004,0,67.049,53.639,56.947
0.0,9.646,100.0,0.0,100.0,700.364,0,954.085,578.44,950.18,54.946,56.926,71.705,56.883,52.621,1.534,1.998,0,67.008,53.607,56.865
0.0,9.969,100.0,0.0,100.0,694.646,0,948.117,574.292,944.236,54.953,57.164,71.727,56.966,52.63,1.534,1.994,0,66.982,53.585,57.104
0.0,10.006,100.0,0.0,100.0,698.01,0,952.023,575.891,948.126,54.978,57.405,71.751,57.159,52.656,1.533,1.996,0,66.979,53.583,57.346
0.0,10.475,100.0,0.0,100.0,703.917,0,960.559,580.061,956.627,55.066,57.783,71.775,57.417,52.743,1.531,1.999,0,66.979,53.583,57.726
0.0,11.642,100.0,0.0,100.0,711.307,0,978.696,590.149,974.69,55.186,58.135,71.795,57.758,52.876,1.528,2.007,0,66.979,53.583,58.079
0.0,13.536,100.0,0.0,100.0,719.401,0,999.504,601.867,995.414,55.366,57.992,71.812,57.961,53.077,1.525,2.015,0,66.979,53.583,57.936
0.0,15.905,100.0,0.0,100.0,726.966,0,1019.888,613.334,1015.715,55.406,57.824,71.827,57.92,53.139,1.521,2.024,0,66.979,53.583,57.767
0.0,16.599,100.0,0.0,100.0,733.719,0,1038.868,623.997,1034.618,55.29,57.911,71.838,57.889,53.044,1.518,2.032,0,66.979,53.583,57.853
0.0,16.246,100.0,0.0,100.0,739.411,0,1055.453,633.308,1051.134,55.227,57.441,71.847,57.768,53.0,1.515,2.038,0,66.979,53.583,57.382
0.0,16.08,100.0,0.0,100.0,743.829,0,1068.691,640.737,1064.32,55.138,57.051,71.852,57.415,52.927,1.512,2.044,0,66.979,53.583,56.99
0.0,15.165,100.0,0.0,100.0,746.863,0,1077.965,645.941,1073.554,55.005,57.096,71.854,57.184,52.806,1.511,2.048,0,66.979,53.583,57.035
0.0,14.142,100.0,0.0,100.0,748.505,0,1083.049,648.798,1078.62,54.983,57.228,71.854,57.181,52.791,1.51,2.05,0,66.979,53.583,57.168
0.0,14.203,100.0,0.0,100.0,748.854,0,1084.135,649.415,1079.7,55.032,56.866,71.853,57.104,52.843,1.51,2.05,0,66.979,53.583,56.805
0.0,14.384,100.0,0.0,100.0,748.086,0,1081.749,648.088,1077.322,54.974,56.64,71.852,56.861,52.784,1.51,2.049,0,66.979,53.583,56.577
0.0,13.506,100.0,0.0,100.0,746.389,0,1076.508,645.161,1072.102,54.891,56.756,71.851,56.757,52.697,1.511,2.047,0,66.979,53.583,56.694
0.0,12.773,100.0,0.0,100.0,743.954,0,1069.07,641.001,1064.694,54.887,56.364,71.851,56.641,52.685,1.512,2.044,0,66.979,53.583,56.301
0.0,12.269,100.0,0.0,100.0,740.976,0,1060.103,635.98,1055.766,54.823,56.239,71.851,56.402,52.613,1.514,2.04,0,66.979,53.583,56.175
0.0,11.082,100.0,0.0,100.0,737.638,0,1050.229,630.444,1045.933,54.765,56.602,71.851,56.409,52.544,1.516,2.036,0,66.979,53.583,56.54
0.0,10.561,100.0,0.0,100.0,734.136,0,1040.068,624.745,1035.811,54.87,56.718,71.853,56.574,52.638,1.518,2.032,0,66.979,53.583,56.656
0.0,11.546,100.0,0.0,100.0,730.75,0,1030.432,619.337,1026.216,55.02,57.263,71.858,56.828,52.778,1.519,2.028,0,66.979,53.583,57.203
0.0,13.182,100.0,0.0,100.0,727.822,0,1022.254,614.74,1018.07,55.181,57.469,71.864,57.185,52.929,1.521,2.025,0,66.979,53.583,57.41
0.0,15.137,100.0,0.0,100.0,725.638,0,1016.245,611.357,1012.086,55.269,57.53,71.873,57.385,53.01,1.522,2.022,0,66.979,53.583,57.471
0.0,16.235,100.0,0.0,100.0,724.357,0,1012.757,609.386,1008.612,55.237,57.418,71.882,57.443,52.973,1.522,2.021,0,66.979,53.583,57.359
0.0,16.251,100.0,0.0,100.0,723.998,0,1011.782,608.824,1007.642,55.151,57.413,71.892,57.419,52.885,1.522,2.02,0,66.979,53.583,57.354
0.0,15.805,100.0,0.0,100.0,724.444,0,1012.991,609.49,1008.844,55.107,57.5,71.901,57.435,52.841,1.522,2.021,0,66.979,53.583,57.441
0.0,15.78,100.0,0.0,100.0,725.497,0,1015.858,611.086,1011.701,55.117,57.975,71.91,57.62,52.853,1.522,2.022,0,66.979,53.583,57.918
0.0,16.354,100.0,0.0,100.0,727.008,0,1020.004,613.402,1015.83,55.192,58.125,71.919,57.914,52.932,1.521,2.024,0,66.979,53.583,58.068
0.0,17.503,100.0,0.0,100.0,728.849,0,1025.105,616.257,1020.909,55.219,57.608,71.927,57.897,52.964,1.52,2.026,0,66.979,53.583,57.549
0.0,17.548,100.0,0.0,100.0,730.856,0,1030.732,619.407,1026.513,55.044,57.172,71.934,57.563,52.795,1.519,2.028,0,66.979,53.583,57.111
0.0,15.483,100.0,0.0,100.0,732.787,0,1036.205,622.475,1031.965,54.802,56.993,71.939,57.248,52.559,1.518,2.03,0,66.979,53.583,56.932
0.0,13.04,100.0,0.0,100.0,734.37,0,1040.737,625.018,1036.48,54.732,57.136,71.942,57.122,52.495,1.517,2.032,0,66.979,53.583,57.075
0.0,12.342,100.0,0.0,100.0,735.447,0,1043.847,626.768,1039.576,54.834,57.484,71.945,57.241,52.6,1.517,2.034,0,66.979,53.583,57.424
0.0,13.165,100.0,0.0,100.0,736.046,0,1045.583,627.75,1041.304,54.979,57.779,71.947,57.5,52.748,1.517,2.034,0,66.979,53.583,57.721
0.0,14.518,100.0,0.0,100.0,736.312,0,1046.357,628.195,1042.077,55.082,57.715,71.95,57.669,52.852,1.516,2.035,0,66.979,53.583,57.657
0.0,15.379,100.0,0.0,100.0,736.398,0,1046.609,628.345,1042.327,55.056,57.497,71.954,57.625,52.827,1.516,2.035,0,66.979,53.583,57.437
0.0,14.917,100.0,0.0,100.0,736.356,0,1046.485,628.285,1042.203,54.955,57.486,71.958,57.532,52.726,1.516,2.035,0,66.979,53.583,57.426
0.0,13.99,100.0,0.0,100.0,736.156,0,1045.903,627.964,1041.623,54.919,57.527,71.961,57.518,52.689,1.516,2.034,0,66.979,53.583,57.468
0.0,13.663,100.0,0.0,100.0,735.784,0,1044.824,627.366,1040.549,54.935,57.474,71.964,57.506,52.704,1.517,2.034,0,66.979,53.583,57.415
0.0,13.57,100.0,0.0,100.0,735.267,0,1043.326,626.532,1039.058,54.932,57.676,71.967,57.543,52.7,1.517,2.033,0,66.979,53.583,57.617
0.0,13.491,100.0,0.0,100.0,734.656,0,1041.563,625.548,1037.302,54.968,57.863,71.97,57.696,52.734,1.517,2.033,0,66.979,53.583,57.806
0.0,14.118,100.0,0.0,100.0,734.028,0,1039.755,624.538,1035.501,55.091,57.708,71.974,57.764,52.855,1.518,2.032,0,66.979,53.583,57.649
0.0,15.489,100.0,0.0,100.0,733.493,0,1038.224,623.679,1033.975,55.156,57.42,71.979,57.635,52.919,1.518,2.031,0,66.979,53.583,57.36
