HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,15.994,100.0,0.0,100.0,733.123,0,1037.164,623.084,1032.919,55.069,57.213,71.984,57.423,52.831,1.518,2.031,0,66.979,53.583,57.153
0.0,15.04,100.0,0.0,100.0,732.891,0,1036.501,622.709,1032.259,54.943,57.382,71.988,57.332,52.703,1.518,2.031,0,66.979,53.583,57.322
0.0,14.028,100.0,0.0,100.0,732.732,0,1036.049,622.452,1031.811,54.952,57.727,71.992,57.47,52.711,1.518,2.03,0,66.979,53.583,57.668
0.0,14.512,100.0,0.0,100.0,732.617,0,1035.721,622.266,1031.483,55.099,58.248,71.996,57.795,52.858,1.518,2.03,0,66.979,53.583,58.191
0.0,16.528,100.0,0.0,100.0,732.555,0,1035.544,622.164,1031.307,55.33,58.791,71.999,58.264,53.089,1.518,2.03,0,66.979,53.583,58.737
0.0,19.764,100.0,0.0,100.0,733.171,0,1037.302,623.14,1033.058,55.557,58.838,72.038,58.623,53.317,1.518,2.031,0,66.979,53.583,58.784
0.0,22.756,100.0,0.0,100.0,739.427,0,1055.5,633.334,1051.181,55.566,59.117,72.118,58.838,53.338,1.515,2.038,0,66.979,53.583,59.064
0.0,23.607,100.0,0.0,100.0,751.958,0,1093.877,654.826,1089.403,55.489,59.373,72.187,59.11,53.294,1.508,2.054,0,66.979,53.583,59.32
0.0,24.7,100.0,0.0,100.0,767.545,0,1144.986,683.353,1140.302,55.605,59.455,72.246,59.313,53.459,1.498,2.076,0,66.979,53.583,59.403
0.0,27.466,100.0,0.0,100.0,787.273,0,1213.937,723.205,1208.972,55.795,59.665,72.299,59.478,53.709,1.482,2.103,0,66.979,53.583,59.614
0.0,31.688,100.0,0.0,100.0,817.299,0,1323.017,788.334,1317.606,56.121,59.965,72.343,59.73,54.125,1.45,2.144,0,66.979,53.583,59.914
0.0,37.835,100.0,0.0,100.0,851.205,0,1443.27,859.079,1437.367,56.464,59.854,72.38,59.866,54.559,1.401,2.181,0,66.979,53.583,59.803
0.0,44.094,100.0,0.0,100.0,889.878,0,1569.591,933.458,1563.172,56.634,59.704,72.408,59.789,54.808,1.329,2.21,0,66.979,53.583,59.652
0.0,35.367,100.0,0.0,100.0,947.756,0,1696.404,1007.736,1689.468,54.353,59.45,72.413,59.609,52.577,1.263,2.256,0,67.424,53.939,59.396
0.0,39.361,100.0,0.0,100.0,1038.66,0,1801.342,1068.892,1793.968,56.957,59.173,72.409,59.348,55.15,1.268,2.362,0,68.926,55.141,59.118
0.0,35.152,100.0,0.0,100.0,1122.94,0,1888.251,1119.925,1880.542,53.327,59.061,72.386,59.156,51.467,1.273,2.456,0,70.28,56.224,59.006
0.0,37.132,100.0,0.0,100.0,1189.59,0,1949.2,1156.177,1941.245,57.207,58.587,72.364,58.85,55.294,1.281,2.531,0,71.351,57.081,58.531
0.0,31.609,100.0,0.0,100.0,1235.94,0,1989.31,1180.666,1981.179,54.037,58.118,72.329,58.384,52.084,1.287,2.582,0,72.081,57.665,58.06
0.0,37.524,100.0,0.0,100.0,1256.29,0,2004.218,1190.902,1996.016,56.679,58.209,72.304,58.2,54.701,1.295,2.606,0,72.425,57.94,58.151
0.0,36.782,100.0,0.0,100.0,1256.8,0,2002.616,1191.865,1994.432,54.211,58.582,72.277,58.411,52.225,1.299,2.608,0,72.458,57.966,58.526
0.0,40.138,100.0,0.0,100.0,1249.81,0,1987.938,1185.272,1979.806,56.532,58.3,72.258,58.419,54.542,1.316,2.609,0,72.458,57.966,58.242
0.0,33.863,100.0,0.0,100.0,1233.85,0,1953.829,1166.744,1945.838,53.189,58.117,72.227,58.22,51.192,1.356,2.61,0,72.458,57.966,58.06
0.0,32.528,100.0,0.0,100.0,1209.87,0,1900.941,1137.115,1893.179,56.16,57.963,72.204,58.056,54.151,1.413,2.61,0,72.458,57.966,57.905
0.0,44.288,100.0,0.0,100.0,1185.46,0,1844.832,1105.468,1837.299,55.799,58.227,72.2,58.106,53.771,1.469,2.607,0,72.458,57.966,58.17
0.0,44.904,100.0,0.0,100.0,1164.15,0,1793.686,1076.275,1786.347,55.727,58.298,72.2,58.243,53.68,1.516,2.602,0,72.458,57.966,58.241
0.0,45.984,100.0,0.0,100.0,1147.56,0,1752.34,1052.545,1745.17,55.668,58.442,72.204,58.351,53.601,1.551,2.596,0,72.458,57.966,58.386
0.0,46.65,100.0,0.0,100.0,1122.32,0,1717.765,1032.543,1710.738,54.02,58.541,72.208,58.47,51.948,1.557,2.57,0,72.145,57.716,58.484
0.0,27.36,100.0,0.0,100.0,1101.12,0,1692.344,1017.729,1685.418,55.217,58.679,72.199,58.588,53.153,1.555,2.544,0,71.835,57.468,58.623
0.0,42.463,100.0,0.0,100.0,1083.48,0,1670.856,1005.184,1664.018,55.82,58.748,72.206,58.686,53.763,1.554,2.523,0,71.573,57.259,58.693
0.0,42.377,100.0,0.0,100.0,1073.17,0,1658.745,998.008,1651.957,52.455,59.123,72.209,58.898,50.403,1.551,2.51,0,71.413,57.13,59.07
0.0,32.069,100.0,0.0,100.0,1066.9,0,1650.869,993.323,1644.113,56.062,59.487,72.207,59.244,54.014,1.551,2.502,0,71.319,57.055,59.435
0.0,49.948,100.0,0.0,100.0,1064.99,0,1649.43,992.372,1642.678,50.188,59.621,72.213,59.497,48.142,1.549,2.499,0,71.281,57.025,59.569
0.0,19.836,100.0,0.0,100.0,1065.56,0,1650.987,993.217,1644.231,56.246,59.684,72.203,59.623,54.201,1.548,2.5,0,71.281,57.025,59.632
0.0,50.716,100.0,0.0,100.0,1066.96,0,1654.861,995.435,1648.09,50.748,59.54,72.211,59.614,48.704,1.546,2.5,0,71.281,57.025,59.488
0.0,22.725,100.0,0.0,100.0,1069.74,0,1662.568,999.905,1655.766,56.32,59.055,72.202,59.334,54.28,1.54,2.502,0,71.281,57.025,59.001
0.0,49.725,100.0,0.0,100.0,1073.29,0,1672.296,1005.555,1665.451,51.343,58.941,72.209,59.06,49.307,1.533,2.504,0,71.281,57.025,58.887
0.0,23.544,100.0,0.0,100.0,1077.53,0,1683.852,1012.238,1676.961,56.031,58.535,72.199,58.79,54.002,1.525,2.506,0,71.281,57.025,58.479
0.0,45.706,100.0,0.0,100.0,1081.88,0,1695.556,1019.056,1688.618,56.238,58.31,72.207,58.476,54.214,1.516,2.508,0,71.281,57.025,58.252
0.0,22.026,100.0,0.0,100.0,1087.09,0,1709.456,1027.067,1702.462,55.016,58.348,72.195,58.357,52.998,1.506,2.511,0,71.281,57.025,58.291
0.0,40.41,100.0,0.0,100.0,1091.14,0,1720.152,1033.266,1713.114,56.301,58.715,72.195,58.518,54.289,1.497,2.512,0,71.281,57.025,58.66
0.0,36.613,100.0,0.0,100.0,1095.96,0,1732.755,1040.523,1725.664,54.017,59.019,72.191,58.819,52.011,1.487,2.514,0,71.281,57.025,58.965
0.0,40.079,100.0,0.0,100.0,1099.98,0,1743.148,1046.485,1736.015,56.587,59.33,72.189,59.117,54.586,1.479,2.516,0,71.281,57.025,59.277
0.0,30.655,100.0,0.0,100.0,1103.94,0,1753.312,1052.288,1746.138,54.12,59.804,72.176,59.507,52.123,1.47,2.517,0,71.281,57.025,59.753
0.0,43.405,100.0,0.0,100.0,1105.88,0,1758.249,1055.101,1751.054,57.337,60.141,72.176,59.916,55.344,1.466,2.518,0,71.281,57.025,60.092
0.0,22.657,100.0,0.0,100.0,1107.52,0,1762.429,1057.468,1755.209,55.399,59.752,72.156,59.921,53.407,1.463,2.518,0,71.281,57.025,59.701
0.0,49.58,100.0,0.0,100.0,1107.09,0,1761.32,1056.868,1754.122,53.656,59.344,72.159,59.583,51.665,1.464,2.518,0,71.281,57.025,59.291
0.0,17.466,100.0,0.0,100.0,1106.16,0,1758.984,1055.518,1751.788,56.187,59.124,72.138,59.286,54.195,1.466,2.518,0,71.281,57.025,59.071
0.0,50.018,100.0,0.0,100.0,1103.84,0,1753.053,1052.156,1745.88,53.184,59.032,72.143,59.111,51.19,1.471,2.517,0,71.281,57.025,58.979
0.0,15.727,100.0,0.0,100.0,1101.51,0,1747.092,1048.731,1739.945,56.069,59.233,72.123,59.146,54.073,1.476,2.516,0,71.281,57.025,59.18
0.0,48.567,100.0,0.0,100.0,1098.19,0,1738.521,1043.875,1731.407,54.104,59.069,72.13,59.148,52.105,1.483,2.515,0,71.281,57.025,59.015
0.0,17.654,100.0,0.0,100.0,1095.45,0,1731.411,1039.79,1724.327,56.004,58.892,72.113,58.991,54.002,1.488,2.514,0,71.281,57.025,58.838
0.0,47.138,100.0,0.0,100.0,1092.37,0,1723.359,1035.213,1716.306,55.142,59.191,72.122,59.048,53.135,1.495,2.513,0,71.281,57.025,59.138
0.0,25.583,100.0,0.0,100.0,1090.62,0,1718.79,1032.559,1711.755,56.221,59.271,72.114,59.207,54.212,1.499,2.512,0,71.281,57.025,59.218
0.0,51.036,100.0,0.0,100.0,1089.61,0,1716.114,1030.996,1709.092,51.266,59.302,72.12,59.269,49.255,1.501,2.512,0,71.281,57.025,59.249
0.0,26.839,100.0,0.0,100.0,1089.2,0,1715.032,1030.322,1708.015,56.63,59.297,72.112,59.297,54.618,1.501,2.511,0,71.281,57.025,59.245
0.0,47.094,100.0,0.0,100.0,1089.38,0,1715.512,1030.554,1708.492,51.236,59.071,72.114,59.189,49.224,1.501,2.512,0,71.281,57.025,59.018
0.0,27.124,100.0,0.0,100.0,1089.35,0,1715.439,1030.476,1708.42,56.776,59.241,72.107,59.161,54.764,1.501,2.511,0,71.281,57.025,59.188
0.0,45.8,100.0,0.0,100.0,1089.75,0,1716.491,1031.047,1709.467,51.882,59.671,72.109,59.421,49.871,1.5,2.512,0,71.281,57.025,59.62
0.0,32.938,100.0,0.0,100.0,1090.18,0,1717.63,1031.673,1710.6,57.127,60.235,72.107,59.885,55.116,1.499,2.512,0,71.281,57.025,60.186
0.0,37.109,100.0,0.0,100.0,1091.45,0,1720.967,1033.534,1713.925,52.892,60.378,72.101,60.235,50.882,1.497,2.512,0,71.281,57.025,60.33
0.0,37.88,100.0,0.0,100.0,1091.85,0,1722.014,1034.139,1714.969,57.591,60.451,72.103,60.372,55.582,1.496,2.513,0,71.281,57.025,60.403
0.0,30.475,100.0,0.0,100.0,1093.09,0,1725.27,1035.978,1718.209,54.445,60.758,72.092,60.576,52.437,1.493,2.513,0,71.281,57.025,60.712
0.0,45.259,100.0,0.0,100.0,1093.16,0,1725.434,1036.096,1718.372,57.945,60.839,72.101,60.782,55.938,1.493,2.513,0,71.281,57.025,60.793
0.0,24.235,100.0,0.0,100.0,1093.93,0,1727.463,1037.244,1720.393,54.685,59.769,72.076,60.336,52.679,1.492,2.513,0,71.281,57.025,59.718
0.0,40.611,100.0,0.0,100.0,1092.24,0,1723.019,1034.785,1715.968,57.511,59.297,72.083,59.638,55.503,1.495,2.513,0,71.281,57.025,59.244
0.0,24.09,100.0,0.0,100.0,1091.71,0,1721.634,1034.016,1714.588,54.403,59.371,72.069,59.404,52.394,1.496,2.512,0,71.281,57.025,59.319
0.0,36.692,100.0,0.0,100.0,1089.9,0,1716.875,1031.385,1709.851,57.071,59.489,72.073,59.431,55.061,1.5,2.512,0,71.281,57.025,59.437
0.0,34.715,100.0,0.0,100.0,1089.88,0,1716.824,1031.351,1709.798,53.078,60.013,72.073,59.719,51.066,1.5,2.512,0,71.281,57.025,59.963
0.0,33.561,100.0,0.0,100.0,1090.26,0,1717.818,1031.941,1710.789,57.217,60.175,72.078,60.042,55.206,1.499,2.512,0,71.281,57.025,60.126
0.0,35.989,100.0,0.0,100.0,1092.91,0,1724.779,1035.92,1717.721,52.803,59.949,72.078,60.041,50.794,1.494,2.513,0,71.281,57.025,59.899
0.0,33.251,100.0,0.0,100.0,1095.4,0,1731.296,1039.672,1724.212,57.28,59.789,72.081,59.89,55.274,1.489,2.514,0,71.281,57.025,59.739
0.0,35.501,100.0,0.0,100.0,1099.45,0,1741.772,1045.649,1734.645,52.675,59.549,72.078,59.692,50.673,1.48,2.515,0,71.281,57.025,59.497
0.0,31.41,100.0,0.0,100.0,1102.5,0,1749.637,1050.164,1742.479,57.119,59.854,72.078,59.725,55.121,1.474,2.516,0,71.281,57.025,59.804
0.0,43.684,100.0,0.0,100.0,1106.62,0,1760.141,1056.151,1752.934,50.469,59.4,72.078,59.631,48.476,1.465,2.518,0,71.281,57.025,59.348
0.0,20.735,100.0,0.0,100.0,1109.18,0,1766.653,1059.874,1759.416,56.778,59.085,72.067,59.281,54.788,1.459,2.519,0,71.281,57.025,59.032
0.0,47.785,100.0,0.0,100.0,1111.37,0,1772.144,1063.058,1764.893,54.123,59.125,72.078,59.133,52.135,1.454,2.519,0,71.281,57.025,59.072
0.0,17.387,100.0,0.0,100.0,1113.93,0,1778.586,1066.704,1771.317,56.022,59.696,72.064,59.397,54.037,1.449,2.52,0,71.281,57.025,59.646
0.0,45.749,100.0,0.0,100.0,1115.55,0,1782.634,1069.02,1775.347,57.039,59.98,72.075,59.78,55.055,1.445,2.52,0,71.281,57.025,59.931
0.0,18.842,100.0,0.0,100.0,1117.83,0,1788.283,1072.194,1780.979,55.444,60.251,72.056,60.062,53.463,1.44,2.521,0,71.281,57.025,60.202
0.0,45.206,100.0,0.0,100.0,1118.18,0,1789.163,1072.708,1781.842,57.563,60.62,72.066,60.394,55.583,1.439,2.521,0,71.281,57.025,60.573
0.0,21.282,100.0,0.0,100.0,1119.16,0,1791.61,1074.07,1784.27,55.679,60.505,72.046,60.522,53.7,1.437,2.521,0,71.281,57.025,60.457
0.0,47.686,100.0,0.0,100.0,1118.23,0,1789.304,1072.75,1781.982,55.057,60.699,72.056,60.595,53.078,1.439,2.521,0,71.281,57.025,60.653
0.0,15.093,100.0,0.0,100.0,1117.82,0,1788.283,1072.155,1780.962,56.256,60.518,72.037,60.599,54.276,1.44,2.521,0,71.281,57.025,60.47
0.0,50.015,100.0,0.0,100.0,1116.08,0,1783.936,1069.689,1776.65,52.988,60.488,72.047,60.507,51.006,1.444,2.521,0,71.281,57.025,60.44
0.0,13.942,100.0,0.0,100.0,1114.93,0,1781.085,1068.058,1773.798,56.519,60.781,72.028,60.627,54.536,1.447,2.52,0,71.281,57.025,60.735
0.0,51.271,100.0,0.0,100.0,1112.72,0,1775.541,1064.925,1768.272,52.272,61.126,72.041,60.915,50.287,1.451,2.52,0,71.281,57.025,61.082
0.0,15.284,99.879,0.121,99.879,1111.33,0,1772.038,1062.859,1764.646,56.314,61.469,72.016,61.254,54.328,1.454,2.519,0,71.281,57.025,61.425
0.0,47.323,100.0,0.0,100.0,1108.04,0,1763.749,1058.223,1756.531,55.93,61.335,72.035,61.366,53.941,1.462,2.518,0,71.281,57.025,61.291
0.0,20.549,97.613,2.387,97.613,1106.88,0,1760.81,1054.673,1750.353,55.855,61.419,72.011,61.367,53.865,1.463,2.518,0,71.281,57.025,61.356
0.0,44.182,100.0,0.0,100.0,1104.32,0,1754.291,1052.848,1747.113,58.478,61.53,72.031,61.456,56.484,1.47,2.517,0,71.281,57.025,61.487
0.0,26.752,88.914,11.086,88.914,1102.8,0,1750.396,1035.109,1714.427,54.258,61.811,72.004,61.608,52.264,1.467,2.517,0,71.281,57.025,61.597
0.0,30.208,100.0,0.0,100.0,1100.75,0,1745.119,1047.608,1737.979,58.776,61.75,72.017,61.704,56.779,1.477,2.516,0,71.281,57.025,61.708
0.0,46.208,100.0,0.0,100.0,1101.27,0,1746.481,1048.37,1739.336,48.899,61.775,72.011,61.761,46.901,1.476,2.516,0,71.281,57.025,61.733
0.0,11.863,100.0,0.0,100.0,1099.98,0,1743.148,1046.431,1736.016,58.299,61.426,72.002,61.713,56.301,1.479,2.516,0,71.281,57.025,61.383
0.0,59.028,100.0,0.0,100.0,1098.39,0,1739.054,1044.074,1731.939,47.831,61.347,72.019,61.438,45.831,1.482,2.515,0,71.281,57.025,61.303
0.0,11.028,87.405,12.595,87.405,1099.6,0,1742.157,1027.004,1698.562,56.701,61.921,71.992,61.695,54.7,1.473,2.515,0,71.281,57.025,61.663
0.0,41.134,100.0,0.0,100.0,1095.77,0,1732.236,1040.086,1725.148,58.808,61.615,72.019,61.692,56.805,1.488,2.514,0,71.281,57.025,61.572
0.0,25.134,94.822,5.178,94.822,1097.15,0,1735.83,1037.145,1720.171,54.778,61.838,72.005,61.717,52.775,1.483,2.515,0,71.281,57.025,61.746
0.0,34.844,100.0,0.0,100.0,1098.11,0,1738.306,1043.416,1731.194,58.726,61.796,72.023,61.785,56.724,1.483,2.515,0,71.281,57.025,61.754
0.0,33.513,96.876,3.124,96.876,1101.56,0,1747.21,1045.831,1735.601,52.589,61.961,72.011,61.853,50.591,1.475,2.516,0,71.281,57.025,61.894
0.0,22.988,100.0,0.0,100.0,1102.82,0,1750.445,1050.174,1743.284,58.949,62.461,72.019,62.183,56.952,1.473,2.517,0,71.281,57.025,62.422
0.0,48.682,100.0,0.0,100.0,1106.62,0,1760.141,1055.632,1752.944,48.263,63.29,72.024,62.811,46.27,1.465,2.518,0,71.281,57.025,63.254
0.0,11.423,100.0,0.0,100.0,1109.48,0,1767.392,1059.685,1760.158,59.001,63.075,72.015,63.173,57.011,1.459,2.519,0,71.281,57.025,63.038
0.0,59.423,100.0,0.0,100.0,1112.14,0,1774.098,1063.445,1766.829,48.813,62.009,72.039,62.583,46.826,1.453,2.519,0,71.281,57.025,61.968
0.0,12.008,99.427,0.573,99.427,1116.91,0,1786.03,1069.814,1778.022,57.443,61.612,72.017,61.926,55.46,1.442,2.521,0,71.281,57.025,61.565
0.0,49.874,100.0,0.0,100.0,1118.44,0,1789.814,1072.278,1782.493,53.727,62.021,72.038,61.866,51.747,1.439,2.521,0,71.281,57.025,61.979
0.0,17.874,93.678,6.322,93.678,1121.56,0,1797.523,1069.753,1778.392,56.454,62.711,72.011,62.324,54.476,1.429,2.522,0,71.281,57.025,62.611
0.0,43.708,100.0,0.0,100.0,1122.04,0,1798.72,1077.289,1791.363,59.372,62.813,72.035,62.68,57.395,1.431,2.522,0,71.281,57.025,62.775
0.0,27.708,92.0,8.0,92.0,1123.84,0,1803.138,1069.973,1778.797,54.948,62.637,72.008,62.686,52.973,1.423,2.522,0,71.281,57.025,62.509
0.0,36.105,100.0,0.0,100.0,1123.82,0,1803.085,1079.76,1795.71,59.351,62.062,72.024,62.343,57.377,1.427,2.522,0,71.281,57.025,62.021
0.0,36.105,98.608,1.391,98.608,1125.33,0,1806.781,1080.825,1797.594,52.208,61.928,72.004,62.041,50.235,1.423,2.523,0,71.281,57.025,61.876
0.0,23.639,100.0,0.0,100.0,1122.99,0,1801.026,1078.641,1793.669,58.973,62.03,72.005,62.032,56.999,1.429,2.522,0,71.281,57.025,61.989
0.0,48.411,100.0,0.0,100.0,1122.03,0,1798.685,1077.372,1791.328,48.132,61.624,72.003,61.84,46.156,1.431,2.522,0,71.281,57.025,61.582
0.0,8.857,100.0,0.0,100.0,1119.46,0,1792.331,1073.815,1785.01,58.17,61.791,71.986,61.799,56.193,1.437,2.521,0,71.281,57.025,61.75
0.0,56.857,100.0,0.0,100.0,1114.89,0,1780.962,1067.426,1773.675,49.602,61.908,72.004,61.859,47.62,1.447,2.52,0,71.281,57.025,61.867
0.0,10.194,100.0,0.0,100.0,1112.65,0,1775.365,1064.318,1768.114,57.447,62.138,71.985,62.01,55.463,1.452,2.52,0,71.281,57.025,62.098
0.0,53.12,100.0,0.0,100.0,1109.44,0,1767.304,1059.779,1760.07,52.167,62.404,72.008,62.252,50.179,1.459,2.519,0,71.281,57.025,62.365
0.0,21.12,83.2,16.8,83.2,1106.59,0,1760.07,1024.014,1685.855,55.935,62.295,71.975,62.275,53.944,1.451,2.518,0,71.281,57.025,61.869
0.0,37.12,100.0,0.0,100.0,1103.84,0,1753.046,1051.748,1745.872,59.017,61.563,71.998,61.825,57.025,1.471,2.517,0,71.281,57.025,61.52
0.0,37.12,93.062,6.938,93.062,1102.87,0,1750.579,1042.818,1730.223,51.569,61.665,71.98,61.639,49.574,1.47,2.517,0,71.281,57.025,61.543
0.0,18.369,100.0,0.0,100.0,1100.19,0,1743.683,1046.434,1736.548,58.682,62.034,71.982,61.894,56.684,1.478,2.516,0,71.281,57.025,61.993
0.0,50.369,100.0,0.0,100.0,1098.77,0,1740.036,1044.37,1732.917,47.944,62.459,71.993,62.209,45.944,1.481,2.515,0,71.281,57.025,62.419
0.0,7.53,100.0,0.0,100.0,1098.25,0,1738.676,1043.573,1731.562,58.41,62.981,71.984,62.683,56.41,1.483,2.515,0,71.281,57.025,62.945
0.0,55.53,100.0,0.0,100.0,1098.04,0,1738.128,1043.221,1731.018,50.547,63.537,72.013,63.193,48.545,1.483,2.515,0,71.281,57.025,63.502
0.0,18.383,83.986,16.014,83.986,1099.55,0,1742.043,1016.831,1675.217,56.74,63.547,71.986,63.444,54.74,1.468,2.515,0,71.281,57.025,63.211
0.0,38.441,100.0,0.0,100.0,1100.66,0,1744.908,1046.962,1737.769,60.007,63.203,72.019,63.276,58.009,1.477,2.516,0,71.281,57.025,63.167
0.0,38.441,99.056,0.944,99.056,1106.22,0,1759.129,1054.333,1750.776,52.014,62.776,72.007,63.025,50.02,1.465,2.518,0,71.281,57.025,62.732
0.0,22.929,100.0,0.0,100.0,1108.82,0,1765.72,1058.661,1758.488,59.409,62.541,72.016,62.733,57.418,1.46,2.518,0,71.281,57.025,62.502
0.0,54.929,100.0,0.0,100.0,1114.18,0,1779.202,1066.314,1771.933,46.301,62.522,72.021,62.571,44.315,1.448,2.52,0,71.281,57.025,62.483
0.0,6.929,87.888,12.112,87.888,1119.48,0,1792.384,1055.361,1750.262,57.981,62.831,71.993,62.842,55.998,1.43,2.521,0,71.281,57.025,62.61
0.0,45.042,100.0,0.0,100.0,1117.07,0,1786.4,1070.506,1779.096,59.564,62.91,72.029,62.83,57.583,1.442,2.521,0,71.281,57.025,62.873
0.0,29.042,90.546,9.454,90.546,1120.64,0,1795.253,1063.052,1765.614,54.768,63.627,72.005,63.21,52.79,1.429,2.522,0,71.281,57.025,63.487
0.0,33.111,100.0,0.0,100.0,1123.22,0,1801.606,1079.371,1794.25,60.056,64.111,72.026,63.765,58.08,1.428,2.522,0,71.281,57.025,64.079
0.0,45.331,100.0,0.0,100.0,1128.59,0,1814.718,1086.946,1807.291,49.448,64.267,72.014,64.138,47.476,1.416,2.523,0,71.281,57.025,64.235
0.0,18.095,100.0,0.0,100.0,1130.6,0,1819.594,1089.827,1812.166,60.194,63.492,72.013,63.946,58.225,1.411,2.524,0,71.281,57.025,63.457
0.0,63.577,100.0,0.0,100.0,1133.27,0,1826.053,1093.634,1818.573,46.873,62.79,72.031,63.222,44.906,1.405,2.524,0,71.281,57.025,62.752
0.0,15.577,80.038,19.962,80.038,1134.74,0,1829.573,1051.024,1718.459,57.206,63.446,71.988,63.179,55.24,1.38,2.524,0,71.281,57.025,62.893
0.0,39.68,100.0,0.0,100.0,1132.17,0,1823.395,1092.328,1815.933,60.015,63.228,72.018,63.173,58.049,1.408,2.524,0,71.281,57.025,63.192
0.0,39.68,92.0,8.0,92.0,1132.27,0,1823.642,1082.507,1799.002,50.679,63.597,71.99,63.373,48.712,1.404,2.524,0,71.281,57.025,63.482
0.0,18.608,100.0,0.0,100.0,1130.19,0,1818.608,1089.727,1811.163,60.122,64.261,71.991,63.989,58.154,1.412,2.524,0,71.281,57.025,64.229
0.0,61.605,100.0,0.0,100.0,1127.82,0,1812.853,1086.529,1805.443,47.325,63.971,72.011,64.097,45.354,1.418,2.523,0,71.281,57.025,63.938
0.0,13.605,91.199,8.801,91.199,1128.56,0,1814.648,1076.205,1787.262,58.482,63.624,71.984,63.872,56.511,1.412,2.523,0,71.281,57.025,63.496
0.0,48.481,100.0,0.0,100.0,1124.63,0,1805.056,1082.087,1797.664,56.102,63.162,72.021,63.432,54.129,1.425,2.523,0,71.281,57.025,63.126
0.0,32.482,84.0,16.0,84.0,1123.86,0,1803.19,1050.516,1734.144,53.07,63.22,71.981,63.175,51.096,1.414,2.522,0,71.281,57.025,62.871
0.0,23.137,100.0,0.0,100.0,1123.01,0,1801.078,1079.721,1793.722,59.959,62.851,71.993,63.055,57.985,1.429,2.522,0,71.281,57.025,62.814
0.0,55.137,100.0,0.0,100.0,1122.22,0,1799.16,1078.604,1791.803,46.793,63.301,72.001,63.107,44.817,1.43,2.522,0,71.281,57.025,63.265
0.0,7.137,93.525,6.475,93.525,1123.12,0,1801.36,1072.69,1781.754,58.706,63.836,71.979,63.652,56.729,1.426,2.522,0,71.281,57.025,63.746
0.0,52.137,100.0,0.0,100.0,1118.68,0,1790.413,1073.512,1783.074,53.288,64.3,72.016,64.013,51.309,1.438,2.521,0,71.281,57.025,64.268
0.0,25.109,84.0,16.0,84.0,1118.05,0,1788.846,1042.547,1720.344,55.863,64.923,71.985,64.493,53.885,1.427,2.521,0,71.281,57.025,64.641
0.0,38.733,100.0,0.0,100.0,1119.29,0,1791.926,1074.278,1784.587,60.898,64.741,72.017,64.689,58.92,1.437,2.521,0,71.281,57.025,64.711
0.0,38.733,100.0,0.0,100.0,1123.38,0,1801.994,1079.968,1794.619,51.847,64.684,72.003,64.699,49.87,1.428,2.522,0,71.281,57.025,64.654
0.0,26.818,100.0,0.0,100.0,1124.61,0,1805.021,1081.656,1797.629,60.778,64.829,72.017,64.781,58.803,1.425,2.522,0,71.281,57.025,64.799
0.0,58.818,100.0,0.0,100.0,1129.73,0,1817.482,1088.729,1810.054,46.513,64.306,72.022,64.576,44.541,1.413,2.523,0,71.281,57.025,64.274
0.0,10.818,86.716,13.284,86.716,1134.52,0,1829.062,1072.898,1779.078,58.999,64.326,71.989,64.489,57.031,1.394,2.524,0,71.281,57.025,64.111
0.0,49.005,100.0,0.0,100.0,1130.75,0,1819.963,1090.133,1812.501,56.062,64.111,72.03,64.224,54.094,1.411,2.524,0,71.281,57.025,64.078
0.0,33.005,86.408,13.592,86.408,1132.18,0,1823.413,1068.725,1771.616,53.273,64.287,71.989,64.174,51.306,1.399,2.524,0,71.281,57.025,64.062
0.0,28.907,100.0,0.0,100.0,1131.92,0,1822.779,1091.776,1815.317,60.574,64.445,72.004,64.352,58.607,1.408,2.524,0,71.281,57.025,64.414
0.0,53.58,100.0,0.0,100.0,1132.82,0,1824.944,1093.073,1817.482,46.195,64.428,72.002,64.424,44.228,1.406,2.524,0,71.281,57.025,64.397
0.0,6.387,94.684,5.316,94.684,1133.14,0,1825.718,1088.036,1808.91,59.746,64.892,71.982,64.752,57.779,1.404,2.524,0,71.281,57.025,64.826
0.0,54.387,100.0,0.0,100.0,1128.8,0,1815.246,1087.64,1807.819,52.781,65.039,72.025,64.946,50.811,1.416,2.523,0,71.281,57.025,65.01
0.0,33.797,84.0,16.0,84.0,1128.45,0,1814.384,1056.392,1744.904,52.634,65.231,71.972,65.067,50.665,1.404,2.523,0,71.281,57.025,64.962
0.0,20.443,100.0,0.0,100.0,1127.4,0,1811.832,1085.74,1804.422,61.353,64.672,71.987,65.065,59.383,1.419,2.523,0,71.281,57.025,64.642
0.0,68.443,100.0,0.0,100.0,1125.12,0,1806.27,1082.65,1798.878,46.055,64.438,72.012,64.644,44.081,1.424,2.523,0,71.281,57.025,64.406
0.0,20.443,68.011,31.988,68.011,1117.55,0,1787.597,1012.151,1445.097,57.002,65.675,71.962,64.827,55.026,1.377,2.521,0,71.281,57.025,64.185
0.0,36.443,100.0,0.0,100.0,1119.71,0,1792.965,1075.085,1785.626,61.01,64.199,71.999,64.436,59.034,1.436,2.521,0,71.281,57.025,64.167
0.0,49.003,100.0,0.0,100.0,1120.33,0,1794.478,1075.985,1787.139,46.846,64.471,71.982,64.379,44.868,1.435,2.522,0,71.281,57.025,64.44
0.0,4.455,89.414,10.586,89.414,1120.27,0,1794.338,1060.99,1759.842,60.137,65.062,71.968,64.963,58.158,1.429,2.522,0,71.281,57.025,64.927
0.0,52.455,100.0,0.0,100.0,1114.17,0,1779.184,1067.259,1771.915,53.553,65.058,72.018,65.04,51.571,1.448,2.52,0,71.281,57.025,65.029
0.0,36.455,84.0,16.0,84.0,1115.08,0,1781.454,1038.69,1713.232,52.012,65.013,71.971,64.985,50.03,1.434,2.52,0,71.281,57.025,64.736
0.0,20.455,100.0,0.0,100.0,1116.32,0,1784.534,1070.219,1777.23,61.24,64.45,71.985,64.952,59.258,1.444,2.521,0,71.281,57.025,64.419
0.0,67.228,100.0,0.0,100.0,1115.21,0,1781.771,1068.617,1774.485,46.231,63.728,72.012,64.226,44.248,1.446,2.52,0,71.281,57.025,63.694
0.0,19.228,68.0,32.0,68.0,1109.85,0,1768.325,1002.098,1429.173,56.675,65.009,71.965,64.151,54.691,1.395,2.519,0,71.281,57.025,63.358
0.0,35.228,100.0,0.0,100.0,1113.47,0,1777.424,1066.036,1770.155,60.577,63.647,71.999,63.788,58.594,1.45,2.52,0,71.281,57.025,63.612
0.0,43.592,100.0,0.0,100.0,1115.36,0,1782.158,1068.702,1774.854,49.144,63.969,71.988,63.846,47.16,1.446,2.52,0,71.281,57.025,63.937
0.0,11.592,100.0,0.0,100.0,1115.78,0,1783.197,1069.262,1775.91,60.214,64.097,71.988,64.132,58.231,1.445,2.52,0,71.281,57.025,64.065
0.0,59.592,100.0,0.0,100.0,1116.12,0,1784.042,1069.709,1776.755,48.822,64.244,72.024,64.175,46.839,1.444,2.521,0,71.281,57.025,64.212
0.0,22.288,78.692,21.308,78.692,1116.68,0,1785.45,1023.306,1659.726,56.957,65.02,71.988,64.514,54.976,1.418,2.521,0,71.281,57.025,64.492
0.0,38.288,100.0,0.0,100.0,1120.73,0,1795.482,1076.147,1788.142,60.934,64.709,72.024,64.65,58.957,1.434,2.522,0,71.281,57.025,64.679
0.0,48.49,100.0,0.0,100.0,1127.04,0,1810.952,1084.933,1803.542,47.439,64.216,72.007,64.469,45.466,1.42,2.523,0,71.281,57.025,64.184
0.0,9.811,94.915,5.085,94.915,1130.53,0,1819.435,1084.577,1803.243,60.019,63.996,71.993,64.335,58.049,1.41,2.524,0,71.281,57.025,63.925
0.0,57.811,100.0,0.0,100.0,1128.49,0,1814.472,1086.943,1807.045,49.83,63.933,72.027,64.029,47.86,1.416,2.523,0,71.281,57.025,63.899
0.0,25.811,76.0,24.0,76.0,1125.78,0,1807.89,1027.766,1639.232,55.445,64.905,71.98,64.287,53.475,1.389,2.523,0,71.281,57.025,64.178
0.0,30.562,100.0,0.0,100.0,1128.13,0,1813.592,1086.49,1806.182,60.93,64.46,72.006,64.431,58.961,1.417,2.523,0,71.281,57.025,64.429
0.0,56.597,100.0,0.0,100.0,1130.12,0,1818.414,1089.304,1810.987,46.299,64.638,72.008,64.549,44.329,1.413,2.524,0,71.281,57.025,64.608
0.0,8.597,87.364,12.636,87.364,1132.25,0,1823.589,1071.81,1777.723,59.335,64.68,71.979,64.772,57.365,1.4,2.524,0,71.281,57.025,64.491
0.0,50.938,100.0,0.0,100.0,1126.77,0,1810.301,1084.792,1802.891,54.347,64.501,72.021,64.577,52.376,1.42,2.523,0,71.281,57.025,64.47
0.0,34.938,84.0,16.0,84.0,1126.06,0,1808.558,1053.246,1739.311,52.48,64.732,71.974,64.57,50.509,1.409,2.523,0,71.281,57.025,64.444
0.0,19.21,100.0,0.0,100.0,1125.16,0,1806.358,1082.631,1798.984,61.159,64.801,71.988,64.842,59.187,1.424,2.523,0,71.281,57.025,64.771
0.0,67.21,100.0,0.0,100.0,1123.7,0,1802.786,1080.732,1795.411,46.141,64.891,72.015,64.86,44.167,1.427,2.522,0,71.281,57.025,64.862
0.0,19.21,68.0,32.0,68.0,1116.88,0,1785.942,1011.47,1443.439,57.309,66.731,71.968,65.556,55.332,1.378,2.521,0,71.281,57.025,65.488
0.0,35.21,100.0,0.0,100.0,1120.51,0,1794.936,1076.581,1787.579,61.8,65.812,72.011,65.778,59.824,1.434,2.522,0,71.281,57.025,65.786
0.0,51.21,100.0,0.0,100.0,1124.03,0,1803.595,1081.747,1796.221,45.873,65.537,72.0,65.676,43.897,1.426,2.522,0,71.281,57.025,65.51
0.0,3.21,85.084,14.916,85.084,1127.56,0,1812.219,1059.867,1751.45,60.728,65.921,71.983,65.984,58.753,1.408,2.523,0,71.281,57.025,65.711
0.0,51.21,100.0,0.0,100.0,1123.32,0,1801.853,1081.168,1794.478,54.397,65.443,72.039,65.691,52.422,1.428,2.522,0,71.281,57.025,65.415
0.0,35.21,84.0,16.0,84.0,1127.27,0,1811.498,1056.026,1742.132,52.619,65.24,71.995,65.335,50.647,1.406,2.523,0,71.281,57.025,64.971
0.0,23.775,100.0,0.0,100.0,1130.81,0,1820.104,1091.841,1812.659,61.387,65.136,72.012,65.27,59.419,1.411,2.524,0,71.281,57.025,65.107
0.0,56.413,100.0,0.0,100.0,1134.18,0,1828.218,1096.61,1820.738,46.775,65.178,72.029,65.202,44.807,1.403,2.524,0,71.281,57.025,65.15
0.0,8.413,100.0,0.0,100.0,1139.18,0,1840.186,1103.527,1832.653,59.781,64.972,72.007,65.129,57.818,1.392,2.525,0,71.281,57.025,64.943
0.0,56.413,100.0,0.0,100.0,1140.67,0,1843.741,1105.556,1836.19,50.651,65.02,72.044,65.021,48.689,1.388,2.525,0,71.281,57.025,64.991
0.0,24.413,81.997,18.003,81.997,1142.18,0,1847.296,1068.47,1757.552,56.482,65.521,72.0,65.206,54.523,1.367,2.525,0,71.281,57.025,65.19
0.0,40.413,100.0,0.0,100.0,1145.54,0,1855.234,1112.095,1847.648,61.339,65.229,72.033,65.239,59.383,1.377,2.526,0,71.281,57.025,65.201
0.0,40.413,96.672,3.328,96.672,1149.32,0,1864.086,1113.952,1851.326,50.461,65.161,72.001,65.193,48.507,1.367,2.526,0,71.281,57.025,65.114
0.0,24.413,100.0,0.0,100.0,1148.09,0,1861.2,1115.416,1853.597,61.035,65.075,72.005,65.171,59.081,1.371,2.526,0,71.281,57.025,65.047
0.0,56.413,100.0,0.0,100.0,1147.99,0,1860.971,1115.275,1853.368,46.63,65.219,72.012,65.165,44.675,1.371,2.526,0,71.281,57.025,65.191
0.0,8.413,100.0,0.0,100.0,1147.84,0,1860.619,1115.081,1853.016,59.856,65.233,71.987,65.262,57.902,1.371,2.526,0,71.281,57.025,65.205
0.0,56.413,100.0,0.0,100.0,1143.95,0,1851.485,1109.824,1843.917,50.892,65.439,72.023,65.338,48.935,1.381,2.525,0,71.281,57.025,65.412
0.0,24.695,86.732,13.268,86.732,1142.89,0,1848.986,1085.265,1798.562,56.695,65.768,71.982,65.556,54.738,1.374,2.525,0,71.281,57.025,65.594
0.0,42.476,100.0,0.0,100.0,1141.01,0,1844.533,1105.833,1837.0,61.585,65.601,72.019,65.604,59.627,1.387,2.525,0,71.281,57.025,65.575
0.0,42.476,96.5,3.5,96.5,1142.33,0,1847.666,1104.294,1834.677,49.642,65.661,71.983,65.617,47.683,1.383,2.525,0,71.281,57.025,65.617
0.0,26.476,100.0,0.0,100.0,1138.54,0,1838.672,1102.469,1831.139,61.228,66.089,71.986,65.912,59.267,1.393,2.525,0,71.281,57.025,66.064
0.0,58.476,100.0,0.0,100.0,1135.88,0,1832.301,1098.889,1824.803,45.729,66.456,71.99,66.248,43.765,1.399,2.524,0,71.281,57.025,66.433
0.0,10.476,88.529,11.471,88.529,1134.27,0,1828.429,1079.116,1788.917,59.996,66.4,71.96,66.495,58.03,1.397,2.524,0,71.281,57.025,66.277
0.0,55.819,100.0,0.0,100.0,1125.87,0,1808.083,1085.154,1800.691,50.892,66.003,72.003,66.211,48.921,1.422,2.523,0,71.281,57.025,65.978
0.0,27.377,83.406,16.594,83.406,1122.19,0,1799.072,1047.554,1725.068,55.485,65.716,71.958,65.856,53.511,1.417,2.522,0,71.281,57.025,65.448
0.0,36.109,100.0,0.0,100.0,1119.48,0,1792.384,1076.231,1785.045,61.4,65.295,71.991,65.494,59.423,1.437,2.521,0,71.281,57.025,65.268
0.0,52.109,100.0,0.0,100.0,1120.21,0,1794.197,1077.278,1786.858,45.248,65.693,71.973,65.523,43.27,1.435,2.522,0,71.281,57.025,65.667
0.0,4.109,84.0,16.0,84.0,1119.71,0,1792.965,1046.545,1724.304,60.503,66.297,71.953,66.194,58.522,1.424,2.521,0,71.281,57.025,66.072
0.0,52.109,100.0,0.0,100.0,1111.56,0,1772.637,1064.964,1765.386,54.074,66.299,72.009,66.252,52.089,1.454,2.519,0,71.281,57.025,66.275
0.0,36.109,84.0,16.0,84.0,1112.41,0,1774.766,1036.411,1706.792,52.549,66.164,71.968,66.191,50.564,1.44,2.52,0,71.281,57.025,65.933
0.0,26.049,100.0,0.0,100.0,1113.29,0,1776.984,1067.347,1769.715,61.893,65.632,71.991,65.96,59.909,1.45,2.52,0,71.281,57.025,65.606
0.0,58.049,100.0,0.0,100.0,1116.29,0,1784.482,1071.608,1777.178,47.074,65.765,72.011,65.762,45.09,1.444,2.521,0,71.281,57.025,65.74
0.0,10.049,100.0,0.0,100.0,1121.14,0,1796.485,1078.428,1789.128,60.032,65.865,71.993,65.862,58.053,1.433,2.522,0,71.281,57.025,65.84
0.0,58.049,100.0,0.0,100.0,1123.86,0,1803.173,1082.152,1795.798,50.977,65.758,72.036,65.818,49.001,1.427,2.522,0,71.281,57.025,65.732
0.0,26.049,91.183,8.817,91.183,1130.58,0,1819.541,1079.808,1792.014,56.861,65.747,72.003,65.75,54.89,1.407,2.524,0,71.281,57.025,65.651
0.0,46.084,100.0,0.0,100.0,1134.82,0,1829.766,1097.182,1822.286,61.87,65.578,72.043,65.649,59.903,1.402,2.524,0,71.281,57.025,65.552
0.0,46.084,100.0,0.0,100.0,1143.37,0,1850.112,1108.712,1842.544,49.883,65.368,72.01,65.489,47.922,1.382,2.525,0,71.281,57.025,65.341
0.0,30.084,100.0,0.0,100.0,1145.15,0,1854.318,1111.065,1846.733,61.212,65.326,72.013,65.402,59.255,1.378,2.526,0,71.281,57.025,65.299
0.0,62.084,100.0,0.0,100.0,1148.05,0,1861.112,1114.948,1853.509,46.508,65.305,72.013,65.339,44.552,1.371,2.526,0,71.281,57.025,65.278
0.0,14.084,93.463,6.537,93.463,1149.08,0,1863.523,1108.668,1843.054,59.621,65.078,71.978,65.274,57.667,1.366,2.526,0,71.281,57.025,65.002
0.0,58.673,100.0,0.0,100.0,1142.99,0,1849.214,1108.249,1841.646,49.825,65.148,72.009,65.139,47.868,1.383,2.525,0,71.281,57.025,65.12
0.0,26.673,80.575,19.425,80.575,1136.72,0,1834.307,1056.299,1729.413,55.926,65.378,71.96,65.19,53.966,1.376,2.525,0,71.281,57.025,64.978
0.0,41.843,100.0,0.0,100.0,1132.98,0,1825.349,1094.782,1817.886,61.188,65.064,71.991,65.088,59.224,1.406,2.524,0,71.281,57.025,65.036
0.0,41.843,92.623,7.377,92.623,1129.02,0,1815.774,1080.529,1793.299,49.671,65.096,71.958,65.074,47.703,1.412,2.523,0,71.281,57.025,65.011
0.0,21.74,100.0,0.0,100.0,1122.56,0,1799.987,1080.446,1792.63,60.848,65.225,71.962,65.246,58.875,1.43,2.522,0,71.281,57.025,65.198
0.0,69.171,100.0,0.0,100.0,1117.17,0,1786.664,1072.922,1779.36,45.724,65.408,71.985,65.329,43.745,1.442,2.521,0,71.281,57.025,65.381
0.0,21.171,68.0,32.0,68.0,1106.39,0,1759.551,998.8,1422.02,57.149,66.546,71.937,65.725,55.163,1.403,2.518,0,71.281,57.025,65.267
0.0,37.171,100.0,0.0,100.0,1105.11,0,1756.3,1055.622,1749.113,61.526,65.216,71.979,65.435,59.536,1.468,2.517,0,71.281,57.025,65.188
0.0,53.171,100.0,0.0,100.0,1104.86,0,1755.672,1055.287,1748.488,45.129,65.403,71.967,65.36,43.135,1.469,2.517,0,71.281,57.025,65.376
0.0,5.171,84.0,16.0,84.0,1104.35,0,1754.37,1025.622,1687.175,59.983,65.415,71.947,65.672,57.986,1.458,2.517,0,71.281,57.025,65.155
0.0,53.171,100.0,0.0,100.0,1096.71,0,1734.689,1043.259,1727.59,53.01,65.125,71.998,65.283,51.009,1.486,2.514,0,71.281,57.025,65.097
0.0,33.862,84.0,16.0,84.0,1096.76,0,1734.811,1014.728,1668.362,51.953,65.389,71.954,65.236,49.952,1.474,2.514,0,71.281,57.025,65.128
0.0,17.862,100.0,0.0,100.0,1097.03,0,1735.525,1043.648,1728.424,61.483,65.298,71.972,65.502,59.481,1.485,2.515,0,71.281,57.025,65.27
0.0,65.862,100.0,0.0,100.0,1097.12,0,1735.747,1043.728,1728.644,46.057,65.646,72.007,65.516,44.054,1.485,2.515,0,71.281,57.025,65.62
0.0,17.862,68.556,31.444,68.556,1095.01,0,1730.275,982.904,1412.673,57.493,66.908,71.97,66.038,55.491,1.432,2.514,0,71.281,57.025,65.769
0.0,33.862,100.0,0.0,100.0,1101.62,0,1747.36,1050.222,1740.209,62.045,65.64,72.019,65.861,60.048,1.475,2.516,0,71.281,57.025,65.614
0.0,49.862,100.0,0.0,100.0,1110.41,0,1769.75,1062.961,1762.499,46.638,65.517,72.017,65.629,44.647,1.456,2.519,0,71.281,57.025,65.49
0.0,9.429,93.712,6.288,93.712,1118.53,0,1790.043,1067.704,1771.07,60.539,65.481,72.006,65.679,58.555,1.436,2.521,0,71.281,57.025,65.411
0.0,57.429,100.0,0.0,100.0,1121.79,0,1798.104,1079.028,1790.747,50.128,65.933,72.048,65.727,48.149,1.431,2.522,0,71.281,57.025,65.908
0.0,25.429,77.596,22.404,77.596,1125.58,0,1807.397,1032.808,1664.355,56.279,66.78,72.006,66.231,54.306,1.394,2.523,0,71.281,57.025,66.331
0.0,40.322,100.0,0.0,100.0,1133.46,0,1826.51,1095.347,1819.03,61.991,66.405,72.042,66.392,60.024,1.405,2.524,0,71.281,57.025,66.381
0.0,40.322,97.212,2.788,97.212,1140.49,0,1843.301,1102.628,1831.65,50.695,66.113,72.015,66.265,48.733,1.388,2.525,0,71.281,57.025,66.076
0.0,24.322,100.0,0.0,100.0,1142.8,0,1848.774,1108.473,1841.224,61.609,65.582,72.023,65.923,59.65,1.383,2.525,0,71.281,57.025,65.556
0.0,57.314,100.0,0.0,100.0,1146.99,0,1858.648,1114.402,1851.045,46.554,65.348,72.034,65.531,44.598,1.373,2.526,0,71.281,57.025,65.32
0.0,9.314,98.904,1.096,98.904,1150.54,0,1866.938,1118.608,1857.856,59.841,65.098,72.005,65.306,57.888,1.365,2.526,0,71.281,57.025,65.065
0.0,57.314,100.0,0.0,100.0,1148.86,0,1863.013,1117.514,1855.392,50.185,65.256,72.036,65.211,48.231,1.369,2.526,0,71.281,57.025,65.229
0.0,25.314,81.397,18.603,81.397,1146.05,0,1856.43,1072.34,1759.748,56.405,65.767,71.987,65.439,54.451,1.356,2.526,0,71.281,57.025,65.425
0.0,41.314,100.0,0.0,100.0,1144.99,0,1853.931,1112.924,1846.346,61.515,65.568,72.019,65.52,59.56,1.378,2.526,0,71.281,57.025,65.542
0.0,41.314,96.572,3.428,96.572,1144.08,0,1851.784,1108.7,1838.918,50.237,65.646,71.984,65.594,48.28,1.379,2.526,0,71.281,57.025,65.602
0.0,25.314,100.0,0.0,100.0,1138.44,0,1838.426,1104.516,1830.91,61.304,65.641,71.989,65.678,59.344,1.393,2.525,0,71.281,57.025,65.615
0.0,57.314,100.0,0.0,100.0,1134.91,0,1829.978,1099.875,1822.48,45.759,65.866,71.995,65.762,43.795,1.402,2.524,0,71.281,57.025,65.84
0.0,9.314,91.145,8.855,91.145,1132.32,0,1823.747,1084.746,1796.01,59.723,65.764,71.965,65.9,57.755,1.403,2.524,0,71.281,57.025,65.668
0.0,56.6,100.0,0.0,100.0,1123.62,0,1802.574,1084.391,1795.2,50.048,65.296,72.001,65.55,48.075,1.427,2.522,0,71.281,57.025,65.269
0.0,24.6,76.689,23.311,76.689,1115.96,0,1783.654,1020.393,1628.465,55.787,65.765,71.956,65.451,53.809,1.414,2.52,0,71.281,57.025,65.176
0.0,37.728,100.0,0.0,100.0,1113.68,0,1777.952,1070.281,1770.666,61.15,65.528,71.988,65.446,59.169,1.449,2.52,0,71.281,57.025,65.501
0.0,51.264,100.0,0.0,100.0,1112.8,0,1775.752,1068.985,1768.483,45.303,65.834,71.968,65.665,43.319,1.451,2.52,0,71.281,57.025,65.808
0.0,3.264,84.0,16.0,84.0,1110.64,0,1770.314,1036.251,1702.497,60.537,66.243,71.948,66.231,58.547,1.444,2.519,0,71.281,57.025,66.016
0.0,51.264,100.0,0.0,100.0,1101.54,0,1747.173,1052.434,1740.022,54.303,66.214,72.005,66.195,52.308,1.476,2.516,0,71.281,57.025,66.19
0.0,35.264,84.0,16.0,84.0,1101.68,0,1747.536,1023.447,1680.591,52.302,66.319,71.965,66.224,50.305,1.463,2.516,0,71.281,57.025,66.094
0.0,21.885,100.0,0.0,100.0,1102.27,0,1749.04,1053.258,1741.883,61.862,66.017,71.986,66.245,59.867,1.474,2.516,0,71.281,57.025,65.992
0.0,69.885,100.0,0.0,100.0,1104.85,0,1755.639,1056.954,1748.454,45.871,65.99,72.02,66.057,43.875,1.469,2.517,0,71.281,57.025,65.965
0.0,21.885,69.136,30.864,69.136,1103.48,0,1752.149,995.225,1445.337,57.384,67.019,71.975,66.32,55.391,1.415,2.517,0,71.281,57.025,65.967
0.0,37.885,100.0,0.0,100.0,1109.4,0,1767.198,1063.344,1759.96,62.014,66.406,72.018,66.338,60.025,1.459,2.519,0,71.281,57.025,66.382
0.0,53.885,100.0,0.0,100.0,1116.38,0,1784.693,1073.303,1777.389,45.621,66.082,72.005,66.257,43.637,1.443,2.521,0,71.281,57.025,66.058
0.0,5.885,86.434,13.566,86.434,1122.05,0,1798.738,1058.524,1747.779,60.756,66.119,71.986,66.329,58.776,1.422,2.522,0,71.281,57.025,65.948
0.0,53.885,100.0,0.0,100.0,1119.68,0,1792.877,1077.894,1785.555,53.748,66.338,72.04,66.243,51.769,1.436,2.521,0,71.281,57.025,66.315
0.0,37.885,84.0,16.0,84.0,1124.38,0,1804.458,1053.775,1735.353,52.47,66.651,71.992,66.443,50.496,1.413,2.522,0,71.281,57.025,66.438
0.0,23.833,100.0,0.0,100.0,1128.01,0,1813.31,1089.519,1805.901,62.194,66.366,72.01,66.556,60.223,1.417,2.523,0,71.281,57.025,66.343
0.0,64.693,100.0,0.0,100.0,1131.11,0,1820.826,1093.863,1813.381,46.253,66.257,72.03,66.357,44.283,1.41,2.524,0,71.281,57.025,66.233
0.0,16.693,83.468,16.532,83.468,1135.59,0,1831.632,1066.924,1756.836,58.871,66.336,71.988,66.344,56.904,1.386,2.524,0,71.281,57.025,66.095
0.0,48.693,100.0,0.0,100.0,1133.18,0,1825.806,1096.788,1818.344,57.155,65.901,72.031,66.077,55.189,1.406,2.524,0,71.281,57.025,65.875
0.0,33.031,92.0,8.0,92.0,1135.8,0,1832.107,1090.241,1807.379,53.901,66.024,71.992,65.976,51.937,1.396,2.524,0,71.281,57.025,65.942
0.0,33.031,100.0,0.0,100.0,1134.87,0,1829.89,1099.247,1822.41,61.754,66.186,72.015,66.1,59.79,1.402,2.524,0,71.281,57.025,66.162
0.0,49.031,100.0,0.0,100.0,1137.57,0,1836.331,1103.01,1828.816,47.059,66.158,72.002,66.159,45.095,1.395,2.525,0,71.281,57.025,66.134
0.0,17.031,100.0,0.0,100.0,1136.61,0,1834.043,1101.779,1826.546,61.074,66.277,71.99,66.273,59.11,1.398,2.525,0,71.281,57.025,66.254
0.0,65.031,100.0,0.0,100.0,1134.28,0,1828.464,1098.682,1820.984,46.716,66.325,72.015,66.304,44.751,1.403,2.524,0,71.281,57.025,66.301
0.0,17.031,88.529,11.471,88.529,1134.49,0,1828.974,1081.355,1789.445,58.705,66.566,71.975,66.446,56.739,1.396,2.524,0,71.281,57.025,66.447
0.0,49.031,100.0,0.0,100.0,1129.15,0,1816.074,1091.77,1808.646,56.842,66.663,72.018,66.574,54.874,1.415,2.523,0,71.281,57.025,66.641
0.0,35.269,92.0,8.0,92.0,1129.29,0,1816.426,1081.969,1791.891,53.153,66.523,71.977,66.572,51.184,1.411,2.523,0,71.281,57.025,66.449
0.0,35.269,100.0,0.0,100.0,1125.7,0,1807.678,1087.089,1800.286,61.974,66.35,71.999,66.45,60.003,1.423,2.523,0,71.281,57.025,66.327
0.0,51.269,100.0,0.0,100.0,1125.88,0,1808.118,1087.397,1800.709,46.359,66.464,71.985,66.428,44.386,1.422,2.523,0,71.281,57.025,66.442
0.0,16.884,98.202,1.798,98.202,1123.37,0,1801.976,1082.537,1792.208,61.011,66.339,71.971,66.493,59.036,1.427,2.522,0,71.281,57.025,66.308
0.0,64.884,100.0,0.0,100.0,1118.24,0,1789.322,1076.726,1782.0,47.012,66.367,72.0,66.377,45.033,1.439,2.521,0,71.281,57.025,66.343
0.0,16.884,90.294,9.706,90.294,1117.33,0,1787.051,1062.426,1756.524,58.547,66.639,71.966,66.504,56.566,1.437,2.521,0,71.281,57.025,66.547
0.0,48.884,100.0,0.0,100.0,1113.03,0,1776.315,1069.302,1769.046,56.69,66.828,72.01,66.689,54.706,1.451,2.52,0,71.281,57.025,66.806
0.0,33.203,90.947,9.053,90.947,1114.0,0,1778.744,1058.983,1750.948,53.406,66.921,71.972,66.837,51.422,1.444,2.52,0,71.281,57.025,66.841
0.0,33.203,100.0,0.0,100.0,1112.06,0,1773.886,1067.884,1766.635,62.013,66.719,71.998,66.818,60.029,1.453,2.519,0,71.281,57.025,66.698
0.0,49.203,100.0,0.0,100.0,1114.58,0,1780.205,1071.493,1772.918,46.571,66.393,71.99,66.587,44.587,1.447,2.52,0,71.281,57.025,66.37
0.0,17.203,100.0,0.0,100.0,1114.51,0,1780.029,1071.377,1772.76,60.895,66.107,71.979,66.362,58.911,1.448,2.52,0,71.281,57.025,66.083
0.0,65.203,100.0,0.0,100.0,1113.4,0,1777.23,1069.747,1769.962,46.877,65.977,72.007,66.097,44.892,1.45,2.52,0,71.281,57.025,65.952
0.0,17.203,89.502,10.498,89.502,1115.23,0,1781.824,1057.69,1747.956,58.438,66.122,71.972,66.081,56.454,1.441,2.52,0,71.281,57.025,66.009
0.0,49.203,100.0,0.0,100.0,1112.57,0,1775.171,1068.501,1767.902,56.655,66.066,72.015,66.072,54.67,1.452,2.52,0,71.281,57.025,66.041
0.0,34.583,92.0,8.0,92.0,1115.17,0,1781.666,1062.48,1757.605,53.542,66.026,71.982,66.037,51.558,1.443,2.52,0,71.281,57.025,65.945
0.0,34.583,100.0,0.0,100.0,1114.82,0,1780.803,1071.675,1773.517,61.836,65.884,72.006,65.953,59.853,1.447,2.52,0,71.281,57.025,65.859
0.0,50.583,100.0,0.0,100.0,1118.75,0,1790.571,1077.257,1783.25,47.508,66.007,71.999,65.955,45.527,1.438,2.521,0,71.281,57.025,65.983
0.0,18.583,100.0,0.0,100.0,1119.44,0,1792.278,1078.218,1784.957,61.074,66.077,71.998,66.061,59.095,1.437,2.521,0,71.281,57.025,66.052
0.0,66.583,100.0,0.0,100.0,1120.21,0,1794.197,1079.304,1786.858,47.742,66.1,71.952,66.087,45.764,1.435,2.522,0,71.281,57.025,66.076
0.0,19.021,95.07,4.93,95.07,1101.97,0,1748.271,1048.032,1733.061,58.327,66.04,71.75,66.078,56.339,1.473,2.516,0,71.281,57.025,65.989
0.0,51.021,100.0,0.0,100.0,1044.89,0,1606.093,970.33,1599.52,54.637,66.133,71.636,66.082,52.601,1.569,2.481,0,71.149,56.919,66.111
0.0,35.021,89.122,10.878,89.122,925.073,0,1407.317,842.841,1379.162,50.852,66.223,71.465,66.144,48.784,1.566,2.323,0,69.551,55.641,66.116
0.0,19.021,100.0,0.0,100.0,811.516,0,1171.465,712.017,1166.667,59.819,66.096,71.342,66.231,57.67,1.559,2.153,0,68.184,54.548,66.075
0.0,60.294,100.0,0.0,100.0,721.764,0,983.794,602.166,979.764,44.675,66.17,71.257,66.165,42.404,1.545,2.026,0,67.301,53.841,66.149
0.0,12.294,65.004,34.996,65.004,623.287,0,866.117,515.073,657.415,51.328,67.451,71.142,66.35,49.038,1.528,1.959,0,66.91,53.528,66.279
0.0,8.0,87.666,12.334,87.666,592.097,0,832.76,505.468,812.566,61.145,66.365,71.077,66.923,58.878,1.54,1.935,0,66.697,53.358,66.248
0.0,56.0,100.0,0.0,100.0,559.558,0,798.461,488.68,795.189,47.798,66.601,71.046,66.648,45.565,1.534,1.908,0,66.4,53.12,66.582
0.0,20.972,68.081,31.918,68.081,556.187,0,794.994,471.74,642.65,47.967,67.613,70.964,66.77,45.749,1.52,1.904,0,66.361,53.089,66.819
0.0,0.0,56.0,44.0,56.0,561.033,0,801.055,487.999,472.359,59.566,68.452,70.885,68.008,57.349,1.506,1.906,0,66.361,53.089,66.759
0.0,34.499,100.0,0.0,100.0,558.54,0,797.995,488.382,794.726,60.488,66.631,70.841,67.606,58.27,1.532,1.905,0,66.358,53.087,66.614
0.0,34.499,92.0,8.0,92.0,557.651,0,797.106,485.686,786.322,46.149,66.554,70.784,67.041,43.933,1.531,1.904,0,66.347,53.078,66.496
0.0,0.0,44.0,56.0,44.0,555.147,0,793.964,507.521,211.411,56.244,69.586,70.703,67.292,54.028,1.487,1.903,0,66.347,53.078,66.508
0.0,23.639,92.0,8.0,92.0,559.306,0,799.174,486.955,788.362,61.26,66.833,70.654,67.53,59.043,1.53,1.905,0,66.347,53.078,66.781
0.0,43.653,100.0,0.0,100.0,557.956,0,797.493,488.071,794.226,45.235,66.83,70.608,67.151,43.018,1.531,1.904,0,66.347,53.077,66.814
0.0,0.0,52.0,48.0,52.0,555.502,0,794.42,493.231,389.169,54.068,68.761,70.53,67.279,51.853,1.499,1.903,0,66.347,53.077,66.918
0.0,12.384,84.0,16.0,84.0,559.997,0,800.047,482.787,769.319,62.0,66.804,70.478,67.724,59.783,1.528,1.905,0,66.347,53.077,66.658
0.0,60.384,100.0,0.0,100.0,557.964,0,797.504,488.078,794.237,45.562,66.44,70.441,67.103,43.346,1.531,1.904,0,66.347,53.077,66.423
0.0,12.384,65.377,34.623,65.377,555.868,0,794.879,472.738,608.298,50.341,67.18,70.365,66.784,48.125,1.517,1.903,0,66.346,53.077,66.203
0.0,0.0,60.545,39.454,60.545,560.023,0,800.078,480.167,544.071,61.652,67.477,70.3,67.665,59.435,1.51,1.905,0,66.346,53.077,66.147
0.0,40.0,100.0,0.0,100.0,558.173,0,797.766,488.24,794.497,60.513,66.12,70.269,67.056,58.296,1.531,1.904,0,66.346,53.077,66.103
0.0,29.967,84.0,16.0,84.0,557.157,0,796.495,480.649,765.903,48.477,66.111,70.215,66.514,46.26,1.529,1.904,0,66.346,53.077,65.947
0.0,0.0,54.162,45.838,54.162,560.481,0,800.654,491.337,440.968,58.184,67.826,70.147,66.938,55.968,1.505,1.905,0,66.346,53.077,65.932
0.0,27.232,100.0,0.0,100.0,558.508,0,798.186,488.5,794.916,60.929,65.824,70.108,66.727,58.712,1.531,1.905,0,66.346,53.077,65.806
0.0,43.232,100.0,0.0,100.0,557.953,0,797.493,488.071,794.225,45.982,65.697,70.066,66.201,43.765,1.531,1.904,0,66.346,53.077,65.679
0.0,0.0,52.0,48.0,52.0,555.5,0,794.42,493.231,389.169,54.484,67.77,69.993,66.213,52.268,1.499,1.903,0,66.346,53.077,65.456
0.0,10.632,84.0,16.0,84.0,559.995,0,800.047,482.787,769.319,62.003,65.445,69.947,66.622,59.786,1.528,1.905,0,66.346,53.077,65.265
0.0,58.632,100.0,0.0,100.0,557.962,0,797.504,488.078,794.237,47.347,65.165,69.916,65.878,45.13,1.531,1.904,0,66.346,53.077,65.145
0.0,10.632,68.0,32.0,68.0,555.954,0,794.988,471.754,641.664,51.391,66.07,69.852,65.576,49.175,1.519,1.904,0,66.346,53.077,65.166
0.0,0.0,70.572,29.428,70.572,560.102,0,800.18,474.64,675.352,61.452,65.937,69.8,66.37,59.235,1.52,1.905,0,66.346,53.077,65.223
0.0,43.189,100.0,0.0,100.0,558.012,0,797.565,488.117,794.299,59.472,65.249,69.775,65.86,57.256,1.531,1.904,0,66.346,53.077,65.23
0.0,25.991,82.721,17.279,82.721,557.027,0,796.333,479.523,760.67,48.425,65.402,69.726,65.531,46.209,1.528,1.904,0,66.346,53.077,65.199
0.0,0.0,50.721,49.279,50.721,558.532,0,798.216,498.58,362.254,58.098,67.604,69.672,66.21,55.882,1.495,1.905,0,66.346,53.077,65.115
0.0,24.0,98.721,1.279,98.721,558.762,0,798.503,488.49,794.503,61.418,65.011,69.65,66.071,59.201,1.531,1.905,0,66.346,53.077,64.988
0.0,40.0,100.0,0.0,100.0,557.954,0,797.493,488.071,794.226,47.318,65.005,69.624,65.484,45.102,1.531,1.904,0,66.346,53.077,64.986
0.0,0.0,52.0,48.0,52.0,555.5,0,794.42,493.231,389.169,55.341,67.366,69.575,65.584,53.125,1.499,1.903,0,66.346,53.077,65.067
0.0,16.0,94.698,5.302,94.698,559.042,0,798.853,487.724,791.505,61.468,65.315,69.551,65.859,59.251,1.53,1.905,0,66.346,53.077,65.275
0.0,48.0,100.0,0.0,100.0,557.955,0,797.495,488.073,794.228,46.108,65.382,69.532,65.58,43.891,1.531,1.904,0,66.346,53.077,65.365
0.0,0.0,60.0,40.0,60.0,555.695,0,794.665,477.641,532.254,53.104,66.784,69.485,65.657,50.888,1.511,1.903,0,66.346,53.077,65.452
0.0,8.0,81.719,18.281,81.719,560.064,0,800.133,480.98,759.834,61.993,65.705,69.46,66.271,59.776,1.527,1.905,0,66.346,53.077,65.506
0.0,56.0,100.0,0.0,100.0,557.966,0,797.509,488.081,794.24,48.028,65.686,69.447,65.924,45.811,1.531,1.904,0,66.346,53.077,65.67
0.0,8.0,68.0,32.0,68.0,555.954,0,794.988,471.754,641.664,51.694,66.557,69.407,65.915,49.478,1.519,1.904,0,66.346,53.077,65.876
0.0,0.0,78.531,21.468,78.531,560.048,0,800.112,478.456,742.535,62.324,66.139,69.382,66.485,60.107,1.526,1.905,0,66.346,53.077,65.887
0.0,48.0,100.0,0.0,100.0,557.973,0,797.518,488.087,794.249,55.192,65.764,69.376,66.167,52.975,1.531,1.904,0,66.346,53.077,65.749
0.0,16.26,76.0,24.0,76.0,556.389,0,795.534,474.028,720.936,50.965,66.04,69.344,65.956,48.749,1.525,1.904,0,66.346,53.077,65.698
0.0,0.0,78.198,21.802,78.198,559.985,0,800.034,478.166,740.365,60.972,65.933,69.319,66.298,58.755,1.525,1.905,0,66.346,53.077,65.66
0.0,44.115,100.0,0.0,100.0,557.974,0,797.518,488.087,794.251,59.257,65.751,69.313,66.01,57.04,1.531,1.904,0,66.346,53.077,65.737
0.0,26.978,84.0,16.0,84.0,557.156,0,796.495,480.647,765.901,48.364,65.947,69.284,65.897,46.148,1.529,1.904,0,66.346,53.077,65.814
0.0,0.0,52.666,47.334,52.666,559.6,0,799.552,494.659,407.524,58.18,67.529,69.254,66.477,55.964,1.5,1.905,0,66.346,53.077,65.87
0.0,27.503,100.0,0.0,100.0,558.622,0,798.329,488.588,795.059,60.853,65.919,69.251,66.477,58.636,1.531,1.905,0,66.346,53.077,65.905
0.0,43.503,100.0,0.0,100.0,557.953,0,797.493,488.071,794.226,46.178,66.021,69.238,66.197,43.961,1.531,1.904,0,66.346,53.077,66.008
0.0,0.0,52.0,48.0,52.0,555.5,0,794.42,493.231,389.169,54.585,67.656,69.206,66.354,52.37,1.499,1.903,0,66.346,53.077,66.041
0.0,13.052,86.427,13.573,86.427,559.815,0,799.821,484.403,777.089,61.876,66.067,69.199,66.711,59.659,1.529,1.905,0,66.346,53.077,65.976
0.0,61.052,100.0,0.0,100.0,557.96,0,797.5,488.076,794.233,47.269,65.942,69.199,66.311,45.053,1.531,1.904,0,66.346,53.077,65.928
0.0,13.052,68.0,32.0,68.0,555.954,0,794.988,471.754,641.664,51.437,66.643,69.169,66.192,49.221,1.519,1.904,0,66.346,53.077,66.039
