HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,71.394,28.606,71.394,560.135,0,800.221,474.793,684.035,61.673,66.555,69.154,66.781,59.456,1.521,1.905,0,66.346,53.077,66.113
0.0,45.069,100.0,0.0,100.0,558.006,0,797.558,488.111,794.292,59.691,65.951,69.158,66.448,57.474,1.531,1.904,0,66.346,53.077,65.938
0.0,29.069,82.676,17.324,82.676,557.023,0,796.326,479.482,760.477,47.75,65.977,69.134,66.152,45.534,1.528,1.904,0,66.346,53.077,65.828
0.0,0.0,45.31,54.69,45.31,557.043,0,796.352,504.715,238.07,57.772,68.124,69.109,66.632,55.557,1.487,1.904,0,66.346,53.077,65.816
0.0,24.0,93.31,6.69,93.31,559.173,0,799.019,487.363,790.036,61.53,65.97,69.111,66.683,59.313,1.53,1.905,0,66.346,53.077,65.935
0.0,40.0,100.0,0.0,100.0,557.955,0,797.495,488.073,794.228,47.276,65.942,69.106,66.285,45.059,1.531,1.904,0,66.346,53.077,65.929
0.0,0.0,52.0,48.0,52.0,555.5,0,794.42,493.231,389.169,55.634,67.606,69.08,66.359,53.419,1.499,1.903,0,66.346,53.077,66.071
0.0,16.0,78.943,21.057,78.943,557.358,0,796.747,476.772,741.912,61.96,66.38,69.078,66.578,59.743,1.527,1.904,0,66.346,53.077,66.18
0.0,48.0,40.0,60.0,40.0,557.726,0,797.208,529.139,148.031,46.18,68.515,69.075,67.045,43.964,1.483,1.904,0,66.346,53.077,66.058
0.0,0.0,43.612,56.388,43.612,557.767,0,797.259,511.169,205.57,53.781,68.261,69.048,67.816,51.565,1.485,1.904,0,66.346,53.077,65.995
0.0,11.88,87.213,12.787,87.213,559.767,0,799.762,484.868,779.2,62.111,65.864,69.043,67.348,59.894,1.529,1.905,0,66.346,53.077,65.78
0.0,59.88,100.0,0.0,100.0,557.959,0,797.5,488.076,794.232,46.025,65.631,69.043,66.46,43.808,1.531,1.904,0,66.346,53.077,65.617
0.0,11.88,68.0,32.0,68.0,555.954,0,794.988,471.754,641.664,50.594,66.275,69.011,66.067,48.378,1.519,1.904,0,66.346,53.077,65.621
0.0,0.0,64.338,35.663,64.338,560.095,0,800.172,476.515,598.268,61.321,66.437,68.997,66.676,59.105,1.514,1.905,0,66.346,53.077,65.573
0.0,40.0,100.0,0.0,100.0,558.091,0,797.664,488.176,794.397,60.144,65.665,69.003,66.231,57.927,1.531,1.904,0,66.346,53.077,65.651
0.0,27.137,84.0,16.0,84.0,557.156,0,796.495,480.647,765.901,49.099,65.744,68.986,65.924,46.882,1.529,1.904,0,66.346,53.077,65.614
0.0,0.0,61.102,38.898,61.102,559.16,0,799.001,478.868,551.519,58.416,66.636,68.966,66.275,56.2,1.511,1.905,0,66.346,53.077,65.59
0.0,32.0,100.0,0.0,100.0,558.156,0,797.746,488.228,794.478,60.468,65.57,68.969,66.072,58.251,1.531,1.904,0,66.346,53.077,65.556
0.0,32.0,92.0,8.0,92.0,557.651,0,797.115,485.691,786.331,49.273,65.583,68.958,65.793,47.056,1.531,1.904,0,66.346,53.077,65.537
0.0,0.0,67.727,32.273,67.727,559.271,0,799.14,474.239,641.691,57.91,66.178,68.941,65.97,55.694,1.518,1.905,0,66.346,53.077,65.5
0.0,32.0,100.0,0.0,100.0,558.035,0,797.595,488.134,794.328,60.257,65.546,68.943,65.828,58.04,1.531,1.904,0,66.346,53.077,65.532
0.0,32.07,93.946,6.054,93.946,557.749,0,797.238,486.487,789.057,49.62,65.488,68.931,65.657,47.403,1.531,1.904,0,66.346,53.077,65.452
0.0,0.0,73.568,26.432,73.568,559.381,0,799.279,474.947,704.174,58.008,65.91,68.912,65.81,55.791,1.523,1.905,0,66.346,53.077,65.504
0.0,32.0,100.0,0.0,100.0,557.991,0,797.54,488.101,794.272,60.26,65.585,68.914,65.727,58.043,1.531,1.904,0,66.346,53.077,65.571
0.0,35.893,93.946,6.054,93.946,557.749,0,797.238,486.487,789.057,48.449,65.464,68.904,65.62,46.233,1.531,1.904,0,66.346,53.077,65.428
0.0,0.0,63.815,36.185,63.815,558.58,0,798.278,475.807,589.642,56.664,66.293,68.886,65.818,54.447,1.514,1.905,0,66.346,53.077,65.375
0.0,24.83,100.0,0.0,100.0,558.098,0,797.674,488.184,794.406,60.477,65.32,68.889,65.705,58.26,1.531,1.904,0,66.346,53.077,65.305
0.0,40.83,100.0,0.0,100.0,557.953,0,797.491,488.071,794.225,47.393,65.358,68.885,65.499,45.177,1.531,1.904,0,66.346,53.077,65.343
0.0,0.0,56.508,43.492,56.508,556.831,0,796.087,484.028,477.861,55.276,66.809,68.865,65.693,53.061,1.507,1.904,0,66.346,53.077,65.441
0.0,19.722,100.0,0.0,100.0,558.411,0,798.065,488.425,794.797,60.508,65.32,68.868,65.765,58.292,1.531,1.905,0,66.346,53.077,65.305
0.0,50.427,100.0,0.0,100.0,557.953,0,797.491,488.071,794.225,45.304,65.213,68.866,65.49,43.087,1.531,1.904,0,66.346,53.077,65.197
0.0,2.427,60.0,40.0,60.0,555.695,0,794.665,477.641,532.254,52.392,66.416,68.842,65.486,50.177,1.511,1.903,0,66.346,53.077,65.22
0.0,4.22,78.751,21.249,78.751,560.119,0,800.202,478.672,743.97,61.546,65.54,68.84,66.077,59.329,1.526,1.905,0,66.346,53.077,65.29
0.0,52.22,100.0,0.0,100.0,557.972,0,797.516,488.087,794.249,50.73,65.382,68.845,65.709,48.513,1.531,1.904,0,66.346,53.077,65.368
0.0,16.649,69.595,30.405,69.595,556.019,0,795.069,471.618,660.327,49.378,65.907,68.82,65.576,47.162,1.521,1.904,0,66.346,53.077,65.312
0.0,0.0,56.0,44.0,56.0,560.781,0,801.029,487.983,472.345,60.027,66.703,68.807,66.422,57.811,1.505,1.906,0,66.346,53.077,65.239
0.0,33.017,100.0,0.0,100.0,558.39,0,798.039,488.409,794.77,60.128,65.137,68.813,66.023,57.911,1.531,1.905,0,66.346,53.077,65.122
0.0,33.017,92.0,8.0,92.0,557.652,0,797.115,485.691,786.331,46.776,64.963,68.798,65.487,44.56,1.531,1.904,0,66.346,53.077,64.91
0.0,0.0,44.0,56.0,44.0,555.137,0,793.964,507.521,211.411,56.083,67.718,68.775,65.658,53.867,1.487,1.903,0,66.346,53.077,64.806
0.0,16.0,88.319,11.681,88.319,559.666,0,799.635,485.448,781.827,61.758,64.777,68.78,65.849,59.541,1.529,1.905,0,66.346,53.077,64.686
0.0,48.0,100.0,0.0,100.0,557.958,0,797.498,488.074,794.232,45.595,64.594,68.779,65.204,43.378,1.531,1.904,0,66.346,53.077,64.577
0.0,0.0,60.0,40.0,60.0,555.695,0,794.663,477.641,532.254,52.679,65.853,68.756,65.007,50.463,1.511,1.903,0,66.346,53.077,64.421
0.0,0.0,76.0,24.0,76.0,560.208,0,800.312,476.835,725.27,62.689,64.677,68.757,65.62,60.473,1.524,1.905,0,66.346,53.077,64.255
0.0,48.0,100.0,0.0,100.0,557.98,0,797.526,488.092,794.26,54.9,64.205,68.765,64.919,52.683,1.531,1.904,0,66.346,53.077,64.187
0.0,16.0,76.0,24.0,76.0,556.389,0,795.534,474.03,720.936,50.605,64.615,68.748,64.562,48.389,1.525,1.904,0,66.346,53.077,64.187
0.0,0.0,69.638,30.362,69.638,559.918,0,799.95,474.457,664.872,60.11,64.864,68.741,65.134,57.894,1.519,1.905,0,66.346,53.077,64.077
0.0,40.0,100.0,0.0,100.0,558.019,0,797.574,488.122,794.307,59.114,63.95,68.747,64.643,56.898,1.531,1.904,0,66.346,53.077,63.931
0.0,19.922,84.0,16.0,84.0,557.156,0,796.495,480.647,765.901,51.492,64.026,68.735,64.251,49.275,1.529,1.904,0,66.346,53.077,63.838
0.0,0.0,83.055,16.945,83.055,559.726,0,799.711,481.823,765.292,59.374,63.856,68.726,64.362,57.157,1.528,1.905,0,66.346,53.077,63.637
0.0,40.0,100.0,0.0,100.0,557.963,0,797.505,488.078,794.237,58.702,63.457,68.73,63.953,56.486,1.531,1.904,0,66.346,53.077,63.435
0.0,18.37,86.379,13.621,86.379,557.355,0,796.743,482.504,773.962,51.856,63.383,68.718,63.638,49.639,1.53,1.904,0,66.346,53.077,63.226
0.0,0.0,90.604,9.396,90.604,559.159,0,799.001,486.24,785.895,59.302,62.985,68.711,63.576,57.086,1.53,1.905,0,66.346,53.077,62.89
0.0,43.818,100.0,0.0,100.0,557.956,0,797.496,488.073,794.228,57.806,62.756,68.716,63.175,55.59,1.531,1.904,0,66.346,53.077,62.732
0.0,34.085,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.733,62.779,68.719,62.947,53.517,1.531,1.904,0,66.346,53.077,62.754
0.0,21.921,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.393,62.814,68.719,62.863,53.177,1.531,1.904,0,66.346,53.077,62.79
0.0,21.497,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.732,62.947,68.719,62.867,53.516,1.531,1.904,0,66.346,53.077,62.924
0.0,25.153,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.724,63.042,68.721,62.936,53.508,1.531,1.904,0,66.346,53.077,63.019
0.0,25.388,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.453,63.213,68.723,63.036,53.237,1.531,1.904,0,66.346,53.077,63.191
0.0,24.431,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.401,63.316,68.725,63.163,53.185,1.531,1.904,0,66.346,53.077,63.294
0.0,25.268,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.448,63.371,68.726,63.261,53.231,1.531,1.904,0,66.346,53.077,63.349
0.0,26.16,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.354,63.46,68.729,63.344,53.137,1.531,1.904,0,66.346,53.077,63.438
0.0,25.857,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.275,63.438,68.731,63.406,53.059,1.531,1.904,0,66.346,53.077,63.416
0.0,26.139,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.296,63.419,68.731,63.419,53.08,1.531,1.904,0,66.346,53.077,63.397
0.0,26.742,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.233,63.319,68.732,63.395,53.016,1.531,1.904,0,66.346,53.077,63.296
0.0,26.269,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.119,63.289,68.733,63.343,52.903,1.531,1.904,0,66.346,53.077,63.266
0.0,25.959,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.211,63.272,68.735,63.309,52.994,1.531,1.904,0,66.346,53.077,63.249
0.0,27.988,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.408,63.284,68.738,63.29,53.191,1.531,1.904,0,66.346,53.077,63.262
0.0,30.264,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.412,63.335,68.74,63.299,53.196,1.531,1.904,0,66.346,53.077,63.313
0.0,30.766,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.317,63.373,68.743,63.329,53.1,1.531,1.904,0,66.346,53.077,63.351
0.0,30.793,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.29,63.43,68.745,63.369,53.073,1.531,1.904,0,66.346,53.077,63.408
0.0,31.283,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.297,63.355,68.747,63.387,53.081,1.531,1.904,0,66.346,53.077,63.333
0.0,32.12,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.366,63.294,68.749,63.353,53.149,1.531,1.904,0,66.346,53.077,63.272
0.0,33.943,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.484,63.24,68.752,63.306,53.267,1.531,1.904,0,66.346,53.077,63.217
0.0,35.88,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.476,63.236,68.754,63.268,53.26,1.531,1.904,0,66.346,53.077,63.213
0.0,36.398,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.366,63.173,68.756,63.237,53.15,1.531,1.904,0,66.346,53.077,63.15
0.0,36.208,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.284,63.115,68.758,63.186,53.068,1.531,1.904,0,66.346,53.077,63.092
0.0,36.025,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.213,63.078,68.759,63.137,52.997,1.531,1.904,0,66.346,53.077,63.055
0.0,35.819,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.192,63.028,68.759,63.093,52.975,1.531,1.904,0,66.346,53.077,63.004
0.0,36.466,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.305,62.943,68.761,63.037,53.088,1.531,1.904,0,66.346,53.077,62.919
0.0,38.38,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.375,62.834,68.762,62.957,53.158,1.531,1.904,0,66.346,53.077,62.809
0.0,39.188,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.27,62.79,68.764,62.876,53.053,1.531,1.904,0,66.346,53.077,62.766
0.0,38.675,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.157,62.739,68.766,62.817,52.941,1.531,1.904,0,66.346,53.077,62.714
0.0,38.024,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.089,62.703,68.767,62.765,52.872,1.531,1.904,0,66.346,53.077,62.678
0.0,37.607,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.068,62.617,68.768,62.71,52.851,1.531,1.904,0,66.346,53.077,62.592
0.0,37.666,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.079,62.591,68.768,62.65,52.863,1.531,1.904,0,66.346,53.077,62.565
0.0,37.735,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.005,62.559,68.768,62.611,52.788,1.531,1.904,0,66.346,53.077,62.533
0.0,36.439,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.794,62.507,68.767,62.57,52.578,1.531,1.904,0,66.346,53.077,62.481
0.0,33.728,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.601,62.452,68.766,62.521,52.384,1.531,1.904,0,66.346,53.077,62.426
0.0,31.205,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.51,62.415,68.764,62.473,52.294,1.531,1.904,0,66.346,53.077,62.389
0.0,29.162,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.421,62.363,68.761,62.429,52.205,1.531,1.904,0,66.346,53.077,62.337
0.0,26.877,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.359,62.309,68.758,62.379,52.142,1.531,1.904,0,66.346,53.077,62.283
0.0,25.288,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.442,62.255,68.755,62.327,52.225,1.531,1.904,0,66.346,53.077,62.228
0.0,25.035,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.515,62.218,68.751,62.278,52.298,1.531,1.904,0,66.346,53.077,62.191
0.0,24.274,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.511,62.151,68.748,62.23,52.295,1.531,1.904,0,66.346,53.077,62.124
0.0,23.393,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.556,62.063,68.746,62.165,52.34,1.531,1.904,0,66.346,53.077,62.036
0.0,23.038,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.644,61.971,68.745,62.085,52.428,1.531,1.904,0,66.346,53.077,61.943
0.0,23.234,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.752,61.932,68.746,62.012,52.535,1.531,1.904,0,66.346,53.077,61.904
0.0,23.856,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.866,61.832,68.749,61.945,52.65,1.531,1.904,0,66.346,53.077,61.804
0.0,24.721,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.956,61.754,68.752,61.862,52.739,1.531,1.904,0,66.346,53.077,61.726
0.0,25.272,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.936,61.701,68.757,61.789,52.72,1.531,1.904,0,66.346,53.077,61.672
0.0,24.602,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.849,61.615,68.761,61.72,52.633,1.531,1.904,0,66.346,53.077,61.586
0.0,23.567,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.812,61.525,68.766,61.639,52.596,1.531,1.904,0,66.346,53.077,61.495
0.0,22.975,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.843,61.451,68.772,61.557,52.627,1.531,1.904,0,66.346,53.077,61.421
0.0,23.05,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.896,61.364,68.777,61.478,52.679,1.531,1.904,0,66.346,53.077,61.334
0.0,23.327,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.951,61.275,68.781,61.393,52.734,1.531,1.904,0,66.346,53.077,61.244
0.0,23.844,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.003,61.166,68.784,61.3,52.787,1.531,1.904,0,66.346,53.077,61.135
0.0,24.173,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.975,61.14,68.786,61.218,52.758,1.531,1.904,0,66.346,53.077,61.109
0.0,23.591,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.902,61.059,68.785,61.157,52.686,1.531,1.904,0,66.346,53.077,61.027
0.0,22.808,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.88,61.017,68.782,61.091,52.663,1.531,1.904,0,66.346,53.077,60.985
0.0,22.479,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.908,60.933,68.779,61.031,52.692,1.531,1.904,0,66.346,53.077,60.901
0.0,22.581,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.935,60.875,68.774,60.961,52.718,1.531,1.904,0,66.346,53.077,60.843
0.0,22.672,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.967,60.804,68.769,60.896,52.75,1.531,1.904,0,66.346,53.077,60.772
0.0,23.059,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.019,60.782,68.763,60.839,52.803,1.531,1.904,0,66.346,53.077,60.75
0.0,23.47,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.001,60.699,68.757,60.788,52.785,1.531,1.904,0,66.346,53.077,60.666
0.0,22.982,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.918,60.69,68.75,60.735,52.701,1.531,1.904,0,66.346,53.077,60.657
0.0,22.096,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.886,60.611,68.742,60.693,52.67,1.531,1.904,0,66.346,53.077,60.577
0.0,21.752,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.913,60.568,68.735,60.635,52.696,1.531,1.904,0,66.346,53.077,60.534
0.0,21.79,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.933,60.516,68.728,60.586,52.716,1.531,1.904,0,66.346,53.077,60.482
0.0,21.881,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.976,60.476,68.721,60.536,52.759,1.531,1.904,0,66.346,53.077,60.442
0.0,22.372,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.023,60.506,68.716,60.509,52.807,1.531,1.904,0,66.346,53.077,60.472
0.0,22.674,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.994,60.481,68.712,60.504,52.777,1.531,1.904,0,66.346,53.077,60.447
0.0,22.165,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.927,60.412,68.71,60.475,52.711,1.531,1.904,0,66.346,53.077,60.378
0.0,21.501,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.917,60.338,68.708,60.421,52.7,1.531,1.904,0,66.346,53.077,60.304
0.0,21.356,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.939,60.3,68.708,60.365,52.722,1.531,1.904,0,66.346,53.077,60.265
0.0,21.369,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.946,60.23,68.71,60.312,52.73,1.531,1.904,0,66.346,53.077,60.195
0.0,21.371,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.977,60.221,68.712,60.262,52.761,1.531,1.904,0,66.346,53.077,60.186
0.0,21.772,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.028,60.241,68.716,60.245,52.812,1.531,1.904,0,66.346,53.077,60.206
0.0,22.184,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.016,60.193,68.721,60.232,52.799,1.531,1.904,0,66.346,53.077,60.158
0.0,21.855,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.951,60.187,68.727,60.208,52.734,1.531,1.904,0,66.346,53.077,60.151
0.0,21.206,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.929,60.174,68.735,60.195,52.713,1.531,1.904,0,66.346,53.077,60.139
0.0,21.049,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.965,60.092,68.744,60.165,52.748,1.531,1.904,0,66.346,53.077,60.057
0.0,21.266,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.975,60.002,68.755,60.102,52.758,1.531,1.904,0,66.346,53.077,59.966
0.0,21.242,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.986,59.895,68.768,60.02,52.77,1.531,1.904,0,66.346,53.077,59.858
0.0,21.469,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.013,59.833,68.784,59.933,52.797,1.531,1.904,0,66.346,53.077,59.797
0.0,21.58,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.98,59.812,68.804,59.872,52.764,1.531,1.904,0,66.346,53.077,59.775
0.0,21.061,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.925,59.81,68.827,59.838,52.709,1.531,1.904,0,66.346,53.077,59.773
0.0,20.492,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.916,59.828,68.851,59.827,52.699,1.531,1.904,0,66.346,53.077,59.791
0.0,20.379,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,59.799,68.878,59.822,52.746,1.531,1.904,0,66.346,53.077,59.762
0.0,20.745,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.982,59.764,68.906,59.801,52.765,1.531,1.904,0,66.346,53.077,59.726
0.0,20.757,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.985,59.679,68.936,59.761,52.768,1.531,1.904,0,66.346,53.077,59.641
0.0,20.836,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.981,59.622,68.966,59.701,52.765,1.531,1.904,0,66.346,53.077,59.584
0.0,20.41,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.871,59.52,68.996,59.633,52.655,1.531,1.904,0,66.346,53.077,59.481
0.0,18.847,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.751,59.442,69.027,59.55,52.534,1.531,1.904,0,66.346,53.077,59.403
0.0,17.25,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.695,59.403,69.057,59.48,52.479,1.531,1.904,0,66.346,53.077,59.364
0.0,16.172,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.698,59.37,69.086,59.431,52.481,1.531,1.904,0,66.346,53.077,59.33
0.0,15.605,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.725,59.288,69.116,59.379,52.509,1.531,1.904,0,66.346,53.077,59.247
0.0,15.276,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.754,59.164,69.146,59.298,52.538,1.531,1.904,0,66.346,53.077,59.123
0.0,15.021,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.781,59.082,69.176,59.201,52.564,1.531,1.904,0,66.346,53.077,59.041
0.0,14.723,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.77,59.094,69.207,59.137,52.554,1.531,1.904,0,66.346,53.077,59.052
0.0,13.995,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.737,59.052,69.236,59.106,52.521,1.531,1.904,0,66.346,53.077,59.01
0.0,13.151,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.728,58.948,69.264,59.051,52.512,1.531,1.904,0,66.346,53.077,58.906
0.0,12.54,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.746,58.858,69.291,58.972,52.529,1.531,1.904,0,66.346,53.077,58.815
0.0,12.162,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.761,58.705,69.317,58.873,52.545,1.531,1.904,0,66.346,53.077,58.661
0.0,11.753,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.769,58.555,69.341,58.741,52.552,1.531,1.904,0,66.346,53.077,58.511
0.0,11.369,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.795,58.49,69.363,58.619,52.578,1.531,1.904,0,66.346,53.077,58.446
0.0,11.176,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.803,58.469,69.383,58.542,52.587,1.531,1.904,0,66.346,53.077,58.424
0.0,10.75,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.799,58.486,69.402,58.506,52.583,1.531,1.904,0,66.346,53.077,58.441
0.0,10.476,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.864,58.457,69.42,58.489,52.648,1.531,1.904,0,66.346,53.077,58.412
0.0,10.974,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.944,58.42,69.437,58.462,52.728,1.531,1.904,0,66.346,53.077,58.374
0.0,11.473,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,58.384,69.452,58.429,52.746,1.531,1.904,0,66.346,53.077,58.338
0.0,11.426,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.938,58.366,69.464,58.4,52.721,1.531,1.904,0,66.346,53.077,58.32
0.0,11.173,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,58.284,69.472,58.363,52.745,1.531,1.904,0,66.346,53.077,58.238
0.0,11.463,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.001,58.208,69.476,58.299,52.784,1.531,1.904,0,66.346,53.077,58.161
0.0,11.693,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.992,58.166,69.479,58.236,52.776,1.531,1.904,0,66.346,53.077,58.119
0.0,11.478,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.953,58.193,69.48,58.202,52.736,1.531,1.904,0,66.346,53.077,58.147
0.0,11.025,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.939,58.264,69.479,58.215,52.722,1.531,1.904,0,66.346,53.077,58.218
0.0,10.921,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.973,58.29,69.476,58.25,52.757,1.531,1.904,0,66.346,53.077,58.243
0.0,11.237,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.007,58.288,69.47,58.271,52.79,1.531,1.904,0,66.346,53.077,58.243
0.0,11.494,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.014,58.341,69.463,58.294,52.798,1.531,1.904,0,66.346,53.077,58.295
0.0,11.711,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.06,58.268,69.456,58.306,52.844,1.531,1.904,0,66.346,53.077,58.222
0.0,12.343,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.085,58.174,69.449,58.26,52.868,1.531,1.904,0,66.346,53.077,58.127
0.0,12.484,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.027,58.136,69.443,58.203,52.81,1.531,1.904,0,66.346,53.077,58.089
0.0,11.902,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.971,58.006,69.439,58.137,52.755,1.531,1.904,0,66.346,53.077,57.959
0.0,11.401,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.947,57.849,69.436,58.027,52.73,1.531,1.904,0,66.346,53.077,57.801
0.0,11.024,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.928,57.578,69.436,57.865,52.712,1.531,1.904,0,66.346,53.077,57.529
0.0,10.625,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.895,57.219,69.44,57.616,52.678,1.531,1.904,0,66.346,53.077,57.168
0.0,9.819,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.795,57.011,69.446,57.337,52.579,1.531,1.904,0,66.346,53.077,56.96
0.0,8.337,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.73,57.005,69.455,57.149,52.513,1.531,1.904,0,66.346,53.077,56.954
0.0,7.412,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.759,57.189,69.465,57.113,52.542,1.531,1.904,0,66.346,53.077,57.139
0.0,7.316,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.828,57.31,69.477,57.189,52.611,1.531,1.904,0,66.346,53.077,57.26
0.0,7.652,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.899,57.431,69.49,57.285,52.683,1.531,1.904,0,66.346,53.077,57.382
0.0,8.085,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.94,57.555,69.504,57.396,52.723,1.531,1.904,0,66.346,53.077,57.506
0.0,8.296,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.955,57.748,69.518,57.531,52.739,1.531,1.904,0,66.346,53.077,57.7
0.0,8.375,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.971,57.851,69.531,57.68,52.755,1.531,1.904,0,66.346,53.077,57.803
0.0,8.523,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.995,57.94,69.544,57.796,52.779,1.531,1.904,0,66.346,53.077,57.892
0.0,8.819,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.04,58.0,69.556,57.892,52.823,1.531,1.904,0,66.346,53.077,57.952
0.0,0.0,60.0,40.0,60.0,234.504,0,671.218,404.971,449.476,62.149,61.783,69.566,58.319,60.659,0.654,0.959,0,0.0,0.0,57.942
0.0,0.0,12.0,88.0,12.0,45.825,0,431.49,393.656,26.4,60.995,68.986,69.707,61.969,60.36,0.142,0.318,0,0.0,0.0,57.908
0.0,0.0,0.0,100.0,0.0,0.29,0,39.693,13.294,26.4,60.761,61.91,69.989,63.628,60.598,0.016,0.02,0,0.0,0.0,57.84
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.646,57.753,57.103,63.59,60.624,0.009,0.0,0,0.0,0.0,57.753
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.636,57.616,57.102,63.547,60.633,0.009,0.0,0,0.0,0.0,57.616
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.642,57.456,57.101,63.503,60.642,0.009,0.0,0,0.0,0.0,57.456
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.65,57.244,57.1,63.457,60.65,0.009,0.0,0,0.0,0.0,57.244
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.659,57.087,57.099,63.411,60.659,0.009,0.0,0,0.0,0.0,57.087
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.667,57.043,57.098,63.364,60.667,0.009,0.0,0,0.0,0.0,57.043
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.675,56.929,57.097,63.317,60.675,0.009,0.0,0,0.0,0.0,56.929
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.683,56.819,57.096,63.27,60.683,0.009,0.0,0,0.0,0.0,56.819
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.691,56.662,57.095,63.222,60.691,0.009,0.0,0,0.0,0.0,56.662
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.698,56.53,57.095,63.173,60.698,0.009,0.0,0,0.0,0.0,56.53
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.706,56.424,57.093,63.123,60.706,0.009,0.0,0,0.0,0.0,56.424
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.713,56.235,57.092,63.073,60.713,0.009,0.0,0,0.0,0.0,56.235
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.72,56.069,57.091,63.022,60.72,0.009,0.0,0,0.0,0.0,56.069
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.727,55.858,57.09,62.97,60.727,0.009,0.0,0,0.0,0.0,55.858
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.734,55.687,57.089,62.917,60.734,0.009,0.0,0,0.0,0.0,55.687
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.741,55.586,57.088,62.864,60.741,0.009,0.0,0,0.0,0.0,55.586
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.747,55.599,57.087,62.81,60.747,0.009,0.0,0,0.0,0.0,55.599
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.753,55.474,57.086,62.756,60.753,0.009,0.0,0,0.0,0.0,55.474
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.759,55.359,57.085,62.702,60.759,0.009,0.0,0,0.0,0.0,55.359
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.765,55.252,57.083,62.647,60.765,0.009,0.0,0,0.0,0.0,55.252
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.771,55.127,57.082,62.592,60.771,0.009,0.0,0,0.0,0.0,55.127
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.776,55.031,57.081,62.537,60.776,0.009,0.0,0,0.0,0.0,55.031
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.781,54.995,57.08,62.481,60.781,0.009,0.0,0,0.0,0.0,54.995
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.787,54.812,57.079,62.426,60.787,0.009,0.0,0,0.0,0.0,54.812
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.791,54.706,57.077,62.369,60.791,0.009,0.0,0,0.0,0.0,54.706
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.796,54.652,57.076,62.312,60.796,0.009,0.0,0,0.0,0.0,54.652
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.801,54.549,57.075,62.255,60.801,0.009,0.0,0,0.0,0.0,54.549
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.805,54.489,57.074,62.198,60.805,0.009,0.0,0,0.0,0.0,54.489
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.809,54.4,57.073,62.141,60.809,0.009,0.0,0,0.0,0.0,54.4
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.813,54.422,57.072,62.083,60.813,0.009,0.0,0,0.0,0.0,54.422
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.817,54.445,57.071,62.027,60.817,0.009,0.0,0,0.0,0.0,54.445
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.821,54.448,57.07,61.971,60.821,0.009,0.0,0,0.0,0.0,54.448
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.824,54.397,57.069,61.915,60.824,0.009,0.0,0,0.0,0.0,54.397
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.827,54.425,57.068,61.859,60.827,0.009,0.0,0,0.0,0.0,54.425
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.83,54.381,57.067,61.804,60.83,0.009,0.0,0,0.0,0.0,54.381
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.833,54.359,57.066,61.749,60.833,0.009,0.0,0,0.0,0.0,54.359
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.836,54.31,57.066,61.694,60.836,0.009,0.0,0,0.0,0.0,54.31
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.838,54.254,57.065,61.64,60.838,0.009,0.0,0,0.0,0.0,54.254
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.841,54.219,57.064,61.585,60.841,0.009,0.0,0,0.0,0.0,54.219
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.843,54.115,57.063,61.53,60.843,0.009,0.0,0,0.0,0.0,54.115
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.845,54.102,57.063,61.475,60.845,0.009,0.0,0,0.0,0.0,54.102
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.847,54.101,57.062,61.421,60.847,0.009,0.0,0,0.0,0.0,54.101
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.849,54.179,57.062,61.367,60.849,0.009,0.0,0,0.0,0.0,54.179
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.85,54.32,57.062,61.314,60.85,0.009,0.0,0,0.0,0.0,54.32
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.851,54.439,57.061,61.262,60.851,0.009,0.0,0,0.0,0.0,54.439
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.853,54.386,57.061,61.212,60.853,0.009,0.0,0,0.0,0.0,54.386
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.854,54.323,57.061,61.161,60.854,0.009,0.0,0,0.0,0.0,54.323
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.855,54.348,57.061,61.111,60.855,0.009,0.0,0,0.0,0.0,54.348
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.855,54.412,57.061,61.061,60.855,0.009,0.0,0,0.0,0.0,54.412
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.856,54.648,57.061,61.012,60.856,0.009,0.0,0,0.0,0.0,54.648
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.856,54.811,57.062,60.965,60.856,0.009,0.0,0,0.0,0.0,54.811
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.857,54.888,57.062,60.92,60.857,0.009,0.0,0,0.0,0.0,54.888
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.857,54.962,57.063,60.876,60.857,0.009,0.0,0,0.0,0.0,54.962
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.857,54.971,57.064,60.832,60.857,0.009,0.0,0,0.0,0.0,54.971
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.857,54.923,57.064,60.788,60.857,0.009,0.0,0,0.0,0.0,54.923
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.856,54.837,57.065,60.745,60.856,0.009,0.0,0,0.0,0.0,54.837
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.856,54.729,57.066,60.701,60.856,0.009,0.0,0,0.0,0.0,54.729
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.855,54.638,57.067,60.657,60.855,0.009,0.0,0,0.0,0.0,54.638
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.855,54.532,57.068,60.612,60.855,0.009,0.0,0,0.0,0.0,54.532
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.854,54.424,57.069,60.567,60.854,0.009,0.0,0,0.0,0.0,54.424
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.853,54.298,57.07,60.521,60.853,0.009,0.0,0,0.0,0.0,54.298
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.852,54.236,57.07,60.475,60.852,0.009,0.0,0,0.0,0.0,54.236
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.851,54.168,57.068,60.428,60.851,0.009,0.0,0,0.0,0.0,54.168
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.849,54.078,57.067,60.382,60.849,0.009,0.0,0,0.0,0.0,54.078
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.848,54.021,57.065,60.335,60.848,0.009,0.0,0,0.0,0.0,54.021
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.846,53.948,57.063,60.288,60.846,0.009,0.0,0,0.0,0.0,53.948
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.845,53.95,57.061,60.241,60.845,0.009,0.0,0,0.0,0.0,53.95
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.843,54.114,57.059,60.195,60.843,0.009,0.0,0,0.0,0.0,54.114
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.841,54.304,57.057,60.15,60.841,0.009,0.0,0,0.0,0.0,54.304
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.839,54.326,57.055,60.107,60.839,0.009,0.0,0,0.0,0.0,54.326
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.836,54.276,57.054,60.065,60.836,0.009,0.0,0,0.0,0.0,54.276
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.834,54.174,57.052,60.022,60.834,0.009,0.0,0,0.0,0.0,54.174
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.831,54.031,57.05,59.978,60.831,0.009,0.0,0,0.0,0.0,54.031
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.829,53.932,57.048,59.933,60.829,0.009,0.0,0,0.0,0.0,53.932
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.826,53.907,57.046,59.889,60.826,0.009,0.0,0,0.0,0.0,53.907
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.823,53.891,57.044,59.845,60.823,0.009,0.0,0,0.0,0.0,53.891
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.82,53.842,57.043,59.801,60.82,0.009,0.0,0,0.0,0.0,53.842
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.817,53.768,57.041,59.756,60.817,0.009,0.0,0,0.0,0.0,53.768
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.814,53.793,57.039,59.712,60.814,0.009,0.0,0,0.0,0.0,53.793
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.81,53.801,57.037,59.668,60.81,0.009,0.0,0,0.0,0.0,53.801
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.807,53.754,57.035,59.625,60.807,0.009,0.0,0,0.0,0.0,53.754
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.803,53.649,57.033,59.581,60.803,0.009,0.0,0,0.0,0.0,53.649
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.8,53.589,57.031,59.537,60.8,0.009,0.0,0,0.0,0.0,53.589
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.796,53.508,57.029,59.493,60.796,0.009,0.0,0,0.0,0.0,53.508
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.792,53.306,57.027,59.448,60.792,0.009,0.0,0,0.0,0.0,53.306
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.788,53.082,57.025,59.402,60.788,0.009,0.0,0,0.0,0.0,53.082
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.783,52.992,57.023,59.355,60.783,0.009,0.0,0,0.0,0.0,52.992
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.779,52.974,57.021,59.308,60.779,0.009,0.0,0,0.0,0.0,52.974
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.774,52.892,57.019,59.261,60.774,0.009,0.0,0,0.0,0.0,52.892
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.77,52.831,57.017,59.213,60.77,0.009,0.0,0,0.0,0.0,52.831
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.765,52.794,57.015,59.166,60.765,0.009,0.0,0,0.0,0.0,52.794
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.76,52.762,57.012,59.119,60.76,0.009,0.0,0,0.0,0.0,52.762
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.755,52.636,57.01,59.072,60.755,0.009,0.0,0,0.0,0.0,52.636
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.75,52.34,57.008,59.023,60.75,0.009,0.0,0,0.0,0.0,52.34
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.745,52.167,57.006,58.973,60.745,0.009,0.0,0,0.0,0.0,52.167
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.739,52.233,57.003,58.923,60.739,0.009,0.0,0,0.0,0.0,52.233
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.734,52.353,57.001,58.874,60.734,0.009,0.0,0,0.0,0.0,52.353
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.728,52.241,56.999,58.826,60.728,0.009,0.0,0,0.0,0.0,52.241
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.722,51.985,56.997,58.776,60.722,0.009,0.0,0,0.0,0.0,51.985
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.716,51.995,56.994,58.726,60.716,0.009,0.0,0,0.0,0.0,51.995
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.71,52.261,56.992,58.677,60.71,0.009,0.0,0,0.0,0.0,52.261
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.704,52.616,56.99,58.63,60.704,0.009,0.0,0,0.0,0.0,52.616
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.698,53.024,56.988,58.587,60.698,0.009,0.0,0,0.0,0.0,53.024
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.691,53.051,56.986,58.546,60.691,0.009,0.0,0,0.0,0.0,53.051
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.685,53.072,56.984,58.505,60.685,0.009,0.0,0,0.0,0.0,53.072
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.678,53.116,56.982,58.465,60.678,0.009,0.0,0,0.0,0.0,53.116
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.671,53.409,56.98,58.426,60.671,0.009,0.0,0,0.0,0.0,53.409
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.664,53.759,56.978,58.39,60.664,0.009,0.0,0,0.0,0.0,53.759
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.658,54.009,56.977,58.356,60.658,0.009,0.0,0,0.0,0.0,54.009
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.651,54.132,56.975,58.324,60.651,0.009,0.0,0,0.0,0.0,54.132
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.643,54.174,56.974,58.294,60.643,0.009,0.0,0,0.0,0.0,54.174
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.636,54.19,56.972,58.263,60.636,0.009,0.0,0,0.0,0.0,54.19
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.629,54.258,56.971,58.233,60.629,0.009,0.0,0,0.0,0.0,54.258
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.622,54.269,56.969,58.204,60.622,0.009,0.0,0,0.0,0.0,54.269
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.614,54.22,56.968,58.175,60.614,0.009,0.0,0,0.0,0.0,54.22
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.607,54.161,56.966,58.145,60.607,0.009,0.0,0,0.0,0.0,54.161
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.599,54.21,56.964,58.116,60.599,0.009,0.0,0,0.0,0.0,54.21
