HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.941,49.166,60.787,49.169,76.941,0.009,0.0,0.001,0.0,0.0,49.166
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.839,49.222,60.773,49.169,76.839,0.009,0.0,0.001,0.0,0.0,49.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.738,49.178,60.759,49.169,76.738,0.009,0.0,0.001,0.0,0.0,49.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.637,49.203,60.745,49.169,76.637,0.009,0.0,0.001,0.0,0.0,49.203
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.536,49.195,60.731,49.17,76.536,0.009,0.0,0.001,0.0,0.0,49.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.436,49.124,60.717,49.17,76.436,0.009,0.0,0.001,0.0,0.0,49.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.337,49.168,60.704,49.169,76.337,0.009,0.0,0.001,0.0,0.0,49.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.237,49.077,60.69,49.169,76.237,0.009,0.0,0.001,0.0,0.0,49.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.138,49.079,60.677,49.168,76.138,0.009,0.0,0.001,0.0,0.0,49.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.039,49.05,60.664,49.167,76.039,0.009,0.0,0.001,0.0,0.0,49.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.941,49.044,60.651,49.166,75.941,0.009,0.0,0.001,0.0,0.0,49.044
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.843,49.08,60.638,49.165,75.843,0.009,0.0,0.001,0.0,0.0,49.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.746,49.018,60.625,49.164,75.746,0.009,0.0,0.001,0.0,0.0,49.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.648,49.041,60.613,49.163,75.648,0.009,0.0,0.001,0.0,0.0,49.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.551,49.047,60.601,49.162,75.551,0.009,0.0,0.001,0.0,0.0,49.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.455,49.032,60.588,49.161,75.455,0.009,0.0,0.001,0.0,0.0,49.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.359,48.964,60.576,49.16,75.359,0.009,0.0,0.001,0.0,0.0,48.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.263,48.955,60.564,49.158,75.263,0.009,0.0,0.001,0.0,0.0,48.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.167,48.938,60.552,49.156,75.167,0.009,0.0,0.001,0.0,0.0,48.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.072,48.988,60.54,49.154,75.072,0.009,0.0,0.001,0.0,0.0,48.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.977,48.929,60.529,49.153,74.977,0.009,0.0,0.001,0.0,0.0,48.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.883,48.933,60.517,49.151,74.883,0.009,0.0,0.001,0.0,0.0,48.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.789,48.973,60.506,49.149,74.789,0.009,0.0,0.001,0.0,0.0,48.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.695,48.911,60.495,49.147,74.695,0.009,0.0,0.001,0.0,0.0,48.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.601,48.883,60.483,49.145,74.601,0.009,0.0,0.001,0.0,0.0,48.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.508,48.932,60.472,49.143,74.508,0.009,0.0,0.001,0.0,0.0,48.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.415,48.941,60.461,49.141,74.415,0.009,0.0,0.001,0.0,0.0,48.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.323,48.891,60.45,49.139,74.323,0.009,0.0,0.001,0.0,0.0,48.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.231,48.851,60.44,49.137,74.231,0.009,0.0,0.001,0.0,0.0,48.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.139,48.847,60.429,49.134,74.139,0.009,0.0,0.001,0.0,0.0,48.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.048,48.85,60.419,49.131,74.048,0.009,0.0,0.001,0.0,0.0,48.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.956,48.801,60.408,49.129,73.956,0.009,0.0,0.001,0.0,0.0,48.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.865,48.776,60.398,49.126,73.865,0.009,0.0,0.001,0.0,0.0,48.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.775,48.792,60.387,49.123,73.775,0.009,0.0,0.001,0.0,0.0,48.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.685,48.778,60.377,49.12,73.685,0.009,0.0,0.001,0.0,0.0,48.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.595,48.792,60.367,49.117,73.595,0.009,0.0,0.001,0.0,0.0,48.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.505,48.778,60.357,49.114,73.505,0.009,0.0,0.001,0.0,0.0,48.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.416,48.791,60.347,49.111,73.416,0.009,0.0,0.001,0.0,0.0,48.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.327,48.808,60.338,49.108,73.327,0.009,0.0,0.001,0.0,0.0,48.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.239,48.878,60.328,49.105,73.239,0.009,0.0,0.001,0.0,0.0,48.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.15,48.853,60.319,49.103,73.15,0.009,0.0,0.001,0.0,0.0,48.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.062,48.861,60.309,49.101,73.062,0.009,0.0,0.001,0.0,0.0,48.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.975,48.913,60.3,49.099,72.975,0.009,0.0,0.001,0.0,0.0,48.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.887,48.953,60.29,49.098,72.887,0.009,0.0,0.001,0.0,0.0,48.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.8,48.956,60.281,49.096,72.8,0.009,0.0,0.001,0.0,0.0,48.956
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.714,48.988,60.272,49.095,72.714,0.009,0.0,0.001,0.0,0.0,48.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.627,48.993,60.263,49.094,72.627,0.009,0.0,0.001,0.0,0.0,48.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.541,48.992,60.254,49.093,72.541,0.009,0.0,0.001,0.0,0.0,48.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.455,48.992,60.245,49.092,72.455,0.009,0.0,0.001,0.0,0.0,48.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.37,48.993,60.237,49.092,72.37,0.009,0.0,0.001,0.0,0.0,48.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.285,48.977,60.228,49.091,72.285,0.009,0.0,0.001,0.0,0.0,48.977
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.2,48.958,60.219,49.09,72.2,0.009,0.0,0.001,0.0,0.0,48.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.115,48.94,60.211,49.088,72.115,0.009,0.0,0.001,0.0,0.0,48.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.031,48.939,60.202,49.087,72.031,0.009,0.0,0.001,0.0,0.0,48.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.947,48.905,60.194,49.086,71.947,0.009,0.0,0.001,0.0,0.0,48.905
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.864,48.933,60.186,49.084,71.864,0.009,0.0,0.001,0.0,0.0,48.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.78,48.939,60.177,49.083,71.78,0.009,0.0,0.001,0.0,0.0,48.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.697,48.922,60.169,49.081,71.697,0.009,0.0,0.001,0.0,0.0,48.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.614,48.92,60.161,49.08,71.614,0.009,0.0,0.001,0.0,0.0,48.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.532,48.919,60.153,49.079,71.532,0.009,0.0,0.001,0.0,0.0,48.919
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.45,48.936,60.145,49.077,71.45,0.009,0.0,0.001,0.0,0.0,48.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.368,48.939,60.137,49.076,71.368,0.009,0.0,0.001,0.0,0.0,48.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.286,48.921,60.13,49.075,71.286,0.009,0.0,0.001,0.0,0.0,48.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.205,48.935,60.122,49.073,71.205,0.009,0.0,0.001,0.0,0.0,48.935
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.124,48.954,60.114,49.072,71.124,0.009,0.0,0.001,0.0,0.0,48.954
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.044,48.957,60.106,49.071,71.044,0.009,0.0,0.001,0.0,0.0,48.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.963,48.94,60.099,49.07,70.963,0.009,0.0,0.001,0.0,0.0,48.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.883,48.938,60.091,49.069,70.883,0.009,0.0,0.001,0.0,0.0,48.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.804,48.938,60.084,49.068,70.804,0.009,0.0,0.001,0.0,0.0,48.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.724,48.939,60.077,49.067,70.724,0.009,0.0,0.001,0.0,0.0,48.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.645,48.921,60.069,49.065,70.645,0.009,0.0,0.001,0.0,0.0,48.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.566,48.938,60.062,49.064,70.566,0.009,0.0,0.001,0.0,0.0,48.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.487,48.874,60.055,49.063,70.487,0.009,0.0,0.001,0.0,0.0,48.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.409,48.881,60.048,49.061,70.409,0.009,0.0,0.001,0.0,0.0,48.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.331,48.868,60.04,49.059,70.331,0.009,0.0,0.001,0.0,0.0,48.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.253,48.882,60.033,49.058,70.253,0.009,0.0,0.001,0.0,0.0,48.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.175,48.886,60.026,49.056,70.175,0.009,0.0,0.001,0.0,0.0,48.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.098,48.852,60.02,49.055,70.098,0.009,0.0,0.001,0.0,0.0,48.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.021,48.849,60.013,49.053,70.021,0.009,0.0,0.001,0.0,0.0,48.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.945,48.8,60.006,49.051,69.945,0.009,0.0,0.001,0.0,0.0,48.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.868,48.797,59.999,49.049,69.868,0.009,0.0,0.001,0.0,0.0,48.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.792,48.7,59.992,49.046,69.792,0.009,0.0,0.001,0.0,0.0,48.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.716,48.623,59.985,49.043,69.716,0.009,0.0,0.001,0.0,0.0,48.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,48.535,59.979,49.039,69.641,0.009,0.0,0.001,0.0,0.0,48.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.565,48.461,59.972,49.034,69.565,0.009,0.0,0.001,0.0,0.0,48.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.49,48.387,59.965,49.029,69.49,0.009,0.0,0.001,0.0,0.0,48.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.415,48.364,59.959,49.023,69.415,0.009,0.0,0.001,0.0,0.0,48.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.341,48.333,59.952,49.017,69.341,0.009,0.0,0.001,0.0,0.0,48.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.266,48.23,59.945,49.011,69.266,0.009,0.0,0.001,0.0,0.0,48.23
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.192,48.203,59.939,49.003,69.192,0.009,0.0,0.001,0.0,0.0,48.203
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.118,48.122,59.932,48.996,69.118,0.009,0.0,0.001,0.0,0.0,48.122
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.045,48.045,59.926,48.988,69.045,0.009,0.0,0.001,0.0,0.0,48.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.971,48.006,59.919,48.98,68.971,0.009,0.0,0.001,0.0,0.0,48.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.898,47.969,59.913,48.971,68.898,0.009,0.0,0.001,0.0,0.0,47.969
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.825,47.967,59.906,48.962,68.825,0.009,0.0,0.001,0.0,0.0,47.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.753,47.92,59.9,48.953,68.753,0.009,0.0,0.001,0.0,0.0,47.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.68,47.864,59.894,48.943,68.68,0.009,0.0,0.001,0.0,0.0,47.864
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.608,47.826,59.887,48.934,68.608,0.009,0.0,0.001,0.0,0.0,47.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.536,47.792,59.881,48.924,68.536,0.009,0.0,0.001,0.0,0.0,47.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.464,47.722,59.875,48.913,68.464,0.009,0.0,0.001,0.0,0.0,47.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.393,47.699,59.869,48.903,68.393,0.009,0.0,0.001,0.0,0.0,47.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.322,47.633,59.863,48.892,68.322,0.009,0.0,0.001,0.0,0.0,47.633
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.251,47.575,59.856,48.88,68.251,0.009,0.0,0.001,0.0,0.0,47.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.18,47.555,59.85,48.869,68.18,0.009,0.0,0.001,0.0,0.0,47.555
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.109,47.489,59.844,48.857,68.109,0.009,0.0,0.001,0.0,0.0,47.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.039,47.431,59.838,48.844,68.039,0.009,0.0,0.001,0.0,0.0,47.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.969,47.412,59.832,48.832,67.969,0.009,0.0,0.001,0.0,0.0,47.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.898,47.33,59.826,48.819,67.898,0.009,0.0,0.001,0.0,0.0,47.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.829,47.255,59.82,48.805,67.829,0.009,0.0,0.001,0.0,0.0,47.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.759,47.181,59.814,48.791,67.759,0.009,0.0,0.001,0.0,0.0,47.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.69,47.174,59.808,48.777,67.69,0.009,0.0,0.001,0.0,0.0,47.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.621,47.128,59.802,48.762,67.621,0.009,0.0,0.001,0.0,0.0,47.128
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.552,47.07,59.796,48.748,67.552,0.009,0.0,0.001,0.0,0.0,47.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.483,47.099,59.79,48.733,67.483,0.009,0.0,0.001,0.0,0.0,47.099
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.414,47.056,59.784,48.718,67.414,0.009,0.0,0.001,0.0,0.0,47.056
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.346,47.016,59.778,48.703,67.346,0.009,0.0,0.001,0.0,0.0,47.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.278,46.979,59.772,48.688,67.278,0.009,0.0,0.001,0.0,0.0,46.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.21,46.975,59.767,48.673,67.21,0.009,0.0,0.001,0.0,0.0,46.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.142,46.994,59.761,48.658,67.142,0.009,0.0,0.001,0.0,0.0,46.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.074,46.948,59.755,48.643,67.074,0.009,0.0,0.001,0.0,0.0,46.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.007,46.908,59.749,48.627,67.007,0.009,0.0,0.001,0.0,0.0,46.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.94,46.871,59.744,48.612,66.94,0.009,0.0,0.001,0.0,0.0,46.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.873,46.867,59.738,48.596,66.873,0.009,0.0,0.001,0.0,0.0,46.867
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.806,46.867,59.732,48.581,66.806,0.009,0.0,0.001,0.0,0.0,46.867
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.739,46.884,59.727,48.566,66.739,0.009,0.0,0.001,0.0,0.0,46.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.673,46.887,59.721,48.551,66.673,0.009,0.0,0.001,0.0,0.0,46.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.606,46.874,59.716,48.536,66.606,0.009,0.0,0.001,0.0,0.0,46.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.54,46.772,59.71,48.521,66.54,0.009,0.0,0.001,0.0,0.0,46.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.474,46.742,59.705,48.505,66.474,0.009,0.0,0.001,0.0,0.0,46.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.409,46.743,59.699,48.489,66.409,0.009,0.0,0.001,0.0,0.0,46.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.343,46.711,59.694,48.474,66.343,0.009,0.0,0.001,0.0,0.0,46.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.278,46.675,59.688,48.458,66.278,0.009,0.0,0.001,0.0,0.0,46.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.213,46.622,59.683,48.442,66.213,0.009,0.0,0.001,0.0,0.0,46.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.148,46.601,59.678,48.425,66.148,0.009,0.0,0.001,0.0,0.0,46.601
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.083,46.532,59.672,48.409,66.083,0.009,0.0,0.001,0.0,0.0,46.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.018,46.574,59.667,48.392,66.018,0.009,0.0,0.001,0.0,0.0,46.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.954,46.55,59.662,48.376,65.954,0.009,0.0,0.001,0.0,0.0,46.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.889,46.513,59.656,48.36,65.889,0.009,0.0,0.001,0.0,0.0,46.513
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.825,46.476,59.651,48.343,65.825,0.009,0.0,0.001,0.0,0.0,46.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.761,46.456,59.646,48.326,65.761,0.009,0.0,0.001,0.0,0.0,46.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.698,46.44,59.64,48.31,65.698,0.009,0.0,0.001,0.0,0.0,46.44
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.634,46.373,59.635,48.293,65.634,0.009,0.0,0.001,0.0,0.0,46.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.571,46.316,59.63,48.275,65.571,0.009,0.0,0.001,0.0,0.0,46.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.507,46.278,59.625,48.258,65.507,0.009,0.0,0.001,0.0,0.0,46.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.444,46.241,59.62,48.24,65.444,0.009,0.0,0.001,0.0,0.0,46.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.381,46.238,59.614,48.222,65.381,0.009,0.0,0.001,0.0,0.0,46.238
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.319,46.221,59.609,48.204,65.319,0.009,0.0,0.001,0.0,0.0,46.221
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.256,46.236,59.604,48.187,65.256,0.009,0.0,0.001,0.0,0.0,46.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.194,46.224,59.599,48.169,65.194,0.009,0.0,0.001,0.0,0.0,46.224
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.131,46.188,59.594,48.152,65.131,0.009,0.0,0.001,0.0,0.0,46.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.069,46.185,59.589,48.134,65.069,0.009,0.0,0.001,0.0,0.0,46.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.007,46.136,59.584,48.117,65.007,0.009,0.0,0.001,0.0,0.0,46.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.945,46.131,59.579,48.099,64.945,0.009,0.0,0.001,0.0,0.0,46.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.884,46.084,59.574,48.081,64.884,0.009,0.0,0.001,0.0,0.0,46.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.822,46.026,59.569,48.063,64.822,0.009,0.0,0.001,0.0,0.0,46.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.761,46.039,59.564,48.045,64.761,0.009,0.0,0.001,0.0,0.0,46.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.7,45.976,59.559,48.027,64.7,0.009,0.0,0.001,0.0,0.0,45.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.639,45.968,59.554,48.009,64.639,0.009,0.0,0.001,0.0,0.0,45.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.578,45.938,59.549,47.991,64.578,0.009,0.0,0.001,0.0,0.0,45.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.518,45.867,59.544,47.972,64.518,0.009,0.0,0.001,0.0,0.0,45.867
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.457,45.862,59.539,47.953,64.457,0.009,0.0,0.001,0.0,0.0,45.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.397,45.781,59.534,47.934,64.397,0.009,0.0,0.001,0.0,0.0,45.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.336,45.738,59.529,47.915,64.336,0.009,0.0,0.001,0.0,0.0,45.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.276,45.686,59.524,47.895,64.276,0.009,0.0,0.001,0.0,0.0,45.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.216,45.664,59.519,47.876,64.216,0.009,0.0,0.001,0.0,0.0,45.664
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.157,45.63,59.514,47.856,64.157,0.009,0.0,0.001,0.0,0.0,45.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.097,45.61,59.51,47.836,64.097,0.009,0.0,0.001,0.0,0.0,45.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.038,45.592,59.505,47.816,64.038,0.009,0.0,0.001,0.0,0.0,45.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.978,45.574,59.5,47.796,63.978,0.009,0.0,0.001,0.0,0.0,45.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.919,45.557,59.495,47.776,63.919,0.009,0.0,0.001,0.0,0.0,45.557
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.86,45.524,59.49,47.756,63.86,0.009,0.0,0.001,0.0,0.0,45.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.801,45.455,59.485,47.736,63.801,0.009,0.0,0.001,0.0,0.0,45.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.742,45.397,59.481,47.716,63.742,0.009,0.0,0.001,0.0,0.0,45.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.684,45.392,59.476,47.695,63.684,0.009,0.0,0.001,0.0,0.0,45.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.625,45.362,59.471,47.674,63.625,0.009,0.0,0.001,0.0,0.0,45.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.567,45.308,59.466,47.654,63.567,0.009,0.0,0.001,0.0,0.0,45.308
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.509,45.286,59.461,47.633,63.509,0.009,0.0,0.001,0.0,0.0,45.286
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.451,45.269,59.457,47.612,63.451,0.009,0.0,0.001,0.0,0.0,45.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.393,45.218,59.452,47.591,63.393,0.009,0.0,0.001,0.0,0.0,45.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.335,45.196,59.447,47.569,63.335,0.009,0.0,0.001,0.0,0.0,45.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.277,45.163,59.442,47.548,63.277,0.009,0.0,0.001,0.0,0.0,45.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.22,45.126,59.438,47.527,63.22,0.009,0.0,0.001,0.0,0.0,45.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.163,45.105,59.433,47.505,63.163,0.009,0.0,0.001,0.0,0.0,45.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.105,45.118,59.428,47.484,63.105,0.009,0.0,0.001,0.0,0.0,45.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.048,45.169,59.424,47.463,63.048,0.009,0.0,0.001,0.0,0.0,45.169
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.991,45.226,59.419,47.443,62.991,0.009,0.0,0.001,0.0,0.0,45.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.934,45.2,59.414,47.423,62.934,0.009,0.0,0.001,0.0,0.0,45.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.877,45.163,59.41,47.403,62.877,0.009,0.0,0.001,0.0,0.0,45.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.821,45.125,59.405,47.383,62.821,0.009,0.0,0.001,0.0,0.0,45.125
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.764,45.121,59.401,47.363,62.764,0.009,0.0,0.001,0.0,0.0,45.121
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.708,45.122,59.396,47.343,62.708,0.009,0.0,0.001,0.0,0.0,45.122
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.652,45.124,59.391,47.323,62.652,0.009,0.0,0.001,0.0,0.0,45.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.596,45.073,59.387,47.303,62.596,0.009,0.0,0.001,0.0,0.0,45.073
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.54,45.083,59.383,47.283,62.54,0.009,0.0,0.001,0.0,0.0,45.083
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.484,45.088,59.378,47.264,62.484,0.009,0.0,0.001,0.0,0.0,45.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.428,45.04,59.374,47.244,62.428,0.009,0.0,0.001,0.0,0.0,45.04
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.373,44.983,59.369,47.224,62.373,0.009,0.0,0.001,0.0,0.0,44.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.317,44.978,59.365,47.204,62.317,0.009,0.0,0.001,0.0,0.0,44.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.262,44.963,59.36,47.184,62.262,0.009,0.0,0.001,0.0,0.0,44.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.207,44.925,59.355,47.164,62.207,0.009,0.0,0.001,0.0,0.0,44.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.152,45.003,59.351,47.145,62.152,0.009,0.0,0.001,0.0,0.0,45.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.097,45.016,59.347,47.126,62.097,0.009,0.0,0.001,0.0,0.0,45.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.042,44.996,59.342,47.107,62.042,0.009,0.0,0.001,0.0,0.0,44.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.988,45.043,59.338,47.088,61.988,0.009,0.0,0.001,0.0,0.0,45.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.933,45.068,59.334,47.07,61.933,0.009,0.0,0.001,0.0,0.0,45.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.879,45.053,59.329,47.052,61.879,0.009,0.0,0.001,0.0,0.0,45.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.825,45.032,59.325,47.034,61.825,0.009,0.0,0.001,0.0,0.0,45.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.771,45.062,59.321,47.016,61.771,0.009,0.0,0.001,0.0,0.0,45.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.717,45.117,59.316,46.999,61.717,0.009,0.0,0.001,0.0,0.0,45.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.663,45.124,59.312,46.982,61.663,0.009,0.0,0.001,0.0,0.0,45.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.609,45.091,59.308,46.966,61.609,0.009,0.0,0.001,0.0,0.0,45.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.556,45.054,59.303,46.949,61.556,0.009,0.0,0.001,0.0,0.0,45.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.502,45.033,59.299,46.932,61.502,0.009,0.0,0.001,0.0,0.0,45.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.449,45.033,59.295,46.915,61.449,0.009,0.0,0.001,0.0,0.0,45.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.396,44.999,59.291,46.898,61.396,0.009,0.0,0.001,0.0,0.0,44.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.343,45.027,59.287,46.881,61.343,0.009,0.0,0.001,0.0,0.0,45.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.29,45.048,59.282,46.865,61.29,0.009,0.0,0.001,0.0,0.0,45.048
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.237,45.071,59.278,46.848,61.237,0.009,0.0,0.001,0.0,0.0,45.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.184,44.94,59.274,46.832,61.184,0.009,0.0,0.001,0.0,0.0,44.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.132,44.921,59.27,46.815,61.132,0.009,0.0,0.001,0.0,0.0,44.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.08,44.924,59.266,46.798,61.08,0.009,0.0,0.001,0.0,0.0,44.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.028,44.924,59.261,46.782,61.028,0.009,0.0,0.001,0.0,0.0,44.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.975,44.926,59.257,46.765,60.975,0.009,0.0,0.001,0.0,0.0,44.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.923,44.877,59.253,46.749,60.923,0.009,0.0,0.001,0.0,0.0,44.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.872,44.838,59.249,46.732,60.872,0.009,0.0,0.001,0.0,0.0,44.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.82,44.802,59.245,46.715,60.82,0.009,0.0,0.001,0.0,0.0,44.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.768,44.783,59.24,46.698,60.768,0.009,0.0,0.001,0.0,0.0,44.783
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.717,44.731,59.236,46.68,60.717,0.009,0.0,0.001,0.0,0.0,44.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.666,44.743,59.232,46.663,60.666,0.009,0.0,0.001,0.0,0.0,44.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.614,44.683,59.228,46.646,60.614,0.009,0.0,0.001,0.0,0.0,44.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.563,44.606,59.224,46.628,60.563,0.009,0.0,0.001,0.0,0.0,44.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.512,44.619,59.22,46.61,60.512,0.009,0.0,0.001,0.0,0.0,44.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.461,44.49,59.215,46.592,60.461,0.009,0.0,0.001,0.0,0.0,44.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.411,44.471,59.211,46.573,60.411,0.009,0.0,0.001,0.0,0.0,44.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.36,44.474,59.207,46.554,60.36,0.009,0.0,0.001,0.0,0.0,44.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.31,44.473,59.203,46.536,60.31,0.009,0.0,0.001,0.0,0.0,44.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.259,44.49,59.199,46.517,60.259,0.009,0.0,0.001,0.0,0.0,44.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.209,44.492,59.195,46.499,60.209,0.009,0.0,0.001,0.0,0.0,44.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.159,44.509,59.191,46.481,60.159,0.009,0.0,0.001,0.0,0.0,44.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.109,44.478,59.186,46.464,60.109,0.009,0.0,0.001,0.0,0.0,44.478
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.053,70.604,72.591,48.237,76.95,0.075,0.188,0.067,83.062,66.45,44.491
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,66.127,67.361,72.597,58.478,65.693,0.235,0.796,0.187,100.0,80.0,44.446
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,62.354,65.61,72.585,64.093,61.328,0.528,1.746,0.311,100.0,80.0,44.405
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,66.833,65.682,72.483,65.38,64.907,0.979,3.082,0.533,100.0,80.0,44.402
0,0.0,40.0,60.0,40.0,3587.12,384.189,3162.861,2477.006,858.843,68.475,65.165,72.324,65.289,65.371,1.693,4.71,0.356,98.615,78.892,44.387
0,0.0,40.0,60.0,40.0,3218.21,360.614,3021.938,2392.21,819.1,68.533,65.056,72.253,65.109,65.16,1.641,4.433,0.343,95.481,76.384,44.352
0,0.0,40.0,60.0,40.0,2939.25,351.59,2894.443,2323.798,782.378,68.336,65.021,72.19,65.04,65.06,1.643,4.237,0.34,93.129,74.503,44.347
0,0.0,40.0,60.0,40.0,2574.19,338.914,2711.984,2226.418,729.187,68.123,65.024,72.132,65.025,65.028,1.652,3.97,0.336,89.856,71.885,44.365
0,0.0,40.0,60.0,40.0,2181.7,315.289,2501.805,2106.966,667.633,67.891,65.036,72.08,65.032,65.029,1.641,3.647,0.327,85.88,68.704,44.353
0,0.0,40.0,60.0,40.0,1862.09,290.694,2309.771,1994.291,610.907,67.677,65.04,72.032,65.037,65.034,1.63,3.36,0.318,82.271,65.817,44.283
0,0.0,40.0,60.0,40.0,1577.39,268.93,2113.408,1879.152,551.94,67.493,65.097,71.99,65.068,65.049,1.621,3.082,0.312,78.725,62.98,44.289
0,0.0,40.0,60.0,40.0,1331.78,252.346,1913.982,1759.463,491.235,67.373,65.21,71.956,65.146,65.101,1.609,2.82,0.313,75.366,60.293,44.341
0,0.0,40.0,60.0,40.0,1126.7,241.162,1707.033,1637.791,420.763,67.336,65.497,71.938,65.303,65.198,1.594,2.583,0.321,72.37,57.896,44.383
0,0.0,40.0,60.0,40.0,974.672,235.649,1499.876,1530.753,327.122,67.533,66.294,71.936,65.798,65.46,1.574,2.39,0.336,70.164,56.132,44.337
0,0.0,40.0,60.0,40.0,863.819,233.973,1304.556,1434.581,240.712,68.058,67.262,71.943,66.524,65.976,1.562,2.231,0.356,68.608,54.887,44.33
0,0.0,40.092,59.908,40.092,772.35,233.341,1115.836,1343.237,161.431,68.805,68.421,71.962,67.423,66.652,1.553,2.089,0.379,67.447,53.957,44.298
0,0.0,42.694,57.306,42.694,712.999,232.107,997.589,1282.297,158.234,69.639,68.06,71.972,68.011,67.397,1.537,2.003,0.395,66.765,53.412,44.296
0,0.0,45.387,54.613,45.387,712.259,232.609,996.378,1276.172,215.871,70.093,66.399,71.952,67.53,67.832,1.53,2.002,0.398,66.754,53.403,44.229
0,0.0,47.756,52.244,47.756,712.358,233.195,996.639,1270.298,274.968,69.683,64.715,71.933,66.294,67.419,1.527,2.002,0.401,66.754,53.403,44.238
0,0.0,49.484,50.516,49.484,712.42,233.618,996.804,1265.915,321.499,68.571,63.37,71.911,64.881,66.307,1.526,2.002,0.403,66.754,53.403,44.193
0,0.0,50.66,49.34,50.66,712.444,233.882,996.868,1263.104,354.253,67.23,62.415,71.881,63.637,64.966,1.527,2.002,0.404,66.754,53.403,44.171
0,0.0,51.547,48.453,51.547,712.453,234.061,996.892,1261.163,379.298,66.0,61.661,71.843,62.643,63.736,1.528,2.002,0.405,66.754,53.403,44.12
0,0.0,52.348,47.652,52.348,712.46,234.205,996.912,1259.59,402.054,64.986,60.985,71.796,61.825,62.722,1.529,2.002,0.406,66.754,53.403,44.113
0,0.0,53.139,46.861,53.139,712.467,234.327,996.929,1258.236,424.547,64.146,60.317,71.743,61.098,61.882,1.53,2.002,0.406,66.754,53.403,44.112
0,0.0,53.911,46.089,53.911,712.393,234.404,996.732,1257.374,445.372,63.406,59.723,71.685,60.423,61.142,1.53,2.002,0.407,66.754,53.403,44.179
0,0.0,54.638,45.362,54.638,712.389,234.395,996.721,1257.476,462.938,62.733,59.183,71.622,59.823,60.468,1.528,2.002,0.407,66.754,53.403,44.156
0,0.0,55.315,44.685,55.315,712.397,234.375,996.743,1257.7,479.327,62.124,58.678,71.555,59.269,59.86,1.526,2.002,0.407,66.754,53.403,44.136
0,0.0,55.944,44.056,55.944,712.404,234.347,996.762,1258.016,494.555,61.566,58.181,71.484,58.749,59.302,1.524,2.002,0.407,66.754,53.403,44.069
0,0.0,56.524,43.476,56.524,712.411,234.312,996.781,1258.409,508.513,61.042,57.732,71.411,58.256,58.778,1.523,2.002,0.406,66.754,53.403,44.027
0,0.0,57.05,42.95,57.05,712.417,234.272,996.797,1258.849,521.115,60.55,57.339,71.335,57.807,58.286,1.521,2.002,0.406,66.754,53.403,44.021
0,0.0,57.531,42.469,57.531,707.196,234.628,983.147,1254.843,522.889,60.115,57.083,71.251,57.436,57.842,1.524,1.996,0.408,66.754,53.403,44.089
0,0.0,57.995,42.005,57.995,699.7,235.107,964.292,1249.255,520.263,59.765,56.82,71.166,57.142,57.475,1.527,1.989,0.411,66.754,53.403,44.065
0,0.0,58.466,41.534,58.466,686.309,235.607,943.42,1243.16,515.928,59.478,56.585,71.082,56.876,57.174,1.531,1.98,0.414,66.754,53.403,44.074
0,0.0,58.924,41.076,58.924,666.064,235.776,920.596,1235.981,509.573,59.209,56.386,71.001,56.643,56.912,1.534,1.969,0.416,66.722,53.377,44.109
0,0.0,59.359,40.641,59.359,643.966,235.268,896.6,1227.357,501.595,58.963,56.212,70.922,56.442,56.681,1.534,1.955,0.418,66.626,53.301,44.149
0,0.0,59.777,40.223,59.777,621.216,234.621,871.658,1218.283,492.126,58.745,56.015,70.846,56.255,56.48,1.534,1.94,0.42,66.519,53.215,44.106
0,0.0,60.179,39.821,60.179,598.123,233.868,846.018,1208.896,481.388,58.541,55.803,70.773,56.06,56.294,1.534,1.924,0.422,66.404,53.123,44.0
0,0.0,60.557,39.443,60.557,574.975,233.016,819.977,1199.276,469.466,58.337,55.66,70.703,55.875,56.108,1.534,1.909,0.424,66.282,53.026,43.968
0,0.0,60.906,39.094,60.906,554.764,232.042,797.208,1190.629,459.128,58.142,55.568,70.637,55.735,55.931,1.532,1.894,0.425,66.157,52.925,44.016
0,0.0,61.241,38.759,61.241,554.744,231.833,797.477,1191.319,465.839,57.984,55.343,70.579,55.586,55.779,1.531,1.893,0.425,66.141,52.913,44.056
0,0.0,61.572,38.428,61.572,554.745,231.785,797.479,1192.213,472.206,57.832,55.115,70.522,55.395,55.628,1.531,1.893,0.424,66.141,52.913,44.076
0,0.0,61.875,38.125,61.875,554.746,231.74,797.481,1193.046,478.041,57.653,54.904,70.464,55.187,55.449,1.53,1.893,0.424,66.141,52.913,44.094
0,0.0,62.136,37.865,62.136,554.748,231.701,797.482,1193.766,483.03,57.453,54.713,70.406,54.982,55.249,1.53,1.893,0.424,66.141,52.913,44.095
0,0.0,62.355,37.645,62.355,554.749,231.668,797.484,1194.382,487.242,57.25,54.567,70.348,54.796,55.046,1.53,1.893,0.423,66.141,52.913,44.127
0,0.0,62.546,37.454,62.546,554.75,231.638,797.486,1194.92,490.892,57.06,54.435,70.29,54.637,54.856,1.529,1.893,0.423,66.141,52.913,44.149
0,0.0,62.721,37.279,62.721,554.75,231.611,797.486,1195.418,494.22,56.893,54.302,70.232,54.493,54.689,1.529,1.893,0.423,66.141,52.913,44.15
0,0.0,62.885,37.115,62.885,554.751,231.585,797.486,1195.888,497.348,56.742,54.176,70.173,54.356,54.539,1.529,1.893,0.423,66.141,52.913,44.152
0,0.0,63.038,36.962,63.038,554.751,231.56,797.488,1196.328,500.25,56.603,54.027,70.115,54.22,54.399,1.529,1.893,0.422,66.141,52.913,44.103
0,0.0,63.175,36.825,63.175,554.752,231.537,797.488,1196.73,502.869,56.465,53.893,70.057,54.08,54.261,1.529,1.893,0.422,66.141,52.913,44.064
0,0.0,63.294,36.706,63.294,554.752,231.518,797.488,1197.075,505.108,56.326,53.773,69.999,53.946,54.123,1.528,1.893,0.422,66.141,52.913,44.026
0,0.0,63.392,36.608,63.392,554.753,231.502,797.489,1197.363,506.964,56.192,53.709,69.941,53.833,53.989,1.528,1.893,0.422,66.141,52.913,44.056
0,0.0,63.476,36.524,63.476,554.753,231.488,797.489,1197.61,508.552,56.075,53.629,69.883,53.746,53.871,1.528,1.893,0.422,66.141,52.913,44.047
0,0.0,63.556,36.444,63.556,554.753,231.474,797.489,1197.847,510.067,55.978,53.524,69.825,53.655,53.774,1.528,1.893,0.422,66.141,52.913,43.993
0,0.0,63.632,36.368,63.632,554.753,231.461,797.489,1198.074,511.511,55.887,53.462,69.767,53.566,53.683,1.528,1.893,0.422,66.141,52.913,44.003
0,0.0,63.698,36.302,63.698,554.753,231.45,797.489,1198.271,512.751,55.799,53.392,69.71,53.492,53.595,1.528,1.893,0.422,66.141,52.913,43.99
0,0.0,63.755,36.245,63.755,554.754,231.44,797.489,1198.442,513.832,55.719,53.335,69.656,53.422,53.516,1.528,1.893,0.421,66.141,52.913,43.987
0,0.0,63.807,36.193,63.807,554.754,231.431,797.489,1198.597,514.8,55.648,53.298,69.611,53.364,53.444,1.528,1.893,0.421,66.141,52.913,44.003
0,0.0,63.854,36.146,63.854,554.754,231.423,797.489,1198.738,515.684,55.587,53.271,69.581,53.321,53.384,1.528,1.893,0.421,66.141,52.913,44.024
0,0.0,63.9,36.1,63.9,554.754,231.415,797.489,1198.877,516.551,55.539,53.219,69.568,53.282,53.336,1.528,1.893,0.421,66.141,52.913,43.995
0,0.0,63.947,36.053,63.947,554.754,231.407,797.489,1199.018,517.429,55.497,53.144,69.568,53.228,53.293,1.528,1.893,0.421,66.141,52.913,43.924
0,0.0,63.988,36.012,63.988,554.754,231.4,797.491,1199.143,518.206,55.447,53.106,69.578,53.171,53.243,1.528,1.893,0.421,66.141,52.913,43.899
0,0.0,64.018,35.982,64.018,554.754,231.395,797.491,1199.231,518.753,55.393,53.082,69.596,53.129,53.189,1.528,1.893,0.421,66.141,52.913,43.881
0,0.0,64.039,35.961,64.039,554.754,231.391,797.491,1199.296,519.16,55.348,53.087,69.62,53.104,53.144,1.527,1.893,0.421,66.141,52.913,43.896
0,0.0,64.062,35.938,64.062,554.754,231.387,797.491,1199.364,519.577,55.318,53.085,69.649,53.095,53.114,1.527,1.893,0.421,66.141,52.913,43.898
0,0.0,64.09,35.91,64.09,554.754,231.382,797.491,1199.451,520.117,55.303,53.079,69.683,53.088,53.099,1.527,1.893,0.421,66.141,52.913,43.899
0,0.0,64.126,35.874,64.126,554.754,231.376,797.491,1199.558,520.775,55.294,53.06,69.72,53.079,53.09,1.527,1.893,0.421,66.141,52.913,43.883
0,0.0,64.163,35.837,64.163,554.754,231.369,797.491,1199.671,521.469,55.285,53.029,69.757,53.061,53.081,1.527,1.893,0.421,66.141,52.913,43.85
0,0.0,64.197,35.803,64.197,554.754,231.363,797.491,1199.774,522.106,55.269,52.973,69.793,53.029,53.065,1.527,1.893,0.421,66.141,52.913,43.779
0,0.0,64.223,35.777,64.223,554.754,231.359,797.491,1199.854,522.59,55.241,52.972,69.824,52.996,53.038,1.527,1.893,0.421,66.141,52.913,43.785
0,0.0,64.238,35.762,64.238,554.754,231.356,797.491,1199.899,522.87,55.211,52.995,69.85,52.988,53.008,1.527,1.893,0.421,66.141,52.913,43.822
0,0.0,64.251,35.749,64.251,554.754,231.353,797.491,1199.942,523.125,55.197,53.008,69.872,52.996,52.993,1.527,1.893,0.421,66.141,52.913,43.842
0,0.0,64.274,35.726,64.274,554.754,231.349,797.491,1200.01,523.545,55.198,53.012,69.89,53.004,52.995,1.527,1.893,0.421,66.141,52.913,43.861
0,0.0,64.305,35.695,64.305,554.754,231.344,797.491,1200.105,524.128,55.205,52.986,69.902,53.002,53.001,1.527,1.893,0.421,66.141,52.913,43.845
0,0.0,64.339,35.661,64.339,554.754,231.338,797.491,1200.207,524.751,55.205,52.987,69.908,52.993,53.002,1.527,1.893,0.421,66.141,52.913,43.876
0,0.0,64.368,35.632,64.368,554.754,231.333,797.491,1200.297,525.291,55.199,52.972,69.908,52.986,52.996,1.527,1.893,0.421,66.141,52.913,43.879
0,0.0,64.393,35.607,64.393,554.754,231.328,797.491,1200.375,525.761,55.192,52.987,69.904,52.981,52.988,1.527,1.893,0.421,66.141,52.913,43.927
0,0.0,64.417,35.583,64.417,554.754,231.324,797.491,1200.448,526.203,55.187,52.986,69.898,52.985,52.984,1.527,1.893,0.421,66.141,52.913,43.952
0,0.0,64.442,35.558,64.442,554.754,231.319,797.491,1200.528,526.682,55.187,52.947,69.891,52.977,52.984,1.527,1.893,0.421,66.141,52.913,43.921
0,0.0,64.469,35.531,64.469,554.754,231.314,797.491,1200.609,527.176,55.181,52.914,69.883,52.951,52.977,1.527,1.893,0.42,66.141,52.913,43.9
0,0.0,64.488,35.512,64.488,554.754,231.311,797.491,1200.668,527.53,55.162,52.888,69.877,52.924,52.958,1.527,1.893,0.42,66.141,52.913,43.882
0,0.0,64.497,35.503,64.497,554.754,231.309,797.491,1200.695,527.694,55.136,52.871,69.873,52.9,52.933,1.527,1.893,0.42,66.141,52.913,43.866
0,0.0,64.499,35.501,64.499,554.755,231.309,797.491,1200.704,527.74,55.111,52.824,69.871,52.873,52.908,1.527,1.893,0.42,66.141,52.913,43.798
0,0.0,64.498,35.502,64.498,554.755,231.309,797.491,1200.698,527.711,55.084,52.809,69.873,52.841,52.881,1.527,1.893,0.42,66.141,52.913,43.774
0,0.0,64.49,35.51,64.49,554.755,231.311,797.491,1200.674,527.567,55.055,52.792,69.878,52.819,52.851,1.527,1.893,0.42,66.141,52.913,43.738
0,0.0,64.479,35.522,64.479,554.755,231.313,797.491,1200.639,527.352,55.031,52.822,69.886,52.811,52.827,1.527,1.893,0.42,66.141,52.913,43.768
0,0.0,64.468,35.532,64.468,554.755,231.315,797.491,1200.607,527.166,55.019,52.813,69.898,52.816,52.816,1.527,1.893,0.42,66.141,52.913,43.74
0,0.0,64.466,35.534,64.466,554.755,231.315,797.491,1200.6,527.116,55.019,52.838,69.911,52.82,52.815,1.527,1.893,0.42,66.141,52.913,43.767
0,0.0,64.469,35.531,64.469,554.755,231.314,797.491,1200.609,527.169,55.023,52.847,69.924,52.834,52.82,1.527,1.893,0.42,66.141,52.913,43.777
0,0.0,64.477,35.524,64.477,554.755,231.313,797.491,1200.633,527.315,55.032,52.768,69.937,52.822,52.829,1.527,1.893,0.42,66.141,52.913,43.658
0,0.0,64.485,35.515,64.485,554.754,231.312,797.491,1200.658,527.468,55.026,52.789,69.951,52.794,52.822,1.527,1.893,0.42,66.141,52.913,43.691
0,0.0,64.48,35.52,64.48,554.755,231.312,797.491,1200.644,527.386,55.008,52.803,69.964,52.796,52.804,1.527,1.893,0.42,66.141,52.913,43.701
0,0.0,64.472,35.528,64.472,554.755,231.314,797.491,1200.617,527.226,55.001,52.811,69.976,52.802,52.798,1.527,1.893,0.42,66.141,52.913,43.699
0,0.0,64.47,35.53,64.47,554.755,231.314,797.491,1200.61,527.187,55.005,52.826,69.987,52.81,52.801,1.527,1.893,0.42,66.141,52.913,43.714
0,0.0,64.473,35.527,64.473,554.755,231.314,797.491,1200.623,527.252,55.012,52.871,69.995,52.83,52.809,1.527,1.893,0.42,66.141,52.913,43.782
0,0.0,64.482,35.518,64.482,554.754,231.312,797.491,1200.649,527.421,55.029,52.886,70.002,52.858,52.825,1.527,1.893,0.42,66.141,52.913,43.809
0,0.0,64.5,35.5,64.5,554.754,231.309,797.491,1200.705,527.757,55.052,52.854,70.006,52.866,52.849,1.527,1.893,0.42,66.141,52.913,43.776
0,0.0,64.522,35.478,64.522,554.754,231.305,797.491,1200.774,528.165,55.064,52.848,70.007,52.857,52.861,1.527,1.893,0.42,66.141,52.913,43.787
0,0.0,64.537,35.463,64.537,554.754,231.302,797.491,1200.82,528.438,55.063,52.842,70.005,52.851,52.859,1.527,1.893,0.42,66.141,52.913,43.792
0,0.0,64.544,35.456,64.544,554.755,231.301,797.491,1200.841,528.572,55.056,52.802,70.001,52.836,52.852,1.527,1.893,0.42,66.141,52.913,43.741
0,0.0,64.547,35.453,64.547,554.755,231.3,797.491,1200.85,528.623,55.043,52.815,69.995,52.819,52.84,1.527,1.893,0.42,66.141,52.913,43.767
0,0.0,64.543,35.457,64.543,554.755,231.301,797.491,1200.839,528.558,55.029,52.821,69.989,52.82,52.825,1.527,1.893,0.42,66.141,52.913,43.775
0,0.0,64.54,35.46,64.54,554.755,231.302,797.491,1200.829,528.495,55.024,52.786,69.983,52.812,52.82,1.527,1.893,0.42,66.141,52.913,43.722
0,0.0,64.54,35.461,64.54,554.755,231.302,797.491,1200.827,528.484,55.017,52.814,69.977,52.804,52.813,1.527,1.893,0.42,66.141,52.913,43.768
0,0.0,64.537,35.463,64.537,554.755,231.302,797.491,1200.818,528.431,55.01,52.765,69.971,52.8,52.807,1.527,1.893,0.42,66.141,52.913,43.694
0,0.0,64.534,35.466,64.534,554.755,231.303,797.491,1200.811,528.384,55.003,52.746,69.966,52.774,52.799,1.527,1.893,0.42,66.141,52.913,43.665
0,0.0,64.526,35.474,64.526,554.755,231.304,797.491,1200.786,528.239,54.985,52.728,69.962,52.754,52.781,1.527,1.893,0.42,66.141,52.913,43.632
0,0.0,64.511,35.489,64.511,554.755,231.307,797.491,1200.739,527.951,54.965,52.733,69.958,52.74,52.761,1.527,1.893,0.42,66.141,52.913,43.628
0,0.0,64.492,35.508,64.492,554.755,231.31,797.491,1200.681,527.606,54.95,52.735,69.955,52.738,52.746,1.527,1.893,0.42,66.141,52.913,43.614
0,0.0,64.476,35.524,64.476,554.755,231.313,797.491,1200.632,527.305,54.943,52.7,69.954,52.728,52.739,1.527,1.893,0.42,66.141,52.913,43.546
0,0.0,64.462,35.538,64.462,554.755,231.316,797.491,1200.588,527.048,54.934,52.693,69.955,52.71,52.73,1.527,1.893,0.42,66.141,52.913,43.522
0,0.0,64.444,35.556,64.444,554.755,231.319,797.491,1200.533,526.712,54.919,52.683,69.957,52.699,52.715,1.527,1.893,0.421,66.141,52.913,43.489
0,0.0,64.422,35.578,64.422,554.755,231.323,797.491,1200.464,526.305,54.906,52.663,69.961,52.685,52.702,1.527,1.893,0.421,66.141,52.913,43.435
0,0.0,64.399,35.601,64.399,554.755,231.327,797.491,1200.394,525.872,54.893,52.676,69.965,52.675,52.689,1.527,1.893,0.421,66.141,52.913,43.431
0,0.0,64.374,35.626,64.374,554.755,231.332,797.491,1200.316,525.411,54.883,52.661,69.97,52.673,52.679,1.527,1.893,0.421,66.141,52.913,43.381
0,0.0,64.351,35.649,64.351,554.755,231.336,797.491,1200.246,524.98,54.877,52.684,69.975,52.671,52.674,1.527,1.893,0.421,66.141,52.913,43.391
0,0.0,64.329,35.671,64.329,554.755,231.34,797.491,1200.179,524.579,54.876,52.689,69.979,52.679,52.672,1.527,1.893,0.421,66.141,52.913,43.376
0,0.0,64.312,35.688,64.312,554.755,231.343,797.491,1200.125,524.248,54.882,52.743,69.983,52.697,52.678,1.527,1.893,0.421,66.141,52.913,43.439
0,0.0,64.3,35.7,64.3,554.755,231.345,797.491,1200.089,524.029,54.897,52.769,69.986,52.731,52.694,1.527,1.893,0.421,66.141,52.913,43.467
0,0.0,64.299,35.701,64.299,554.755,231.345,797.491,1200.086,524.007,54.924,52.749,69.988,52.748,52.72,1.527,1.893,0.421,66.141,52.913,43.434
0,0.0,64.305,35.695,64.305,554.754,231.344,797.491,1200.105,524.124,54.944,52.754,69.989,52.749,52.74,1.527,1.893,0.421,66.141,52.913,43.446
0,0.0,64.308,35.692,64.308,554.755,231.343,797.491,1200.112,524.172,54.951,52.733,69.99,52.747,52.747,1.527,1.893,0.421,66.141,52.913,43.416
0,0.0,64.304,35.696,64.304,554.755,231.344,797.491,1200.102,524.109,54.95,52.731,69.992,52.737,52.747,1.527,1.893,0.421,66.141,52.913,43.409
0,0.0,64.295,35.705,64.295,554.755,231.346,797.491,1200.075,523.94,54.945,52.769,69.992,52.742,52.741,1.527,1.893,0.421,66.141,52.913,43.458
0,0.0,64.284,35.715,64.284,554.755,231.348,797.491,1200.042,523.743,54.947,52.811,69.992,52.768,52.744,1.527,1.893,0.421,66.141,52.913,43.512
0,0.0,64.282,35.718,64.282,554.755,231.348,797.491,1200.035,523.7,54.966,52.871,69.992,52.807,52.762,1.527,1.893,0.421,66.141,52.913,43.602
0,0.0,64.294,35.706,64.294,554.754,231.346,797.491,1200.072,523.919,55.0,52.859,69.991,52.842,52.796,1.527,1.893,0.421,66.141,52.913,43.595
0,0.0,64.318,35.682,64.318,554.754,231.342,797.491,1200.146,524.369,55.032,52.852,69.99,52.849,52.829,1.527,1.893,0.421,66.141,52.913,43.608
0,0.0,64.342,35.658,64.342,554.754,231.337,797.491,1200.218,524.813,55.048,52.839,69.989,52.848,52.844,1.527,1.893,0.421,66.141,52.913,43.611
0,0.0,64.357,35.643,64.357,554.754,231.335,797.491,1200.265,525.1,55.05,52.817,69.988,52.837,52.847,1.527,1.893,0.421,66.141,52.913,43.593
0,0.0,64.365,35.635,64.365,554.754,231.333,797.491,1200.288,525.235,55.043,52.82,69.988,52.826,52.84,1.527,1.893,0.421,66.141,52.913,43.605
0,0.0,64.365,35.635,64.365,554.755,231.333,797.491,1200.29,525.251,55.034,52.865,69.988,52.833,52.831,1.527,1.893,0.421,66.141,52.913,43.673
0,0.0,64.367,35.633,64.367,554.755,231.333,797.491,1200.294,525.274,55.037,52.892,69.989,52.859,52.834,1.527,1.893,0.421,66.141,52.913,43.715
0,0.0,64.378,35.622,64.378,554.754,231.331,797.491,1200.331,525.488,55.055,52.888,69.99,52.877,52.852,1.527,1.893,0.421,66.141,52.913,43.719
0,0.0,64.399,35.601,64.399,554.754,231.327,797.491,1200.394,525.881,55.073,52.874,69.991,52.879,52.87,1.527,1.893,0.421,66.141,52.913,43.717
0,0.0,64.42,35.58,64.42,554.754,231.323,797.491,1200.459,526.272,55.081,52.871,69.992,52.874,52.877,1.527,1.893,0.421,66.141,52.913,43.732
0,0.0,64.435,35.565,64.435,554.754,231.32,797.491,1200.505,526.552,55.08,52.896,69.994,52.878,52.876,1.527,1.893,0.421,66.141,52.913,43.784
0,0.0,64.447,35.553,64.447,554.754,231.318,797.491,1200.542,526.773,55.082,52.894,69.995,52.889,52.878,1.527,1.893,0.421,66.141,52.913,43.791
0,0.0,64.463,35.537,64.463,554.754,231.316,797.491,1200.589,527.058,55.089,52.883,69.996,52.888,52.885,1.527,1.893,0.42,66.141,52.913,43.789
0,0.0,64.48,35.52,64.48,554.754,231.312,797.491,1200.642,527.373,55.091,52.883,69.997,52.885,52.888,1.527,1.893,0.42,66.141,52.913,43.805
0,0.0,64.494,35.506,64.494,554.754,231.31,797.491,1200.686,527.637,55.09,52.898,69.999,52.888,52.886,1.527,1.893,0.42,66.141,52.913,43.84
0,0.0,64.507,35.493,64.507,554.754,231.308,797.491,1200.727,527.877,55.091,52.892,70.0,52.892,52.887,1.527,1.893,0.42,66.141,52.913,43.842
0,0.0,64.522,35.478,64.522,554.754,231.305,797.491,1200.772,528.157,55.095,52.925,70.001,52.899,52.891,1.527,1.893,0.42,66.141,52.913,43.906
0,0.0,64.539,35.461,64.539,554.754,231.302,797.491,1200.825,528.472,55.102,52.953,70.001,52.921,52.898,1.527,1.893,0.42,66.141,52.913,43.964
0,0.0,64.562,35.438,64.562,554.754,231.298,797.491,1200.896,528.894,55.119,52.965,70.001,52.942,52.915,1.527,1.893,0.42,66.141,52.913,44.003
0,0.0,64.592,35.408,64.592,554.754,231.292,797.491,1200.991,529.461,55.139,52.947,70.0,52.951,52.935,1.527,1.893,0.42,66.141,52.913,44.006
0,0.0,64.625,35.375,64.625,554.754,231.286,797.491,1201.091,530.066,55.15,52.948,70.0,52.948,52.946,1.527,1.893,0.42,66.141,52.913,44.037
0,0.0,64.653,35.347,64.653,554.754,231.281,797.491,1201.179,530.585,55.152,52.955,69.999,52.95,52.948,1.527,1.893,0.42,66.141,52.913,44.074
0,0.0,64.677,35.323,64.677,554.754,231.276,797.491,1201.253,531.029,55.153,52.952,69.999,52.952,52.949,1.527,1.893,0.42,66.141,52.913,44.093
0,0.0,64.701,35.299,64.701,554.754,231.272,797.491,1201.327,531.471,55.155,52.97,69.997,52.956,52.951,1.527,1.893,0.42,66.141,52.913,44.143
0,0.0,64.725,35.275,64.725,554.754,231.268,797.491,1201.404,531.927,55.16,52.992,69.996,52.97,52.956,1.527,1.893,0.42,66.141,52.913,44.198
