HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,64.754,35.246,64.754,554.754,231.262,797.491,1201.492,532.446,55.17,53.0,69.996,52.984,52.966,1.527,1.893,0.42,66.141,52.913,44.236
0,0.0,64.787,35.213,64.787,554.754,231.256,797.491,1201.596,533.064,55.183,53.003,69.996,52.994,52.98,1.527,1.893,0.42,66.141,52.913,44.272
0,0.0,64.823,35.177,64.823,554.754,231.249,797.491,1201.709,533.727,55.194,53.005,69.996,52.999,52.99,1.527,1.893,0.42,66.141,52.913,44.308
0,0.0,64.858,35.142,64.858,554.754,231.243,797.491,1201.821,534.382,55.201,53.008,69.995,53.003,52.997,1.527,1.893,0.42,66.141,52.913,44.343
0,0.0,64.893,35.107,64.893,554.754,231.236,797.491,1201.929,535.014,55.206,53.01,69.994,53.006,53.002,1.527,1.893,0.42,66.141,52.913,44.379
0,0.0,64.926,35.074,64.926,554.754,231.23,797.491,1202.034,535.631,55.209,53.024,69.994,53.011,53.005,1.526,1.893,0.42,66.141,52.913,44.43
0,0.0,64.96,35.04,64.96,554.754,231.224,797.491,1202.14,536.251,55.214,53.063,69.993,53.028,53.011,1.526,1.893,0.42,66.141,52.913,44.519
0,0.0,64.997,35.003,64.997,554.754,231.217,797.491,1202.258,536.937,55.228,53.047,69.992,53.045,53.024,1.526,1.893,0.42,66.141,52.913,44.528
0,0.0,65.041,34.959,65.041,554.754,231.208,797.491,1202.397,537.745,55.242,53.052,69.991,53.046,53.038,1.526,1.893,0.42,66.141,52.913,44.576
0,0.0,65.085,34.915,65.085,554.754,231.2,797.491,1202.536,538.553,55.249,53.029,69.991,53.045,53.045,1.526,1.893,0.42,66.141,52.913,44.581
0,0.0,65.125,34.875,65.125,554.754,231.193,797.491,1202.663,539.287,55.248,53.038,69.991,53.037,53.044,1.526,1.893,0.42,66.141,52.913,44.629
0,0.0,65.16,34.84,65.16,554.754,231.186,797.491,1202.775,539.931,55.243,53.045,69.992,53.04,53.04,1.526,1.893,0.419,66.141,52.913,44.67
0,0.0,65.195,34.805,65.195,554.754,231.179,797.491,1202.883,540.556,55.243,53.015,69.993,53.036,53.039,1.526,1.893,0.419,66.141,52.913,44.656
0,0.0,65.23,34.77,65.23,554.754,231.173,797.491,1202.995,541.198,55.239,53.013,69.993,53.023,53.036,1.526,1.893,0.419,66.141,52.913,44.684
0,0.0,65.261,34.739,65.261,554.754,231.167,797.491,1203.096,541.77,55.23,53.021,69.993,53.02,53.027,1.526,1.893,0.419,66.141,52.913,44.722
0,0.0,65.29,34.71,65.29,554.754,231.161,797.491,1203.187,542.293,55.225,53.017,69.993,53.019,53.021,1.526,1.893,0.419,66.141,52.913,44.741
0,0.0,65.32,34.68,65.32,554.754,231.155,797.491,1203.284,542.849,55.223,53.022,69.993,53.019,53.02,1.526,1.893,0.419,66.141,52.913,44.775
0,0.0,65.352,34.648,65.352,554.754,231.149,797.491,1203.386,543.432,55.223,53.029,69.994,53.023,53.019,1.526,1.893,0.419,66.141,52.913,44.813
0,0.0,65.385,34.615,65.385,554.754,231.143,797.491,1203.493,544.041,55.225,52.999,69.994,53.019,53.021,1.526,1.893,0.419,66.141,52.913,44.798
0,0.0,65.419,34.581,65.419,554.754,231.136,797.491,1203.602,544.658,55.223,53.032,69.994,53.014,53.019,1.526,1.893,0.419,66.141,52.913,44.876
0,0.0,65.45,34.55,65.45,554.754,231.13,797.491,1203.701,545.218,55.221,53.056,69.994,53.031,53.017,1.526,1.893,0.419,66.141,52.913,44.937
0,0.0,65.485,34.515,65.485,554.754,231.123,797.491,1203.812,545.845,55.231,53.061,69.994,53.046,53.027,1.526,1.893,0.419,66.141,52.913,44.974
0,0.0,65.527,34.473,65.527,554.754,231.115,797.491,1203.949,546.612,55.245,53.061,69.994,53.054,53.041,1.526,1.893,0.419,66.141,52.913,45.01
0,0.0,65.572,34.428,65.572,554.754,231.106,797.491,1204.095,547.43,55.255,53.047,69.993,53.055,53.051,1.526,1.893,0.419,66.141,52.913,45.029
0,0.0,65.615,34.385,65.615,554.754,231.097,797.491,1204.234,548.212,55.257,53.055,69.992,53.052,53.054,1.526,1.893,0.419,66.141,52.913,45.078
0,0.0,65.654,34.346,65.654,554.754,231.09,797.491,1204.361,548.919,55.257,53.082,69.991,53.06,53.053,1.526,1.893,0.419,66.141,52.913,45.15
0,0.0,65.694,34.306,65.694,554.754,231.082,797.491,1204.488,549.629,55.263,53.088,69.991,53.075,53.059,1.526,1.893,0.419,66.141,52.913,45.191
0,0.0,65.738,34.262,65.738,554.754,231.073,797.491,1204.634,550.433,55.274,53.074,69.991,53.078,53.07,1.526,1.893,0.419,66.141,52.913,45.208
0,0.0,65.785,34.215,65.785,554.754,231.064,797.491,1204.787,551.285,55.28,53.092,69.991,53.079,53.076,1.526,1.893,0.419,66.141,52.913,45.273
0,0.0,65.83,34.17,65.83,554.754,231.055,797.491,1204.935,552.093,55.284,53.129,69.992,53.096,53.08,1.526,1.893,0.418,66.141,52.913,45.364
0,0.0,65.877,34.123,65.877,554.754,231.045,797.491,1205.086,552.932,55.296,53.132,69.992,53.116,53.092,1.525,1.893,0.418,66.141,52.913,45.407
0,0.0,65.931,34.069,65.931,554.754,231.034,797.491,1205.264,553.904,55.313,53.127,69.994,53.124,53.109,1.525,1.893,0.418,66.141,52.913,45.442
0,0.0,65.988,34.012,65.988,554.754,231.023,797.491,1205.45,554.926,55.324,53.109,69.994,53.122,53.12,1.525,1.893,0.418,66.141,52.913,45.463
0,0.0,66.041,33.959,66.041,554.754,231.012,797.491,1205.626,555.882,55.324,53.069,69.994,53.105,53.12,1.525,1.893,0.418,66.141,52.913,45.448
0,0.0,66.087,33.913,66.087,554.754,231.003,797.491,1205.78,556.702,55.312,53.05,69.994,53.079,53.108,1.525,1.893,0.418,66.141,52.913,45.459
0,0.0,66.123,33.877,66.123,554.755,230.995,797.491,1205.896,557.332,55.291,53.078,69.993,53.069,53.087,1.525,1.893,0.418,66.141,52.913,45.528
0,0.0,66.153,33.848,66.153,554.754,230.989,797.491,1205.994,557.867,55.278,53.077,69.992,53.075,53.075,1.525,1.893,0.418,66.141,52.913,45.551
0,0.0,66.188,33.812,66.188,554.754,230.982,797.491,1206.112,558.497,55.278,53.105,69.991,53.083,53.074,1.525,1.893,0.418,66.141,52.913,45.62
0,0.0,66.23,33.77,66.23,554.754,230.973,797.491,1206.251,559.247,55.284,53.065,69.99,53.087,53.081,1.525,1.893,0.418,66.141,52.913,45.596
0,0.0,66.276,33.724,66.276,554.754,230.964,797.491,1206.406,560.072,55.287,53.023,69.989,53.063,53.083,1.525,1.893,0.418,66.141,52.913,45.573
0,0.0,66.316,33.684,66.316,554.754,230.955,797.491,1206.54,560.785,55.272,52.998,69.988,53.034,53.068,1.525,1.893,0.418,66.141,52.913,45.57
0,0.0,66.343,33.657,66.343,554.755,230.95,797.491,1206.63,561.264,55.247,53.016,69.988,53.017,53.043,1.525,1.893,0.418,66.141,52.913,45.617
0,0.0,66.363,33.637,66.363,554.755,230.945,797.491,1206.696,561.62,55.229,53.067,69.988,53.029,53.025,1.525,1.893,0.418,66.141,52.913,45.706
0,0.0,66.389,33.611,66.389,554.754,230.94,797.491,1206.783,562.077,55.232,53.083,69.987,53.055,53.029,1.525,1.893,0.418,66.141,52.913,45.749
0,0.0,66.43,33.57,66.43,554.754,230.932,797.491,1206.918,562.797,55.251,53.082,69.987,53.07,53.047,1.525,1.893,0.418,66.141,52.913,45.78
0,0.0,66.48,33.52,66.48,554.754,230.921,797.491,1207.085,563.679,55.269,53.149,69.988,53.091,53.065,1.525,1.893,0.418,66.141,52.913,45.914
0,0.0,66.532,33.468,66.532,554.754,230.91,797.491,1207.263,564.606,55.291,53.192,69.988,53.136,53.087,1.525,1.893,0.417,66.141,52.913,46.015
0,0.0,66.595,33.405,66.595,554.754,230.897,797.491,1207.474,565.713,55.327,53.164,69.989,53.162,53.123,1.525,1.893,0.417,66.141,52.913,46.022
0,0.0,66.668,33.332,66.668,554.754,230.881,797.491,1207.719,566.986,55.354,53.158,69.989,53.16,53.151,1.525,1.893,0.417,66.141,52.913,46.07
0,0.0,66.735,33.265,66.735,554.755,230.867,797.491,1207.946,568.167,55.362,53.126,69.99,53.152,53.158,1.525,1.893,0.417,66.141,52.913,46.075
0,0.0,66.792,33.208,66.792,554.755,230.855,797.491,1208.14,569.163,55.357,53.129,69.991,53.137,53.153,1.525,1.893,0.417,66.141,52.913,46.122
0,0.0,66.839,33.161,66.839,554.755,230.844,797.491,1208.302,569.995,55.346,53.154,69.992,53.138,53.142,1.525,1.893,0.417,66.141,52.913,46.193
0,0.0,66.885,33.115,66.885,554.755,230.834,797.491,1208.456,570.791,55.344,53.184,69.993,53.155,53.14,1.525,1.893,0.417,66.141,52.913,46.267
0,0.0,66.938,33.062,66.938,554.755,230.823,797.491,1208.636,571.71,55.355,53.162,69.994,53.167,53.151,1.524,1.893,0.417,66.141,52.913,46.275
0,0.0,66.998,33.002,66.998,554.755,230.81,797.491,1208.844,572.762,55.365,53.138,69.995,53.157,53.162,1.524,1.893,0.417,66.141,52.913,46.288
0,0.0,67.056,32.944,67.056,554.755,230.797,797.491,1209.043,573.772,55.363,53.157,69.995,53.151,53.159,1.524,1.893,0.417,66.141,52.913,46.356
0,0.0,67.107,32.893,67.107,554.755,230.786,797.491,1209.219,574.656,55.357,53.148,69.995,53.153,53.154,1.524,1.893,0.417,66.141,52.913,46.381
0,0.0,67.158,32.842,67.158,554.755,230.775,797.491,1209.393,575.532,55.356,53.121,69.993,53.143,53.152,1.524,1.893,0.416,66.141,52.913,46.381
0,0.0,67.208,32.792,67.208,554.755,230.763,797.491,1209.567,576.405,55.349,53.127,69.991,53.131,53.145,1.524,1.893,0.416,66.141,52.913,46.427
0,0.0,67.254,32.746,67.254,554.755,230.753,797.491,1209.725,577.194,55.34,53.165,69.988,53.137,53.136,1.524,1.893,0.416,66.141,52.913,46.513
0,0.0,67.3,32.7,67.3,554.755,230.743,797.491,1209.884,577.988,55.342,53.217,69.985,53.165,53.138,1.524,1.893,0.416,66.141,52.913,46.62
0,0.0,67.357,32.643,67.357,554.755,230.73,797.491,1210.081,578.959,55.363,53.279,69.982,53.21,53.16,1.524,1.893,0.416,66.141,52.913,46.746
0,0.0,67.43,32.571,67.43,554.755,230.714,797.491,1210.333,580.203,55.401,53.285,69.98,53.251,53.198,1.524,1.893,0.416,66.141,52.913,46.806
0,0.0,67.516,32.484,67.516,554.755,230.694,797.491,1210.635,581.691,55.441,53.327,69.979,53.279,53.237,1.524,1.893,0.416,66.141,52.913,46.925
0,0.0,67.608,32.392,67.608,554.755,230.673,797.491,1210.956,583.246,55.474,53.331,69.979,53.309,53.27,1.524,1.893,0.416,66.141,52.913,46.994
0,0.0,67.701,32.299,67.701,554.755,230.652,797.491,1211.283,584.829,55.501,53.214,69.979,53.294,53.297,1.524,1.893,0.416,66.141,52.913,46.897
0,0.0,67.788,32.212,67.788,554.755,230.632,797.491,1211.589,586.304,55.496,53.191,69.98,53.238,53.292,1.524,1.893,0.415,66.141,52.913,46.926
0,0.0,67.85,32.15,67.85,554.755,230.618,797.491,1211.808,587.344,55.46,53.277,69.981,53.233,53.256,1.524,1.893,0.415,66.141,52.913,47.084
0,0.0,67.897,32.103,67.897,554.755,230.607,797.491,1211.973,588.139,55.444,53.282,69.982,53.263,53.241,1.524,1.893,0.415,66.141,52.913,47.123
0,0.0,67.96,32.04,67.96,554.755,230.592,797.491,1212.196,589.195,55.457,53.214,69.984,53.257,53.254,1.524,1.893,0.415,66.141,52.913,47.072
0,0.0,68.034,31.966,68.034,554.755,230.575,797.491,1212.459,590.438,55.458,53.172,69.986,53.221,53.254,1.523,1.893,0.415,66.141,52.913,47.064
0,0.0,68.096,31.904,68.096,554.755,230.56,797.491,1212.679,591.473,55.434,53.166,69.988,53.191,53.23,1.523,1.893,0.415,66.141,52.913,47.097
0,0.0,68.142,31.858,68.142,554.755,230.549,797.491,1212.844,592.244,55.406,53.17,69.99,53.178,53.202,1.523,1.893,0.415,66.141,52.913,47.132
0,0.0,68.185,31.816,68.185,554.755,230.539,797.491,1212.997,592.953,55.388,53.209,69.992,53.181,53.184,1.523,1.893,0.415,66.141,52.913,47.212
0,0.0,68.233,31.767,68.233,554.755,230.527,797.491,1213.17,593.757,55.388,53.331,69.994,53.227,53.185,1.523,1.893,0.415,66.141,52.913,47.407
0,0.0,68.297,31.703,68.297,554.755,230.512,797.493,1213.4,594.827,55.421,53.292,69.995,53.279,53.217,1.523,1.893,0.415,66.141,52.913,47.396
0,0.0,68.387,31.613,68.387,554.756,230.491,797.493,1213.721,596.302,55.464,53.291,69.995,53.284,53.26,1.523,1.893,0.414,66.141,52.913,47.452
0,0.0,68.479,31.521,68.479,554.755,230.468,797.493,1214.055,597.826,55.483,53.275,69.995,53.283,53.279,1.523,1.893,0.414,66.141,52.913,47.49
0,0.0,68.561,31.439,68.561,554.755,230.448,797.493,1214.351,599.169,55.487,53.345,69.994,53.293,53.283,1.523,1.893,0.414,66.141,52.913,47.636
0,0.0,68.637,31.363,68.637,554.755,230.43,797.493,1214.625,600.415,55.498,53.466,69.994,53.355,53.295,1.523,1.893,0.414,66.141,52.913,47.844
0,0.0,68.727,31.273,68.727,554.756,230.408,797.493,1214.953,601.883,55.542,53.34,69.993,53.391,53.338,1.523,1.893,0.414,66.141,52.913,47.733
0,0.0,68.838,31.162,68.838,554.756,230.38,797.493,1215.357,603.685,55.575,53.295,69.993,53.346,53.372,1.523,1.893,0.414,66.141,52.913,47.741
0,0.0,68.934,31.066,68.934,554.756,230.356,797.493,1215.708,605.234,55.559,53.291,69.993,53.316,53.356,1.523,1.893,0.414,66.141,52.913,47.795
0,0.0,69.003,30.997,69.003,554.756,230.339,797.493,1215.959,606.343,55.531,53.337,69.993,53.313,53.327,1.523,1.893,0.413,66.141,52.913,47.898
0,0.0,69.066,30.934,69.066,554.755,230.323,797.493,1216.192,607.36,55.522,53.38,69.993,53.338,53.318,1.523,1.893,0.413,66.141,52.913,47.991
0,0.0,69.142,30.858,69.142,554.756,230.304,797.493,1216.472,608.578,55.536,53.408,69.994,53.366,53.332,1.523,1.893,0.413,66.141,52.913,48.074
0,0.0,69.234,30.766,69.234,554.756,230.281,797.493,1216.811,610.046,55.564,53.576,69.994,53.429,53.36,1.523,1.893,0.413,66.141,52.913,48.347
0,0.0,69.343,30.657,69.343,554.756,230.253,797.493,1217.212,611.765,55.619,53.605,69.987,53.523,53.416,1.522,1.893,0.413,66.141,52.913,48.449
0,0.0,69.48,30.52,69.48,554.757,230.217,797.495,1217.723,613.939,55.696,53.589,70.063,53.563,53.493,1.522,1.893,0.413,66.141,52.913,48.485
0,0.0,69.632,30.367,69.632,554.757,230.178,797.495,1218.29,616.326,55.749,53.574,70.233,53.573,53.545,1.522,1.893,0.412,66.141,52.913,48.502
0,0.0,69.774,30.226,69.774,554.757,230.141,797.495,1218.819,618.527,55.771,53.61,70.391,53.58,53.567,1.522,1.893,0.412,66.141,52.913,48.581
0,0.0,69.902,30.098,69.902,554.757,230.107,797.495,1219.298,620.504,55.784,53.701,70.539,53.62,53.58,1.522,1.893,0.412,66.141,52.913,48.727
0,0.0,70.031,29.969,70.031,554.757,230.073,797.495,1219.787,622.498,55.814,53.661,70.669,53.659,53.61,1.522,1.893,0.412,66.141,52.913,48.712
0,0.0,70.176,29.824,70.176,554.757,230.034,797.495,1220.333,624.701,55.846,53.595,70.784,53.639,53.642,1.522,1.893,0.411,66.141,52.913,48.675
0,0.0,70.316,29.684,70.316,554.757,229.996,797.495,1220.864,626.824,55.847,53.806,70.89,53.659,53.643,1.522,1.893,0.411,66.141,52.913,48.993
0,0.0,70.444,29.556,70.444,554.757,229.961,797.495,1221.352,628.756,55.869,54.071,70.989,53.811,53.666,1.522,1.893,0.411,66.141,52.913,49.372
0,0.0,70.61,29.39,70.61,554.759,229.915,797.496,1221.986,631.233,55.979,54.08,71.086,53.965,53.775,1.522,1.893,0.411,66.141,52.913,49.443
0,0.0,70.841,29.159,70.841,554.76,229.851,797.498,1222.871,634.649,56.115,54.056,71.181,54.022,53.911,1.522,1.893,0.41,66.141,52.913,49.51
0,0.0,71.09,28.91,71.09,554.76,229.781,797.498,1223.83,638.28,56.197,53.912,71.275,54.007,53.993,1.521,1.893,0.41,66.141,52.913,49.433
0,0.0,71.31,28.691,71.31,554.76,229.718,797.498,1224.68,641.45,56.206,53.888,71.369,53.945,54.002,1.521,1.893,0.409,66.141,52.913,49.49
0,0.0,71.483,28.517,71.483,554.759,229.668,797.496,1225.356,643.924,56.165,53.749,71.462,53.882,53.961,1.521,1.893,0.409,66.141,52.913,49.383
0,0.0,71.624,28.376,71.624,554.758,229.627,797.496,1225.905,645.915,56.103,53.754,71.553,53.806,53.899,1.521,1.893,0.409,66.141,52.913,49.436
0,0.0,71.741,28.259,71.741,554.758,229.593,797.495,1226.363,647.555,56.034,53.637,71.642,53.751,53.831,1.521,1.893,0.409,66.141,52.913,49.328
0,0.0,71.848,28.152,71.848,554.758,229.561,797.495,1226.782,649.046,55.971,53.659,71.731,53.687,53.768,1.521,1.893,0.408,66.141,52.913,49.388
0,0.0,71.947,28.053,71.947,554.757,229.532,797.495,1227.167,650.412,55.916,53.754,71.818,53.696,53.712,1.521,1.893,0.408,66.141,52.913,49.534
0,0.0,72.053,27.947,72.053,554.758,229.501,797.495,1227.582,651.865,55.904,53.777,71.903,53.735,53.7,1.521,1.893,0.408,66.141,52.913,49.595
0,0.0,72.187,27.813,72.187,554.759,229.461,797.496,1228.11,653.703,55.93,53.88,71.987,53.783,53.726,1.521,1.893,0.408,66.141,52.913,49.766
0,0.0,72.346,27.654,72.346,554.76,229.413,797.498,1228.735,655.85,55.973,53.839,72.07,53.832,53.77,1.521,1.893,0.407,66.141,52.913,49.773
0,0.0,72.522,27.478,72.522,554.76,229.36,797.498,1229.432,658.212,56.015,53.756,72.151,53.815,53.812,1.521,1.893,0.407,66.141,52.913,49.738
0,0.0,72.693,27.307,72.693,554.76,229.307,797.498,1230.108,660.477,56.016,53.599,72.233,53.742,53.812,1.521,1.893,0.407,66.141,52.913,49.61
0,0.0,72.832,27.168,72.832,554.759,229.265,797.496,1230.659,662.299,55.963,53.703,72.313,53.679,53.76,1.521,1.893,0.407,66.141,52.913,49.784
0,0.0,72.935,27.065,72.935,554.758,229.232,797.495,1231.071,663.65,55.913,53.919,72.392,53.747,53.709,1.521,1.893,0.406,66.141,52.913,50.075
0,0.0,73.054,26.946,73.054,554.759,229.196,797.496,1231.541,665.18,55.944,54.042,72.469,53.879,53.741,1.52,1.893,0.406,66.141,52.913,50.259
0,0.0,73.233,26.767,73.233,554.761,229.14,797.5,1232.253,667.478,56.044,53.978,72.546,53.959,53.84,1.52,1.893,0.406,66.141,52.913,50.246
0,0.0,73.455,26.545,73.455,556.194,229.028,799.302,1233.665,671.924,56.127,53.793,72.623,53.921,53.923,1.52,1.894,0.405,66.141,52.913,50.111
0,0.0,73.665,26.335,73.665,640.868,226.24,903.093,1264.692,768.787,56.146,53.771,72.704,53.831,53.916,1.495,1.932,0.39,66.141,52.913,50.363
0,0.0,73.833,26.167,73.833,705.812,222.293,1023.769,1299.991,880.37,56.069,53.954,72.769,53.85,53.852,1.471,1.98,0.373,66.141,52.913,50.8
0,0.0,73.926,26.073,73.926,739.85,218.643,1133.264,1327.418,980.903,55.982,53.974,72.806,53.933,53.868,1.447,2.025,0.359,66.141,52.913,50.967
0,0.0,74.019,25.981,74.019,785.91,212.214,1302.358,1368.386,1135.249,55.897,53.849,72.816,53.916,53.924,1.396,2.089,0.338,66.141,52.913,50.983
0,0.0,74.071,25.929,74.071,827.938,205.514,1454.028,1404.689,1273.012,55.721,53.558,72.806,53.749,53.872,1.328,2.135,0.319,66.141,52.913,50.754
0,0.0,74.026,25.974,74.026,877.291,202.113,1583.516,1440.872,1388.661,55.44,53.348,72.782,53.507,53.668,1.264,2.18,0.306,66.447,53.157,50.557
0,0.0,73.906,26.094,73.906,951.0,209.514,1680.043,1485.942,1472.36,55.231,53.288,72.749,53.358,53.45,1.268,2.272,0.308,67.699,54.159,50.479
0,0.0,73.82,26.18,73.82,1020.38,216.059,1763.837,1526.443,1545.134,55.133,53.135,72.701,53.237,53.316,1.266,2.353,0.309,68.825,55.06,50.301
0,0.0,73.766,26.234,73.766,1110.42,225.549,1857.046,1575.946,1626.632,55.025,52.873,72.642,53.03,53.154,1.272,2.458,0.312,70.303,56.242,50.009
0,0.0,73.671,26.329,73.671,1168.52,232.196,1909.406,1606.676,1670.772,54.821,52.516,72.584,52.725,52.9,1.282,2.526,0.315,71.267,57.013,49.583
0,0.0,73.478,26.522,73.478,1194.37,235.45,1929.365,1620.613,1683.824,54.543,52.307,72.528,52.446,52.592,1.291,2.557,0.317,71.717,57.374,49.29
0,0.0,73.228,26.772,73.228,1191.01,236.218,1919.122,1619.934,1668.712,54.326,52.19,72.475,52.272,52.363,1.305,2.56,0.318,71.75,57.4,49.077
0,0.0,72.996,27.004,72.996,1176.04,238.368,1885.294,1612.971,1633.048,54.23,52.328,72.425,52.271,52.258,1.342,2.56,0.323,71.75,57.4,49.152
0,0.0,72.855,27.145,72.855,1151.28,242.555,1827.32,1599.015,1578.206,54.314,52.488,72.383,52.399,52.326,1.402,2.557,0.331,71.75,57.4,49.272
0,0.0,72.824,27.176,72.824,1122.21,247.345,1755.609,1582.34,1513.785,54.448,52.486,72.348,52.471,52.435,1.469,2.549,0.341,71.75,57.4,49.235
0,0.0,72.82,27.18,72.82,1090.93,252.529,1673.352,1563.311,1440.539,54.522,52.484,72.322,52.48,52.474,1.537,2.535,0.353,71.75,57.4,49.196
0,0.0,72.795,27.205,72.795,1040.97,251.606,1587.809,1533.108,1364.315,54.552,52.448,72.302,52.468,52.477,1.561,2.48,0.358,71.214,56.971,49.111
0,0.0,72.737,27.263,72.737,988.478,247.293,1512.287,1500.539,1296.525,54.533,52.442,72.289,52.449,52.46,1.557,2.411,0.36,70.445,56.356,49.052
0,0.0,72.657,27.343,72.657,945.877,244.052,1445.162,1472.493,1235.71,54.521,52.449,72.282,52.447,52.448,1.553,2.352,0.362,69.825,55.86,48.999
0,0.0,72.582,27.418,72.582,911.889,241.721,1386.813,1449.004,1182.769,54.528,52.456,72.279,52.451,52.448,1.549,2.303,0.364,69.341,55.472,48.945
0,0.0,72.519,27.481,72.519,887.897,240.146,1343.383,1431.878,1143.222,54.541,52.452,72.281,52.452,52.451,1.546,2.268,0.366,69.002,55.202,48.887
0,0.0,72.459,27.541,72.459,871.991,239.136,1313.587,1420.281,1115.807,54.555,52.523,72.285,52.476,52.456,1.543,2.244,0.367,68.78,55.024,48.926
0,0.0,72.41,27.59,72.41,863.316,238.533,1297.435,1413.936,1100.641,54.603,52.672,72.291,52.568,52.497,1.542,2.231,0.368,68.656,54.925,49.069
0,0.0,72.397,27.603,72.397,860.667,238.213,1293.306,1412.161,1096.762,54.693,52.655,72.297,52.641,52.585,1.54,2.226,0.368,68.611,54.889,49.04
0,0.0,72.406,27.594,72.406,862.678,237.873,1300.272,1414.065,1103.117,54.736,52.572,72.302,52.618,52.631,1.538,2.229,0.367,68.611,54.889,48.95
0,0.0,72.377,27.623,72.377,867.129,237.183,1315.744,1417.854,1116.333,54.696,52.493,72.306,52.554,52.602,1.533,2.235,0.365,68.611,54.889,48.859
0,0.0,72.296,27.704,72.296,873.625,236.2,1338.322,1423.166,1134.85,54.616,52.441,72.308,52.489,52.54,1.525,2.243,0.362,68.611,54.889,48.784
0,0.0,72.182,27.818,72.182,881.292,235.04,1364.891,1429.285,1156.243,54.535,52.414,72.306,52.444,52.48,1.514,2.253,0.359,68.611,54.889,48.73
0,0.0,72.059,27.941,72.059,889.426,233.799,1392.878,1435.676,1178.617,54.465,52.355,72.3,52.396,52.433,1.502,2.262,0.355,68.611,54.889,48.635
0,0.0,71.931,28.069,71.931,897.522,232.555,1420.436,1441.929,1200.403,54.41,52.504,72.291,52.421,52.399,1.49,2.271,0.352,68.611,54.889,48.783
0,0.0,71.825,28.175,71.825,904.827,231.424,1444.985,1447.487,1219.904,54.457,52.702,72.28,52.571,52.466,1.478,2.279,0.349,68.611,54.889,48.997
0,0.0,71.798,28.202,71.798,911.081,230.407,1465.732,1452.394,1237.625,54.568,52.588,72.268,52.625,52.592,1.467,2.285,0.346,68.611,54.889,48.868
0,0.0,71.784,28.216,71.784,916.263,229.555,1482.717,1456.44,1252.284,54.571,52.603,72.256,52.597,52.609,1.458,2.29,0.344,68.611,54.889,48.895
0,0.0,71.717,28.283,71.717,920.125,228.964,1495.25,1459.211,1261.901,54.552,52.582,72.243,52.594,52.599,1.451,2.293,0.342,68.611,54.889,48.854
0,0.0,71.641,28.359,71.641,922.546,228.622,1503.054,1460.796,1267.144,54.541,52.624,72.229,52.602,52.595,1.447,2.296,0.342,68.611,54.889,48.883
0,0.0,71.571,28.43,71.571,923.582,228.507,1506.379,1461.33,1268.555,54.548,52.566,72.216,52.597,52.604,1.445,2.296,0.341,68.611,54.889,48.79
0,0.0,71.501,28.499,71.501,923.176,228.638,1505.078,1460.723,1265.929,54.528,52.552,72.203,52.566,52.585,1.445,2.296,0.342,68.611,54.889,48.746
0,0.0,71.416,28.584,71.416,921.875,228.922,1500.895,1459.404,1260.428,54.502,52.484,72.19,52.528,52.557,1.448,2.295,0.342,68.611,54.889,48.63
0,0.0,71.32,28.68,71.32,919.506,229.396,1493.251,1457.185,1251.675,54.46,52.448,72.178,52.476,52.511,1.452,2.293,0.344,68.611,54.889,48.544
0,0.0,71.212,28.788,71.212,916.461,229.99,1483.361,1454.38,1240.68,54.434,52.55,72.167,52.495,52.48,1.457,2.29,0.345,68.611,54.889,48.616
0,0.0,71.128,28.872,71.128,913.033,230.625,1472.154,1451.352,1229.08,54.49,52.708,72.157,52.605,52.529,1.463,2.287,0.347,68.611,54.889,48.763
0,0.0,71.107,28.893,71.107,909.458,231.237,1460.372,1448.399,1218.349,54.6,52.702,72.149,52.68,52.63,1.469,2.284,0.348,68.611,54.889,48.739
0,0.0,71.114,28.886,71.114,906.072,231.796,1449.135,1445.675,1208.675,54.675,52.877,72.143,52.764,52.697,1.475,2.28,0.35,68.611,54.889,48.945
0,0.0,71.128,28.872,71.128,903.167,232.268,1439.434,1443.353,1200.505,54.789,52.966,72.139,52.892,52.804,1.48,2.277,0.351,68.611,54.889,49.048
0,0.0,71.179,28.821,71.179,900.868,232.614,1431.721,1441.637,1194.853,54.885,52.835,72.137,52.895,52.894,1.484,2.275,0.352,68.611,54.889,48.907
0,0.0,71.202,28.798,71.202,899.498,232.822,1427.108,1440.599,1191.289,54.861,52.732,72.135,52.805,52.866,1.486,2.273,0.353,68.611,54.889,48.79
0,0.0,71.151,28.849,71.151,898.933,232.95,1425.204,1439.962,1188.553,54.777,52.631,72.133,52.709,52.78,1.487,2.273,0.353,68.611,54.889,48.646
0,0.0,71.058,28.942,71.058,898.933,233.015,1425.2,1439.632,1186.601,54.692,52.651,72.131,52.658,52.694,1.487,2.273,0.353,68.611,54.889,48.63
0,0.0,70.964,29.036,70.964,899.45,232.994,1426.945,1439.738,1186.119,54.657,52.654,72.127,52.654,52.659,1.486,2.273,0.353,68.611,54.889,48.596
0,0.0,70.895,29.105,70.895,900.207,232.916,1429.495,1440.129,1186.879,54.659,52.755,72.123,52.694,52.663,1.485,2.274,0.353,68.611,54.889,48.691
0,0.0,70.856,29.144,70.856,901.094,232.797,1432.478,1440.724,1188.641,54.706,52.789,72.119,52.754,52.713,1.483,2.275,0.353,68.611,54.889,48.718
0,0.0,70.847,29.153,70.847,902.16,232.625,1436.058,1441.581,1191.559,54.759,52.881,72.116,52.814,52.768,1.481,2.276,0.352,68.611,54.889,48.829
0,0.0,70.852,29.148,70.852,903.316,232.428,1439.935,1442.559,1195.028,54.831,53.0,72.112,52.915,52.843,1.48,2.277,0.352,68.611,54.889,48.979
0,0.0,70.884,29.116,70.884,904.479,232.213,1443.823,1443.624,1199.12,54.921,53.001,72.109,52.982,52.935,1.478,2.279,0.351,68.611,54.889,48.997
0,0.0,70.926,29.074,70.926,905.721,231.979,1447.968,1444.779,1203.622,54.958,52.922,72.107,52.961,52.975,1.476,2.28,0.35,68.611,54.889,48.924
0,0.0,70.929,29.071,70.929,907.124,231.741,1452.635,1445.942,1207.765,54.938,53.01,72.104,52.967,52.958,1.473,2.281,0.35,68.611,54.889,49.035
0,0.0,70.917,29.083,70.917,908.526,231.514,1457.289,1447.053,1211.554,54.949,52.917,72.101,52.966,52.973,1.471,2.283,0.349,68.611,54.889,48.923
0,0.0,70.909,29.091,70.909,909.759,231.314,1461.368,1448.024,1214.928,54.915,52.841,72.097,52.893,52.942,1.469,2.284,0.349,68.611,54.889,48.833
0,0.0,70.862,29.138,70.862,910.787,231.176,1464.76,1448.695,1216.875,54.858,52.903,72.093,52.879,52.887,1.467,2.285,0.348,68.611,54.889,48.891
0,0.0,70.817,29.184,70.817,911.515,231.088,1467.162,1449.121,1217.96,54.863,52.958,72.088,52.924,52.895,1.466,2.286,0.348,68.611,54.889,48.94
0,0.0,70.808,29.192,70.808,911.988,231.014,1468.718,1449.48,1219.127,54.89,52.853,72.083,52.908,52.923,1.465,2.286,0.348,68.611,54.889,48.813
0,0.0,70.793,29.207,70.793,912.152,230.995,1469.259,1449.569,1219.279,54.851,52.798,72.078,52.839,52.884,1.464,2.286,0.348,68.611,54.889,48.741
0,0.0,70.739,29.261,70.739,911.993,231.061,1468.734,1449.253,1217.628,54.802,52.853,72.073,52.829,52.835,1.465,2.286,0.348,68.611,54.889,48.784
0,0.0,70.69,29.31,70.69,911.542,231.171,1467.249,1448.719,1215.254,54.813,52.931,72.068,52.881,52.846,1.465,2.286,0.348,68.611,54.889,48.858
0,0.0,70.681,29.319,70.681,910.888,231.285,1465.094,1448.163,1213.179,54.868,52.974,72.063,52.94,52.899,1.467,2.285,0.349,68.611,54.889,48.905
0,0.0,70.698,29.302,70.698,910.089,231.406,1462.458,1447.575,1211.264,54.907,52.852,72.059,52.917,52.936,1.468,2.284,0.349,68.611,54.889,48.764
0,0.0,70.691,29.309,70.691,909.249,231.552,1459.681,1446.868,1208.699,54.858,52.73,72.056,52.814,52.885,1.469,2.283,0.349,68.611,54.889,48.611
0,0.0,70.623,29.377,70.623,908.4,231.741,1456.872,1445.942,1204.78,54.764,52.697,72.052,52.734,52.79,1.471,2.282,0.35,68.611,54.889,48.54
0,0.0,70.532,29.468,70.532,907.495,231.958,1453.867,1444.877,1200.151,54.717,52.836,72.047,52.763,52.741,1.472,2.282,0.35,68.611,54.889,48.668
0,0.0,70.481,29.519,70.481,906.609,232.14,1450.923,1443.981,1196.474,54.771,52.902,72.044,52.85,52.792,1.474,2.281,0.351,68.611,54.889,48.723
0,0.0,70.489,29.512,70.489,905.707,232.285,1447.92,1443.265,1194.049,54.835,52.854,72.04,52.865,52.854,1.475,2.28,0.351,68.611,54.889,48.666
0,0.0,70.495,29.505,70.495,904.901,232.417,1445.231,1442.616,1191.856,54.858,53.041,72.038,52.926,52.875,1.477,2.279,0.352,68.611,54.889,48.895
0,0.0,70.509,29.491,70.509,904.294,232.51,1443.205,1442.155,1190.411,54.969,53.323,72.036,53.131,52.985,1.478,2.278,0.352,68.611,54.889,49.242
0,0.0,70.609,29.391,70.609,904.012,232.489,1442.262,1442.255,1191.793,55.175,53.446,72.036,53.33,53.19,1.478,2.278,0.352,68.611,54.889,49.433
0,0.0,70.772,29.228,70.772,904.24,232.339,1443.026,1443.001,1195.999,55.333,53.37,72.038,53.39,53.347,1.478,2.278,0.351,68.611,54.889,49.408
0,0.0,70.9,29.1,70.9,905.116,232.103,1445.947,1444.166,1201.307,55.334,53.067,72.04,53.248,53.35,1.477,2.279,0.351,68.611,54.889,49.1
0,0.0,70.911,29.089,70.911,906.566,231.852,1450.779,1445.402,1205.758,55.175,53.013,72.041,53.083,53.194,1.474,2.281,0.35,68.611,54.889,49.043
0,0.0,70.833,29.167,70.833,908.321,231.612,1456.608,1446.572,1209.136,55.049,53.007,72.041,53.029,53.072,1.471,2.282,0.349,68.611,54.889,49.007
0,0.0,70.772,29.228,70.772,910.098,231.357,1462.486,1447.816,1212.922,55.012,53.151,72.04,53.069,53.038,1.468,2.284,0.349,68.611,54.889,49.161
0,0.0,70.769,29.231,70.769,911.762,231.079,1467.976,1449.165,1217.624,55.081,53.34,72.038,53.21,53.111,1.465,2.286,0.348,68.611,54.889,49.392
0,0.0,70.847,29.153,70.847,913.21,230.779,1472.735,1450.61,1223.475,55.23,53.542,72.036,53.396,53.264,1.463,2.287,0.347,68.611,54.889,49.672
0,0.0,70.992,29.008,70.992,914.503,230.456,1476.971,1452.158,1230.326,55.384,53.431,72.036,53.462,53.421,1.461,2.288,0.346,68.611,54.889,49.6
0,0.0,71.125,28.875,71.125,915.956,230.112,1481.718,1453.802,1237.368,55.406,53.447,72.037,53.437,53.447,1.458,2.29,0.345,68.611,54.889,49.677
0,0.0,71.195,28.805,71.195,917.591,229.783,1487.04,1455.36,1243.526,55.408,53.512,72.037,53.478,53.451,1.455,2.291,0.345,68.611,54.889,49.786
0,0.0,71.267,28.733,71.267,919.205,229.455,1492.276,1456.909,1249.658,55.416,53.27,72.037,53.404,53.463,1.452,2.293,0.344,68.611,54.889,49.529
0,0.0,71.303,28.697,71.303,920.507,229.207,1496.484,1458.074,1254.132,55.307,53.244,72.034,53.281,53.358,1.45,2.294,0.343,68.611,54.889,49.517
0,0.0,71.277,28.723,71.277,921.712,229.021,1500.372,1458.94,1256.964,55.237,53.378,72.042,53.309,53.29,1.448,2.295,0.343,68.611,54.889,49.667
0,0.0,71.294,28.706,71.294,925.41,228.378,1512.224,1461.926,1267.684,55.296,53.593,72.052,53.455,53.354,1.441,2.298,0.341,68.611,54.889,49.936
0,0.0,71.399,28.601,71.399,929.862,227.538,1526.362,1465.781,1282.348,55.432,53.611,72.048,53.575,53.499,1.433,2.302,0.339,68.611,54.889,50.008
0,0.0,71.543,28.457,71.543,933.083,226.876,1536.492,1468.783,1294.352,55.486,53.41,72.043,53.517,53.56,1.427,2.304,0.337,68.611,54.889,49.832
0,0.0,71.614,28.386,71.614,935.078,226.478,1542.732,1470.573,1301.379,55.376,53.185,72.038,53.33,53.455,1.423,2.306,0.336,68.611,54.889,49.597
0,0.0,71.577,28.423,71.577,935.858,226.372,1545.159,1471.047,1302.701,55.226,53.365,72.031,53.291,53.307,1.421,2.306,0.336,68.611,54.889,49.801
0,0.0,71.55,28.45,71.55,935.39,226.472,1543.703,1470.601,1300.823,55.259,53.52,72.024,53.424,53.34,1.422,2.306,0.336,68.611,54.889,49.974
0,0.0,71.633,28.367,71.633,933.836,226.669,1538.851,1469.714,1298.38,55.363,53.438,72.018,53.464,53.442,1.425,2.305,0.337,68.611,54.889,49.906
0,0.0,71.733,28.267,71.733,931.521,226.983,1531.587,1468.298,1294.17,55.369,53.368,72.013,53.41,53.444,1.43,2.303,0.337,68.611,54.889,49.858
0,0.0,71.779,28.221,71.779,928.768,227.417,1522.9,1466.333,1287.51,55.325,53.357,72.01,53.368,53.395,1.435,2.301,0.338,68.611,54.889,49.858
0,0.0,71.805,28.196,71.805,926.168,227.841,1514.642,1464.397,1280.794,55.332,53.659,72.01,53.485,53.397,1.44,2.299,0.34,68.611,54.889,50.22
0,0.0,71.898,28.102,71.898,924.353,228.08,1508.846,1463.299,1277.683,55.499,53.835,72.011,53.702,53.56,1.444,2.297,0.34,68.611,54.889,50.457
0,0.0,72.095,27.905,72.095,923.32,228.106,1505.539,1463.183,1278.878,55.665,53.723,72.016,53.758,53.723,1.446,2.296,0.34,68.611,54.889,50.394
0,0.0,72.272,27.728,72.272,923.619,227.92,1506.497,1464.035,1283.383,55.673,53.616,72.024,53.682,53.73,1.446,2.296,0.34,68.611,54.889,50.33
0,0.0,72.358,27.642,72.358,925.311,227.57,1511.909,1465.635,1289.946,55.599,53.549,72.027,53.607,53.659,1.443,2.298,0.339,68.611,54.889,50.285
0,0.0,72.396,27.604,72.396,927.31,227.206,1518.278,1467.289,1296.361,55.502,53.303,72.033,53.459,53.566,1.439,2.299,0.338,68.611,54.889,50.012
0,0.0,72.383,27.617,72.383,931.066,226.587,1530.158,1470.086,1306.622,55.337,53.274,72.048,53.316,53.406,1.432,2.302,0.336,68.611,54.889,49.978
0,0.0,72.33,27.67,72.33,937.91,225.48,1551.53,1475.012,1324.435,55.264,53.602,72.064,53.422,53.344,1.418,2.308,0.334,68.611,54.889,50.354
0,0.0,72.374,27.626,72.374,947.545,223.825,1581.01,1482.23,1351.448,55.429,53.954,72.079,53.719,53.524,1.399,2.314,0.33,68.611,54.889,50.794
0,0.0,72.582,27.418,72.582,959.417,221.658,1616.365,1491.424,1387.181,55.712,54.204,72.093,54.015,53.824,1.374,2.321,0.324,68.611,54.889,51.171
0,0.0,72.878,27.122,72.878,972.622,219.184,1654.477,1501.597,1427.325,55.95,54.24,72.106,54.18,54.08,1.346,2.327,0.319,68.611,54.889,51.322
0,0.0,73.155,26.845,73.155,986.894,216.568,1694.301,1512.002,1468.681,56.045,54.226,72.117,54.216,54.193,1.314,2.333,0.313,68.611,54.889,51.408
0,0.0,73.359,26.641,73.359,1005.56,214.485,1737.863,1524.237,1511.882,56.065,54.315,72.125,54.26,54.228,1.28,2.342,0.307,68.683,54.947,51.587
0,0.0,73.551,26.449,73.551,1043.47,218.152,1781.366,1545.38,1554.548,56.175,54.591,72.128,54.44,54.327,1.28,2.386,0.308,69.292,55.433,51.967
0,0.0,73.831,26.169,73.831,1078.06,221.641,1818.133,1564.446,1593.231,56.352,54.41,72.125,54.489,54.483,1.282,2.425,0.309,69.853,55.882,51.846
0,0.0,74.098,25.903,74.098,1107.05,224.614,1847.402,1580.198,1625.029,56.263,53.928,72.12,54.189,54.373,1.285,2.459,0.31,70.322,56.258,51.377
0,0.0,74.157,25.843,74.157,1129.71,227.176,1869.261,1591.755,1645.815,55.92,53.559,72.105,53.793,54.012,1.287,2.485,0.311,70.69,56.552,50.979
0,0.0,74.052,25.948,74.052,1139.61,228.837,1876.6,1596.283,1650.011,55.565,53.281,72.071,53.463,53.645,1.292,2.498,0.313,70.874,56.699,50.638
0,0.0,73.903,26.097,73.903,1134.63,229.68,1865.178,1593.353,1636.46,55.314,53.333,72.045,53.332,53.389,1.304,2.497,0.315,70.871,56.697,50.654
0,0.0,73.828,26.172,73.828,1125.5,231.108,1843.635,1588.539,1615.43,55.336,53.736,72.035,53.534,53.404,1.326,2.497,0.318,70.871,56.697,51.087
0,0.0,73.95,26.051,73.95,1115.58,232.454,1819.787,1583.937,1596.654,55.564,53.732,72.027,53.705,53.626,1.351,2.495,0.32,70.871,56.697,51.11
0,0.0,74.154,25.846,74.154,1105.83,233.705,1795.886,1579.611,1579.484,55.65,53.702,72.023,53.706,53.703,1.375,2.494,0.323,70.871,56.697,51.128
0,0.0,74.291,25.709,74.291,1097.17,234.882,1774.274,1575.485,1562.847,55.655,53.695,72.023,53.694,53.7,1.396,2.492,0.325,70.871,56.697,51.152
0,0.0,74.398,25.602,74.398,1090.11,235.861,1756.344,1572.018,1548.851,55.709,54.035,72.022,53.856,53.746,1.412,2.49,0.327,70.871,56.697,51.562
0,0.0,74.584,25.416,74.584,1083.51,236.683,1739.353,1569.08,1537.207,55.885,53.89,72.01,53.945,53.914,1.428,2.488,0.329,70.871,56.697,51.445
0,0.0,74.79,25.21,74.79,1075.16,237.754,1717.5,1565.212,1521.457,55.852,53.584,72.004,53.753,53.873,1.447,2.485,0.332,70.871,56.697,51.149
0,0.0,74.85,25.15,74.85,1067.48,238.898,1697.04,1561.03,1504.029,55.653,53.423,72.012,53.538,53.664,1.464,2.481,0.334,70.871,56.697,50.975
0,0.0,74.819,25.181,74.819,1062.79,239.681,1684.355,1558.139,1491.915,55.518,53.597,72.021,53.525,53.522,1.474,2.479,0.336,70.871,56.697,51.158
0,0.0,74.847,25.153,74.847,1060.86,239.961,1679.116,1557.097,1487.703,55.568,53.684,72.03,53.624,53.567,1.478,2.478,0.336,70.871,56.697,51.261
0,0.0,74.975,25.025,74.975,1061.41,239.741,1680.605,1557.915,1491.475,55.677,53.926,72.039,53.78,53.676,1.477,2.478,0.336,70.871,56.697,51.567
0,0.0,75.166,24.834,75.166,1064.2,239.092,1688.174,1560.316,1501.959,55.833,53.934,72.049,53.9,53.834,1.471,2.48,0.334,70.871,56.697,51.628
0,0.0,75.381,24.619,75.381,1069.04,238.087,1701.209,1563.999,1517.852,55.934,54.187,72.06,54.037,53.94,1.461,2.482,0.332,70.871,56.697,51.97
0,0.0,75.61,24.39,75.61,1075.68,236.776,1718.876,1568.744,1538.215,56.101,54.288,72.071,54.214,54.115,1.447,2.485,0.329,70.871,56.697,52.144
0,0.0,75.881,24.119,75.881,1083.83,235.176,1740.174,1574.45,1562.66,56.184,54.049,72.08,54.165,54.207,1.43,2.488,0.326,70.871,56.697,51.946
0,0.0,76.06,23.94,76.06,1093.1,233.505,1763.978,1580.306,1587.756,56.038,53.755,72.088,53.929,54.071,1.409,2.491,0.322,70.871,56.697,51.668
0,0.0,76.087,23.913,76.087,1102.83,231.956,1788.442,1585.649,1610.699,55.791,53.594,72.092,53.709,53.834,1.386,2.493,0.319,70.871,56.697,51.501
0,0.0,76.046,23.954,76.046,1112.02,230.583,1811.11,1590.315,1630.756,55.622,53.657,72.09,53.646,53.673,1.365,2.495,0.316,70.871,56.697,51.568
0,0.0,76.055,23.945,76.055,1119.75,229.383,1829.854,1594.345,1648.122,55.603,53.725,72.085,53.686,53.662,1.346,2.496,0.314,70.871,56.697,51.65
0,0.0,76.147,23.853,76.147,1125.51,228.384,1843.653,1597.666,1662.505,55.698,54.089,72.079,53.896,53.762,1.332,2.497,0.312,70.871,56.697,52.079
0,0.0,76.355,23.645,76.355,1129.14,227.562,1852.259,1600.377,1674.267,55.911,54.019,72.065,54.034,53.978,1.324,2.497,0.31,70.871,56.697,52.052
0,0.0,76.587,23.413,76.587,1128.45,227.353,1850.622,1601.065,1676.997,55.884,53.595,72.042,53.812,53.952,1.326,2.497,0.31,70.871,56.697,51.638
0,0.0,76.633,23.367,76.633,1122.56,228.174,1836.613,1598.362,1664.897,55.601,53.328,72.03,53.493,53.666,1.341,2.496,0.312,70.871,56.697,51.353
0,0.0,76.537,23.463,76.537,1114.87,229.468,1818.062,1594.064,1646.089,55.419,53.673,72.026,53.522,53.479,1.359,2.495,0.314,70.871,56.697,51.708
0,0.0,76.559,23.441,76.559,1107.59,230.563,1800.234,1590.384,1630.043,55.568,53.844,72.023,53.737,53.622,1.376,2.494,0.316,70.871,56.697,51.897
0,0.0,76.75,23.25,76.75,1101.08,231.337,1784.077,1587.759,1618.484,55.732,53.883,72.024,53.836,53.78,1.392,2.493,0.318,70.871,56.697,51.98
0,0.0,76.953,23.047,76.953,1095.83,231.91,1770.894,1585.804,1609.768,55.848,54.128,72.025,53.99,53.89,1.405,2.491,0.319,70.871,56.697,52.291
0,0.0,77.18,22.82,77.18,1091.44,232.322,1759.74,1584.392,1603.237,56.002,54.054,72.028,54.074,54.039,1.415,2.49,0.32,70.871,56.697,52.254
0,0.0,77.402,22.598,77.402,1088.62,232.492,1752.546,1583.808,1600.211,55.997,53.857,72.036,53.959,54.03,1.422,2.489,0.32,70.871,56.697,52.082
0,0.0,77.517,22.483,77.517,1088.07,232.439,1751.117,1583.989,1600.741,55.895,53.926,72.045,53.907,53.927,1.423,2.489,0.32,70.871,56.697,52.18
0,0.0,77.606,22.394,77.606,1089.38,232.12,1754.495,1585.086,1605.308,55.887,53.906,72.052,53.922,53.919,1.421,2.49,0.32,70.871,56.697,52.176
0,0.0,77.728,22.272,77.728,1092.13,231.529,1761.514,1587.105,1613.781,55.838,53.63,72.058,53.777,53.873,1.415,2.49,0.318,70.871,56.697,51.9
0,0.0,77.782,22.218,77.782,1095.83,230.877,1770.877,1589.322,1623.357,55.685,53.67,72.062,53.676,53.723,1.406,2.491,0.317,70.871,56.697,51.957
0,0.0,77.801,22.199,77.801,1099.97,230.201,1781.296,1591.603,1633.349,55.601,53.423,72.064,53.561,53.644,1.397,2.492,0.316,70.871,56.697,51.693
0,0.0,77.808,22.192,77.808,1104.03,229.557,1791.434,1593.766,1642.904,55.438,53.351,72.063,53.402,53.484,1.387,2.493,0.314,70.871,56.697,51.618
0,0.0,77.772,22.227,77.772,1107.51,229.064,1800.04,1595.41,1650.352,55.391,53.741,72.06,53.542,53.44,1.379,2.494,0.313,70.871,56.697,52.038
0,0.0,77.871,22.129,77.871,1110.13,228.535,1806.482,1597.168,1657.915,55.644,54.157,72.058,53.91,53.696,1.373,2.495,0.312,70.871,56.697,52.512
0,0.0,78.168,21.832,78.168,1111.96,227.862,1810.97,1599.389,1666.799,55.973,54.233,72.051,54.153,54.027,1.369,2.495,0.311,70.871,56.697,52.653
0,0.0,78.496,21.504,78.496,1111.83,227.444,1810.653,1600.764,1671.565,56.092,54.002,72.047,54.107,54.146,1.37,2.495,0.31,70.871,56.697,52.463
0,0.0,78.685,21.315,78.685,1110.74,227.358,1807.995,1601.047,1671.91,55.963,53.752,72.04,53.894,54.017,1.373,2.495,0.31,70.871,56.697,52.227
0,0.0,78.724,21.276,78.724,1106.91,227.891,1798.579,1599.294,1663.67,55.799,53.878,72.024,53.831,53.85,1.382,2.494,0.311,70.871,56.697,52.371
0,0.0,78.781,21.219,78.781,1100.11,228.871,1781.666,1596.052,1648.643,55.868,54.265,72.01,54.057,53.915,1.398,2.492,0.313,70.871,56.697,52.796
0,0.0,79.009,20.991,79.009,1090.45,230.086,1757.219,1591.992,1628.991,56.126,54.382,71.996,54.291,54.165,1.421,2.49,0.315,70.871,56.697,52.96
0,0.0,79.331,20.669,79.331,1079.22,231.457,1728.184,1587.351,1606.158,56.248,54.062,72.0,54.213,54.275,1.446,2.486,0.318,70.871,56.697,52.664
0,0.0,79.535,20.465,79.535,1070.83,232.545,1706.001,1583.625,1588.004,56.123,54.024,72.013,54.06,54.139,1.465,2.483,0.32,70.871,56.697,52.653
0,0.0,79.632,20.368,79.632,1065.93,233.206,1692.847,1581.342,1576.867,56.096,54.417,72.023,54.211,54.103,1.475,2.481,0.322,70.871,56.697,53.089
0,0.0,79.843,20.157,79.843,1063.93,233.281,1687.453,1581.084,1574.501,56.328,54.705,72.038,54.514,54.332,1.48,2.48,0.322,70.871,56.697,53.428
0,0.0,80.212,19.788,80.212,1065.71,232.528,1692.268,1583.683,1583.694,56.58,54.749,72.057,54.682,54.584,1.477,2.481,0.32,70.871,56.697,53.531
0,0.0,80.592,19.408,80.592,1071.03,231.124,1706.544,1588.483,1601.864,56.733,55.013,72.076,54.86,54.742,1.466,2.483,0.318,70.871,56.697,53.868
0,0.0,80.965,19.035,80.965,1079.49,229.162,1728.883,1595.084,1627.53,56.847,54.589,72.094,54.796,54.865,1.449,2.486,0.314,70.871,56.697,53.471
0,0.0,81.239,18.761,81.239,1090.45,226.885,1757.226,1602.594,1657.7,56.631,54.297,72.11,54.48,54.66,1.425,2.49,0.309,70.871,56.697,53.201
0,0.0,81.312,18.688,81.312,1103.22,224.643,1789.41,1609.844,1689.197,56.368,54.265,72.121,54.324,54.409,1.396,2.493,0.305,70.871,56.697,53.179
0,0.0,81.364,18.636,81.364,1116.47,222.38,1821.934,1617.018,1720.805,56.195,53.91,72.126,54.109,54.249,1.365,2.496,0.3,70.871,56.697,52.813
0,0.0,81.39,18.61,81.39,1128.97,220.306,1851.872,1623.475,1749.634,55.956,53.92,72.125,53.945,54.02,1.335,2.497,0.296,70.871,56.697,52.831
0,0.0,81.397,18.603,81.397,1139.65,218.581,1876.882,1628.764,1773.552,55.853,53.844,72.12,53.889,53.926,1.309,2.498,0.293,70.871,56.697,52.754
0,0.0,81.459,18.541,81.459,1148.37,217.334,1895.802,1633.229,1792.331,55.824,54.088,72.112,53.963,53.903,1.29,2.499,0.29,70.885,56.708,53.023
0,0.0,81.609,18.391,81.609,1162.24,218.545,1908.914,1640.686,1806.587,56.026,54.53,72.103,54.289,54.101,1.291,2.514,0.291,71.104,56.883,53.512
0,0.0,81.943,18.057,81.943,1167.27,218.67,1913.261,1644.518,1814.666,56.359,54.671,72.096,54.564,54.427,1.293,2.52,0.29,71.187,56.95,53.702
0,0.0,82.341,17.659,82.341,1167.73,218.181,1913.578,1646.387,1819.523,56.54,54.647,72.093,54.643,54.607,1.294,2.52,0.289,71.196,56.957,53.723
0,0.0,82.658,17.342,82.658,1167.03,217.853,1911.994,1647.349,1821.477,56.515,54.294,72.092,54.47,54.582,1.297,2.52,0.289,71.196,56.957,53.389
0,0.0,82.814,17.186,82.814,1165.71,217.855,1909.019,1647.344,1820.315,56.298,54.204,72.089,54.268,54.364,1.3,2.521,0.289,71.196,56.957,53.312
0,0.0,82.885,17.115,82.885,1163.73,218.085,1904.549,1646.668,1816.778,56.231,54.526,72.086,54.374,54.296,1.305,2.521,0.289,71.196,56.957,53.657
0,0.0,83.088,16.912,83.088,1161.04,218.232,1898.442,1646.235,1813.029,56.43,54.776,72.083,54.63,54.493,1.312,2.521,0.289,71.196,56.957,53.941
0,0.0,83.442,16.558,83.442,1158.04,218.212,1891.595,1646.297,1810.019,56.622,54.726,72.084,54.723,54.684,1.321,2.521,0.289,71.196,56.957,53.925
0,0.0,83.778,16.222,83.778,1155.41,218.164,1885.558,1646.436,1807.485,56.693,54.913,72.087,54.815,54.752,1.328,2.52,0.289,71.196,56.957,54.153
0,0.0,84.096,15.904,84.096,1153.62,218.009,1881.44,1646.892,1806.499,56.784,54.766,72.092,54.833,54.842,1.333,2.52,0.289,71.196,56.957,54.03
0,0.0,84.384,15.616,84.384,1152.83,217.734,1879.627,1647.698,1807.362,56.69,54.482,72.097,54.63,54.747,1.335,2.52,0.288,71.196,56.957,53.761
0,0.0,84.541,15.459,84.541,1152.89,217.496,1879.75,1648.395,1808.875,56.526,54.623,72.1,54.57,54.583,1.335,2.52,0.288,71.196,56.957,53.921
0,0.0,84.708,15.292,84.708,1153.44,217.164,1881.018,1649.365,1811.55,56.586,54.878,72.103,54.745,54.643,1.334,2.52,0.287,71.196,56.957,54.202
0,0.0,85.016,14.984,85.016,1154.29,216.599,1882.989,1651.01,1816.074,56.754,54.935,72.107,54.88,54.812,1.332,2.52,0.286,71.196,56.957,54.287
0,0.0,85.375,14.625,85.375,1155.6,215.902,1885.998,1653.031,1821.952,56.892,55.243,72.112,55.071,54.951,1.33,2.52,0.285,71.196,56.957,54.635
0,0.0,85.781,14.219,85.781,1157.61,215.039,1890.61,1655.516,1829.626,57.118,55.379,72.118,55.288,55.178,1.325,2.521,0.283,71.196,56.957,54.807
0,0.0,86.235,13.765,86.235,1160.6,213.965,1897.438,1658.591,1839.693,57.227,55.161,72.127,55.253,55.289,1.319,2.521,0.282,71.196,56.957,54.615
0,0.0,86.587,13.413,86.587,1164.68,212.839,1906.714,1661.79,1851.274,57.134,55.131,72.134,55.153,55.198,1.309,2.521,0.28,71.196,56.957,54.61
0,0.0,86.854,13.146,86.854,1169.58,211.681,1917.731,1665.052,1863.893,57.108,55.309,72.141,55.222,55.175,1.297,2.52,0.277,71.196,56.957,54.811
0,0.0,87.188,12.812,87.188,1180.04,211.486,1931.213,1671.31,1879.31,57.242,55.535,72.146,55.415,55.309,1.291,2.529,0.276,71.314,57.051,55.065
0,0.0,87.623,12.377,87.623,1192.96,212.084,1943.498,1679.051,1894.165,57.358,55.246,72.152,55.367,55.417,1.292,2.542,0.276,71.51,57.208,54.795
0,0.0,87.991,12.009,87.991,1205.96,212.756,1955.782,1686.534,1908.509,57.301,55.535,72.156,55.401,55.351,1.292,2.556,0.275,71.705,57.364,55.113
0,0.0,88.355,11.645,88.355,1218.86,213.448,1967.75,1693.873,1922.43,57.455,55.641,72.161,55.579,55.496,1.293,2.569,0.275,71.899,57.519,55.243
0,0.0,88.818,11.182,88.818,1231.35,214.07,1979.261,1701.008,1936.405,57.544,55.499,72.166,55.554,55.577,1.293,2.582,0.275,72.085,57.668,55.121
0,0.0,89.219,10.781,89.219,1243.74,214.803,1990.542,1707.723,1949.71,57.518,55.615,72.17,55.559,55.542,1.293,2.595,0.275,72.269,57.815,55.26
0,0.0,89.607,10.393,89.607,1255.7,215.532,2001.261,1714.14,1962.312,57.63,55.881,72.174,55.752,55.646,1.294,2.608,0.274,72.446,57.957,55.55
0,0.0,90.096,9.904,90.096,1266.89,216.098,2011.205,1720.375,1974.579,57.745,55.52,72.179,55.682,55.752,1.295,2.619,0.274,72.611,58.089,55.204
0,0.0,90.497,9.503,90.497,1277.8,216.716,2020.867,1726.212,1986.037,57.548,55.318,72.182,55.428,55.548,1.295,2.63,0.274,72.77,58.216,55.016
0,0.0,90.747,9.253,90.747,1287.69,217.438,2029.333,1731.201,1995.541,57.431,55.595,72.183,55.473,55.423,1.296,2.641,0.274,72.918,58.334,55.307
0,0.0,91.105,8.894,91.105,1294.98,217.838,2035.405,1735.242,2003.144,57.643,56.052,72.183,55.817,55.63,1.297,2.648,0.274,73.027,58.421,55.786
0,0.0,91.682,8.318,91.682,1299.89,217.793,2039.629,1738.662,2009.797,57.969,56.118,72.186,56.053,55.952,1.297,2.653,0.273,73.099,58.479,55.874
0,0.0,92.299,7.701,92.299,1304.47,217.652,2043.782,1741.941,2016.379,58.093,56.089,72.192,56.086,56.072,1.297,2.658,0.273,73.162,58.53,55.864
0,0.0,92.822,7.178,92.822,1310.2,217.699,2048.957,1745.48,2023.454,58.126,56.182,72.199,56.133,56.102,1.297,2.663,0.272,73.242,58.594,55.975
0,0.0,93.326,6.674,93.326,1317.23,217.896,2055.17,1749.514,2031.374,58.214,56.314,72.205,56.244,56.185,1.297,2.67,0.272,73.341,58.673,56.123
0,0.0,93.873,6.127,93.873,1325.28,218.17,2062.174,1754.027,2040.122,58.325,56.355,72.212,56.329,56.291,1.297,2.678,0.271,73.454,58.764,56.18
0,0.0,94.427,5.573,94.427,1334.55,218.553,2070.2,1759.021,2049.766,58.338,56.155,72.219,56.243,56.299,1.297,2.687,0.271,73.585,58.868,55.991
0,0.0,94.9,5.1,94.9,1345.08,219.131,2079.158,1764.382,2060.01,58.274,56.329,72.226,56.254,56.227,1.297,2.698,0.271,73.734,58.987,56.178
0,0.0,95.389,4.611,95.389,1355.82,219.778,2087.958,1769.803,2070.077,58.385,56.43,72.224,56.389,56.331,1.298,2.709,0.271,73.888,59.11,56.29
0,0.0,95.951,4.049,95.951,1360.48,219.968,2091.003,1772.795,2074.547,58.327,55.696,72.217,56.047,56.267,1.3,2.714,0.271,73.964,59.171,55.561
0,0.0,96.275,3.725,96.275,1359.13,219.865,2088.469,1772.971,2072.805,57.804,55.159,72.217,55.457,55.743,1.303,2.714,0.271,73.963,59.17,55.027
0,0.0,96.332,3.668,96.332,1356.66,220.124,2083.646,1772.373,2068.141,57.327,54.961,72.214,55.101,55.264,1.309,2.715,0.271,73.963,59.17,54.829
0,0.0,96.4,3.6,96.4,1352.81,220.631,2076.096,1771.176,2060.802,57.116,55.05,72.211,55.034,55.052,1.319,2.715,0.272,73.963,59.17,54.92
0,0.0,96.611,3.389,96.611,1346.62,221.482,2063.864,1769.152,2049.133,57.093,54.97,72.171,55.006,55.027,1.335,2.717,0.273,73.963,59.17,54.843
0,0.0,96.894,3.106,96.894,1329.63,224.162,2029.826,1762.728,2015.922,57.099,55.229,72.094,55.097,55.028,1.377,2.719,0.278,73.963,59.17,55.11
0,0.0,97.261,2.739,97.261,1296.17,229.739,1960.411,1749.076,1947.669,57.343,55.747,72.028,55.468,55.257,1.457,2.72,0.287,73.963,59.17,55.638
0,0.0,97.828,2.172,97.828,1253.37,237.055,1866.093,1730.492,1854.917,57.775,56.171,71.974,55.899,55.661,1.555,2.715,0.299,73.963,59.17,56.073
0,0.0,98.542,1.458,98.542,1160.19,233.336,1751.717,1683.046,1742.28,58.23,56.939,71.935,56.475,56.12,1.574,2.619,0.303,72.795,58.236,56.856
0,0.0,99.372,0.628,99.372,1070.05,227.742,1641.967,1632.824,1634.164,58.776,57.324,71.913,57.027,56.698,1.568,2.511,0.304,71.492,57.194,57.253
0,0.29,100.0,0.0,100.0,998.035,224.428,1542.156,1587.381,1535.487,59.223,57.368,71.903,57.283,57.167,1.561,2.419,0.309,70.441,56.353,57.303
0,1.389,100.0,0.0,100.0,942.365,222.6,1454.464,1548.967,1448.139,60.267,56.734,71.906,57.092,58.215,1.555,2.344,0.314,69.639,55.711,56.666
0,2.796,100.0,0.0,100.0,901.388,221.73,1382.461,1518.729,1376.415,60.697,56.157,71.92,56.579,58.636,1.55,2.286,0.319,69.065,55.252,56.086
0,3.696,100.0,0.0,100.0,874.165,221.353,1331.341,1497.535,1325.495,60.168,56.261,71.937,56.302,58.094,1.546,2.245,0.323,68.69,54.952,56.19
0,4.064,100.0,0.0,100.0,857.428,221.267,1298.37,1483.928,1292.651,59.478,56.485,71.95,56.364,57.391,1.543,2.22,0.325,68.465,54.772,56.414
