HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,4.284,100.0,0.0,100.0,850.895,220.995,1287.188,1478.525,1281.514,58.937,56.749,71.957,56.549,56.843,1.54,2.21,0.326,68.361,54.689,56.68
0,4.516,100.0,0.0,100.0,853.111,220.59,1294.834,1480.324,1289.13,58.554,57.015,71.958,56.797,56.464,1.538,2.213,0.325,68.362,54.69,56.947
0,4.791,100.0,0.0,100.0,856.215,219.987,1305.702,1482.9,1299.959,58.269,56.934,71.955,56.922,56.188,1.535,2.217,0.324,68.362,54.69,56.865
0,5.065,100.0,0.0,100.0,859.886,219.263,1318.559,1485.963,1312.766,57.99,57.171,71.948,57.01,55.919,1.531,2.222,0.322,68.362,54.69,57.104
0,5.326,100.0,0.0,100.0,863.654,218.51,1331.752,1489.118,1325.91,57.798,57.412,71.939,57.22,55.739,1.527,2.226,0.32,68.362,54.69,57.346
0,5.627,100.0,0.0,100.0,867.126,217.807,1343.89,1492.033,1338.003,57.717,57.79,71.927,57.501,55.668,1.523,2.231,0.319,68.362,54.69,57.726
0,5.993,100.0,0.0,100.0,870.095,217.199,1354.25,1494.536,1348.324,57.742,58.141,71.914,57.856,55.703,1.519,2.234,0.317,68.362,54.69,58.079
0,6.435,100.0,0.0,100.0,872.501,216.699,1362.629,1496.574,1356.671,57.837,57.999,71.901,58.015,55.806,1.516,2.237,0.316,68.362,54.69,57.936
0,6.886,100.0,0.0,100.0,874.364,216.307,1369.1,1498.165,1363.118,57.77,57.831,71.888,57.927,55.744,1.514,2.24,0.315,68.362,54.69,57.767
0,7.218,100.0,0.0,100.0,873.195,216.664,1365.04,1496.718,1359.074,57.594,57.917,71.875,57.896,55.569,1.515,2.238,0.316,68.362,54.69,57.853
0,7.494,100.0,0.0,100.0,870.324,217.415,1355.05,1493.647,1349.121,57.449,57.447,71.862,57.74,55.418,1.519,2.235,0.318,68.362,54.69,57.382
0,7.724,100.0,0.0,100.0,866.596,218.34,1342.04,1489.826,1336.16,57.173,57.057,71.849,57.362,55.132,1.523,2.23,0.32,68.362,54.69,56.99
0,7.834,100.0,0.0,100.0,861.944,219.444,1325.766,1485.199,1319.949,56.861,57.102,71.836,57.154,54.807,1.529,2.224,0.322,68.362,54.69,57.035
0,7.923,100.0,0.0,100.0,856.329,220.727,1306.101,1479.736,1300.358,56.696,57.235,71.823,57.179,54.627,1.535,2.217,0.326,68.362,54.69,57.168
0,8.081,100.0,0.0,100.0,849.692,222.127,1283.29,1473.419,1277.633,56.614,56.873,71.812,57.091,54.525,1.541,2.208,0.329,68.358,54.687,56.805
0,8.231,100.0,0.0,100.0,838.545,222.5,1257.687,1463.964,1252.129,56.425,56.647,71.802,56.84,54.319,1.542,2.191,0.332,68.238,54.591,56.577
0,8.3,100.0,0.0,100.0,827.046,222.728,1231.961,1454.29,1226.502,56.23,56.763,71.794,56.752,54.109,1.541,2.174,0.334,68.108,54.486,56.694
0,8.369,100.0,0.0,100.0,816.988,222.928,1209.141,1445.895,1203.768,56.111,56.371,71.788,56.63,53.977,1.54,2.158,0.336,67.997,54.398,56.301
0,8.43,100.0,0.0,100.0,807.082,223.186,1186.164,1437.582,1180.881,55.919,56.247,71.784,56.389,53.769,1.54,2.143,0.339,67.894,54.316,56.175
0,8.424,100.0,0.0,100.0,796.959,223.472,1162.505,1429.104,1157.309,55.741,56.61,71.78,56.416,53.576,1.539,2.128,0.341,67.793,54.235,56.54
0,8.449,100.0,0.0,100.0,786.688,223.775,1138.465,1420.544,1133.361,55.731,56.726,71.778,56.59,53.549,1.539,2.112,0.344,67.695,54.156,56.656
0,8.566,100.0,0.0,100.0,776.514,224.077,1114.773,1412.122,1109.757,55.806,57.271,71.779,56.855,53.607,1.538,2.097,0.346,67.601,54.081,57.203
0,8.758,100.0,0.0,100.0,766.848,224.359,1092.52,1404.188,1087.59,55.976,57.477,71.783,57.212,53.76,1.537,2.083,0.349,67.514,54.011,57.41
0,9.024,100.0,0.0,100.0,758.177,224.604,1072.875,1397.116,1068.019,56.132,57.538,71.79,57.406,53.899,1.537,2.071,0.351,67.438,53.951,57.471
0,9.279,100.0,0.0,100.0,750.919,224.801,1056.73,1391.206,1051.934,56.192,57.426,71.799,57.456,53.947,1.536,2.061,0.353,67.376,53.901,57.359
0,9.48,100.0,0.0,100.0,745.357,224.95,1044.592,1386.63,1039.843,56.166,57.422,71.81,57.429,53.91,1.536,2.053,0.354,67.328,53.863,57.354
0,9.63,100.0,0.0,100.0,743.112,224.931,1040.232,1384.74,1035.498,56.125,57.509,71.821,57.445,53.863,1.535,2.05,0.355,67.303,53.842,57.441
0,9.775,100.0,0.0,100.0,743.546,224.882,1041.528,1384.955,1036.79,56.111,57.983,71.831,57.633,53.848,1.535,2.05,0.354,67.302,53.842,57.918
0,9.948,100.0,0.0,100.0,744.782,224.746,1045.03,1385.741,1040.28,56.179,58.133,71.841,57.928,53.92,1.534,2.052,0.354,67.302,53.842,58.068
0,10.176,100.0,0.0,100.0,746.656,224.529,1050.391,1386.996,1045.62,56.241,57.616,71.851,57.905,53.986,1.533,2.054,0.353,67.302,53.842,57.549
0,10.359,100.0,0.0,100.0,748.981,224.249,1057.121,1388.603,1052.327,56.113,57.18,71.859,57.566,53.865,1.532,2.057,0.352,67.302,53.842,57.111
0,10.399,100.0,0.0,100.0,751.476,223.94,1064.439,1390.367,1059.617,55.849,57.002,71.867,57.25,53.609,1.531,2.06,0.352,67.302,53.842,56.932
0,10.349,100.0,0.0,100.0,753.774,223.648,1071.268,1392.017,1066.421,55.642,57.144,71.871,57.127,53.41,1.53,2.063,0.351,67.302,53.842,57.075
0,10.328,100.0,0.0,100.0,755.547,223.42,1076.596,1393.304,1071.729,55.565,57.492,71.874,57.251,53.339,1.529,2.065,0.35,67.302,53.842,57.424
0,10.383,100.0,0.0,100.0,756.646,223.277,1079.92,1394.1,1075.041,55.61,57.787,71.876,57.514,53.388,1.528,2.066,0.35,67.302,53.842,57.721
0,10.518,100.0,0.0,100.0,757.12,223.217,1081.362,1394.436,1076.478,55.716,57.723,71.878,57.681,53.498,1.528,2.067,0.349,67.302,53.842,57.657
0,10.685,100.0,0.0,100.0,757.129,223.218,1081.39,1394.43,1076.506,55.753,57.505,71.88,57.633,53.535,1.528,2.067,0.349,67.302,53.842,57.437
0,10.798,100.0,0.0,100.0,756.814,223.262,1080.432,1394.188,1075.552,55.697,57.494,71.883,57.539,53.478,1.528,2.066,0.349,67.302,53.842,57.426
0,10.862,100.0,0.0,100.0,756.234,223.339,1078.672,1393.755,1073.799,55.637,57.536,71.885,57.526,53.417,1.528,2.066,0.35,67.302,53.842,57.468
0,10.92,100.0,0.0,100.0,755.413,223.447,1076.191,1393.147,1071.324,55.591,57.482,71.887,57.514,53.368,1.529,2.065,0.35,67.302,53.842,57.415
0,10.97,100.0,0.0,100.0,754.372,223.583,1073.058,1392.384,1068.206,55.535,57.684,71.889,57.552,53.309,1.529,2.063,0.35,67.302,53.842,57.617
0,11.02,100.0,0.0,100.0,753.142,223.742,1069.383,1391.488,1064.543,55.533,57.872,71.891,57.708,53.304,1.53,2.062,0.351,67.302,53.842,57.806
0,11.122,100.0,0.0,100.0,751.809,223.913,1065.425,1390.52,1060.599,55.635,57.716,71.894,57.773,53.401,1.531,2.06,0.351,67.302,53.842,57.649
0,11.285,100.0,0.0,100.0,750.512,224.077,1061.6,1389.585,1056.788,55.712,57.428,71.897,57.641,53.474,1.531,2.059,0.352,67.302,53.842,57.36
0,11.415,100.0,0.0,100.0,749.384,224.218,1058.297,1388.779,1053.497,55.661,57.222,71.901,57.429,53.419,1.532,2.057,0.352,67.302,53.842,57.153
0,11.46,100.0,0.0,100.0,748.462,224.333,1055.613,1388.124,1050.824,55.545,57.39,71.905,57.338,53.3,1.532,2.056,0.353,67.302,53.842,57.322
0,11.476,100.0,0.0,100.0,747.72,224.424,1053.46,1387.6,1048.678,55.51,57.735,71.909,57.48,53.263,1.533,2.055,0.353,67.302,53.842,57.668
0,11.557,100.0,0.0,100.0,747.126,224.497,1051.744,1387.179,1046.969,55.608,58.256,71.912,57.807,53.359,1.533,2.054,0.353,67.302,53.842,58.191
0,11.747,100.0,0.0,100.0,746.653,224.556,1050.382,1386.843,1045.612,55.855,58.799,71.914,58.278,53.604,1.533,2.054,0.353,67.302,53.842,58.737
0,12.07,100.0,0.0,100.0,747.167,224.488,1051.864,1387.23,1047.087,56.182,58.846,71.954,58.636,53.93,1.533,2.055,0.353,67.302,53.842,58.784
0,12.461,100.0,0.0,100.0,755.979,223.295,1077.9,1394.003,1073.028,56.444,59.125,72.035,58.85,54.209,1.528,2.065,0.35,67.302,53.842,59.064
0,12.859,100.0,0.0,100.0,774.108,220.558,1135.255,1408.864,1130.17,56.71,59.38,72.109,59.124,54.525,1.517,2.089,0.342,67.302,53.842,59.32
0,13.318,100.0,0.0,100.0,796.723,216.626,1212.76,1428.831,1207.386,57.022,59.462,72.175,59.327,54.909,1.5,2.121,0.331,67.302,53.842,59.403
0,13.836,100.0,0.0,100.0,822.78,211.552,1306.349,1452.612,1300.624,57.327,59.671,72.234,59.494,55.296,1.474,2.156,0.318,67.302,53.842,59.614
0,14.405,100.0,0.0,100.0,851.594,205.574,1409.0,1478.361,1402.887,57.668,59.97,72.286,59.748,55.719,1.435,2.19,0.303,67.302,53.842,59.914
0,15.05,100.0,0.0,100.0,883.069,198.958,1514.925,1504.589,1508.41,58.002,59.859,72.329,59.875,56.126,1.383,2.219,0.289,67.302,53.842,59.803
0,15.691,100.0,0.0,100.0,920.704,191.182,1630.856,1532.99,1623.896,58.161,59.708,72.364,59.792,56.348,1.307,2.241,0.272,67.302,53.842,59.652
0,16.25,100.0,0.0,100.0,998.536,190.891,1759.115,1581.976,1751.651,58.226,59.453,72.39,59.609,56.436,1.262,2.314,0.263,68.241,54.593,59.396
0,16.774,100.0,0.0,100.0,1104.32,198.673,1873.45,1641.503,1865.53,58.26,59.176,72.406,59.346,56.42,1.265,2.432,0.264,69.941,55.953,59.118
0,17.278,100.0,0.0,100.0,1214.03,207.602,1977.818,1697.622,1969.475,58.286,59.064,72.413,59.155,56.373,1.269,2.551,0.267,71.649,57.319,59.006
0,17.788,100.0,0.0,100.0,1318.82,216.329,2067.683,1748.006,2058.971,58.279,58.591,72.413,58.843,56.29,1.275,2.66,0.27,73.224,58.579,58.531
0,18.212,100.0,0.0,100.0,1412.28,224.405,2141.586,1790.184,2132.574,58.049,58.122,72.407,58.372,55.988,1.282,2.756,0.274,74.582,59.665,58.06
0,18.491,100.0,0.0,100.0,1488.76,231.075,2198.064,1823.483,2188.824,57.818,58.212,72.393,58.199,55.696,1.29,2.833,0.277,75.667,60.533,58.151
0,18.818,100.0,0.0,100.0,1539.64,235.197,2233.598,1845.994,2224.218,57.89,58.585,72.374,58.426,55.722,1.296,2.884,0.278,76.38,61.104,58.526
0,19.32,100.0,0.0,100.0,1574.36,237.637,2257.429,1861.71,2247.96,57.983,58.303,72.357,58.418,55.784,1.3,2.918,0.279,76.856,61.485,58.242
0,19.74,100.0,0.0,100.0,1586.54,239.08,2263.008,1867.448,2253.504,57.786,58.121,72.336,58.212,55.569,1.308,2.933,0.279,77.057,61.646,58.06
0,20.013,100.0,0.0,100.0,1580.91,240.087,2253.293,1865.354,2243.824,57.559,57.967,72.312,58.046,55.338,1.323,2.935,0.281,77.057,61.646,57.905
0,20.249,100.0,0.0,100.0,1572.67,241.577,2239.019,1862.221,2229.603,57.446,58.231,72.287,58.119,55.221,1.343,2.937,0.283,77.057,61.646,58.17
0,20.581,100.0,0.0,100.0,1561.16,243.587,2218.902,1857.979,2209.557,57.498,58.301,72.264,58.258,55.271,1.372,2.941,0.286,77.057,61.646,58.241
0,20.963,100.0,0.0,100.0,1542.22,246.752,2185.322,1851.203,2176.117,57.479,58.446,72.245,58.368,55.246,1.418,2.945,0.291,77.057,61.646,58.386
0,21.31,100.0,0.0,100.0,1509.29,251.683,2125.376,1840.467,2116.4,57.422,58.544,72.233,58.486,55.178,1.497,2.95,0.298,77.057,61.646,58.484
0,21.623,100.0,0.0,100.0,1472.9,256.703,2059.024,1827.83,2050.312,57.361,58.683,72.227,58.605,55.102,1.576,2.95,0.307,77.026,61.621,58.623
0,21.936,100.0,0.0,100.0,1402.01,250.603,1998.691,1797.963,1990.208,57.325,58.752,72.224,58.701,55.089,1.573,2.878,0.304,76.083,60.867,58.693
0,22.266,100.0,0.0,100.0,1350.33,246.042,1953.318,1775.365,1945.011,57.349,59.127,72.226,58.925,55.146,1.57,2.823,0.302,75.372,60.298,59.07
0,22.66,100.0,0.0,100.0,1307.47,242.369,1913.859,1756.035,1905.728,57.486,59.491,72.232,59.278,55.311,1.567,2.778,0.301,74.776,59.821,59.435
0,23.127,100.0,0.0,100.0,1274.26,239.377,1883.006,1740.71,1874.998,57.636,59.625,72.242,59.52,55.484,1.563,2.741,0.3,74.299,59.439,59.569
0,23.61,100.0,0.0,100.0,1252.51,237.378,1862.485,1730.524,1854.547,57.725,59.688,72.255,59.637,55.589,1.56,2.716,0.299,73.981,59.185,59.632
0,24.069,100.0,0.0,100.0,1240.68,236.23,1851.643,1724.821,1843.741,57.772,59.545,72.269,59.616,55.646,1.557,2.702,0.299,73.801,59.041,59.488
0,24.49,100.0,0.0,100.0,1237.87,235.78,1849.848,1723.498,1841.963,57.68,59.059,72.283,59.32,55.559,1.556,2.699,0.299,73.75,59.0,59.001
0,24.774,100.0,0.0,100.0,1240.08,235.37,1854.882,1724.619,1846.979,57.426,58.946,72.294,59.051,55.307,1.551,2.699,0.298,73.751,59.001,58.887
0,24.977,100.0,0.0,100.0,1244.4,234.564,1864.826,1726.722,1856.87,57.224,58.54,72.301,58.776,55.108,1.541,2.7,0.296,73.751,59.001,58.479
0,25.144,100.0,0.0,100.0,1249.79,233.582,1877.11,1729.27,1869.12,56.967,58.314,72.303,58.464,54.856,1.53,2.701,0.295,73.751,59.001,58.252
0,25.278,100.0,0.0,100.0,1255.2,232.631,1889.342,1731.724,1881.317,56.853,58.352,72.302,58.355,54.746,1.517,2.702,0.293,73.751,59.001,58.291
0,25.522,100.0,0.0,100.0,1259.9,231.816,1899.867,1733.818,1891.789,56.95,58.719,72.3,58.533,54.848,1.507,2.703,0.292,73.751,59.001,58.66
0,25.907,100.0,0.0,100.0,1263.72,231.164,1908.368,1735.483,1900.254,57.167,59.023,72.299,58.839,55.068,1.498,2.703,0.291,73.751,59.001,58.965
0,26.375,100.0,0.0,100.0,1267.16,230.581,1915.971,1736.967,1907.822,57.371,59.334,72.3,59.138,55.275,1.49,2.704,0.29,73.751,59.001,59.277
0,26.878,100.0,0.0,100.0,1270.48,230.025,1923.258,1738.378,1915.091,57.637,59.808,72.303,59.532,55.543,1.483,2.704,0.289,73.751,59.001,59.753
0,27.49,100.0,0.0,100.0,1274.35,229.377,1931.706,1740.017,1923.504,58.013,60.146,72.31,59.94,55.922,1.474,2.704,0.288,73.751,59.001,60.092
0,28.178,100.0,0.0,100.0,1279.34,228.54,1942.512,1742.125,1934.275,58.214,59.756,72.319,59.922,56.126,1.462,2.704,0.286,73.751,59.001,59.701
0,28.699,100.0,0.0,100.0,1285.78,227.456,1956.363,1744.839,1948.074,58.031,59.348,72.327,59.57,55.947,1.447,2.705,0.284,73.751,59.001,59.291
0,29.005,100.0,0.0,100.0,1293.19,226.214,1972.098,1747.93,1963.755,57.778,59.129,72.331,59.274,55.699,1.43,2.705,0.282,73.751,59.001,59.071
0,29.267,100.0,0.0,100.0,1300.51,224.991,1987.48,1750.952,1979.067,57.641,59.037,72.332,59.104,55.566,1.412,2.705,0.28,73.751,59.001,58.979
0,29.588,100.0,0.0,100.0,1306.85,223.937,2000.662,1753.541,1992.214,57.634,59.237,72.33,59.154,55.563,1.397,2.704,0.279,73.751,59.001,59.18
0,29.991,100.0,0.0,100.0,1311.8,223.118,2010.87,1755.538,2002.37,57.667,59.073,72.327,59.148,55.599,1.385,2.704,0.277,73.751,59.001,59.015
0,30.366,100.0,0.0,100.0,1315.25,222.55,2017.946,1756.922,2009.427,57.552,58.897,72.323,58.984,55.486,1.377,2.704,0.276,73.751,59.001,58.838
0,30.672,100.0,0.0,100.0,1317.07,222.252,2021.677,1757.645,2013.141,57.525,59.195,72.319,59.062,55.461,1.372,2.703,0.276,73.751,59.001,59.138
0,31.09,100.0,0.0,100.0,1317.2,222.233,2021.941,1757.691,2013.387,57.701,59.275,72.315,59.222,55.638,1.372,2.703,0.276,73.751,59.001,59.218
0,31.586,100.0,0.0,100.0,1316.05,222.425,2019.582,1757.226,2011.046,57.77,59.306,72.314,59.28,55.706,1.375,2.703,0.276,73.751,59.001,59.249
0,32.022,100.0,0.0,100.0,1314.2,222.731,2015.781,1756.482,2007.262,57.756,59.302,72.313,59.303,55.691,1.379,2.704,0.277,73.751,59.001,59.245
0,32.419,100.0,0.0,100.0,1311.95,223.102,2011.17,1755.579,2002.669,57.705,59.076,72.313,59.183,55.639,1.385,2.704,0.277,73.751,59.001,59.018
0,32.773,100.0,0.0,100.0,1309.4,223.522,2005.925,1754.553,1997.442,57.655,59.245,72.312,59.168,55.588,1.391,2.704,0.278,73.751,59.001,59.188
0,33.177,100.0,0.0,100.0,1306.58,223.989,2000.099,1753.412,1991.634,57.777,59.675,72.313,59.449,55.708,1.398,2.704,0.279,73.751,59.001,59.62
0,33.69,100.0,0.0,100.0,1303.8,224.447,1994.344,1752.288,1985.914,57.97,60.239,72.316,59.928,55.9,1.404,2.704,0.28,73.751,59.001,60.186
0,34.268,100.0,0.0,100.0,1301.73,224.79,1990.032,1751.446,1981.602,58.158,60.383,72.321,60.264,56.086,1.409,2.704,0.28,73.751,59.001,60.33
0,34.842,100.0,0.0,100.0,1300.94,224.92,1988.36,1751.126,1979.947,58.249,60.455,72.329,60.389,56.176,1.411,2.704,0.28,73.751,59.001,60.403
0,35.394,100.0,0.0,100.0,1301.68,224.791,1989.926,1751.443,1981.496,58.376,60.763,72.337,60.599,56.303,1.41,2.704,0.28,73.751,59.001,60.712
0,36.007,100.0,0.0,100.0,1304.07,224.388,1994.89,1752.432,1986.459,58.55,60.843,72.347,60.799,56.478,1.404,2.704,0.279,73.751,59.001,60.793
0,36.601,100.0,0.0,100.0,1308.19,223.697,2003.443,1754.127,1994.96,58.405,59.773,72.357,60.295,56.335,1.394,2.704,0.278,73.751,59.001,59.718
0,36.874,100.0,0.0,100.0,1313.59,222.795,2014.549,1756.325,2006.03,57.818,59.301,72.36,59.594,55.751,1.381,2.704,0.277,73.751,59.001,59.244
0,36.942,100.0,0.0,100.0,1318.78,221.934,2025.162,1758.416,2016.608,57.495,59.375,72.357,59.391,55.431,1.368,2.703,0.275,73.751,59.001,59.319
0,37.161,100.0,0.0,100.0,1322.3,221.357,2032.307,1759.81,2023.718,57.468,59.493,72.351,59.437,55.406,1.359,2.703,0.275,73.751,59.001,59.437
0,37.518,100.0,0.0,100.0,1323.63,221.145,2035.0,1760.317,2026.411,57.571,60.017,72.346,59.753,55.511,1.356,2.703,0.274,73.751,59.001,59.963
0,38.013,100.0,0.0,100.0,1323.66,221.1,2035.053,1760.422,2026.464,57.809,60.179,72.346,60.071,55.749,1.356,2.703,0.274,73.751,59.001,60.126
0,38.558,100.0,0.0,100.0,1323.51,221.017,2034.736,1760.634,2026.147,57.886,59.953,72.348,60.043,55.825,1.356,2.703,0.274,73.751,59.001,59.899
0,38.999,100.0,0.0,100.0,1323.67,220.833,2035.07,1761.074,2026.464,57.808,59.794,72.351,59.883,55.748,1.356,2.703,0.274,73.751,59.001,59.739
0,39.359,100.0,0.0,100.0,1324.15,220.562,2036.038,1761.725,2027.45,57.676,59.553,72.352,59.68,55.615,1.355,2.703,0.273,73.751,59.001,59.497
0,39.65,100.0,0.0,100.0,1324.61,220.278,2036.971,1762.411,2028.382,57.556,59.859,72.351,59.736,55.496,1.354,2.703,0.273,73.751,59.001,59.804
0,39.991,100.0,0.0,100.0,1324.67,220.06,2037.094,1762.939,2028.488,57.537,59.404,72.35,59.62,55.477,1.353,2.703,0.272,73.751,59.001,59.348
0,40.281,100.0,0.0,100.0,1324.11,219.952,2035.968,1763.186,2027.379,57.287,59.089,72.347,59.262,55.227,1.355,2.703,0.272,73.751,59.001,59.032
0,40.462,100.0,0.0,100.0,1322.58,220.026,2032.87,1763.01,2024.282,57.127,59.13,72.342,59.13,55.067,1.359,2.703,0.272,73.751,59.001,59.072
0,40.714,100.0,0.0,100.0,1319.67,220.357,2026.974,1762.218,2018.403,57.19,59.701,72.337,59.423,55.128,1.366,2.703,0.273,73.751,59.001,59.646
0,41.13,100.0,0.0,100.0,1315.6,220.957,2018.667,1760.774,2010.131,57.438,59.985,72.335,59.807,55.374,1.376,2.704,0.274,73.751,59.001,59.931
0,41.647,100.0,0.0,100.0,1311.22,221.662,2009.691,1759.072,2001.19,57.628,60.255,72.336,60.085,55.563,1.386,2.704,0.275,73.751,59.001,60.202
0,42.176,100.0,0.0,100.0,1307.53,222.288,2002.07,1757.559,1993.587,57.867,60.625,72.341,60.419,55.799,1.395,2.704,0.276,73.751,59.001,60.573
0,42.784,100.0,0.0,100.0,1305.32,222.663,1997.494,1756.647,1989.029,58.078,60.509,72.349,60.532,56.008,1.401,2.704,0.277,73.751,59.001,60.457
0,43.325,100.0,0.0,100.0,1305.16,222.693,1997.16,1756.573,1988.712,58.082,60.704,72.358,60.608,56.012,1.401,2.704,0.277,73.751,59.001,60.653
0,43.802,100.0,0.0,100.0,1307.08,222.374,2001.12,1757.349,1992.654,58.086,60.522,72.367,60.601,56.016,1.397,2.704,0.276,73.751,59.001,60.47
0,44.233,100.0,0.0,100.0,1310.71,221.764,2008.635,1758.826,2000.134,58.018,60.492,72.374,60.508,55.95,1.388,2.704,0.275,73.751,59.001,60.44
0,44.668,100.0,0.0,100.0,1315.54,220.967,2018.544,1760.757,2010.008,58.097,60.786,72.38,60.642,56.031,1.376,2.704,0.274,73.751,59.001,60.735
0,45.217,100.0,0.0,100.0,1321.21,220.075,2030.09,1762.904,2021.501,58.302,61.131,72.386,60.94,56.239,1.362,2.703,0.272,73.751,59.001,61.082
0,45.852,100.0,0.0,100.0,1327.74,219.05,2043.29,1765.35,2034.666,58.532,61.473,72.394,61.281,56.472,1.346,2.702,0.271,73.751,59.001,61.425
0,46.537,100.0,0.0,100.0,1335.36,217.86,2058.531,1768.166,2049.854,58.718,61.339,72.403,61.374,56.662,1.327,2.701,0.269,73.751,59.001,61.291
0,45.755,100.0,0.0,100.0,1343.25,216.631,2074.178,1771.07,2065.43,58.151,61.404,72.393,61.369,56.099,1.307,2.7,0.267,73.751,59.001,61.356
0,46.819,100.0,0.0,100.0,1352.66,216.453,2086.797,1774.802,2077.997,54.361,61.534,72.385,61.468,52.309,1.296,2.704,0.266,73.825,59.06,61.487
0,46.446,100.0,0.0,100.0,1358.99,217.4,2090.475,1777.477,2081.675,58.738,61.644,72.373,61.581,56.68,1.3,2.712,0.267,73.934,59.147,61.597
0,45.807,100.0,0.0,100.0,1356.64,217.734,2086.058,1776.597,2077.258,57.526,61.755,72.351,61.692,55.466,1.306,2.712,0.267,73.932,59.146,61.708
0,46.72,100.0,0.0,100.0,1350.2,218.736,2073.403,1774.256,2064.674,53.76,61.78,72.334,61.764,51.698,1.322,2.713,0.269,73.932,59.146,61.733
0,46.871,100.0,0.0,100.0,1338.9,220.587,2050.981,1769.891,2042.322,56.639,61.431,72.321,61.596,54.573,1.35,2.715,0.272,73.932,59.146,61.383
0,45.526,100.0,0.0,100.0,1323.84,223.114,2020.586,1763.854,2012.05,56.986,61.352,72.295,61.404,54.914,1.387,2.717,0.276,73.932,59.146,61.303
0,46.724,100.0,0.0,100.0,1305.17,226.271,1982.024,1756.202,1973.629,53.287,61.709,72.282,61.547,51.205,1.432,2.718,0.281,73.932,59.146,61.663
0,46.875,100.0,0.0,100.0,1284.59,229.857,1938.2,1747.347,1929.981,56.523,61.62,72.277,61.642,54.429,1.48,2.718,0.287,73.932,59.146,61.572
0,45.719,100.0,0.0,100.0,1265.16,233.363,1895.485,1738.512,1887.424,56.868,61.792,72.264,61.701,54.759,1.524,2.715,0.293,73.932,59.146,61.746
0,46.869,100.0,0.0,100.0,1245.08,236.388,1853.21,1728.952,1845.325,52.706,61.801,72.262,61.783,50.583,1.563,2.709,0.298,73.895,59.116,61.754
0,46.785,100.0,0.0,100.0,1206.46,233.85,1812.078,1709.521,1804.352,56.337,61.94,72.264,61.852,54.222,1.562,2.667,0.299,73.358,58.686,61.894
0,45.703,100.0,0.0,100.0,1175.42,231.676,1778.85,1693.352,1771.246,56.612,62.466,72.258,62.162,54.512,1.56,2.631,0.299,72.91,58.328,62.422
0,46.948,100.0,0.0,100.0,1150.76,230.067,1751.987,1679.739,1744.491,52.602,63.295,72.264,62.808,50.516,1.557,2.602,0.299,72.545,58.036,63.254
0,47.013,100.0,0.0,100.0,1132.42,228.93,1731.266,1669.425,1723.853,56.492,63.08,72.274,63.126,54.416,1.556,2.581,0.299,72.275,57.82,63.038
0,45.721,100.0,0.0,100.0,1121.46,228.175,1719.103,1663.186,1711.737,56.62,62.014,72.272,62.585,54.551,1.554,2.567,0.299,72.109,57.687,61.968
0,47.006,100.0,0.0,100.0,1115.21,227.675,1712.487,1659.597,1705.15,52.132,61.613,72.278,61.918,50.067,1.552,2.56,0.299,72.009,57.607,61.565
0,46.624,100.0,0.0,100.0,1112.65,227.498,1709.652,1658.112,1702.323,56.052,62.025,72.28,61.862,53.99,1.552,2.556,0.299,71.969,57.576,61.979
0,45.643,100.0,0.0,100.0,1113.08,227.366,1711.044,1658.355,1703.712,56.254,62.654,72.276,62.294,54.193,1.55,2.556,0.299,71.967,57.573,62.611
0,46.938,100.0,0.0,100.0,1114.74,227.028,1715.407,1659.339,1708.057,52.581,62.818,72.28,62.669,50.521,1.547,2.557,0.299,71.967,57.573,62.775
0,47.009,100.0,0.0,100.0,1117.59,226.443,1722.868,1661.042,1715.49,56.256,62.552,72.286,62.667,54.2,1.541,2.559,0.298,71.967,57.573,62.509
0,45.665,100.0,0.0,100.0,1121.92,225.55,1734.123,1663.621,1726.703,56.368,62.067,72.278,62.344,54.317,1.532,2.56,0.296,71.967,57.573,62.021
0,46.955,100.0,0.0,100.0,1126.43,224.625,1745.705,1666.278,1738.239,52.274,61.923,72.278,62.046,50.227,1.523,2.562,0.294,71.967,57.573,61.876
0,46.813,100.0,0.0,100.0,1130.63,223.763,1756.408,1668.737,1748.901,56.133,62.035,72.277,62.011,54.092,1.514,2.564,0.293,71.967,57.573,61.989
0,45.712,100.0,0.0,100.0,1134.86,222.898,1767.075,1671.192,1759.532,56.281,61.629,72.266,61.841,54.245,1.505,2.565,0.291,71.967,57.573,61.582
0,46.864,100.0,0.0,100.0,1138.37,222.179,1775.875,1673.218,1768.307,52.251,61.796,72.261,61.737,50.218,1.498,2.566,0.29,71.967,57.573,61.75
0,46.746,100.0,0.0,100.0,1140.8,221.68,1781.93,1674.621,1774.326,56.137,61.913,72.257,61.846,54.108,1.493,2.567,0.289,71.967,57.573,61.867
0,45.773,100.0,0.0,100.0,1142.8,221.27,1786.875,1675.77,1779.254,56.429,62.143,72.246,62.004,54.402,1.488,2.568,0.288,71.967,57.573,62.098
0,46.954,100.0,0.0,100.0,1144.11,220.996,1790.131,1676.534,1782.493,52.277,62.409,72.242,62.255,50.252,1.486,2.568,0.288,71.967,57.573,62.365
0,46.929,100.0,0.0,100.0,1144.68,220.874,1791.504,1676.873,1783.866,56.2,61.915,72.24,62.152,54.175,1.484,2.568,0.287,71.967,57.573,61.869
0,45.729,100.0,0.0,100.0,1145.16,220.768,1792.718,1677.171,1785.062,56.329,61.567,72.228,61.78,54.305,1.483,2.568,0.287,71.967,57.573,61.52
0,46.905,100.0,0.0,100.0,1144.88,220.818,1792.014,1677.03,1784.376,52.208,61.591,72.223,61.612,50.184,1.484,2.568,0.287,71.967,57.573,61.543
0,46.741,100.0,0.0,100.0,1143.67,221.057,1789.04,1676.365,1781.402,56.026,62.039,72.219,61.805,54.001,1.487,2.568,0.288,71.967,57.573,61.993
0,45.739,100.0,0.0,100.0,1142.35,221.321,1785.766,1675.627,1778.146,56.472,62.463,72.208,62.195,54.446,1.489,2.568,0.288,71.967,57.573,62.419
0,47.036,100.0,0.0,100.0,1140.93,221.604,1782.264,1674.834,1774.661,52.353,62.986,72.207,62.653,50.325,1.492,2.567,0.289,71.967,57.573,62.945
0,47.109,100.0,0.0,100.0,1139.64,221.865,1779.043,1674.101,1771.458,56.346,63.541,72.21,63.194,54.317,1.495,2.567,0.289,71.967,57.573,63.502
0,45.846,100.0,0.0,100.0,1139.39,221.914,1778.427,1673.964,1770.842,57.006,63.251,72.202,63.341,54.977,1.496,2.567,0.289,71.967,57.573,63.211
0,46.75,100.0,0.0,100.0,1139.39,221.915,1778.41,1673.962,1770.824,52.76,63.207,72.199,63.24,50.73,1.496,2.567,0.289,71.967,57.573,63.167
0,47.405,100.0,0.0,100.0,1139.2,221.953,1777.934,1673.853,1770.349,54.489,62.774,72.2,63.017,52.46,1.496,2.567,0.289,71.967,57.573,62.732
0,46.19,100.0,0.0,100.0,1139.43,221.906,1778.515,1673.985,1770.93,57.649,62.545,72.195,62.704,55.62,1.496,2.567,0.289,71.967,57.573,62.502
0,46.062,100.0,0.0,100.0,1140.19,221.742,1780.416,1674.446,1772.813,55.346,62.527,72.19,62.567,53.317,1.494,2.567,0.289,71.967,57.573,62.483
0,46.956,100.0,0.0,100.0,1141.13,221.532,1782.739,1675.036,1775.136,52.339,62.653,72.188,62.592,50.311,1.492,2.567,0.289,71.967,57.573,62.61
0,47.056,100.0,0.0,100.0,1142.14,221.294,1785.256,1675.701,1777.635,56.146,62.914,72.191,62.758,54.119,1.49,2.567,0.288,71.967,57.573,62.873
0,45.803,100.0,0.0,100.0,1144.04,220.872,1789.938,1676.88,1782.299,56.806,63.526,72.183,63.169,54.78,1.486,2.568,0.287,71.967,57.573,63.487
0,47.288,100.0,0.0,100.0,1146.3,220.372,1795.517,1678.271,1787.861,52.103,64.115,72.185,63.745,50.079,1.481,2.569,0.287,71.967,57.573,64.079
0,47.488,100.0,0.0,100.0,1148.94,219.798,1801.976,1679.865,1794.285,54.922,64.271,72.188,64.135,52.901,1.475,2.569,0.286,71.967,57.573,64.235
0,46.065,100.0,0.0,100.0,1152.04,219.133,1809.509,1681.701,1801.8,57.711,63.496,72.18,63.881,55.693,1.468,2.57,0.284,71.967,57.573,63.457
0,46.775,100.0,0.0,100.0,1155.23,218.455,1817.235,1683.565,1809.491,52.345,62.794,72.176,63.211,50.33,1.461,2.571,0.283,71.967,57.573,62.752
0,47.4,100.0,0.0,100.0,1157.27,218.016,1822.146,1684.769,1814.384,54.555,62.934,72.174,62.932,52.542,1.457,2.571,0.282,71.967,57.573,62.893
0,45.874,100.0,0.0,100.0,1158.65,217.716,1825.454,1685.587,1817.693,57.196,63.232,72.161,63.085,55.185,1.454,2.571,0.282,71.967,57.573,63.192
0,46.72,100.0,0.0,100.0,1159.14,217.606,1826.651,1685.888,1818.872,52.675,63.521,72.156,63.335,50.664,1.452,2.572,0.282,71.967,57.573,63.482
0,47.578,100.0,0.0,100.0,1158.87,217.65,1826.0,1685.768,1818.221,54.613,64.264,72.157,63.851,52.603,1.453,2.572,0.282,71.967,57.573,64.229
0,46.027,100.0,0.0,100.0,1158.74,217.677,1825.666,1685.693,1817.904,57.804,63.974,72.148,64.066,55.793,1.453,2.572,0.282,71.967,57.573,63.938
0,46.877,100.0,0.0,100.0,1158.78,217.674,1825.771,1685.702,1818.01,52.481,63.534,72.145,63.768,50.471,1.453,2.572,0.282,71.967,57.573,63.496
0,47.661,100.0,0.0,100.0,1158.4,217.757,1824.856,1685.476,1817.077,54.466,63.166,72.146,63.401,52.455,1.454,2.571,0.282,71.967,57.573,63.126
0,45.904,100.0,0.0,100.0,1157.99,217.852,1823.87,1685.216,1816.109,57.263,62.912,72.134,63.087,55.252,1.455,2.571,0.282,71.967,57.573,62.871
0,46.749,100.0,0.0,100.0,1157.19,218.025,1821.952,1684.742,1814.19,52.521,62.855,72.129,62.91,50.509,1.457,2.571,0.282,71.967,57.573,62.814
0,47.434,100.0,0.0,100.0,1155.47,218.39,1817.834,1683.744,1810.09,54.521,63.305,72.129,63.076,52.508,1.461,2.571,0.283,71.967,57.573,63.265
0,45.925,100.0,0.0,100.0,1153.97,218.707,1814.19,1682.873,1806.464,57.366,63.784,72.119,63.493,55.352,1.464,2.571,0.284,71.967,57.573,63.746
0,46.799,100.0,0.0,100.0,1152.55,219.008,1810.741,1682.044,1803.032,52.669,64.303,72.116,63.974,50.654,1.467,2.57,0.284,71.967,57.573,64.268
0,47.774,100.0,0.0,100.0,1151.13,219.307,1807.309,1681.221,1799.6,54.62,64.675,72.122,64.422,52.603,1.47,2.57,0.285,71.967,57.573,64.641
0,46.08,100.0,0.0,100.0,1150.84,219.372,1806.605,1681.041,1798.914,57.978,64.744,72.116,64.661,55.961,1.471,2.57,0.285,71.967,57.573,64.711
0,46.986,100.0,0.0,100.0,1151.3,219.289,1807.731,1681.27,1800.022,52.476,64.687,72.116,64.695,50.458,1.47,2.57,0.285,71.967,57.573,64.654
0,47.983,100.0,0.0,100.0,1151.94,219.161,1809.28,1681.624,1801.571,54.557,64.832,72.121,64.764,52.54,1.468,2.57,0.284,71.967,57.573,64.799
0,46.136,100.0,0.0,100.0,1153.5,218.845,1813.064,1682.493,1805.338,58.003,64.309,72.114,64.575,55.987,1.465,2.57,0.284,71.967,57.573,64.274
0,46.639,100.0,0.0,100.0,1154.8,218.584,1816.214,1683.211,1808.47,53.197,64.147,72.108,64.269,51.182,1.462,2.571,0.283,71.967,57.573,64.111
0,47.707,100.0,0.0,100.0,1155.37,218.466,1817.587,1683.535,1809.843,53.528,64.114,72.109,64.159,51.514,1.461,2.571,0.283,71.967,57.573,64.078
0,46.643,100.0,0.0,100.0,1155.91,218.35,1818.872,1683.854,1811.128,56.86,64.098,72.104,64.11,54.847,1.46,2.571,0.283,71.967,57.573,64.062
0,46.02,100.0,0.0,100.0,1156.08,218.311,1819.294,1683.961,1811.55,56.166,64.448,72.094,64.269,54.153,1.459,2.571,0.283,71.967,57.573,64.414
0,47.496,100.0,0.0,100.0,1155.92,218.339,1818.907,1683.884,1811.163,51.949,64.432,72.095,64.407,49.936,1.46,2.571,0.283,71.967,57.573,64.397
0,47.077,100.0,0.0,100.0,1155.41,218.435,1817.675,1683.62,1809.931,56.86,64.859,72.094,64.624,54.847,1.461,2.571,0.283,71.967,57.573,64.826
0,45.781,100.0,0.0,100.0,1155.21,218.47,1817.182,1683.524,1809.438,56.267,65.042,72.082,64.914,54.253,1.461,2.571,0.283,71.967,57.573,65.01
0,47.608,100.0,0.0,100.0,1154.66,218.573,1815.88,1683.241,1808.136,51.949,64.994,72.085,64.997,49.934,1.462,2.571,0.283,71.967,57.573,64.962
0,47.162,100.0,0.0,100.0,1154.05,218.693,1814.402,1682.912,1806.675,56.947,64.675,72.086,64.843,54.932,1.464,2.571,0.284,71.967,57.573,64.642
0,45.766,100.0,0.0,100.0,1154.05,218.687,1814.402,1682.928,1806.675,56.182,64.441,72.074,64.592,54.167,1.464,2.571,0.284,71.967,57.573,64.406
0,47.606,100.0,0.0,100.0,1153.56,218.788,1813.205,1682.652,1805.478,52.088,64.22,72.077,64.364,50.073,1.465,2.57,0.284,71.967,57.573,64.185
0,47.097,100.0,0.0,100.0,1152.96,218.909,1811.762,1682.317,1804.035,56.787,64.203,72.076,64.233,54.771,1.466,2.57,0.284,71.967,57.573,64.167
0,45.79,100.0,0.0,100.0,1152.9,218.917,1811.603,1682.296,1803.877,56.108,64.474,72.065,64.333,54.092,1.466,2.57,0.284,71.967,57.573,64.44
0,47.57,100.0,0.0,100.0,1152.37,219.024,1810.318,1682.0,1802.61,52.21,64.959,72.068,64.684,50.194,1.468,2.57,0.284,71.967,57.573,64.927
0,47.236,100.0,0.0,100.0,1151.99,219.102,1809.403,1681.787,1801.694,56.991,65.061,72.071,64.967,54.975,1.468,2.57,0.284,71.967,57.573,65.029
0,45.884,100.0,0.0,100.0,1152.51,219.002,1810.653,1682.06,1802.944,56.384,64.769,72.061,64.904,54.367,1.467,2.57,0.284,71.967,57.573,64.736
0,47.723,100.0,0.0,100.0,1153.03,218.899,1811.92,1682.345,1804.194,52.014,64.454,72.066,64.648,49.998,1.466,2.57,0.284,71.967,57.573,64.419
0,47.18,100.0,0.0,100.0,1153.54,218.798,1813.152,1682.622,1805.426,56.82,63.732,72.066,64.148,54.804,1.465,2.57,0.284,71.967,57.573,63.694
0,45.812,100.0,0.0,100.0,1154.26,218.658,1814.912,1683.009,1807.168,55.893,63.397,72.053,63.634,53.878,1.463,2.571,0.284,71.967,57.573,63.358
0,47.459,100.0,0.0,100.0,1154.21,218.664,1814.789,1682.993,1807.062,52.175,63.65,72.054,63.562,50.16,1.463,2.571,0.284,71.967,57.573,63.612
0,46.996,100.0,0.0,100.0,1153.41,218.834,1812.835,1682.525,1805.109,56.67,63.973,72.052,63.796,54.654,1.465,2.57,0.284,71.967,57.573,63.937
0,45.855,100.0,0.0,100.0,1152.92,218.929,1811.656,1682.261,1803.93,56.114,64.1,72.042,64.001,54.098,1.466,2.57,0.284,71.967,57.573,64.065
0,47.539,100.0,0.0,100.0,1152.02,219.112,1809.474,1681.759,1801.765,52.191,64.247,72.044,64.145,50.175,1.468,2.57,0.284,71.967,57.573,64.212
0,47.109,100.0,0.0,100.0,1151.11,219.296,1807.256,1681.251,1799.565,56.853,64.526,72.045,64.36,54.835,1.47,2.57,0.285,71.967,57.573,64.492
0,45.898,100.0,0.0,100.0,1150.76,219.374,1806.411,1681.036,1798.72,56.316,64.712,72.036,64.595,54.298,1.471,2.57,0.285,71.967,57.573,64.679
0,47.68,100.0,0.0,100.0,1150.63,219.395,1806.112,1680.978,1798.403,52.099,64.219,72.041,64.458,50.081,1.471,2.57,0.285,71.967,57.573,64.184
0,47.142,100.0,0.0,100.0,1150.65,219.387,1806.147,1681.001,1798.456,56.822,63.961,72.042,64.128,54.804,1.471,2.57,0.285,71.967,57.573,63.925
0,45.869,100.0,0.0,100.0,1151.11,219.291,1807.274,1681.265,1799.565,56.066,63.936,72.031,63.978,54.048,1.47,2.57,0.285,71.967,57.573,63.899
0,47.555,100.0,0.0,100.0,1151.05,219.307,1807.098,1681.222,1799.406,52.162,64.213,72.034,64.075,50.144,1.47,2.57,0.285,71.967,57.573,64.178
0,47.108,100.0,0.0,100.0,1150.87,219.339,1806.675,1681.133,1798.966,56.875,64.463,72.034,64.31,54.857,1.471,2.57,0.285,71.967,57.573,64.429
0,45.948,100.0,0.0,100.0,1151.09,219.296,1807.221,1681.252,1799.512,56.294,64.641,72.026,64.522,54.276,1.47,2.57,0.285,71.967,57.573,64.608
0,47.676,100.0,0.0,100.0,1151.33,219.245,1807.784,1681.391,1800.075,52.104,64.525,72.03,64.564,50.087,1.47,2.57,0.285,71.967,57.573,64.491
0,47.222,100.0,0.0,100.0,1151.57,219.195,1808.382,1681.53,1800.674,56.954,64.504,72.032,64.517,54.937,1.469,2.57,0.284,71.967,57.573,64.47
0,45.935,100.0,0.0,100.0,1152.4,219.024,1810.389,1682.0,1802.68,56.181,64.478,72.022,64.49,54.164,1.467,2.57,0.284,71.967,57.573,64.444
0,47.583,100.0,0.0,100.0,1152.74,218.955,1811.216,1682.19,1803.507,51.807,64.804,72.024,64.634,49.791,1.467,2.57,0.284,71.967,57.573,64.771
0,47.094,100.0,0.0,100.0,1152.73,218.95,1811.198,1682.206,1803.472,56.961,64.894,72.026,64.812,54.945,1.467,2.57,0.284,71.967,57.573,64.862
0,45.859,100.0,0.0,100.0,1153.32,218.808,1812.606,1682.595,1804.898,56.3,65.517,72.017,65.169,54.285,1.465,2.57,0.284,71.967,57.573,65.488
0,47.68,100.0,0.0,100.0,1153.81,218.678,1813.803,1682.954,1806.077,51.817,65.815,72.022,65.611,49.801,1.464,2.57,0.284,71.967,57.573,65.786
0,47.294,100.0,0.0,100.0,1154.4,218.522,1815.229,1683.38,1807.502,57.169,65.539,72.026,65.638,55.154,1.463,2.571,0.283,71.967,57.573,65.51
0,45.852,100.0,0.0,100.0,1155.91,218.175,1818.872,1684.332,1811.128,56.433,65.739,72.017,65.649,54.419,1.46,2.571,0.283,71.967,57.573,65.711
0,47.805,100.0,0.0,100.0,1157.18,217.958,1821.934,1684.927,1814.173,51.903,65.445,72.023,65.597,49.89,1.457,2.571,0.282,71.967,57.573,65.415
0,47.412,100.0,0.0,100.0,1158.43,217.808,1824.944,1685.337,1817.165,55.516,65.003,72.023,65.249,53.504,1.454,2.571,0.282,71.967,57.573,64.971
0,46.018,100.0,0.0,100.0,1159.55,217.675,1827.619,1685.7,1819.84,56.885,65.139,72.013,65.11,54.874,1.451,2.572,0.282,71.967,57.573,65.107
0,47.116,100.0,0.0,100.0,1160.04,217.651,1828.798,1685.763,1821.019,52.635,65.18,72.013,65.166,50.625,1.45,2.572,0.282,71.967,57.573,65.15
0,47.844,100.0,0.0,100.0,1160.17,217.686,1829.098,1685.67,1821.301,53.518,64.975,72.015,65.076,51.509,1.45,2.572,0.282,71.967,57.573,64.943
0,46.774,100.0,0.0,100.0,1160.24,217.715,1829.256,1685.591,1821.477,57.105,65.022,72.013,65.009,55.096,1.45,2.572,0.282,71.967,57.573,64.991
0,46.149,100.0,0.0,100.0,1160.22,217.744,1829.221,1685.51,1821.442,56.519,65.221,72.006,65.12,54.51,1.45,2.572,0.282,71.967,57.573,65.19
0,47.12,100.0,0.0,100.0,1159.83,217.834,1828.288,1685.267,1820.509,52.512,65.232,72.004,65.212,50.502,1.451,2.572,0.282,71.967,57.573,65.201
0,47.756,100.0,0.0,100.0,1159.02,217.992,1826.352,1684.834,1818.573,53.309,65.145,72.006,65.184,51.299,1.453,2.572,0.282,71.967,57.573,65.114
0,46.662,100.0,0.0,100.0,1157.99,218.184,1823.87,1684.309,1816.109,57.254,65.078,72.003,65.116,55.243,1.455,2.571,0.283,71.967,57.573,65.047
0,46.22,100.0,0.0,100.0,1156.96,218.366,1821.406,1683.81,1813.662,55.063,65.222,71.995,65.153,53.052,1.457,2.571,0.283,71.967,57.573,65.191
0,47.655,100.0,0.0,100.0,1155.47,218.634,1817.834,1683.072,1810.09,52.47,65.236,71.999,65.216,50.456,1.461,2.571,0.283,71.967,57.573,65.205
0,47.439,100.0,0.0,100.0,1154.13,218.872,1814.595,1682.419,1806.869,55.356,65.442,72.0,65.326,53.342,1.464,2.571,0.284,71.967,57.573,65.412
0,46.053,100.0,0.0,100.0,1153.21,219.029,1812.342,1681.988,1804.634,57.092,65.623,71.993,65.511,55.077,1.466,2.57,0.284,71.967,57.573,65.594
0,47.148,100.0,0.0,100.0,1152.4,219.165,1810.389,1681.613,1802.68,52.558,65.604,71.995,65.592,50.541,1.467,2.57,0.284,71.967,57.573,65.575
0,47.874,100.0,0.0,100.0,1151.8,219.265,1808.928,1681.337,1801.219,53.459,65.646,72.001,65.611,51.442,1.469,2.57,0.285,71.967,57.573,65.617
0,46.756,100.0,0.0,100.0,1151.6,219.291,1808.453,1681.265,1800.744,57.239,66.091,72.0,65.848,55.221,1.469,2.57,0.285,71.967,57.573,66.064
0,46.1,100.0,0.0,100.0,1151.74,219.255,1808.805,1681.365,1801.096,56.704,66.459,71.995,66.232,54.687,1.469,2.57,0.285,71.967,57.573,66.433
0,47.221,100.0,0.0,100.0,1151.99,219.203,1809.403,1681.508,1801.694,52.468,66.303,71.998,66.348,50.451,1.468,2.57,0.285,71.967,57.573,66.277
0,47.959,100.0,0.0,100.0,1152.38,219.129,1810.354,1681.712,1802.627,53.174,66.006,72.003,66.169,51.158,1.467,2.57,0.284,71.967,57.573,65.978
0,46.691,100.0,0.0,100.0,1152.93,219.026,1811.691,1681.995,1803.965,57.384,65.477,72.002,65.783,55.368,1.466,2.57,0.284,71.967,57.573,65.448
0,46.091,100.0,0.0,100.0,1153.49,218.926,1813.046,1682.271,1805.32,56.342,65.298,71.996,65.435,54.326,1.465,2.57,0.284,71.967,57.573,65.268
0,47.023,100.0,0.0,100.0,1153.57,218.923,1813.222,1682.278,1805.496,52.405,65.695,71.995,65.512,50.39,1.465,2.57,0.284,71.967,57.573,65.667
0,47.762,100.0,0.0,100.0,1153.07,219.034,1812.008,1681.974,1804.282,53.642,66.099,71.999,65.862,51.627,1.466,2.57,0.284,71.967,57.573,66.072
0,46.336,100.0,0.0,100.0,1152.62,219.135,1810.934,1681.696,1803.208,58.855,66.301,71.996,66.159,56.839,1.467,2.57,0.284,71.967,57.573,66.275
0,46.638,100.0,0.0,100.0,1152.71,219.131,1811.146,1681.706,1803.437,53.412,65.961,71.994,66.115,51.396,1.467,2.57,0.284,71.967,57.573,65.933
0,48.241,100.0,0.0,100.0,1152.61,219.164,1810.899,1681.617,1803.173,53.538,65.635,72.003,65.821,51.521,1.467,2.57,0.284,71.967,57.573,65.606
0,46.502,100.0,0.0,100.0,1153.27,219.044,1812.518,1681.946,1804.792,58.917,65.768,72.001,65.731,56.901,1.466,2.57,0.284,71.967,57.573,65.74
0,46.849,100.0,0.0,100.0,1154.46,218.821,1815.37,1682.56,1807.643,53.471,65.868,72.0,65.818,51.455,1.463,2.571,0.284,71.967,57.573,65.84
0,48.37,100.0,0.0,100.0,1155.43,218.636,1817.728,1683.069,1809.984,53.619,65.76,72.009,65.808,51.605,1.461,2.571,0.284,71.967,57.573,65.732
0,46.672,100.0,0.0,100.0,1157.03,218.328,1821.582,1683.915,1813.821,57.327,65.68,72.006,65.729,55.315,1.457,2.571,0.283,71.967,57.573,65.651
0,46.797,100.0,0.0,100.0,1158.28,218.084,1824.557,1684.582,1816.795,54.091,65.581,72.001,65.645,52.079,1.454,2.571,0.283,71.967,57.573,65.552
0,47.855,100.0,0.0,100.0,1158.76,217.985,1825.718,1684.852,1817.939,53.331,65.371,72.004,65.492,51.32,1.453,2.572,0.282,71.967,57.573,65.341
0,46.759,100.0,0.0,100.0,1158.73,217.982,1825.666,1684.862,1817.886,57.098,65.329,72.0,65.371,55.087,1.453,2.572,0.282,71.967,57.573,65.299
0,46.536,100.0,0.0,100.0,1158.19,218.076,1824.363,1684.605,1816.602,55.259,65.308,71.993,65.333,53.248,1.455,2.571,0.283,71.967,57.573,65.278
0,47.948,100.0,0.0,100.0,1157.18,218.259,1821.934,1684.102,1814.19,52.526,65.033,71.998,65.179,50.514,1.457,2.571,0.283,71.967,57.573,65.002
0,47.051,100.0,0.0,100.0,1155.93,218.49,1818.925,1683.468,1811.181,57.155,65.151,71.996,65.114,55.142,1.46,2.571,0.283,71.967,57.573,65.12
0,46.222,100.0,0.0,100.0,1154.72,218.714,1816.003,1682.854,1808.277,55.005,65.01,71.986,65.082,52.991,1.462,2.571,0.284,71.967,57.573,64.978
0,47.738,100.0,0.0,100.0,1152.61,219.116,1810.899,1681.749,1803.173,52.269,65.067,71.989,65.046,50.254,1.467,2.57,0.284,71.967,57.573,65.036
0,47.421,100.0,0.0,100.0,1150.34,219.549,1805.39,1680.552,1797.699,55.138,65.042,71.989,65.052,53.121,1.472,2.57,0.285,71.967,57.573,65.011
0,46.266,100.0,0.0,100.0,1148.2,219.963,1800.181,1679.408,1792.507,57.941,65.228,71.985,65.128,55.921,1.477,2.569,0.286,71.967,57.573,65.198
0,46.552,100.0,0.0,100.0,1146.26,220.34,1795.411,1678.361,1787.755,54.305,65.411,71.982,65.303,52.284,1.481,2.569,0.287,71.967,57.573,65.381
0,47.603,100.0,0.0,100.0,1144.34,220.718,1790.694,1677.308,1783.056,52.526,65.298,71.985,65.339,50.502,1.485,2.568,0.287,71.967,57.573,65.267
0,47.434,100.0,0.0,100.0,1142.7,221.044,1786.646,1676.402,1779.026,55.012,65.219,71.988,65.26,52.987,1.489,2.568,0.288,71.967,57.573,65.188
0,46.11,100.0,0.0,100.0,1141.53,221.28,1783.742,1675.74,1776.122,57.846,65.406,71.984,65.319,55.819,1.491,2.567,0.288,71.967,57.573,65.376
0,46.886,100.0,0.0,100.0,1141.08,221.376,1782.616,1675.472,1775.013,52.055,65.186,71.985,65.291,50.027,1.492,2.567,0.288,71.967,57.573,65.155
0,47.952,100.0,0.0,100.0,1140.38,221.521,1780.891,1675.068,1773.288,54.114,65.128,71.993,65.171,52.085,1.494,2.567,0.289,71.967,57.573,65.097
0,45.802,100.0,0.0,100.0,1140.35,221.536,1780.803,1675.024,1773.2,57.67,65.159,71.985,65.151,55.642,1.494,2.567,0.289,71.967,57.573,65.128
0,46.881,100.0,0.0,100.0,1140.32,221.551,1780.733,1674.981,1773.13,52.074,65.301,71.986,65.22,50.045,1.494,2.567,0.289,71.967,57.573,65.27
0,47.884,100.0,0.0,100.0,1140.0,221.624,1779.941,1674.779,1772.355,54.294,65.648,71.994,65.45,52.265,1.494,2.567,0.289,71.967,57.573,65.62
0,45.913,100.0,0.0,100.0,1140.43,221.548,1781.014,1674.992,1773.411,58.054,65.798,71.989,65.689,56.026,1.494,2.567,0.289,71.967,57.573,65.769
0,47.065,100.0,0.0,100.0,1141.34,221.376,1783.25,1675.471,1775.646,52.263,65.643,71.993,65.703,50.235,1.492,2.567,0.288,71.967,57.573,65.614
0,48.164,100.0,0.0,100.0,1142.34,221.183,1785.749,1676.013,1778.128,54.229,65.52,72.003,65.592,52.202,1.489,2.568,0.288,71.967,57.573,65.49
0,45.982,100.0,0.0,100.0,1144.19,220.823,1790.307,1677.016,1782.669,58.079,65.441,71.997,65.487,56.053,1.485,2.568,0.287,71.967,57.573,65.411
0,47.105,100.0,0.0,100.0,1146.07,220.455,1794.936,1678.042,1787.28,52.24,65.936,71.999,65.678,50.216,1.481,2.569,0.287,71.967,57.573,65.908
0,47.831,100.0,0.0,100.0,1147.48,220.192,1798.403,1678.772,1790.73,53.61,66.357,72.003,66.098,51.588,1.478,2.569,0.286,71.967,57.573,66.331
0,46.255,100.0,0.0,100.0,1148.55,220.012,1801.008,1679.272,1793.334,58.772,66.407,71.999,66.338,56.752,1.476,2.569,0.286,71.967,57.573,66.381
0,46.536,100.0,0.0,100.0,1149.49,219.868,1803.331,1679.672,1795.64,54.339,66.103,71.996,66.253,52.319,1.474,2.569,0.286,71.967,57.573,66.076
0,47.715,100.0,0.0,100.0,1149.93,219.831,1804.387,1679.774,1796.696,52.453,65.585,72.0,65.881,50.434,1.473,2.57,0.286,71.967,57.573,65.556
0,47.487,100.0,0.0,100.0,1150.01,219.868,1804.581,1679.67,1796.89,55.272,65.35,72.001,65.527,53.253,1.473,2.57,0.286,71.967,57.573,65.32
0,45.991,100.0,0.0,100.0,1149.93,219.935,1804.387,1679.484,1796.696,56.934,65.096,71.992,65.262,54.915,1.473,2.57,0.286,71.967,57.573,65.065
0,47.09,100.0,0.0,100.0,1149.18,220.13,1802.539,1678.945,1794.866,52.482,65.259,71.992,65.2,50.462,1.475,2.569,0.286,71.967,57.573,65.229
0,47.769,100.0,0.0,100.0,1147.97,220.405,1799.618,1678.181,1791.944,53.645,65.454,71.996,65.347,51.625,1.477,2.569,0.287,71.967,57.573,65.425
0,46.266,100.0,0.0,100.0,1146.72,220.681,1796.555,1677.412,1788.882,58.441,65.571,71.992,65.49,56.42,1.48,2.569,0.287,71.967,57.573,65.542
0,46.483,100.0,0.0,100.0,1145.63,220.918,1793.862,1676.75,1786.206,54.424,65.631,71.989,65.583,52.401,1.482,2.568,0.288,71.967,57.573,65.602
0,47.665,100.0,0.0,100.0,1144.47,221.16,1791.011,1676.076,1783.373,52.564,65.644,71.993,65.624,50.54,1.485,2.568,0.288,71.967,57.573,65.615
0,47.423,100.0,0.0,100.0,1143.56,221.345,1788.758,1675.56,1781.138,55.085,65.868,71.996,65.749,53.061,1.487,2.568,0.288,71.967,57.573,65.84
0,46.11,100.0,0.0,100.0,1142.97,221.46,1787.298,1675.238,1779.677,58.106,65.697,71.992,65.775,56.08,1.488,2.568,0.289,71.967,57.573,65.668
0,46.504,100.0,0.0,100.0,1142.49,221.546,1786.101,1674.996,1778.48,54.21,65.299,71.989,65.517,52.184,1.489,2.568,0.289,71.967,57.573,65.269
0,48.146,100.0,0.0,100.0,1142.0,221.628,1784.886,1674.767,1777.283,51.958,65.206,71.997,65.286,49.931,1.49,2.567,0.289,71.967,57.573,65.176
0,46.258,100.0,0.0,100.0,1141.61,221.686,1783.936,1674.605,1776.333,58.888,65.531,71.992,65.374,56.861,1.491,2.567,0.289,71.967,57.573,65.501
0,46.222,100.0,0.0,100.0,1141.41,221.705,1783.426,1674.55,1775.822,54.114,65.837,71.988,65.65,52.087,1.491,2.567,0.289,71.967,57.573,65.808
0,48.153,100.0,0.0,100.0,1140.92,221.781,1782.211,1674.339,1774.608,52.458,66.044,71.997,65.897,50.43,1.493,2.567,0.289,71.967,57.573,66.016
0,46.52,100.0,0.0,100.0,1141.03,221.739,1782.493,1674.457,1774.89,59.468,66.217,71.997,66.099,57.44,1.492,2.567,0.289,71.967,57.573,66.19
0,46.383,100.0,0.0,100.0,1142.13,221.502,1785.221,1675.119,1777.618,54.29,66.121,71.995,66.151,52.263,1.49,2.567,0.289,71.967,57.573,66.094
0,48.404,100.0,0.0,100.0,1143.2,221.275,1787.861,1675.756,1780.24,52.35,66.019,72.006,66.074,50.323,1.488,2.568,0.288,71.967,57.573,65.992
0,46.601,100.0,0.0,100.0,1144.76,220.952,1791.715,1676.657,1784.077,59.524,65.993,72.005,66.017,57.499,1.484,2.568,0.288,71.967,57.573,65.965
0,46.382,100.0,0.0,100.0,1146.81,220.535,1796.749,1677.819,1789.093,54.14,65.994,71.999,65.992,52.117,1.48,2.569,0.287,71.967,57.573,65.967
0,48.378,100.0,0.0,100.0,1148.06,220.275,1799.811,1678.542,1792.138,52.34,66.408,72.008,66.197,50.319,1.477,2.569,0.286,71.967,57.573,66.382
0,46.69,100.0,0.0,100.0,1149.26,220.025,1802.75,1679.235,1795.077,57.687,66.085,72.004,66.224,55.667,1.474,2.569,0.286,71.967,57.573,66.058
0,46.283,100.0,0.0,100.0,1150.06,219.854,1804.704,1679.709,1797.013,55.016,65.976,71.996,66.04,52.997,1.473,2.57,0.286,71.967,57.573,65.948
0,47.825,100.0,0.0,100.0,1149.92,219.868,1804.37,1679.67,1796.678,52.436,66.341,72.0,66.163,50.417,1.473,2.57,0.286,71.967,57.573,66.315
0,47.041,100.0,0.0,100.0,1149.31,219.975,1802.874,1679.374,1795.2,57.567,66.463,72.0,66.376,55.548,1.474,2.569,0.286,71.967,57.573,66.438
0,46.206,100.0,0.0,100.0,1149.02,220.022,1802.152,1679.244,1794.478,55.24,66.369,71.991,66.401,53.221,1.475,2.569,0.286,71.967,57.573,66.343
0,47.922,100.0,0.0,100.0,1148.06,220.198,1799.829,1678.757,1792.155,52.362,66.259,71.997,66.322,50.341,1.477,2.569,0.286,71.967,57.573,66.233
0,47.032,100.0,0.0,100.0,1146.97,220.404,1797.136,1678.185,1789.48,57.51,66.122,71.997,66.208,55.489,1.479,2.569,0.287,71.967,57.573,66.095
0,46.172,100.0,0.0,100.0,1146.24,220.538,1795.358,1677.81,1787.702,55.148,65.903,71.988,66.032,53.126,1.481,2.569,0.287,71.967,57.573,65.875
0,47.844,100.0,0.0,100.0,1144.84,220.805,1791.926,1677.067,1784.288,52.251,65.97,71.993,65.953,50.227,1.484,2.568,0.287,71.967,57.573,65.942
0,47.517,100.0,0.0,100.0,1143.49,221.065,1788.6,1676.342,1780.962,55.136,66.189,71.994,66.076,53.112,1.487,2.568,0.288,71.967,57.573,66.162
0,46.189,100.0,0.0,100.0,1142.26,221.303,1785.538,1675.677,1777.917,58.246,66.16,71.989,66.155,56.22,1.49,2.567,0.288,71.967,57.573,66.134
0,46.593,100.0,0.0,100.0,1141.05,221.537,1782.546,1675.022,1774.942,54.321,66.28,71.986,66.211,52.293,1.492,2.567,0.289,71.967,57.573,66.254
0,47.698,100.0,0.0,100.0,1139.74,221.792,1779.29,1674.306,1771.704,52.35,66.327,71.99,66.29,50.321,1.495,2.567,0.289,71.967,57.573,66.301
0,47.521,100.0,0.0,100.0,1138.51,222.033,1776.227,1673.63,1768.642,55.392,66.472,71.992,66.384,53.362,1.498,2.566,0.29,71.967,57.573,66.447
0,46.068,100.0,0.0,100.0,1137.82,222.169,1774.502,1673.248,1766.934,57.294,66.666,71.987,66.552,55.263,1.499,2.566,0.29,71.967,57.573,66.641
0,47.279,100.0,0.0,100.0,1137.44,222.244,1773.57,1673.037,1765.984,52.358,66.474,71.99,66.557,50.327,1.5,2.566,0.29,71.967,57.573,66.449
0,47.807,100.0,0.0,100.0,1137.01,222.332,1772.461,1672.79,1764.893,55.176,66.353,71.996,66.424,53.144,1.501,2.566,0.29,71.967,57.573,66.327
0,46.011,100.0,0.0,100.0,1137.34,222.269,1773.288,1672.966,1765.72,57.231,66.467,71.99,66.423,55.199,1.5,2.566,0.29,71.967,57.573,66.442
0,47.261,100.0,0.0,100.0,1137.68,222.204,1774.168,1673.149,1766.582,52.373,66.334,71.993,66.399,50.341,1.499,2.566,0.29,71.967,57.573,66.308
0,47.782,100.0,0.0,100.0,1137.74,222.196,1774.291,1673.17,1766.723,55.023,66.369,71.998,66.355,52.991,1.499,2.566,0.29,71.967,57.573,66.343
0,46.166,100.0,0.0,100.0,1138.28,222.091,1775.664,1673.466,1768.078,58.303,66.572,71.994,66.461,56.272,1.498,2.566,0.29,71.967,57.573,66.547
0,46.583,100.0,0.0,100.0,1138.79,221.994,1776.931,1673.741,1769.346,54.395,66.83,71.991,66.676,52.364,1.497,2.566,0.289,71.967,57.573,66.806
0,47.786,100.0,0.0,100.0,1139.11,221.932,1777.723,1673.915,1770.138,52.301,66.865,71.996,66.822,50.271,1.496,2.567,0.289,71.967,57.573,66.841
0,47.58,100.0,0.0,100.0,1139.42,221.87,1778.498,1674.087,1770.912,55.183,66.722,71.999,66.791,53.153,1.496,2.567,0.289,71.967,57.573,66.698
0,46.164,100.0,0.0,100.0,1139.87,221.782,1779.606,1674.336,1772.021,58.392,66.396,71.994,66.582,56.362,1.495,2.567,0.289,71.967,57.573,66.37
0,46.568,100.0,0.0,100.0,1140.16,221.723,1780.328,1674.499,1772.742,54.21,66.11,71.991,66.294,52.181,1.494,2.567,0.289,71.967,57.573,66.083
