HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,47.696,100.0,0.0,100.0,1139.96,221.761,1779.835,1674.395,1772.232,52.589,65.98,71.994,66.082,50.56,1.495,2.567,0.289,71.967,57.573,65.952
0,46.963,100.0,0.0,100.0,1139.38,221.871,1778.41,1674.086,1770.806,57.576,66.037,71.995,66.027,55.547,1.496,2.567,0.289,71.967,57.573,66.009
0,46.336,100.0,0.0,100.0,1139.36,221.871,1778.357,1674.084,1770.754,55.249,66.068,71.99,66.055,53.219,1.496,2.567,0.289,71.967,57.573,66.041
0,47.964,100.0,0.0,100.0,1139.16,221.907,1777.846,1673.985,1770.243,52.767,65.972,71.997,66.022,50.737,1.496,2.567,0.289,71.967,57.573,65.945
0,47.172,100.0,0.0,100.0,1139.22,221.889,1777.987,1674.035,1770.402,57.526,65.887,72.0,65.937,55.496,1.496,2.567,0.289,71.967,57.573,65.859
0,46.391,100.0,0.0,100.0,1139.96,221.736,1779.835,1674.464,1772.232,55.246,66.01,71.993,65.953,53.217,1.495,2.567,0.289,71.967,57.573,65.983
0,48.043,100.0,0.0,100.0,1140.55,221.607,1781.314,1674.825,1773.71,52.848,66.08,72.007,66.035,50.819,1.493,2.567,0.289,71.967,57.573,66.052
0,47.285,100.0,0.0,100.0,1140.15,221.685,1780.31,1674.607,1772.725,55.944,66.103,71.931,66.083,53.916,1.494,2.567,0.289,71.967,57.573,66.076
0,46.411,100.0,0.0,100.0,1118.45,226.132,1725.112,1661.94,1717.725,55.549,66.016,71.757,66.056,53.507,1.54,2.559,0.297,71.967,57.573,65.989
0,47.258,100.0,0.0,100.0,1029.68,227.106,1580.001,1607.459,1573.181,52.563,66.136,71.608,66.075,50.5,1.574,2.463,0.308,70.975,56.78,66.111
0,47.242,100.0,0.0,100.0,910.183,224.529,1381.389,1524.112,1375.345,56.423,66.142,71.477,66.128,54.348,1.567,2.301,0.322,69.337,55.47,66.116
0,45.299,100.0,0.0,100.0,802.555,225.0,1156.316,1438.941,1151.135,53.627,66.1,71.353,66.12,51.475,1.554,2.139,0.341,68.041,54.433,66.075
0,47.178,100.0,0.0,100.0,716.536,225.986,973.63,1374.963,969.133,53.199,66.175,71.258,66.126,50.923,1.544,2.02,0.359,67.259,53.807,66.149
0,44.501,100.0,0.0,100.0,617.571,225.472,862.861,1333.04,858.774,53.348,66.305,71.169,66.192,51.065,1.537,1.948,0.369,66.734,53.387,66.279
0,45.846,100.0,0.0,100.0,586.419,224.974,829.002,1318.141,825.04,55.806,66.273,71.098,66.248,53.554,1.534,1.925,0.372,66.537,53.23,66.248
0,46.503,100.0,0.0,100.0,558.549,224.706,797.562,1304.79,793.716,52.007,66.606,71.038,66.336,49.779,1.533,1.906,0.376,66.381,53.105,66.582
0,44.905,100.0,0.0,100.0,557.913,224.36,797.46,1303.982,793.616,54.494,66.841,70.97,66.554,52.275,1.531,1.904,0.375,66.346,53.077,66.819
0,45.926,100.0,0.0,100.0,557.916,224.345,797.489,1303.961,793.646,55.649,66.782,70.906,66.706,53.432,1.531,1.904,0.375,66.344,53.075,66.759
0,46.568,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.82,66.637,70.848,66.711,53.604,1.531,1.904,0.375,66.344,53.075,66.614
0,45.083,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.772,66.519,70.785,66.637,50.556,1.531,1.904,0.375,66.344,53.075,66.496
0,44.979,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.019,66.531,70.719,66.568,52.803,1.531,1.904,0.375,66.344,53.075,66.508
0,45.887,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.51,66.802,70.659,66.613,53.294,1.531,1.904,0.375,66.344,53.075,66.781
0,46.209,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.572,66.835,70.603,66.734,53.356,1.531,1.904,0.375,66.344,53.075,66.814
0,46.375,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.6,66.939,70.549,66.816,53.383,1.531,1.904,0.375,66.344,53.075,66.918
0,46.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.524,66.679,70.495,66.83,53.307,1.531,1.904,0.375,66.344,53.075,66.658
0,46.52,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.703,66.445,70.442,66.683,53.487,1.531,1.904,0.375,66.344,53.075,66.423
0,45.739,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.762,66.226,70.387,66.495,50.546,1.531,1.904,0.375,66.344,53.075,66.203
0,45.165,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.144,66.17,70.326,66.328,52.927,1.531,1.904,0.375,66.344,53.075,66.147
0,46.168,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.864,66.125,70.272,66.233,53.648,1.531,1.904,0.375,66.344,53.075,66.103
0,46.67,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.237,65.97,70.222,66.136,52.02,1.531,1.904,0.375,66.344,53.075,65.947
0,44.903,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.156,65.955,70.165,66.037,51.94,1.531,1.904,0.375,66.344,53.075,65.932
0,45.666,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.723,65.83,70.111,65.965,53.507,1.531,1.904,0.375,66.344,53.075,65.806
0,46.464,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.119,65.703,70.062,65.859,53.902,1.531,1.904,0.375,66.344,53.075,65.679
0,45.422,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.637,65.48,70.01,65.72,51.421,1.531,1.904,0.375,66.344,53.075,65.456
0,45.487,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.597,65.29,69.957,65.537,53.381,1.531,1.904,0.375,66.344,53.075,65.265
0,46.365,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.016,65.171,69.91,65.368,53.8,1.531,1.904,0.375,66.344,53.075,65.145
0,46.377,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.824,65.191,69.865,65.261,50.608,1.531,1.904,0.375,66.344,53.075,65.166
0,45.113,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.033,65.247,69.815,65.238,52.817,1.531,1.904,0.375,66.344,53.075,65.223
0,46.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.781,65.255,69.772,65.247,53.565,1.531,1.904,0.375,66.344,53.075,65.23
0,46.427,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.719,65.224,69.734,65.245,53.502,1.531,1.904,0.375,66.344,53.075,65.199
0,46.528,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.667,65.14,69.699,65.214,53.45,1.531,1.904,0.375,66.344,53.075,65.115
0,46.596,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.586,65.013,69.667,65.141,53.37,1.531,1.904,0.375,66.344,53.075,64.988
0,46.602,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.423,65.011,69.636,65.065,53.207,1.531,1.904,0.375,66.344,53.075,64.986
0,46.56,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.339,65.091,69.606,65.053,53.122,1.531,1.904,0.375,66.344,53.075,65.067
0,46.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.298,65.299,69.576,65.124,53.082,1.531,1.904,0.375,66.344,53.075,65.275
0,46.56,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.171,65.388,69.548,65.247,52.955,1.531,1.904,0.375,66.344,53.075,65.365
0,46.506,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.109,65.474,69.52,65.346,52.893,1.531,1.904,0.375,66.344,53.075,65.452
0,46.518,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.23,65.528,69.494,65.429,53.014,1.531,1.904,0.375,66.344,53.075,65.506
0,46.661,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.001,65.691,69.469,65.52,49.785,1.531,1.904,0.375,66.344,53.075,65.67
0,44.825,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.998,65.896,69.438,65.668,51.782,1.531,1.904,0.375,66.344,53.075,65.876
0,45.636,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.219,65.907,69.412,65.804,53.003,1.531,1.904,0.375,66.344,53.075,65.887
0,46.253,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.633,65.769,69.39,65.827,53.417,1.531,1.904,0.375,66.344,53.075,65.749
0,46.669,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.264,65.719,69.371,65.779,52.047,1.531,1.904,0.375,66.344,53.075,65.698
0,45.055,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.26,65.681,69.348,65.735,52.044,1.531,1.904,0.375,66.344,53.075,65.66
0,45.839,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.765,65.757,69.328,65.721,53.549,1.531,1.904,0.375,66.344,53.075,65.737
0,46.604,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.096,65.834,69.313,65.761,53.879,1.531,1.904,0.375,66.344,53.075,65.814
0,45.186,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.996,65.889,69.296,65.816,51.78,1.531,1.904,0.375,66.344,53.075,65.87
0,45.75,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.896,65.924,69.28,65.864,53.68,1.531,1.904,0.375,66.344,53.075,65.905
0,46.69,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.584,66.026,69.27,65.922,52.368,1.531,1.904,0.375,66.344,53.075,66.008
0,45.133,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.553,66.059,69.254,65.992,52.336,1.531,1.904,0.375,66.344,53.075,66.041
0,46.031,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.265,65.994,69.242,66.014,54.049,1.531,1.904,0.375,66.344,53.075,65.976
0,46.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.109,65.947,69.233,65.988,50.893,1.531,1.904,0.375,66.344,53.075,65.928
0,45.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.479,66.057,69.219,65.989,53.263,1.531,1.904,0.375,66.344,53.075,66.039
0,46.522,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.448,66.131,69.211,66.051,54.231,1.531,1.904,0.375,66.344,53.075,66.113
0,45.339,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.169,65.957,69.199,66.057,51.952,1.531,1.904,0.375,66.344,53.075,65.938
0,45.77,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.689,65.847,69.188,65.969,53.473,1.531,1.904,0.375,66.344,53.075,65.828
0,46.435,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.793,65.835,69.181,65.895,53.577,1.531,1.904,0.375,66.344,53.075,65.816
0,46.597,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.705,65.953,69.174,65.89,53.488,1.531,1.904,0.375,66.344,53.075,65.935
0,45.635,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.539,65.947,69.164,65.926,50.322,1.531,1.904,0.375,66.344,53.075,65.929
0,44.879,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.743,66.088,69.15,65.968,52.526,1.531,1.904,0.375,66.344,53.075,66.071
0,45.738,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.408,66.197,69.139,66.067,53.192,1.531,1.904,0.375,66.344,53.075,66.18
0,46.123,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.513,66.075,69.13,66.113,53.296,1.531,1.904,0.375,66.344,53.075,66.058
0,46.28,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.484,66.013,69.122,66.075,53.267,1.531,1.904,0.375,66.344,53.075,65.995
0,46.305,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.373,65.799,69.114,65.992,53.156,1.531,1.904,0.375,66.344,53.075,65.78
0,46.332,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.51,65.636,69.106,65.839,53.294,1.531,1.904,0.375,66.344,53.075,65.617
0,46.571,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.864,65.64,69.099,65.725,53.647,1.531,1.904,0.375,66.344,53.075,65.621
0,45.153,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.831,65.593,69.086,65.668,51.615,1.531,1.904,0.375,66.344,53.075,65.573
0,45.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.564,65.67,69.076,65.643,53.348,1.531,1.904,0.375,66.344,53.075,65.651
0,46.443,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.012,65.634,69.069,65.653,53.796,1.531,1.904,0.375,66.344,53.075,65.614
0,45.859,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.109,65.609,69.061,65.635,50.893,1.531,1.904,0.375,66.344,53.075,65.59
0,45.328,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.392,65.576,69.051,65.613,53.176,1.531,1.904,0.375,66.344,53.075,65.556
0,46.352,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.12,65.556,69.045,65.587,53.904,1.531,1.904,0.375,66.344,53.075,65.537
0,45.882,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.249,65.52,69.039,65.561,51.033,1.531,1.904,0.375,66.344,53.075,65.5
0,45.405,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.581,65.552,69.031,65.546,53.365,1.531,1.904,0.375,66.344,53.075,65.532
0,46.503,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.355,65.472,69.025,65.531,54.138,1.531,1.904,0.375,66.344,53.075,65.452
0,45.328,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.24,65.524,69.014,65.507,52.024,1.531,1.904,0.375,66.344,53.075,65.504
0,45.849,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.029,65.59,69.008,65.537,53.813,1.531,1.904,0.375,66.344,53.075,65.571
0,46.785,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.034,65.448,69.005,65.535,50.818,1.531,1.904,0.375,66.344,53.075,65.428
0,45.18,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.806,65.395,68.998,65.47,52.59,1.531,1.904,0.375,66.344,53.075,65.375
0,45.977,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.817,65.326,68.995,65.411,53.601,1.531,1.904,0.375,66.344,53.075,65.305
0,46.537,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.982,65.364,68.994,65.37,53.765,1.531,1.904,0.375,66.344,53.075,65.343
0,45.344,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.413,65.46,68.99,65.393,51.197,1.531,1.904,0.375,66.344,53.075,65.441
0,45.304,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.306,65.325,68.985,65.403,53.09,1.531,1.904,0.375,66.344,53.075,65.305
0,46.121,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.792,65.218,68.983,65.329,53.576,1.531,1.904,0.375,66.344,53.075,65.197
0,46.494,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.802,65.24,68.982,65.27,53.586,1.531,1.904,0.375,66.344,53.075,65.22
0,46.584,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.598,65.311,68.981,65.271,53.381,1.531,1.904,0.375,66.344,53.075,65.29
0,46.525,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.357,65.388,68.978,65.314,53.14,1.531,1.904,0.375,66.344,53.075,65.368
0,46.436,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.279,65.332,68.975,65.345,53.062,1.531,1.904,0.375,66.344,53.075,65.312
0,46.459,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.284,65.26,68.97,65.32,53.067,1.531,1.904,0.375,66.344,53.075,65.239
0,46.458,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.135,65.143,68.964,65.26,52.919,1.531,1.904,0.375,66.344,53.075,65.122
0,46.368,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.99,64.933,68.957,65.144,52.773,1.531,1.904,0.375,66.344,53.075,64.91
0,46.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.922,64.829,68.951,64.998,52.706,1.531,1.904,0.375,66.344,53.075,64.806
0,46.221,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.813,64.709,68.945,64.876,52.597,1.531,1.904,0.375,66.344,53.075,64.686
0,46.098,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.669,64.601,68.94,64.757,52.453,1.531,1.904,0.375,66.344,53.075,64.577
0,45.993,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.782,64.446,68.936,64.634,52.565,1.531,1.904,0.375,66.344,53.075,64.421
0,46.112,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.126,64.28,68.932,64.487,52.909,1.531,1.904,0.375,66.344,53.075,64.255
0,46.33,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.275,64.212,68.929,64.352,53.059,1.531,1.904,0.375,66.344,53.075,64.187
0,46.417,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.21,64.213,68.926,64.276,52.993,1.531,1.904,0.375,66.344,53.075,64.187
0,46.413,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.183,64.103,68.924,64.218,52.967,1.531,1.904,0.375,66.344,53.075,64.077
0,46.452,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.267,63.957,68.92,64.117,53.051,1.531,1.904,0.375,66.344,53.075,63.931
0,46.55,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.322,63.866,68.916,64.006,53.105,1.531,1.904,0.375,66.344,53.075,63.838
0,46.605,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.268,63.665,68.912,63.882,53.052,1.531,1.904,0.375,66.344,53.075,63.637
0,46.608,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.233,63.464,68.907,63.711,53.017,1.531,1.904,0.375,66.344,53.075,63.435
0,46.315,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.335,63.256,68.901,63.525,50.119,1.531,1.904,0.375,66.344,53.075,63.226
0,45.029,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.292,62.921,68.893,63.294,52.076,1.531,1.904,0.375,66.344,53.075,62.89
0,45.721,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.978,62.764,68.89,63.041,52.762,1.531,1.904,0.375,66.344,53.075,62.732
0,45.999,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.979,62.786,68.89,62.891,52.763,1.531,1.904,0.375,66.344,53.075,62.754
0,46.013,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.885,62.822,68.891,62.842,52.669,1.531,1.904,0.375,66.344,53.075,62.79
0,45.901,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.66,62.955,68.892,62.862,52.444,1.531,1.904,0.375,66.344,53.075,62.924
0,45.692,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.458,63.05,68.894,62.938,52.241,1.531,1.904,0.375,66.344,53.075,63.019
0,45.508,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.438,63.221,68.895,63.041,52.222,1.531,1.904,0.375,66.344,53.075,63.191
0,45.443,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.538,63.323,68.897,63.169,52.321,1.531,1.904,0.375,66.344,53.075,63.294
0,45.428,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.568,63.378,68.899,63.268,52.351,1.531,1.904,0.375,66.344,53.075,63.349
0,45.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.492,63.467,68.902,63.351,52.276,1.531,1.904,0.375,66.344,53.075,63.438
0,45.236,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.476,63.446,68.904,63.413,52.259,1.531,1.904,0.375,66.344,53.075,63.416
0,45.176,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.534,63.426,68.906,63.426,52.318,1.531,1.904,0.375,66.344,53.075,63.397
0,45.122,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.482,63.326,68.907,63.402,52.265,1.531,1.904,0.375,66.344,53.075,63.296
0,44.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.382,63.296,68.909,63.35,52.165,1.531,1.904,0.375,66.344,53.075,63.266
0,44.87,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.503,63.279,68.912,63.316,52.287,1.531,1.904,0.375,66.344,53.075,63.249
0,44.933,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.771,63.292,68.915,63.297,52.555,1.531,1.904,0.375,66.344,53.075,63.262
0,45.046,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.873,63.343,68.919,63.306,52.656,1.531,1.904,0.375,66.344,53.075,63.313
0,45.069,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.87,63.381,68.923,63.337,52.654,1.531,1.904,0.375,66.344,53.075,63.351
0,45.06,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.89,63.437,68.926,63.376,52.674,1.531,1.904,0.375,66.344,53.075,63.408
0,45.059,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.913,63.363,68.93,63.395,52.696,1.531,1.904,0.375,66.344,53.075,63.333
0,45.073,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.016,63.302,68.934,63.36,52.799,1.531,1.904,0.375,66.344,53.075,63.272
0,45.174,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.19,63.247,68.938,63.314,52.974,1.531,1.904,0.375,66.344,53.075,63.217
0,45.299,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.235,63.244,68.942,63.276,53.019,1.531,1.904,0.375,66.344,53.075,63.213
0,45.333,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.166,63.181,68.946,63.244,52.95,1.531,1.904,0.375,66.344,53.075,63.15
0,45.315,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.103,63.123,68.95,63.194,52.886,1.531,1.904,0.375,66.344,53.075,63.092
0,45.285,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.031,63.086,68.953,63.145,52.815,1.531,1.904,0.375,66.344,53.075,63.055
0,45.244,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.009,63.036,68.956,63.101,52.793,1.531,1.904,0.375,66.344,53.075,63.004
0,45.262,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.133,62.95,68.959,63.045,52.917,1.531,1.904,0.375,66.344,53.075,62.919
0,45.375,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.224,62.842,68.962,62.965,53.008,1.531,1.904,0.375,66.344,53.075,62.809
0,45.422,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.145,62.798,68.966,62.884,52.928,1.531,1.904,0.375,66.344,53.075,62.766
0,45.386,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.046,62.747,68.97,62.825,52.83,1.531,1.904,0.375,66.344,53.075,62.714
0,45.331,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.973,62.711,68.973,62.773,52.757,1.531,1.904,0.375,66.344,53.075,62.678
0,45.281,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.942,62.625,68.975,62.718,52.725,1.531,1.904,0.375,66.344,53.075,62.592
0,45.261,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.948,62.599,68.977,62.658,52.732,1.531,1.904,0.375,66.344,53.075,62.565
0,45.244,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.87,62.567,68.978,62.619,52.654,1.531,1.904,0.375,66.344,53.075,62.533
0,45.132,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.644,62.515,68.979,62.578,52.428,1.531,1.904,0.375,66.344,53.075,62.481
0,44.913,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.409,62.46,68.979,62.529,52.193,1.531,1.904,0.375,66.344,53.075,62.426
0,44.679,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.243,62.423,68.978,62.482,52.026,1.531,1.904,0.375,66.344,53.075,62.389
0,44.443,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.047,62.372,68.977,62.437,51.831,1.531,1.904,0.375,66.344,53.075,62.337
0,44.155,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.861,62.318,68.974,62.388,51.645,1.531,1.904,0.375,66.344,53.075,62.283
0,43.887,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.819,62.263,68.971,62.335,51.602,1.531,1.904,0.375,66.344,53.075,62.228
0,43.692,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.774,62.227,68.968,62.286,51.557,1.531,1.904,0.375,66.344,53.075,62.191
0,43.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.677,62.16,68.964,62.238,51.461,1.531,1.904,0.375,66.344,53.075,62.124
0,43.209,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.652,62.072,68.962,62.173,51.435,1.531,1.904,0.375,66.344,53.075,62.036
0,42.994,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.656,61.98,68.96,62.094,51.44,1.531,1.904,0.375,66.344,53.075,61.943
0,42.813,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.74,61.94,68.96,62.02,51.524,1.531,1.904,0.375,66.344,53.075,61.904
0,42.707,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.916,61.841,68.961,61.953,51.699,1.531,1.904,0.375,66.344,53.075,61.804
0,42.677,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.109,61.763,68.964,61.87,51.893,1.531,1.904,0.375,66.344,53.075,61.726
0,42.659,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.171,61.709,68.968,61.798,51.955,1.531,1.904,0.375,66.344,53.075,61.672
0,42.542,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.097,61.624,68.972,61.729,51.88,1.531,1.904,0.375,66.344,53.075,61.586
0,42.358,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.008,61.533,68.977,61.648,51.791,1.531,1.904,0.375,66.344,53.075,61.495
0,42.151,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.947,61.46,68.982,61.566,51.731,1.531,1.904,0.375,66.344,53.075,61.421
0,41.968,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.947,61.373,68.986,61.487,51.731,1.531,1.904,0.375,66.344,53.075,61.334
0,41.823,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.018,61.284,68.989,61.402,51.802,1.531,1.904,0.375,66.344,53.075,61.244
0,41.744,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.14,61.175,68.992,61.309,51.924,1.531,1.904,0.375,66.344,53.075,61.135
0,41.684,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.164,61.15,68.994,61.227,51.948,1.531,1.904,0.375,66.344,53.075,61.109
0,41.549,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.091,61.068,68.993,61.166,51.875,1.531,1.904,0.375,66.344,53.075,61.027
0,41.367,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.018,61.026,68.991,61.1,51.802,1.531,1.904,0.375,66.344,53.075,60.985
0,41.175,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.973,60.943,68.988,61.04,51.756,1.531,1.904,0.375,66.344,53.075,60.901
0,40.999,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.961,60.884,68.984,60.971,51.744,1.531,1.904,0.375,66.344,53.075,60.843
0,40.845,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.008,60.814,68.979,60.906,51.792,1.531,1.904,0.375,66.344,53.075,60.772
0,40.75,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.118,60.792,68.974,60.849,51.902,1.531,1.904,0.375,66.344,53.075,60.75
0,40.682,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.145,60.708,68.969,60.798,51.929,1.531,1.904,0.375,66.344,53.075,60.666
0,40.543,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.06,60.7,68.964,60.745,51.844,1.531,1.904,0.375,66.344,53.075,60.657
0,40.346,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.975,60.62,68.959,60.702,51.759,1.531,1.904,0.375,66.344,53.075,60.577
0,40.141,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.912,60.577,68.954,60.645,51.695,1.531,1.904,0.375,66.344,53.075,60.534
0,39.937,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.872,60.526,68.949,60.595,51.656,1.531,1.904,0.375,66.344,53.075,60.482
0,39.759,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.928,60.485,68.944,60.545,51.711,1.531,1.904,0.375,66.344,53.075,60.442
0,39.659,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.041,60.516,68.941,60.519,51.824,1.531,1.904,0.375,66.344,53.075,60.472
0,39.576,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.059,60.491,68.939,60.514,51.842,1.531,1.904,0.375,66.344,53.075,60.447
0,39.425,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.987,60.422,68.939,60.484,51.771,1.531,1.904,0.375,66.344,53.075,60.378
0,39.227,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.923,60.348,68.939,60.431,51.707,1.531,1.904,0.375,66.344,53.075,60.304
0,39.028,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.875,60.31,68.941,60.375,51.659,1.531,1.904,0.375,66.344,53.075,60.265
0,38.828,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.84,60.24,68.943,60.322,51.624,1.531,1.904,0.375,66.344,53.075,60.195
0,38.646,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.884,60.231,68.946,60.272,51.668,1.531,1.904,0.375,66.344,53.075,60.186
0,38.531,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.992,60.251,68.951,60.255,51.776,1.531,1.904,0.375,66.344,53.075,60.206
0,38.444,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.034,60.203,68.956,60.242,51.817,1.531,1.904,0.375,66.344,53.075,60.158
0,38.306,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.981,60.197,68.963,60.218,51.765,1.531,1.904,0.375,66.344,53.075,60.151
0,38.116,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.918,60.184,68.97,60.205,51.702,1.531,1.904,0.375,66.344,53.075,60.139
0,37.919,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.883,60.102,68.979,60.175,51.667,1.531,1.904,0.375,66.344,53.075,60.057
0,37.732,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.862,60.012,68.99,60.112,51.645,1.531,1.904,0.375,66.344,53.075,59.966
0,37.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.901,59.905,69.003,60.03,51.685,1.531,1.904,0.375,66.344,53.075,59.858
0,37.44,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.991,59.843,69.018,59.944,51.774,1.531,1.904,0.375,66.344,53.075,59.797
0,37.333,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.989,59.822,69.038,59.882,51.773,1.531,1.904,0.375,66.344,53.075,59.775
0,37.16,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.909,59.82,69.06,59.848,51.693,1.531,1.904,0.375,66.344,53.075,59.773
0,36.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.817,59.839,69.084,59.838,51.601,1.531,1.904,0.375,66.344,53.075,59.791
0,36.708,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.772,59.809,69.11,59.832,51.555,1.531,1.904,0.375,66.344,53.075,59.762
0,36.51,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.773,59.774,69.137,59.811,51.557,1.531,1.904,0.375,66.344,53.075,59.726
0,36.33,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.817,59.69,69.166,59.771,51.601,1.531,1.904,0.375,66.344,53.075,59.641
0,36.198,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.869,59.633,69.195,59.711,51.652,1.531,1.904,0.375,66.344,53.075,59.584
0,36.024,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.717,59.531,69.225,59.644,51.5,1.531,1.904,0.375,66.344,53.075,59.481
0,35.681,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.408,59.453,69.254,59.561,51.192,1.531,1.904,0.375,66.344,53.075,59.403
0,35.244,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.168,59.414,69.282,59.491,50.952,1.531,1.904,0.375,66.344,53.075,59.364
0,34.83,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.044,59.381,69.311,59.441,50.828,1.531,1.904,0.375,66.344,53.075,59.33
0,34.464,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.978,59.299,69.338,59.39,50.762,1.531,1.904,0.375,66.344,53.075,59.247
0,34.12,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.942,59.175,69.367,59.309,50.726,1.531,1.904,0.375,66.344,53.075,59.123
0,33.797,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.944,59.093,69.396,59.212,50.728,1.531,1.904,0.375,66.344,53.075,59.041
0,33.492,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.917,59.105,69.425,59.148,50.7,1.531,1.904,0.375,66.344,53.075,59.052
0,33.14,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.801,59.063,69.453,59.117,50.585,1.531,1.904,0.375,66.344,53.075,59.01
0,32.727,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.665,58.959,69.479,59.062,50.449,1.531,1.904,0.375,66.344,53.075,58.906
0,32.293,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.568,58.87,69.504,58.983,50.352,1.531,1.904,0.375,66.344,53.075,58.815
0,31.874,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.506,58.716,69.528,58.884,50.29,1.531,1.904,0.375,66.344,53.075,58.661
0,31.46,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.455,58.566,69.55,58.752,50.239,1.531,1.904,0.375,66.344,53.075,58.511
0,31.054,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.454,58.502,69.57,58.631,50.238,1.531,1.904,0.375,66.344,53.075,58.446
0,30.684,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.455,58.481,69.588,58.554,50.239,1.531,1.904,0.375,66.344,53.075,58.424
0,30.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.386,58.497,69.605,58.518,50.17,1.531,1.904,0.375,66.344,53.075,58.441
0,29.86,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.387,58.468,69.621,58.501,50.17,1.531,1.904,0.375,66.344,53.075,58.412
0,29.508,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.514,58.431,69.636,58.474,50.298,1.531,1.904,0.375,66.344,53.075,58.374
0,29.229,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.635,58.395,69.649,58.441,50.419,1.531,1.904,0.375,66.344,53.075,58.338
0,28.946,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.679,58.378,69.66,58.412,50.463,1.531,1.904,0.375,66.344,53.075,58.32
0,28.632,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.739,58.296,69.668,58.374,50.523,1.531,1.904,0.375,66.344,53.075,58.238
0,28.36,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.853,58.22,69.672,58.311,50.637,1.531,1.904,0.375,66.344,53.075,58.161
0,28.112,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.921,58.178,69.675,58.248,50.704,1.531,1.904,0.375,66.344,53.075,58.119
0,27.833,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.906,58.205,69.676,58.214,50.69,1.531,1.904,0.375,66.344,53.075,58.147
0,27.504,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.86,58.276,69.675,58.227,50.644,1.531,1.904,0.375,66.344,53.075,58.218
0,27.165,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.857,58.301,69.672,58.262,50.641,1.531,1.904,0.375,66.344,53.075,58.243
0,26.856,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.894,58.3,69.666,58.283,50.678,1.531,1.904,0.375,66.344,53.075,58.243
0,26.57,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.938,58.353,69.658,58.306,50.722,1.531,1.904,0.375,66.344,53.075,58.295
0,26.309,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.06,58.28,69.649,58.318,50.843,1.531,1.904,0.375,66.344,53.075,58.222
0,26.124,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.214,58.186,69.641,58.272,50.998,1.531,1.904,0.375,66.344,53.075,58.127
0,25.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.251,58.147,69.634,58.214,51.035,1.531,1.904,0.375,66.344,53.075,58.089
0,25.687,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.209,58.018,69.629,58.149,50.993,1.531,1.904,0.375,66.344,53.075,57.959
0,25.394,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.158,57.861,69.627,58.039,50.941,1.531,1.904,0.375,66.344,53.075,57.801
0,25.084,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.106,57.59,69.627,57.877,50.89,1.531,1.904,0.375,66.344,53.075,57.529
0,24.767,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.05,57.231,69.631,57.628,50.833,1.531,1.904,0.375,66.344,53.075,57.168
0,24.422,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.902,57.024,69.637,57.349,50.686,1.531,1.904,0.375,66.344,53.075,56.96
0,23.985,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.69,57.017,69.644,57.162,50.474,1.531,1.904,0.375,66.344,53.075,56.954
0,23.503,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.513,57.202,69.652,57.125,50.297,1.531,1.904,0.375,66.344,53.075,57.139
0,23.02,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.392,57.322,69.66,57.201,50.176,1.531,1.904,0.375,66.344,53.075,57.26
0,22.563,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.353,57.444,69.669,57.297,50.137,1.531,1.904,0.375,66.344,53.075,57.382
0,22.159,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.389,57.567,69.679,57.408,50.172,1.531,1.904,0.375,66.344,53.075,57.506
0,21.804,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.459,57.76,69.688,57.543,50.242,1.531,1.904,0.375,66.344,53.075,57.7
0,21.479,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.538,57.863,69.697,57.692,50.322,1.531,1.904,0.375,66.344,53.075,57.803
0,21.171,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.625,57.951,69.706,57.808,50.409,1.531,1.904,0.375,66.344,53.075,57.892
0,20.89,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,52.764,58.012,69.714,57.904,50.547,1.531,1.904,0.375,66.344,53.075,57.952
0,0.0,60.0,40.0,60.0,235.343,56.944,675.704,725.852,416.678,58.33,62.603,69.744,58.424,56.841,0.659,0.96,0.171,0.0,0.0,57.942
0,0.0,12.0,88.0,12.0,45.831,1.693,431.823,394.963,26.4,58.109,69.199,69.83,62.316,57.477,0.15,0.318,0.009,0.0,0.0,57.908
0,0.0,0.0,100.0,0.0,0.279,0.0,38.425,12.025,26.4,58.226,61.66,70.03,63.892,58.065,0.016,0.02,-0.001,0.0,0.0,57.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.137,57.753,57.211,63.84,58.115,0.009,0.0,0.001,0.0,0.0,57.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.139,57.616,57.21,63.785,58.136,0.009,0.0,0.001,0.0,0.0,57.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.157,57.456,57.21,63.73,58.157,0.009,0.0,0.001,0.0,0.0,57.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.177,57.244,57.209,63.673,58.177,0.009,0.0,0.001,0.0,0.0,57.244
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.197,57.087,57.208,63.615,58.197,0.009,0.0,0.001,0.0,0.0,57.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.216,57.043,57.208,63.557,58.216,0.009,0.0,0.001,0.0,0.0,57.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.236,56.929,57.207,63.499,58.236,0.009,0.0,0.001,0.0,0.0,56.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.255,56.819,57.206,63.44,58.255,0.009,0.0,0.001,0.0,0.0,56.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.274,56.662,57.206,63.38,58.274,0.009,0.0,0.001,0.0,0.0,56.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.293,56.53,57.205,63.32,58.293,0.009,0.0,0.001,0.0,0.0,56.53
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.311,56.424,57.204,63.259,58.311,0.009,0.0,0.001,0.0,0.0,56.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.329,56.235,57.204,63.198,58.329,0.009,0.0,0.001,0.0,0.0,56.235
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.347,56.069,57.203,63.135,58.347,0.009,0.0,0.001,0.0,0.0,56.069
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.364,55.858,57.202,63.071,58.364,0.009,0.0,0.001,0.0,0.0,55.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.381,55.687,57.201,63.007,58.381,0.009,0.0,0.001,0.0,0.0,55.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.398,55.586,57.2,62.941,58.398,0.009,0.0,0.001,0.0,0.0,55.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.414,55.599,57.199,62.876,58.414,0.009,0.0,0.001,0.0,0.0,55.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.431,55.474,57.198,62.81,58.431,0.009,0.0,0.001,0.0,0.0,55.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.447,55.359,57.197,62.745,58.447,0.009,0.0,0.001,0.0,0.0,55.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.462,55.252,57.196,62.678,58.462,0.009,0.0,0.001,0.0,0.0,55.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.477,55.127,57.195,62.612,58.477,0.009,0.0,0.001,0.0,0.0,55.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.493,55.031,57.194,62.545,58.493,0.009,0.0,0.001,0.0,0.0,55.031
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.507,54.995,57.193,62.478,58.507,0.009,0.0,0.001,0.0,0.0,54.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.522,54.812,57.192,62.41,58.522,0.009,0.0,0.001,0.0,0.0,54.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.536,54.706,57.191,62.342,58.536,0.009,0.0,0.001,0.0,0.0,54.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.55,54.652,57.19,62.274,58.55,0.009,0.0,0.001,0.0,0.0,54.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.563,54.549,57.189,62.206,58.563,0.009,0.0,0.001,0.0,0.0,54.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.576,54.489,57.188,62.137,58.576,0.009,0.0,0.001,0.0,0.0,54.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.589,54.4,57.187,62.069,58.589,0.009,0.0,0.001,0.0,0.0,54.4
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.602,54.422,57.186,62.001,58.602,0.009,0.0,0.001,0.0,0.0,54.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.614,54.445,57.185,61.933,58.614,0.009,0.0,0.001,0.0,0.0,54.445
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.626,54.448,57.184,61.866,58.626,0.009,0.0,0.001,0.0,0.0,54.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.638,54.397,57.183,61.8,58.638,0.009,0.0,0.001,0.0,0.0,54.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.65,54.425,57.183,61.734,58.65,0.009,0.0,0.001,0.0,0.0,54.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.661,54.381,57.182,61.669,58.661,0.009,0.0,0.001,0.0,0.0,54.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.672,54.359,57.181,61.604,58.672,0.009,0.0,0.001,0.0,0.0,54.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.682,54.31,57.181,61.539,58.682,0.009,0.0,0.001,0.0,0.0,54.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.693,54.254,57.18,61.474,58.693,0.009,0.0,0.001,0.0,0.0,54.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.703,54.219,57.179,61.41,58.703,0.009,0.0,0.001,0.0,0.0,54.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.713,54.115,57.179,61.345,58.713,0.009,0.0,0.001,0.0,0.0,54.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.722,54.102,57.178,61.281,58.722,0.009,0.0,0.001,0.0,0.0,54.102
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.731,54.101,57.178,61.217,58.731,0.009,0.0,0.001,0.0,0.0,54.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.74,54.179,57.177,61.153,58.74,0.009,0.0,0.001,0.0,0.0,54.179
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.749,54.32,57.177,61.092,58.749,0.009,0.0,0.001,0.0,0.0,54.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.758,54.439,57.177,61.032,58.758,0.009,0.0,0.001,0.0,0.0,54.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.766,54.386,57.177,60.973,58.766,0.009,0.0,0.001,0.0,0.0,54.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.774,54.323,57.177,60.914,58.774,0.009,0.0,0.001,0.0,0.0,54.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.782,54.348,57.177,60.855,58.782,0.009,0.0,0.001,0.0,0.0,54.348
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.789,54.412,57.177,60.797,58.789,0.009,0.0,0.001,0.0,0.0,54.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.796,54.648,57.177,60.741,58.796,0.009,0.0,0.001,0.0,0.0,54.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.803,54.811,57.177,60.687,58.803,0.009,0.0,0.001,0.0,0.0,54.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.81,54.888,57.178,60.635,58.81,0.009,0.0,0.001,0.0,0.0,54.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.817,54.962,57.178,60.584,58.817,0.009,0.0,0.001,0.0,0.0,54.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.823,54.971,57.179,60.534,58.823,0.009,0.0,0.001,0.0,0.0,54.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.83,54.923,57.179,60.484,58.83,0.009,0.0,0.001,0.0,0.0,54.923
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.835,54.837,57.18,60.434,58.835,0.009,0.0,0.001,0.0,0.0,54.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.841,54.729,57.181,60.384,58.841,0.009,0.0,0.001,0.0,0.0,54.729
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.847,54.638,57.182,60.333,58.847,0.009,0.0,0.001,0.0,0.0,54.638
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.852,54.532,57.183,60.282,58.852,0.009,0.0,0.001,0.0,0.0,54.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.857,54.424,57.184,60.231,58.857,0.009,0.0,0.001,0.0,0.0,54.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.862,54.298,57.185,60.179,58.862,0.009,0.0,0.001,0.0,0.0,54.298
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.867,54.236,57.185,60.126,58.867,0.009,0.0,0.001,0.0,0.0,54.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.872,54.168,57.183,60.073,58.872,0.009,0.0,0.001,0.0,0.0,54.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.876,54.078,57.181,60.02,58.876,0.009,0.0,0.001,0.0,0.0,54.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.88,54.021,57.179,59.967,58.88,0.009,0.0,0.001,0.0,0.0,54.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.884,53.948,57.177,59.914,58.884,0.009,0.0,0.001,0.0,0.0,53.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.888,53.95,57.175,59.861,58.888,0.009,0.0,0.001,0.0,0.0,53.95
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.891,54.114,57.173,59.808,58.891,0.009,0.0,0.001,0.0,0.0,54.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.894,54.304,57.172,59.758,58.894,0.009,0.0,0.001,0.0,0.0,54.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.898,54.326,57.17,59.71,58.898,0.009,0.0,0.001,0.0,0.0,54.326
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.9,54.276,57.168,59.662,58.9,0.009,0.0,0.001,0.0,0.0,54.276
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.903,54.174,57.166,59.613,58.903,0.009,0.0,0.001,0.0,0.0,54.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.906,54.031,57.164,59.564,58.906,0.009,0.0,0.001,0.0,0.0,54.031
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.908,53.932,57.163,59.515,58.908,0.009,0.0,0.001,0.0,0.0,53.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.91,53.907,57.161,59.465,58.91,0.009,0.0,0.001,0.0,0.0,53.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.912,53.891,57.159,59.415,58.912,0.009,0.0,0.001,0.0,0.0,53.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.914,53.842,57.157,59.366,58.914,0.009,0.0,0.001,0.0,0.0,53.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.916,53.768,57.155,59.316,58.916,0.009,0.0,0.001,0.0,0.0,53.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.917,53.793,57.153,59.267,58.917,0.009,0.0,0.001,0.0,0.0,53.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.918,53.801,57.151,59.218,58.918,0.009,0.0,0.001,0.0,0.0,53.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.919,53.754,57.149,59.17,58.919,0.009,0.0,0.001,0.0,0.0,53.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.92,53.649,57.147,59.121,58.92,0.009,0.0,0.001,0.0,0.0,53.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.921,53.589,57.145,59.072,58.921,0.009,0.0,0.001,0.0,0.0,53.589
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.921,53.508,57.143,59.023,58.921,0.009,0.0,0.001,0.0,0.0,53.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.922,53.306,57.141,58.973,58.922,0.009,0.0,0.001,0.0,0.0,53.306
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.922,53.082,57.139,58.922,58.922,0.009,0.0,0.001,0.0,0.0,53.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.922,52.992,57.137,58.87,58.922,0.009,0.0,0.001,0.0,0.0,52.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.921,52.974,57.135,58.817,58.921,0.009,0.0,0.001,0.0,0.0,52.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.921,52.892,57.133,58.765,58.921,0.009,0.0,0.001,0.0,0.0,52.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.92,52.831,57.131,58.712,58.92,0.009,0.0,0.001,0.0,0.0,52.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.919,52.794,57.129,58.66,58.919,0.009,0.0,0.001,0.0,0.0,52.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.918,52.762,57.126,58.607,58.918,0.009,0.0,0.001,0.0,0.0,52.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.917,52.636,57.124,58.555,58.917,0.009,0.0,0.001,0.0,0.0,52.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.916,52.34,57.122,58.501,58.916,0.009,0.0,0.001,0.0,0.0,52.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.914,52.167,57.12,58.446,58.914,0.009,0.0,0.001,0.0,0.0,52.167
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.913,52.233,57.117,58.39,58.913,0.009,0.0,0.001,0.0,0.0,52.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.911,52.353,57.115,58.335,58.911,0.009,0.0,0.001,0.0,0.0,52.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.908,52.241,57.113,58.282,58.908,0.009,0.0,0.001,0.0,0.0,52.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.906,51.985,57.11,58.227,58.906,0.009,0.0,0.001,0.0,0.0,51.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.903,51.995,57.108,58.171,58.903,0.009,0.0,0.001,0.0,0.0,51.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.901,52.261,57.106,58.117,58.901,0.009,0.0,0.001,0.0,0.0,52.261
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.898,52.616,57.104,58.066,58.898,0.009,0.0,0.001,0.0,0.0,52.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.895,53.024,57.101,58.018,58.895,0.009,0.0,0.001,0.0,0.0,53.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.891,53.051,57.099,57.974,58.891,0.009,0.0,0.001,0.0,0.0,53.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.888,53.072,57.097,57.93,58.888,0.009,0.0,0.001,0.0,0.0,53.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.884,53.116,57.095,57.887,58.884,0.009,0.0,0.001,0.0,0.0,53.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.881,53.409,57.093,57.845,58.881,0.009,0.0,0.001,0.0,0.0,53.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.877,53.759,57.092,57.807,58.877,0.009,0.0,0.001,0.0,0.0,53.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.873,54.009,57.09,57.772,58.873,0.009,0.0,0.001,0.0,0.0,54.009
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.869,54.132,57.088,57.739,58.869,0.009,0.0,0.001,0.0,0.0,54.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.865,54.174,57.087,57.707,58.865,0.009,0.0,0.001,0.0,0.0,54.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.861,54.19,57.085,57.675,58.861,0.009,0.0,0.001,0.0,0.0,54.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.856,54.258,57.084,57.644,58.856,0.009,0.0,0.001,0.0,0.0,54.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.852,54.269,57.082,57.614,58.852,0.009,0.0,0.001,0.0,0.0,54.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.847,54.22,57.08,57.584,58.847,0.009,0.0,0.001,0.0,0.0,54.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.843,54.161,57.079,57.554,58.843,0.009,0.0,0.001,0.0,0.0,54.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.838,54.21,57.077,57.524,58.838,0.009,0.0,0.001,0.0,0.0,54.21
