HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,11.493,0.0,218.053,191.08,26.4,41.419,72.659,75.178,54.822,41.336,0.055,0.143,-0.01,100,0.0,54.284
0.0,0,0,100,0,142.532,0.0,730.25,702.588,26.4,42.573,74.341,75.09,61.615,42.145,0.166,0.67,-0.061,100,0.0,54.27
0.0,0,0,100,0,593.652,0.0,1468.551,1440.016,26.4,48.006,74.495,74.864,70.165,47.01,0.335,1.642,-0.257,100,0.0,54.204
0.0,0,0,100,0,1520.95,0.0,2110.768,2081.429,26.4,49.98,74.294,74.548,73.448,48.119,0.573,2.986,-0.537,100,0.0,54.131
0.0,0,0,100,0,3033.89,0.0,2661.842,2631.71,26.4,53.471,73.977,74.175,73.955,50.419,0.999,4.725,-0.859,100,0.0,54.058
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.764,73.628,73.819,73.755,51.066,1.076,4.971,-0.902,100,0.0,54.02
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.767,73.297,73.486,73.444,50.981,1.076,4.971,-0.902,100,0.0,53.922
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.703,72.976,73.163,73.122,50.905,1.076,4.971,-0.902,100,0.0,53.781
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.582,72.663,72.848,72.806,50.783,1.076,4.971,-0.902,100,0.0,53.623
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.487,72.355,72.54,72.495,50.688,1.076,4.971,-0.902,100,0.0,53.397
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.417,72.055,72.239,72.192,50.618,1.076,4.971,-0.902,100,0.0,53.161
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.326,71.761,71.945,71.895,50.526,1.076,4.971,-0.902,100,0.0,52.94
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,54.237,71.475,71.658,71.606,50.437,1.076,4.971,-0.902,100,0.0,52.785
0.0,0,0,100,0,3258.98,0.0,2714.061,2683.859,26.4,54.119,71.198,71.38,71.325,50.317,1.109,4.972,-0.893,100,0.0,52.72
0.0,0,0,100,0,3101.82,0.0,2528.17,2498.197,26.4,53.453,70.944,71.135,71.067,49.604,1.555,4.964,-0.774,100,0.0,52.749
0.0,0,0,100,0,2543.29,0.0,1692.74,1663.911,26.4,50.889,70.659,70.942,70.834,46.566,2.967,4.616,-0.343,100,0.0,52.738
0.0,0,0,100,0,1586.54,0.0,1018.561,990.554,26.4,48.477,70.359,70.827,70.611,43.577,3.456,4.24,-0.122,100,0.0,52.748
0.0,0,0,100,0,1368.57,0.0,889.592,861.74,26.4,48.028,70.175,70.704,70.404,43.144,3.533,4.188,-0.092,100,0.0,52.85
0.0,0,0,100,0,1290.07,0.0,842.081,814.283,26.4,47.781,70.03,70.584,70.233,42.919,3.561,4.17,-0.082,100,0.0,52.883
0.0,0,0,100,0,1218.27,0.0,798.139,770.392,26.4,47.564,69.894,70.477,70.084,42.722,3.586,4.155,-0.074,100,0.0,52.818
0.0,0,0,100,0,1217.21,0.0,797.491,769.747,26.4,47.532,69.804,70.386,69.957,42.696,3.587,4.155,-0.073,100,0.0,52.776
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.526,69.715,70.296,69.85,42.691,3.587,4.155,-0.073,100,0.0,52.725
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.491,69.627,70.206,69.754,42.655,3.587,4.155,-0.073,100,0.0,52.675
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.541,69.535,70.117,69.661,42.706,3.587,4.155,-0.073,100,0.0,52.505
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.538,69.447,70.029,69.569,42.703,3.587,4.155,-0.073,100,0.0,52.418
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.473,69.361,69.942,69.481,42.638,3.587,4.155,-0.073,100,0.0,52.364
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.496,69.277,69.856,69.394,42.66,3.587,4.155,-0.073,100,0.0,52.326
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.519,69.193,69.77,69.308,42.684,3.587,4.155,-0.073,100,0.0,52.281
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.099,69.118,69.686,69.225,42.263,3.587,4.155,-0.073,100,0.0,52.499
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.376,69.046,69.601,69.148,42.541,3.587,4.155,-0.073,100,0.0,52.795
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.458,68.97,69.518,69.073,42.623,3.587,4.155,-0.073,100,0.0,52.943
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.355,68.893,69.437,68.997,42.52,3.587,4.155,-0.073,100,0.0,52.987
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.264,68.822,69.362,68.921,42.429,3.587,4.155,-0.073,100,0.0,52.991
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.22,68.758,69.299,68.85,42.385,3.587,4.155,-0.073,100,0.0,52.926
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.23,68.706,69.247,68.786,42.394,3.587,4.155,-0.073,100,0.0,52.869
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.263,68.664,69.206,68.731,42.428,3.587,4.155,-0.073,100,0.0,52.801
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.233,68.629,69.174,68.685,42.398,3.587,4.155,-0.073,100,0.0,52.699
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.174,68.6,69.149,68.647,42.338,3.587,4.155,-0.073,100,0.0,52.509
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.121,68.578,69.133,68.615,42.286,3.587,4.155,-0.073,100,0.0,52.338
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.072,68.565,69.122,68.591,42.237,3.587,4.155,-0.073,100,0.0,52.266
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.033,68.562,69.115,68.576,42.198,3.587,4.155,-0.073,100,0.0,52.373
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.001,68.563,69.11,68.568,42.166,3.587,4.155,-0.073,100,0.0,52.552
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.843,68.565,69.107,68.566,42.008,3.587,4.155,-0.073,100,0.0,52.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.888,68.568,69.106,68.566,42.053,3.587,4.155,-0.073,100,0.0,52.813
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.571,69.105,68.568,42.08,3.587,4.155,-0.073,100,0.0,52.938
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.87,68.573,69.104,68.57,42.035,3.587,4.155,-0.073,100,0.0,53.003
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.888,68.572,69.104,68.571,42.053,3.587,4.155,-0.073,100,0.0,53.006
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.87,68.572,69.103,68.572,42.035,3.587,4.155,-0.073,100,0.0,53.039
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.888,68.57,69.101,68.572,42.053,3.587,4.155,-0.073,100,0.0,53.015
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.564,69.1,68.569,42.08,3.587,4.155,-0.073,100,0.0,52.898
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.558,69.097,68.565,42.08,3.587,4.155,-0.073,100,0.0,52.767
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.553,69.094,68.56,42.08,3.587,4.155,-0.073,100,0.0,52.703
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.87,68.55,69.091,68.555,42.034,3.587,4.155,-0.073,100,0.0,52.712
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.888,68.548,69.087,68.552,42.052,3.587,4.155,-0.073,100,0.0,52.772
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.554,69.083,68.551,42.079,3.587,4.155,-0.073,100,0.0,53.052
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.561,69.079,68.554,42.079,3.587,4.155,-0.073,100,0.0,53.393
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.915,68.569,69.074,68.56,42.079,3.587,4.155,-0.073,100,0.0,53.773
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.96,68.573,69.07,68.566,42.125,3.587,4.155,-0.073,100,0.0,54.027
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.942,68.573,69.065,68.57,42.107,3.587,4.155,-0.073,100,0.0,54.181
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.96,68.571,69.06,68.571,42.125,3.587,4.155,-0.073,100,0.0,54.247
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.987,68.563,69.054,68.569,42.152,3.587,4.155,-0.073,100,0.0,54.188
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.987,68.555,69.049,68.564,42.152,3.587,4.155,-0.073,100,0.0,54.116
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.987,68.544,69.042,68.557,42.152,3.587,4.155,-0.073,100,0.0,53.965
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.031,68.531,69.036,68.546,42.196,3.587,4.155,-0.073,100,0.0,53.771
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.013,68.516,69.029,68.534,42.178,3.587,4.155,-0.073,100,0.0,53.523
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.986,68.502,69.021,68.521,42.151,3.587,4.155,-0.073,100,0.0,53.321
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.03,68.485,69.013,68.507,42.195,3.587,4.155,-0.073,100,0.0,53.043
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.057,68.468,69.005,68.49,42.221,3.587,4.155,-0.073,100,0.0,52.782
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.012,68.453,68.996,68.474,42.177,3.587,4.155,-0.073,100,0.0,52.585
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.03,68.447,68.986,68.461,42.194,3.587,4.155,-0.073,100,0.0,52.67
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.101,68.449,68.976,68.454,42.266,3.587,4.155,-0.073,100,0.0,53.011
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.128,68.451,68.967,68.452,42.293,3.587,4.155,-0.073,100,0.0,53.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.083,68.452,68.957,68.452,42.248,3.587,4.155,-0.073,100,0.0,53.674
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.101,68.45,68.947,68.451,42.266,3.587,4.155,-0.073,100,0.0,53.904
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.128,68.443,68.936,68.449,42.293,3.587,4.155,-0.073,100,0.0,53.994
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.083,68.432,68.926,68.443,42.248,3.587,4.155,-0.073,100,0.0,53.968
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.101,68.419,68.915,68.434,42.265,3.587,4.155,-0.073,100,0.0,53.898
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.128,68.405,68.904,68.422,42.293,3.587,4.155,-0.073,100,0.0,53.81
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.128,68.39,68.892,68.409,42.292,3.587,4.155,-0.073,100,0.0,53.703
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.171,68.377,68.88,68.395,42.336,3.587,4.155,-0.073,100,0.0,53.628
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.198,68.361,68.869,68.381,42.363,3.587,4.155,-0.073,100,0.0,53.506
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.243,68.347,68.856,68.366,42.407,3.587,4.155,-0.073,100,0.0,53.458
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.27,68.335,68.843,68.353,42.434,3.587,4.155,-0.073,100,0.0,53.437
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.224,68.324,68.831,68.34,42.389,3.587,4.155,-0.073,100,0.0,53.502
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.197,68.312,68.818,68.328,42.362,3.587,4.155,-0.073,100,0.0,53.492
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.153,68.301,68.805,68.316,42.318,3.587,4.155,-0.073,100,0.0,53.566
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.215,68.293,68.791,68.306,42.38,3.587,4.155,-0.073,100,0.0,53.721
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.269,68.287,68.778,68.297,42.434,3.587,4.155,-0.073,100,0.0,53.921
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.224,68.277,68.764,68.289,42.388,3.587,4.155,-0.073,100,0.0,53.995
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.241,68.262,68.751,68.279,42.406,3.587,4.155,-0.073,100,0.0,53.968
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.268,68.247,68.737,68.266,42.433,3.587,4.155,-0.073,100,0.0,53.9
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.268,68.229,68.723,68.251,42.433,3.587,4.155,-0.073,100,0.0,53.779
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,68.211,68.709,68.235,42.388,3.587,4.155,-0.073,100,0.0,53.636
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.24,68.193,68.694,68.217,42.405,3.587,4.155,-0.073,100,0.0,53.505
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.358,68.177,68.68,68.199,42.522,3.587,4.155,-0.073,100,0.0,53.444
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.367,68.16,68.666,68.183,42.532,3.587,4.155,-0.073,100,0.0,53.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.294,68.143,68.652,68.166,42.459,3.587,4.155,-0.073,100,0.0,53.255
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.267,68.124,68.637,68.149,42.431,3.587,4.155,-0.073,100,0.0,53.116
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.312,68.104,68.622,68.13,42.476,3.587,4.155,-0.073,100,0.0,52.939
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.339,68.085,68.608,68.111,42.503,3.587,4.155,-0.073,100,0.0,52.774
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.338,68.065,68.593,68.091,42.503,3.587,4.155,-0.073,100,0.0,52.612
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.338,68.046,68.578,68.072,42.503,3.587,4.155,-0.073,100,0.0,52.465
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.383,68.027,68.564,68.053,42.548,3.587,4.155,-0.073,100,0.0,52.335
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.365,68.011,68.549,68.035,42.529,3.587,4.155,-0.073,100,0.0,52.257
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.382,67.995,68.534,68.017,42.547,3.587,4.155,-0.073,100,0.0,52.202
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.453,67.979,68.52,68.001,42.618,3.587,4.155,-0.073,100,0.0,52.145
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.436,67.966,68.506,67.985,42.6,3.587,4.155,-0.073,100,0.0,52.189
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.453,67.953,68.491,67.972,42.618,3.587,4.155,-0.073,100,0.0,52.2
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.479,67.936,68.477,67.957,42.644,3.587,4.155,-0.073,100,0.0,52.118
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.435,67.92,68.463,67.942,42.6,3.587,4.155,-0.073,100,0.0,52.042
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.408,67.904,68.449,67.926,42.573,3.587,4.155,-0.073,100,0.0,51.983
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.452,67.891,68.434,67.911,42.617,3.587,4.155,-0.073,100,0.0,52.008
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.434,67.88,68.42,67.897,42.599,3.587,4.155,-0.073,100,0.0,52.078
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.408,67.869,68.406,67.885,42.572,3.587,4.155,-0.073,100,0.0,52.154
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.408,67.856,68.393,67.873,42.572,3.587,4.155,-0.073,100,0.0,52.161
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.451,67.843,68.379,67.861,42.616,3.587,4.155,-0.073,100,0.0,52.162
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.434,67.828,68.365,67.847,42.598,3.587,4.155,-0.073,100,0.0,52.11
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.451,67.817,68.352,67.834,42.616,3.587,4.155,-0.073,100,0.0,52.169
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.433,67.804,68.338,67.822,42.598,3.587,4.155,-0.073,100,0.0,52.184
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.451,67.788,68.325,67.808,42.615,3.587,4.155,-0.073,100,0.0,52.07
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.477,67.77,68.311,67.792,42.642,3.587,4.155,-0.073,100,0.0,51.941
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.477,67.754,68.298,67.776,42.641,3.587,4.155,-0.073,100,0.0,51.847
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.477,67.737,68.284,67.76,42.641,3.587,4.155,-0.073,100,0.0,51.74
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.521,67.722,68.271,67.744,42.686,3.587,4.155,-0.073,100,0.0,51.681
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.503,67.706,68.257,67.728,42.668,3.587,4.155,-0.073,100,0.0,51.596
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.521,67.69,68.243,67.712,42.686,3.587,4.155,-0.073,100,0.0,51.506
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.503,67.672,68.229,67.695,42.668,3.587,4.155,-0.073,100,0.0,51.386
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.566,67.654,68.215,67.678,42.73,3.587,4.155,-0.073,100,0.0,51.229
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.575,67.633,68.202,67.659,42.739,3.587,4.155,-0.073,100,0.0,51.0
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.592,67.614,68.188,67.64,42.757,3.587,4.155,-0.073,100,0.0,50.828
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.619,67.595,68.174,67.621,42.784,3.587,4.155,-0.073,100,0.0,50.683
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.574,67.577,68.159,67.602,42.739,3.587,4.155,-0.073,100,0.0,50.553
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.546,67.562,68.145,67.584,42.711,3.587,4.155,-0.073,100,0.0,50.491
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.591,67.546,68.131,67.568,42.756,3.587,4.155,-0.073,100,0.0,50.454
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.618,67.531,68.116,67.552,42.783,3.587,4.155,-0.073,100,0.0,50.422
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.618,67.513,68.102,67.536,42.783,3.587,4.155,-0.073,100,0.0,50.285
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.618,67.498,68.088,67.52,42.783,3.587,4.155,-0.073,100,0.0,50.262
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.573,67.489,68.073,67.506,42.737,3.587,4.155,-0.073,100,0.0,50.41
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.59,67.48,68.059,67.494,42.755,3.587,4.155,-0.073,100,0.0,50.545
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.617,67.468,68.044,67.483,42.782,3.587,4.155,-0.073,100,0.0,50.607
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.661,67.456,68.03,67.472,42.826,3.587,4.155,-0.073,100,0.0,50.643
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.644,67.443,68.016,67.46,42.808,3.587,4.155,-0.073,100,0.0,50.696
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.617,67.431,68.002,67.448,42.782,3.587,4.155,-0.073,100,0.0,50.732
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.706,67.42,67.987,67.436,42.871,3.587,4.155,-0.073,100,0.0,50.818
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.76,67.408,67.973,67.424,42.924,3.587,4.155,-0.073,100,0.0,50.861
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.759,67.395,67.959,67.412,42.924,3.587,4.155,-0.073,100,0.0,50.881
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.759,67.381,67.945,67.399,42.924,3.587,4.155,-0.073,100,0.0,50.868
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.759,67.366,67.931,67.385,42.924,3.587,4.155,-0.073,100,0.0,50.835
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.759,67.35,67.917,67.371,42.924,3.587,4.155,-0.073,100,0.0,50.751
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.804,67.333,67.903,67.355,42.969,3.587,4.155,-0.073,100,0.0,50.644
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.786,67.315,67.889,67.338,42.95,3.587,4.155,-0.073,100,0.0,50.536
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.758,67.298,67.875,67.321,42.923,3.587,4.155,-0.073,100,0.0,50.413
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.758,67.279,67.861,67.304,42.923,3.587,4.155,-0.073,100,0.0,50.253
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.803,67.262,67.847,67.286,42.968,3.587,4.155,-0.073,100,0.0,50.152
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.83,67.247,67.833,67.268,42.995,3.587,4.155,-0.073,100,0.0,50.108
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.83,67.235,67.819,67.254,42.994,3.587,4.155,-0.073,100,0.0,50.167
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.784,67.226,67.805,67.241,42.949,3.587,4.155,-0.073,100,0.0,50.289
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.802,67.217,67.791,67.23,42.967,3.587,4.155,-0.073,100,0.0,50.43
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.874,67.209,67.777,67.221,43.039,3.587,4.155,-0.073,100,0.0,50.61
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.856,67.199,67.763,67.212,43.021,3.587,4.155,-0.073,100,0.0,50.714
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.874,67.187,67.749,67.202,43.039,3.587,4.155,-0.073,100,0.0,50.724
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.901,67.172,67.736,67.19,43.066,3.587,4.155,-0.073,100,0.0,50.677
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.856,67.154,67.722,67.176,43.02,3.587,4.155,-0.073,100,0.0,50.543
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.873,67.135,67.708,67.159,43.038,3.587,4.155,-0.073,100,0.0,50.365
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.901,67.115,67.694,67.141,43.065,3.587,4.155,-0.073,100,0.0,50.185
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.9,67.095,67.68,67.122,43.065,3.587,4.155,-0.073,100,0.0,49.987
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.855,67.077,67.666,67.102,43.019,3.587,4.155,-0.073,100,0.0,49.837
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.872,67.058,67.652,67.083,43.037,3.587,4.155,-0.073,100,0.0,49.689
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.854,67.044,67.638,67.066,43.019,3.587,4.155,-0.073,100,0.0,49.669
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.916,67.034,67.624,67.051,43.081,3.587,4.155,-0.073,100,0.0,49.786
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.926,67.023,67.61,67.039,43.09,3.587,4.155,-0.073,100,0.0,49.853
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.899,67.009,67.596,67.027,43.064,3.587,4.155,-0.073,100,0.0,49.856
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.943,66.997,67.582,67.014,43.107,3.587,4.155,-0.073,100,0.0,49.888
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.969,66.984,67.569,67.002,43.134,3.587,4.155,-0.073,100,0.0,49.893
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.969,66.971,67.555,66.989,43.134,3.587,4.155,-0.073,100,0.0,49.893
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.969,66.957,67.541,66.976,43.134,3.587,4.155,-0.073,100,0.0,49.863
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.969,66.941,67.528,66.961,43.133,3.587,4.155,-0.073,100,0.0,49.777
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.968,66.926,67.514,66.946,43.133,3.587,4.155,-0.073,100,0.0,49.716
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.968,66.913,67.5,66.932,43.133,3.587,4.155,-0.073,100,0.0,49.727
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.968,66.899,67.487,66.918,43.133,3.587,4.155,-0.073,100,0.0,49.716
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.968,66.885,67.473,66.904,43.132,3.587,4.155,-0.073,100,0.0,49.685
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.058,66.853,67.459,66.886,43.223,3.587,4.155,-0.073,100,0.0,49.135
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.022,66.818,67.446,66.859,43.187,3.587,4.155,-0.073,100,0.0,48.458
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.012,66.801,67.432,66.831,43.177,3.587,4.155,-0.073,100,0.0,48.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.994,66.794,67.418,66.813,43.159,3.587,4.155,-0.073,100,0.0,48.562
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.012,66.79,67.404,66.802,43.176,3.587,4.155,-0.073,100,0.0,48.854
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.039,66.78,67.39,66.793,43.203,3.587,4.155,-0.073,100,0.0,48.951
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.039,66.77,67.377,66.784,43.203,3.587,4.155,-0.073,100,0.0,49.039
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.038,66.756,67.363,66.773,43.203,3.587,4.155,-0.073,100,0.0,49.015
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.083,66.743,67.35,66.76,43.248,3.587,4.155,-0.073,100,0.0,49.017
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.065,66.738,67.336,66.75,43.23,3.587,4.155,-0.073,100,0.0,49.249
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.038,66.73,67.323,66.741,43.203,3.587,4.155,-0.073,100,0.0,49.379
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.083,66.719,67.31,66.732,43.248,3.587,4.155,-0.073,100,0.0,49.436
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.065,66.708,67.296,66.722,43.23,3.587,4.155,-0.073,100,0.0,49.494
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.992,66.693,67.283,66.71,43.157,3.587,4.155,-0.073,100,0.0,49.432
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.055,66.681,67.27,66.698,43.22,3.587,4.155,-0.073,100,0.0,49.453
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.11,66.669,67.257,66.685,43.274,3.587,4.155,-0.073,100,0.0,49.492
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.154,66.658,67.244,66.674,43.318,3.587,4.155,-0.073,100,0.0,49.513
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.18,66.645,67.231,66.662,43.345,3.587,4.155,-0.073,100,0.0,49.497
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.18,66.633,67.218,66.649,43.345,3.587,4.155,-0.073,100,0.0,49.528
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.18,66.621,67.206,66.638,43.344,3.587,4.155,-0.073,100,0.0,49.52
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.225,66.606,67.193,66.625,43.389,3.587,4.155,-0.073,100,0.0,49.419
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.163,66.591,67.181,66.611,43.327,3.587,4.155,-0.073,100,0.0,49.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.153,66.574,67.168,66.596,43.317,3.587,4.155,-0.073,100,0.0,49.212
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.179,66.557,67.155,66.579,43.344,3.587,4.155,-0.073,100,0.0,49.047
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.179,66.54,67.143,66.563,43.343,3.587,4.155,-0.073,100,0.0,48.916
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.178,66.524,67.13,66.546,43.343,3.587,4.155,-0.073,100,0.0,48.809
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.178,66.507,67.117,66.53,43.343,3.587,4.155,-0.073,100,0.0,48.648
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.223,66.493,67.105,66.513,43.388,3.587,4.155,-0.073,100,0.0,48.615
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.25,66.479,67.092,66.499,43.415,3.587,4.155,-0.073,100,0.0,48.551
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.295,66.465,67.08,66.484,43.46,3.587,4.155,-0.073,100,0.0,48.494
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.322,66.451,67.067,66.47,43.487,3.587,4.155,-0.073,100,0.0,48.441
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.322,66.437,67.055,66.456,43.487,3.587,4.155,-0.073,100,0.0,48.373
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.367,66.421,67.043,66.442,43.532,3.587,4.155,-0.073,100,0.0,48.252
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.349,66.405,67.03,66.426,43.514,3.587,4.155,-0.073,100,0.0,48.141
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.322,66.39,67.018,66.411,43.486,3.587,4.155,-0.073,100,0.0,48.034
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.321,66.374,67.006,66.395,43.486,3.587,4.155,-0.073,100,0.0,47.922
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.321,66.362,66.993,66.381,43.486,3.587,4.155,-0.073,100,0.0,47.91
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.321,66.35,66.981,66.367,43.486,3.587,4.155,-0.073,100,0.0,47.914
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.321,66.336,66.968,66.354,43.485,3.587,4.155,-0.073,100,0.0,47.866
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.321,66.322,66.956,66.341,43.485,3.587,4.155,-0.073,100,0.0,47.81
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.32,66.309,66.943,66.327,43.485,3.587,4.155,-0.073,100,0.0,47.773
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.32,66.296,66.931,66.314,43.485,3.587,4.155,-0.073,100,0.0,47.724
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.365,66.279,66.919,66.3,43.53,3.587,4.155,-0.073,100,0.0,47.587
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.392,66.264,66.906,66.285,43.557,3.587,4.155,-0.073,100,0.0,47.504
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.347,66.251,66.894,66.27,43.512,3.587,4.155,-0.073,100,0.0,47.466
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.319,66.238,66.882,66.257,43.484,3.587,4.155,-0.073,100,0.0,47.414
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.364,66.225,66.87,66.243,43.529,3.587,4.155,-0.073,100,0.0,47.393
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.392,66.211,66.858,66.23,43.556,3.587,4.155,-0.073,100,0.0,47.327
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.391,66.198,66.845,66.216,43.556,3.587,4.155,-0.073,100,0.0,47.271
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.391,66.183,66.833,66.202,43.556,3.587,4.155,-0.073,100,0.0,47.2
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.391,66.17,66.821,66.189,43.556,3.587,4.155,-0.073,100,0.0,47.162
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.391,66.156,66.809,66.175,43.555,3.587,4.155,-0.073,100,0.0,47.077
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.391,66.142,66.797,66.161,43.555,3.587,4.155,-0.073,100,0.0,47.017
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.435,66.13,66.785,66.148,43.599,3.587,4.155,-0.073,100,0.0,46.996
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.461,66.118,66.773,66.135,43.626,3.587,4.155,-0.073,100,0.0,46.976
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.417,66.107,66.761,66.123,43.581,3.587,4.155,-0.073,100,0.0,47.005
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.165,66.099,66.749,66.112,43.33,3.587,4.155,-0.073,100,0.0,47.096
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.581,66.084,66.736,66.101,42.746,3.587,4.155,-0.073,100,0.0,47.024
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.13,66.069,66.722,66.088,42.295,3.587,4.155,-0.073,100,0.0,46.99
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.887,66.057,66.707,66.074,42.052,3.587,4.155,-0.073,100,0.0,47.088
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.761,66.044,66.691,66.062,41.926,3.587,4.155,-0.073,100,0.0,47.151
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.644,66.03,66.675,66.049,41.809,3.587,4.155,-0.073,100,0.0,47.188
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.59,66.016,66.659,66.035,41.755,3.587,4.155,-0.073,100,0.0,47.226
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.456,66.0,66.643,66.021,41.62,3.587,4.155,-0.073,100,0.0,47.199
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.284,65.982,66.627,66.005,41.449,3.587,4.155,-0.073,100,0.0,47.13
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.14,65.963,66.61,65.987,41.305,3.587,4.155,-0.073,100,0.0,47.042
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.041,65.943,66.593,65.969,41.206,3.587,4.155,-0.073,100,0.0,46.935
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.013,65.924,66.576,65.95,41.178,3.587,4.155,-0.073,100,0.0,46.856
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.013,65.907,66.559,65.931,41.178,3.587,4.155,-0.073,100,0.0,46.85
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.879,65.889,66.542,65.914,41.043,3.587,4.155,-0.073,100,0.0,46.806
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.752,65.869,66.525,65.895,40.917,3.587,4.155,-0.073,100,0.0,46.687
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.635,65.848,66.508,65.875,40.8,3.587,4.155,-0.073,100,0.0,46.559
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.581,65.827,66.49,65.855,40.746,3.587,4.155,-0.073,100,0.0,46.446
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.536,65.808,66.472,65.835,40.7,3.587,4.155,-0.073,100,0.0,46.414
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.419,65.794,66.455,65.817,40.584,3.587,4.155,-0.073,100,0.0,46.508
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.365,65.783,66.437,65.801,40.53,3.587,4.155,-0.073,100,0.0,46.667
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.365,65.77,66.419,65.788,40.53,3.587,4.155,-0.073,100,0.0,46.815
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.274,65.758,66.402,65.775,40.439,3.587,4.155,-0.073,100,0.0,46.946
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.131,65.742,66.384,65.762,40.295,3.587,4.155,-0.073,100,0.0,46.994
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.166,65.724,66.366,65.747,40.33,3.587,4.155,-0.073,100,0.0,46.965
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.623,65.706,66.349,65.73,40.788,3.587,4.155,-0.073,100,0.0,46.914
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.001,65.686,66.333,65.711,41.166,3.587,4.155,-0.073,100,0.0,46.777
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.171,65.668,66.318,65.693,41.336,3.587,4.155,-0.073,100,0.0,46.694
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.225,65.653,66.303,65.675,41.39,3.587,4.155,-0.073,100,0.0,46.653
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.27,65.639,66.288,65.659,41.434,3.587,4.155,-0.073,100,0.0,46.683
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.297,65.626,66.274,65.645,41.462,3.587,4.155,-0.073,100,0.0,46.708
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.342,65.61,66.259,65.631,41.506,3.587,4.155,-0.073,100,0.0,46.631
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.414,65.591,66.245,65.614,41.579,3.587,4.155,-0.073,100,0.0,46.487
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.485,65.576,66.231,65.598,41.65,3.587,4.155,-0.073,100,0.0,46.44
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.557,65.56,66.217,65.582,41.721,3.587,4.155,-0.073,100,0.0,46.37
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.629,65.548,66.204,65.567,41.793,3.587,4.155,-0.073,100,0.0,46.385
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.611,65.544,66.191,65.555,41.775,3.587,4.155,-0.073,100,0.0,46.635
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.628,65.537,66.178,65.547,41.793,3.587,4.155,-0.073,100,0.0,46.818
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.656,65.526,66.165,65.539,41.82,3.587,4.155,-0.073,100,0.0,46.869
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.7,65.512,66.152,65.529,41.864,3.587,4.155,-0.073,100,0.0,46.824
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.637,65.497,66.139,65.516,41.801,3.587,4.155,-0.073,100,0.0,46.735
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.672,65.482,66.126,65.502,41.837,3.587,4.155,-0.073,100,0.0,46.66
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.726,65.468,66.114,65.487,41.89,3.587,4.155,-0.073,100,0.0,46.6
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.771,65.458,66.101,65.474,41.935,3.587,4.155,-0.073,100,0.0,46.66
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.798,65.447,66.089,65.463,41.962,3.587,4.155,-0.073,100,0.0,46.703
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.798,65.435,66.076,65.451,41.962,3.587,4.155,-0.073,100,0.0,46.706
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.842,65.425,66.064,65.44,42.007,3.587,4.155,-0.073,100,0.0,46.737
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.824,65.413,66.052,65.429,41.989,3.587,4.155,-0.073,100,0.0,46.756
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.842,65.404,66.04,65.418,42.007,3.587,4.155,-0.073,100,0.0,46.824
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.914,65.393,66.028,65.407,42.079,3.587,4.155,-0.073,100,0.0,46.847
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.851,65.384,66.016,65.397,42.016,3.587,4.155,-0.073,100,0.0,46.908
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.887,65.378,66.004,65.388,42.052,3.587,4.155,-0.073,100,0.0,47.08
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.896,65.371,65.993,65.381,42.061,3.587,4.155,-0.073,100,0.0,47.189
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.914,65.357,65.981,65.372,42.079,3.587,4.155,-0.073,100,0.0,47.116
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.941,65.344,65.97,65.36,42.106,3.587,4.155,-0.073,100,0.0,47.051
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.896,65.334,65.959,65.349,42.06,3.587,4.155,-0.073,100,0.0,47.074
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.914,65.327,65.947,65.339,42.078,3.587,4.155,-0.073,100,0.0,47.208
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.896,65.321,65.936,65.331,42.06,3.587,4.155,-0.073,100,0.0,47.336
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.957,65.317,65.925,65.324,42.122,3.587,4.155,-0.073,100,0.0,47.531
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.967,65.309,65.914,65.318,42.132,3.587,4.155,-0.073,100,0.0,47.603
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.984,65.299,65.904,65.311,42.149,3.587,4.155,-0.073,100,0.0,47.622
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.011,65.289,65.893,65.302,42.176,3.587,4.155,-0.073,100,0.0,47.638
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.011,65.281,65.882,65.293,42.175,3.587,4.155,-0.073,100,0.0,47.704
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.056,65.273,65.872,65.284,42.22,3.587,4.155,-0.073,100,0.0,47.777
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.994,65.266,65.861,65.276,42.158,3.587,4.155,-0.073,100,0.0,47.851
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.984,65.256,65.851,65.268,42.148,3.587,4.155,-0.073,100,0.0,47.878
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.055,65.244,65.841,65.259,42.22,3.587,4.155,-0.073,100,0.0,47.814
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.083,65.233,65.83,65.248,42.247,3.587,4.155,-0.073,100,0.0,47.758
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.082,65.22,65.82,65.236,42.247,3.587,4.155,-0.073,100,0.0,47.668
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.037,65.21,65.81,65.225,42.202,3.587,4.155,-0.073,100,0.0,47.672
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.055,65.203,65.8,65.215,42.219,3.587,4.155,-0.073,100,0.0,47.744
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.082,65.192,65.79,65.206,42.247,3.587,4.155,-0.073,100,0.0,47.721
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.171,65.181,65.78,65.195,42.336,3.587,4.155,-0.073,100,0.0,47.665
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.136,65.171,65.77,65.185,42.3,3.587,4.155,-0.073,100,0.0,47.659
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.082,65.162,65.76,65.175,42.246,3.587,4.155,-0.073,100,0.0,47.661
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.125,65.151,65.751,65.165,42.29,3.587,4.155,-0.073,100,0.0,47.626
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.152,65.143,65.741,65.155,42.317,3.587,4.155,-0.073,100,0.0,47.674
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.152,65.132,65.731,65.146,42.317,3.587,4.155,-0.073,100,0.0,47.619
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.108,65.118,65.721,65.135,42.272,3.587,4.155,-0.073,100,0.0,47.493
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.125,65.108,65.711,65.123,42.29,3.587,4.155,-0.073,100,0.0,47.463
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.197,65.097,65.702,65.112,42.361,3.587,4.155,-0.073,100,0.0,47.434
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.178,65.084,65.692,65.101,42.343,3.587,4.155,-0.073,100,0.0,47.318
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.151,65.07,65.682,65.088,42.316,3.587,4.155,-0.073,100,0.0,47.191
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.196,65.056,65.673,65.075,42.361,3.587,4.155,-0.073,100,0.0,47.033
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,65.041,65.663,65.061,42.388,3.587,4.155,-0.073,100,0.0,46.871
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,65.026,65.653,65.046,42.388,3.587,4.155,-0.073,100,0.0,46.687
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,65.016,65.644,65.032,42.387,3.587,4.155,-0.073,100,0.0,46.667
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,65.006,65.634,65.021,42.387,3.587,4.155,-0.073,100,0.0,46.653
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.222,64.998,65.624,65.011,42.387,3.587,4.155,-0.073,100,0.0,46.682
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.222,64.989,65.615,65.001,42.387,3.587,4.155,-0.073,100,0.0,46.719
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.267,64.981,65.605,64.993,42.432,3.587,4.155,-0.073,100,0.0,46.754
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.294,64.974,65.596,64.985,42.459,3.587,4.155,-0.073,100,0.0,46.822
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.294,64.968,65.586,64.978,42.459,3.587,4.155,-0.073,100,0.0,46.912
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.204,64.961,65.577,64.971,42.369,3.587,4.155,-0.073,100,0.0,46.954
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.285,64.954,65.567,64.963,42.449,3.587,4.155,-0.073,100,0.0,47.007
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.321,64.945,65.558,64.956,42.486,3.587,4.155,-0.073,100,0.0,47.013
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.294,64.936,65.549,64.948,42.459,3.587,4.155,-0.073,100,0.0,47.01
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.294,64.929,65.54,64.939,42.458,3.587,4.155,-0.073,100,0.0,47.058
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.383,64.922,65.531,64.932,42.548,3.587,4.155,-0.073,100,0.0,47.116
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.437,64.913,65.522,64.924,42.601,3.587,4.155,-0.073,100,0.0,47.105
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.393,64.905,65.514,64.916,42.557,3.587,4.155,-0.073,100,0.0,47.117
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.366,64.898,65.505,64.908,42.531,3.587,4.155,-0.073,100,0.0,47.138
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.366,64.888,65.496,64.9,42.53,3.587,4.155,-0.073,100,0.0,47.093
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.366,64.877,65.488,64.891,42.53,3.587,4.155,-0.073,100,0.0,47.024
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.365,64.864,65.479,64.88,42.53,3.587,4.155,-0.073,100,0.0,46.886
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.455,64.852,65.47,64.868,42.619,3.587,4.155,-0.073,100,0.0,46.772
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.463,64.84,65.462,64.856,42.628,3.587,4.155,-0.073,100,0.0,46.678
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.436,64.831,65.453,64.845,42.6,3.587,4.155,-0.073,100,0.0,46.652
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.436,64.823,65.444,64.835,42.6,3.587,4.155,-0.073,100,0.0,46.668
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.435,64.815,65.436,64.827,42.6,3.587,4.155,-0.073,100,0.0,46.669
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.391,64.808,65.427,64.818,42.556,3.587,4.155,-0.073,100,0.0,46.717
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.409,64.801,65.418,64.811,42.573,3.587,4.155,-0.073,100,0.0,46.754
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.48,64.795,65.41,64.804,42.645,3.587,4.155,-0.073,100,0.0,46.842
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.462,64.787,65.402,64.797,42.627,3.587,4.155,-0.073,100,0.0,46.819
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.435,64.779,65.393,64.79,42.6,3.587,4.155,-0.073,100,0.0,46.845
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.435,64.772,65.385,64.782,42.599,3.587,4.155,-0.073,100,0.0,46.851
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.48,64.764,65.376,64.774,42.645,3.587,4.155,-0.073,100,0.0,46.852
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.507,64.754,65.368,64.766,42.672,3.587,4.155,-0.073,100,0.0,46.803
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.507,64.745,65.36,64.757,42.672,3.587,4.155,-0.073,100,0.0,46.78
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.552,64.737,65.352,64.748,42.717,3.587,4.155,-0.073,100,0.0,46.747
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.579,64.728,65.344,64.74,42.744,3.587,4.155,-0.073,100,0.0,46.71
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.534,64.719,65.336,64.731,42.698,3.587,4.155,-0.073,100,0.0,46.691
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.506,64.71,65.328,64.722,42.671,3.587,4.155,-0.073,100,0.0,46.64
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.551,64.701,65.32,64.713,42.716,3.587,4.155,-0.073,100,0.0,46.618
6.53,0,40,60,40,1224.89,8.845,802.208,591.782,143.297,47.641,62.002,65.336,64.579,42.794,3.738,4.156,0.033,100,1022.22,46.601
7.5,0,40,60,40,1224.14,98.617,801.752,939.439,104.097,47.68,63.045,65.29,63.424,42.842,3.773,4.156,0.229,100,1022.22,46.565
8.547,0,40,60,40,1231.26,340.06,806.126,1313.664,26.4,47.701,65.237,65.256,63.946,42.865,3.92,4.157,0.565,100,1022.22,46.58
9.616,0,40,60,40,1228.18,805.041,804.236,1764.312,-196.94,47.716,66.447,65.27,65.047,42.881,4.044,4.157,0.996,100,1022.22,46.5
10.679,0,40,60,40,1228.21,1573.51,804.25,2196.392,-403.154,47.735,67.265,65.342,66.022,42.897,4.23,4.157,1.563,100,1022.22,46.49
11.736,0,40,60,40,1217.22,1573.78,797.498,2194.245,-406.926,47.793,67.636,65.411,66.819,42.957,4.234,4.154,1.565,100,1022.22,46.441
12.754,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.874,67.746,65.48,67.297,43.039,4.234,4.155,1.565,100,1022.22,46.468
13.838,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.558,67.819,65.548,67.562,42.723,4.234,4.155,1.565,100,1022.22,46.442
15.203,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.072,67.885,65.613,67.72,42.237,4.234,4.155,1.565,100,1022.22,46.401
16.698,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.681,67.948,65.676,67.826,41.846,4.234,4.155,1.565,100,1022.22,46.446
18.154,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.547,68.01,65.738,67.909,41.712,4.234,4.155,1.565,100,1022.22,46.485
19.466,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.588,68.077,65.805,67.981,41.753,4.234,4.155,1.565,100,1022.22,46.552
20.716,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.493,68.148,65.876,68.051,41.657,4.234,4.155,1.565,100,1022.22,46.627
22.046,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.406,68.227,65.955,68.124,41.57,4.234,4.155,1.565,100,1022.22,46.635
23.351,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.447,68.312,66.039,68.202,41.612,4.234,4.155,1.565,100,1022.22,46.648
24.582,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.521,68.4,66.128,68.284,41.686,4.234,4.155,1.565,100,1022.22,46.699
25.764,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.707,68.49,66.218,68.371,41.872,4.234,4.155,1.565,100,1022.22,46.75
26.876,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.811,68.582,66.31,68.459,41.976,4.234,4.155,1.565,100,1022.22,46.904
28.095,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.548,68.676,66.404,68.55,41.713,4.234,4.155,1.565,100,1022.22,46.941
29.531,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.302,68.773,66.501,68.644,41.467,4.234,4.155,1.565,100,1022.22,46.955
30.97,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.143,68.872,66.6,68.74,41.308,4.234,4.155,1.565,100,1022.22,47.005
32.382,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.057,68.974,66.702,68.838,41.222,4.234,4.155,1.565,100,1022.22,47.04
33.766,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.986,69.079,66.806,68.939,41.151,4.234,4.155,1.565,100,1022.22,47.175
35.165,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.859,69.187,66.915,69.043,41.023,4.234,4.155,1.565,100,1022.22,47.24
36.579,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.885,69.299,67.027,69.15,41.05,4.234,4.155,1.565,100,1022.22,47.328
37.946,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.734,69.415,67.143,69.261,40.899,4.234,4.155,1.565,100,1022.22,47.319
39.42,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.632,69.533,67.261,69.375,40.797,4.234,4.155,1.565,100,1022.22,47.382
40.87,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.562,69.652,67.38,69.492,40.727,4.234,4.155,1.565,100,1022.22,47.375
42.308,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.549,69.771,67.499,69.61,40.713,4.234,4.155,1.565,100,1022.22,47.37
43.715,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.55,69.884,67.612,69.727,40.715,4.234,4.155,1.565,100,1022.22,47.402
45.138,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.441,69.991,67.719,69.841,40.605,4.234,4.155,1.565,100,1022.22,47.457
46.616,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.411,70.089,67.817,69.948,40.575,4.234,4.155,1.565,100,1022.22,47.463
48.049,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.412,70.177,67.905,70.048,40.577,4.234,4.155,1.565,100,1022.22,47.462
49.494,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.301,70.257,67.985,70.139,40.465,4.234,4.155,1.565,100,1022.22,47.463
50.995,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.27,70.331,68.059,70.223,40.435,4.234,4.155,1.565,100,1022.22,47.445
52.461,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.214,70.397,68.125,70.299,40.379,4.234,4.155,1.565,100,1022.22,47.458
53.956,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.143,70.454,68.182,70.368,40.308,4.234,4.155,1.565,100,1022.22,47.51
55.466,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.073,70.505,68.233,70.428,40.237,4.234,4.155,1.565,100,1022.22,47.519
56.987,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.001,70.549,68.277,70.482,40.166,4.234,4.155,1.565,100,1022.22,47.467
58.519,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.931,70.582,68.31,70.528,40.096,4.234,4.155,1.565,100,1022.22,47.493
60.038,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.971,70.602,68.33,70.563,40.136,4.234,4.155,1.565,100,1022.22,47.48
61.524,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.874,70.611,68.339,70.587,40.038,4.234,4.155,1.565,100,1022.22,47.559
63.082,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.842,70.61,68.338,70.6,40.007,4.234,4.155,1.565,100,1022.22,47.584
64.6,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.842,70.602,68.33,70.604,40.007,4.234,4.155,1.565,100,1022.22,47.699
66.118,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.787,70.59,68.318,70.6,39.952,4.234,4.155,1.565,100,1022.22,47.744
67.675,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.715,70.576,68.303,70.591,39.879,4.234,4.155,1.565,100,1022.22,47.857
69.238,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.698,70.561,68.289,70.579,39.863,4.234,4.155,1.565,100,1022.22,48.032
70.795,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.586,70.549,68.277,70.566,39.751,4.234,4.155,1.565,100,1022.22,48.23
72.391,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.611,70.542,68.269,70.555,39.776,4.234,4.155,1.565,100,1022.22,48.398
