HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
73.923,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.57,70.54,68.268,70.547,39.735,4.234,4.155,1.565,100,1022.22,48.526
75.519,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.442,70.546,68.274,70.544,39.607,4.234,4.155,1.565,100,1022.22,48.671
77.153,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.411,70.559,68.287,70.548,39.575,4.234,4.155,1.565,100,1022.22,48.72
78.76,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.298,70.579,68.306,70.559,39.462,4.234,4.155,1.565,100,1022.22,48.737
80.412,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.266,70.604,68.332,70.576,39.431,4.234,4.155,1.565,100,1022.22,48.772
82.028,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.21,70.636,68.363,70.599,39.374,4.234,4.155,1.565,100,1022.22,48.791
83.648,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.251,70.671,68.399,70.628,39.415,4.234,4.155,1.565,100,1022.22,48.839
85.227,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.211,70.706,68.434,70.661,39.375,4.234,4.155,1.565,100,1022.22,48.926
86.875,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,44.083,70.744,68.472,70.695,39.248,4.234,4.155,1.565,100,1022.22,49.016
88.573,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.996,70.784,68.511,70.732,39.16,4.234,4.155,1.565,100,1022.22,49.138
90.261,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.925,70.823,68.551,70.77,39.09,4.234,4.155,1.565,100,1022.22,49.246
91.942,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.91,70.862,68.59,70.809,39.075,4.234,4.155,1.565,100,1022.22,49.42
93.592,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.911,70.899,68.627,70.848,39.075,4.234,4.155,1.565,100,1022.22,49.538
95.259,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.798,70.931,68.659,70.884,38.963,4.234,4.155,1.565,100,1022.22,49.643
96.995,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.71,70.961,68.689,70.918,38.875,4.234,4.155,1.565,100,1022.22,49.797
98.701,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.751,70.985,68.713,70.948,38.916,4.234,4.155,1.565,100,1022.22,49.994
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.655,71.006,68.734,70.974,38.82,4.234,4.155,1.565,100,1022.22,50.161
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.624,71.024,68.752,70.996,38.789,4.234,4.155,1.565,100,1022.22,50.306
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.511,71.039,68.767,71.015,38.676,4.234,4.155,1.565,100,1022.22,50.467
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.593,71.052,68.78,71.032,38.757,4.234,4.155,1.565,100,1022.22,50.598
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.512,71.064,68.792,71.046,38.676,4.234,4.155,1.565,100,1022.22,50.702
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.425,71.076,68.804,71.059,38.59,4.234,4.155,1.565,100,1022.22,50.935
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.353,71.089,68.817,71.072,38.517,4.234,4.155,1.565,100,1022.22,51.27
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.28,71.103,68.831,71.085,38.445,4.234,4.155,1.565,100,1022.22,51.596
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.321,71.117,68.845,71.098,38.486,4.234,4.155,1.565,100,1022.22,51.97
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.224,71.131,68.859,71.112,38.389,4.234,4.155,1.565,100,1022.22,52.287
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.192,71.145,68.873,71.126,38.357,4.234,4.155,1.565,100,1022.22,52.558
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.249,71.16,68.888,71.14,38.414,4.234,4.155,1.565,100,1022.22,52.862
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.154,71.176,68.903,71.155,38.318,4.234,4.155,1.565,100,1022.22,53.09
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.01,71.19,68.918,71.17,38.175,4.234,4.155,1.565,100,1022.22,53.285
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.034,71.205,68.933,71.185,38.199,4.234,4.155,1.565,100,1022.22,53.55
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.938,71.219,68.946,71.199,38.103,4.234,4.155,1.565,100,1022.22,53.748
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.963,71.232,68.959,71.213,38.128,4.234,4.155,1.565,100,1022.22,53.753
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.979,71.245,68.972,71.227,38.144,4.234,4.155,1.565,100,1022.22,53.664
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.923,71.258,68.986,71.24,38.088,4.234,4.155,1.565,100,1022.22,53.647
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.907,71.272,69.0,71.253,38.072,4.234,4.155,1.565,100,1022.22,53.783
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.794,71.286,69.014,71.267,37.959,4.234,4.155,1.565,100,1022.22,53.771
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.706,71.3,69.028,71.281,37.871,4.234,4.155,1.565,100,1022.22,53.699
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.635,71.314,69.041,71.295,37.8,4.234,4.155,1.565,100,1022.22,53.635
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.731,71.326,69.054,71.308,37.896,4.234,4.155,1.565,100,1022.22,53.772
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.706,71.338,69.065,71.321,37.871,4.234,4.155,1.565,100,1022.22,53.996
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.691,71.348,69.075,71.333,37.855,4.234,4.155,1.565,100,1022.22,53.956
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.636,71.358,69.086,71.344,37.8,4.234,4.155,1.565,100,1022.22,53.89
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.62,71.371,69.099,71.355,37.785,4.234,4.155,1.565,100,1022.22,53.947
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.564,71.384,69.112,71.367,37.728,4.234,4.155,1.565,100,1022.22,54.07
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.548,71.396,69.124,71.379,37.713,4.234,4.155,1.565,100,1022.22,54.177
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.436,71.408,69.136,71.392,37.601,4.234,4.155,1.565,100,1022.22,54.39
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.405,71.421,69.148,71.404,37.57,4.234,4.155,1.565,100,1022.22,54.374
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.405,71.43,69.158,71.416,37.57,4.234,4.155,1.565,100,1022.22,54.157
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.405,71.441,69.169,71.426,37.57,4.234,4.155,1.565,100,1022.22,53.864
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.292,71.453,69.181,71.437,37.457,4.234,4.155,1.565,100,1022.22,53.762
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.317,71.465,69.192,71.449,37.482,4.234,4.155,1.565,100,1022.22,53.826
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.333,71.475,69.203,71.46,37.498,4.234,4.155,1.565,100,1022.22,53.783
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.333,71.486,69.214,71.471,37.498,4.234,4.155,1.565,100,1022.22,53.907
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.165,71.496,69.224,71.482,37.329,4.234,4.155,1.565,100,1022.22,53.919
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.198,71.507,69.234,71.492,37.363,4.234,4.155,1.565,100,1022.22,54.127
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.181,71.518,69.246,71.503,37.346,4.234,4.155,1.565,100,1022.22,54.287
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.173,71.529,69.256,71.514,37.338,4.234,4.155,1.565,100,1022.22,54.39
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.256,71.539,69.267,71.525,37.421,4.234,4.155,1.565,100,1022.22,54.674
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.255,71.551,69.278,71.536,37.419,4.234,4.155,1.565,100,1022.22,54.967
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.264,71.562,69.29,71.547,37.429,4.234,4.155,1.565,100,1022.22,55.311
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.332,71.573,69.301,71.558,37.497,4.234,4.155,1.565,100,1022.22,55.42
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.348,71.583,69.311,71.569,37.513,4.234,4.155,1.565,100,1022.22,55.348
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.287,71.593,69.321,71.579,37.452,4.234,4.155,1.565,100,1022.22,55.097
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.229,71.602,69.33,71.589,37.394,4.234,4.155,1.565,100,1022.22,55.203
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.323,71.612,69.339,71.599,37.487,4.234,4.155,1.565,100,1022.22,55.545
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.257,71.62,69.348,71.608,37.422,4.234,4.155,1.565,100,1022.22,55.578
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.205,71.629,69.356,71.617,37.37,4.234,4.155,1.565,100,1022.22,55.812
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.234,71.63,69.358,71.624,37.399,4.234,4.155,1.565,100,1022.22,55.629
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.121,71.712,69.44,71.641,37.286,4.234,4.155,1.565,100,1022.22,55.592
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.124,71.887,69.615,71.725,37.288,4.234,4.155,1.565,100,1022.22,56.049
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.088,72.051,69.778,71.856,37.253,4.234,4.155,1.565,100,1022.22,56.51
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.148,72.203,69.931,72.002,37.313,4.234,4.155,1.565,100,1022.22,56.668
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.214,72.339,70.067,72.148,37.379,4.234,4.155,1.565,100,1022.22,56.824
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.218,72.455,70.183,72.283,37.382,4.234,4.155,1.565,100,1022.22,56.429
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.173,72.548,70.276,72.402,37.338,4.234,4.155,1.565,100,1022.22,56.277
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.304,72.626,70.354,72.502,37.469,4.234,4.155,1.565,100,1022.22,56.006
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.189,72.696,70.424,72.588,37.354,4.234,4.155,1.565,100,1022.22,55.953
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.145,72.764,70.492,72.665,37.309,4.234,4.155,1.565,100,1022.22,55.968
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.148,72.829,70.557,72.736,37.312,4.234,4.155,1.565,100,1022.22,56.111
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.149,72.892,70.62,72.803,37.314,4.234,4.155,1.565,100,1022.22,56.38
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.206,72.953,70.681,72.868,37.37,4.234,4.155,1.565,100,1022.22,56.452
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.222,73.01,70.737,72.929,37.387,4.234,4.155,1.565,100,1022.22,56.281
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.213,73.059,70.787,72.986,37.378,4.234,4.155,1.565,100,1022.22,55.923
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.215,73.102,70.83,73.037,37.379,4.234,4.155,1.565,100,1022.22,55.863
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.264,73.139,70.867,73.082,37.428,4.234,4.155,1.565,100,1022.22,55.864
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.235,73.172,70.9,73.122,37.4,4.234,4.155,1.565,100,1022.22,55.958
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.243,73.199,70.927,73.157,37.407,4.234,4.155,1.565,100,1022.22,56.111
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.263,73.223,70.95,73.186,37.428,4.234,4.155,1.565,100,1022.22,56.428
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.315,73.244,70.972,73.212,37.48,4.234,4.155,1.565,100,1022.22,56.494
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.342,73.265,70.993,73.235,37.507,4.234,4.155,1.565,100,1022.22,56.642
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.362,73.287,71.014,73.257,37.527,4.234,4.155,1.565,100,1022.22,57.122
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.358,73.308,71.036,73.279,37.523,4.234,4.155,1.565,100,1022.22,56.967
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.346,73.328,71.056,73.3,37.511,4.234,4.155,1.565,100,1022.22,56.91
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.337,73.347,71.075,73.32,37.502,4.234,4.155,1.565,100,1022.22,56.885
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.364,73.367,71.095,73.34,37.528,4.234,4.155,1.565,100,1022.22,57.185
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.426,73.389,71.116,73.36,37.591,4.234,4.155,1.565,100,1022.22,57.132
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.425,73.41,71.138,73.381,37.589,4.234,4.155,1.565,100,1022.22,57.029
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.414,73.429,71.157,73.402,37.579,4.234,4.155,1.565,100,1022.22,56.984
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.394,73.449,71.177,73.422,37.559,4.234,4.155,1.565,100,1022.22,57.042
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.395,73.47,71.197,73.442,37.559,4.234,4.155,1.565,100,1022.22,57.197
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.396,73.489,71.217,73.462,37.561,4.234,4.155,1.565,100,1022.22,57.349
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.44,73.508,71.236,73.482,37.605,4.234,4.155,1.565,100,1022.22,57.367
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.47,73.522,71.25,73.5,37.635,4.234,4.155,1.565,100,1022.22,57.735
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.525,73.536,71.264,73.515,37.69,4.234,4.155,1.565,100,1022.22,57.703
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.477,73.555,71.282,73.531,37.642,4.234,4.155,1.565,100,1022.22,57.714
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.446,73.574,71.302,73.549,37.611,4.234,4.155,1.565,100,1022.22,57.766
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.413,73.593,71.321,73.568,37.577,4.234,4.155,1.565,100,1022.22,57.885
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.505,73.611,71.339,73.586,37.67,4.234,4.155,1.565,100,1022.22,57.987
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.585,73.63,71.358,73.605,37.749,4.234,4.155,1.565,100,1022.22,58.358
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.658,73.651,71.379,73.624,37.823,4.234,4.155,1.565,100,1022.22,58.572
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.668,73.671,71.399,73.644,37.833,4.234,4.155,1.565,100,1022.22,58.639
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.657,73.692,71.42,73.664,37.822,4.234,4.155,1.565,100,1022.22,59.031
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.656,73.712,71.44,73.684,37.821,4.234,4.155,1.565,100,1022.22,59.42
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.616,73.731,71.459,73.704,37.78,4.234,4.155,1.565,100,1022.22,59.433
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.669,73.751,71.479,73.724,37.834,4.234,4.155,1.565,100,1022.22,59.222
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.641,73.77,71.498,73.744,37.805,4.234,4.155,1.565,100,1022.22,59.169
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.699,73.789,71.516,73.763,37.864,4.234,4.155,1.565,100,1022.22,59.404
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.71,73.807,71.535,73.782,37.875,4.234,4.155,1.565,100,1022.22,59.431
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.729,73.824,71.552,73.8,37.893,4.234,4.155,1.565,100,1022.22,59.157
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.771,73.842,71.57,73.818,37.935,4.234,4.155,1.565,100,1022.22,59.123
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.776,73.86,71.587,73.835,37.941,4.234,4.155,1.565,100,1022.22,59.477
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.891,73.877,71.605,73.853,38.055,4.234,4.155,1.565,100,1022.22,60.039
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.882,73.895,71.623,73.871,38.046,4.234,4.155,1.565,100,1022.22,60.247
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.856,73.914,71.641,73.889,38.021,4.234,4.155,1.565,100,1022.22,60.006
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.897,73.931,71.659,73.907,38.062,4.234,4.155,1.565,100,1022.22,59.944
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,42.972,73.949,71.677,73.925,38.136,4.234,4.155,1.565,100,1022.22,60.107
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.056,73.967,71.695,73.943,38.22,4.234,4.155,1.565,100,1022.22,60.314
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.027,73.984,71.712,73.96,38.192,4.234,4.155,1.565,100,1022.22,60.342
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.035,74.001,71.729,73.978,38.2,4.234,4.155,1.565,100,1022.22,60.17
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.065,74.018,71.746,73.995,38.229,4.234,4.155,1.565,100,1022.22,60.194
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,43.055,74.035,71.763,74.012,38.22,4.234,4.155,1.565,100,1022.22,60.275
100.0,0,40,60,40,1219.35,1573.73,798.802,2194.685,-406.206,43.028,74.052,71.78,74.029,38.193,4.233,4.155,1.565,100,1022.22,60.16
100.0,0,40,60,40,1284.61,1572.01,838.756,2207.867,-384.102,43.249,74.061,71.799,74.045,38.403,4.213,4.169,1.554,100,1022.22,60.351
100.0,0,40,60,40,1351.87,1570.07,879.532,2221.155,-361.416,43.442,74.058,71.812,74.054,38.58,4.193,4.184,1.543,100,1022.22,60.575
100.0,0,40,60,40,1407.5,1568.35,912.945,2231.926,-342.734,43.456,74.049,71.817,74.054,38.578,4.178,4.196,1.534,100,1022.22,60.381
100.0,0,40,60,40,1447.14,1567.06,936.586,2239.494,-329.465,43.615,74.036,71.815,74.047,38.725,4.167,4.206,1.527,100,1022.22,60.308
100.0,0,40,60,40,1469.25,1566.32,949.71,2243.683,-322.084,43.696,74.024,71.81,74.037,38.797,4.162,4.211,1.524,100,1022.22,60.452
100.0,0,40,60,40,1474.61,1566.14,952.882,2244.686,-320.297,43.766,74.014,71.803,74.026,38.865,4.16,4.212,1.523,100,1022.22,60.62
100.0,0,40,60,40,1465.32,1566.45,947.382,2242.926,-323.393,43.879,74.008,71.796,74.017,38.978,4.163,4.21,1.524,100,1022.22,60.741
100.0,0,40,60,40,1444.5,1567.15,935.016,2239.002,-330.347,43.763,74.005,71.79,74.01,38.867,4.168,4.205,1.528,100,1022.22,60.654
100.0,0,40,60,40,1414.95,1568.11,917.404,2233.352,-340.231,43.787,74.006,71.784,74.007,38.898,4.176,4.198,1.532,100,1022.22,60.584
100.0,0,40,60,40,1380.43,1569.2,896.722,2226.699,-351.81,43.699,74.011,71.782,74.008,38.819,4.185,4.19,1.538,100,1022.22,60.677
100.0,0,40,60,40,1344.88,1570.28,875.31,2219.782,-363.767,43.728,74.022,71.784,74.012,38.856,4.195,4.182,1.544,100,1022.22,60.726
100.0,0,40,60,40,1312.44,1571.23,855.673,2213.394,-374.7,43.7,74.038,71.792,74.022,38.837,4.205,4.175,1.549,100,1022.22,61.175
100.0,0,40,60,40,1286.52,1571.95,839.914,2208.237,-383.456,43.541,74.056,71.804,74.036,38.686,4.212,4.169,1.554,100,1022.22,61.363
100.0,0,40,60,40,1268.8,1572.44,829.108,2204.682,-389.448,43.42,74.074,71.816,74.052,38.57,4.218,4.165,1.557,100,1022.22,61.097
100.0,0,40,60,40,1259.38,1572.69,823.356,2202.798,-392.635,43.385,74.092,71.831,74.069,38.539,4.221,4.163,1.558,100,1022.22,61.669
100.0,0,40,60,40,1258.73,1572.71,822.955,2202.658,-392.857,43.327,74.109,71.847,74.086,38.481,4.221,4.163,1.558,100,1022.22,62.333
100.0,0,40,60,40,1266.3,1572.51,827.582,2204.189,-390.296,43.386,74.124,71.863,74.103,38.539,4.219,4.165,1.557,100,1022.22,62.333
100.0,0,40,60,40,1280.05,1572.13,835.975,2206.934,-385.642,43.484,74.136,71.878,74.118,38.634,4.214,4.168,1.555,100,1022.22,61.887
100.0,0,40,60,40,1297.7,1571.64,846.724,2210.472,-379.678,43.519,74.145,71.891,74.13,38.666,4.209,4.172,1.552,100,1022.22,61.535
100.0,0,40,60,40,1316.8,1571.1,858.322,2214.256,-373.229,43.609,74.151,71.901,74.141,38.751,4.203,4.176,1.549,100,1022.22,61.34
100.0,0,40,60,40,1335.09,1570.57,869.396,2217.864,-367.064,43.659,74.156,71.91,74.148,38.796,4.198,4.18,1.545,100,1022.22,61.206
100.0,0,40,60,40,1351.15,1570.09,879.094,2221.014,-361.657,43.689,74.159,71.918,74.153,38.822,4.193,4.184,1.543,100,1022.22,61.203
100.0,0,40,60,40,1363.82,1569.71,886.732,2223.478,-357.394,43.714,74.162,71.924,74.157,38.843,4.19,4.186,1.541,100,1022.22,61.379
100.0,0,40,60,40,1372.07,1569.46,891.699,2225.08,-354.619,43.731,74.163,71.928,74.16,38.857,4.188,4.188,1.539,100,1022.22,61.701
100.0,0,40,60,40,1375.17,1569.36,893.559,2225.678,-353.58,43.739,74.164,71.93,74.162,38.864,4.187,4.189,1.539,100,1022.22,61.826
100.0,0,40,60,40,1372.9,1569.43,892.197,2225.238,-354.341,43.786,74.165,71.931,74.163,38.911,4.187,4.188,1.539,100,1022.22,61.741
100.0,0,40,60,40,1386.97,1569.04,900.648,2227.685,-349.473,43.877,74.169,71.936,74.166,39.001,4.183,4.192,1.537,100,1022.22,61.906
100.0,0,40,60,40,1444.13,1567.37,934.796,2237.699,-329.872,43.997,74.165,71.942,74.167,39.109,4.168,4.205,1.529,100,1022.22,62.47
100.0,0,40,60,40,1495.72,1565.79,965.364,2246.552,-312.249,44.1,74.155,71.943,74.163,39.197,4.154,4.217,1.521,100,1022.22,62.484
100.0,0,40,60,40,1536.15,1564.52,989.138,2253.363,-298.485,44.293,74.14,71.937,74.154,39.378,4.144,4.227,1.515,100,1022.22,62.686
100.0,0,40,60,40,1559.94,1563.77,1003.061,2257.253,-290.372,44.27,74.124,71.928,74.14,39.346,4.138,4.233,1.512,100,1022.22,62.587
100.0,0,40,60,40,1567.53,1563.54,1007.491,2258.397,-287.744,44.421,74.112,71.918,74.126,39.493,4.136,4.235,1.511,100,1022.22,62.503
100.0,0,40,60,40,1562.08,1563.75,1004.309,2257.376,-289.534,44.463,74.104,71.91,74.115,39.535,4.137,4.234,1.512,100,1022.22,62.327
100.0,0,40,60,40,1547.92,1564.22,996.033,2254.93,-294.297,44.381,74.1,71.904,74.107,39.456,4.141,4.23,1.514,100,1022.22,62.395
100.0,0,40,60,40,1528.37,1564.85,984.577,2251.638,-300.921,44.326,74.099,71.899,74.102,39.406,4.146,4.225,1.517,100,1022.22,62.232
100.0,0,40,60,40,1505.32,1565.58,971.02,2247.749,-308.767,44.391,74.1,71.896,74.1,39.477,4.151,4.22,1.52,100,1022.22,62.09
100.0,0,40,60,40,1482.32,1566.28,957.445,2243.877,-316.629,44.434,74.105,71.895,74.101,39.526,4.157,4.214,1.523,100,1022.22,62.002
100.0,0,40,60,40,1461.09,1566.92,944.872,2240.304,-323.909,44.353,74.11,71.896,74.105,39.452,4.163,4.209,1.526,100,1022.22,62.674
100.0,0,40,60,40,1442.1,1567.48,933.59,2237.066,-330.429,44.299,74.116,71.898,74.11,39.403,4.168,4.205,1.529,100,1022.22,62.887
100.0,0,40,60,40,1427.66,1567.9,924.991,2234.619,-335.401,44.325,74.123,71.902,74.116,39.434,4.172,4.201,1.531,100,1022.22,62.952
100.0,0,40,60,40,1417.38,1568.19,918.854,2232.859,-338.946,44.321,74.13,71.906,74.122,39.433,4.175,4.199,1.533,100,1022.22,63.029
100.0,0,40,60,40,1412.84,1568.32,916.142,2232.102,-340.52,44.365,74.138,71.912,74.129,39.479,4.176,4.198,1.533,100,1022.22,62.946
100.0,0,40,60,40,1413.34,1568.3,916.437,2232.208,-340.365,44.437,74.144,71.918,74.136,39.551,4.176,4.198,1.533,100,1022.22,63.129
100.0,0,40,60,40,1418.93,1568.13,919.776,2233.211,-338.46,44.518,74.149,71.924,74.142,39.631,4.174,4.199,1.532,100,1022.22,63.233
100.0,0,40,60,40,1426.92,1567.9,924.544,2234.619,-335.725,44.549,74.152,71.928,74.147,39.66,4.172,4.201,1.531,100,1022.22,63.501
100.0,0,40,60,40,1435.42,1567.65,929.616,2236.098,-332.804,44.565,74.153,71.931,74.15,39.674,4.17,4.203,1.53,100,1022.22,63.693
100.0,0,40,60,40,1443.04,1567.43,934.146,2237.365,-330.178,44.634,74.155,71.935,74.152,39.741,4.168,4.205,1.529,100,1022.22,63.095
100.0,0,40,60,40,1450.89,1567.2,938.814,2238.685,-327.474,44.721,74.157,71.939,74.155,39.826,4.166,4.207,1.528,100,1022.22,62.89
100.0,0,40,60,40,1458.39,1566.98,943.267,2239.952,-324.894,44.807,74.16,71.943,74.157,39.91,4.164,4.208,1.527,100,1022.22,62.848
100.0,0,40,60,40,1466.49,1566.73,948.072,2241.36,-322.126,44.839,74.164,71.949,74.16,39.94,4.162,4.21,1.526,100,1022.22,62.987
100.0,0,40,60,40,1475.46,1566.45,953.387,2242.926,-319.081,44.856,74.167,71.954,74.163,39.955,4.159,4.212,1.524,100,1022.22,63.215
100.0,0,40,60,40,1483.87,1566.18,958.359,2244.44,-316.242,44.928,74.168,71.957,74.166,40.024,4.157,4.214,1.523,100,1022.22,63.532
100.0,0,40,60,40,1490.1,1565.98,962.046,2245.566,-314.148,45.011,74.169,71.959,74.167,40.105,4.155,4.216,1.522,100,1022.22,63.37
100.0,0,40,60,40,1494.88,1565.81,964.862,2246.464,-312.558,44.983,74.172,71.963,74.169,40.076,4.154,4.217,1.521,100,1022.22,63.298
100.0,0,40,60,40,1499.32,1565.66,967.486,2247.309,-311.091,45.085,74.175,71.968,74.172,40.176,4.153,4.218,1.52,100,1022.22,63.398
100.0,0,40,60,40,1503.68,1565.5,970.052,2248.154,-309.658,45.126,74.179,71.972,74.175,40.216,4.152,4.219,1.52,100,1022.22,63.384
100.0,0,40,60,40,1507.87,1565.35,972.523,2248.981,-308.283,45.08,74.182,71.977,74.178,40.168,4.151,4.22,1.519,100,1022.22,63.277
100.0,0,40,60,40,1512.12,1565.19,975.026,2249.808,-306.889,45.182,74.186,71.981,74.182,40.269,4.15,4.221,1.518,100,1022.22,63.28
100.0,0,40,60,40,1516.66,1565.03,977.696,2250.67,-305.397,45.168,74.189,71.986,74.185,40.255,4.149,4.222,1.518,100,1022.22,63.274
100.0,0,40,60,40,1521.19,1564.87,980.357,2251.498,-303.889,45.216,74.192,71.989,74.188,40.301,4.148,4.224,1.517,100,1022.22,63.116
100.0,0,40,60,40,1525.13,1564.75,982.671,2252.184,-302.553,45.241,74.194,71.992,74.191,40.324,4.147,4.225,1.516,100,1022.22,63.255
100.0,0,40,60,40,1527.69,1564.67,984.176,2252.571,-301.662,45.409,74.196,71.995,74.193,40.492,4.146,4.225,1.516,100,1022.22,63.441
100.0,0,40,60,40,1529.58,1564.63,985.287,2252.8,-300.981,45.353,74.2,72.0,74.196,40.435,4.146,4.226,1.516,100,1022.22,63.214
100.0,0,40,60,40,1531.37,1564.59,986.334,2253.011,-300.33,45.324,74.204,72.004,74.2,40.406,4.145,4.226,1.516,100,1022.22,63.055
100.0,0,40,60,40,1532.83,1564.56,987.189,2253.17,-299.79,45.382,74.207,72.008,74.203,40.463,4.145,4.226,1.515,100,1022.22,63.135
100.0,0,40,60,40,1533.96,1564.54,987.858,2253.275,-299.36,45.455,74.212,72.012,74.207,40.536,4.144,4.227,1.515,100,1022.22,63.362
100.0,0,40,60,40,1534.93,1564.52,988.427,2253.363,-298.994,45.529,74.216,72.016,74.211,40.61,4.144,4.227,1.515,100,1022.22,63.537
99.998,0,40,60,40,1535.59,1564.51,988.814,2253.416,-298.746,45.548,74.221,72.021,74.216,40.628,4.144,4.227,1.515,100,1022.22,64.11
100.0,0,40,60,40,1536.57,1564.48,989.388,2253.557,-298.403,45.659,74.226,72.027,74.22,40.739,4.144,4.227,1.515,100,1022.22,64.016
100.0,0,40,60,40,1538.18,1564.43,990.329,2253.838,-297.862,45.694,74.232,72.033,74.226,40.774,4.143,4.228,1.515,100,1022.22,64.043
100.0,0,40,60,40,1540.66,1564.34,991.781,2254.296,-297.042,45.753,74.237,72.039,74.231,40.832,4.143,4.228,1.514,100,1022.22,64.146
100.0,0,40,60,40,1543.98,1564.22,993.726,2254.93,-295.949,45.83,74.242,72.044,74.237,40.908,4.142,4.229,1.514,100,1022.22,64.001
100.0,0,40,60,40,1546.76,1564.12,995.352,2255.458,-295.043,45.853,74.244,72.047,74.241,40.93,4.141,4.23,1.513,100,1022.22,63.687
100.0,0,40,60,40,1544.23,1564.19,993.874,2255.07,-295.911,45.905,74.242,72.045,74.242,40.982,4.142,4.229,1.514,100,1022.22,63.352
100.0,0,40,60,40,1534.4,1564.52,988.112,2253.363,-299.223,45.904,74.241,72.043,74.242,40.984,4.144,4.227,1.515,100,1022.22,63.244
100.0,0,40,60,40,1519.14,1565.03,979.155,2250.67,-304.35,45.876,74.245,72.043,74.242,40.959,4.148,4.223,1.518,100,1022.22,63.384
100.0,0,40,60,40,1502.02,1565.6,969.074,2247.626,-310.108,45.843,74.25,72.045,74.245,40.931,4.152,4.219,1.52,100,1022.22,63.57
100.0,0,40,60,40,1484.62,1566.17,958.806,2244.51,-315.964,45.81,74.258,72.049,74.251,40.903,4.157,4.215,1.523,100,1022.22,63.671
100.0,0,40,60,40,1468.79,1566.68,949.436,2241.659,-321.297,45.834,74.267,72.054,74.257,40.931,4.161,4.211,1.525,100,1022.22,64.182
100.0,0,40,60,40,1456.12,1567.08,941.924,2239.354,-325.565,45.882,74.276,72.06,74.266,40.983,4.164,4.208,1.527,100,1022.22,64.206
100.0,0,40,60,40,1447.56,1567.35,936.839,2237.787,-328.449,45.882,74.287,72.069,74.275,40.986,4.166,4.206,1.529,100,1022.22,64.062
100.0,0,40,60,40,1445.76,1567.41,935.766,2237.453,-329.053,45.876,74.3,72.081,74.286,40.982,4.167,4.205,1.529,100,1022.22,63.852
100.0,0,40,60,40,1450.94,1567.25,938.846,2238.386,-327.298,45.939,74.309,72.09,74.297,41.043,4.165,4.207,1.528,100,1022.22,63.62
100.0,0,40,60,40,1459.93,1566.97,944.18,2240.005,-324.261,45.971,74.315,72.099,74.306,41.073,4.163,4.209,1.527,100,1022.22,63.8
100.0,0,40,60,40,1472.85,1566.56,951.841,2242.346,-319.899,46.049,74.324,72.11,74.314,41.149,4.16,4.212,1.525,100,1022.22,64.132
100.0,0,40,60,40,1491.83,1565.94,963.063,2245.76,-313.512,46.1,74.333,72.122,74.323,41.195,4.155,4.216,1.522,100,1022.22,64.243
100.0,0,40,60,40,1515.75,1565.15,977.159,2250.054,-305.481,46.145,74.338,72.132,74.331,41.233,4.149,4.222,1.518,100,1022.22,64.089
100.0,0,40,60,40,1541.53,1564.27,992.293,2254.666,-296.849,46.248,74.34,72.14,74.336,41.33,4.143,4.229,1.514,100,1022.22,63.818
100.0,0,40,60,40,1566.8,1563.4,1007.063,2259.136,-288.415,46.26,74.341,72.146,74.339,41.334,4.137,4.235,1.51,100,1022.22,63.709
100.0,0,40,60,40,1595.57,1562.37,1023.81,2264.275,-278.867,46.299,74.339,72.15,74.339,41.365,4.13,4.242,1.506,100,1022.22,63.526
100.0,0,40,60,40,1627.22,1561.19,1042.142,2269.942,-268.43,46.362,74.333,72.152,74.337,41.42,4.123,4.25,1.501,100,1022.22,63.765
100.0,0,40,60,40,1653.82,1560.18,1057.478,2274.677,-259.695,46.471,74.326,72.151,74.333,41.519,4.117,4.257,1.497,100,1022.22,63.953
100.0,0,40,60,40,1674.43,1559.37,1069.313,2278.355,-252.96,46.477,74.318,72.147,74.326,41.519,4.113,4.262,1.494,100,1022.22,64.05
100.0,0,40,60,40,1687.87,1558.84,1077.011,2280.784,-248.589,46.383,74.309,72.142,74.317,41.42,4.11,4.266,1.492,100,1022.22,64.092
100.0,0,40,60,40,1694.66,1558.55,1080.892,2282.051,-246.407,46.419,74.3,72.136,74.309,41.453,4.108,4.268,1.491,100,1022.22,64.089
100.0,0,40,60,40,1695.88,1558.48,1081.587,2282.35,-246.05,46.33,74.292,72.129,74.301,41.363,4.108,4.268,1.49,100,1022.22,63.805
100.0,0,40,60,40,1692.14,1558.61,1079.452,2281.77,-247.312,46.291,74.285,72.121,74.293,41.324,4.109,4.267,1.491,100,1022.22,63.713
100.0,0,40,60,40,1684.33,1558.9,1074.982,2280.485,-249.908,46.331,74.279,72.114,74.286,41.366,4.111,4.265,1.492,100,1022.22,64.218
100.0,0,40,60,40,1675.46,1559.23,1069.904,2279.006,-252.847,46.221,74.276,72.109,74.28,41.259,4.113,4.263,1.493,100,1022.22,64.143
100.0,0,40,60,40,1667.33,1559.53,1065.244,2277.634,-255.536,46.28,74.273,72.104,74.277,41.32,4.114,4.26,1.494,100,1022.22,64.479
100.0,0,40,60,40,1660.49,1559.79,1061.313,2276.472,-257.8,46.189,74.27,72.1,74.273,41.232,4.116,4.259,1.495,100,1022.22,64.975
100.0,0,40,60,40,1655.73,1559.97,1058.578,2275.645,-259.373,46.146,74.268,72.097,74.271,41.19,4.117,4.257,1.496,100,1022.22,64.837
100.0,0,40,60,40,1653.2,1560.06,1057.121,2275.205,-260.205,46.193,74.265,72.093,74.268,41.238,4.117,4.257,1.496,100,1022.22,65.056
100.0,0,40,60,40,1652.82,1560.08,1056.905,2275.134,-260.325,46.207,74.263,72.09,74.265,41.253,4.117,4.257,1.497,100,1022.22,64.939
100.0,0,40,60,40,1654.28,1560.03,1057.741,2275.363,-259.838,46.21,74.26,72.087,74.263,41.255,4.117,4.257,1.496,100,1022.22,64.657
100.0,0,40,60,40,1656.97,1559.93,1059.288,2275.821,-258.938,46.215,74.256,72.084,74.26,41.26,4.117,4.258,1.496,100,1022.22,64.694
100.0,0,40,60,40,1660.11,1559.82,1061.092,2276.331,-257.891,46.168,74.252,72.08,74.256,41.212,4.116,4.259,1.495,100,1022.22,65.095
100.0,0,40,60,40,1662.66,1559.73,1062.561,2276.736,-257.034,46.21,74.247,72.077,74.252,41.253,4.115,4.259,1.495,100,1022.22,65.13
100.0,0,40,60,40,1664.42,1559.67,1063.573,2277.018,-256.437,46.23,74.243,72.073,74.247,41.272,4.115,4.26,1.495,100,1022.22,64.701
100.0,0,40,60,40,1664.95,1559.66,1063.876,2277.07,-256.249,46.124,74.238,72.069,74.243,41.166,4.115,4.26,1.495,100,1022.22,64.643
100.0,0,40,60,40,1662.91,1559.74,1062.704,2276.683,-256.905,46.195,74.234,72.064,74.239,41.238,4.115,4.259,1.495,100,1022.22,64.646
100.0,0,40,60,40,1659.32,1559.88,1060.641,2276.032,-258.074,46.113,74.232,72.061,74.235,41.156,4.116,4.258,1.496,100,1022.22,64.802
100.0,0,40,60,40,1655.34,1560.04,1058.35,2275.31,-259.375,46.18,74.231,72.059,74.233,41.225,4.117,4.257,1.496,100,1022.22,64.668
100.0,0,40,60,40,1651.23,1560.2,1055.986,2274.571,-260.716,46.151,74.23,72.058,74.231,41.197,4.118,4.256,1.497,100,1022.22,64.792
100.0,0,40,60,40,1647.37,1560.35,1053.768,2273.885,-261.976,46.127,74.23,72.057,74.231,41.174,4.119,4.255,1.498,100,1022.22,64.837
100.0,0,40,60,40,1643.82,1560.49,1051.72,2273.234,-263.139,46.12,74.23,72.056,74.23,41.168,4.119,4.254,1.498,100,1022.22,64.731
100.0,0,40,60,40,1640.6,1560.61,1049.866,2272.653,-264.192,46.113,74.231,72.056,74.231,41.162,4.12,4.254,1.499,100,1022.22,64.844
100.0,0,40,60,40,1637.88,1560.72,1048.298,2272.16,-265.082,46.107,74.232,72.056,74.231,41.157,4.121,4.253,1.499,100,1022.22,65.441
100.0,0,40,60,40,1635.76,1560.8,1047.075,2271.773,-265.774,46.103,74.232,72.056,74.232,41.153,4.121,4.252,1.499,100,1022.22,65.761
100.0,0,40,60,40,1633.12,1560.91,1045.549,2271.262,-266.622,46.151,74.231,72.055,74.232,41.202,4.122,4.252,1.5,100,1022.22,65.578
100.0,0,40,60,40,1629.43,1561.07,1043.418,2270.523,-267.8,46.16,74.232,72.054,74.231,41.212,4.122,4.251,1.5,100,1022.22,65.197
100.0,0,40,60,40,1625.22,1561.25,1040.985,2269.678,-269.136,46.208,74.233,72.054,74.232,41.261,4.123,4.25,1.501,100,1022.22,65.059
100.0,0,40,60,40,1620.92,1561.43,1038.502,2268.798,-270.494,46.107,74.234,72.054,74.233,41.161,4.124,4.248,1.502,100,1022.22,64.873
100.0,0,40,60,40,1616.71,1561.61,1036.068,2267.918,-271.823,46.228,74.236,72.055,74.234,41.284,4.125,4.247,1.503,100,1022.22,64.767
100.0,0,40,60,40,1613.11,1561.77,1033.982,2267.179,-272.958,46.216,74.239,72.057,74.236,41.273,4.126,4.247,1.503,100,1022.22,64.716
100.0,0,40,60,40,1610.58,1561.88,1032.518,2266.634,-273.749,46.195,74.242,72.059,74.239,41.253,4.126,4.246,1.504,100,1022.22,64.979
100.0,0,40,60,40,1609.2,1561.95,1031.717,2266.317,-274.171,46.136,74.244,72.061,74.241,41.194,4.127,4.246,1.504,100,1022.22,65.029
100.0,0,40,60,40,1608.84,1561.97,1031.508,2266.211,-274.271,46.174,74.246,72.063,74.244,41.233,4.127,4.245,1.504,100,1022.22,65.146
100.0,0,40,60,40,1609.25,1561.96,1031.745,2266.264,-274.129,46.192,74.248,72.065,74.246,41.25,4.127,4.246,1.504,100,1022.22,65.493
100.0,0,40,60,40,1610.62,1561.9,1032.539,2266.528,-273.684,46.194,74.25,72.067,74.248,41.253,4.126,4.246,1.504,100,1022.22,65.666
100.0,0,40,60,40,1612.75,1561.82,1033.775,2266.933,-272.992,46.142,74.252,72.069,74.25,41.2,4.126,4.246,1.504,100,1022.22,65.346
100.0,0,40,60,40,1615.11,1561.72,1035.142,2267.39,-272.235,46.186,74.252,72.07,74.251,41.243,4.125,4.247,1.503,100,1022.22,65.194
100.0,0,40,60,40,1617.23,1561.63,1036.369,2267.83,-271.561,46.151,74.252,72.071,74.252,41.208,4.125,4.248,1.503,100,1022.22,65.269
100.0,0,40,60,40,1619.27,1561.55,1037.548,2268.253,-270.917,46.195,74.253,72.072,74.252,41.251,4.124,4.248,1.502,100,1022.22,65.322
100.0,0,40,60,40,1621.24,1561.46,1038.69,2268.64,-270.29,46.269,74.254,72.073,74.253,41.324,4.124,4.249,1.502,100,1022.22,65.162
100.0,0,40,60,40,1623.22,1561.38,1039.834,2269.045,-269.657,46.289,74.254,72.074,74.254,41.344,4.124,4.249,1.502,100,1022.22,65.063
100.0,0,40,60,40,1625.36,1561.29,1041.068,2269.45,-268.968,46.293,74.255,72.075,74.254,41.348,4.123,4.25,1.501,100,1022.22,64.816
100.0,0,40,60,40,1627.6,1561.21,1042.364,2269.872,-268.238,46.298,74.255,72.076,74.255,41.351,4.123,4.25,1.501,100,1022.22,64.523
100.0,0,40,60,40,1629.71,1561.13,1043.58,2270.242,-267.548,46.249,74.255,72.077,74.255,41.302,4.122,4.251,1.501,100,1022.22,64.305
100.0,0,40,60,40,1631.36,1561.06,1044.534,2270.541,-266.999,46.289,74.255,72.077,74.255,41.342,4.122,4.251,1.5,100,1022.22,64.346
100.0,0,40,60,40,1632.55,1561.02,1045.222,2270.734,-266.601,46.308,74.256,72.078,74.255,41.36,4.122,4.251,1.5,100,1022.22,64.94
100.0,0,40,60,40,1633.54,1560.99,1045.796,2270.893,-266.263,46.31,74.256,72.078,74.256,41.362,4.121,4.252,1.5,100,1022.22,65.115
100.0,0,40,60,40,1633.9,1560.98,1046.001,2270.928,-266.137,46.366,74.256,72.078,74.256,41.417,4.121,4.252,1.5,100,1022.22,65.285
100.0,0,40,60,40,1633.49,1561.0,1045.762,2270.84,-266.263,46.382,74.256,72.078,74.256,41.433,4.121,4.252,1.5,100,1022.22,65.219
100.0,0,40,60,40,1632.52,1561.04,1045.206,2270.646,-266.573,46.325,74.256,72.078,74.256,41.377,4.122,4.251,1.5,100,1022.22,65.742
100.0,0,40,60,40,1630.05,1561.13,1043.775,2270.206,-267.386,46.304,74.255,72.077,74.256,41.357,4.122,4.251,1.501,100,1022.22,66.152
100.0,0,40,60,40,1625.6,1561.3,1041.204,2269.432,-268.858,46.296,74.255,72.076,74.255,41.349,4.123,4.25,1.501,100,1022.22,66.682
100.0,0,40,60,40,1619.82,1561.51,1037.868,2268.429,-270.771,46.285,74.254,72.074,74.255,41.34,4.124,4.248,1.502,100,1022.22,66.939
100.0,0,40,60,40,1611.57,1561.81,1033.09,2266.986,-273.513,46.269,74.253,72.072,74.254,41.326,4.126,4.246,1.504,100,1022.22,66.212
100.0,0,40,60,40,1608.51,1561.91,1031.32,2266.493,-274.544,46.205,74.252,72.068,74.253,41.264,4.127,4.245,1.504,100,1022.22,65.458
100.0,0,40,60,40,1625.91,1561.26,1041.385,2269.626,-268.821,46.274,74.247,72.066,74.251,41.33,4.123,4.25,1.501,100,1022.22,65.191
100.0,0,40,60,40,1642.71,1560.62,1051.079,2272.6,-263.294,46.323,74.244,72.067,74.247,41.374,4.119,4.254,1.499,100,1022.22,65.406
100.0,0,40,60,40,1659.89,1559.97,1060.967,2275.627,-257.641,46.305,74.24,72.066,74.244,41.351,4.116,4.258,1.496,100,1022.22,65.599
100.0,0,40,60,40,1676.67,1559.33,1070.599,2278.531,-252.122,46.376,74.235,72.065,74.24,41.417,4.112,4.263,1.494,100,1022.22,65.471
100.0,0,40,60,40,1692.29,1558.74,1079.536,2281.224,-246.99,46.479,74.229,72.063,74.235,41.514,4.109,4.267,1.491,100,1022.22,65.306
100.0,0,40,60,40,1705.85,1558.21,1087.28,2283.547,-242.535,46.523,74.223,72.06,74.229,41.555,4.106,4.27,1.489,100,1022.22,65.052
100.0,0,40,60,40,1716.98,1557.78,1093.624,2285.43,-238.88,46.547,74.217,72.057,74.223,41.575,4.103,4.273,1.488,100,1022.22,64.654
100.0,0,40,60,40,1724.73,1557.48,1098.031,2286.733,-236.335,46.564,74.208,72.05,74.216,41.589,4.102,4.275,1.486,100,1022.22,64.624
100.0,0,40,60,40,1725.25,1557.47,1098.324,2286.803,-236.155,46.513,74.2,72.042,74.208,41.537,4.102,4.276,1.486,100,1022.22,64.62
100.0,0,40,60,40,1720.86,1557.65,1095.827,2286.029,-237.581,46.488,74.196,72.038,74.202,41.513,4.103,4.274,1.487,100,1022.22,64.565
100.0,0,40,60,40,1714.94,1557.88,1092.462,2284.99,-239.503,46.476,74.194,72.035,74.197,41.502,4.104,4.273,1.488,100,1022.22,64.622
100.0,0,40,60,40,1708.47,1558.14,1088.773,2283.846,-241.609,46.463,74.192,72.032,74.195,41.491,4.105,4.271,1.489,100,1022.22,64.694
100.0,0,40,60,40,1702.05,1558.4,1085.112,2282.72,-243.7,46.449,74.191,72.029,74.193,41.48,4.107,4.269,1.49,100,1022.22,64.813
100.0,0,40,60,40,1696.26,1558.63,1081.807,2281.717,-245.59,46.545,74.191,72.028,74.192,41.577,4.108,4.268,1.491,100,1022.22,65.437
100.0,0,40,60,40,1691.85,1558.8,1079.285,2280.942,-247.032,46.461,74.191,72.027,74.191,41.494,4.109,4.267,1.491,100,1022.22,65.267
100.0,0,40,60,40,1688.68,1558.92,1077.474,2280.379,-248.068,46.475,74.191,72.026,74.191,41.51,4.109,4.266,1.492,100,1022.22,65.754
100.0,0,40,60,40,1687.11,1558.98,1076.576,2280.115,-248.586,46.488,74.191,72.026,74.191,41.523,4.11,4.266,1.492,100,1022.22,66.232
100.0,0,40,60,40,1687.68,1558.96,1076.898,2280.221,-248.405,46.542,74.192,72.026,74.191,41.577,4.11,4.266,1.492,100,1022.22,66.402
100.0,0,40,60,40,1690.39,1558.85,1078.449,2280.714,-247.521,46.51,74.192,72.026,74.192,41.544,4.109,4.266,1.492,100,1022.22,66.159
100.0,0,40,60,40,1694.67,1558.68,1080.897,2281.453,-246.122,46.555,74.191,72.026,74.192,41.589,4.108,4.268,1.491,100,1022.22,66.164
100.0,0,40,60,40,1699.9,1558.48,1083.884,2282.368,-244.415,46.581,74.19,72.026,74.191,41.614,4.107,4.269,1.49,100,1022.22,65.918
100.0,0,40,60,40,1705.64,1558.25,1087.157,2283.371,-242.54,46.54,74.188,72.026,74.19,41.571,4.106,4.27,1.489,100,1022.22,65.635
100.0,0,40,60,40,1711.1,1558.04,1090.271,2284.322,-240.756,46.588,74.186,72.025,74.188,41.617,4.105,4.272,1.489,100,1022.22,65.481
100.0,0,40,60,40,1715.81,1557.85,1092.955,2285.131,-239.217,46.668,74.184,72.024,74.186,41.696,4.104,4.273,1.488,100,1022.22,65.232
100.0,0,40,60,40,1719.63,1557.7,1095.132,2285.8,-237.968,46.639,74.181,72.022,74.184,41.665,4.103,4.274,1.487,100,1022.22,65.274
100.0,0,40,60,40,1723.0,1557.57,1097.045,2286.381,-236.87,46.629,74.182,72.024,74.182,41.654,4.102,4.275,1.487,100,1022.22,65.57
100.0,0,40,60,40,1722.07,1557.6,1096.515,2286.205,-237.174,46.739,74.147,71.989,74.173,41.763,4.102,4.275,1.487,100,1022.22,65.716
100.0,0,40,60,40,1676.26,1559.39,1070.362,2278.285,-252.169,46.693,74.081,71.917,74.133,41.726,4.112,4.263,1.494,100,1022.22,65.517
100.0,0,40,60,40,1578.18,1563.03,1013.698,2260.984,-284.539,46.401,74.034,71.853,74.085,41.457,4.134,4.238,1.509,100,1022.22,65.24
100.0,0,40,60,40,1464.19,1566.93,946.708,2240.251,-322.564,46.204,74.002,71.797,74.044,41.291,4.162,4.21,1.526,100,1022.22,65.527
100.0,0,40,60,40,1350.19,1570.43,878.516,2218.797,-360.983,46.014,73.983,71.752,74.013,41.132,4.193,4.183,1.545,100,1022.22,65.57
100.0,0,40,60,40,1294.7,1571.91,844.895,2208.518,-380.028,45.9,73.963,71.713,73.991,41.04,4.209,4.171,1.553,100,1022.22,65.753
100.0,0,40,60,40,1257.03,1572.84,821.92,2201.637,-393.087,45.835,73.938,71.679,73.969,40.986,4.221,4.163,1.559,100,1022.22,66.021
100.0,0,40,60,40,1225.24,1573.59,802.426,2195.741,-404.138,45.838,73.914,71.647,73.946,40.998,4.231,4.156,1.564,100,1022.22,66.314
100.0,0,40,60,40,1217.23,1573.78,797.5,2194.245,-406.926,45.778,73.889,71.618,73.922,40.942,4.234,4.154,1.565,100,1022.22,66.455
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.761,73.862,71.589,73.897,40.925,4.234,4.155,1.565,100,1022.22,66.198
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.817,73.834,71.562,73.871,40.982,4.234,4.155,1.565,100,1022.22,66.613
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.888,73.807,71.535,73.844,41.052,4.234,4.155,1.565,100,1022.22,66.541
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.791,73.781,71.508,73.817,40.956,4.234,4.155,1.565,100,1022.22,66.738
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.759,73.755,71.482,73.79,40.924,4.234,4.155,1.565,100,1022.22,66.976
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.59,73.729,71.457,73.764,40.755,4.234,4.155,1.565,100,1022.22,66.942
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.542,73.703,71.431,73.739,40.707,4.234,4.155,1.565,100,1022.22,66.695
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.486,73.678,71.406,73.713,40.651,4.234,4.155,1.565,100,1022.22,66.224
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.412,73.652,71.38,73.687,40.577,4.234,4.155,1.565,100,1022.22,66.298
100.0,0,40,60,40,1229.88,1573.49,805.276,2196.603,-402.521,45.47,73.626,71.355,73.661,40.633,4.23,4.157,1.563,100,1022.22,66.384
100.0,0,40,60,40,1245.42,1573.12,814.806,2199.472,-397.119,45.452,73.597,71.33,73.634,40.612,4.225,4.16,1.561,100,1022.22,66.623
100.0,0,40,60,40,1259.81,1572.78,823.615,2202.13,-392.123,45.628,73.569,71.305,73.606,40.784,4.22,4.163,1.559,100,1022.22,67.091
100.0,0,40,60,40,1272.02,1572.48,831.079,2204.382,-387.883,45.64,73.54,71.279,73.578,40.792,4.216,4.166,1.557,100,1022.22,67.117
100.0,0,40,60,40,1281.42,1572.25,836.811,2206.107,-384.623,45.64,73.512,71.254,73.549,40.789,4.213,4.168,1.555,100,1022.22,66.989
100.0,0,40,60,40,1287.53,1572.1,840.534,2207.216,-382.508,45.706,73.485,71.228,73.521,40.854,4.212,4.169,1.554,100,1022.22,67.356
100.0,0,40,60,40,1290.36,1572.02,842.255,2207.726,-381.528,45.616,73.458,71.202,73.493,40.763,4.211,4.17,1.554,100,1022.22,67.457
100.0,0,40,60,40,1290.17,1572.03,842.141,2207.691,-381.593,45.639,73.433,71.177,73.467,40.786,4.211,4.17,1.554,100,1022.22,67.171
100.0,0,40,60,40,1287.36,1572.1,840.428,2207.181,-382.568,45.65,73.408,71.152,73.441,40.797,4.212,4.169,1.554,100,1022.22,67.121
100.0,0,40,60,40,1282.62,1572.22,837.544,2206.318,-384.208,45.643,73.384,71.127,73.416,40.791,4.213,4.168,1.555,100,1022.22,67.364
100.0,0,40,60,40,1276.78,1572.36,833.98,2205.245,-386.236,45.633,73.362,71.104,73.392,40.782,4.215,4.167,1.556,100,1022.22,67.29
100.0,0,40,60,40,1270.51,1572.52,830.155,2204.101,-388.409,45.51,73.341,71.081,73.37,40.661,4.217,4.166,1.557,100,1022.22,67.045
100.0,0,40,60,40,1264.38,1572.67,826.412,2202.974,-390.535,45.467,73.32,71.059,73.348,40.619,4.219,4.164,1.558,100,1022.22,66.744
100.0,0,40,60,40,1258.78,1572.8,822.985,2201.954,-392.48,45.457,73.3,71.037,73.327,40.611,4.221,4.163,1.559,100,1022.22,66.833
100.0,0,40,60,40,1254.13,1572.91,820.142,2201.091,-394.094,45.507,73.28,71.017,73.307,40.662,4.222,4.162,1.56,100,1022.22,67.16
100.0,0,40,60,40,1250.85,1572.99,818.132,2200.475,-395.234,45.46,73.262,70.997,73.287,40.616,4.223,4.162,1.56,100,1022.22,67.123
100.0,0,40,60,40,1249.08,1573.04,817.052,2200.158,-395.847,45.498,73.243,70.978,73.268,40.654,4.224,4.161,1.56,100,1022.22,66.957
100.0,0,40,60,40,1248.67,1573.05,816.802,2200.088,-395.989,45.455,73.225,70.96,73.249,40.612,4.224,4.161,1.56,100,1022.22,66.427
100.0,0,40,60,40,1249.12,1573.03,817.076,2200.158,-395.833,45.439,73.206,70.941,73.231,40.596,4.224,4.161,1.56,100,1022.22,66.179
100.0,0,40,60,40,1249.92,1573.02,817.568,2200.317,-395.555,45.44,73.187,70.922,73.212,40.596,4.223,4.161,1.56,100,1022.22,66.475
100.0,0,40,60,40,1251.19,1572.99,818.342,2200.546,-395.116,45.499,73.169,70.904,73.193,40.655,4.223,4.162,1.56,100,1022.22,66.727
100.0,0,40,60,40,1252.61,1572.95,819.213,2200.81,-394.62,45.517,73.15,70.886,73.175,40.673,4.222,4.162,1.56,100,1022.22,66.645
100.0,0,40,60,40,1253.46,1572.93,819.734,2200.968,-394.324,45.519,73.132,70.868,73.156,40.674,4.222,4.162,1.56,100,1022.22,66.712
100.0,0,40,60,40,1253.71,1572.92,819.887,2201.003,-394.238,45.461,73.114,70.85,73.138,40.617,4.222,4.162,1.56,100,1022.22,67.094
100.0,0,40,60,40,1253.57,1572.93,819.803,2200.986,-394.286,45.557,73.097,70.833,73.12,40.713,4.222,4.162,1.56,100,1022.22,67.16
100.0,0,40,60,40,1253.07,1572.94,819.491,2200.898,-394.464,45.475,73.081,70.816,73.103,40.631,4.222,4.162,1.56,100,1022.22,67.173
100.0,0,40,60,40,1252.86,1572.94,819.364,2200.862,-394.536,45.5,73.065,70.801,73.086,40.656,4.222,4.162,1.56,100,1022.22,67.091
100.0,0,40,60,40,1253.06,1572.94,819.488,2200.898,-394.465,45.572,73.049,70.785,73.07,40.727,4.222,4.162,1.56,100,1022.22,67.1
100.0,0,40,60,40,1252.64,1572.95,819.231,2200.81,-394.611,45.587,73.032,70.768,73.054,40.742,4.222,4.162,1.56,100,1022.22,67.429
100.0,0,40,60,40,1251.12,1572.99,818.303,2200.528,-395.138,45.584,73.017,70.753,73.038,40.74,4.223,4.162,1.56,100,1022.22,67.721
100.0,0,40,60,40,1249.69,1573.02,817.425,2200.264,-395.636,45.582,73.005,70.74,73.023,40.738,4.223,4.161,1.56,100,1022.22,67.866
100.0,0,40,60,40,1249.1,1573.03,817.062,2200.158,-395.842,45.525,72.993,70.728,73.01,40.682,4.224,4.161,1.56,100,1022.22,67.856
100.0,0,40,60,40,1249.52,1573.02,817.319,2200.229,-395.696,45.51,72.982,70.717,72.998,40.666,4.223,4.161,1.56,100,1022.22,67.981
100.0,0,40,60,40,1251.12,1572.99,818.301,2200.528,-395.138,45.512,72.972,70.708,72.987,40.668,4.223,4.162,1.56,100,1022.22,68.085
100.0,0,40,60,40,1253.73,1572.92,819.896,2201.021,-394.233,45.57,72.963,70.699,72.976,40.726,4.222,4.162,1.56,100,1022.22,68.016
100.0,0,40,60,40,1256.97,1572.85,821.88,2201.619,-393.108,45.591,72.954,70.691,72.966,40.746,4.221,4.163,1.559,100,1022.22,68.309
100.0,0,40,60,40,1260.58,1572.76,824.09,2202.27,-391.852,45.596,72.946,70.683,72.957,40.751,4.22,4.164,1.559,100,1022.22,68.665
100.0,0,40,60,40,1264.29,1572.67,826.357,2202.957,-390.565,45.547,72.939,70.677,72.949,40.701,4.219,4.164,1.558,100,1022.22,68.868
100.0,0,40,60,40,1267.75,1572.58,828.471,2203.59,-389.365,45.592,72.932,70.67,72.941,40.745,4.218,4.165,1.557,100,1022.22,68.911
100.0,0,40,60,40,1270.68,1572.51,830.255,2204.136,-388.351,45.612,72.925,70.665,72.934,40.764,4.217,4.166,1.557,100,1022.22,68.666
100.0,0,40,60,40,1272.84,1572.46,831.577,2204.523,-387.6,45.616,72.919,70.659,72.927,40.767,4.216,4.166,1.557,100,1022.22,68.503
100.0,0,40,60,40,1273.96,1572.43,832.26,2204.734,-387.212,45.618,72.91,70.65,72.92,40.769,4.216,4.167,1.557,100,1022.22,67.889
100.0,0,40,60,40,1274.98,1572.41,832.881,2204.928,-386.859,45.564,72.937,70.678,72.919,40.715,4.215,4.167,1.556,100,1022.22,67.354
