HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,0,40,60,40,1287.28,1572.1,840.382,2207.163,-382.592,45.62,73.005,70.748,72.947,40.769,4.212,4.169,1.554,100,1022.22,67.361
100.0,0,40,60,40,1314.23,1571.42,856.761,2212.056,-373.266,45.677,73.065,70.812,72.997,40.821,4.203,4.175,1.55,100,1022.22,67.615
100.0,0,40,60,40,1351.25,1570.44,879.159,2218.709,-360.481,45.794,73.117,70.871,73.051,40.929,4.192,4.184,1.545,100,1022.22,67.609
100.0,0,40,60,40,1393.63,1569.27,904.64,2226.242,-345.898,45.773,73.164,70.927,73.103,40.897,4.18,4.193,1.538,100,1022.22,67.703
100.0,0,40,60,40,1436.6,1568.04,930.317,2233.757,-331.158,45.873,73.205,70.977,73.151,40.986,4.168,4.203,1.532,100,1022.22,67.629
100.0,0,40,60,40,1476.1,1566.87,953.763,2240.586,-317.664,45.963,73.24,71.021,73.194,41.064,4.158,4.213,1.526,100,1022.22,67.318
100.0,0,40,60,40,1508.89,1565.86,973.125,2246.182,-306.495,46.082,73.271,71.059,73.232,41.173,4.15,4.221,1.521,100,1022.22,67.157
100.0,0,40,60,40,1532.48,1565.12,986.987,2250.178,-298.484,46.091,73.299,71.093,73.264,41.175,4.144,4.226,1.518,100,1022.22,67.269
100.0,0,40,60,40,1546.64,1564.67,995.287,2252.554,-293.681,46.105,73.325,71.124,73.294,41.184,4.14,4.23,1.516,100,1022.22,67.581
100.0,0,40,60,40,1551.94,1564.5,998.385,2253.451,-291.889,46.173,73.351,71.151,73.321,41.25,4.139,4.231,1.515,100,1022.22,67.367
100.0,0,40,60,40,1549.32,1564.59,996.852,2253.011,-292.776,46.242,73.376,71.176,73.347,41.318,4.139,4.23,1.516,100,1022.22,67.838
100.0,0,40,60,40,1540.43,1564.87,991.646,2251.515,-295.791,46.19,73.402,71.201,73.373,41.267,4.142,4.228,1.517,100,1022.22,68.051
100.0,0,40,60,40,1527.06,1565.29,983.807,2249.262,-300.325,46.204,73.429,71.226,73.399,41.285,4.145,4.225,1.519,100,1022.22,68.023
100.0,0,40,60,40,1511.18,1565.79,974.47,2246.57,-305.719,46.138,73.457,71.251,73.426,41.223,4.149,4.221,1.521,100,1022.22,68.054
100.0,0,40,60,40,1494.59,1566.3,964.691,2243.754,-311.365,46.146,73.486,71.276,73.454,41.236,4.153,4.217,1.523,100,1022.22,68.348
100.0,0,40,60,40,1478.82,1566.78,955.374,2241.061,-316.738,46.079,73.516,71.303,73.482,41.173,4.157,4.213,1.526,100,1022.22,68.734
100.0,0,40,60,40,1465.1,1567.2,947.25,2238.702,-321.42,46.092,73.546,71.33,73.512,41.19,4.161,4.21,1.528,100,1022.22,68.917
100.0,0,40,60,40,1454.23,1567.52,940.799,2236.819,-325.132,45.978,73.577,71.357,73.541,41.08,4.164,4.207,1.529,100,1022.22,68.739
100.0,0,40,60,40,1446.59,1567.75,936.26,2235.499,-327.744,45.932,73.606,71.385,73.571,41.036,4.166,4.206,1.531,100,1022.22,68.846
100.0,0,40,60,40,1442.25,1567.88,933.676,2234.742,-329.229,45.979,73.635,71.412,73.6,41.085,4.167,4.205,1.531,100,1022.22,69.254
100.0,0,40,60,40,1441.16,1567.91,933.029,2234.549,-329.602,46.047,73.663,71.44,73.629,41.154,4.167,4.204,1.531,100,1022.22,69.325
100.0,0,40,60,40,1442.97,1567.86,934.106,2234.866,-328.983,46.012,73.689,71.467,73.657,41.119,4.167,4.205,1.531,100,1022.22,68.318
100.0,0,40,60,40,1446.85,1567.74,936.413,2235.534,-327.656,45.948,73.714,71.492,73.684,41.054,4.166,4.206,1.53,100,1022.22,68.158
100.0,0,40,60,40,1451.75,1567.6,939.33,2236.397,-325.978,46.106,73.737,71.516,73.709,41.211,4.164,4.207,1.53,100,1022.22,68.244
100.0,0,40,60,40,1457.18,1567.43,942.552,2237.33,-324.123,46.11,73.76,71.54,73.733,41.213,4.163,4.208,1.529,100,1022.22,67.81
100.0,0,40,60,40,1462.66,1567.27,945.801,2238.28,-322.252,46.104,73.782,71.563,73.756,41.206,4.161,4.209,1.528,100,1022.22,67.544
100.0,0,40,60,40,1467.72,1567.12,948.8,2239.142,-320.526,46.005,73.803,71.585,73.778,41.105,4.16,4.211,1.527,100,1022.22,68.024
100.0,0,40,60,40,1472.01,1566.99,951.343,2239.882,-319.06,46.091,73.823,71.606,73.799,41.19,4.159,4.212,1.527,100,1022.22,68.155
100.0,0,40,60,40,1475.14,1566.9,953.195,2240.427,-317.993,46.076,73.843,71.627,73.819,41.173,4.158,4.212,1.526,100,1022.22,67.986
100.0,0,40,60,40,1476.85,1566.84,954.212,2240.709,-317.407,46.118,73.862,71.646,73.839,41.215,4.158,4.213,1.526,100,1022.22,67.927
100.0,0,40,60,40,1477.2,1566.83,954.42,2240.779,-317.288,46.136,73.88,71.665,73.858,41.232,4.158,4.213,1.526,100,1022.22,67.946
100.0,0,40,60,40,1476.58,1566.85,954.047,2240.674,-317.502,46.135,73.9,71.684,73.877,41.232,4.158,4.213,1.526,100,1022.22,68.293
100.0,0,40,60,40,1475.49,1566.89,953.406,2240.48,-317.872,46.08,73.919,71.704,73.897,41.177,4.158,4.212,1.526,100,1022.22,68.967
100.0,0,40,60,40,1474.18,1566.92,952.632,2240.251,-318.319,46.171,73.938,71.722,73.916,41.269,4.158,4.212,1.526,100,1022.22,69.301
100.0,0,40,60,40,1472.67,1566.97,951.734,2240.005,-318.835,46.146,73.957,71.741,73.935,41.244,4.159,4.212,1.527,100,1022.22,68.807
100.0,0,40,60,40,1470.62,1567.03,950.525,2239.653,-319.533,46.182,73.975,71.759,73.954,41.28,4.159,4.211,1.527,100,1022.22,68.69
100.0,0,40,60,40,1468.59,1567.09,949.316,2239.301,-320.228,46.14,73.994,71.777,73.972,41.239,4.16,4.211,1.527,100,1022.22,68.849
100.0,0,40,60,40,1467.01,1567.14,948.385,2239.019,-320.765,46.121,74.012,71.795,73.991,41.22,4.16,4.21,1.528,100,1022.22,68.357
100.0,0,40,60,40,1465.88,1567.17,947.711,2238.826,-321.152,46.065,74.029,71.812,74.009,41.165,4.161,4.21,1.528,100,1022.22,67.736
100.0,0,40,60,40,1465.11,1567.2,947.255,2238.702,-321.415,46.267,74.046,71.829,74.026,41.367,4.161,4.21,1.528,100,1022.22,67.958
100.0,0,40,60,40,1464.9,1567.2,947.133,2238.667,-321.485,46.112,74.063,71.846,74.043,41.212,4.161,4.21,1.528,100,1022.22,67.901
100.0,0,40,60,40,1465.2,1567.2,947.308,2238.702,-321.385,46.158,74.08,71.862,74.06,41.258,4.161,4.21,1.528,100,1022.22,67.701
100.0,0,40,60,40,1465.75,1567.18,947.635,2238.808,-321.196,46.136,74.096,71.878,74.077,41.236,4.161,4.21,1.528,100,1022.22,67.521
100.0,0,40,60,40,1466.47,1567.16,948.061,2238.931,-320.952,46.068,74.111,71.893,74.092,41.168,4.16,4.21,1.528,100,1022.22,67.664
100.0,0,40,60,40,1467.19,1567.14,948.487,2239.054,-320.705,46.108,74.125,71.908,74.108,41.207,4.16,4.21,1.527,100,1022.22,68.29
100.0,0,40,60,40,1467.87,1567.12,948.89,2239.178,-320.473,46.181,74.14,71.923,74.123,41.28,4.16,4.211,1.527,100,1022.22,68.422
100.0,0,40,60,40,1468.4,1567.1,949.207,2239.266,-320.292,46.198,74.154,71.937,74.137,41.298,4.16,4.211,1.527,100,1022.22,68.373
100.0,0,40,60,40,1468.19,1567.11,949.084,2239.23,-320.362,46.254,74.168,71.951,74.151,41.353,4.16,4.211,1.527,100,1022.22,68.638
100.0,0,40,60,40,1467.42,1567.13,948.628,2239.09,-320.624,46.159,74.182,71.965,74.166,41.258,4.16,4.211,1.527,100,1022.22,69.002
100.0,0,40,60,40,1466.48,1567.16,948.07,2238.931,-320.947,46.236,74.196,71.979,74.18,41.335,4.16,4.21,1.528,100,1022.22,68.836
100.0,0,40,60,40,1465.62,1567.18,947.556,2238.79,-321.242,46.267,74.21,71.992,74.194,41.367,4.161,4.21,1.528,100,1022.22,68.528
100.0,0,40,60,40,1465.26,1567.19,947.346,2238.72,-321.364,46.267,74.224,72.006,74.208,41.367,4.161,4.21,1.528,100,1022.22,68.155
100.0,0,40,60,40,1465.42,1567.19,947.441,2238.755,-321.309,46.212,74.237,72.02,74.222,41.312,4.161,4.21,1.528,100,1022.22,67.809
100.0,0,40,60,40,1465.84,1567.18,947.688,2238.826,-321.167,46.196,74.25,72.033,74.235,41.296,4.161,4.21,1.528,100,1022.22,67.864
100.0,0,40,60,40,1466.45,1567.16,948.047,2238.931,-320.959,46.253,74.263,72.045,74.248,41.353,4.16,4.21,1.528,100,1022.22,67.688
100.0,0,40,60,40,1467.23,1567.13,948.515,2239.054,-320.69,46.325,74.275,72.058,74.26,41.425,4.16,4.211,1.527,100,1022.22,67.97
100.0,0,40,60,40,1468.27,1567.1,949.129,2239.248,-320.336,46.289,74.287,72.07,74.273,41.389,4.16,4.211,1.527,100,1022.22,68.175
100.0,0,40,60,40,1469.43,1567.07,949.814,2239.442,-319.942,46.33,74.299,72.082,74.285,41.429,4.16,4.211,1.527,100,1022.22,68.465
100.0,0,40,60,40,1470.6,1567.03,950.513,2239.635,-319.539,46.349,74.311,72.094,74.297,41.447,4.159,4.211,1.527,100,1022.22,68.302
100.0,0,40,60,40,1471.64,1567.0,951.127,2239.829,-319.185,46.297,74.322,72.106,74.309,41.395,4.159,4.212,1.527,100,1022.22,68.207
100.0,0,40,60,40,1472.22,1566.98,951.468,2239.917,-318.988,46.336,74.333,72.117,74.32,41.435,4.159,4.212,1.527,100,1022.22,68.474
100.0,0,40,60,40,1472.4,1566.98,951.574,2239.952,-318.928,46.353,74.346,72.13,74.331,41.451,4.159,4.212,1.527,100,1022.22,68.857
100.0,0,40,60,40,1472.13,1566.99,951.414,2239.899,-319.019,46.299,74.36,72.144,74.344,41.397,4.159,4.212,1.527,100,1022.22,69.083
100.0,0,40,60,40,1471.37,1567.01,950.968,2239.776,-319.276,46.336,74.375,72.158,74.358,41.435,4.159,4.211,1.527,100,1022.22,69.127
100.0,0,40,60,40,1470.28,1567.04,950.319,2239.582,-319.649,46.351,74.389,72.173,74.373,41.449,4.159,4.211,1.527,100,1022.22,69.325
100.0,0,40,60,40,1469.06,1567.08,949.599,2239.371,-320.067,46.295,74.404,72.187,74.387,41.394,4.16,4.211,1.527,100,1022.22,69.403
100.0,0,40,60,40,1467.84,1567.12,948.876,2239.16,-320.482,46.277,74.417,72.2,74.401,41.376,4.16,4.211,1.527,100,1022.22,69.373
100.0,0,40,60,40,1466.7,1567.15,948.2,2238.966,-320.871,46.329,74.431,72.214,74.415,41.429,4.16,4.21,1.528,100,1022.22,69.802
100.0,0,40,60,40,1465.63,1567.18,947.566,2238.79,-321.237,46.399,74.443,72.226,74.429,41.499,4.161,4.21,1.528,100,1022.22,69.841
100.0,0,40,60,40,1463.29,1567.25,946.18,2238.386,-322.034,46.356,74.456,72.238,74.441,41.457,4.161,4.21,1.528,100,1022.22,69.988
100.0,0,40,60,40,1461.06,1567.32,944.858,2237.998,-322.796,46.391,74.47,72.252,74.454,41.492,4.162,4.209,1.528,100,1022.22,70.219
100.0,0,40,60,40,1480.14,1566.7,956.155,2241.501,-316.397,46.487,74.483,72.266,74.468,41.586,4.157,4.214,1.525,100,1022.22,70.051
100.0,0,40,60,40,1546.78,1564.49,995.364,2253.539,-294.1,46.568,74.481,72.276,74.477,41.652,4.14,4.23,1.515,100,1022.22,69.844
100.0,0,40,60,40,1609.11,1562.31,1031.664,2264.557,-273.361,46.73,74.472,72.281,74.477,41.796,4.126,4.245,1.506,100,1022.22,69.596
100.0,0,40,60,40,1662.08,1560.38,1062.223,2273.726,-255.83,46.962,74.461,72.282,74.47,42.012,4.114,4.259,1.498,100,1022.22,69.849
100.0,0,40,60,40,1700.95,1558.93,1084.484,2280.362,-243.023,47.078,74.44,72.271,74.458,42.114,4.106,4.269,1.492,100,1022.22,69.977
100.0,0,40,60,40,1710.29,1558.56,1089.808,2282.016,-239.988,47.106,74.411,72.247,74.436,42.136,4.104,4.272,1.491,100,1022.22,69.539
100.0,0,40,60,40,1686.63,1559.42,1076.302,2278.162,-247.841,47.122,74.391,72.224,74.413,42.154,4.109,4.265,1.494,100,1022.22,68.858
100.0,0,40,60,40,1637.44,1561.19,1048.04,2269.925,-264.192,46.939,74.38,72.205,74.395,41.983,4.12,4.253,1.501,100,1022.22,68.298
100.0,0,40,60,40,1570.84,1563.51,1009.42,2258.573,-286.447,46.887,74.378,72.191,74.384,41.949,4.135,4.236,1.511,100,1022.22,67.77
100.0,0,40,60,40,1495.14,1566.01,965.017,2245.373,-311.923,46.832,74.385,72.182,74.382,41.915,4.154,4.217,1.522,100,1022.22,67.419
100.0,0,40,60,40,1418.24,1568.39,919.366,2231.662,-337.992,46.651,74.399,72.18,74.388,41.755,4.174,4.199,1.534,100,1022.22,67.239
100.0,0,40,60,40,1346.43,1570.46,876.246,2218.568,-362.502,46.505,74.419,72.183,74.4,41.63,4.194,4.183,1.545,100,1022.22,67.169
100.0,0,40,60,40,1286.76,1572.05,840.062,2207.515,-382.992,46.511,74.441,72.19,74.416,41.652,4.212,4.169,1.554,100,1022.22,67.311
100.0,0,40,60,40,1252.89,1572.89,819.386,2201.267,-394.722,46.426,74.461,72.2,74.436,41.579,4.223,4.162,1.559,100,1022.22,67.444
100.0,0,40,60,40,1246.02,1573.05,815.179,2200.035,-397.132,46.448,74.475,72.211,74.454,41.605,4.225,4.161,1.56,100,1022.22,67.59
100.0,0,40,60,40,1257.91,1572.74,822.455,2202.429,-393.098,46.48,74.483,72.219,74.468,41.635,4.221,4.163,1.558,100,1022.22,68.049
100.0,0,40,60,40,1269.15,1572.44,829.326,2204.664,-389.28,46.554,74.49,72.229,74.478,41.707,4.218,4.165,1.557,100,1022.22,68.332
100.0,0,40,60,40,1297.41,1571.66,846.548,2210.314,-379.727,46.61,74.503,72.247,74.488,41.758,4.209,4.172,1.552,100,1022.22,68.603
100.0,0,40,60,40,1364.3,1569.76,887.024,2223.144,-357.014,46.715,74.51,72.266,74.499,41.85,4.19,4.187,1.541,100,1022.22,69.11
100.0,0,40,60,40,1445.67,1567.28,935.715,2238.227,-329.47,46.856,74.506,72.28,74.504,41.971,4.167,4.205,1.528,100,1022.22,69.829
100.0,0,40,60,40,1548.68,1563.87,996.479,2256.742,-294.855,47.095,74.492,72.287,74.502,42.184,4.141,4.23,1.512,100,1022.22,69.749
100.0,0,40,60,40,1666.66,1559.61,1064.856,2277.264,-255.638,47.393,74.468,72.287,74.488,42.449,4.114,4.26,1.495,100,1022.22,69.587
100.0,0,40,60,40,1781.37,1555.16,1130.08,2296.536,-217.976,47.641,74.436,72.281,74.464,42.662,4.091,4.291,1.478,100,1022.22,69.756
100.0,0,40,60,40,1885.05,1550.91,1187.965,2313.379,-184.346,47.909,74.401,72.268,74.433,42.896,4.071,4.319,1.463,100,1022.22,70.258
100.0,0,40,60,40,1972.02,1547.19,1235.738,2327.107,-156.443,48.059,74.365,72.252,74.398,43.016,4.055,4.344,1.451,100,1022.22,70.189
100.0,0,40,60,40,2038.37,1544.27,1271.707,2337.298,-135.341,48.188,74.33,72.231,74.362,43.119,4.044,4.363,1.442,100,1022.22,69.686
100.0,0,40,60,40,2080.18,1542.41,1294.165,2343.581,-122.112,48.388,74.288,72.2,74.324,43.301,4.037,4.375,1.436,100,1022.22,68.917
99.995,0,40,60,40,2082.45,1542.33,1295.379,2343.862,-121.364,48.437,74.243,72.158,74.281,43.344,4.037,4.376,1.436,100,1022.22,68.014
100.0,0,40,60,40,2044.84,1544.04,1275.194,2338.09,-133.2,48.42,74.211,72.122,74.242,43.335,4.043,4.365,1.441,100,1022.22,67.805
100.0,0,40,60,40,1985.19,1546.69,1242.908,2328.85,-152.108,48.316,74.201,72.102,74.216,43.248,4.053,4.347,1.449,100,1022.22,67.614
100.0,0,40,60,40,1922.24,1549.42,1208.481,2318.958,-172.217,48.29,74.195,72.084,74.204,43.243,4.064,4.33,1.458,100,1022.22,67.847
100.0,0,40,60,40,1854.04,1552.29,1170.756,2308.029,-194.191,48.131,74.193,72.068,74.197,43.104,4.076,4.311,1.468,100,1022.22,67.713
100.0,0,40,60,40,1789.26,1554.93,1134.521,2297.486,-215.232,48.088,74.196,72.058,74.196,43.083,4.089,4.293,1.477,100,1022.22,67.424
100.0,0,40,60,40,1726.55,1557.4,1099.064,2287.085,-235.763,47.996,74.193,72.042,74.195,43.011,4.102,4.276,1.486,100,1022.22,67.183
100.0,0,40,60,40,1661.5,1559.86,1061.892,2276.138,-257.222,47.976,74.193,72.028,74.194,43.01,4.115,4.259,1.496,100,1022.22,66.917
100.0,0,40,60,40,1597.0,1562.2,1024.642,2265.085,-278.664,47.883,74.197,72.018,74.194,42.938,4.13,4.242,1.505,100,1022.22,66.696
100.0,0,40,60,40,1537.4,1564.26,989.87,2254.718,-298.616,47.77,74.204,72.012,74.198,42.842,4.144,4.228,1.514,100,1022.22,66.41
100.0,0,40,60,40,1485.94,1565.97,959.587,2245.619,-315.938,47.837,74.214,72.01,74.205,42.925,4.157,4.215,1.522,100,1022.22,66.327
100.0,0,40,60,40,1445.02,1567.27,935.326,2238.28,-329.778,47.754,74.225,72.011,74.214,42.855,4.167,4.205,1.528,100,1022.22,66.302
100.0,0,40,60,40,1416.07,1568.16,918.071,2233.053,-339.601,47.739,74.236,72.014,74.224,42.849,4.175,4.198,1.533,100,1022.22,66.481
100.0,0,40,60,40,1399.37,1568.67,908.081,2229.99,-345.275,47.668,74.246,72.019,74.234,42.784,4.18,4.195,1.535,100,1022.22,66.578
100.0,0,40,60,40,1395.89,1568.77,905.995,2229.339,-346.449,47.697,74.259,72.03,74.244,42.816,4.181,4.194,1.536,100,1022.22,66.468
100.0,0,40,60,40,1411.96,1568.3,915.617,2232.226,-340.96,47.792,74.271,72.044,74.257,42.908,4.176,4.197,1.533,100,1022.22,66.42
100.0,0,40,60,40,1444.52,1567.31,935.028,2238.069,-329.882,47.806,74.28,72.058,74.268,42.915,4.168,4.205,1.528,100,1022.22,66.782
100.0,0,40,60,40,1496.2,1565.67,965.645,2247.221,-312.37,47.876,74.29,72.078,74.278,42.974,4.154,4.217,1.521,100,1022.22,66.929
100.0,0,40,60,40,1565.87,1563.35,1006.521,2259.365,-288.915,48.055,74.291,72.092,74.286,43.135,4.137,4.235,1.51,100,1022.22,67.079
100.0,0,40,60,40,1645.42,1560.55,1052.642,2272.97,-262.344,48.274,74.285,72.103,74.287,43.332,4.119,4.255,1.498,100,1022.22,67.252
100.0,0,40,60,40,1728.08,1557.47,1099.933,2286.768,-234.986,48.45,74.274,72.109,74.283,43.483,4.101,4.276,1.486,100,1022.22,67.149
100.0,0,40,60,40,1807.98,1554.36,1145.035,2299.845,-208.794,48.555,74.26,72.111,74.272,43.563,4.085,4.298,1.475,100,1022.22,67.241
100.0,0,40,60,40,1879.8,1551.44,1185.057,2311.355,-185.478,48.631,74.241,72.109,74.257,43.615,4.071,4.318,1.465,100,1022.22,67.364
100.0,0,40,60,40,1939.29,1548.94,1217.844,2320.736,-166.326,48.685,74.222,72.102,74.239,43.649,4.06,4.334,1.457,100,1022.22,67.695
100.0,0,40,60,40,1983.55,1547.03,1242.018,2327.67,-152.195,48.764,74.2,72.091,74.22,43.71,4.053,4.347,1.45,100,1022.22,68.178
100.0,0,40,60,40,2007.63,1545.95,1255.093,2331.472,-144.573,48.767,74.176,72.073,74.197,43.703,4.049,4.354,1.447,100,1022.22,68.042
100.0,0,40,60,40,2007.66,1545.91,1255.114,2331.613,-144.621,48.653,74.154,72.053,74.174,43.585,4.049,4.354,1.447,100,1022.22,68.215
100.0,0,40,60,40,1987.24,1546.76,1244.028,2328.603,-151.187,48.634,74.142,72.04,74.155,43.571,4.052,4.348,1.45,100,1022.22,68.467
100.0,0,40,60,40,1959.73,1547.92,1229.031,2324.467,-160.035,48.594,74.141,72.034,74.146,43.539,4.057,4.34,1.453,100,1022.22,68.004
100.0,0,40,60,40,1931.69,1549.08,1213.675,2320.208,-169.073,48.431,74.141,72.029,74.143,43.385,4.062,4.332,1.457,100,1022.22,67.624
100.0,0,40,60,40,1904.24,1550.22,1198.569,2315.966,-177.941,48.183,74.142,72.024,74.142,43.146,4.067,4.325,1.461,100,1022.22,67.724
100.0,0,40,60,40,1878.18,1551.3,1184.158,2311.883,-186.375,48.131,74.144,72.02,74.143,43.103,4.072,4.317,1.464,100,1022.22,67.809
100.0,0,40,60,40,1854.36,1552.28,1170.94,2308.099,-194.088,48.098,74.146,72.017,74.144,43.077,4.076,4.311,1.468,100,1022.22,67.522
100.0,0,40,60,40,1833.9,1553.12,1159.536,2304.79,-200.721,48.002,74.149,72.016,74.146,42.989,4.08,4.305,1.471,100,1022.22,67.707
100.0,0,40,60,40,1817.47,1553.8,1150.35,2302.08,-206.043,47.952,74.152,72.015,74.149,42.944,4.083,4.3,1.473,100,1022.22,68.342
100.0,0,40,60,40,1805.54,1554.29,1143.667,2300.091,-209.896,47.978,74.154,72.015,74.152,42.975,4.086,4.297,1.475,100,1022.22,68.574
100.0,0,40,60,40,1797.97,1554.62,1139.419,2298.771,-212.328,47.925,74.157,72.015,74.154,42.925,4.087,4.295,1.476,100,1022.22,68.507
100.0,0,40,60,40,1794.53,1554.77,1137.486,2298.138,-213.411,47.954,74.158,72.015,74.157,42.955,4.088,4.294,1.476,100,1022.22,68.29
100.0,0,40,60,40,1794.59,1554.79,1137.518,2298.067,-213.354,47.916,74.159,72.016,74.158,42.919,4.088,4.294,1.477,100,1022.22,68.324
100.0,0,40,60,40,1797.15,1554.71,1138.954,2298.402,-212.483,47.851,74.159,72.016,74.159,42.852,4.087,4.295,1.476,100,1022.22,68.063
100.0,0,40,60,40,1800.83,1554.58,1141.022,2298.93,-211.249,47.948,74.157,72.015,74.158,42.948,4.086,4.296,1.476,100,1022.22,67.758
100.0,0,40,60,40,1804.52,1554.44,1143.095,2299.475,-210.019,47.988,74.156,72.014,74.157,42.988,4.086,4.297,1.475,100,1022.22,67.662
100.0,0,40,60,40,1809.03,1554.27,1145.623,2300.179,-208.53,47.997,74.155,72.014,74.156,42.995,4.085,4.298,1.475,100,1022.22,68.024
100.0,0,40,60,40,1814.57,1554.06,1148.726,2301.042,-206.716,48.008,74.154,72.014,74.155,43.004,4.084,4.3,1.474,100,1022.22,68.134
100.0,0,40,60,40,1820.43,1553.82,1152.006,2301.992,-204.804,48.02,74.153,72.014,74.154,43.014,4.083,4.301,1.473,100,1022.22,68.392
100.0,0,40,60,40,1826.33,1553.58,1155.308,2302.96,-202.889,48.032,74.151,72.014,74.153,43.024,4.081,4.303,1.472,100,1022.22,68.694
100.0,0,40,60,40,1832.1,1553.34,1158.529,2303.91,-201.024,48.097,74.15,72.013,74.151,43.088,4.08,4.304,1.471,100,1022.22,68.722
100.0,0,40,60,40,1837.47,1553.12,1161.526,2304.79,-199.294,48.071,74.148,72.013,74.15,43.06,4.079,4.306,1.471,100,1022.22,68.826
100.0,0,40,60,40,1841.83,1552.93,1163.96,2305.53,-197.894,48.064,74.146,72.012,74.148,43.051,4.078,4.307,1.47,100,1022.22,68.582
100.0,0,40,60,40,1844.81,1552.8,1165.622,2306.058,-196.944,48.018,74.144,72.01,74.146,43.004,4.078,4.308,1.47,100,1022.22,68.361
100.0,0,40,60,40,1846.32,1552.73,1166.465,2306.322,-196.467,48.111,74.142,72.009,74.144,43.097,4.078,4.308,1.469,100,1022.22,67.809
100.0,0,40,60,40,1846.42,1552.72,1166.519,2306.374,-196.448,48.091,74.14,72.008,74.142,43.076,4.078,4.308,1.469,100,1022.22,68.125
100.0,0,40,60,40,1845.62,1552.75,1166.074,2306.251,-196.713,48.02,74.139,72.006,74.141,43.006,4.078,4.308,1.469,100,1022.22,68.537
100.0,0,40,60,40,1844.17,1552.81,1165.261,2306.022,-197.19,48.001,74.138,72.005,74.139,42.987,4.078,4.308,1.47,100,1022.22,68.729
100.0,0,40,60,40,1842.09,1552.89,1164.103,2305.688,-197.866,48.103,74.138,72.004,74.138,43.09,4.078,4.307,1.47,100,1022.22,68.713
100.0,0,40,60,40,1839.96,1552.98,1162.915,2305.336,-198.553,48.078,74.138,72.004,74.138,43.065,4.079,4.307,1.47,100,1022.22,68.618
100.0,0,40,60,40,1838.16,1553.06,1161.913,2305.037,-199.132,48.058,74.138,72.004,74.138,43.045,4.079,4.306,1.47,100,1022.22,68.261
100.0,0,40,60,40,1836.48,1553.13,1160.973,2304.755,-199.672,48.054,74.138,72.003,74.138,43.043,4.08,4.306,1.471,100,1022.22,68.093
100.0,0,40,60,40,1834.78,1553.2,1160.027,2304.474,-200.218,48.051,74.138,72.003,74.138,43.04,4.08,4.305,1.471,100,1022.22,67.733
100.0,0,40,60,40,1833.03,1553.28,1159.052,2304.174,-200.776,47.995,74.137,72.002,74.138,42.984,4.08,4.305,1.471,100,1022.22,67.694
100.0,0,40,60,40,1831.09,1553.36,1157.967,2303.84,-201.397,47.974,74.137,72.001,74.137,42.965,4.081,4.304,1.471,100,1022.22,67.922
100.0,0,40,60,40,1828.92,1553.45,1156.755,2303.47,-202.096,47.97,74.137,72.001,74.137,42.961,4.081,4.304,1.472,100,1022.22,67.901
100.0,0,40,60,40,1826.62,1553.55,1155.468,2303.083,-202.835,47.965,74.137,72.0,74.137,42.957,4.081,4.303,1.472,100,1022.22,67.94
100.0,0,40,60,40,1824.08,1553.66,1154.05,2302.661,-203.653,47.96,74.136,71.998,74.136,42.953,4.082,4.302,1.473,100,1022.22,67.94
100.0,0,40,60,40,1820.03,1553.82,1151.786,2301.992,-204.964,48.005,74.135,71.997,74.135,42.998,4.083,4.301,1.473,100,1022.22,67.689
100.0,0,40,60,40,1815.77,1554.0,1149.401,2301.288,-206.348,47.96,74.136,71.997,74.135,42.955,4.083,4.3,1.474,100,1022.22,67.593
100.0,0,40,60,40,1812.29,1554.14,1147.45,2300.725,-207.479,47.937,74.136,71.997,74.136,42.932,4.084,4.299,1.474,100,1022.22,67.893
100.0,0,40,60,40,1809.9,1554.23,1146.112,2300.338,-208.257,47.931,74.138,71.998,74.137,42.928,4.085,4.298,1.475,100,1022.22,67.896
100.0,0,40,60,40,1806.84,1554.36,1144.396,2299.845,-209.257,48.032,74.13,71.989,74.135,43.03,4.085,4.298,1.475,100,1022.22,67.639
100.0,0,40,60,40,1790.8,1554.99,1135.388,2297.24,-214.493,48.037,74.124,71.981,74.128,43.038,4.088,4.293,1.477,100,1022.22,67.456
100.0,0,40,60,40,1773.3,1555.68,1125.532,2294.389,-220.218,47.894,74.131,71.984,74.128,42.901,4.092,4.288,1.48,100,1022.22,67.413
100.0,0,40,60,40,1762.67,1556.1,1119.536,2292.646,-223.7,47.838,74.137,71.988,74.132,42.849,4.094,4.286,1.481,100,1022.22,67.24
100.0,0,40,60,40,1757.41,1556.3,1116.56,2291.784,-225.426,47.879,74.142,71.991,74.137,42.892,4.095,4.284,1.482,100,1022.22,67.352
100.0,0,40,60,40,1757.04,1556.32,1116.349,2291.714,-225.548,47.893,74.146,71.995,74.142,42.907,4.095,4.284,1.482,100,1022.22,67.759
100.0,0,40,60,40,1761.3,1556.15,1118.76,2292.418,-224.148,47.847,74.149,71.998,74.146,42.86,4.094,4.285,1.481,100,1022.22,67.829
100.0,0,40,60,40,1769.28,1555.84,1123.265,2293.72,-221.531,47.953,74.151,72.001,74.149,42.964,4.093,4.287,1.48,100,1022.22,67.763
100.0,0,40,60,40,1779.74,1555.43,1129.163,2295.427,-218.106,47.952,74.152,72.004,74.15,42.96,4.091,4.29,1.479,100,1022.22,67.583
100.0,0,40,60,40,1791.7,1554.96,1135.892,2297.381,-214.197,48.013,74.151,72.006,74.151,43.018,4.088,4.293,1.477,100,1022.22,67.646
100.0,0,40,60,40,1804.16,1554.46,1142.893,2299.405,-210.128,48.055,74.15,72.008,74.151,43.056,4.086,4.297,1.475,100,1022.22,67.619
100.0,0,40,60,40,1816.35,1553.97,1149.722,2301.376,-206.159,48.026,74.148,72.008,74.15,43.023,4.083,4.3,1.474,100,1022.22,67.872
100.0,0,40,60,40,1827.47,1553.52,1155.947,2303.189,-202.543,48.032,74.146,72.008,74.148,43.025,4.081,4.303,1.472,100,1022.22,67.608
100.0,0,40,60,40,1836.67,1553.15,1161.083,2304.685,-199.556,48.159,74.143,72.008,74.146,43.149,4.079,4.306,1.471,100,1022.22,67.591
100.0,0,40,60,40,1843.8,1552.86,1165.057,2305.846,-197.248,48.153,74.141,72.007,74.143,43.141,4.078,4.308,1.47,100,1022.22,67.665
100.0,0,40,60,40,1849.1,1552.63,1168.008,2306.709,-195.536,48.148,74.139,72.006,74.141,43.134,4.077,4.309,1.469,100,1022.22,67.775
100.0,0,40,60,40,1853.22,1552.46,1170.3,2307.395,-194.218,48.211,74.138,72.006,74.139,43.194,4.076,4.31,1.468,100,1022.22,67.752
100.0,0,40,60,40,1856.43,1552.31,1172.091,2307.958,-193.199,48.127,74.137,72.006,74.138,43.109,4.076,4.311,1.468,100,1022.22,67.813
100.0,0,40,60,40,1858.33,1552.22,1173.146,2308.328,-192.613,48.098,74.135,72.005,74.137,43.08,4.075,4.312,1.468,100,1022.22,67.774
100.0,0,40,60,40,1858.76,1552.18,1173.385,2308.469,-192.504,48.26,74.134,72.004,74.135,43.241,4.075,4.312,1.467,100,1022.22,67.744
100.0,0,40,60,40,1858.5,1552.18,1173.239,2308.486,-192.616,48.202,74.134,72.004,74.134,43.184,4.075,4.312,1.467,100,1022.22,68.3
100.0,0,40,60,40,1858.21,1552.18,1173.079,2308.486,-192.736,48.222,74.134,72.004,74.134,43.204,4.076,4.312,1.467,100,1022.22,68.646
100.0,0,40,60,40,1857.99,1552.17,1172.957,2308.504,-192.831,48.184,74.134,72.004,74.134,43.166,4.076,4.312,1.467,100,1022.22,68.697
100.0,0,40,60,40,1857.88,1552.17,1172.894,2308.522,-192.885,48.114,74.133,72.003,74.134,43.096,4.076,4.312,1.467,100,1022.22,68.45
100.0,0,40,60,40,1857.58,1552.17,1172.73,2308.504,-192.995,48.204,74.133,72.003,74.133,43.186,4.076,4.312,1.467,100,1022.22,68.268
100.0,0,40,60,40,1857.21,1552.18,1172.523,2308.469,-193.123,48.29,74.133,72.003,74.133,43.272,4.076,4.311,1.467,100,1022.22,68.17
100.0,0,40,60,40,1857.26,1552.18,1172.552,2308.469,-193.109,48.199,74.133,72.003,74.133,43.181,4.076,4.311,1.467,100,1022.22,68.128
100.0,0,40,60,40,1857.54,1552.17,1172.704,2308.522,-193.019,48.22,74.133,72.002,74.133,43.202,4.076,4.312,1.467,100,1022.22,68.132
100.0,0,40,60,40,1857.69,1552.17,1172.792,2308.539,-192.963,48.237,74.132,72.002,74.133,43.219,4.076,4.312,1.467,100,1022.22,67.949
100.0,0,40,60,40,1857.67,1552.17,1172.778,2308.522,-192.965,48.237,74.132,72.002,74.132,43.219,4.076,4.312,1.467,100,1022.22,67.942
100.0,0,40,60,40,1857.36,1552.19,1172.607,2308.451,-193.054,48.29,74.131,72.001,74.132,43.272,4.076,4.311,1.467,100,1022.22,67.898
100.0,0,40,60,40,1856.95,1552.21,1172.376,2308.363,-193.179,48.306,74.131,72.001,74.131,43.288,4.076,4.311,1.468,100,1022.22,67.89
100.0,0,40,60,40,1856.62,1552.23,1172.195,2308.293,-193.278,48.305,74.131,72.001,74.131,43.288,4.076,4.311,1.468,100,1022.22,67.918
100.0,0,40,60,40,1856.44,1552.24,1172.091,2308.258,-193.334,48.305,74.131,72.001,74.131,43.287,4.076,4.311,1.468,100,1022.22,68.067
100.0,0,40,60,40,1856.4,1552.24,1172.074,2308.24,-193.341,48.305,74.131,72.001,74.131,43.287,4.076,4.311,1.468,100,1022.22,68.672
100.0,0,40,60,40,1856.63,1552.23,1172.199,2308.275,-193.267,48.198,74.132,72.001,74.131,43.18,4.076,4.311,1.468,100,1022.22,69.173
100.0,0,40,60,40,1857.29,1552.2,1172.568,2308.381,-193.054,48.22,74.131,72.001,74.131,43.202,4.076,4.311,1.467,100,1022.22,69.119
100.0,0,40,60,40,1858.2,1552.16,1173.075,2308.539,-192.764,48.292,74.131,72.001,74.131,43.273,4.076,4.312,1.467,100,1022.22,69.094
100.0,0,40,60,40,1859.27,1552.12,1173.665,2308.733,-192.426,48.257,74.131,72.001,74.131,43.238,4.075,4.312,1.467,100,1022.22,69.159
100.0,0,40,60,40,1860.46,1552.06,1174.327,2308.926,-192.048,48.243,74.13,72.001,74.131,43.224,4.075,4.312,1.467,100,1022.22,68.831
100.0,0,40,60,40,1861.23,1552.03,1174.754,2309.067,-191.805,48.244,74.129,72.0,74.13,43.225,4.075,4.313,1.467,100,1022.22,68.412
100.0,0,40,60,40,1860.96,1552.04,1174.603,2309.032,-191.898,48.244,74.128,71.999,74.129,43.225,4.075,4.312,1.467,100,1022.22,68.003
100.0,0,40,60,40,1859.27,1552.11,1173.668,2308.768,-192.445,48.295,74.127,71.997,74.128,43.276,4.075,4.312,1.467,100,1022.22,67.856
100.0,0,40,60,40,1856.39,1552.22,1172.065,2308.31,-193.38,48.306,74.126,71.996,74.127,43.288,4.076,4.311,1.468,100,1022.22,67.955
100.0,0,40,60,40,1853.01,1552.36,1170.187,2307.765,-194.473,48.299,74.126,71.995,74.126,43.282,4.077,4.31,1.468,100,1022.22,67.838
100.0,0,40,60,40,1849.38,1552.51,1168.163,2307.184,-195.649,48.344,74.126,71.995,74.126,43.328,4.077,4.309,1.469,100,1022.22,67.817
100.0,0,40,60,40,1845.86,1552.66,1166.204,2306.603,-196.787,48.301,74.127,71.995,74.126,43.286,4.078,4.308,1.469,100,1022.22,67.826
100.0,0,40,60,40,1842.62,1552.79,1164.4,2306.075,-197.835,48.33,74.127,71.994,74.127,43.317,4.079,4.307,1.47,100,1022.22,67.672
100.0,0,40,60,40,1839.39,1552.93,1162.601,2305.547,-198.88,48.394,74.128,71.994,74.127,43.381,4.079,4.306,1.47,100,1022.22,67.741
100.0,0,40,60,40,1836.63,1553.04,1161.06,2305.107,-199.774,48.405,74.129,71.995,74.128,43.393,4.08,4.306,1.47,100,1022.22,68.016
100.0,0,40,60,40,1835.03,1553.11,1160.166,2304.843,-200.293,48.401,74.13,71.996,74.129,43.39,4.08,4.305,1.471,100,1022.22,68.26
100.0,0,40,60,40,1834.97,1553.11,1160.13,2304.843,-200.316,48.401,74.132,71.997,74.131,43.39,4.08,4.305,1.471,100,1022.22,68.495
100.0,0,40,60,40,1836.28,1553.05,1160.861,2305.054,-199.894,48.455,74.133,71.999,74.132,43.444,4.08,4.306,1.47,100,1022.22,68.689
100.0,0,40,60,40,1838.95,1552.94,1162.352,2305.494,-199.031,48.53,74.134,72.0,74.133,43.519,4.079,4.306,1.47,100,1022.22,68.642
100.0,0,40,60,40,1843.06,1552.77,1164.645,2306.181,-197.704,48.449,74.135,72.002,74.134,43.436,4.078,4.308,1.469,100,1022.22,68.627
100.0,0,40,60,40,1847.73,1552.57,1167.244,2306.938,-196.2,48.372,74.134,72.002,74.135,43.357,4.078,4.309,1.469,100,1022.22,68.244
100.0,0,40,60,40,1851.62,1552.41,1169.413,2307.589,-194.945,48.469,74.133,72.001,74.134,43.453,4.077,4.31,1.468,100,1022.22,68.174
100.0,0,40,60,40,1854.82,1552.27,1171.194,2308.117,-193.915,48.402,74.132,72.001,74.133,43.386,4.076,4.311,1.468,100,1022.22,68.615
100.0,0,40,60,40,1857.31,1552.17,1172.575,2308.522,-193.114,48.375,74.131,72.001,74.132,43.357,4.076,4.311,1.467,100,1022.22,68.654
100.0,0,40,60,40,1858.74,1552.11,1173.373,2308.768,-192.653,48.432,74.13,72.0,74.131,43.413,4.076,4.312,1.467,100,1022.22,68.786
100.0,0,40,60,40,1859.57,1552.07,1173.832,2308.909,-192.389,48.45,74.13,72.0,74.13,43.431,4.075,4.312,1.467,100,1022.22,68.962
100.0,0,40,60,40,1860.13,1552.05,1174.144,2308.997,-192.21,48.451,74.129,71.999,74.13,43.433,4.075,4.312,1.467,100,1022.22,68.844
100.0,0,40,60,40,1860.19,1552.04,1174.18,2309.014,-192.188,48.452,74.128,71.999,74.129,43.433,4.075,4.312,1.467,100,1022.22,68.92
100.0,0,40,60,40,1859.91,1552.06,1174.026,2308.962,-192.282,48.451,74.128,71.999,74.128,43.432,4.075,4.312,1.467,100,1022.22,68.991
100.0,0,40,60,40,1859.75,1552.06,1173.936,2308.944,-192.335,48.503,74.128,71.999,74.128,43.484,4.075,4.312,1.467,100,1022.22,68.449
100.0,0,40,60,40,1859.63,1552.07,1173.869,2308.926,-192.373,48.467,74.128,71.999,74.128,43.448,4.075,4.312,1.467,100,1022.22,68.25
100.0,0,40,60,40,1859.31,1552.08,1173.689,2308.874,-192.477,48.45,74.128,71.999,74.128,43.431,4.075,4.312,1.467,100,1022.22,68.332
100.0,0,40,60,40,1859.15,1552.09,1173.601,2308.856,-192.528,48.449,74.128,71.999,74.128,43.431,4.075,4.312,1.467,100,1022.22,68.715
100.0,0,40,60,40,1859.43,1552.07,1173.755,2308.891,-192.438,48.502,74.128,71.999,74.128,43.484,4.075,4.312,1.467,100,1022.22,68.722
100.0,0,40,60,40,1860.08,1552.05,1174.119,2308.997,-192.227,48.573,74.129,71.999,74.128,43.555,4.075,4.312,1.467,100,1022.22,68.975
100.0,0,40,60,40,1861.51,1551.99,1174.911,2309.226,-191.768,48.487,74.13,72.0,74.129,43.467,4.075,4.313,1.467,100,1022.22,69.44
100.0,0,40,60,40,1863.93,1551.89,1176.256,2309.63,-190.988,48.458,74.13,72.001,74.13,43.439,4.075,4.313,1.466,100,1022.22,69.711
100.0,0,40,60,40,1866.89,1551.76,1177.898,2310.106,-190.036,48.517,74.13,72.002,74.13,43.496,4.074,4.314,1.466,100,1022.22,69.763
100.0,0,40,60,40,1870.17,1551.62,1179.717,2310.634,-188.98,48.593,74.13,72.002,74.13,43.571,4.073,4.315,1.466,100,1022.22,69.387
100.0,0,40,60,40,1873.57,1551.48,1181.604,2311.197,-187.887,48.616,74.129,72.002,74.13,43.594,4.073,4.316,1.465,100,1022.22,69.112
100.0,0,40,60,40,1876.84,1551.34,1183.42,2311.742,-186.835,48.517,74.128,72.002,74.129,43.494,4.072,4.317,1.465,100,1022.22,69.173
100.0,0,40,60,40,1879.16,1551.23,1184.705,2312.13,-186.097,48.542,74.127,72.001,74.128,43.517,4.072,4.318,1.464,100,1022.22,69.184
100.0,0,40,60,40,1879.98,1551.19,1185.158,2312.288,-185.849,48.56,74.126,72.0,74.127,43.535,4.072,4.318,1.464,100,1022.22,69.315
100.0,0,40,60,40,1879.48,1551.2,1184.881,2312.253,-186.027,48.559,74.124,71.999,74.126,43.534,4.072,4.318,1.464,100,1022.22,69.782
100.0,0,40,60,40,1877.3,1551.28,1183.672,2311.936,-186.748,48.609,74.123,71.998,74.124,43.584,4.072,4.317,1.464,100,1022.22,69.933
100.0,0,40,60,40,1873.99,1551.41,1181.836,2311.443,-187.836,48.619,74.123,71.997,74.123,43.595,4.073,4.316,1.465,100,1022.22,69.745
100.0,0,40,60,40,1870.77,1551.54,1180.054,2310.968,-188.89,48.72,74.124,71.997,74.123,43.697,4.073,4.315,1.465,100,1022.22,69.477
100.0,0,40,60,40,1868.4,1551.63,1178.735,2310.616,-189.672,48.694,74.125,71.998,74.124,43.673,4.074,4.315,1.466,100,1022.22,69.133
100.0,0,40,60,40,1866.97,1551.68,1177.945,2310.405,-190.145,48.729,74.126,71.998,74.125,43.707,4.074,4.314,1.466,100,1022.22,69.045
100.0,0,40,60,40,1866.36,1551.7,1177.607,2310.334,-190.349,48.744,74.127,71.999,74.126,43.723,4.074,4.314,1.466,100,1022.22,68.548
100.0,0,40,60,40,1866.39,1551.7,1177.621,2310.352,-190.348,48.636,74.127,71.999,74.126,43.615,4.074,4.314,1.466,100,1022.22,68.375
100.0,0,40,60,40,1866.43,1551.7,1177.646,2310.352,-190.335,48.55,74.126,71.999,74.127,43.529,4.074,4.314,1.466,100,1022.22,68.496
100.0,0,40,60,40,1865.95,1551.72,1177.377,2310.264,-190.488,48.639,74.126,71.998,74.126,43.618,4.074,4.314,1.466,100,1022.22,68.293
100.0,0,40,60,40,1864.84,1551.77,1176.762,2310.088,-190.839,48.67,74.125,71.997,74.126,43.65,4.075,4.314,1.466,100,1022.22,68.407
100.0,0,40,60,40,1863.2,1551.84,1175.852,2309.806,-191.36,48.614,74.124,71.996,74.125,43.594,4.075,4.313,1.466,100,1022.22,68.504
100.0,0,40,60,40,1861.11,1551.93,1174.693,2309.437,-192.027,48.593,74.124,71.996,74.125,43.573,4.075,4.313,1.467,100,1022.22,68.381
100.0,0,40,60,40,1859.11,1552.02,1173.58,2309.102,-192.664,48.589,74.125,71.996,74.125,43.57,4.076,4.312,1.467,100,1022.22,68.275
100.0,0,40,60,40,1857.53,1552.09,1172.7,2308.821,-193.165,48.693,74.125,71.996,74.125,43.675,4.076,4.311,1.467,100,1022.22,68.314
100.0,0,40,60,40,1856.73,1552.13,1172.253,2308.68,-193.417,48.671,74.126,71.997,74.126,43.653,4.076,4.311,1.467,100,1022.22,68.374
100.0,0,40,60,40,1856.86,1552.13,1172.327,2308.68,-193.368,48.6,74.127,71.997,74.126,43.583,4.076,4.311,1.467,100,1022.22,68.367
100.0,0,40,60,40,1857.49,1552.1,1172.679,2308.786,-193.16,48.585,74.127,71.997,74.127,43.567,4.076,4.311,1.467,100,1022.22,68.248
100.0,0,40,60,40,1858.29,1552.07,1173.124,2308.909,-192.9,48.586,74.127,71.997,74.127,43.568,4.076,4.312,1.467,100,1022.22,68.225
100.0,0,40,60,40,1859.19,1552.03,1173.623,2309.05,-192.609,48.696,74.127,71.997,74.127,43.677,4.076,4.312,1.467,100,1022.22,67.958
100.0,0,40,60,40,1860.2,1551.99,1174.182,2309.208,-192.284,48.623,74.127,71.997,74.127,43.605,4.075,4.312,1.467,100,1022.22,67.963
100.0,0,40,60,40,1861.27,1551.95,1174.781,2309.384,-191.939,48.7,74.126,71.997,74.127,43.681,4.075,4.313,1.467,100,1022.22,68.183
100.0,0,40,60,40,1862.38,1551.9,1175.395,2309.578,-191.585,48.681,74.126,71.998,74.127,43.662,4.075,4.313,1.466,100,1022.22,67.996
100.0,0,40,60,40,1863.5,1551.85,1176.016,2309.771,-191.228,48.721,74.126,71.998,74.126,43.701,4.075,4.313,1.466,100,1022.22,67.924
100.0,0,40,60,40,1864.55,1551.8,1176.6,2309.947,-190.891,48.74,74.126,71.998,74.126,43.719,4.075,4.313,1.466,100,1022.22,68.016
100.0,0,40,60,40,1865.6,1551.76,1177.187,2310.123,-190.555,48.634,74.126,71.998,74.126,43.614,4.074,4.314,1.466,100,1022.22,67.801
100.0,0,40,60,40,1866.12,1551.73,1177.47,2310.211,-190.395,48.71,74.125,71.997,74.126,43.689,4.074,4.314,1.466,100,1022.22,67.619
100.0,0,40,60,40,1865.76,1551.74,1177.275,2310.176,-190.511,48.742,74.125,71.997,74.125,43.722,4.074,4.314,1.466,100,1022.22,67.551
100.0,0,40,60,40,1864.93,1551.78,1176.81,2310.035,-190.786,48.634,74.124,71.996,74.125,43.613,4.074,4.314,1.466,100,1022.22,67.602
100.0,0,40,60,40,1863.64,1551.83,1176.097,2309.842,-191.201,48.705,74.124,71.996,74.124,43.685,4.075,4.313,1.466,100,1022.22,67.477
100.0,0,40,60,40,1862.02,1551.9,1175.196,2309.578,-191.726,48.628,74.124,71.995,74.124,43.608,4.075,4.313,1.466,100,1022.22,67.466
100.0,0,40,60,40,1860.12,1551.98,1174.14,2309.261,-192.338,48.591,74.124,71.995,74.124,43.572,4.075,4.312,1.467,100,1022.22,67.232
100.0,0,40,60,40,1857.42,1552.09,1172.639,2308.821,-193.208,48.639,74.122,71.993,74.123,43.621,4.076,4.311,1.467,100,1022.22,66.876
100.0,0,40,60,40,1852.81,1552.29,1170.076,2308.064,-194.693,48.594,74.121,71.991,74.122,43.576,4.077,4.31,1.468,100,1022.22,66.955
100.0,0,40,60,40,1846.38,1552.56,1166.496,2307.008,-196.768,48.618,74.12,71.989,74.121,43.603,4.078,4.308,1.469,100,1022.22,66.924
100.0,0,40,60,40,1839.44,1552.85,1162.628,2305.882,-199.01,48.567,74.121,71.988,74.121,43.554,4.079,4.307,1.47,100,1022.22,67.032
100.0,0,40,60,40,1832.82,1553.12,1158.93,2304.79,-201.152,48.537,74.122,71.988,74.121,43.526,4.08,4.305,1.471,100,1022.22,67.022
100.0,0,40,60,40,1826.12,1553.4,1155.187,2303.682,-203.32,48.524,74.122,71.987,74.122,43.515,4.082,4.303,1.472,100,1022.22,66.884
100.0,0,40,60,40,1819.35,1553.68,1151.406,2302.573,-205.51,48.456,74.123,71.986,74.123,43.45,4.083,4.301,1.473,100,1022.22,66.795
100.0,0,40,60,40,1812.92,1553.94,1147.805,2301.499,-207.594,48.481,74.124,71.986,74.123,43.476,4.084,4.299,1.474,100,1022.22,66.895
100.0,0,40,60,40,1806.9,1554.19,1144.428,2300.496,-209.547,48.431,74.124,71.984,74.124,43.429,4.085,4.298,1.474,100,1022.22,67.168
100.0,0,40,60,40,1798.33,1554.54,1139.618,2299.088,-212.333,48.453,74.12,71.978,74.123,43.452,4.087,4.295,1.476,100,1022.22,67.082
100.0,0,40,60,40,1783.3,1555.15,1131.17,2296.606,-217.226,48.441,74.119,71.975,74.12,43.445,4.09,4.291,1.478,100,1022.22,66.683
100.0,0,40,60,40,1768.68,1555.73,1122.928,2294.178,-221.996,48.411,74.123,71.976,74.121,43.42,4.093,4.287,1.48,100,1022.22,66.431
100.0,0,40,60,40,1756.49,1556.21,1116.042,2292.154,-225.979,48.387,74.127,71.977,74.123,43.399,4.095,4.284,1.482,100,1022.22,66.408
100.0,0,40,60,40,1748.52,1556.53,1111.53,2290.816,-228.585,48.315,74.133,71.981,74.128,43.331,4.097,4.282,1.483,100,1022.22,66.507
100.0,0,40,60,40,1746.1,1556.63,1110.16,2290.411,-229.372,48.293,74.138,71.985,74.133,43.31,4.098,4.281,1.483,100,1022.22,66.644
100.0,0,40,60,40,1748.51,1556.53,1111.521,2290.798,-228.582,48.296,74.141,71.989,74.137,43.313,4.097,4.282,1.483,100,1022.22,66.94
100.0,0,40,60,40,1754.94,1556.28,1115.162,2291.854,-226.47,48.308,74.144,71.992,74.141,43.323,4.096,4.284,1.482,100,1022.22,67.051
100.0,0,40,60,40,1764.4,1555.91,1120.511,2293.421,-223.369,48.273,74.145,71.995,74.144,43.286,4.094,4.286,1.481,100,1022.22,66.89
100.0,0,40,60,40,1775.53,1555.47,1126.787,2295.251,-219.727,48.279,74.145,71.997,74.145,43.288,4.092,4.289,1.479,100,1022.22,66.791
100.0,0,40,60,40,1786.86,1555.02,1133.172,2297.117,-216.024,48.408,74.144,71.999,74.145,43.414,4.089,4.292,1.477,100,1022.22,66.966
100.0,0,40,60,40,1797.82,1554.59,1139.332,2298.894,-212.45,48.409,74.143,72.0,74.144,43.411,4.087,4.295,1.476,100,1022.22,67.06
100.0,0,40,60,40,1807.99,1554.18,1145.037,2300.566,-209.139,48.467,74.141,72.0,74.142,43.466,4.085,4.298,1.474,100,1022.22,67.074
100.0,0,40,60,40,1818.47,1553.75,1150.91,2302.291,-205.735,48.45,74.146,72.007,74.143,43.446,4.083,4.301,1.473,100,1022.22,67.303
100.0,0,40,60,40,1819.38,1553.72,1151.42,2302.414,-205.429,48.389,74.069,71.931,74.125,43.383,4.083,4.301,1.473,100,1022.22,67.0
100.0,0,40,60,40,1714.26,1557.99,1092.071,2284.533,-239.564,48.305,73.916,71.765,74.034,43.318,4.104,4.273,1.488,100,1022.22,66.965
60.0,0,0,100,0,1494.65,612.539,964.73,941.859,26.4,47.99,73.628,71.651,73.875,43.05,5.011,4.217,1.419,100,0.0,66.978
12.0,0,0,100,0,1298.85,288.396,847.422,823.523,26.4,47.376,72.803,71.539,73.516,42.497,4.402,4.172,0.764,100,0.0,66.88
0.0,0,0,100,0,1200.64,100.054,787.285,762.187,26.4,47.19,71.959,71.435,72.902,42.35,3.95,4.151,0.286,100,0.0,66.802
0.0,0,0,100,0,1208.7,0.0,792.252,764.764,26.4,47.144,71.339,71.332,72.221,42.311,3.652,4.153,-0.01,100,0.0,66.743
0.0,0,0,100,0,1216.36,0.0,796.965,769.219,26.4,47.143,71.103,71.228,71.668,42.308,3.587,4.154,-0.073,100,0.0,66.789
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.168,70.982,71.124,71.326,42.333,3.587,4.155,-0.073,100,0.0,66.742
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.807,70.884,71.021,71.112,41.971,3.587,4.155,-0.073,100,0.0,66.865
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.186,70.786,70.918,70.962,41.35,3.587,4.155,-0.073,100,0.0,66.941
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.052,70.68,70.812,70.839,41.216,3.587,4.155,-0.073,100,0.0,66.803
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.067,70.57,70.707,70.724,41.232,3.587,4.155,-0.073,100,0.0,66.568
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.931,70.464,70.602,70.612,41.096,3.587,4.155,-0.073,100,0.0,66.45
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.886,70.369,70.497,70.506,41.051,3.587,4.155,-0.073,100,0.0,66.636
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.805,70.275,70.393,70.407,40.97,3.587,4.155,-0.073,100,0.0,66.833
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.717,70.175,70.289,70.309,40.882,3.587,4.155,-0.073,100,0.0,66.839
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,44.908,70.072,70.186,70.209,40.072,3.587,4.155,-0.073,100,0.0,66.734
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.699,69.973,70.085,70.109,40.864,3.587,4.155,-0.073,100,0.0,66.721
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.694,69.875,69.984,70.009,40.859,3.587,4.155,-0.073,100,0.0,66.685
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.846,69.783,69.885,69.912,41.011,3.587,4.155,-0.073,100,0.0,66.807
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.926,69.696,69.788,69.819,41.091,3.587,4.155,-0.073,100,0.0,66.992
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.925,69.606,69.695,69.729,41.09,3.587,4.155,-0.073,100,0.0,67.026
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.969,69.522,69.604,69.64,41.133,3.587,4.155,-0.073,100,0.0,67.137
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.995,69.428,69.517,69.552,41.159,3.587,4.155,-0.073,100,0.0,66.831
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.128,69.338,69.437,69.461,41.292,3.587,4.155,-0.073,100,0.0,66.453
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.251,69.262,69.364,69.374,41.416,3.587,4.155,-0.073,100,0.0,66.294
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.367,69.198,69.295,69.296,41.532,3.587,4.155,-0.073,100,0.0,66.351
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.376,69.135,69.23,69.226,41.54,3.587,4.155,-0.073,100,0.0,66.366
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.392,69.075,69.17,69.161,41.557,3.587,4.155,-0.073,100,0.0,66.297
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.419,69.024,69.116,69.101,41.584,3.587,4.155,-0.073,100,0.0,66.324
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.463,68.974,69.067,69.046,41.628,3.587,4.155,-0.073,100,0.0,66.248
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.49,68.928,69.021,68.994,41.654,3.587,4.155,-0.073,100,0.0,66.205
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.489,68.884,68.978,68.947,41.654,3.587,4.155,-0.073,100,0.0,66.136
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.532,68.843,68.937,68.902,41.697,3.587,4.155,-0.073,100,0.0,66.104
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.558,68.799,68.9,68.858,41.723,3.587,4.155,-0.073,100,0.0,65.851
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.558,68.766,68.867,68.817,41.722,3.587,4.155,-0.073,100,0.0,65.815
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.602,68.739,68.838,68.782,41.767,3.587,4.155,-0.073,100,0.0,65.846
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.674,68.721,68.811,68.753,41.839,3.587,4.155,-0.073,100,0.0,66.064
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.656,68.701,68.787,68.73,41.821,3.587,4.155,-0.073,100,0.0,66.177
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.629,68.678,68.764,68.708,41.793,3.587,4.155,-0.073,100,0.0,66.17
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.628,68.655,68.742,68.686,41.793,3.587,4.155,-0.073,100,0.0,66.119
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.673,68.632,68.721,68.663,41.838,3.587,4.155,-0.073,100,0.0,66.032
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.7,68.61,68.701,68.64,41.865,3.587,4.155,-0.073,100,0.0,65.936
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.7,68.593,68.683,68.619,41.864,3.587,4.155,-0.073,100,0.0,65.98
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.7,68.572,68.665,68.6,41.864,3.587,4.155,-0.073,100,0.0,65.874
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.743,68.554,68.648,68.58,41.908,3.587,4.155,-0.073,100,0.0,65.826
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.77,68.535,68.631,68.561,41.934,3.587,4.155,-0.073,100,0.0,65.739
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.725,68.521,68.615,68.543,41.89,3.587,4.155,-0.073,100,0.0,65.778
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.788,68.506,68.599,68.527,41.952,3.587,4.155,-0.073,100,0.0,65.79
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.841,68.488,68.583,68.511,42.006,3.587,4.155,-0.073,100,0.0,65.707
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.752,68.472,68.568,68.494,41.917,3.587,4.155,-0.073,100,0.0,65.655
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.787,68.462,68.552,68.479,41.952,3.587,4.155,-0.073,100,0.0,65.831
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.841,68.452,68.537,68.467,42.005,3.587,4.155,-0.073,100,0.0,65.978
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.886,68.434,68.522,68.455,42.05,3.587,4.155,-0.073,100,0.0,65.88
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.868,68.414,68.507,68.438,42.032,3.587,4.155,-0.073,100,0.0,65.711
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.885,68.4,68.492,68.421,42.05,3.587,4.155,-0.073,100,0.0,65.709
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.867,68.385,68.477,68.406,42.032,3.587,4.155,-0.073,100,0.0,65.705
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.885,68.364,68.461,68.389,42.049,3.587,4.155,-0.073,100,0.0,65.522
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.912,68.347,68.446,68.371,42.076,3.587,4.155,-0.073,100,0.0,65.448
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.912,68.331,68.431,68.354,42.076,3.587,4.155,-0.073,100,0.0,65.397
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.956,68.314,68.416,68.337,42.121,3.587,4.155,-0.073,100,0.0,65.324
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.938,68.3,68.401,68.321,42.103,3.587,4.155,-0.073,100,0.0,65.345
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.956,68.288,68.385,68.306,42.121,3.587,4.155,-0.073,100,0.0,65.451
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.983,68.273,68.369,68.293,42.148,3.587,4.155,-0.073,100,0.0,65.467
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.983,68.254,68.353,68.277,42.148,3.587,4.155,-0.073,100,0.0,65.381
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.937,68.238,68.336,68.26,42.102,3.587,4.155,-0.073,100,0.0,65.387
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.91,68.222,68.319,68.244,42.075,3.587,4.155,-0.073,100,0.0,65.376
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.955,68.204,68.302,68.228,42.12,3.587,4.155,-0.073,100,0.0,65.34
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.982,68.187,68.285,68.21,42.147,3.587,4.155,-0.073,100,0.0,65.318
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.982,68.172,68.269,68.194,42.146,3.587,4.155,-0.073,100,0.0,65.352
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.936,68.154,68.252,68.177,42.101,3.587,4.155,-0.073,100,0.0,65.293
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.998,68.135,68.235,68.16,42.163,3.587,4.155,-0.073,100,0.0,65.22
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.097,68.114,68.216,68.141,42.261,3.587,4.155,-0.073,100,0.0,65.132
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.079,68.091,68.196,68.12,42.243,3.587,4.155,-0.073,100,0.0,65.025
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.051,68.067,68.174,68.098,42.216,3.587,4.155,-0.073,100,0.0,64.933
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.007,68.043,68.153,68.075,42.171,3.587,4.155,-0.073,100,0.0,64.841
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.024,68.022,68.131,68.052,42.188,3.587,4.155,-0.073,100,0.0,64.815
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.05,67.999,68.109,68.03,42.215,3.587,4.155,-0.073,100,0.0,64.785
