HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.139,67.976,68.088,68.007,42.304,3.587,4.155,-0.073,100,0.0,64.7
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.148,67.953,68.068,67.984,42.313,3.587,4.155,-0.073,100,0.0,64.606
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.166,67.934,68.048,67.962,42.33,3.587,4.155,-0.073,100,0.0,64.596
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.103,67.915,68.029,67.942,42.267,3.587,4.155,-0.073,100,0.0,64.599
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.094,67.897,68.01,67.923,42.258,3.587,4.155,-0.073,100,0.0,64.583
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.121,67.879,67.993,67.904,42.285,3.587,4.155,-0.073,100,0.0,64.562
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.12,67.865,67.977,67.887,42.285,3.587,4.155,-0.073,100,0.0,64.594
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.164,67.85,67.962,67.871,42.329,3.587,4.155,-0.073,100,0.0,64.599
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.191,67.835,67.946,67.856,42.355,3.587,4.155,-0.073,100,0.0,64.582
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.236,67.82,67.931,67.841,42.4,3.587,4.155,-0.073,100,0.0,64.581
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.263,67.803,67.915,67.825,42.427,3.587,4.155,-0.073,100,0.0,64.533
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.217,67.787,67.9,67.809,42.382,3.587,4.155,-0.073,100,0.0,64.494
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.235,67.771,67.884,67.793,42.4,3.587,4.155,-0.073,100,0.0,64.458
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.217,67.756,67.869,67.777,42.382,3.587,4.155,-0.073,100,0.0,64.436
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.189,67.741,67.853,67.761,42.354,3.587,4.155,-0.073,100,0.0,64.468
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.234,67.726,67.838,67.747,42.399,3.587,4.155,-0.073,100,0.0,64.473
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.261,67.711,67.822,67.732,42.426,3.587,4.155,-0.073,100,0.0,64.474
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.261,67.695,67.807,67.716,42.426,3.587,4.155,-0.073,100,0.0,64.425
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.261,67.679,67.791,67.7,42.426,3.587,4.155,-0.073,100,0.0,64.399
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.306,67.665,67.775,67.685,42.471,3.587,4.155,-0.073,100,0.0,64.452
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.333,67.647,67.76,67.67,42.498,3.587,4.155,-0.073,100,0.0,64.344
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.288,67.63,67.744,67.653,42.452,3.587,4.155,-0.073,100,0.0,64.293
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.35,67.615,67.729,67.636,42.515,3.587,4.155,-0.073,100,0.0,64.293
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.36,67.599,67.713,67.621,42.524,3.587,4.155,-0.073,100,0.0,64.262
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.332,67.581,67.697,67.604,42.497,3.587,4.155,-0.073,100,0.0,64.194
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.332,67.564,67.681,67.587,42.497,3.587,4.155,-0.073,100,0.0,64.118
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.332,67.548,67.665,67.57,42.496,3.587,4.155,-0.073,100,0.0,64.112
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.377,67.531,67.649,67.554,42.541,3.587,4.155,-0.073,100,0.0,64.065
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.404,67.514,67.633,67.537,42.568,3.587,4.155,-0.073,100,0.0,64.041
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.403,67.499,67.617,67.52,42.568,3.587,4.155,-0.073,100,0.0,64.042
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.403,67.481,67.601,67.504,42.568,3.587,4.155,-0.073,100,0.0,63.976
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.358,67.465,67.585,67.487,42.522,3.587,4.155,-0.073,100,0.0,63.968
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.465,67.449,67.569,67.471,42.629,3.587,4.155,-0.073,100,0.0,63.938
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.5,67.431,67.553,67.454,42.665,3.587,4.155,-0.073,100,0.0,63.868
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.429,67.414,67.537,67.437,42.593,3.587,4.155,-0.073,100,0.0,63.828
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.446,67.397,67.52,67.42,42.611,3.587,4.155,-0.073,100,0.0,63.776
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.472,67.38,67.504,67.403,42.637,3.587,4.155,-0.073,100,0.0,63.738
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.428,67.363,67.488,67.386,42.593,3.587,4.155,-0.073,100,0.0,63.704
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.445,67.344,67.472,67.369,42.61,3.587,4.155,-0.073,100,0.0,63.617
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.472,67.328,67.456,67.351,42.636,3.587,4.155,-0.073,100,0.0,63.609
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.427,67.31,67.439,67.334,42.592,3.587,4.155,-0.073,100,0.0,63.545
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.49,67.293,67.423,67.317,42.654,3.587,4.155,-0.073,100,0.0,63.504
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.498,67.276,67.407,67.299,42.663,3.587,4.155,-0.073,100,0.0,63.451
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.471,67.26,67.39,67.282,42.635,3.587,4.155,-0.073,100,0.0,63.449
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.516,67.24,67.373,67.265,42.68,3.587,4.155,-0.073,100,0.0,63.352
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.497,67.221,67.356,67.247,42.662,3.587,4.155,-0.073,100,0.0,63.29
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.47,67.203,67.339,67.228,42.635,3.587,4.155,-0.073,100,0.0,63.237
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.515,67.184,67.321,67.21,42.68,3.587,4.155,-0.073,100,0.0,63.166
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.542,67.166,67.304,67.191,42.707,3.587,4.155,-0.073,100,0.0,63.127
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.587,67.147,67.287,67.173,42.751,3.587,4.155,-0.073,100,0.0,63.057
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.614,67.13,67.27,67.154,42.778,3.587,4.155,-0.073,100,0.0,63.05
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.614,67.112,67.252,67.136,42.778,3.587,4.155,-0.073,100,0.0,63.004
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.568,67.092,67.234,67.118,42.733,3.587,4.155,-0.073,100,0.0,62.934
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.63,67.072,67.216,67.098,42.794,3.587,4.155,-0.073,100,0.0,62.842
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.639,67.054,67.198,67.079,42.804,3.587,4.155,-0.073,100,0.0,62.835
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.567,67.035,67.18,67.06,42.732,3.587,4.155,-0.073,100,0.0,62.772
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.54,67.015,67.162,67.041,42.704,3.587,4.155,-0.073,100,0.0,62.698
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.54,66.996,67.145,67.022,42.704,3.587,4.155,-0.073,100,0.0,62.643
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.584,66.976,67.127,67.003,42.749,3.587,4.155,-0.073,100,0.0,62.573
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.655,66.958,67.11,66.983,42.82,3.587,4.155,-0.073,100,0.0,62.516
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.682,66.94,67.092,66.965,42.846,3.587,4.155,-0.073,100,0.0,62.481
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.682,66.92,67.076,66.946,42.846,3.587,4.155,-0.073,100,0.0,62.379
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.681,66.902,67.059,66.927,42.846,3.587,4.155,-0.073,100,0.0,62.318
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.681,66.884,67.042,66.909,42.846,3.587,4.155,-0.073,100,0.0,62.264
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.681,66.867,67.025,66.891,42.845,3.587,4.155,-0.073,100,0.0,62.245
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.681,66.848,67.009,66.873,42.845,3.587,4.155,-0.073,100,0.0,62.145
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.725,66.83,66.992,66.854,42.89,3.587,4.155,-0.073,100,0.0,62.084
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.707,66.812,66.976,66.836,42.872,3.587,4.155,-0.073,100,0.0,62.014
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.68,66.796,66.96,66.819,42.845,3.587,4.155,-0.073,100,0.0,61.99
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.77,66.779,66.944,66.802,42.935,3.587,4.155,-0.073,100,0.0,61.943
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.779,66.76,66.928,66.784,42.944,3.587,4.155,-0.073,100,0.0,61.855
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.752,66.743,66.913,66.767,42.916,3.587,4.155,-0.073,100,0.0,61.78
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.751,66.726,66.897,66.749,42.916,3.587,4.155,-0.073,100,0.0,61.722
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.796,66.711,66.881,66.733,42.961,3.587,4.155,-0.073,100,0.0,61.733
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.823,66.696,66.866,66.717,42.988,3.587,4.155,-0.073,100,0.0,61.726
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.778,66.676,66.851,66.701,42.943,3.587,4.155,-0.073,100,0.0,61.575
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.796,66.66,66.836,66.683,42.96,3.587,4.155,-0.073,100,0.0,61.506
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.868,66.644,66.821,66.666,43.032,3.587,4.155,-0.073,100,0.0,61.471
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.85,66.628,66.806,66.65,43.014,3.587,4.155,-0.073,100,0.0,61.422
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.822,66.61,66.791,66.633,42.987,3.587,4.155,-0.073,100,0.0,61.3
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.777,66.594,66.777,66.616,42.941,3.587,4.155,-0.073,100,0.0,61.252
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.84,66.579,66.762,66.6,43.004,3.587,4.155,-0.073,100,0.0,61.235
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.894,66.564,66.748,66.585,43.059,3.587,4.155,-0.073,100,0.0,61.201
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.849,66.549,66.734,66.57,43.013,3.587,4.155,-0.073,100,0.0,61.165
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.866,66.534,66.719,66.555,43.031,3.587,4.155,-0.073,100,0.0,61.117
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.893,66.515,66.705,66.538,43.058,3.587,4.155,-0.073,100,0.0,60.964
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.893,66.498,66.691,66.521,43.058,3.587,4.155,-0.073,100,0.0,60.859
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.893,66.485,66.677,66.505,43.058,3.587,4.155,-0.073,100,0.0,60.884
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.937,66.473,66.663,66.491,43.101,3.587,4.155,-0.073,100,0.0,60.91
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.963,66.457,66.65,66.477,43.128,3.587,4.155,-0.073,100,0.0,60.812
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.963,66.444,66.636,66.462,43.128,3.587,4.155,-0.073,100,0.0,60.814
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.919,66.431,66.623,66.449,43.083,3.587,4.155,-0.073,100,0.0,60.821
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.936,66.415,66.61,66.435,43.101,3.587,4.155,-0.073,100,0.0,60.739
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.962,66.402,66.596,66.421,43.127,3.587,4.155,-0.073,100,0.0,60.711
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.962,66.388,66.583,66.407,43.127,3.587,4.155,-0.073,100,0.0,60.695
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.962,66.375,66.57,66.393,43.127,3.587,4.155,-0.073,100,0.0,60.661
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.007,66.36,66.557,66.379,43.172,3.587,4.155,-0.073,100,0.0,60.608
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.034,66.347,66.545,66.366,43.199,3.587,4.155,-0.073,100,0.0,60.587
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.989,66.333,66.532,66.352,43.153,3.587,4.155,-0.073,100,0.0,60.52
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.006,66.321,66.519,66.338,43.171,3.587,4.155,-0.073,100,0.0,60.515
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.944,66.305,66.507,66.325,43.109,3.587,4.155,-0.073,100,0.0,60.405
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.025,66.288,66.494,66.31,43.189,3.587,4.155,-0.073,100,0.0,60.257
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.106,66.275,66.482,66.294,43.27,3.587,4.155,-0.073,100,0.0,60.209
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.06,66.261,66.47,66.28,43.225,3.587,4.155,-0.073,100,0.0,60.157
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.078,66.249,66.458,66.267,43.243,3.587,4.155,-0.073,100,0.0,60.168
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.105,66.237,66.446,66.254,43.27,3.587,4.155,-0.073,100,0.0,60.141
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.015,66.223,66.434,66.241,43.179,3.587,4.155,-0.073,100,0.0,60.054
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.005,66.21,66.422,66.228,43.17,3.587,4.155,-0.073,100,0.0,60.012
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.032,66.196,66.41,66.214,43.197,3.587,4.155,-0.073,100,0.0,59.959
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.077,66.185,66.398,66.202,43.242,3.587,4.155,-0.073,100,0.0,59.972
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.059,66.171,66.386,66.189,43.224,3.587,4.155,-0.073,100,0.0,59.895
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.121,66.157,66.375,66.176,43.285,3.587,4.155,-0.073,100,0.0,59.8
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.175,66.146,66.363,66.162,43.339,3.587,4.155,-0.073,100,0.0,59.79
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.174,66.135,66.352,66.15,43.339,3.587,4.155,-0.073,100,0.0,59.793
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.174,66.123,66.341,66.139,43.339,3.587,4.155,-0.073,100,0.0,59.777
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.13,66.111,66.329,66.127,43.295,3.587,4.155,-0.073,100,0.0,59.744
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.147,66.098,66.318,66.115,43.312,3.587,4.155,-0.073,100,0.0,59.674
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.174,66.086,66.307,66.103,43.338,3.587,4.155,-0.073,100,0.0,59.647
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.174,66.077,66.296,66.091,43.338,3.587,4.155,-0.073,100,0.0,59.68
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.173,66.067,66.285,66.081,43.338,3.587,4.155,-0.073,100,0.0,59.685
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.129,66.056,66.274,66.07,43.294,3.587,4.155,-0.073,100,0.0,59.669
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.192,66.044,66.263,66.059,43.356,3.587,4.155,-0.073,100,0.0,59.635
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.245,66.032,66.253,66.048,43.41,3.587,4.155,-0.073,100,0.0,59.582
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.245,66.021,66.242,66.036,43.41,3.587,4.155,-0.073,100,0.0,59.559
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.245,66.011,66.232,66.025,43.41,3.587,4.155,-0.073,100,0.0,59.543
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.2,66.0,66.222,66.015,43.364,3.587,4.155,-0.073,100,0.0,59.508
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.218,65.99,66.212,66.004,43.382,3.587,4.155,-0.073,100,0.0,59.503
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.245,65.98,66.201,65.993,43.409,3.587,4.155,-0.073,100,0.0,59.501
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.155,65.972,66.191,65.984,43.32,3.587,4.155,-0.073,100,0.0,59.566
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.191,65.964,66.181,65.976,43.355,3.587,4.155,-0.073,100,0.0,59.626
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.29,65.955,66.171,65.967,43.454,3.587,4.155,-0.073,100,0.0,59.633
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.317,65.944,66.162,65.958,43.481,3.587,4.155,-0.073,100,0.0,59.583
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.317,65.933,66.152,65.947,43.481,3.587,4.155,-0.073,100,0.0,59.546
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.362,65.921,66.143,65.937,43.526,3.587,4.155,-0.073,100,0.0,59.459
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.344,65.912,66.133,65.926,43.508,3.587,4.155,-0.073,100,0.0,59.463
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.316,65.905,66.124,65.916,43.481,3.587,4.155,-0.073,100,0.0,59.499
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.361,65.897,66.114,65.908,43.526,3.587,4.155,-0.073,100,0.0,59.537
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.343,65.888,66.106,65.9,43.508,3.587,4.155,-0.073,100,0.0,59.526
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.361,65.877,66.096,65.89,43.526,3.587,4.155,-0.073,100,0.0,59.473
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.388,65.869,66.087,65.881,43.553,3.587,4.155,-0.073,100,0.0,59.483
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.388,65.859,66.078,65.872,43.553,3.587,4.155,-0.073,100,0.0,59.469
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.343,65.852,66.069,65.863,43.507,3.587,4.155,-0.073,100,0.0,59.5
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.36,65.843,66.06,65.855,43.525,3.587,4.155,-0.073,100,0.0,59.505
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.388,65.835,66.051,65.846,43.552,3.587,4.155,-0.073,100,0.0,59.504
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.432,65.826,66.043,65.838,43.596,3.587,4.155,-0.073,100,0.0,59.509
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.458,65.814,66.034,65.828,43.623,3.587,4.155,-0.073,100,0.0,59.377
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.458,65.804,66.025,65.818,43.623,3.587,4.155,-0.073,100,0.0,59.34
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.414,65.796,66.017,65.808,43.578,3.587,4.155,-0.073,100,0.0,59.358
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.431,65.788,66.008,65.8,43.596,3.587,4.155,-0.073,100,0.0,59.359
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.458,65.782,66.0,65.792,43.622,3.587,4.155,-0.073,100,0.0,59.409
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.503,65.774,65.992,65.784,43.667,3.587,4.155,-0.073,100,0.0,59.4
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.53,65.765,65.983,65.776,43.695,3.587,4.155,-0.073,100,0.0,59.38
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.53,65.757,65.975,65.768,43.694,3.587,4.155,-0.073,100,0.0,59.366
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.53,65.745,65.967,65.759,43.694,3.587,4.155,-0.073,100,0.0,59.247
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.484,65.737,65.959,65.749,43.649,3.587,4.155,-0.073,100,0.0,59.249
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.457,65.728,65.951,65.74,43.622,3.587,4.155,-0.073,100,0.0,59.222
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.457,65.719,65.943,65.731,43.621,3.587,4.155,-0.073,100,0.0,59.186
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.098,65.708,65.934,65.722,43.263,3.587,4.155,-0.073,100,0.0,59.095
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.612,65.702,65.925,65.713,42.777,3.587,4.155,-0.073,100,0.0,59.203
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.269,65.691,65.914,65.704,42.434,3.587,4.155,-0.073,100,0.0,59.156
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.072,65.678,65.903,65.694,42.236,3.587,4.155,-0.073,100,0.0,59.096
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.928,65.666,65.892,65.682,42.093,3.587,4.155,-0.073,100,0.0,59.058
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.874,65.653,65.88,65.67,42.039,3.587,4.155,-0.073,100,0.0,59.022
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.784,65.64,65.868,65.657,41.949,3.587,4.155,-0.073,100,0.0,58.985
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.64,65.629,65.856,65.645,41.805,3.587,4.155,-0.073,100,0.0,58.999
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.541,65.616,65.844,65.633,41.705,3.587,4.155,-0.073,100,0.0,58.973
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.379,65.6,65.831,65.62,41.544,3.587,4.155,-0.073,100,0.0,58.855
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.343,65.584,65.818,65.605,41.507,3.587,4.155,-0.073,100,0.0,58.742
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.236,65.569,65.805,65.59,41.4,3.587,4.155,-0.073,100,0.0,58.664
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.154,65.556,65.792,65.575,41.319,3.587,4.155,-0.073,100,0.0,58.658
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.109,65.543,65.779,65.561,41.274,3.587,4.155,-0.073,100,0.0,58.627
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.081,65.529,65.766,65.548,41.246,3.587,4.155,-0.073,100,0.0,58.607
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.947,65.515,65.753,65.534,41.112,3.587,4.155,-0.073,100,0.0,58.573
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.866,65.501,65.739,65.52,41.03,3.587,4.155,-0.073,100,0.0,58.522
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.775,65.484,65.726,65.505,40.94,3.587,4.155,-0.073,100,0.0,58.434
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.72,65.47,65.712,65.49,40.885,3.587,4.155,-0.073,100,0.0,58.408
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.631,65.456,65.698,65.475,40.796,3.587,4.155,-0.073,100,0.0,58.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.577,65.439,65.684,65.46,40.742,3.587,4.155,-0.073,100,0.0,58.271
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.488,65.425,65.671,65.445,40.652,3.587,4.155,-0.073,100,0.0,58.256
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.434,65.416,65.657,65.432,40.598,3.587,4.155,-0.073,100,0.0,58.373
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.388,65.403,65.643,65.42,40.553,3.587,4.155,-0.073,100,0.0,58.408
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.317,65.389,65.629,65.407,40.482,3.587,4.155,-0.073,100,0.0,58.373
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.244,65.376,65.614,65.394,40.409,3.587,4.155,-0.073,100,0.0,58.403
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.172,65.361,65.6,65.38,40.337,3.587,4.155,-0.073,100,0.0,58.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.1,65.345,65.586,65.366,40.265,3.587,4.155,-0.073,100,0.0,58.29
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.027,65.328,65.572,65.35,40.192,3.587,4.155,-0.073,100,0.0,58.195
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.09,65.317,65.558,65.335,40.255,3.587,4.155,-0.073,100,0.0,58.284
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.547,65.304,65.544,65.322,40.712,3.587,4.155,-0.073,100,0.0,58.303
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.881,65.29,65.531,65.308,41.045,3.587,4.155,-0.073,100,0.0,58.233
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.979,65.279,65.52,65.295,41.144,3.587,4.155,-0.073,100,0.0,58.241
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.005,65.267,65.508,65.283,41.17,3.587,4.155,-0.073,100,0.0,58.23
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.05,65.255,65.497,65.272,41.215,3.587,4.155,-0.073,100,0.0,58.198
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.122,65.24,65.485,65.259,41.287,3.587,4.155,-0.073,100,0.0,58.076
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.194,65.231,65.474,65.246,41.358,3.587,4.155,-0.073,100,0.0,58.109
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.22,65.221,65.464,65.235,41.385,3.587,4.155,-0.073,100,0.0,58.135
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.265,65.211,65.453,65.225,41.43,3.587,4.155,-0.073,100,0.0,58.138
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.382,65.2,65.443,65.215,41.547,3.587,4.155,-0.073,100,0.0,58.105
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.392,65.189,65.432,65.204,41.556,3.587,4.155,-0.073,100,0.0,58.084
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.409,65.179,65.423,65.193,41.574,3.587,4.155,-0.073,100,0.0,58.068
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.437,65.168,65.413,65.183,41.601,3.587,4.155,-0.073,100,0.0,58.003
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.436,65.155,65.403,65.171,41.601,3.587,4.155,-0.073,100,0.0,57.91
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.48,65.145,65.393,65.16,41.645,3.587,4.155,-0.073,100,0.0,57.9
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.552,65.136,65.383,65.149,41.717,3.587,4.155,-0.073,100,0.0,57.899
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.579,65.129,65.374,65.14,41.744,3.587,4.155,-0.073,100,0.0,57.971
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.579,65.115,65.364,65.131,41.744,3.587,4.155,-0.073,100,0.0,57.831
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.579,65.105,65.355,65.119,41.743,3.587,4.155,-0.073,100,0.0,57.811
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.579,65.095,65.346,65.109,41.743,3.587,4.155,-0.073,100,0.0,57.762
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.624,65.087,65.337,65.099,41.788,3.587,4.155,-0.073,100,0.0,57.804
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.651,65.079,65.328,65.091,41.815,3.587,4.155,-0.073,100,0.0,57.83
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.651,65.07,65.319,65.082,41.815,3.587,4.155,-0.073,100,0.0,57.815
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.65,65.061,65.31,65.073,41.815,3.587,4.155,-0.073,100,0.0,57.797
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.694,65.051,65.301,65.064,41.859,3.587,4.155,-0.073,100,0.0,57.762
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.721,65.043,65.292,65.055,41.886,3.587,4.155,-0.073,100,0.0,57.759
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.766,65.033,65.283,65.046,41.931,3.587,4.155,-0.073,100,0.0,57.714
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.704,65.021,65.275,65.036,41.868,3.587,4.155,-0.073,100,0.0,57.593
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.694,65.01,65.266,65.025,41.858,3.587,4.155,-0.073,100,0.0,57.513
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.72,65.0,65.258,65.014,41.885,3.587,4.155,-0.073,100,0.0,57.458
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.765,64.99,65.249,65.004,41.93,3.587,4.155,-0.073,100,0.0,57.418
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.747,64.983,65.24,64.994,41.912,3.587,4.155,-0.073,100,0.0,57.448
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.765,64.974,65.232,64.986,41.93,3.587,4.155,-0.073,100,0.0,57.424
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.747,64.963,65.224,64.976,41.912,3.587,4.155,-0.073,100,0.0,57.339
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.765,64.951,65.215,64.966,41.929,3.587,4.155,-0.073,100,0.0,57.227
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.792,64.944,65.207,64.956,41.957,3.587,4.155,-0.073,100,0.0,57.251
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.792,64.933,65.199,64.946,41.956,3.587,4.155,-0.073,100,0.0,57.158
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.837,64.925,65.191,64.937,42.001,3.587,4.155,-0.073,100,0.0,57.159
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.864,64.918,65.182,64.928,42.029,3.587,4.155,-0.073,100,0.0,57.183
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.819,64.908,65.174,64.92,41.983,3.587,4.155,-0.073,100,0.0,57.119
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.836,64.899,65.166,64.911,42.001,3.587,4.155,-0.073,100,0.0,57.095
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.818,64.889,65.158,64.902,41.983,3.587,4.155,-0.073,100,0.0,57.029
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.836,64.88,65.15,64.893,42.001,3.587,4.155,-0.073,100,0.0,56.988
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.818,64.871,65.142,64.883,41.983,3.587,4.155,-0.073,100,0.0,56.936
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.881,64.862,65.134,64.874,42.046,3.587,4.155,-0.073,100,0.0,56.899
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.89,64.852,65.126,64.865,42.055,3.587,4.155,-0.073,100,0.0,56.832
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.908,64.842,65.119,64.855,42.073,3.587,4.155,-0.073,100,0.0,56.754
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.89,64.837,65.111,64.846,42.055,3.587,4.155,-0.073,100,0.0,56.812
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.863,64.83,65.103,64.839,42.027,3.587,4.155,-0.073,100,0.0,56.841
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.908,64.821,65.096,64.832,42.072,3.587,4.155,-0.073,100,0.0,56.811
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.935,64.811,65.088,64.824,42.1,3.587,4.155,-0.073,100,0.0,56.724
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.935,64.802,65.08,64.815,42.099,3.587,4.155,-0.073,100,0.0,56.678
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.979,64.797,65.073,64.806,42.143,3.587,4.155,-0.073,100,0.0,56.726
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.961,64.789,65.066,64.799,42.126,3.587,4.155,-0.073,100,0.0,56.716
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.978,64.783,65.058,64.792,42.143,3.587,4.155,-0.073,100,0.0,56.749
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.005,64.773,65.051,64.785,42.17,3.587,4.155,-0.073,100,0.0,56.657
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.005,64.763,65.044,64.776,42.17,3.587,4.155,-0.073,100,0.0,56.573
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.005,64.759,65.036,64.768,42.169,3.587,4.155,-0.073,100,0.0,56.648
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.05,64.753,65.029,64.761,42.215,3.587,4.155,-0.073,100,0.0,56.68
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.032,64.744,65.022,64.755,42.197,3.587,4.155,-0.073,100,0.0,56.63
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.05,64.737,65.015,64.747,42.214,3.587,4.155,-0.073,100,0.0,56.627
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.032,64.727,65.008,64.739,42.196,3.587,4.155,-0.073,100,0.0,56.532
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.049,64.717,65.001,64.73,42.214,3.587,4.155,-0.073,100,0.0,56.42
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.077,64.708,64.994,64.721,42.241,3.587,4.155,-0.073,100,0.0,56.359
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.076,64.7,64.987,64.712,42.241,3.587,4.155,-0.073,100,0.0,56.321
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.031,64.693,64.98,64.704,42.196,3.587,4.155,-0.073,100,0.0,56.318
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.049,64.686,64.973,64.696,42.214,3.587,4.155,-0.073,100,0.0,56.301
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.076,64.68,64.966,64.689,42.241,3.587,4.155,-0.073,100,0.0,56.332
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.076,64.673,64.959,64.683,42.241,3.587,4.155,-0.073,100,0.0,56.324
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.031,64.664,64.952,64.675,42.195,3.587,4.155,-0.073,100,0.0,56.224
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.093,64.654,64.945,64.666,42.257,3.587,4.155,-0.073,100,0.0,56.142
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.146,64.649,64.939,64.658,42.311,3.587,4.155,-0.073,100,0.0,56.184
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.102,64.643,64.932,64.652,42.267,3.587,4.155,-0.073,100,0.0,56.195
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.165,64.635,64.925,64.645,42.329,3.587,4.155,-0.073,100,0.0,56.147
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.173,64.626,64.919,64.637,42.338,3.587,4.155,-0.073,100,0.0,56.058
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.191,64.619,64.912,64.629,42.356,3.587,4.155,-0.073,100,0.0,56.029
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,64.613,64.906,64.622,42.383,3.587,4.155,-0.073,100,0.0,56.046
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,64.607,64.9,64.615,42.383,3.587,4.155,-0.073,100,0.0,56.051
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,64.598,64.893,64.609,42.383,3.587,4.155,-0.073,100,0.0,55.984
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,64.592,64.887,64.601,42.383,3.587,4.155,-0.073,100,0.0,55.976
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,64.584,64.881,64.594,42.383,3.587,4.155,-0.073,100,0.0,55.931
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.263,64.575,64.874,64.587,42.428,3.587,4.155,-0.073,100,0.0,55.84
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.245,64.57,64.868,64.579,42.41,3.587,4.155,-0.073,100,0.0,55.847
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.172,64.563,64.862,64.572,42.337,3.587,4.155,-0.073,100,0.0,55.82
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.235,64.555,64.855,64.565,42.4,3.587,4.155,-0.073,100,0.0,55.784
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.29,64.547,64.849,64.558,42.455,3.587,4.155,-0.073,100,0.0,55.714
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.245,64.54,64.843,64.55,42.409,3.587,4.155,-0.073,100,0.0,55.689
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.262,64.534,64.837,64.543,42.427,3.587,4.155,-0.073,100,0.0,55.672
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.29,64.528,64.831,64.536,42.454,3.587,4.155,-0.073,100,0.0,55.671
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.289,64.52,64.825,64.53,42.454,3.587,4.155,-0.073,100,0.0,55.622
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.335,64.514,64.819,64.523,42.499,3.587,4.155,-0.073,100,0.0,55.615
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.317,64.508,64.813,64.517,42.481,3.587,4.155,-0.073,100,0.0,55.616
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.334,64.503,64.807,64.511,42.499,3.587,4.155,-0.073,100,0.0,55.617
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.316,64.496,64.801,64.505,42.481,3.587,4.155,-0.073,100,0.0,55.587
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.289,64.487,64.795,64.498,42.454,3.587,4.155,-0.073,100,0.0,55.499
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.334,64.481,64.789,64.49,42.499,3.587,4.155,-0.073,100,0.0,55.489
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.361,64.475,64.783,64.484,42.526,3.587,4.155,-0.073,100,0.0,55.479
