HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.952,54.284,60.789,54.284,76.952,0.009,0.0,0.001,0.0,0.0,54.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.869,54.27,60.776,54.284,76.869,0.009,0.0,0.001,0.0,0.0,54.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.786,54.204,60.763,54.284,76.786,0.009,0.0,0.001,0.0,0.0,54.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.704,54.131,60.751,54.283,76.704,0.009,0.0,0.001,0.0,0.0,54.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.622,54.058,60.739,54.281,76.622,0.009,0.0,0.001,0.0,0.0,54.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.541,54.02,60.726,54.279,76.541,0.009,0.0,0.001,0.0,0.0,54.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.459,53.922,60.714,54.276,76.459,0.009,0.0,0.001,0.0,0.0,53.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.378,53.781,60.702,54.273,76.378,0.009,0.0,0.001,0.0,0.0,53.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.297,53.623,60.691,54.268,76.297,0.009,0.0,0.001,0.0,0.0,53.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.217,53.397,60.679,54.262,76.217,0.009,0.0,0.001,0.0,0.0,53.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.137,53.161,60.667,54.253,76.137,0.009,0.0,0.001,0.0,0.0,53.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.057,52.94,60.655,54.243,76.057,0.009,0.0,0.001,0.0,0.0,52.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.977,52.785,60.644,54.231,75.977,0.009,0.0,0.001,0.0,0.0,52.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.897,52.72,60.632,54.218,75.897,0.009,0.0,0.001,0.0,0.0,52.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.818,52.749,60.621,54.204,75.818,0.009,0.0,0.001,0.0,0.0,52.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.739,52.738,60.61,54.191,75.739,0.009,0.0,0.001,0.0,0.0,52.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.661,52.748,60.598,54.178,75.661,0.009,0.0,0.001,0.0,0.0,52.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.582,52.85,60.587,54.166,75.582,0.009,0.0,0.001,0.0,0.0,52.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.504,52.883,60.576,54.154,75.504,0.009,0.0,0.001,0.0,0.0,52.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.426,52.818,60.566,54.143,75.426,0.009,0.0,0.001,0.0,0.0,52.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.348,52.776,60.555,54.131,75.348,0.009,0.0,0.001,0.0,0.0,52.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.27,52.725,60.544,54.119,75.27,0.009,0.0,0.001,0.0,0.0,52.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.193,52.675,60.534,54.106,75.193,0.009,0.0,0.001,0.0,0.0,52.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.116,52.505,60.524,54.093,75.116,0.009,0.0,0.001,0.0,0.0,52.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.039,52.418,60.513,54.078,75.039,0.009,0.0,0.001,0.0,0.0,52.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.963,52.364,60.503,54.063,74.963,0.009,0.0,0.001,0.0,0.0,52.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.886,52.326,60.493,54.048,74.886,0.009,0.0,0.001,0.0,0.0,52.326
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.81,52.281,60.483,54.033,74.81,0.009,0.0,0.001,0.0,0.0,52.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.734,52.499,60.473,54.017,74.734,0.009,0.0,0.001,0.0,0.0,52.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.658,52.795,60.463,54.005,74.658,0.009,0.0,0.001,0.0,0.0,52.795
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.583,52.943,60.453,53.995,74.583,0.009,0.0,0.001,0.0,0.0,52.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.508,52.987,60.444,53.985,74.508,0.009,0.0,0.001,0.0,0.0,52.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.433,52.991,60.435,53.977,74.433,0.009,0.0,0.001,0.0,0.0,52.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.358,52.926,60.425,53.968,74.358,0.009,0.0,0.001,0.0,0.0,52.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.283,52.869,60.416,53.958,74.283,0.009,0.0,0.001,0.0,0.0,52.869
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.209,52.801,60.407,53.948,74.209,0.009,0.0,0.001,0.0,0.0,52.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.135,52.699,60.398,53.938,74.135,0.009,0.0,0.001,0.0,0.0,52.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.061,52.509,60.389,53.926,74.061,0.009,0.0,0.001,0.0,0.0,52.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.988,52.338,60.38,53.913,73.988,0.009,0.0,0.001,0.0,0.0,52.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.914,52.266,60.371,53.899,73.914,0.009,0.0,0.001,0.0,0.0,52.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.841,52.373,60.362,53.884,73.841,0.009,0.0,0.001,0.0,0.0,52.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.768,52.552,60.353,53.871,73.768,0.009,0.0,0.001,0.0,0.0,52.552
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.696,52.702,60.345,53.86,73.696,0.009,0.0,0.001,0.0,0.0,52.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.623,52.813,60.336,53.85,73.623,0.009,0.0,0.001,0.0,0.0,52.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.551,52.938,60.328,53.841,73.551,0.009,0.0,0.001,0.0,0.0,52.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.479,53.003,60.32,53.833,73.479,0.009,0.0,0.001,0.0,0.0,53.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.407,53.006,60.312,53.826,73.407,0.009,0.0,0.001,0.0,0.0,53.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.336,53.039,60.304,53.819,73.336,0.009,0.0,0.001,0.0,0.0,53.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.264,53.015,60.295,53.812,73.264,0.009,0.0,0.001,0.0,0.0,53.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.194,52.898,60.288,53.804,73.194,0.009,0.0,0.001,0.0,0.0,52.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.123,52.767,60.28,53.796,73.123,0.009,0.0,0.001,0.0,0.0,52.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.052,52.703,60.272,53.786,73.052,0.009,0.0,0.001,0.0,0.0,52.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.982,52.712,60.264,53.777,72.982,0.009,0.0,0.001,0.0,0.0,52.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.911,52.772,60.256,53.767,72.911,0.009,0.0,0.001,0.0,0.0,52.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.842,53.052,60.249,53.759,72.842,0.009,0.0,0.001,0.0,0.0,53.052
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.772,53.393,60.241,53.754,72.772,0.009,0.0,0.001,0.0,0.0,53.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.703,53.773,60.234,53.752,72.703,0.009,0.0,0.001,0.0,0.0,53.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.633,54.027,60.227,53.753,72.633,0.009,0.0,0.001,0.0,0.0,54.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.564,54.181,60.22,53.756,72.564,0.009,0.0,0.001,0.0,0.0,54.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.496,54.247,60.213,53.76,72.496,0.009,0.0,0.001,0.0,0.0,54.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.427,54.188,60.206,53.764,72.427,0.009,0.0,0.001,0.0,0.0,54.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.359,54.116,60.199,53.768,72.359,0.009,0.0,0.001,0.0,0.0,54.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.291,53.965,60.193,53.77,72.291,0.009,0.0,0.001,0.0,0.0,53.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.224,53.771,60.186,53.772,72.224,0.009,0.0,0.001,0.0,0.0,53.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.156,53.523,60.179,53.771,72.156,0.009,0.0,0.001,0.0,0.0,53.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.089,53.321,60.172,53.768,72.089,0.009,0.0,0.001,0.0,0.0,53.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.022,53.043,60.166,53.763,72.022,0.009,0.0,0.001,0.0,0.0,53.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.956,52.782,60.159,53.756,71.956,0.009,0.0,0.001,0.0,0.0,52.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.889,52.585,60.152,53.747,71.889,0.009,0.0,0.001,0.0,0.0,52.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.823,52.67,60.145,53.736,71.823,0.009,0.0,0.001,0.0,0.0,52.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.757,53.011,60.138,53.728,71.757,0.009,0.0,0.001,0.0,0.0,53.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.691,53.361,60.132,53.723,71.691,0.009,0.0,0.001,0.0,0.0,53.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.625,53.674,60.125,53.72,71.625,0.009,0.0,0.001,0.0,0.0,53.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.56,53.904,60.119,53.721,71.56,0.009,0.0,0.001,0.0,0.0,53.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.495,53.994,60.113,53.723,71.495,0.009,0.0,0.001,0.0,0.0,53.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.43,53.968,60.107,53.725,71.43,0.009,0.0,0.001,0.0,0.0,53.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.365,53.898,60.101,53.727,71.365,0.009,0.0,0.001,0.0,0.0,53.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.301,53.81,60.095,53.728,71.301,0.009,0.0,0.001,0.0,0.0,53.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.237,53.703,60.089,53.729,71.237,0.009,0.0,0.001,0.0,0.0,53.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.173,53.628,60.083,53.728,71.173,0.009,0.0,0.001,0.0,0.0,53.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.109,53.506,60.077,53.727,71.109,0.009,0.0,0.001,0.0,0.0,53.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.046,53.458,60.071,53.725,71.046,0.009,0.0,0.001,0.0,0.0,53.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.982,53.437,60.065,53.722,70.982,0.009,0.0,0.001,0.0,0.0,53.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.919,53.502,60.059,53.72,70.919,0.009,0.0,0.001,0.0,0.0,53.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.857,53.492,60.053,53.718,70.857,0.009,0.0,0.001,0.0,0.0,53.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.794,53.566,60.047,53.716,70.794,0.009,0.0,0.001,0.0,0.0,53.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.732,53.721,60.042,53.715,70.732,0.009,0.0,0.001,0.0,0.0,53.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.67,53.921,60.036,53.716,70.67,0.009,0.0,0.001,0.0,0.0,53.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.608,53.995,60.031,53.718,70.608,0.009,0.0,0.001,0.0,0.0,53.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.546,53.968,60.025,53.72,70.546,0.009,0.0,0.001,0.0,0.0,53.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.485,53.9,60.02,53.722,70.485,0.009,0.0,0.001,0.0,0.0,53.9
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.424,53.779,60.014,53.724,70.424,0.009,0.0,0.001,0.0,0.0,53.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.362,53.636,60.009,53.724,70.362,0.009,0.0,0.001,0.0,0.0,53.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.302,53.505,60.003,53.723,70.302,0.009,0.0,0.001,0.0,0.0,53.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.241,53.444,59.998,53.72,70.241,0.009,0.0,0.001,0.0,0.0,53.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.181,53.361,59.993,53.718,70.181,0.009,0.0,0.001,0.0,0.0,53.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.121,53.255,59.987,53.714,70.121,0.009,0.0,0.001,0.0,0.0,53.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.061,53.116,59.982,53.71,70.061,0.009,0.0,0.001,0.0,0.0,53.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.001,52.939,59.976,53.704,70.001,0.009,0.0,0.001,0.0,0.0,52.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.942,52.774,59.971,53.697,69.942,0.009,0.0,0.001,0.0,0.0,52.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.882,52.612,59.965,53.688,69.882,0.009,0.0,0.001,0.0,0.0,52.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.823,52.465,59.96,53.678,69.823,0.009,0.0,0.001,0.0,0.0,52.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.764,52.335,59.954,53.667,69.764,0.009,0.0,0.001,0.0,0.0,52.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.706,52.257,59.949,53.655,69.706,0.009,0.0,0.001,0.0,0.0,52.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.647,52.202,59.943,53.642,69.647,0.009,0.0,0.001,0.0,0.0,52.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.588,52.145,59.938,53.629,69.588,0.009,0.0,0.001,0.0,0.0,52.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.53,52.189,59.932,53.616,69.53,0.009,0.0,0.001,0.0,0.0,52.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.472,52.2,59.927,53.603,69.472,0.009,0.0,0.001,0.0,0.0,52.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.414,52.118,59.922,53.59,69.414,0.009,0.0,0.001,0.0,0.0,52.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.356,52.042,59.916,53.577,69.356,0.009,0.0,0.001,0.0,0.0,52.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.299,51.983,59.911,53.563,69.299,0.009,0.0,0.001,0.0,0.0,51.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.241,52.008,59.906,53.549,69.241,0.009,0.0,0.001,0.0,0.0,52.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.184,52.078,59.9,53.536,69.184,0.009,0.0,0.001,0.0,0.0,52.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.127,52.154,59.895,53.523,69.127,0.009,0.0,0.001,0.0,0.0,52.154
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,52.161,59.89,53.511,69.07,0.009,0.0,0.001,0.0,0.0,52.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.013,52.162,59.885,53.499,69.013,0.009,0.0,0.001,0.0,0.0,52.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.956,52.11,59.88,53.487,68.956,0.009,0.0,0.001,0.0,0.0,52.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.9,52.169,59.875,53.475,68.9,0.009,0.0,0.001,0.0,0.0,52.169
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.843,52.184,59.87,53.463,68.843,0.009,0.0,0.001,0.0,0.0,52.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.787,52.07,59.865,53.451,68.787,0.009,0.0,0.001,0.0,0.0,52.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.731,51.941,59.86,53.439,68.731,0.009,0.0,0.001,0.0,0.0,51.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.676,51.847,59.855,53.425,68.676,0.009,0.0,0.001,0.0,0.0,51.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.62,51.74,59.85,53.411,68.62,0.009,0.0,0.001,0.0,0.0,51.74
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.564,51.681,59.845,53.396,68.564,0.009,0.0,0.001,0.0,0.0,51.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.509,51.596,59.84,53.38,68.509,0.009,0.0,0.001,0.0,0.0,51.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.454,51.506,59.834,53.364,68.454,0.009,0.0,0.001,0.0,0.0,51.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.398,51.386,59.829,53.347,68.398,0.009,0.0,0.001,0.0,0.0,51.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.343,51.229,59.824,53.329,68.343,0.009,0.0,0.001,0.0,0.0,51.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.289,51.0,59.819,53.31,68.289,0.009,0.0,0.001,0.0,0.0,51.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.234,50.828,59.814,53.289,68.234,0.009,0.0,0.001,0.0,0.0,50.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.179,50.683,59.809,53.266,68.179,0.009,0.0,0.001,0.0,0.0,50.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.125,50.553,59.804,53.243,68.125,0.009,0.0,0.001,0.0,0.0,50.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.07,50.491,59.799,53.219,68.07,0.009,0.0,0.001,0.0,0.0,50.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,50.454,59.794,53.194,68.016,0.009,0.0,0.001,0.0,0.0,50.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.962,50.422,59.789,53.17,67.962,0.009,0.0,0.001,0.0,0.0,50.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.908,50.285,59.784,53.145,67.908,0.009,0.0,0.001,0.0,0.0,50.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.854,50.262,59.778,53.119,67.854,0.009,0.0,0.001,0.0,0.0,50.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.8,50.41,59.773,53.094,67.8,0.009,0.0,0.001,0.0,0.0,50.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.746,50.545,59.768,53.071,67.746,0.009,0.0,0.001,0.0,0.0,50.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.693,50.607,59.764,53.048,67.693,0.009,0.0,0.001,0.0,0.0,50.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.639,50.643,59.759,53.027,67.639,0.009,0.0,0.001,0.0,0.0,50.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.586,50.696,59.754,53.006,67.586,0.009,0.0,0.001,0.0,0.0,50.696
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.533,50.732,59.749,52.985,67.533,0.009,0.0,0.001,0.0,0.0,50.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.479,50.818,59.744,52.965,67.479,0.009,0.0,0.001,0.0,0.0,50.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.427,50.861,59.74,52.946,67.427,0.009,0.0,0.001,0.0,0.0,50.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.374,50.881,59.735,52.928,67.374,0.009,0.0,0.001,0.0,0.0,50.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.321,50.868,59.73,52.91,67.321,0.009,0.0,0.001,0.0,0.0,50.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.268,50.835,59.726,52.891,67.268,0.009,0.0,0.001,0.0,0.0,50.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.216,50.751,59.721,52.873,67.216,0.009,0.0,0.001,0.0,0.0,50.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.163,50.644,59.716,52.854,67.163,0.009,0.0,0.001,0.0,0.0,50.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.111,50.536,59.712,52.834,67.111,0.009,0.0,0.001,0.0,0.0,50.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.059,50.413,59.707,52.813,67.059,0.009,0.0,0.001,0.0,0.0,50.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.007,50.253,59.702,52.791,67.007,0.009,0.0,0.001,0.0,0.0,50.253
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.955,50.152,59.698,52.768,66.955,0.009,0.0,0.001,0.0,0.0,50.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.903,50.108,59.693,52.744,66.903,0.009,0.0,0.001,0.0,0.0,50.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.851,50.167,59.688,52.721,66.851,0.009,0.0,0.001,0.0,0.0,50.167
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.8,50.289,59.684,52.699,66.8,0.009,0.0,0.001,0.0,0.0,50.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.748,50.43,59.679,52.678,66.748,0.009,0.0,0.001,0.0,0.0,50.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.697,50.61,59.675,52.658,66.697,0.009,0.0,0.001,0.0,0.0,50.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.645,50.714,59.67,52.64,66.645,0.009,0.0,0.001,0.0,0.0,50.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.594,50.724,59.666,52.623,66.594,0.009,0.0,0.001,0.0,0.0,50.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.543,50.677,59.662,52.606,66.543,0.009,0.0,0.001,0.0,0.0,50.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.492,50.543,59.657,52.589,66.492,0.009,0.0,0.001,0.0,0.0,50.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.442,50.365,59.653,52.57,66.442,0.009,0.0,0.001,0.0,0.0,50.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.391,50.185,59.648,52.55,66.391,0.009,0.0,0.001,0.0,0.0,50.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.34,49.987,59.644,52.528,66.34,0.009,0.0,0.001,0.0,0.0,49.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.29,49.837,59.64,52.505,66.29,0.009,0.0,0.001,0.0,0.0,49.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.239,49.689,59.635,52.481,66.239,0.009,0.0,0.001,0.0,0.0,49.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.189,49.669,59.63,52.456,66.189,0.009,0.0,0.001,0.0,0.0,49.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.139,49.786,59.626,52.431,66.139,0.009,0.0,0.001,0.0,0.0,49.786
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.089,49.853,59.621,52.408,66.089,0.009,0.0,0.001,0.0,0.0,49.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.039,49.856,59.617,52.385,66.039,0.009,0.0,0.001,0.0,0.0,49.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.989,49.888,59.613,52.362,65.989,0.009,0.0,0.001,0.0,0.0,49.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.939,49.893,59.608,52.341,65.939,0.009,0.0,0.001,0.0,0.0,49.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.89,49.893,59.604,52.319,65.89,0.009,0.0,0.001,0.0,0.0,49.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.84,49.863,59.6,52.297,65.84,0.009,0.0,0.001,0.0,0.0,49.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.791,49.777,59.595,52.275,65.791,0.009,0.0,0.001,0.0,0.0,49.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.741,49.716,59.591,52.253,65.741,0.009,0.0,0.001,0.0,0.0,49.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.692,49.727,59.587,52.23,65.692,0.009,0.0,0.001,0.0,0.0,49.727
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.643,49.716,59.582,52.208,65.643,0.009,0.0,0.001,0.0,0.0,49.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.594,49.685,59.578,52.186,65.594,0.009,0.0,0.001,0.0,0.0,49.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.545,49.135,59.573,52.162,65.545,0.009,0.0,0.001,0.0,0.0,49.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.496,48.458,59.569,52.133,65.496,0.009,0.0,0.001,0.0,0.0,48.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.447,48.361,59.564,52.1,65.447,0.009,0.0,0.001,0.0,0.0,48.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.398,48.562,59.56,52.067,65.398,0.009,0.0,0.001,0.0,0.0,48.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.35,48.854,59.555,52.036,65.35,0.009,0.0,0.001,0.0,0.0,48.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.301,48.951,59.551,52.008,65.301,0.009,0.0,0.001,0.0,0.0,48.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.252,49.039,59.546,51.981,65.252,0.009,0.0,0.001,0.0,0.0,49.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.204,49.015,59.542,51.955,65.204,0.009,0.0,0.001,0.0,0.0,49.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.155,49.017,59.538,51.929,65.155,0.009,0.0,0.001,0.0,0.0,49.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.107,49.249,59.533,51.904,65.107,0.009,0.0,0.001,0.0,0.0,49.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.059,49.379,59.529,51.88,65.059,0.009,0.0,0.001,0.0,0.0,49.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.011,49.436,59.525,51.858,65.011,0.009,0.0,0.001,0.0,0.0,49.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.963,49.494,59.521,51.837,64.963,0.009,0.0,0.001,0.0,0.0,49.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.915,49.432,59.517,51.816,64.915,0.009,0.0,0.001,0.0,0.0,49.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.867,49.453,59.513,51.795,64.867,0.009,0.0,0.001,0.0,0.0,49.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.819,49.492,59.509,51.774,64.819,0.009,0.0,0.001,0.0,0.0,49.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.771,49.513,59.505,51.754,64.771,0.009,0.0,0.001,0.0,0.0,49.513
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.724,49.497,59.501,51.734,64.724,0.009,0.0,0.001,0.0,0.0,49.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.676,49.528,59.497,51.714,64.676,0.009,0.0,0.001,0.0,0.0,49.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.629,49.52,59.492,51.694,64.629,0.009,0.0,0.001,0.0,0.0,49.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.582,49.419,59.489,51.675,64.582,0.009,0.0,0.001,0.0,0.0,49.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.535,49.361,59.485,51.654,64.535,0.009,0.0,0.001,0.0,0.0,49.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.487,49.212,59.48,51.633,64.487,0.009,0.0,0.001,0.0,0.0,49.212
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.441,49.047,59.476,51.612,64.441,0.009,0.0,0.001,0.0,0.0,49.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.394,48.916,59.472,51.588,64.394,0.009,0.0,0.001,0.0,0.0,48.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.347,48.809,59.468,51.564,64.347,0.009,0.0,0.001,0.0,0.0,48.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.3,48.648,59.464,51.539,64.3,0.009,0.0,0.001,0.0,0.0,48.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.253,48.615,59.46,51.513,64.253,0.009,0.0,0.001,0.0,0.0,48.615
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.207,48.551,59.456,51.487,64.207,0.009,0.0,0.001,0.0,0.0,48.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.161,48.494,59.451,51.461,64.161,0.009,0.0,0.001,0.0,0.0,48.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.114,48.441,59.447,51.434,64.114,0.009,0.0,0.001,0.0,0.0,48.441
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.068,48.373,59.443,51.407,64.068,0.009,0.0,0.001,0.0,0.0,48.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.021,48.252,59.439,51.38,64.021,0.009,0.0,0.001,0.0,0.0,48.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.975,48.141,59.435,51.352,63.975,0.009,0.0,0.001,0.0,0.0,48.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.929,48.034,59.43,51.323,63.929,0.009,0.0,0.001,0.0,0.0,48.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.883,47.922,59.426,51.293,63.883,0.009,0.0,0.001,0.0,0.0,47.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.837,47.91,59.422,51.263,63.837,0.009,0.0,0.001,0.0,0.0,47.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.791,47.914,59.418,51.233,63.791,0.009,0.0,0.001,0.0,0.0,47.914
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.745,47.866,59.413,51.203,63.745,0.009,0.0,0.001,0.0,0.0,47.866
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.699,47.81,59.409,51.174,63.699,0.009,0.0,0.001,0.0,0.0,47.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.654,47.773,59.405,51.144,63.654,0.009,0.0,0.001,0.0,0.0,47.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.608,47.724,59.401,51.113,63.608,0.009,0.0,0.001,0.0,0.0,47.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.562,47.587,59.396,51.083,63.562,0.009,0.0,0.001,0.0,0.0,47.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.517,47.504,59.392,51.051,63.517,0.009,0.0,0.001,0.0,0.0,47.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.471,47.466,59.388,51.02,63.471,0.009,0.0,0.001,0.0,0.0,47.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.425,47.414,59.384,50.988,63.425,0.009,0.0,0.001,0.0,0.0,47.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.38,47.393,59.379,50.956,63.38,0.009,0.0,0.001,0.0,0.0,47.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.335,47.327,59.375,50.924,63.335,0.009,0.0,0.001,0.0,0.0,47.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.289,47.271,59.371,50.892,63.289,0.009,0.0,0.001,0.0,0.0,47.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.244,47.2,59.366,50.859,63.244,0.009,0.0,0.001,0.0,0.0,47.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.199,47.162,59.362,50.826,63.199,0.009,0.0,0.001,0.0,0.0,47.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.153,47.077,59.358,50.794,63.153,0.009,0.0,0.001,0.0,0.0,47.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.108,47.017,59.354,50.76,63.108,0.009,0.0,0.001,0.0,0.0,47.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.063,46.996,59.349,50.727,63.063,0.009,0.0,0.001,0.0,0.0,46.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.018,46.976,59.345,50.693,63.018,0.009,0.0,0.001,0.0,0.0,46.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.973,47.005,59.341,50.66,62.973,0.009,0.0,0.001,0.0,0.0,47.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.928,47.096,59.337,50.628,62.928,0.009,0.0,0.001,0.0,0.0,47.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.883,47.024,59.332,50.597,62.883,0.009,0.0,0.001,0.0,0.0,47.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.838,46.99,59.328,50.564,62.838,0.009,0.0,0.001,0.0,0.0,46.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.793,47.088,59.324,50.533,62.793,0.009,0.0,0.001,0.0,0.0,47.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.748,47.151,59.32,50.502,62.748,0.009,0.0,0.001,0.0,0.0,47.151
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.704,47.188,59.316,50.473,62.704,0.009,0.0,0.001,0.0,0.0,47.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.659,47.226,59.312,50.444,62.659,0.009,0.0,0.001,0.0,0.0,47.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.614,47.199,59.307,50.415,62.614,0.009,0.0,0.001,0.0,0.0,47.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.57,47.13,59.303,50.386,62.57,0.009,0.0,0.001,0.0,0.0,47.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.525,47.042,59.299,50.357,62.525,0.009,0.0,0.001,0.0,0.0,47.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.481,46.935,59.295,50.327,62.481,0.009,0.0,0.001,0.0,0.0,46.935
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.436,46.856,59.291,50.296,62.436,0.009,0.0,0.001,0.0,0.0,46.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.392,46.85,59.287,50.266,62.392,0.009,0.0,0.001,0.0,0.0,46.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.347,46.806,59.283,50.235,62.347,0.009,0.0,0.001,0.0,0.0,46.806
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.303,46.687,59.279,50.204,62.303,0.009,0.0,0.001,0.0,0.0,46.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.259,46.559,59.275,50.172,62.259,0.009,0.0,0.001,0.0,0.0,46.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.215,46.446,59.27,50.14,62.215,0.009,0.0,0.001,0.0,0.0,46.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.171,46.414,59.266,50.107,62.171,0.009,0.0,0.001,0.0,0.0,46.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.126,46.508,59.262,50.074,62.126,0.009,0.0,0.001,0.0,0.0,46.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.082,46.667,59.258,50.043,62.082,0.009,0.0,0.001,0.0,0.0,46.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.038,46.815,59.254,50.013,62.038,0.009,0.0,0.001,0.0,0.0,46.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.994,46.946,59.25,49.985,61.994,0.009,0.0,0.001,0.0,0.0,46.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.951,46.994,59.246,49.958,61.951,0.009,0.0,0.001,0.0,0.0,46.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.907,46.965,59.242,49.932,61.907,0.009,0.0,0.001,0.0,0.0,46.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.863,46.914,59.238,49.905,61.863,0.009,0.0,0.001,0.0,0.0,46.914
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.819,46.777,59.234,49.878,61.819,0.009,0.0,0.001,0.0,0.0,46.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.776,46.694,59.23,49.85,61.776,0.009,0.0,0.001,0.0,0.0,46.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.732,46.653,59.226,49.822,61.732,0.009,0.0,0.001,0.0,0.0,46.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.688,46.683,59.222,49.794,61.688,0.009,0.0,0.001,0.0,0.0,46.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.645,46.708,59.218,49.766,61.645,0.009,0.0,0.001,0.0,0.0,46.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.602,46.631,59.214,49.739,61.602,0.009,0.0,0.001,0.0,0.0,46.631
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.558,46.487,59.21,49.711,61.558,0.009,0.0,0.001,0.0,0.0,46.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.515,46.44,59.206,49.682,61.515,0.009,0.0,0.001,0.0,0.0,46.44
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.472,46.37,59.202,49.653,61.472,0.009,0.0,0.001,0.0,0.0,46.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.428,46.385,59.198,49.623,61.428,0.009,0.0,0.001,0.0,0.0,46.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.385,46.635,59.194,49.595,61.385,0.009,0.0,0.001,0.0,0.0,46.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.342,46.818,59.19,49.569,61.342,0.009,0.0,0.001,0.0,0.0,46.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.299,46.869,59.187,49.545,61.299,0.009,0.0,0.001,0.0,0.0,46.869
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.256,46.824,59.183,49.521,61.256,0.009,0.0,0.001,0.0,0.0,46.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.213,46.735,59.179,49.497,61.213,0.009,0.0,0.001,0.0,0.0,46.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.17,46.66,59.175,49.472,61.17,0.009,0.0,0.001,0.0,0.0,46.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.128,46.6,59.171,49.447,61.128,0.009,0.0,0.001,0.0,0.0,46.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.085,46.66,59.168,49.421,61.085,0.009,0.0,0.001,0.0,0.0,46.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.042,46.703,59.164,49.397,61.042,0.009,0.0,0.001,0.0,0.0,46.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.0,46.706,59.16,49.373,61.0,0.009,0.0,0.001,0.0,0.0,46.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.957,46.737,59.156,49.349,60.957,0.009,0.0,0.001,0.0,0.0,46.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.915,46.756,59.152,49.326,60.915,0.009,0.0,0.001,0.0,0.0,46.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.873,46.824,59.149,49.303,60.873,0.009,0.0,0.001,0.0,0.0,46.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.83,46.847,59.145,49.281,60.83,0.009,0.0,0.001,0.0,0.0,46.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.788,46.908,59.141,49.26,60.788,0.009,0.0,0.001,0.0,0.0,46.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.746,47.08,59.138,49.239,60.746,0.009,0.0,0.001,0.0,0.0,47.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.704,47.189,59.134,49.22,60.704,0.009,0.0,0.001,0.0,0.0,47.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.662,47.116,59.13,49.202,60.662,0.009,0.0,0.001,0.0,0.0,47.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.62,47.051,59.127,49.183,60.62,0.009,0.0,0.001,0.0,0.0,47.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.578,47.074,59.123,49.164,60.578,0.009,0.0,0.001,0.0,0.0,47.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.537,47.208,59.12,49.146,60.537,0.009,0.0,0.001,0.0,0.0,47.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.495,47.336,59.116,49.129,60.495,0.009,0.0,0.001,0.0,0.0,47.336
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.453,47.531,59.113,49.114,60.453,0.009,0.0,0.001,0.0,0.0,47.531
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.412,47.603,59.109,49.1,60.412,0.009,0.0,0.001,0.0,0.0,47.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.371,47.622,59.106,49.087,60.371,0.009,0.0,0.001,0.0,0.0,47.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.33,47.638,59.102,49.074,60.33,0.009,0.0,0.001,0.0,0.0,47.638
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.288,47.704,59.099,49.061,60.288,0.009,0.0,0.001,0.0,0.0,47.704
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.248,47.777,59.096,49.049,60.248,0.009,0.0,0.001,0.0,0.0,47.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.207,47.851,59.093,49.038,60.207,0.009,0.0,0.001,0.0,0.0,47.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.166,47.878,59.089,49.028,60.166,0.009,0.0,0.001,0.0,0.0,47.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.125,47.814,59.086,49.017,60.125,0.009,0.0,0.001,0.0,0.0,47.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.084,47.758,59.083,49.006,60.084,0.009,0.0,0.001,0.0,0.0,47.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.044,47.668,59.079,48.995,60.044,0.009,0.0,0.001,0.0,0.0,47.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.004,47.672,59.076,48.983,60.004,0.009,0.0,0.001,0.0,0.0,47.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.964,47.744,59.073,48.972,59.964,0.009,0.0,0.001,0.0,0.0,47.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.923,47.721,59.069,48.961,59.923,0.009,0.0,0.001,0.0,0.0,47.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.883,47.665,59.066,48.95,59.883,0.009,0.0,0.001,0.0,0.0,47.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.843,47.659,59.063,48.938,59.843,0.009,0.0,0.001,0.0,0.0,47.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.804,47.661,59.059,48.927,59.804,0.009,0.0,0.001,0.0,0.0,47.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.764,47.626,59.056,48.915,59.764,0.009,0.0,0.001,0.0,0.0,47.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.724,47.674,59.053,48.904,59.724,0.009,0.0,0.001,0.0,0.0,47.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.685,47.619,59.05,48.893,59.685,0.009,0.0,0.001,0.0,0.0,47.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.645,47.493,59.046,48.881,59.645,0.009,0.0,0.001,0.0,0.0,47.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.606,47.463,59.043,48.869,59.606,0.009,0.0,0.001,0.0,0.0,47.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.567,47.434,59.039,48.856,59.567,0.009,0.0,0.001,0.0,0.0,47.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.528,47.318,59.036,48.843,59.528,0.009,0.0,0.001,0.0,0.0,47.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.489,47.191,59.033,48.829,59.489,0.009,0.0,0.001,0.0,0.0,47.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.45,47.033,59.029,48.814,59.45,0.009,0.0,0.001,0.0,0.0,47.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.411,46.871,59.026,48.798,59.411,0.009,0.0,0.001,0.0,0.0,46.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.372,46.687,59.022,48.78,59.372,0.009,0.0,0.001,0.0,0.0,46.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.333,46.667,59.018,48.761,59.333,0.009,0.0,0.001,0.0,0.0,46.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.295,46.653,59.015,48.743,59.295,0.009,0.0,0.001,0.0,0.0,46.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.256,46.682,59.011,48.724,59.256,0.009,0.0,0.001,0.0,0.0,46.682
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.218,46.719,59.008,48.706,59.218,0.009,0.0,0.001,0.0,0.0,46.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.179,46.754,59.004,48.688,59.179,0.009,0.0,0.001,0.0,0.0,46.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.141,46.822,59.001,48.671,59.141,0.009,0.0,0.001,0.0,0.0,46.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.103,46.912,58.997,48.655,59.103,0.009,0.0,0.001,0.0,0.0,46.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.065,46.954,58.994,48.64,59.065,0.009,0.0,0.001,0.0,0.0,46.954
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.026,47.007,58.99,48.625,59.026,0.009,0.0,0.001,0.0,0.0,47.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.988,47.013,58.987,48.61,58.988,0.009,0.0,0.001,0.0,0.0,47.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.951,47.01,58.983,48.596,58.951,0.009,0.0,0.001,0.0,0.0,47.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.913,47.058,58.98,48.582,58.913,0.009,0.0,0.001,0.0,0.0,47.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.875,47.116,58.977,48.569,58.875,0.009,0.0,0.001,0.0,0.0,47.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.837,47.105,58.973,48.556,58.837,0.009,0.0,0.001,0.0,0.0,47.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.8,47.117,58.97,48.543,58.8,0.009,0.0,0.001,0.0,0.0,47.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.762,47.138,58.967,48.53,58.762,0.009,0.0,0.001,0.0,0.0,47.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.725,47.093,58.963,48.518,58.725,0.009,0.0,0.001,0.0,0.0,47.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.688,47.024,58.96,48.505,58.688,0.009,0.0,0.001,0.0,0.0,47.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.651,46.886,58.956,48.491,58.651,0.009,0.0,0.001,0.0,0.0,46.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.614,46.772,58.953,48.477,58.614,0.009,0.0,0.001,0.0,0.0,46.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.576,46.678,58.95,48.461,58.576,0.009,0.0,0.001,0.0,0.0,46.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.54,46.652,58.946,48.445,58.54,0.009,0.0,0.001,0.0,0.0,46.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.503,46.668,58.943,48.429,58.503,0.009,0.0,0.001,0.0,0.0,46.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.466,46.669,58.939,48.414,58.466,0.009,0.0,0.001,0.0,0.0,46.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.429,46.717,58.936,48.398,58.429,0.009,0.0,0.001,0.0,0.0,46.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.392,46.754,58.932,48.383,58.392,0.009,0.0,0.001,0.0,0.0,46.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.356,46.842,58.929,48.369,58.356,0.009,0.0,0.001,0.0,0.0,46.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.32,46.819,58.925,48.355,58.32,0.009,0.0,0.001,0.0,0.0,46.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.283,46.845,58.922,48.342,58.283,0.009,0.0,0.001,0.0,0.0,46.845
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.247,46.851,58.919,48.328,58.247,0.009,0.0,0.001,0.0,0.0,46.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.211,46.852,58.915,48.315,58.211,0.009,0.0,0.001,0.0,0.0,46.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.175,46.803,58.912,48.302,58.175,0.009,0.0,0.001,0.0,0.0,46.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.138,46.78,58.909,48.289,58.138,0.009,0.0,0.001,0.0,0.0,46.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.102,46.747,58.905,48.275,58.102,0.009,0.0,0.001,0.0,0.0,46.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.067,46.71,58.902,48.261,58.067,0.009,0.0,0.001,0.0,0.0,46.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.031,46.691,58.898,48.248,58.031,0.009,0.0,0.001,0.0,0.0,46.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.995,46.64,58.895,48.234,57.995,0.009,0.0,0.001,0.0,0.0,46.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.959,46.618,58.891,48.219,57.959,0.009,0.0,0.001,0.0,0.0,46.618
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.056,70.323,72.125,49.843,76.953,0.075,0.188,0.067,83.062,66.45,46.601
0,0.0,40.0,60.0,40.0,204.378,90.4,1055.521,1047.036,201.138,66.755,67.441,72.142,59.206,66.322,0.241,0.796,0.188,100.0,80.0,46.565
0,0.0,40.0,60.0,40.0,692.866,287.84,1593.288,1636.131,353.401,62.685,66.965,72.345,64.679,61.638,0.913,1.79,0.384,98.41,78.728,46.58
0,0.0,40.0,60.0,40.0,1078.66,459.774,1046.679,1581.263,26.4,67.666,72.533,72.333,68.552,65.14,2.386,2.805,0.635,80.069,64.055,46.5
0,0.0,40.0,60.0,40.0,534.972,173.427,918.37,1153.854,106.89,70.298,69.916,72.38,70.366,68.053,1.224,1.65,0.328,60.504,48.403,46.49
0,0.0,40.0,60.0,40.0,587.321,181.942,998.133,1207.562,134.253,71.717,69.29,72.342,69.772,69.808,1.268,1.744,0.329,61.787,49.43,46.441
0,0.0,40.0,60.0,40.0,587.951,182.366,996.915,1207.679,133.565,71.657,69.282,72.327,69.473,69.783,1.27,1.746,0.33,61.827,49.462,46.468
0,0.0,40.0,60.0,40.0,587.968,182.379,996.866,1207.677,133.539,71.385,69.265,72.313,69.351,69.516,1.27,1.746,0.33,61.829,49.463,46.442
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.239,69.246,72.298,69.292,69.37,1.27,1.746,0.33,61.829,49.463,46.401
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.169,69.238,72.282,69.261,69.3,1.27,1.746,0.33,61.829,49.463,46.446
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.134,69.23,72.266,69.245,69.265,1.27,1.746,0.33,61.829,49.463,46.485
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.115,69.225,72.25,69.234,69.246,1.27,1.746,0.33,61.829,49.463,46.552
0,0.0,40.402,59.598,40.402,587.85,182.47,996.412,1206.827,139.929,71.103,69.052,72.234,69.213,69.235,1.269,1.746,0.33,61.829,49.463,46.627
0,0.0,42.774,57.226,42.774,590.314,183.859,996.802,1203.587,183.274,71.029,67.912,72.219,68.764,69.156,1.269,1.751,0.333,61.927,49.541,46.635
0,0.0,45.018,54.982,45.018,592.11,185.137,996.808,1198.761,231.458,70.588,66.647,72.204,67.843,68.708,1.269,1.754,0.337,62.001,49.601,46.648
0,0.0,46.918,53.082,46.918,592.842,185.959,996.792,1193.535,277.249,69.73,65.454,72.185,66.726,67.847,1.27,1.756,0.34,62.031,49.625,46.699
0,0.0,48.445,51.555,48.445,592.902,186.406,996.829,1188.875,316.784,68.658,64.426,72.16,65.613,66.774,1.271,1.756,0.342,62.033,49.627,46.75
0,0.0,49.702,50.298,49.702,592.921,186.737,996.896,1185.136,350.654,67.565,63.582,72.128,64.612,65.681,1.272,1.756,0.344,62.033,49.627,46.904
0,0.0,50.805,49.195,50.805,592.933,187.003,996.938,1182.058,380.977,66.564,62.79,72.088,63.729,64.68,1.273,1.756,0.345,62.033,49.627,46.941
0,0.0,51.825,48.175,51.825,592.942,187.223,996.97,1179.457,409.33,65.668,62.041,72.042,62.914,63.783,1.275,1.756,0.346,62.033,49.627,46.955
0,0.0,52.779,47.221,52.779,592.948,187.402,996.992,1177.301,435.903,64.847,61.353,71.99,62.158,62.963,1.277,1.756,0.347,62.033,49.627,47.005
0,0.0,53.662,46.338,53.662,592.854,187.469,996.656,1176.486,456.982,64.09,60.795,71.933,61.482,62.206,1.276,1.756,0.348,62.033,49.627,47.04
0,0.0,54.483,45.517,54.483,592.863,187.493,996.688,1176.194,476.261,63.416,60.336,71.872,60.913,61.532,1.273,1.756,0.348,62.033,49.627,47.175
0,0.0,55.268,44.732,55.268,592.87,187.504,996.714,1176.062,494.692,62.838,59.87,71.807,60.413,60.953,1.272,1.756,0.348,62.033,49.627,47.24
0,0.0,56.029,43.971,56.029,592.912,187.513,996.762,1176.113,512.545,62.327,59.433,71.739,59.941,60.442,1.27,1.756,0.348,62.035,49.628,47.328
0,0.0,56.755,43.245,56.755,593.531,187.719,996.882,1176.729,529.466,61.852,58.974,71.667,59.485,59.967,1.27,1.757,0.348,62.059,49.647,47.319
0,0.0,57.434,42.566,57.434,594.075,187.902,996.887,1177.408,545.102,61.396,58.585,71.593,59.046,59.509,1.27,1.758,0.348,62.081,49.665,47.382
0,0.0,58.058,41.942,58.058,594.515,188.037,996.885,1178.114,559.365,60.961,58.194,71.516,58.64,59.072,1.27,1.759,0.348,62.099,49.679,47.375
0,0.0,58.636,41.364,58.636,594.867,188.133,996.885,1178.836,572.442,60.552,57.834,71.438,58.251,58.662,1.27,1.76,0.348,62.114,49.691,47.37
0,0.0,59.17,40.83,59.17,595.148,188.196,996.885,1179.563,584.399,60.165,57.525,71.358,57.895,58.274,1.27,1.761,0.348,62.126,49.7,47.402
0,0.0,59.665,40.335,59.665,595.37,188.233,996.883,1180.289,595.364,59.811,57.255,71.276,57.582,57.919,1.27,1.761,0.348,62.135,49.708,47.457
0,0.0,60.133,39.867,60.133,591.104,188.61,981.744,1175.962,594.493,59.506,57.021,71.186,57.307,57.605,1.274,1.755,0.35,62.137,49.709,47.463
0,0.0,60.594,39.406,60.594,584.68,189.114,960.031,1169.564,588.208,59.253,56.814,71.095,57.07,57.333,1.279,1.747,0.353,62.137,49.709,47.462
0,0.0,61.051,38.949,61.051,577.389,189.626,936.575,1162.714,580.085,59.04,56.621,71.008,56.859,57.097,1.285,1.738,0.356,62.137,49.709,47.463
0,0.0,61.503,38.497,61.503,569.213,190.133,911.752,1155.512,570.374,58.855,56.431,70.924,56.663,56.888,1.291,1.728,0.359,62.137,49.709,47.445
0,0.0,61.944,38.056,61.944,559.349,190.626,885.919,1148.048,559.321,58.687,56.273,70.844,56.481,56.695,1.297,1.719,0.362,62.137,49.709,47.458
0,0.0,62.367,37.633,62.367,539.521,191.096,859.426,1140.403,547.004,58.511,56.157,70.767,56.328,56.519,1.303,1.709,0.366,62.137,49.709,47.51
0,0.0,62.764,37.236,62.764,519.71,191.538,832.57,1132.65,533.53,58.348,56.034,70.693,56.2,56.366,1.31,1.699,0.369,62.137,49.709,47.519
0,0.0,63.149,36.851,63.149,500.124,191.943,805.635,1124.9,519.406,58.206,55.885,70.623,56.069,56.235,1.317,1.69,0.372,62.137,49.709,47.467
0,0.0,63.524,36.476,63.524,494.258,192.026,797.495,1123.232,519.76,58.072,55.716,70.563,55.929,56.107,1.318,1.687,0.373,62.137,49.709,47.493
0,0.0,63.882,36.118,63.882,494.252,191.981,797.486,1124.138,526.24,57.932,55.496,70.506,55.756,55.969,1.318,1.687,0.373,62.137,49.709,47.48
0,0.0,64.211,35.789,64.211,494.253,191.939,797.488,1124.988,532.169,57.769,55.354,70.449,55.575,55.806,1.318,1.687,0.372,62.137,49.709,47.559
0,0.0,64.502,35.498,64.502,494.254,191.9,797.488,1125.752,537.372,57.595,55.199,70.391,55.415,55.631,1.318,1.687,0.372,62.137,49.709,47.584
0,0.0,64.764,35.236,64.764,494.254,191.865,797.489,1126.449,542.045,57.429,55.122,70.334,55.275,55.466,1.317,1.687,0.372,62.137,49.709,47.699
0,0.0,65.01,34.99,65.01,494.255,191.831,797.489,1127.113,546.401,57.285,55.009,70.278,55.163,55.322,1.317,1.687,0.371,62.137,49.709,47.744
0,0.0,65.25,34.75,65.25,494.255,191.797,797.489,1127.769,550.635,57.163,54.946,70.222,55.06,55.2,1.317,1.687,0.371,62.137,49.709,47.857
0,0.0,65.486,34.514,65.486,494.255,191.763,797.491,1128.42,554.775,57.059,54.932,70.166,54.993,55.095,1.317,1.687,0.371,62.137,49.709,48.032
0,0.0,65.722,34.278,65.722,494.256,191.729,797.491,1129.079,558.877,56.982,54.938,70.111,54.961,55.019,1.317,1.687,0.371,62.137,49.709,48.23
0,0.0,65.968,34.032,65.968,494.256,191.692,797.491,1129.772,563.133,56.938,54.92,70.056,54.945,54.975,1.316,1.687,0.37,62.137,49.709,48.398
0,0.0,66.227,33.773,66.227,494.256,191.653,797.491,1130.515,567.6,56.914,54.871,70.001,54.92,54.951,1.316,1.687,0.37,62.137,49.709,48.526
0,0.0,66.493,33.507,66.493,494.257,191.612,797.493,1131.282,572.132,56.889,54.835,69.947,54.884,54.926,1.316,1.687,0.37,62.137,49.709,48.671
0,0.0,66.754,33.246,66.754,494.257,191.571,797.493,1132.044,576.534,56.857,54.737,69.901,54.834,54.893,1.316,1.687,0.369,62.137,49.709,48.72
0,0.0,67.003,32.997,67.003,494.257,191.53,797.493,1132.78,580.714,56.81,54.63,69.88,54.753,54.846,1.316,1.687,0.369,62.137,49.709,48.737
0,0.0,67.231,32.769,67.231,494.257,191.493,797.493,1133.465,584.526,56.739,54.549,69.871,54.664,54.775,1.315,1.687,0.369,62.137,49.709,48.772
