HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,67.436,32.565,67.436,494.258,191.459,797.493,1134.081,587.896,56.655,54.47,69.867,54.581,54.691,1.315,1.687,0.368,62.137,49.709,48.791
0,0.0,67.621,32.379,67.621,494.258,191.428,797.493,1134.644,590.941,56.571,54.426,69.875,54.507,54.607,1.315,1.687,0.368,62.137,49.709,48.839
0,0.0,67.796,32.205,67.796,494.258,191.398,797.495,1135.179,593.785,56.496,54.418,69.893,54.46,54.533,1.315,1.687,0.368,62.137,49.709,48.926
0,0.0,67.968,32.032,67.968,494.258,191.368,797.495,1135.71,596.578,56.441,54.414,69.912,54.436,54.478,1.315,1.687,0.368,62.137,49.709,49.016
0,0.0,68.147,31.853,68.147,494.258,191.336,797.495,1136.268,599.465,56.41,54.433,69.93,54.428,54.446,1.315,1.687,0.367,62.137,49.709,49.138
0,0.0,68.337,31.663,68.337,494.258,191.302,797.495,1136.86,602.492,56.396,54.438,69.946,54.432,54.433,1.315,1.687,0.367,62.137,49.709,49.246
0,0.0,68.537,31.463,68.537,494.259,191.266,797.495,1137.49,605.66,56.396,54.489,69.959,54.447,54.433,1.315,1.687,0.367,62.137,49.709,49.42
0,0.0,68.746,31.254,68.746,494.259,191.228,797.496,1138.152,608.939,56.408,54.494,69.969,54.474,54.445,1.315,1.687,0.367,62.137,49.709,49.538
0,0.0,68.965,31.035,68.965,494.26,191.187,797.496,1138.854,612.355,56.428,54.486,69.974,54.482,54.465,1.314,1.687,0.366,62.137,49.709,49.643
0,0.0,69.189,30.811,69.189,494.26,191.145,797.496,1139.575,615.812,56.442,54.516,69.977,54.49,54.478,1.314,1.687,0.366,62.137,49.709,49.797
0,0.0,69.411,30.589,69.411,494.26,191.103,797.496,1140.295,619.2,56.453,54.58,69.976,54.52,54.489,1.314,1.687,0.366,62.137,49.709,49.994
0,0.0,69.637,30.363,69.637,494.26,191.059,797.498,1141.034,622.614,56.477,54.621,69.972,54.565,54.514,1.314,1.687,0.365,62.137,49.709,50.161
0,0.0,69.877,30.123,69.877,494.261,191.012,797.498,1141.823,626.196,56.515,54.642,69.965,54.601,54.551,1.314,1.687,0.365,62.137,49.709,50.306
0,0.0,70.128,29.872,70.128,494.262,190.961,797.5,1142.657,629.904,56.553,54.673,69.955,54.631,54.589,1.314,1.687,0.365,62.137,49.709,50.467
0,0.0,70.384,29.616,70.384,494.262,190.91,797.5,1143.509,633.628,56.585,54.681,69.943,54.657,54.621,1.314,1.687,0.364,62.137,49.709,50.598
0,0.0,70.641,29.359,70.641,494.262,190.857,797.5,1144.373,637.326,56.611,54.67,69.931,54.666,54.648,1.314,1.687,0.364,62.137,49.709,50.702
0,0.0,70.896,29.104,70.896,494.263,190.803,797.5,1145.236,640.944,56.627,54.765,69.92,54.688,54.663,1.314,1.687,0.364,62.137,49.709,50.935
0,0.0,71.148,28.852,71.148,494.263,190.75,797.502,1146.096,644.484,56.65,54.948,69.912,54.775,54.687,1.313,1.687,0.363,62.137,49.709,51.27
0,0.0,71.42,28.58,71.42,494.264,190.691,797.504,1147.025,648.233,56.72,55.122,69.906,54.914,54.757,1.313,1.687,0.363,62.137,49.709,51.596
0,0.0,71.736,28.264,71.736,494.266,190.622,797.505,1148.115,652.525,56.841,55.325,69.903,55.079,54.877,1.313,1.687,0.362,62.137,49.709,51.97
0,0.0,72.102,27.898,72.102,494.268,190.54,797.509,1149.384,657.392,56.996,55.473,69.902,55.255,55.032,1.313,1.687,0.362,62.137,49.709,52.287
0,0.0,72.51,27.49,72.51,494.27,190.448,797.511,1150.811,662.709,57.163,55.578,69.904,55.402,55.2,1.313,1.687,0.361,62.137,49.709,52.558
0,0.0,72.947,27.053,72.947,494.272,190.346,797.514,1152.346,668.242,57.317,55.71,69.91,55.532,55.353,1.313,1.687,0.36,62.137,49.709,52.862
0,0.0,73.396,26.604,73.396,494.273,190.24,797.514,1153.932,673.768,57.453,55.782,69.92,55.65,55.49,1.313,1.687,0.36,62.137,49.709,53.09
0,0.0,73.855,26.145,73.855,494.274,190.13,797.516,1155.558,679.246,57.573,55.831,69.933,55.734,55.61,1.313,1.687,0.359,62.137,49.709,53.285
0,0.0,74.316,25.683,74.316,494.275,190.017,797.518,1157.204,684.592,57.669,55.945,69.948,55.815,55.705,1.313,1.687,0.358,62.137,49.709,53.55
0,0.0,74.778,25.222,74.778,494.275,189.902,797.519,1158.849,689.76,57.754,56.009,69.964,55.907,55.791,1.313,1.687,0.358,62.137,49.709,53.748
0,0.0,75.248,24.752,75.248,494.276,189.783,797.519,1160.532,694.857,57.839,55.908,69.979,55.943,55.876,1.312,1.687,0.357,62.137,49.709,53.753
0,0.0,75.722,24.278,75.722,494.277,189.661,797.521,1162.227,699.815,57.884,55.728,69.994,55.878,55.921,1.312,1.687,0.356,62.137,49.709,53.664
0,0.0,76.164,23.836,76.164,494.275,189.546,797.518,1163.805,704.275,57.85,55.62,70.007,55.764,55.887,1.312,1.687,0.355,62.137,49.709,53.647
0,0.0,76.549,23.451,76.549,494.273,189.445,797.516,1165.178,708.036,57.761,55.662,70.019,55.693,55.798,1.312,1.687,0.355,62.137,49.709,53.783
0,0.0,76.898,23.102,76.898,494.272,189.352,797.514,1166.419,711.344,57.685,55.584,70.029,55.662,55.721,1.312,1.687,0.354,62.137,49.709,53.771
0,0.0,77.25,22.75,77.25,494.273,189.258,797.516,1167.665,714.585,57.635,55.451,70.036,55.586,55.671,1.312,1.687,0.354,62.137,49.709,53.699
0,0.0,77.6,22.4,77.6,494.273,189.164,797.514,1168.904,717.721,57.567,55.328,70.04,55.478,55.604,1.312,1.687,0.353,62.137,49.709,53.635
0,0.0,77.925,22.075,77.925,494.271,189.076,797.512,1170.05,720.549,57.474,55.391,70.042,55.404,55.511,1.312,1.687,0.353,62.137,49.709,53.772
0,0.0,78.228,21.772,78.228,494.271,188.994,797.512,1171.113,723.112,57.401,55.54,70.04,55.437,55.437,1.312,1.687,0.352,62.137,49.709,53.996
0,0.0,78.548,21.452,78.548,494.272,188.907,797.514,1172.232,725.754,57.399,55.449,70.035,55.479,55.436,1.312,1.687,0.352,62.137,49.709,53.956
0,0.0,78.91,21.09,78.91,494.274,188.807,797.518,1173.491,728.651,57.424,55.328,70.028,55.429,55.46,1.312,1.687,0.351,62.137,49.709,53.89
0,0.0,79.274,20.726,79.274,494.274,188.707,797.516,1174.745,731.463,57.401,55.32,70.023,55.367,55.437,1.312,1.687,0.351,62.137,49.709,53.947
0,0.0,79.606,20.394,79.606,494.272,188.616,797.514,1175.884,733.95,57.352,55.381,70.017,55.356,55.388,1.312,1.687,0.35,62.137,49.709,54.07
0,0.0,79.926,20.074,79.926,494.272,188.527,797.514,1176.975,736.277,57.329,55.432,70.009,55.382,55.366,1.312,1.687,0.35,62.137,49.709,54.177
0,0.0,80.263,19.737,80.263,494.273,188.434,797.516,1178.118,738.656,57.343,55.579,70.002,55.447,55.38,1.312,1.687,0.349,62.137,49.709,54.39
0,0.0,80.628,19.372,80.628,494.275,188.333,797.518,1179.341,741.145,57.394,55.515,69.995,55.513,55.431,1.312,1.687,0.349,62.137,49.709,54.374
0,0.0,81.022,18.979,81.022,494.276,188.224,797.519,1180.652,743.734,57.447,55.259,69.988,55.454,55.484,1.312,1.687,0.348,62.137,49.709,54.157
0,0.0,81.404,18.596,81.404,494.275,188.118,797.518,1181.91,746.152,57.417,54.934,69.983,55.263,55.453,1.312,1.687,0.347,62.137,49.709,53.864
0,0.0,81.714,18.286,81.714,494.27,188.033,797.511,1182.922,748.046,57.272,54.799,69.981,55.039,55.308,1.313,1.687,0.347,62.137,49.709,53.762
0,0.0,81.935,18.065,81.935,494.266,187.972,797.505,1183.635,749.353,57.075,54.832,69.979,54.913,55.112,1.313,1.687,0.347,62.137,49.709,53.826
0,0.0,82.114,17.886,82.114,494.265,187.922,797.504,1184.212,750.399,56.927,54.769,69.978,54.855,54.964,1.313,1.687,0.346,62.137,49.709,53.783
0,0.0,82.31,17.69,82.31,494.266,187.868,797.505,1184.837,751.518,56.843,54.862,69.977,54.827,54.88,1.313,1.687,0.346,62.137,49.709,53.907
0,0.0,82.53,17.47,82.53,494.267,187.808,797.507,1185.541,752.757,56.806,54.848,69.977,54.845,54.842,1.313,1.687,0.346,62.137,49.709,53.919
0,0.0,82.78,17.22,82.78,494.269,187.739,797.509,1186.328,754.123,56.807,55.017,69.978,54.883,54.843,1.313,1.687,0.345,62.137,49.709,54.127
0,0.0,83.053,16.947,83.053,494.27,187.664,797.511,1187.185,755.58,56.843,55.138,69.982,54.991,54.879,1.313,1.687,0.345,62.137,49.709,54.287
0,0.0,83.363,16.637,83.363,494.272,187.58,797.514,1188.146,757.18,56.926,55.204,69.985,55.087,54.962,1.313,1.687,0.345,62.137,49.709,54.39
0,0.0,83.71,16.29,83.71,494.273,187.486,797.516,1189.2,758.91,57.022,55.44,69.989,55.205,55.059,1.313,1.687,0.344,62.137,49.709,54.674
0,0.0,84.081,15.919,84.081,494.274,187.389,797.516,1190.292,760.686,57.14,55.683,69.994,55.396,55.177,1.313,1.687,0.344,62.137,49.709,54.967
0,0.0,84.494,15.506,84.494,494.275,187.283,797.519,1191.467,762.58,57.31,55.977,69.999,55.63,55.346,1.313,1.687,0.343,62.137,49.709,55.311
0,0.0,84.967,15.033,84.967,494.277,187.166,797.521,1192.763,764.643,57.525,56.042,70.005,55.847,55.561,1.313,1.687,0.342,62.137,49.709,55.42
0,0.0,85.495,14.505,85.495,494.278,187.039,797.523,1194.144,766.816,57.733,55.932,70.011,55.932,55.77,1.313,1.687,0.342,62.137,49.709,55.348
0,0.0,86.028,13.972,86.028,494.276,186.916,797.519,1195.476,768.879,57.848,55.65,70.016,55.86,55.885,1.313,1.687,0.341,62.137,49.709,55.097
0,0.0,86.503,13.497,86.503,494.272,186.81,797.514,1196.608,770.607,57.829,55.72,70.021,55.747,55.865,1.313,1.687,0.341,62.137,49.709,55.203
0,0.0,86.894,13.106,86.894,494.269,186.726,797.511,1197.502,771.957,57.754,56.025,70.026,55.809,55.791,1.313,1.687,0.34,62.137,49.709,55.545
0,0.0,87.271,12.729,87.271,494.269,186.647,797.511,1198.338,773.21,57.771,56.034,70.028,55.938,55.808,1.313,1.687,0.34,62.137,49.709,55.578
0,0.0,87.714,12.286,87.714,494.271,186.558,797.512,1199.283,774.611,57.864,56.234,70.029,56.038,55.901,1.313,1.687,0.339,62.137,49.709,55.812
0,0.0,88.204,11.796,88.204,494.272,186.462,797.514,1200.283,776.076,57.969,56.029,70.024,56.106,56.006,1.313,1.687,0.339,62.137,49.709,55.629
0,0.0,88.713,11.287,88.713,494.271,186.367,797.512,1201.274,777.506,58.034,55.968,70.099,56.033,56.071,1.313,1.687,0.339,62.137,49.709,55.592
0,0.0,89.187,10.813,89.187,494.269,186.282,797.509,1202.154,778.76,58.018,56.395,70.269,56.092,56.055,1.313,1.687,0.338,62.137,49.709,56.049
0,0.0,89.634,10.366,89.634,494.268,186.204,797.509,1202.948,779.877,58.064,56.828,70.426,56.376,56.1,1.313,1.687,0.338,62.137,49.709,56.51
0,0.0,90.16,9.84,90.16,494.271,186.117,797.512,1203.84,781.12,58.27,56.964,70.573,56.668,56.307,1.313,1.687,0.337,62.137,49.709,56.668
0,0.0,90.806,9.194,90.806,494.273,186.015,797.514,1204.877,782.54,58.537,57.094,70.708,56.869,56.573,1.313,1.687,0.337,62.137,49.709,56.824
0,0.0,91.507,8.493,91.507,494.272,185.911,797.514,1205.924,783.952,58.754,56.682,70.834,56.902,56.79,1.313,1.687,0.336,62.137,49.709,56.429
0,0.0,92.189,7.811,92.189,494.27,185.817,797.511,1206.874,785.208,58.825,56.511,70.954,56.727,56.862,1.313,1.687,0.336,62.137,49.709,56.277
0,0.0,92.767,7.232,92.767,494.267,185.741,797.507,1207.628,786.187,58.729,56.227,71.072,56.54,56.765,1.314,1.687,0.336,62.137,49.709,56.006
0,0.0,93.238,6.762,93.238,494.264,185.683,797.504,1208.207,786.929,58.556,56.162,71.187,56.342,56.593,1.314,1.687,0.335,62.137,49.709,55.953
0,0.0,93.639,6.36,93.639,494.263,185.635,797.502,1208.676,787.53,58.373,56.166,71.302,56.242,56.409,1.314,1.687,0.335,62.137,49.709,55.968
0,0.0,94.022,5.978,94.022,494.263,185.592,797.502,1209.108,788.075,58.249,56.298,71.413,56.228,56.286,1.314,1.687,0.335,62.137,49.709,56.111
0,0.0,94.433,5.567,94.433,494.263,185.547,797.502,1209.549,788.631,58.212,56.554,71.522,56.331,56.248,1.314,1.687,0.335,62.137,49.709,56.38
0,0.0,94.903,5.097,94.903,494.264,185.498,797.504,1210.032,789.232,58.276,56.615,71.628,56.479,56.313,1.314,1.687,0.335,62.137,49.709,56.452
0,0.0,95.448,4.552,95.448,494.265,185.444,797.504,1210.556,789.879,58.393,56.433,71.731,56.516,56.43,1.314,1.687,0.334,62.137,49.709,56.281
0,0.0,96.02,3.98,96.02,494.264,185.391,797.504,1211.07,790.509,58.448,56.066,71.832,56.378,56.484,1.314,1.687,0.334,62.137,49.709,55.923
0,0.0,96.539,3.461,96.539,494.263,185.347,797.5,1211.505,791.039,58.365,55.997,71.932,56.177,56.401,1.314,1.687,0.334,62.137,49.709,55.863
0,0.0,96.959,3.041,96.959,494.261,185.313,797.498,1211.836,791.439,58.205,55.99,72.031,56.076,56.241,1.314,1.687,0.334,62.137,49.709,55.864
0,0.0,97.33,2.67,97.33,494.26,185.284,797.498,1212.112,791.775,58.082,56.078,72.131,56.047,56.119,1.314,1.687,0.334,62.137,49.709,55.958
0,0.0,97.716,2.285,97.716,494.26,185.256,797.498,1212.385,792.106,58.031,56.223,72.231,56.098,56.068,1.314,1.687,0.333,62.137,49.709,56.111
0,0.0,98.144,1.856,98.144,494.261,185.226,797.498,1212.672,792.454,58.059,56.532,72.33,56.244,56.095,1.314,1.687,0.333,62.137,49.709,56.428
0,0.0,98.635,1.366,98.635,494.261,185.194,797.498,1212.976,792.829,58.173,56.591,72.428,56.425,56.21,1.314,1.687,0.333,62.137,49.709,56.494
0,0.0,99.197,0.803,99.197,494.261,185.161,797.5,1213.298,793.225,58.33,56.73,72.524,56.542,56.367,1.314,1.687,0.333,62.137,49.709,56.642
0,0.0,99.795,0.205,99.795,494.261,185.129,797.498,1213.606,793.612,58.473,57.199,72.62,56.764,56.509,1.314,1.687,0.333,62.137,49.709,57.122
0,0.423,100.0,0.0,100.0,553.775,182.288,878.509,1238.882,874.454,58.816,57.042,72.722,56.987,56.834,1.296,1.716,0.321,62.137,49.709,56.967
0,1.472,100.0,0.0,100.0,596.805,177.361,1001.845,1276.025,997.332,60.036,56.983,72.816,56.992,58.105,1.271,1.763,0.303,62.137,49.709,56.91
0,2.993,100.0,0.0,100.0,650.155,174.746,1164.492,1327.065,1159.367,60.728,56.957,72.899,56.973,58.909,1.258,1.848,0.287,62.607,50.086,56.885
0,4.004,100.0,0.0,100.0,748.284,175.577,1398.906,1412.009,1392.875,60.155,57.255,72.964,57.078,58.432,1.25,1.997,0.271,64.013,51.21,57.185
0,4.344,100.0,0.0,100.0,881.262,182.218,1620.622,1506.18,1613.718,59.451,57.201,73.003,57.2,57.739,1.245,2.169,0.264,66.187,52.949,57.132
0,4.571,100.0,0.0,100.0,1048.89,192.97,1831.192,1606.683,1823.448,58.955,57.098,73.012,57.146,57.178,1.235,2.359,0.262,68.873,55.098,57.029
0,4.844,100.0,0.0,100.0,1320.29,212.885,2088.328,1746.203,2079.546,58.666,57.053,72.99,57.08,56.741,1.232,2.641,0.266,72.999,58.399,56.984
0,5.222,100.0,0.0,100.0,1606.17,237.263,2299.616,1869.49,2289.971,58.574,57.11,72.955,57.086,56.448,1.251,2.923,0.277,77.017,61.614,57.042
0,5.71,100.0,0.0,100.0,1818.53,256.783,2432.918,1950.502,2422.728,58.601,57.264,72.909,57.194,56.296,1.279,3.125,0.287,79.797,63.838,57.197
0,6.269,100.0,0.0,100.0,1980.66,270.865,2530.845,2006.946,2520.267,58.677,57.415,72.857,57.345,56.246,1.291,3.267,0.295,81.736,65.389,57.349
0,6.862,100.0,0.0,100.0,2100.13,282.345,2598.358,2044.451,2587.499,58.716,57.434,72.802,57.413,56.189,1.303,3.37,0.302,83.116,66.493,57.367
0,7.431,100.0,0.0,100.0,2187.01,290.514,2646.67,2070.288,2635.618,58.778,57.8,72.741,57.647,56.185,1.31,3.442,0.307,84.077,67.262,57.735
0,8.072,100.0,0.0,100.0,2252.04,296.761,2681.888,2088.944,2670.677,58.899,57.767,72.68,57.77,56.256,1.315,3.495,0.311,84.782,67.826,57.703
0,8.677,100.0,0.0,100.0,2295.77,301.077,2704.874,2101.264,2693.592,58.84,57.779,72.624,57.768,56.163,1.32,3.531,0.313,85.252,68.202,57.714
0,9.213,100.0,0.0,100.0,2316.96,303.551,2714.941,2107.213,2703.624,58.791,57.83,72.57,57.808,56.093,1.325,3.55,0.315,85.491,68.393,57.766
0,9.744,100.0,0.0,100.0,2308.42,305.453,2703.536,2105.048,2692.237,58.763,57.948,72.519,57.897,56.059,1.345,3.554,0.317,85.491,68.393,57.885
0,10.289,100.0,0.0,100.0,2278.47,311.098,2663.408,2097.286,2652.285,58.757,58.049,72.474,57.999,56.049,1.414,3.569,0.324,85.491,68.393,57.987
0,10.845,100.0,0.0,100.0,2218.33,319.823,2582.114,2083.013,2571.307,58.804,58.419,72.439,58.258,56.087,1.548,3.593,0.335,85.491,68.393,58.358
0,11.453,100.0,0.0,100.0,2002.74,306.281,2426.758,2021.008,2416.568,58.817,58.632,72.42,58.525,56.153,1.614,3.451,0.331,83.525,66.82,58.572
0,11.988,100.0,0.0,100.0,1854.33,290.57,2335.291,1973.594,2325.453,58.706,58.699,72.408,58.648,56.15,1.598,3.316,0.321,81.793,65.435,58.639
0,12.457,100.0,0.0,100.0,1728.02,278.044,2249.491,1931.037,2239.987,58.617,59.089,72.403,58.898,56.148,1.593,3.2,0.314,80.29,64.232,59.031
0,12.972,100.0,0.0,100.0,1621.11,267.498,2172.878,1892.827,2163.691,58.685,59.477,72.404,59.276,56.292,1.587,3.098,0.308,78.961,63.169,59.42
0,13.565,100.0,0.0,100.0,1534.55,259.379,2107.6,1859.475,2098.677,58.726,59.49,72.411,59.458,56.395,1.581,3.013,0.304,77.844,62.275,59.433
0,14.1,100.0,0.0,100.0,1468.29,253.43,2055.504,1832.23,2046.792,58.583,59.28,72.422,59.372,56.302,1.575,2.945,0.302,76.962,61.569,59.222
0,14.505,100.0,0.0,100.0,1420.4,249.094,2016.555,1811.938,2008.002,58.346,59.227,72.434,59.26,56.101,1.57,2.895,0.3,76.308,61.046,59.169
0,14.858,100.0,0.0,100.0,1387.5,246.547,1989.17,1796.608,1980.722,58.227,59.461,72.446,59.353,56.008,1.566,2.86,0.299,75.85,60.68,59.404
0,15.291,100.0,0.0,100.0,1366.7,244.979,1971.763,1786.506,1963.386,58.247,59.488,72.456,59.467,56.046,1.563,2.838,0.299,75.555,60.444,59.431
0,15.766,100.0,0.0,100.0,1356.0,244.171,1963.104,1781.05,1954.762,58.182,59.215,72.467,59.345,55.99,1.561,2.826,0.299,75.397,60.318,59.157
0,16.157,100.0,0.0,100.0,1353.79,243.998,1961.942,1779.589,1953.618,58.014,59.181,72.475,59.208,55.828,1.559,2.823,0.299,75.357,60.286,59.123
0,16.515,100.0,0.0,100.0,1355.76,243.794,1966.061,1780.099,1957.718,57.985,59.534,72.481,59.358,55.8,1.555,2.823,0.299,75.357,60.286,59.477
0,16.994,100.0,0.0,100.0,1359.8,243.176,1974.509,1781.578,1966.131,58.211,60.094,72.487,59.791,56.028,1.546,2.823,0.298,75.357,60.286,60.039
0,17.661,100.0,0.0,100.0,1365.95,242.142,1987.269,1784.059,1978.838,58.543,60.301,72.494,60.158,56.364,1.532,2.824,0.296,75.357,60.286,60.247
0,18.376,100.0,0.0,100.0,1374.31,240.692,2004.394,1787.491,1995.91,58.673,60.06,72.503,60.151,56.499,1.512,2.824,0.294,75.357,60.286,60.006
0,18.955,100.0,0.0,100.0,1385.05,238.799,2026.13,1791.962,2017.558,58.588,59.999,72.511,60.034,56.42,1.487,2.824,0.291,75.357,60.286,59.944
0,19.445,100.0,0.0,100.0,1397.49,236.595,2050.893,1797.101,2042.216,58.568,60.161,72.515,60.087,56.407,1.458,2.823,0.287,75.357,60.286,60.107
0,19.994,100.0,0.0,100.0,1410.79,234.237,2076.923,1802.522,2068.158,58.682,60.367,72.518,60.26,56.527,1.426,2.822,0.284,75.357,60.286,60.314
0,20.622,100.0,0.0,100.0,1424.32,231.839,2102.954,1807.978,2094.083,58.788,60.395,72.519,60.37,56.639,1.393,2.82,0.28,75.357,60.286,60.342
0,21.223,100.0,0.0,100.0,1437.6,229.485,2128.104,1813.275,2119.128,58.745,60.224,72.52,60.298,56.602,1.361,2.818,0.276,75.357,60.286,60.17
0,21.724,100.0,0.0,100.0,1450.23,227.245,2151.706,1818.274,2142.642,58.626,60.247,72.518,60.243,56.489,1.329,2.815,0.273,75.357,60.286,60.194
0,22.204,100.0,0.0,100.0,1461.69,225.215,2172.826,1822.744,2163.691,58.601,60.329,72.514,60.295,56.468,1.3,2.812,0.27,75.357,60.286,60.275
0,22.73,100.0,0.0,100.0,1490.0,227.169,2195.23,1834.888,2186.008,58.6,60.213,72.509,60.259,56.457,1.299,2.838,0.27,75.732,60.586,60.16
0,23.244,100.0,0.0,100.0,1508.52,228.732,2208.378,1842.861,2199.085,58.575,60.403,72.503,60.316,56.417,1.301,2.857,0.271,75.992,60.793,60.351
0,23.795,100.0,0.0,100.0,1521.66,229.831,2217.67,1848.458,2208.342,58.693,60.626,72.499,60.52,56.523,1.302,2.87,0.271,76.174,60.939,60.575
0,24.421,100.0,0.0,100.0,1530.55,230.69,2223.901,1851.995,2214.538,58.75,60.434,72.495,60.509,56.573,1.303,2.879,0.272,76.297,61.038,60.381
0,24.963,100.0,0.0,100.0,1535.85,231.256,2227.456,1854.054,2218.093,58.633,60.361,72.491,60.396,56.45,1.304,2.884,0.272,76.373,61.098,60.308
0,25.438,100.0,0.0,100.0,1537.21,231.495,2228.125,1854.53,2218.744,58.588,60.504,72.486,60.442,56.403,1.305,2.886,0.272,76.395,61.116,60.452
0,25.967,100.0,0.0,100.0,1536.23,231.693,2226.418,1854.107,2217.054,58.655,60.671,72.482,60.587,56.47,1.308,2.886,0.273,76.395,61.116,60.62
0,26.562,100.0,0.0,100.0,1534.02,232.102,2222.51,1853.245,2213.165,58.755,60.792,72.479,60.727,56.569,1.313,2.887,0.273,76.395,61.116,60.741
0,27.177,100.0,0.0,100.0,1530.87,232.66,2216.949,1852.066,2207.621,58.784,60.706,72.477,60.737,56.597,1.321,2.888,0.274,76.395,61.116,60.654
0,27.727,100.0,0.0,100.0,1526.78,233.356,2209.68,1850.587,2200.387,58.705,60.636,72.474,60.668,56.517,1.331,2.889,0.275,76.395,61.116,60.584
0,28.228,100.0,0.0,100.0,1521.54,234.218,2200.334,1848.757,2191.077,58.653,60.728,72.47,60.689,56.463,1.344,2.89,0.276,76.395,61.116,60.677
0,28.749,100.0,0.0,100.0,1515.17,235.244,2188.912,1846.557,2179.707,58.662,60.777,72.468,60.744,56.47,1.36,2.892,0.278,76.395,61.116,60.726
0,29.307,100.0,0.0,100.0,1508.26,236.35,2176.451,1844.181,2167.282,58.753,61.224,72.469,61.008,56.559,1.377,2.893,0.28,76.395,61.116,61.175
0,29.968,100.0,0.0,100.0,1501.89,237.367,2164.888,1841.998,2155.771,58.968,61.412,72.474,61.304,56.771,1.393,2.895,0.281,76.395,61.116,61.363
0,30.666,100.0,0.0,100.0,1497.19,238.122,2156.299,1840.362,2147.218,58.991,61.147,72.481,61.242,56.792,1.404,2.896,0.282,76.395,61.116,61.097
0,31.236,100.0,0.0,100.0,1494.47,238.555,2151.318,1839.411,2142.254,58.96,61.717,72.488,61.446,56.76,1.411,2.896,0.283,76.395,61.116,61.669
0,31.908,100.0,0.0,100.0,1493.94,238.642,2150.35,1839.235,2141.286,59.317,62.378,72.499,62.043,57.116,1.412,2.896,0.283,76.395,61.116,62.333
0,32.814,100.0,0.0,100.0,1496.42,238.252,2154.891,1840.08,2145.81,59.686,62.377,72.514,62.339,57.486,1.406,2.896,0.283,76.395,61.116,62.333
0,33.682,100.0,0.0,100.0,1502.62,237.271,2166.208,1842.192,2157.074,59.69,61.934,72.53,62.132,57.492,1.391,2.895,0.281,76.395,61.116,61.887
0,34.317,100.0,0.0,100.0,1512.33,235.731,2183.808,1845.518,2174.603,59.439,61.583,72.542,61.77,57.243,1.367,2.893,0.279,76.395,61.116,61.535
0,34.808,100.0,0.0,100.0,1524.23,233.852,2205.139,1849.531,2195.846,59.216,61.389,72.549,61.507,57.024,1.338,2.889,0.276,76.395,61.116,61.34
0,35.298,100.0,0.0,100.0,1536.61,231.904,2227.104,1853.65,2217.741,59.08,61.255,72.551,61.334,56.892,1.307,2.886,0.273,76.395,61.116,61.206
0,35.819,100.0,0.0,100.0,1568.49,233.91,2253.539,1865.934,2244.07,59.027,61.252,72.55,61.262,56.83,1.299,2.912,0.274,76.775,61.42,61.203
0,36.401,100.0,0.0,100.0,1594.75,236.442,2271.509,1876.072,2261.97,59.083,61.428,72.548,61.346,56.867,1.302,2.938,0.275,77.13,61.704,61.379
0,37.071,100.0,0.0,100.0,1615.28,238.47,2285.571,1883.693,2275.979,59.263,61.748,72.546,61.594,57.03,1.304,2.957,0.276,77.403,61.922,61.701
0,37.845,100.0,0.0,100.0,1630.94,240.045,2296.149,1889.448,2286.504,59.489,61.872,72.544,61.8,57.244,1.305,2.972,0.277,77.61,62.088,61.826
0,38.641,100.0,0.0,100.0,1642.54,241.211,2303.928,1893.672,2294.266,59.581,61.787,72.544,61.811,57.326,1.306,2.983,0.278,77.763,62.21,61.741
0,39.36,100.0,0.0,100.0,1651.86,242.122,2310.264,1897.051,2300.566,59.603,61.953,72.547,61.87,57.341,1.307,2.992,0.279,77.884,62.307,61.906
0,40.102,100.0,0.0,100.0,1660.6,242.95,2316.283,1900.202,2306.55,59.818,62.514,72.551,62.257,57.549,1.307,3.0,0.279,77.995,62.396,62.47
0,41.006,100.0,0.0,100.0,1670.72,243.863,2323.394,1903.81,2313.643,60.113,62.528,72.559,62.492,57.838,1.307,3.009,0.28,78.122,62.497,62.484
0,41.914,100.0,0.0,100.0,1684.19,245.079,2332.827,1908.597,2323.042,60.245,62.729,72.566,62.629,57.962,1.306,3.021,0.28,78.289,62.631,62.686
0,42.8,100.0,0.0,100.0,1699.63,246.528,2343.352,1914.053,2333.514,60.355,62.631,72.572,62.667,58.062,1.307,3.035,0.281,78.483,62.786,62.587
0,43.631,100.0,0.0,100.0,1716.28,248.078,2354.669,1919.896,2344.795,60.338,62.547,72.58,62.587,58.034,1.307,3.05,0.282,78.69,62.952,62.503
0,44.416,100.0,0.0,100.0,1735.01,249.822,2367.306,1926.426,2357.379,60.298,62.372,72.587,62.453,57.981,1.307,3.066,0.283,78.921,63.137,62.327
0,45.16,100.0,0.0,100.0,1755.65,251.75,2381.069,1933.554,2371.09,60.245,62.44,72.594,62.421,57.915,1.307,3.085,0.284,79.175,63.34,62.395
0,45.925,100.0,0.0,100.0,1777.61,253.825,2395.501,1941.069,2385.451,60.25,62.277,72.599,62.352,57.906,1.308,3.104,0.285,79.444,63.555,62.232
0,46.682,100.0,0.0,100.0,1799.15,255.893,2409.387,1948.39,2399.302,58.308,62.136,72.6,62.204,55.949,1.308,3.123,0.287,79.708,63.766,62.09
0,46.076,100.0,0.0,100.0,1814.49,257.603,2418.328,1953.618,2408.19,59.888,62.048,72.579,62.084,57.516,1.311,3.138,0.288,79.906,63.925,62.002
0,45.823,100.0,0.0,100.0,1813.79,258.027,2416.022,1953.494,2405.902,58.165,62.718,72.548,62.429,55.787,1.316,3.14,0.288,79.922,63.938,62.674
0,47.226,100.0,0.0,100.0,1804.45,259.366,2401.414,1950.978,2391.347,55.156,62.929,72.524,62.813,52.777,1.339,3.144,0.29,79.922,63.938,62.887
0,46.808,100.0,0.0,100.0,1784.71,262.186,2370.315,1945.645,2360.371,58.358,62.994,72.498,62.944,55.974,1.387,3.151,0.294,79.922,63.938,62.952
0,46.087,100.0,0.0,100.0,1754.2,266.571,2321.475,1937.232,2311.725,59.253,63.07,72.466,63.03,56.862,1.46,3.16,0.3,79.922,63.938,63.029
0,46.62,100.0,0.0,100.0,1716.34,272.098,2259.294,1926.408,2249.773,55.79,62.988,72.443,63.017,53.389,1.549,3.169,0.308,79.922,63.938,62.946
0,47.801,100.0,0.0,100.0,1629.27,268.294,2178.81,1895.872,2169.605,53.918,63.17,72.43,63.086,51.53,1.587,3.106,0.309,79.065,63.252,63.129
0,46.543,100.0,0.0,100.0,1534.59,259.929,2106.034,1859.194,2097.11,59.527,63.273,72.412,63.212,57.194,1.584,3.014,0.305,77.864,62.291,63.233
0,46.17,100.0,0.0,100.0,1444.51,252.618,2032.43,1821.283,2023.806,55.365,63.541,72.392,63.398,53.09,1.58,2.924,0.303,76.684,61.347,63.501
0,47.874,100.0,0.0,100.0,1358.7,246.112,1957.402,1782.51,1949.077,53.333,63.731,72.394,63.627,51.112,1.577,2.835,0.301,75.527,60.422,63.693
0,46.391,100.0,0.0,100.0,1281.62,240.461,1884.749,1745.806,1876.723,58.875,63.137,72.391,63.424,56.701,1.573,2.753,0.301,74.462,59.57,63.095
0,46.081,100.0,0.0,100.0,1218.13,235.758,1821.424,1714.11,1813.662,54.402,62.932,72.389,63.077,52.269,1.568,2.682,0.3,73.556,58.845,62.89
0,47.456,100.0,0.0,100.0,1165.07,232.031,1764.541,1686.421,1756.999,53.296,62.891,72.402,62.943,51.193,1.564,2.621,0.3,72.79,58.232,62.848
0,46.621,100.0,0.0,100.0,1124.81,229.252,1719.094,1664.582,1711.728,58.258,63.029,72.415,62.963,56.177,1.56,2.573,0.301,72.198,57.758,62.987
0,45.799,100.0,0.0,100.0,1097.64,227.323,1687.646,1649.393,1680.406,55.133,63.256,72.421,63.118,53.067,1.556,2.54,0.301,71.788,57.431,63.215
0,47.55,100.0,0.0,100.0,1079.57,226.054,1666.174,1639.074,1659.02,52.739,63.572,72.437,63.376,50.683,1.553,2.518,0.301,71.514,57.211,63.532
0,46.491,100.0,0.0,100.0,1071.06,225.382,1656.354,1634.153,1649.236,58.28,63.41,72.446,63.463,56.23,1.551,2.507,0.301,71.379,57.103,63.37
0,45.898,100.0,0.0,100.0,1070.64,225.049,1657.626,1633.922,1650.505,55.14,63.339,72.451,63.379,53.093,1.549,2.506,0.301,71.355,57.084,63.298
0,47.639,100.0,0.0,100.0,1073.97,224.391,1666.787,1635.924,1659.631,52.635,63.439,72.464,63.394,50.591,1.542,2.508,0.299,71.355,57.084,63.398
0,46.542,100.0,0.0,100.0,1080.02,223.187,1683.296,1639.56,1676.078,58.336,63.425,72.469,63.428,56.3,1.53,2.511,0.297,71.355,57.084,63.384
0,45.968,100.0,0.0,100.0,1088.84,221.445,1706.925,1644.762,1699.616,55.29,63.318,72.467,63.374,53.264,1.513,2.515,0.294,71.355,57.084,63.277
0,47.797,100.0,0.0,100.0,1099.09,219.436,1733.848,1650.676,1726.437,52.527,63.321,72.474,63.329,50.513,1.492,2.519,0.29,71.355,57.084,63.28
0,46.697,100.0,0.0,100.0,1110.57,217.21,1763.291,1657.128,1755.769,56.732,63.315,72.471,63.324,54.732,1.467,2.523,0.286,71.355,57.084,63.274
0,45.897,100.0,0.0,100.0,1122.37,214.941,1792.824,1663.6,1785.186,55.985,63.157,72.458,63.239,53.996,1.441,2.526,0.282,71.355,57.084,63.116
0,47.331,100.0,0.0,100.0,1133.39,212.836,1819.752,1669.513,1812.008,52.53,63.296,72.452,63.233,50.552,1.417,2.529,0.278,71.355,57.084,63.255
0,46.97,100.0,0.0,100.0,1143.0,211.003,1842.773,1674.594,1834.941,56.814,63.481,72.444,63.383,54.846,1.394,2.53,0.275,71.355,57.084,63.441
0,45.966,100.0,0.0,100.0,1151.51,209.382,1862.819,1679.036,1854.917,56.261,63.254,72.427,63.357,54.299,1.375,2.531,0.272,71.355,57.084,63.214
0,47.467,100.0,0.0,100.0,1158.17,208.111,1878.29,1682.486,1870.317,52.442,63.096,72.42,63.187,50.487,1.359,2.532,0.27,71.355,57.084,63.055
0,47.063,100.0,0.0,100.0,1162.85,207.208,1889.061,1684.918,1881.053,56.73,63.176,72.411,63.148,54.779,1.347,2.532,0.268,71.355,57.084,63.135
0,45.972,100.0,0.0,100.0,1166.01,206.592,1896.259,1686.571,1888.234,56.278,63.402,72.392,63.283,54.329,1.34,2.532,0.267,71.355,57.084,63.362
0,47.546,100.0,0.0,100.0,1167.07,206.369,1898.653,1687.169,1890.61,52.548,63.576,72.385,63.461,50.6,1.337,2.532,0.267,71.355,57.084,63.537
0,47.276,100.0,0.0,100.0,1166.42,206.461,1897.174,1686.923,1889.149,56.889,64.146,72.379,63.838,54.942,1.339,2.532,0.267,71.355,57.084,64.11
0,46.119,100.0,0.0,100.0,1165.16,206.672,1894.323,1686.358,1886.298,56.616,64.053,72.363,64.054,54.668,1.342,2.532,0.267,71.355,57.084,64.016
0,47.21,100.0,0.0,100.0,1162.69,207.114,1888.674,1685.172,1880.666,53.065,64.08,72.357,64.054,51.116,1.348,2.532,0.268,71.355,57.084,64.043
0,47.662,100.0,0.0,100.0,1159.24,207.742,1880.771,1683.482,1872.798,55.091,64.182,72.353,64.131,53.14,1.356,2.532,0.269,71.355,57.084,64.146
0,46.154,100.0,0.0,100.0,1155.86,208.368,1872.939,1681.789,1865.002,57.037,64.038,72.34,64.109,55.083,1.364,2.531,0.27,71.355,57.084,64.001
0,47.196,100.0,0.0,100.0,1151.99,209.091,1863.928,1679.827,1856.026,52.882,63.726,72.332,63.9,50.925,1.373,2.531,0.272,71.355,57.084,63.687
0,47.571,100.0,0.0,100.0,1146.62,210.089,1851.344,1677.106,1843.477,55.022,63.392,72.322,63.593,53.062,1.386,2.531,0.273,71.355,57.084,63.352
0,46.301,100.0,0.0,100.0,1139.83,211.35,1835.222,1673.639,1827.426,57.579,63.284,72.306,63.372,55.614,1.402,2.53,0.276,71.355,57.084,63.244
0,46.594,100.0,0.0,100.0,1131.75,212.857,1815.792,1669.455,1808.066,54.461,63.424,72.294,63.367,52.49,1.42,2.528,0.278,71.355,57.084,63.384
0,47.426,100.0,0.0,100.0,1123.24,214.459,1794.954,1664.962,1787.315,52.997,63.609,72.291,63.504,51.018,1.439,2.527,0.281,71.355,57.084,63.57
0,47.304,100.0,0.0,100.0,1115.07,216.008,1774.626,1660.569,1767.058,55.091,63.71,72.288,63.629,53.104,1.457,2.525,0.284,71.355,57.084,63.671
0,46.287,100.0,0.0,100.0,1107.92,217.373,1756.543,1656.66,1749.044,57.566,64.218,72.283,63.932,55.572,1.473,2.522,0.286,71.355,57.084,64.182
0,46.632,100.0,0.0,100.0,1102.15,218.48,1741.758,1653.46,1734.315,53.421,64.242,72.279,64.185,51.419,1.485,2.52,0.288,71.355,57.084,64.206
0,47.755,100.0,0.0,100.0,1097.56,219.366,1729.862,1650.88,1722.464,53.638,64.099,72.286,64.16,51.63,1.495,2.519,0.29,71.355,57.084,64.062
0,46.689,100.0,0.0,100.0,1095.32,219.799,1724.02,1649.613,1716.646,56.869,63.89,72.289,64.016,54.857,1.499,2.518,0.291,71.355,57.084,63.852
0,46.251,100.0,0.0,100.0,1095.43,219.78,1724.293,1649.669,1716.917,56.127,63.659,72.287,63.802,54.114,1.499,2.518,0.291,71.355,57.084,63.62
0,47.036,100.0,0.0,100.0,1096.96,219.484,1728.301,1650.535,1720.91,52.952,63.839,72.289,63.764,50.941,1.496,2.518,0.29,71.355,57.084,63.8
0,47.568,100.0,0.0,100.0,1099.76,218.946,1735.592,1652.107,1728.172,53.879,64.169,72.296,63.983,51.87,1.49,2.519,0.289,71.355,57.084,64.132
0,46.326,100.0,0.0,100.0,1104.5,218.04,1747.821,1654.734,1740.357,58.007,64.279,72.297,64.19,56.002,1.48,2.521,0.288,71.355,57.084,64.243
0,46.668,100.0,0.0,100.0,1111.23,216.765,1764.946,1658.406,1757.422,53.442,64.126,72.297,64.191,51.444,1.466,2.523,0.285,71.355,57.084,64.089
0,47.821,100.0,0.0,100.0,1118.83,215.336,1784.042,1662.482,1776.438,53.732,63.855,72.303,64.008,51.742,1.449,2.526,0.283,71.355,57.084,63.818
0,46.342,100.0,0.0,100.0,1127.28,213.758,1804.898,1666.933,1797.224,58.043,63.747,72.298,63.832,56.061,1.43,2.528,0.28,71.355,57.084,63.709
0,46.67,100.0,0.0,100.0,1135.9,212.164,1825.824,1671.384,1818.062,53.448,63.565,72.292,63.674,51.473,1.411,2.529,0.277,71.355,57.084,63.526
0,47.794,100.0,0.0,100.0,1143.71,210.735,1844.462,1675.332,1836.63,53.711,63.803,72.292,63.695,51.744,1.393,2.53,0.275,71.355,57.084,63.765
0,46.407,100.0,0.0,100.0,1150.89,209.426,1861.376,1678.915,1853.474,58.222,63.99,72.282,63.88,56.261,1.376,2.531,0.272,71.355,57.084,63.953
0,46.749,100.0,0.0,100.0,1157.1,208.302,1875.808,1681.969,1867.853,53.591,64.087,72.271,64.017,51.635,1.361,2.531,0.27,71.355,57.084,64.05
0,48.003,100.0,0.0,100.0,1161.43,207.518,1885.805,1684.084,1877.814,53.607,64.129,72.268,64.095,51.654,1.351,2.532,0.269,71.355,57.084,64.092
0,46.489,100.0,0.0,100.0,1164.29,207.006,1892.334,1685.462,1884.309,58.449,64.126,72.256,64.125,56.499,1.344,2.532,0.268,71.355,57.084,64.089
0,46.779,100.0,0.0,100.0,1165.92,206.698,1896.048,1686.289,1888.022,53.48,63.842,72.242,63.986,51.531,1.34,2.532,0.268,71.355,57.084,63.805
0,47.999,100.0,0.0,100.0,1165.44,206.776,1894.957,1686.078,1886.931,53.477,63.751,72.238,63.809,51.529,1.341,2.532,0.268,71.355,57.084,63.713
0,46.442,100.0,0.0,100.0,1163.54,207.112,1890.627,1685.177,1882.602,58.294,64.254,72.225,64.012,56.345,1.346,2.532,0.268,71.355,57.084,64.218
0,46.778,100.0,0.0,100.0,1160.72,207.621,1884.15,1683.81,1876.16,53.486,64.179,72.215,64.179,51.535,1.353,2.532,0.269,71.355,57.084,64.143
0,48.053,100.0,0.0,100.0,1157.24,208.243,1876.125,1682.129,1868.17,53.526,64.513,72.215,64.325,51.572,1.361,2.531,0.27,71.355,57.084,64.479
0,46.534,100.0,0.0,100.0,1153.86,208.858,1868.293,1680.46,1860.355,58.598,65.007,72.207,64.732,56.643,1.369,2.531,0.271,71.355,57.084,64.975
0,46.843,100.0,0.0,100.0,1151.14,209.342,1861.957,1679.146,1854.054,53.482,64.869,72.201,64.891,51.524,1.375,2.531,0.272,71.355,57.084,64.837
0,48.226,100.0,0.0,100.0,1148.49,209.826,1855.744,1677.826,1847.859,53.473,65.088,72.206,64.972,51.513,1.382,2.531,0.273,71.355,57.084,65.056
0,46.59,100.0,0.0,100.0,1146.79,210.14,1851.749,1676.965,1843.882,58.751,64.971,72.2,65.022,56.79,1.386,2.531,0.273,71.355,57.084,64.939
0,46.886,100.0,0.0,100.0,1146.04,210.269,1849.971,1676.611,1842.122,53.35,64.691,72.195,64.837,51.388,1.387,2.531,0.274,71.355,57.084,64.657
0,48.208,100.0,0.0,100.0,1145.24,210.422,1848.088,1676.191,1840.238,53.413,64.728,72.199,64.726,51.45,1.389,2.53,0.274,71.355,57.084,64.694
0,46.553,100.0,0.0,100.0,1145.14,210.434,1847.842,1676.159,1839.992,58.591,65.127,72.192,64.925,56.627,1.389,2.53,0.274,71.355,57.084,65.095
0,46.899,100.0,0.0,100.0,1145.24,210.419,1848.07,1676.201,1840.221,53.412,65.162,72.186,65.121,51.449,1.389,2.53,0.274,71.355,57.084,65.13
0,48.313,100.0,0.0,100.0,1145.25,210.417,1848.123,1676.205,1840.274,53.371,64.735,72.19,64.943,51.407,1.389,2.53,0.274,71.355,57.084,64.701
0,46.566,100.0,0.0,100.0,1145.65,210.351,1849.056,1676.388,1841.189,58.534,64.676,72.182,64.736,56.571,1.388,2.531,0.274,71.355,57.084,64.643
0,46.854,100.0,0.0,100.0,1146.01,210.278,1849.901,1676.585,1842.034,53.303,64.68,72.173,64.692,51.34,1.387,2.531,0.274,71.355,57.084,64.646
0,48.199,100.0,0.0,100.0,1145.61,210.354,1848.968,1676.377,1841.118,53.371,64.835,72.177,64.76,51.408,1.388,2.531,0.274,71.355,57.084,64.802
0,46.558,100.0,0.0,100.0,1145.46,210.394,1848.598,1676.268,1840.749,58.549,64.701,72.17,64.757,56.586,1.389,2.53,0.274,71.355,57.084,64.668
0,46.878,100.0,0.0,100.0,1145.75,210.342,1849.285,1676.412,1841.435,53.294,64.825,72.163,64.766,51.331,1.388,2.531,0.274,71.355,57.084,64.792
0,48.219,100.0,0.0,100.0,1145.69,210.361,1849.144,1676.36,1841.294,53.393,64.87,72.167,64.842,51.43,1.388,2.531,0.274,71.355,57.084,64.837
0,46.579,100.0,0.0,100.0,1146.09,210.291,1850.077,1676.551,1842.227,58.58,64.764,72.161,64.81,56.617,1.387,2.531,0.274,71.355,57.084,64.731
0,46.876,100.0,0.0,100.0,1146.73,210.177,1851.608,1676.863,1843.758,53.299,64.877,72.154,64.815,51.337,1.386,2.531,0.274,71.355,57.084,64.844
0,48.247,100.0,0.0,100.0,1147.03,210.13,1852.312,1676.993,1844.445,53.437,65.471,72.158,65.153,51.475,1.385,2.531,0.273,71.355,57.084,65.441
0,46.671,100.0,0.0,100.0,1147.7,210.01,1853.896,1677.32,1846.029,57.256,65.79,72.151,65.581,55.295,1.383,2.531,0.273,71.355,57.084,65.761
0,46.853,100.0,0.0,100.0,1148.14,209.923,1854.917,1677.558,1847.05,54.056,65.608,72.142,65.667,52.095,1.382,2.531,0.273,71.355,57.084,65.578
0,47.542,100.0,0.0,100.0,1147.62,209.991,1853.702,1677.372,1845.835,54.086,65.228,72.138,65.429,52.125,1.384,2.531,0.273,71.355,57.084,65.197
0,46.659,100.0,0.0,100.0,1146.6,210.147,1851.291,1676.946,1843.442,55.067,65.091,72.127,65.196,53.105,1.386,2.531,0.273,71.355,57.084,65.059
0,46.906,100.0,0.0,100.0,1144.37,210.534,1846.029,1675.883,1838.197,54.446,64.905,72.12,65.025,52.483,1.391,2.53,0.274,71.355,57.084,64.873
0,46.779,100.0,0.0,100.0,1141.7,210.992,1839.675,1674.624,1831.861,54.79,64.8,72.113,64.875,52.825,1.397,2.53,0.275,71.355,57.084,64.767
0,46.77,100.0,0.0,100.0,1138.55,211.551,1832.178,1673.081,1824.398,54.674,64.749,72.108,64.786,52.706,1.405,2.53,0.276,71.355,57.084,64.716
0,46.742,100.0,0.0,100.0,1135.47,212.098,1824.786,1671.567,1817.024,54.767,65.011,72.103,64.881,52.796,1.412,2.529,0.277,71.355,57.084,64.979
0,46.741,100.0,0.0,100.0,1132.51,212.641,1817.622,1670.059,1809.878,54.791,65.061,72.101,65.015,52.818,1.419,2.529,0.278,71.355,57.084,65.029
0,46.733,100.0,0.0,100.0,1130.18,213.062,1811.955,1668.883,1804.246,54.839,65.177,72.099,65.099,52.864,1.424,2.528,0.279,71.355,57.084,65.146
0,46.746,100.0,0.0,100.0,1128.49,213.367,1807.854,1668.031,1800.163,54.894,65.522,72.098,65.327,52.917,1.428,2.528,0.279,71.355,57.084,65.493
0,46.773,100.0,0.0,100.0,1127.63,213.522,1805.742,1667.596,1798.051,54.952,65.695,72.098,65.578,52.974,1.43,2.528,0.279,71.355,57.084,65.666
0,46.786,100.0,0.0,100.0,1127.68,213.506,1805.866,1667.642,1798.174,54.918,65.377,72.098,65.522,52.94,1.429,2.528,0.279,71.355,57.084,65.346
0,46.752,100.0,0.0,100.0,1128.57,213.325,1808.048,1668.149,1800.357,54.914,65.225,72.098,65.321,52.937,1.427,2.528,0.279,71.355,57.084,65.194
0,46.741,100.0,0.0,100.0,1129.77,213.106,1810.97,1668.762,1803.261,54.909,65.299,72.097,65.28,52.933,1.425,2.528,0.279,71.355,57.084,65.269
0,46.739,100.0,0.0,100.0,1131.54,212.766,1815.282,1669.71,1807.555,54.966,65.353,72.097,65.327,52.99,1.421,2.528,0.278,71.355,57.084,65.322
0,46.758,100.0,0.0,100.0,1133.55,212.392,1820.157,1670.75,1812.413,54.965,65.193,72.096,65.273,52.991,1.416,2.529,0.277,71.355,57.084,65.162
0,46.751,100.0,0.0,100.0,1135.82,211.971,1825.613,1671.919,1817.851,54.956,65.095,72.094,65.161,52.985,1.411,2.529,0.277,71.355,57.084,65.063
0,46.74,100.0,0.0,100.0,1138.1,211.55,1831.104,1673.084,1823.325,54.942,64.849,72.093,64.994,52.972,1.406,2.53,0.276,71.355,57.084,64.816
0,46.714,100.0,0.0,100.0,1140.31,211.145,1836.384,1674.204,1828.57,54.908,64.557,72.09,64.735,52.94,1.401,2.53,0.275,71.355,57.084,64.523
0,46.677,100.0,0.0,100.0,1142.27,210.783,1841.048,1675.2,1833.216,54.871,64.34,72.086,64.482,52.905,1.396,2.53,0.275,71.355,57.084,64.305
0,46.644,100.0,0.0,100.0,1143.64,210.541,1844.286,1675.865,1836.454,54.899,64.381,72.082,64.376,52.934,1.393,2.53,0.274,71.355,57.084,64.346
0,46.657,100.0,0.0,100.0,1144.47,210.398,1846.275,1676.257,1838.426,54.973,64.972,72.078,64.667,53.009,1.391,2.53,0.274,71.355,57.084,64.94
0,46.715,100.0,0.0,100.0,1145.04,210.297,1847.613,1676.536,1839.781,55.041,65.146,72.075,65.009,53.077,1.39,2.53,0.274,71.355,57.084,65.115
0,46.745,100.0,0.0,100.0,1145.37,210.238,1848.405,1676.696,1840.538,55.067,65.315,72.072,65.198,53.104,1.389,2.53,0.274,71.355,57.084,65.285
0,46.778,100.0,0.0,100.0,1145.48,210.217,1848.669,1676.752,1840.802,55.057,65.25,72.069,65.255,53.094,1.389,2.53,0.274,71.355,57.084,65.219
0,46.777,100.0,0.0,100.0,1145.34,210.246,1848.317,1676.675,1840.467,55.084,65.77,72.065,65.492,53.12,1.389,2.53,0.274,71.355,57.084,65.742
0,46.831,100.0,0.0,100.0,1144.92,210.315,1847.349,1676.484,1839.499,55.154,66.178,72.061,65.92,53.19,1.39,2.53,0.274,71.355,57.084,66.152
0,46.886,100.0,0.0,100.0,1144.08,210.462,1845.342,1676.083,1837.51,55.2,66.706,72.058,66.383,53.236,1.392,2.53,0.274,71.355,57.084,66.682
0,46.956,100.0,0.0,100.0,1143.13,210.622,1843.09,1675.643,1835.258,55.235,66.963,72.055,66.788,53.271,1.394,2.53,0.274,71.355,57.084,66.939
0,46.988,100.0,0.0,100.0,1141.8,210.852,1839.922,1675.01,1832.107,55.141,66.238,72.051,66.59,53.175,1.397,2.53,0.275,71.355,57.084,66.212
0,46.916,100.0,0.0,100.0,1139.77,211.207,1835.099,1674.033,1827.285,54.97,65.488,72.044,65.927,53.003,1.402,2.53,0.275,71.355,57.084,65.458
0,46.822,100.0,0.0,100.0,1136.68,211.764,1827.707,1672.491,1819.928,54.917,65.222,72.038,65.433,52.947,1.409,2.529,0.276,71.355,57.084,65.191
0,46.782,100.0,0.0,100.0,1133.29,212.385,1819.523,1670.772,1811.779,54.919,65.436,72.036,65.367,52.947,1.417,2.529,0.277,71.355,57.084,65.406
0,46.781,100.0,0.0,100.0,1130.46,212.912,1812.642,1669.302,1804.933,54.948,65.628,72.036,65.526,52.973,1.423,2.528,0.278,71.355,57.084,65.599
0,46.787,100.0,0.0,100.0,1128.58,213.263,1808.066,1668.322,1800.374,54.964,65.501,72.037,65.551,52.988,1.427,2.528,0.279,71.355,57.084,65.471
0,46.784,100.0,0.0,100.0,1127.68,213.444,1805.866,1667.815,1798.192,54.948,65.336,72.038,65.431,52.97,1.429,2.528,0.279,71.355,57.084,65.306
0,46.768,100.0,0.0,100.0,1127.83,213.422,1806.235,1667.876,1798.562,54.924,65.084,72.039,65.239,52.946,1.429,2.528,0.279,71.355,57.084,65.052
0,46.734,100.0,0.0,100.0,1128.75,213.262,1808.488,1668.325,1800.797,54.883,64.687,72.04,64.921,52.905,1.427,2.528,0.279,71.355,57.084,64.654
0,46.69,100.0,0.0,100.0,1130.14,213.019,1811.867,1669.004,1804.158,54.873,64.658,72.037,64.713,52.896,1.424,2.528,0.279,71.355,57.084,64.624
0,46.676,100.0,0.0,100.0,1131.0,212.877,1813.962,1669.4,1806.235,54.881,64.653,72.033,64.673,52.905,1.422,2.528,0.278,71.355,57.084,64.62
0,46.659,100.0,0.0,100.0,1131.56,212.783,1815.334,1669.661,1807.608,54.895,64.599,72.032,64.63,52.92,1.421,2.528,0.278,71.355,57.084,64.565
0,46.654,100.0,0.0,100.0,1132.37,212.647,1817.288,1670.041,1809.544,54.91,64.656,72.032,64.63,52.935,1.419,2.529,0.278,71.355,57.084,64.622
0,46.657,100.0,0.0,100.0,1133.49,212.452,1820.016,1670.583,1812.272,54.94,64.727,72.032,64.685,52.966,1.416,2.529,0.278,71.355,57.084,64.694
0,46.665,100.0,0.0,100.0,1134.9,212.205,1823.413,1671.27,1815.651,54.963,64.846,72.031,64.767,52.991,1.413,2.529,0.277,71.355,57.084,64.813
0,46.693,100.0,0.0,100.0,1136.54,211.914,1827.355,1672.076,1819.576,55.075,65.467,72.031,65.134,53.104,1.409,2.529,0.277,71.355,57.084,65.437
0,46.77,100.0,0.0,100.0,1138.45,211.569,1831.931,1673.031,1824.152,55.055,65.297,72.032,65.326,53.085,1.405,2.53,0.276,71.355,57.084,65.267
0,46.756,100.0,0.0,100.0,1140.54,211.187,1836.93,1674.086,1829.115,55.11,65.782,72.031,65.516,53.142,1.4,2.53,0.275,71.355,57.084,65.754
0,46.835,100.0,0.0,100.0,1142.74,210.781,1842.157,1675.205,1834.325,55.179,66.258,72.032,65.974,53.213,1.395,2.53,0.275,71.355,57.084,66.232
0,46.9,100.0,0.0,100.0,1145.23,210.316,1848.053,1676.481,1840.203,55.229,66.428,72.033,66.293,53.265,1.389,2.53,0.274,71.355,57.084,66.402
0,46.945,100.0,0.0,100.0,1148.01,209.794,1854.6,1677.912,1846.733,55.166,66.186,72.033,66.282,53.204,1.383,2.531,0.273,71.355,57.084,66.159
0,46.935,100.0,0.0,100.0,1150.83,209.259,1861.235,1679.369,1853.333,55.163,66.191,72.033,66.203,53.203,1.376,2.531,0.272,71.355,57.084,66.164
0,46.956,100.0,0.0,100.0,1153.43,208.767,1867.307,1680.71,1859.387,55.122,65.946,72.031,66.082,53.164,1.37,2.531,0.271,71.355,57.084,65.918
0,46.933,100.0,0.0,100.0,1155.62,208.352,1872.376,1681.833,1864.438,55.052,65.664,72.028,65.83,53.096,1.365,2.531,0.27,71.355,57.084,65.635
0,46.904,100.0,0.0,100.0,1157.12,208.065,1875.878,1682.609,1867.906,55.037,65.511,72.024,65.621,53.082,1.361,2.531,0.27,71.355,57.084,65.481
0,46.897,100.0,0.0,100.0,1157.83,207.93,1877.498,1682.974,1869.542,55.006,65.263,72.02,65.409,53.052,1.36,2.532,0.27,71.355,57.084,65.232
0,46.871,100.0,0.0,100.0,1157.71,207.952,1877.216,1682.916,1869.261,54.972,65.305,72.016,65.302,53.019,1.36,2.532,0.27,71.355,57.084,65.274
0,46.864,100.0,0.0,100.0,1156.85,208.113,1875.245,1682.481,1867.29,55.017,65.599,72.014,65.451,53.063,1.362,2.531,0.27,71.355,57.084,65.57
0,46.9,100.0,0.0,100.0,1154.95,208.478,1870.827,1681.493,1862.89,55.07,65.744,71.978,65.652,53.115,1.366,2.531,0.271,71.355,57.084,65.716
0,46.918,100.0,0.0,100.0,1143.37,210.758,1843.653,1675.268,1835.821,54.982,65.546,71.903,65.634,53.021,1.394,2.53,0.275,71.355,57.084,65.517
0,46.833,100.0,0.0,100.0,1118.37,215.753,1782.88,1661.296,1775.277,54.813,65.269,71.834,65.42,52.836,1.45,2.525,0.283,71.355,57.084,65.24
0,46.704,100.0,0.0,100.0,1084.38,222.685,1695.026,1641.064,1687.763,54.743,65.555,71.77,65.427,52.733,1.522,2.513,0.296,71.355,57.084,65.527
0,46.613,100.0,0.0,100.0,1024.81,225.895,1580.396,1603.895,1573.576,55.882,65.598,71.718,65.554,53.835,1.565,2.454,0.307,70.836,56.669,65.57
0,46.968,100.0,0.0,100.0,952.254,223.76,1467.548,1554.508,1461.171,52.832,65.78,71.681,65.655,50.779,1.56,2.358,0.314,69.81,55.848,65.753
0,47.668,100.0,0.0,100.0,888.761,222.837,1352.625,1507.243,1346.696,54.51,66.047,71.659,65.851,52.439,1.554,2.268,0.323,68.947,55.157,66.021
0,45.617,100.0,0.0,100.0,837.501,222.975,1246.941,1466.089,1241.418,56.123,66.34,71.637,66.1,54.015,1.548,2.191,0.332,68.303,54.643,66.314
0,47.301,100.0,0.0,100.0,794.358,223.755,1150.373,1430.232,1145.22,51.677,66.48,71.634,66.321,49.514,1.544,2.125,0.341,67.829,54.264,66.455
0,45.799,100.0,0.0,100.0,760.319,224.389,1074.568,1402.496,1069.702,57.107,66.224,71.631,66.339,54.886,1.54,2.075,0.349,67.494,53.995,66.198
0,46.403,100.0,0.0,100.0,741.786,224.615,1035.016,1388.093,1030.297,52.353,66.638,71.639,66.383,50.096,1.537,2.049,0.353,67.322,53.858,66.613
0,46.443,100.0,0.0,100.0,727.211,224.912,1004.272,1376.989,999.669,57.67,66.567,71.65,66.538,55.386,1.536,2.029,0.356,67.204,53.763,66.541
0,45.571,100.0,0.0,100.0,716.936,225.087,983.548,1369.137,979.021,53.261,66.763,71.664,66.601,50.958,1.535,2.016,0.359,67.121,53.697,66.738
0,46.621,100.0,0.0,100.0,710.124,225.219,970.196,1363.769,965.721,57.802,67.0,71.682,66.779,55.487,1.535,2.008,0.36,67.066,53.653,66.976
0,45.379,100.0,0.0,100.0,707.613,225.276,965.661,1361.302,961.203,53.043,66.966,71.7,66.915,50.723,1.534,2.005,0.361,67.041,53.633,66.942
0,46.396,100.0,0.0,100.0,707.629,225.341,965.951,1360.549,961.493,57.758,66.72,71.72,66.879,55.437,1.534,2.004,0.361,67.037,53.629,66.695
0,45.395,100.0,0.0,100.0,710.74,225.133,973.562,1361.872,969.075,53.224,66.251,71.739,66.637,50.908,1.532,2.008,0.361,67.037,53.629,66.224
0,46.376,100.0,0.0,100.0,718.025,224.396,991.945,1366.483,987.393,57.72,66.325,71.756,66.403,55.419,1.529,2.015,0.358,67.037,53.629,66.298
0,45.358,100.0,0.0,100.0,725.775,223.562,1012.403,1371.594,1007.778,53.427,66.411,71.769,66.385,51.147,1.526,2.024,0.356,67.037,53.629,66.384
0,46.467,100.0,0.0,100.0,732.684,222.769,1031.452,1376.346,1026.756,57.956,66.649,71.783,66.468,55.697,1.522,2.032,0.353,67.037,53.629,66.623
0,45.376,100.0,0.0,100.0,739.419,221.952,1050.771,1381.148,1046.005,53.664,67.114,71.793,66.736,51.426,1.519,2.04,0.351,67.037,53.629,67.091
0,46.735,100.0,0.0,100.0,744.911,221.25,1067.079,1385.199,1062.252,56.603,67.141,71.805,67.004,54.384,1.516,2.046,0.349,67.037,53.629,67.117
0,45.32,100.0,0.0,100.0,749.879,220.587,1082.25,1388.955,1077.368,55.307,67.013,71.81,67.041,53.105,1.513,2.053,0.347,67.037,53.629,66.989
0,47.615,100.0,0.0,100.0,753.708,220.059,1094.215,1391.915,1089.289,54.05,67.379,71.822,67.134,51.862,1.511,2.058,0.345,67.037,53.629,67.356
0,45.251,100.0,0.0,100.0,756.88,219.608,1104.3,1394.408,1099.335,56.44,67.479,71.822,67.346,54.265,1.509,2.062,0.344,67.037,53.629,67.457
0,47.693,100.0,0.0,100.0,758.974,219.305,1111.042,1396.072,1106.053,52.269,67.194,71.833,67.34,50.102,1.508,2.065,0.343,67.037,53.629,67.171
0,45.593,100.0,0.0,100.0,760.235,219.119,1115.131,1397.088,1110.127,57.449,67.144,71.831,67.213,55.288,1.507,2.066,0.342,67.037,53.629,67.121
0,46.487,100.0,0.0,100.0,760.626,219.061,1116.405,1397.405,1111.396,53.08,67.387,71.836,67.25,50.921,1.507,2.067,0.342,67.037,53.629,67.364
0,46.912,100.0,0.0,100.0,760.146,219.13,1114.844,1397.028,1109.84,56.677,67.312,71.841,67.329,54.518,1.507,2.066,0.342,67.037,53.629,67.29
0,45.415,100.0,0.0,100.0,759.394,219.24,1112.401,1396.43,1107.406,55.428,67.069,71.84,67.237,53.267,1.507,2.065,0.343,67.037,53.629,67.045
0,47.457,100.0,0.0,100.0,757.908,219.455,1107.6,1395.251,1102.624,52.754,66.769,71.847,67.02,50.588,1.508,2.063,0.343,67.037,53.629,66.744
0,45.73,100.0,0.0,100.0,756.066,219.719,1101.695,1393.799,1096.74,57.259,66.858,71.846,66.871,55.088,1.51,2.061,0.344,67.037,53.629,66.833
0,46.373,100.0,0.0,100.0,754.019,220.008,1095.197,1392.195,1090.267,52.867,67.183,71.85,66.975,50.688,1.511,2.058,0.345,67.037,53.629,67.16
0,46.709,100.0,0.0,100.0,751.666,220.335,1087.805,1390.37,1082.902,56.575,67.146,71.856,67.113,54.389,1.512,2.055,0.346,67.037,53.629,67.123
0,45.42,100.0,0.0,100.0,749.643,220.613,1081.522,1388.814,1076.641,55.276,66.982,71.858,67.085,53.083,1.513,2.052,0.347,67.037,53.629,66.957
0,47.32,100.0,0.0,100.0,747.571,220.892,1075.152,1387.236,1070.296,52.868,66.453,71.866,66.849,50.669,1.514,2.05,0.348,67.037,53.629,66.427
0,45.656,100.0,0.0,100.0,745.699,221.14,1069.457,1385.824,1064.62,56.95,66.207,71.867,66.493,54.744,1.516,2.047,0.348,67.037,53.629,66.179
0,46.901,100.0,0.0,100.0,744.071,221.353,1064.554,1384.604,1059.735,51.41,66.501,71.875,66.395,49.198,1.516,2.045,0.349,67.037,53.629,66.475
