HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.714,100.0,0.0,100.0,742.473,221.559,1059.779,1383.423,1054.979,57.342,66.752,71.877,66.557,55.125,1.517,2.043,0.35,67.037,53.629,66.727
0,46.233,100.0,0.0,100.0,741.231,221.717,1056.099,1382.51,1051.313,52.69,66.671,71.883,66.661,50.469,1.518,2.042,0.35,67.037,53.629,66.645
0,46.378,100.0,0.0,100.0,739.895,221.884,1052.167,1381.542,1047.394,57.996,66.738,71.889,66.677,55.77,1.519,2.04,0.351,67.037,53.629,66.712
0,45.49,100.0,0.0,100.0,739.151,221.976,1049.99,1381.007,1045.225,53.69,67.118,71.893,66.836,51.461,1.519,2.039,0.351,67.037,53.629,67.094
0,46.798,100.0,0.0,100.0,738.3,222.08,1047.51,1380.405,1042.756,56.447,67.183,71.901,67.049,54.215,1.519,2.038,0.351,67.037,53.629,67.16
0,45.243,100.0,0.0,100.0,738.122,222.1,1046.996,1380.287,1042.242,55.015,67.197,71.905,67.138,52.782,1.52,2.038,0.351,67.037,53.629,67.173
0,47.417,100.0,0.0,100.0,738.119,222.099,1046.984,1380.294,1042.232,54.136,67.115,71.917,67.15,51.902,1.52,2.038,0.351,67.037,53.629,67.091
0,45.179,100.0,0.0,100.0,738.837,222.009,1049.074,1380.819,1044.314,56.033,67.124,71.918,67.122,53.801,1.519,2.039,0.351,67.037,53.629,67.1
0,47.423,100.0,0.0,100.0,742.461,221.488,1059.742,1383.83,1054.942,52.582,67.452,71.928,67.222,50.357,1.517,2.043,0.349,67.037,53.629,67.429
0,45.547,100.0,0.0,100.0,746.55,220.879,1072.041,1387.309,1067.194,57.21,67.742,71.929,67.472,54.999,1.515,2.049,0.347,67.037,53.629,67.721
0,47.079,100.0,0.0,100.0,750.532,220.271,1084.276,1390.731,1079.385,51.633,67.887,71.938,67.7,49.435,1.513,2.054,0.346,67.037,53.629,67.866
0,46.1,100.0,0.0,100.0,754.239,219.691,1095.892,1393.952,1090.959,58.284,67.876,71.94,67.818,56.099,1.511,2.058,0.344,67.037,53.629,67.856
0,45.859,100.0,0.0,100.0,757.831,219.123,1107.353,1397.065,1102.376,54.422,68.001,71.943,67.893,52.248,1.508,2.063,0.342,67.037,53.629,67.981
0,47.6,100.0,0.0,100.0,760.963,218.623,1117.503,1399.777,1112.489,54.414,68.105,71.95,68.004,52.252,1.506,2.067,0.341,67.037,53.629,68.085
0,45.532,100.0,0.0,100.0,764.049,218.129,1127.644,1402.426,1122.593,56.927,68.036,71.948,68.045,54.776,1.504,2.072,0.339,67.037,53.629,68.016
0,47.297,100.0,0.0,100.0,766.579,217.725,1136.059,1404.572,1130.974,51.782,68.327,71.953,68.126,49.64,1.503,2.075,0.338,67.037,53.629,68.309
0,46.535,100.0,0.0,100.0,768.517,217.418,1142.564,1406.191,1137.456,58.911,68.682,71.953,68.387,56.777,1.501,2.078,0.337,67.037,53.629,68.665
0,45.87,100.0,0.0,100.0,770.324,217.137,1148.671,1407.664,1143.542,54.375,68.884,71.952,68.66,52.247,1.5,2.08,0.337,67.037,53.629,68.868
0,47.601,100.0,0.0,100.0,771.293,216.997,1151.964,1408.398,1146.821,53.49,68.927,71.954,68.831,51.368,1.499,2.082,0.336,67.037,53.629,68.911
0,45.776,100.0,0.0,100.0,771.76,216.941,1153.555,1408.686,1148.407,57.727,68.683,71.949,68.814,55.607,1.499,2.082,0.336,67.037,53.629,68.666
0,46.799,100.0,0.0,100.0,771.737,216.97,1153.476,1408.537,1148.328,51.862,68.521,71.949,68.672,49.742,1.499,2.082,0.336,67.037,53.629,68.503
0,46.767,100.0,0.0,100.0,770.763,217.154,1150.16,1407.576,1145.026,57.284,67.91,71.945,68.371,55.163,1.5,2.081,0.337,67.037,53.629,67.889
0,45.536,100.0,0.0,100.0,770.032,217.297,1147.682,1406.83,1142.555,54.603,67.377,71.972,67.863,52.478,1.5,2.08,0.337,67.037,53.629,67.354
0,47.901,100.0,0.0,100.0,775.076,216.455,1164.925,1411.207,1159.734,54.08,67.384,72.048,67.525,51.963,1.497,2.087,0.335,67.037,53.629,67.361
0,45.588,100.0,0.0,100.0,787.925,214.157,1210.051,1422.803,1204.692,57.08,67.637,72.106,67.525,54.999,1.486,2.105,0.328,67.037,53.629,67.615
0,47.487,100.0,0.0,100.0,805.629,210.748,1274.015,1439.143,1268.416,51.803,67.632,72.165,67.608,49.775,1.469,2.129,0.32,67.037,53.629,67.609
0,46.419,100.0,0.0,100.0,826.366,206.514,1349.311,1458.222,1343.429,59.277,67.725,72.21,67.658,57.311,1.444,2.156,0.309,67.037,53.629,67.703
0,46.288,100.0,0.0,100.0,849.58,201.632,1431.364,1478.812,1425.171,53.992,67.651,72.245,67.686,52.086,1.41,2.181,0.298,67.037,53.629,67.629
0,48.06,100.0,0.0,100.0,873.716,196.54,1512.354,1498.953,1505.851,53.697,67.341,72.279,67.529,51.845,1.368,2.202,0.286,67.037,53.629,67.318
0,46.158,100.0,0.0,100.0,898.172,191.449,1589.357,1517.937,1582.56,58.725,67.18,72.293,67.306,56.918,1.32,2.217,0.275,67.037,53.629,67.157
0,46.876,100.0,0.0,100.0,925.774,187.676,1660.4,1536.987,1653.328,53.484,67.292,72.301,67.254,51.709,1.275,2.234,0.266,67.145,53.716,67.269
0,48.249,100.0,0.0,100.0,972.678,191.0,1719.45,1565.444,1712.144,53.99,67.603,72.312,67.436,52.206,1.276,2.29,0.266,67.918,54.335,67.581
0,46.661,100.0,0.0,100.0,1013.55,194.35,1766.23,1588.947,1758.745,57.901,67.39,72.308,67.467,56.094,1.279,2.338,0.267,68.6,54.88,67.367
0,46.936,100.0,0.0,100.0,1044.88,197.268,1799.741,1605.886,1792.12,54.399,67.858,72.299,67.615,52.569,1.283,2.375,0.268,69.123,55.298,67.838
0,47.269,100.0,0.0,100.0,1065.75,198.922,1822.128,1617.459,1814.402,55.269,68.07,72.291,67.928,53.421,1.284,2.399,0.268,69.46,55.568,68.051
0,47.088,100.0,0.0,100.0,1094.3,200.623,1851.907,1634.649,1844.075,55.334,68.043,72.285,68.026,53.47,1.285,2.431,0.268,69.915,55.932,68.023
0,47.266,100.0,0.0,100.0,1112.13,201.631,1868.662,1646.149,1860.742,55.161,68.074,72.281,68.047,53.281,1.289,2.452,0.267,70.214,56.171,68.054
0,47.246,100.0,0.0,100.0,1120.01,201.715,1875.386,1652.519,1867.448,55.283,68.366,72.278,68.206,53.394,1.291,2.461,0.266,70.352,56.282,68.348
0,47.311,100.0,0.0,100.0,1120.21,201.138,1874.435,1654.94,1866.498,55.241,68.75,72.276,68.528,53.348,1.294,2.462,0.265,70.369,56.295,68.734
0,47.352,100.0,0.0,100.0,1117.73,200.778,1868.645,1655.951,1860.742,55.275,68.932,72.276,68.805,53.381,1.3,2.462,0.265,70.369,56.295,68.917
0,47.378,100.0,0.0,100.0,1113.53,200.778,1858.771,1655.949,1850.904,55.165,68.756,72.277,68.819,53.269,1.31,2.462,0.265,70.369,56.295,68.739
0,47.341,100.0,0.0,100.0,1108.84,201.034,1847.648,1655.232,1839.798,55.136,68.862,72.277,68.806,53.237,1.321,2.462,0.265,70.369,56.295,68.846
0,47.353,100.0,0.0,100.0,1103.82,201.488,1835.627,1653.955,1827.83,55.16,69.268,72.279,69.052,53.256,1.333,2.462,0.266,70.369,56.295,69.254
0,47.396,100.0,0.0,100.0,1097.35,202.484,1819.963,1651.142,1812.237,55.162,69.34,72.278,69.285,53.254,1.348,2.461,0.268,70.369,56.295,69.325
0,47.376,100.0,0.0,100.0,1088.06,204.361,1797.118,1645.785,1789.48,54.983,68.337,72.275,68.849,53.068,1.37,2.459,0.271,70.369,56.295,68.318
0,47.248,100.0,0.0,100.0,1080.53,205.894,1778.304,1641.36,1770.736,54.862,68.177,72.271,68.337,52.94,1.387,2.458,0.274,70.369,56.295,68.158
0,47.199,100.0,0.0,100.0,1074.58,207.112,1763.221,1637.805,1755.707,54.931,68.263,72.268,68.268,53.002,1.401,2.457,0.276,70.369,56.295,68.244
0,47.2,100.0,0.0,100.0,1070.21,208.012,1752.006,1635.161,1744.537,54.85,67.831,72.265,68.069,52.917,1.41,2.455,0.278,70.369,56.295,67.81
0,47.126,100.0,0.0,100.0,1067.36,208.601,1744.635,1633.421,1737.194,54.817,67.565,72.263,67.736,52.88,1.417,2.455,0.279,70.369,56.295,67.544
0,47.084,100.0,0.0,100.0,1065.82,208.92,1740.629,1632.472,1733.204,54.829,68.044,72.261,67.822,52.89,1.42,2.454,0.279,70.369,56.295,68.024
0,47.101,100.0,0.0,100.0,1065.49,208.989,1739.781,1632.268,1732.357,54.949,68.174,72.259,68.077,53.009,1.421,2.454,0.279,70.369,56.295,68.155
0,47.132,100.0,0.0,100.0,1066.34,208.814,1741.992,1632.785,1734.561,54.909,68.006,72.258,68.073,52.969,1.419,2.454,0.279,70.369,56.295,67.986
0,47.112,100.0,0.0,100.0,1068.15,208.44,1746.698,1633.894,1739.25,54.946,67.947,72.255,67.987,53.008,1.415,2.455,0.278,70.369,56.295,67.927
0,47.121,100.0,0.0,100.0,1070.66,207.923,1753.169,1635.422,1745.696,54.95,67.966,72.253,67.959,53.014,1.409,2.456,0.277,70.369,56.295,67.946
0,47.129,100.0,0.0,100.0,1073.7,207.3,1760.95,1637.256,1753.451,55.005,68.312,72.25,68.117,53.072,1.403,2.456,0.276,70.369,56.295,68.293
0,47.174,100.0,0.0,100.0,1077.14,206.595,1769.733,1639.319,1762.2,55.085,68.983,72.247,68.592,53.155,1.395,2.457,0.275,70.369,56.295,68.967
0,47.256,100.0,0.0,100.0,1080.97,205.817,1779.395,1641.584,1771.827,55.205,69.315,72.245,69.081,53.279,1.386,2.458,0.274,70.369,56.295,69.301
0,47.329,100.0,0.0,100.0,1085.09,204.981,1789.726,1644.002,1782.123,55.134,68.823,72.242,69.035,53.212,1.377,2.459,0.272,70.369,56.295,68.807
0,47.303,100.0,0.0,100.0,1089.11,204.165,1799.741,1646.348,1792.085,55.114,68.706,72.237,68.79,53.195,1.368,2.46,0.271,70.369,56.295,68.69
0,47.316,100.0,0.0,100.0,1092.73,203.435,1808.664,1648.437,1800.973,55.106,68.865,72.231,68.812,53.191,1.359,2.46,0.269,70.369,56.295,68.849
0,47.326,100.0,0.0,100.0,1095.79,202.819,1816.179,1650.192,1808.453,55.08,68.375,72.225,68.634,53.168,1.352,2.461,0.268,70.369,56.295,68.357
0,47.288,100.0,0.0,100.0,1098.13,202.351,1821.882,1651.517,1814.138,54.956,67.756,72.218,68.11,53.045,1.347,2.461,0.267,70.369,56.295,67.736
0,47.235,100.0,0.0,100.0,1099.58,202.058,1825.384,1652.346,1817.64,55.026,67.978,72.209,67.925,53.117,1.343,2.461,0.267,70.369,56.295,67.958
0,47.27,100.0,0.0,100.0,1100.06,201.959,1826.546,1652.626,1818.802,54.952,67.921,72.202,67.958,53.044,1.342,2.461,0.267,70.369,56.295,67.901
0,47.224,100.0,0.0,100.0,1099.59,202.056,1825.402,1652.353,1817.658,54.989,67.722,72.194,67.83,53.081,1.343,2.461,0.267,70.369,56.295,67.701
0,47.224,100.0,0.0,100.0,1098.38,202.298,1822.48,1651.667,1814.736,54.911,67.543,72.186,67.651,53.003,1.346,2.461,0.267,70.369,56.295,67.521
0,47.177,100.0,0.0,100.0,1096.49,202.677,1817.869,1650.593,1810.142,54.917,67.685,72.178,67.62,53.007,1.35,2.461,0.268,70.369,56.295,67.664
0,47.181,100.0,0.0,100.0,1093.97,203.189,1811.691,1649.138,1804.0,55.003,68.308,72.172,67.975,53.091,1.356,2.46,0.269,70.369,56.295,68.29
0,47.245,100.0,0.0,100.0,1091.3,203.726,1805.162,1647.606,1797.488,55.058,68.44,72.167,68.32,53.144,1.363,2.46,0.27,70.369,56.295,68.422
0,47.265,100.0,0.0,100.0,1088.85,204.219,1799.09,1646.191,1791.434,55.032,68.39,72.162,68.382,53.115,1.368,2.46,0.271,70.369,56.295,68.373
0,47.265,100.0,0.0,100.0,1086.47,204.698,1793.176,1644.817,1785.555,55.058,68.654,72.158,68.506,53.139,1.374,2.459,0.272,70.369,56.295,68.638
0,47.29,100.0,0.0,100.0,1084.37,205.116,1787.931,1643.611,1780.328,55.058,69.017,72.155,68.807,53.137,1.379,2.459,0.272,70.369,56.295,69.002
0,47.309,100.0,0.0,100.0,1082.77,205.428,1783.918,1642.708,1776.333,55.101,68.851,72.153,68.907,53.178,1.382,2.458,0.273,70.369,56.295,68.836
0,47.32,100.0,0.0,100.0,1081.56,205.671,1780.891,1642.006,1773.306,55.022,68.545,72.151,68.715,53.098,1.385,2.458,0.273,70.369,56.295,68.528
0,47.283,100.0,0.0,100.0,1081.05,205.764,1779.606,1641.735,1772.021,54.978,68.174,72.149,68.404,53.054,1.386,2.458,0.274,70.369,56.295,68.155
0,47.238,100.0,0.0,100.0,1080.81,205.811,1779.008,1641.598,1771.44,54.903,67.829,72.145,68.051,52.979,1.387,2.458,0.274,70.369,56.295,67.809
0,47.187,100.0,0.0,100.0,1080.72,205.829,1778.797,1641.547,1771.211,54.908,67.884,72.142,67.899,52.983,1.387,2.458,0.274,70.369,56.295,67.864
0,47.184,100.0,0.0,100.0,1080.68,205.844,1778.674,1641.504,1771.106,54.924,67.709,72.138,67.806,52.999,1.387,2.458,0.274,70.369,56.295,67.688
0,47.177,100.0,0.0,100.0,1080.78,205.824,1778.92,1641.561,1771.352,54.954,67.989,72.135,67.852,53.029,1.387,2.458,0.274,70.369,56.295,67.97
0,47.204,100.0,0.0,100.0,1080.98,205.787,1779.43,1641.67,1771.862,54.985,68.194,72.132,68.064,53.061,1.386,2.458,0.274,70.369,56.295,68.175
0,47.221,100.0,0.0,100.0,1081.25,205.741,1780.117,1641.802,1772.531,55.047,68.482,72.13,68.307,53.122,1.386,2.458,0.273,70.369,56.295,68.465
0,47.265,100.0,0.0,100.0,1081.83,205.627,1781.578,1642.133,1773.992,55.041,68.32,72.128,68.376,53.117,1.384,2.458,0.273,70.369,56.295,68.302
0,47.252,100.0,0.0,100.0,1082.61,205.474,1783.531,1642.575,1775.928,54.999,68.226,72.125,68.273,53.076,1.383,2.458,0.273,70.369,56.295,68.207
0,47.243,100.0,0.0,100.0,1083.28,205.345,1785.221,1642.949,1777.618,55.044,68.491,72.122,68.355,53.121,1.381,2.459,0.273,70.369,56.295,68.474
0,47.283,100.0,0.0,100.0,1084.08,205.183,1787.21,1643.416,1779.606,55.089,68.873,72.121,68.649,53.167,1.379,2.459,0.272,70.369,56.295,68.857
0,47.325,100.0,0.0,100.0,1085.63,204.864,1791.082,1644.34,1783.461,55.116,69.097,72.123,68.939,53.195,1.376,2.459,0.272,70.369,56.295,69.083
0,47.36,100.0,0.0,100.0,1088.18,204.332,1797.418,1645.869,1789.779,55.149,69.141,72.124,69.084,53.23,1.37,2.46,0.271,70.369,56.295,69.127
0,47.399,100.0,0.0,100.0,1091.41,203.66,1805.408,1647.793,1797.734,55.157,69.338,72.124,69.221,53.241,1.362,2.46,0.27,70.369,56.295,69.325
0,47.434,100.0,0.0,100.0,1095.25,202.86,1814.842,1650.074,1807.133,55.164,69.416,72.124,69.357,53.251,1.353,2.461,0.268,70.369,56.295,69.403
0,47.456,100.0,0.0,100.0,1099.26,202.03,1824.627,1652.427,1816.866,55.161,69.386,72.123,69.382,53.251,1.344,2.461,0.267,70.369,56.295,69.373
0,47.486,100.0,0.0,100.0,1103.1,201.233,1833.902,1654.671,1826.123,55.21,69.814,72.122,69.589,53.303,1.335,2.461,0.265,70.369,56.295,69.802
0,47.553,60.0,40.0,60.0,1099.66,233.03,1825.578,1552.994,1183.398,55.236,70.798,72.119,70.124,53.328,1.267,2.461,0.327,70.369,56.295,69.841
0,47.759,40.0,60.0,40.0,1129.42,205.151,1854.301,1666.921,481.684,55.524,71.86,72.117,71.363,53.599,1.336,2.496,0.269,70.856,56.685,69.988
0,47.85,40.0,60.0,40.0,1131.02,204.603,1858.085,1668.432,482.942,55.487,71.912,72.117,71.771,53.558,1.332,2.496,0.268,70.856,56.685,70.219
0,47.937,40.0,60.0,40.0,1133.93,203.644,1864.914,1671.067,485.227,55.459,71.865,72.116,71.859,53.532,1.324,2.496,0.266,70.856,56.685,70.051
0,47.972,40.0,60.0,40.0,1136.77,202.713,1871.531,1673.609,487.432,55.389,71.806,72.113,71.833,53.464,1.316,2.496,0.264,70.856,56.685,69.844
0,47.99,40.0,60.0,40.0,1139.05,201.967,1876.846,1675.634,489.201,55.366,71.737,72.109,71.775,53.442,1.31,2.496,0.263,70.856,56.685,69.596
0,48.03,40.0,60.0,40.0,1140.6,201.461,1880.454,1677.004,490.399,55.361,71.798,72.105,71.773,53.439,1.305,2.496,0.262,70.856,56.685,69.849
0,48.076,40.0,60.0,40.0,1141.13,201.286,1881.669,1677.475,490.804,55.322,71.821,72.091,71.81,53.4,1.304,2.496,0.262,70.856,56.685,69.977
0,48.087,40.0,60.0,40.0,1137.62,202.381,1873.52,1674.513,488.073,55.248,71.688,72.065,71.756,53.325,1.314,2.496,0.264,70.856,56.685,69.539
0,48.065,40.0,60.0,40.0,1128.0,205.406,1850.939,1666.211,480.475,55.152,71.5,72.04,71.609,53.225,1.34,2.496,0.269,70.856,56.685,68.858
0,47.941,88.0,12.0,88.0,1118.51,213.176,1828.288,1644.093,1783.848,54.76,68.399,72.017,69.829,52.823,1.368,2.495,0.283,70.856,56.685,68.298
0,47.607,100.0,0.0,100.0,1095.06,210.602,1770.402,1651.556,1762.869,54.442,67.79,71.996,68.428,52.491,1.427,2.49,0.278,70.856,56.685,67.77
0,47.421,100.0,0.0,100.0,1074.0,214.779,1715.968,1639.373,1708.629,54.385,67.44,71.978,67.77,52.412,1.473,2.483,0.286,70.856,56.685,67.419
0,47.255,100.0,0.0,100.0,1053.12,219.017,1659.397,1626.615,1652.274,54.302,67.261,71.965,67.433,52.303,1.515,2.473,0.294,70.856,56.685,67.239
0,47.108,100.0,0.0,100.0,1032.37,223.317,1600.47,1613.223,1593.571,54.282,67.192,71.957,67.268,52.252,1.554,2.461,0.302,70.856,56.685,67.169
0,46.993,100.0,0.0,100.0,996.243,222.188,1545.688,1590.313,1539.004,54.312,67.333,71.954,67.269,52.271,1.554,2.415,0.305,70.358,56.286,67.311
0,46.916,100.0,0.0,100.0,966.945,221.038,1500.692,1571.108,1494.185,54.323,67.465,71.956,67.375,52.281,1.551,2.376,0.307,69.935,55.948,67.444
0,46.83,100.0,0.0,100.0,943.808,220.25,1463.238,1555.363,1456.877,54.394,67.611,71.96,67.497,52.352,1.549,2.344,0.309,69.603,55.682,67.59
0,46.79,100.0,0.0,100.0,927.373,219.727,1435.701,1543.877,1429.446,54.458,68.068,71.967,67.765,52.413,1.547,2.321,0.311,69.366,55.493,68.049
0,46.773,100.0,0.0,100.0,917.147,219.379,1418.511,1536.57,1412.323,54.583,68.35,71.979,68.108,52.536,1.545,2.307,0.312,69.216,55.373,68.332
0,46.782,100.0,0.0,100.0,914.219,219.104,1414.926,1534.412,1408.753,54.66,68.619,72.0,68.387,52.612,1.543,2.302,0.312,69.161,55.329,68.603
0,46.807,100.0,0.0,100.0,918.83,218.207,1430.18,1537.821,1423.951,54.804,69.124,72.029,68.755,52.764,1.537,2.307,0.31,69.163,55.33,69.11
0,46.884,100.0,0.0,100.0,929.244,216.061,1464.563,1545.665,1458.204,54.979,69.841,72.057,69.336,52.958,1.522,2.318,0.305,69.163,55.33,69.829
0,47.008,68.0,32.0,68.0,942.157,236.961,1506.233,1459.535,1183.926,55.124,70.351,72.085,69.846,53.131,1.474,2.33,0.354,69.163,55.33,69.749
0,47.194,40.0,60.0,40.0,964.999,217.212,1577.029,1541.482,369.074,55.499,71.874,72.111,71.111,53.546,1.463,2.348,0.308,69.163,55.33,69.587
0,47.432,40.0,60.0,40.0,987.338,210.954,1642.587,1563.639,401.507,55.558,71.882,72.133,71.674,53.64,1.419,2.361,0.294,69.163,55.33,69.756
0,47.595,40.0,60.0,40.0,1013.41,203.725,1714.728,1587.631,437.527,55.688,71.977,72.151,71.875,53.803,1.364,2.371,0.28,69.163,55.33,70.258
0,47.759,40.0,60.0,40.0,1040.08,195.323,1784.218,1613.714,462.032,55.712,71.941,72.162,71.943,53.855,1.292,2.377,0.264,69.163,55.33,70.189
0,47.903,40.0,60.0,40.0,1104.93,195.959,1860.619,1657.137,485.533,55.807,71.797,72.166,71.872,53.94,1.274,2.444,0.258,70.109,56.087,69.686
0,48.067,40.0,60.0,40.0,1170.47,200.376,1921.251,1694.794,503.592,55.836,71.58,72.154,71.705,53.925,1.278,2.519,0.258,71.178,56.942,68.917
0,48.153,88.0,12.0,88.0,1239.38,218.31,1976.181,1701.44,1928.467,55.496,68.124,72.123,69.663,53.521,1.314,2.601,0.28,72.331,57.865,68.014
0,47.905,100.0,0.0,100.0,1240.91,209.976,1979.437,1723.021,1971.077,55.139,67.825,72.089,68.265,53.154,1.317,2.6,0.266,72.331,57.865,67.805
0,47.83,100.0,0.0,100.0,1240.37,209.818,1978.31,1723.418,1969.95,55.111,67.635,72.064,67.821,53.125,1.319,2.6,0.266,72.331,57.865,67.614
0,47.79,100.0,0.0,100.0,1234.08,210.632,1964.846,1721.359,1956.522,55.102,67.866,72.039,67.787,53.114,1.334,2.601,0.267,72.331,57.865,67.847
0,47.801,100.0,0.0,100.0,1221.84,212.45,1938.306,1716.725,1930.104,55.024,67.733,72.014,67.8,53.03,1.364,2.602,0.27,72.331,57.865,67.713
0,47.735,100.0,0.0,100.0,1205.3,215.064,1901.592,1709.974,1893.514,54.947,67.445,71.994,67.6,52.944,1.404,2.601,0.274,72.331,57.865,67.424
0,47.669,100.0,0.0,100.0,1185.83,218.642,1857.029,1700.554,1849.126,54.823,67.205,71.967,67.357,52.806,1.449,2.599,0.281,72.331,57.865,67.183
0,47.563,100.0,0.0,100.0,1163.02,223.046,1802.698,1688.665,1795.006,54.746,66.94,71.943,67.11,52.711,1.5,2.594,0.288,72.331,57.865,66.917
0,47.46,100.0,0.0,100.0,1137.87,228.049,1739.881,1674.733,1732.431,54.619,66.721,71.924,66.873,52.559,1.552,2.586,0.297,72.331,57.865,66.696
0,47.311,100.0,0.0,100.0,1088.25,226.801,1671.199,1646.364,1664.02,54.493,66.435,71.91,66.623,52.426,1.562,2.531,0.301,71.699,57.359,66.41
0,47.166,100.0,0.0,100.0,1038.58,224.318,1605.331,1616.692,1598.413,54.459,66.353,71.903,66.436,52.404,1.559,2.47,0.303,70.981,56.785,66.327
0,47.059,100.0,0.0,100.0,997.742,222.461,1547.063,1591.014,1540.373,54.392,66.328,71.9,66.361,52.347,1.555,2.417,0.305,70.388,56.31,66.302
0,46.934,100.0,0.0,100.0,964.373,221.171,1495.727,1569.045,1489.238,54.419,66.507,71.902,66.41,52.376,1.552,2.373,0.308,69.906,55.925,66.481
0,46.867,100.0,0.0,100.0,938.493,220.315,1453.44,1551.319,1447.116,54.421,66.604,71.908,66.529,52.376,1.549,2.337,0.31,69.535,55.628,66.578
0,46.79,100.0,0.0,100.0,920.239,219.748,1422.578,1538.405,1416.374,54.478,66.494,71.922,66.541,52.43,1.547,2.311,0.312,69.272,55.418,66.468
0,46.751,100.0,0.0,100.0,911.411,219.355,1408.422,1531.964,1402.275,54.528,66.446,71.941,66.476,52.478,1.544,2.299,0.312,69.135,55.308,66.42
0,46.724,100.0,0.0,100.0,910.99,219.12,1409.667,1531.478,1403.516,54.607,66.806,71.963,66.596,52.559,1.542,2.298,0.312,69.111,55.289,66.782
0,46.738,100.0,0.0,100.0,916.581,218.025,1428.407,1535.574,1422.186,54.748,66.953,71.993,66.819,52.709,1.535,2.304,0.31,69.111,55.289,66.929
0,46.793,100.0,0.0,100.0,927.611,215.781,1464.867,1543.807,1458.508,54.875,67.102,72.021,66.976,52.858,1.518,2.315,0.305,69.111,55.289,67.079
0,46.872,100.0,0.0,100.0,943.01,212.617,1514.452,1555.088,1507.905,55.018,67.274,72.047,67.147,53.032,1.494,2.329,0.298,69.111,55.289,67.252
0,46.968,100.0,0.0,100.0,961.888,208.747,1572.919,1568.413,1566.148,55.113,67.172,72.071,67.201,53.162,1.46,2.344,0.29,69.111,55.289,67.149
0,47.038,100.0,0.0,100.0,982.179,204.62,1632.838,1582.104,1625.84,55.172,67.264,72.09,67.212,53.253,1.421,2.356,0.282,69.111,55.289,67.241
0,47.122,100.0,0.0,100.0,1004.93,200.08,1696.587,1596.6,1689.347,55.261,67.386,72.103,67.307,53.373,1.373,2.366,0.273,69.111,55.289,67.364
0,47.215,100.0,0.0,100.0,1027.9,195.576,1757.599,1610.458,1750.125,55.341,67.715,72.112,67.518,53.478,1.321,2.372,0.265,69.111,55.289,67.695
0,47.334,100.0,0.0,100.0,1057.07,192.755,1815.88,1627.256,1808.171,55.47,68.196,72.112,67.915,53.624,1.278,2.387,0.259,69.286,55.429,68.178
0,47.493,100.0,0.0,100.0,1106.07,196.59,1866.533,1653.596,1858.63,55.516,68.06,72.103,68.08,53.65,1.281,2.442,0.259,70.071,56.057,68.042
0,47.563,100.0,0.0,100.0,1142.66,199.76,1901.363,1672.653,1893.32,55.476,68.233,72.088,68.135,53.583,1.286,2.483,0.261,70.664,56.531,68.215
0,47.638,100.0,0.0,100.0,1166.14,201.757,1922.518,1685.086,1914.387,55.53,68.484,72.076,68.354,53.616,1.289,2.51,0.261,71.046,56.837,68.467
0,47.728,100.0,0.0,100.0,1180.22,202.763,1935.05,1692.909,1926.866,55.453,68.022,72.069,68.239,53.525,1.292,2.525,0.261,71.273,57.018,68.004
0,47.713,100.0,0.0,100.0,1188.44,203.229,1942.072,1697.891,1933.87,55.29,67.644,72.059,67.856,53.354,1.293,2.535,0.261,71.407,57.126,67.624
0,47.66,100.0,0.0,100.0,1190.11,203.172,1942.829,1699.66,1934.61,55.194,67.743,72.048,67.729,53.255,1.295,2.537,0.261,71.442,57.154,67.724
0,47.647,100.0,0.0,100.0,1188.01,203.195,1938.218,1699.599,1930.016,55.211,67.829,72.037,67.795,53.27,1.3,2.538,0.261,71.442,57.154,67.809
0,47.667,100.0,0.0,100.0,1183.54,203.777,1928.326,1698.081,1920.16,55.13,67.543,72.026,67.677,53.187,1.311,2.538,0.262,71.442,57.154,67.522
0,47.625,100.0,0.0,100.0,1177.23,204.876,1914.229,1695.199,1906.133,55.063,67.727,72.017,67.641,53.117,1.327,2.538,0.264,71.442,57.154,67.707
0,47.619,100.0,0.0,100.0,1169.59,206.263,1896.981,1691.536,1888.938,55.115,68.359,72.008,68.029,53.164,1.345,2.538,0.266,71.442,57.154,68.342
0,47.672,100.0,0.0,100.0,1161.37,207.797,1878.149,1687.448,1870.176,55.156,68.591,72.003,68.424,53.199,1.365,2.538,0.269,71.442,57.154,68.574
0,47.695,100.0,0.0,100.0,1153.28,209.338,1859.334,1683.299,1851.45,55.084,68.523,71.999,68.526,53.122,1.384,2.537,0.271,71.442,57.154,68.507
0,47.664,100.0,0.0,100.0,1145.73,210.805,1841.541,1679.316,1833.726,55.042,68.308,71.996,68.415,53.073,1.402,2.536,0.274,71.442,57.154,68.29
0,47.633,100.0,0.0,100.0,1138.96,212.146,1825.366,1675.636,1817.587,54.974,68.341,71.993,68.345,52.999,1.417,2.535,0.276,71.442,57.154,68.324
0,47.591,100.0,0.0,100.0,1133.03,213.345,1811.005,1672.32,1803.296,54.926,68.082,71.992,68.226,52.946,1.431,2.534,0.278,71.442,57.154,68.063
0,47.542,100.0,0.0,100.0,1127.92,214.397,1798.526,1669.39,1790.853,54.9,67.777,71.99,67.959,52.915,1.442,2.533,0.28,71.442,57.154,67.758
0,47.509,100.0,0.0,100.0,1123.59,215.308,1787.808,1666.833,1780.187,54.856,67.683,71.99,67.759,52.867,1.452,2.532,0.282,71.442,57.154,67.662
0,47.472,100.0,0.0,100.0,1120.19,216.042,1779.342,1664.763,1771.757,54.893,68.043,71.991,67.869,52.9,1.459,2.531,0.283,71.442,57.154,68.024
0,47.49,100.0,0.0,100.0,1117.92,216.554,1773.658,1663.311,1766.09,54.937,68.152,71.993,68.066,52.941,1.464,2.53,0.284,71.442,57.154,68.134
0,47.499,100.0,0.0,100.0,1116.8,216.834,1770.859,1662.515,1763.291,54.964,68.409,71.995,68.248,52.966,1.467,2.53,0.285,71.442,57.154,68.392
0,47.525,100.0,0.0,100.0,1116.81,216.883,1770.877,1662.376,1763.326,55.021,68.71,71.999,68.523,53.023,1.467,2.53,0.285,71.442,57.154,68.694
0,47.565,100.0,0.0,100.0,1117.94,216.7,1773.728,1662.896,1766.16,55.066,68.738,72.003,68.688,53.069,1.464,2.53,0.284,71.442,57.154,68.722
0,47.592,100.0,0.0,100.0,1120.09,216.306,1779.096,1664.013,1771.51,55.055,68.841,72.007,68.777,53.059,1.459,2.531,0.284,71.442,57.154,68.826
0,47.601,100.0,0.0,100.0,1122.94,215.761,1786.206,1665.555,1778.586,55.058,68.598,72.01,68.719,53.065,1.453,2.532,0.283,71.442,57.154,68.582
0,47.593,100.0,0.0,100.0,1126.21,215.127,1794.285,1667.343,1786.646,55.003,68.379,72.011,68.519,53.014,1.446,2.533,0.282,71.442,57.154,68.361
0,47.572,100.0,0.0,100.0,1129.61,214.459,1802.662,1669.216,1794.989,54.996,67.829,72.012,68.136,53.01,1.438,2.533,0.28,71.442,57.154,67.809
0,47.548,100.0,0.0,100.0,1132.8,213.829,1810.459,1670.974,1802.75,54.961,68.144,72.012,68.022,52.977,1.431,2.534,0.279,71.442,57.154,68.125
0,47.559,100.0,0.0,100.0,1135.58,213.278,1817.218,1672.507,1809.474,55.044,68.554,72.011,68.33,53.064,1.425,2.535,0.278,71.442,57.154,68.537
0,47.606,100.0,0.0,100.0,1137.98,212.801,1822.99,1673.829,1815.229,55.088,68.745,72.01,68.607,53.11,1.42,2.535,0.277,71.442,57.154,68.729
0,47.652,100.0,0.0,100.0,1140.02,212.388,1827.918,1674.969,1820.139,55.134,68.729,72.01,68.712,53.157,1.415,2.535,0.277,71.442,57.154,68.713
0,47.685,100.0,0.0,100.0,1141.77,212.032,1832.107,1675.951,1824.31,55.088,68.634,72.01,68.683,53.113,1.411,2.536,0.276,71.442,57.154,68.618
0,47.67,100.0,0.0,100.0,1143.16,211.746,1835.416,1676.738,1827.619,55.05,68.278,72.008,68.472,53.077,1.408,2.536,0.276,71.442,57.154,68.261
0,47.643,100.0,0.0,100.0,1144.02,211.563,1837.458,1677.241,1829.643,55.0,68.112,72.006,68.233,53.028,1.406,2.536,0.275,71.442,57.154,68.093
0,47.617,100.0,0.0,100.0,1144.21,211.513,1837.915,1677.377,1830.101,54.96,67.752,72.003,67.963,52.988,1.405,2.536,0.275,71.442,57.154,67.733
0,47.572,100.0,0.0,100.0,1143.65,211.613,1836.595,1677.102,1828.798,54.906,67.714,71.999,67.764,52.934,1.407,2.536,0.275,71.442,57.154,67.694
0,47.544,100.0,0.0,100.0,1142.36,211.864,1833.498,1676.412,1825.701,54.942,67.941,71.996,67.838,52.969,1.41,2.536,0.276,71.442,57.154,67.922
0,47.556,100.0,0.0,100.0,1140.46,212.237,1828.974,1675.384,1821.195,54.954,67.92,71.993,67.916,52.979,1.414,2.535,0.276,71.442,57.154,67.901
0,47.548,100.0,0.0,100.0,1138.2,212.687,1823.536,1674.142,1815.774,54.947,67.958,71.99,67.934,52.97,1.419,2.535,0.277,71.442,57.154,67.94
0,47.542,100.0,0.0,100.0,1135.72,213.184,1817.534,1672.769,1809.808,54.95,67.959,71.988,67.96,52.972,1.425,2.535,0.278,71.442,57.154,67.94
0,47.533,100.0,0.0,100.0,1132.91,213.747,1810.723,1671.204,1803.014,54.937,67.709,71.985,67.84,52.956,1.431,2.534,0.279,71.442,57.154,67.689
0,47.502,100.0,0.0,100.0,1130.02,214.328,1803.666,1669.582,1795.974,54.879,67.614,71.984,67.679,52.895,1.437,2.533,0.28,71.442,57.154,67.593
0,47.464,100.0,0.0,100.0,1127.33,214.873,1797.048,1668.056,1789.392,54.915,67.912,71.984,67.77,52.928,1.443,2.533,0.281,71.442,57.154,67.893
0,47.479,100.0,0.0,100.0,1125.01,215.347,1791.328,1666.722,1783.69,54.941,67.915,71.985,67.898,52.952,1.449,2.532,0.282,71.442,57.154,67.896
0,47.479,100.0,0.0,100.0,1122.99,215.759,1786.33,1665.562,1778.726,54.947,67.659,71.977,67.789,52.956,1.453,2.532,0.283,71.442,57.154,67.639
0,47.462,100.0,0.0,100.0,1118.7,216.611,1775.611,1663.149,1768.043,54.886,67.477,71.968,67.593,52.892,1.462,2.531,0.284,71.442,57.154,67.456
0,47.404,100.0,0.0,100.0,1113.58,217.629,1762.728,1660.248,1755.197,54.833,67.434,71.972,67.482,52.834,1.474,2.529,0.286,71.442,57.154,67.413
0,47.354,100.0,0.0,100.0,1109.94,218.36,1753.469,1658.151,1745.982,54.831,67.262,71.975,67.362,52.827,1.481,2.528,0.287,71.442,57.154,67.24
0,47.327,100.0,0.0,100.0,1107.63,218.831,1747.559,1656.794,1740.093,54.851,67.374,71.979,67.324,52.844,1.486,2.527,0.288,71.442,57.154,67.352
0,47.333,100.0,0.0,100.0,1106.55,219.059,1744.788,1656.135,1737.333,54.914,67.778,71.983,67.557,52.905,1.489,2.527,0.289,71.442,57.154,67.759
0,47.361,100.0,0.0,100.0,1106.72,219.037,1745.232,1656.2,1737.775,54.948,67.848,71.989,67.775,52.939,1.488,2.527,0.289,71.442,57.154,67.829
0,47.373,100.0,0.0,100.0,1108.12,218.769,1748.815,1656.973,1741.344,54.995,67.782,71.994,67.801,52.987,1.485,2.527,0.288,71.442,57.154,67.763
0,47.394,100.0,0.0,100.0,1110.53,218.295,1754.98,1658.337,1747.486,54.959,67.604,71.999,67.699,52.953,1.48,2.528,0.287,71.442,57.154,67.583
0,47.374,100.0,0.0,100.0,1113.68,217.674,1762.992,1660.12,1755.459,54.997,67.666,72.003,67.649,52.995,1.473,2.529,0.286,71.442,57.154,67.646
0,47.401,100.0,0.0,100.0,1117.29,216.961,1772.074,1662.155,1764.523,55.01,67.639,72.006,67.65,53.011,1.466,2.53,0.285,71.442,57.154,67.619
0,47.407,100.0,0.0,100.0,1121.13,216.2,1781.701,1664.314,1774.098,55.029,67.892,72.009,67.763,53.034,1.457,2.531,0.284,71.442,57.154,67.872
0,47.433,100.0,0.0,100.0,1125.04,215.426,1791.398,1666.5,1783.76,55.044,67.629,72.011,67.748,53.053,1.449,2.532,0.282,71.442,57.154,67.608
0,47.436,100.0,0.0,100.0,1128.8,214.679,1800.674,1668.6,1793.0,55.057,67.611,72.012,67.632,53.069,1.44,2.533,0.281,71.442,57.154,67.591
0,47.462,100.0,0.0,100.0,1132.21,214.0,1809.016,1670.499,1801.325,55.052,67.685,72.012,67.653,53.068,1.433,2.534,0.28,71.442,57.154,67.665
0,47.467,100.0,0.0,100.0,1135.16,213.411,1816.179,1672.137,1808.453,55.077,67.794,72.012,67.733,53.096,1.426,2.534,0.279,71.442,57.154,67.775
0,47.497,100.0,0.0,100.0,1137.7,212.888,1822.339,1673.588,1814.578,55.099,67.772,72.012,67.772,53.12,1.42,2.535,0.278,71.442,57.154,67.752
0,47.513,100.0,0.0,100.0,1139.88,212.42,1827.584,1674.881,1819.805,55.057,67.833,72.011,67.8,53.081,1.415,2.535,0.277,71.442,57.154,67.813
0,47.505,100.0,0.0,100.0,1141.56,212.04,1831.579,1675.928,1823.8,55.069,67.793,72.01,67.809,53.094,1.411,2.536,0.276,71.442,57.154,67.774
0,47.525,100.0,0.0,100.0,1142.67,211.762,1834.254,1676.694,1826.458,55.104,67.764,72.009,67.771,53.13,1.409,2.536,0.276,71.442,57.154,67.744
0,47.557,100.0,0.0,100.0,1143.33,211.569,1835.838,1677.222,1828.024,55.097,68.318,72.008,68.027,53.124,1.407,2.536,0.275,71.442,57.154,68.3
0,47.596,100.0,0.0,100.0,1143.65,211.444,1836.595,1677.567,1828.781,55.199,68.662,72.008,68.441,53.226,1.407,2.536,0.275,71.442,57.154,68.646
0,47.663,100.0,0.0,100.0,1143.8,211.449,1836.947,1677.553,1829.133,55.169,68.713,72.008,68.648,53.197,1.406,2.536,0.275,71.442,57.154,68.697
0,47.666,100.0,0.0,100.0,1143.88,211.464,1837.141,1677.512,1829.326,55.118,68.467,72.007,68.581,53.145,1.406,2.536,0.275,71.442,57.154,68.45
0,47.651,100.0,0.0,100.0,1143.81,211.497,1836.982,1677.421,1829.168,55.105,68.285,72.006,68.396,53.132,1.406,2.536,0.275,71.442,57.154,68.268
0,47.66,100.0,0.0,100.0,1143.57,211.555,1836.402,1677.262,1828.605,55.083,68.188,72.005,68.259,53.11,1.407,2.536,0.275,71.442,57.154,68.17
0,47.648,100.0,0.0,100.0,1143.14,211.641,1835.363,1677.027,1827.566,55.022,68.146,72.004,68.182,53.049,1.408,2.536,0.275,71.442,57.154,68.128
0,47.623,100.0,0.0,100.0,1142.44,211.768,1833.691,1676.678,1825.894,55.041,68.15,72.002,68.158,53.068,1.409,2.536,0.276,71.442,57.154,68.132
0,47.634,100.0,0.0,100.0,1141.48,211.936,1831.403,1676.215,1823.606,55.008,67.968,72.0,68.065,53.034,1.412,2.536,0.276,71.442,57.154,67.949
0,47.61,100.0,0.0,100.0,1140.3,212.139,1828.587,1675.656,1820.808,54.988,67.961,71.998,67.979,53.013,1.414,2.535,0.276,71.442,57.154,67.942
0,47.605,100.0,0.0,100.0,1138.91,212.38,1825.226,1674.992,1817.464,55.001,67.918,71.996,67.946,53.025,1.417,2.535,0.277,71.442,57.154,67.898
0,47.605,100.0,0.0,100.0,1137.36,212.647,1821.512,1674.255,1813.768,54.984,67.909,71.995,67.917,53.006,1.421,2.535,0.277,71.442,57.154,67.89
0,47.595,100.0,0.0,100.0,1135.76,212.924,1817.64,1673.487,1809.896,54.983,67.937,71.993,67.922,53.004,1.425,2.535,0.278,71.442,57.154,67.918
0,47.593,100.0,0.0,100.0,1134.16,213.203,1813.75,1672.716,1806.042,54.991,68.085,71.992,67.995,53.01,1.428,2.534,0.278,71.442,57.154,68.067
0,47.607,100.0,0.0,100.0,1132.67,213.465,1810.142,1671.988,1802.434,55.052,68.688,71.992,68.351,53.07,1.432,2.534,0.279,71.442,57.154,68.672
0,47.661,100.0,0.0,100.0,1131.47,213.726,1807.203,1671.261,1799.512,55.099,69.187,71.993,68.874,53.116,1.434,2.534,0.279,71.442,57.154,69.173
0,47.704,100.0,0.0,100.0,1130.81,213.876,1805.584,1670.845,1797.893,55.138,69.133,71.995,69.103,53.154,1.436,2.534,0.279,71.442,57.154,69.119
0,47.736,100.0,0.0,100.0,1130.81,213.888,1805.584,1670.808,1797.893,55.122,69.108,71.997,69.106,53.138,1.436,2.534,0.279,71.442,57.154,69.094
0,47.748,100.0,0.0,100.0,1131.34,213.79,1806.886,1671.083,1799.195,55.101,69.173,71.999,69.145,53.117,1.435,2.534,0.279,71.442,57.154,69.159
0,47.748,100.0,0.0,100.0,1132.24,213.613,1809.086,1671.576,1801.378,55.075,68.847,72.001,69.02,53.092,1.433,2.534,0.279,71.442,57.154,68.831
0,47.726,100.0,0.0,100.0,1133.31,213.399,1811.691,1672.171,1803.982,55.003,68.429,72.001,68.678,53.021,1.43,2.534,0.279,71.442,57.154,68.412
0,47.68,100.0,0.0,100.0,1134.22,213.214,1813.909,1672.683,1806.2,54.942,68.022,71.999,68.28,52.96,1.428,2.534,0.278,71.442,57.154,68.003
0,47.634,100.0,0.0,100.0,1134.65,213.125,1814.965,1672.931,1807.238,54.924,67.876,71.997,67.996,52.943,1.427,2.534,0.278,71.442,57.154,67.856
0,47.618,100.0,0.0,100.0,1134.46,213.161,1814.49,1672.832,1806.763,54.93,67.974,71.994,67.95,52.949,1.427,2.534,0.278,71.442,57.154,67.955
0,47.613,100.0,0.0,100.0,1133.73,213.303,1812.712,1672.438,1805.003,54.934,67.858,71.992,67.918,52.953,1.429,2.534,0.278,71.442,57.154,67.838
0,47.6,100.0,0.0,100.0,1132.57,213.532,1809.896,1671.801,1802.187,54.938,67.837,71.99,67.855,52.956,1.432,2.534,0.279,71.442,57.154,67.817
0,47.595,100.0,0.0,100.0,1131.1,213.826,1806.288,1670.983,1798.597,54.921,67.845,71.988,67.848,52.938,1.435,2.534,0.279,71.442,57.154,67.826
0,47.575,100.0,0.0,100.0,1129.4,214.166,1802.134,1670.034,1794.461,54.931,67.692,71.986,67.772,52.947,1.439,2.533,0.28,71.442,57.154,67.672
0,47.568,100.0,0.0,100.0,1127.5,214.549,1797.47,1668.964,1789.814,54.935,67.761,71.985,67.732,52.949,1.443,2.533,0.281,71.442,57.154,67.741
0,47.571,100.0,0.0,100.0,1125.49,214.953,1792.525,1667.831,1784.886,54.967,68.035,71.984,67.885,52.979,1.448,2.532,0.281,71.442,57.154,68.016
0,47.589,100.0,0.0,100.0,1123.63,215.331,1787.914,1666.768,1780.293,55.006,68.278,71.984,68.122,53.016,1.452,2.532,0.282,71.442,57.154,68.26
0,47.615,100.0,0.0,100.0,1122.15,215.633,1784.235,1665.917,1776.632,55.035,68.511,71.986,68.356,53.044,1.455,2.532,0.282,71.442,57.154,68.495
0,47.645,100.0,0.0,100.0,1121.18,215.832,1781.824,1665.356,1774.221,55.082,68.705,71.988,68.575,53.089,1.457,2.531,0.283,71.442,57.154,68.689
0,47.685,100.0,0.0,100.0,1120.8,215.911,1780.874,1665.132,1773.27,55.097,68.658,71.99,68.659,53.104,1.458,2.531,0.283,71.442,57.154,68.642
0,47.693,100.0,0.0,100.0,1121.05,215.861,1781.507,1665.273,1773.904,55.041,68.643,71.993,68.653,53.047,1.457,2.531,0.283,71.442,57.154,68.627
0,47.666,100.0,0.0,100.0,1121.72,215.728,1783.162,1665.65,1775.558,54.996,68.262,71.994,68.465,53.003,1.456,2.531,0.283,71.442,57.154,68.244
0,47.634,100.0,0.0,100.0,1122.49,215.571,1785.098,1666.092,1777.477,54.995,68.192,71.994,68.252,53.003,1.454,2.532,0.282,71.442,57.154,68.174
0,47.641,100.0,0.0,100.0,1123.27,215.415,1787.034,1666.532,1779.413,54.997,68.631,71.995,68.416,53.005,1.452,2.532,0.282,71.442,57.154,68.615
0,47.655,100.0,0.0,100.0,1124.03,215.263,1788.917,1666.958,1781.296,55.051,68.67,71.995,68.616,53.06,1.451,2.532,0.282,71.442,57.154,68.654
0,47.682,100.0,0.0,100.0,1124.81,215.108,1790.835,1667.396,1783.214,55.067,68.802,71.997,68.714,53.077,1.449,2.532,0.282,71.442,57.154,68.786
0,47.714,100.0,0.0,100.0,1125.69,214.931,1793.018,1667.894,1785.379,55.093,68.977,71.998,68.873,53.104,1.447,2.532,0.281,71.442,57.154,68.962
0,47.739,100.0,0.0,100.0,1126.71,214.725,1795.517,1668.469,1787.878,55.088,68.859,71.999,68.901,53.1,1.445,2.533,0.281,71.442,57.154,68.844
0,47.742,100.0,0.0,100.0,1127.72,214.52,1797.998,1669.045,1790.342,55.075,68.935,71.999,68.897,53.088,1.443,2.533,0.281,71.442,57.154,68.92
0,47.756,100.0,0.0,100.0,1128.64,214.331,1800.269,1669.575,1792.613,55.091,69.005,72.0,68.974,53.105,1.441,2.533,0.28,71.442,57.154,68.991
0,47.771,100.0,0.0,100.0,1129.52,214.149,1802.451,1670.083,1794.76,55.058,68.466,72.0,68.745,53.073,1.439,2.533,0.28,71.442,57.154,68.449
0,47.735,100.0,0.0,100.0,1130.28,213.992,1804.299,1670.522,1796.608,54.964,68.268,71.999,68.41,52.979,1.437,2.533,0.28,71.442,57.154,68.25
0,47.693,100.0,0.0,100.0,1130.66,213.911,1805.232,1670.745,1797.541,54.975,68.349,71.998,68.332,52.991,1.436,2.534,0.279,71.442,57.154,68.332
0,47.7,100.0,0.0,100.0,1130.68,213.906,1805.267,1670.761,1797.594,55.017,68.731,71.997,68.532,53.032,1.436,2.534,0.279,71.442,57.154,68.715
0,47.738,100.0,0.0,100.0,1130.51,213.938,1804.862,1670.671,1797.189,55.065,68.737,71.997,68.699,53.081,1.436,2.534,0.279,71.442,57.154,68.722
0,47.766,100.0,0.0,100.0,1130.3,213.981,1804.334,1670.552,1796.643,55.084,68.99,71.997,68.837,53.1,1.437,2.533,0.28,71.442,57.154,68.975
0,47.8,100.0,0.0,100.0,1130.13,214.012,1803.93,1670.464,1796.238,55.1,69.453,71.997,69.183,53.115,1.437,2.533,0.28,71.442,57.154,69.44
0,47.833,92.0,8.0,92.0,1129.41,217.939,1802.17,1659.36,1776.685,55.151,69.749,71.999,69.542,53.167,1.436,2.533,0.287,71.442,57.154,69.711
0,47.877,44.0,56.0,44.0,1136.92,223.361,1820.438,1643.506,581.803,55.34,71.598,72.002,70.504,53.355,1.394,2.535,0.297,71.442,57.154,69.763
0,48.118,40.0,60.0,40.0,1131.82,218.016,1808.048,1659.138,464.52,55.446,71.646,72.005,71.39,53.464,1.432,2.534,0.287,71.442,57.154,69.387
0,48.188,56.0,44.0,56.0,1125.18,245.163,1791.75,1571.979,1008.014,55.313,70.576,72.01,71.268,53.327,1.373,2.532,0.34,71.442,57.154,69.112
0,48.125,100.0,0.0,100.0,1137.42,212.497,1821.653,1674.67,1813.891,55.017,69.187,72.01,69.84,53.039,1.421,2.535,0.277,71.442,57.154,69.173
0,47.941,100.0,0.0,100.0,1137.4,212.48,1821.6,1674.716,1813.856,54.999,69.198,72.007,69.351,53.021,1.421,2.535,0.277,71.442,57.154,69.184
0,47.947,100.0,0.0,100.0,1138.29,212.311,1823.765,1675.182,1816.003,54.998,69.329,72.004,69.289,53.02,1.419,2.535,0.277,71.442,57.154,69.315
0,47.95,100.0,0.0,100.0,1138.35,212.325,1823.888,1675.142,1816.126,55.052,69.793,72.001,69.547,53.075,1.419,2.535,0.277,71.442,57.154,69.782
0,47.991,52.0,48.0,52.0,1135.7,237.849,1817.482,1597.592,866.965,55.159,71.256,71.999,70.335,53.178,1.353,2.535,0.325,71.442,57.154,69.933
0,48.197,40.0,60.0,40.0,1136.91,216.292,1820.421,1664.054,468.713,55.364,71.729,71.999,71.385,53.386,1.419,2.535,0.284,71.442,57.154,69.745
0,48.271,40.0,60.0,40.0,1135.48,216.761,1816.954,1662.723,467.533,55.351,71.658,72.0,71.611,53.372,1.422,2.535,0.285,71.442,57.154,69.477
0,48.321,40.0,60.0,40.0,1134.87,216.97,1815.493,1662.13,467.035,55.275,71.57,72.001,71.602,53.295,1.424,2.534,0.285,71.442,57.154,69.133
0,48.261,88.0,12.0,88.0,1139.44,219.315,1826.51,1655.394,1782.053,55.078,69.128,72.001,70.209,53.099,1.41,2.535,0.289,71.442,57.154,69.045
0,48.095,100.0,0.0,100.0,1134.31,213.23,1814.12,1672.639,1806.394,54.798,68.565,71.998,69.105,52.818,1.428,2.534,0.278,71.442,57.154,68.548
0,47.958,100.0,0.0,100.0,1132.99,213.497,1810.917,1671.898,1803.208,54.736,68.392,71.992,68.586,52.755,1.431,2.534,0.279,71.442,57.154,68.375
0,47.871,100.0,0.0,100.0,1130.8,213.93,1805.566,1670.692,1797.893,54.736,68.512,71.987,68.497,52.753,1.436,2.534,0.279,71.442,57.154,68.496
0,47.847,100.0,0.0,100.0,1127.81,214.517,1798.245,1669.052,1790.589,54.787,68.311,71.982,68.417,52.801,1.442,2.533,0.28,71.442,57.154,68.293
0,47.83,100.0,0.0,100.0,1124.35,215.196,1789.691,1667.149,1782.07,54.775,68.424,71.978,68.377,52.786,1.45,2.532,0.282,71.442,57.154,68.407
0,47.802,100.0,0.0,100.0,1120.63,215.923,1780.434,1665.097,1772.848,54.792,68.521,71.975,68.469,52.799,1.458,2.531,0.283,71.442,57.154,68.504
0,47.776,100.0,0.0,100.0,1116.88,216.654,1771.07,1663.028,1763.502,54.794,68.398,71.973,68.454,52.798,1.466,2.53,0.284,71.442,57.154,68.381
0,47.744,100.0,0.0,100.0,1113.47,217.324,1762.446,1661.12,1754.929,54.782,68.293,71.973,68.355,52.782,1.474,2.529,0.286,71.442,57.154,68.275
0,47.716,100.0,0.0,100.0,1110.6,217.893,1755.165,1659.492,1747.669,54.832,68.332,71.974,68.322,52.829,1.48,2.528,0.287,71.442,57.154,68.314
0,47.718,100.0,0.0,100.0,1108.4,218.338,1749.519,1658.216,1742.046,54.826,68.391,71.975,68.36,52.82,1.485,2.527,0.287,71.442,57.154,68.374
0,47.688,100.0,0.0,100.0,1106.91,218.643,1745.711,1657.336,1738.252,54.83,68.385,71.977,68.384,52.822,1.488,2.527,0.288,71.442,57.154,68.367
0,47.667,100.0,0.0,100.0,1106.11,218.817,1743.653,1656.836,1736.201,54.838,68.266,71.979,68.329,52.829,1.489,2.527,0.288,71.442,57.154,68.248
0,47.648,100.0,0.0,100.0,1105.94,218.869,1743.217,1656.684,1735.767,54.846,68.243,71.981,68.27,52.837,1.49,2.526,0.288,71.442,57.154,68.225
0,47.64,100.0,0.0,100.0,1106.34,218.812,1744.237,1656.85,1736.784,54.885,67.977,71.984,68.125,52.875,1.489,2.527,0.288,71.442,57.154,67.958
0,47.626,100.0,0.0,100.0,1107.19,218.666,1746.43,1657.271,1738.968,54.83,67.982,71.986,67.999,52.821,1.487,2.527,0.288,71.442,57.154,67.963
0,47.598,100.0,0.0,100.0,1108.32,218.467,1749.32,1657.844,1741.847,54.932,68.201,71.988,68.095,52.925,1.485,2.527,0.288,71.442,57.154,68.183
0,47.64,100.0,0.0,100.0,1109.67,218.222,1752.791,1658.548,1745.304,54.917,68.015,71.99,68.098,52.911,1.482,2.528,0.287,71.442,57.154,67.996
0,47.615,100.0,0.0,100.0,1111.22,217.937,1756.74,1659.365,1749.239,54.933,67.943,71.992,67.989,52.928,1.479,2.528,0.287,71.442,57.154,67.924
0,47.622,100.0,0.0,100.0,1112.8,217.645,1760.757,1660.203,1753.238,54.951,68.035,71.993,68.001,52.948,1.475,2.529,0.286,71.442,57.154,68.016
0,47.619,100.0,0.0,100.0,1114.35,217.355,1764.682,1661.032,1757.147,54.917,67.821,71.994,67.933,52.915,1.472,2.529,0.286,71.442,57.154,67.801
0,47.587,100.0,0.0,100.0,1115.72,217.096,1768.131,1661.769,1760.581,54.939,67.639,71.994,67.752,52.939,1.469,2.53,0.285,71.442,57.154,67.619
0,47.591,100.0,0.0,100.0,1116.76,216.897,1770.754,1662.336,1763.203,54.924,67.572,71.994,67.628,52.926,1.467,2.53,0.285,71.442,57.154,67.551
0,47.567,100.0,0.0,100.0,1117.45,216.763,1772.478,1662.718,1764.928,54.901,67.622,71.993,67.61,52.904,1.465,2.53,0.285,71.442,57.154,67.602
0,47.552,100.0,0.0,100.0,1117.77,216.697,1773.288,1662.906,1765.72,54.952,67.498,71.993,67.564,52.955,1.465,2.53,0.284,71.442,57.154,67.477
0,47.556,100.0,0.0,100.0,1117.79,216.686,1773.358,1662.936,1765.79,54.896,67.487,71.992,67.506,52.899,1.464,2.53,0.284,71.442,57.154,67.466
0,47.518,100.0,0.0,100.0,1117.52,216.731,1772.672,1662.809,1765.104,54.902,67.254,71.991,67.388,52.905,1.465,2.53,0.284,71.442,57.154,67.232
0,47.495,100.0,0.0,100.0,1116.9,216.842,1771.106,1662.492,1763.555,54.869,66.9,71.989,67.106,52.872,1.466,2.53,0.285,71.442,57.154,66.876
0,47.453,100.0,0.0,100.0,1115.7,217.059,1768.096,1661.875,1760.546,54.839,66.978,71.986,66.974,52.84,1.469,2.53,0.285,71.442,57.154,66.955
0,47.428,100.0,0.0,100.0,1113.84,217.399,1763.379,1660.903,1755.846,54.883,66.948,71.983,66.968,52.883,1.473,2.529,0.286,71.442,57.154,66.924
0,47.422,100.0,0.0,100.0,1111.63,217.804,1757.784,1659.745,1750.278,54.864,67.055,71.982,67.0,52.861,1.478,2.528,0.286,71.442,57.154,67.032
0,47.404,100.0,0.0,100.0,1109.39,218.219,1752.068,1658.555,1744.584,54.89,67.045,71.981,67.045,52.885,1.483,2.528,0.287,71.442,57.154,67.022
0,47.394,100.0,0.0,100.0,1107.16,218.631,1746.365,1657.371,1738.903,54.875,66.907,71.981,66.98,52.867,1.487,2.527,0.288,71.442,57.154,66.884
0,47.362,100.0,0.0,100.0,1105.0,219.032,1740.802,1656.215,1733.361,54.845,66.819,71.981,66.876,52.835,1.492,2.526,0.289,71.442,57.154,66.795
0,47.33,100.0,0.0,100.0,1103.0,219.423,1735.613,1655.085,1728.193,54.88,66.919,71.981,66.872,52.868,1.496,2.525,0.289,71.442,57.154,66.895
0,47.336,100.0,0.0,100.0,1101.22,219.792,1730.993,1654.013,1723.591,54.898,67.19,71.98,67.041,52.883,1.5,2.525,0.29,71.442,57.154,67.168
0,47.341,100.0,0.0,100.0,1099.19,220.21,1725.719,1652.797,1718.336,54.942,67.105,71.975,67.131,52.925,1.504,2.524,0.291,71.442,57.154,67.082
0,47.337,100.0,0.0,100.0,1096.06,220.854,1717.5,1650.913,1710.148,54.879,66.707,71.972,66.924,52.859,1.51,2.523,0.292,71.442,57.154,66.683
0,47.277,100.0,0.0,100.0,1092.89,221.507,1709.141,1648.997,1701.821,54.832,66.457,71.974,66.629,52.808,1.517,2.521,0.293,71.442,57.154,66.431
0,47.23,100.0,0.0,100.0,1090.22,222.059,1702.054,1647.371,1694.76,54.824,66.434,71.975,66.48,52.796,1.522,2.52,0.294,71.442,57.154,66.408
0,47.201,100.0,0.0,100.0,1088.28,222.462,1696.881,1646.179,1689.609,54.83,66.532,71.979,66.489,52.799,1.526,2.519,0.295,71.442,57.154,66.507
0,47.186,100.0,0.0,100.0,1087.48,222.632,1694.722,1645.674,1687.456,54.872,66.669,71.983,66.584,52.839,1.528,2.519,0.295,71.442,57.154,66.644
0,47.198,100.0,0.0,100.0,1087.79,222.57,1695.552,1645.857,1688.285,54.923,66.964,71.988,66.786,52.891,1.527,2.519,0.295,71.442,57.154,66.94
0,47.227,100.0,0.0,100.0,1089.17,222.286,1699.24,1646.698,1691.958,54.976,67.073,71.994,66.985,52.945,1.524,2.519,0.295,71.442,57.154,67.051
0,47.245,100.0,0.0,100.0,1091.52,221.799,1705.512,1648.138,1698.206,54.963,66.914,71.999,66.981,52.934,1.52,2.521,0.294,71.442,57.154,66.89
0,47.231,100.0,0.0,100.0,1094.61,221.159,1713.696,1650.021,1706.359,54.963,66.816,72.003,66.874,52.938,1.513,2.522,0.293,71.442,57.154,66.791
0,47.24,100.0,0.0,100.0,1098.11,220.434,1722.899,1652.142,1715.527,55.026,66.989,72.006,66.907,53.005,1.506,2.523,0.291,71.442,57.154,66.966
0,47.282,100.0,0.0,100.0,1101.83,219.667,1732.581,1654.375,1725.171,55.038,67.082,72.009,67.021,53.021,1.498,2.525,0.29,71.442,57.154,67.06
0,47.298,100.0,0.0,100.0,1105.6,218.905,1742.338,1656.582,1734.892,55.078,67.096,72.011,67.072,53.065,1.491,2.526,0.288,71.442,57.154,67.074
0,47.33,100.0,0.0,100.0,1109.53,218.169,1752.414,1658.7,1744.929,55.082,67.325,72.019,67.203,53.074,1.482,2.528,0.287,71.442,57.154,67.303
0,47.351,100.0,0.0,100.0,1112.14,217.7,1759.072,1660.046,1751.561,55.064,67.023,71.945,67.164,53.061,1.477,2.529,0.286,71.442,57.154,67.0
0,47.309,100.0,0.0,100.0,1093.61,221.573,1711.042,1648.803,1703.715,54.928,66.987,71.778,67.024,52.913,1.515,2.521,0.293,71.442,57.154,66.965
0,7.295,60.0,40.0,60.0,422.735,67.816,1302.801,1017.831,853.739,54.96,68.697,71.675,67.433,53.59,0.589,1.314,0.145,0.0,0.0,66.978
0,0.0,12.0,88.0,12.0,84.095,1.089,613.599,573.732,26.4,59.064,71.491,71.614,69.247,58.386,0.151,0.471,0.005,0.0,0.0,66.88
0,0.0,0.0,100.0,0.0,2.306,0.0,101.122,74.721,26.4,60.455,70.364,71.611,69.967,60.227,0.029,0.062,-0.004,0.0,0.0,66.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.46,66.743,58.418,69.951,60.426,0.009,0.0,0.001,0.0,0.0,66.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.465,66.789,58.431,69.923,60.461,0.009,0.0,0.001,0.0,0.0,66.789
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.496,66.742,58.443,69.895,60.495,0.009,0.0,0.001,0.0,0.0,66.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.53,66.865,58.454,69.867,60.53,0.009,0.0,0.001,0.0,0.0,66.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.564,66.941,58.466,69.84,60.564,0.009,0.0,0.001,0.0,0.0,66.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.598,66.803,58.476,69.814,60.598,0.009,0.0,0.001,0.0,0.0,66.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.631,66.568,58.486,69.787,60.631,0.009,0.0,0.001,0.0,0.0,66.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.665,66.45,58.496,69.757,60.665,0.009,0.0,0.001,0.0,0.0,66.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.698,66.636,58.505,69.728,60.698,0.009,0.0,0.001,0.0,0.0,66.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.731,66.833,58.514,69.701,60.731,0.009,0.0,0.001,0.0,0.0,66.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.764,66.839,58.523,69.676,60.764,0.009,0.0,0.001,0.0,0.0,66.839
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.796,66.734,58.532,69.65,60.796,0.009,0.0,0.001,0.0,0.0,66.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.829,66.721,58.54,69.624,60.829,0.009,0.0,0.001,0.0,0.0,66.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.861,66.685,58.548,69.598,60.861,0.009,0.0,0.001,0.0,0.0,66.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.893,66.807,58.556,69.572,60.893,0.009,0.0,0.001,0.0,0.0,66.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.925,66.992,58.563,69.548,60.925,0.009,0.0,0.001,0.0,0.0,66.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.956,67.026,58.571,69.525,60.956,0.009,0.0,0.001,0.0,0.0,67.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.988,67.137,58.578,69.504,60.988,0.009,0.0,0.001,0.0,0.0,67.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.019,66.831,58.585,69.482,61.019,0.009,0.0,0.001,0.0,0.0,66.831
