HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.049,66.453,58.592,69.457,61.049,0.009,0.0,0.001,0.0,0.0,66.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.08,66.294,58.598,69.429,61.08,0.009,0.0,0.001,0.0,0.0,66.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.111,66.351,58.605,69.401,61.111,0.009,0.0,0.001,0.0,0.0,66.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.141,66.366,58.611,69.374,61.141,0.009,0.0,0.001,0.0,0.0,66.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.171,66.297,58.617,69.347,61.171,0.009,0.0,0.001,0.0,0.0,66.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.201,66.324,58.623,69.32,61.201,0.009,0.0,0.001,0.0,0.0,66.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.231,66.248,58.629,69.293,61.231,0.009,0.0,0.001,0.0,0.0,66.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.26,66.205,58.634,69.266,61.26,0.009,0.0,0.001,0.0,0.0,66.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.289,66.136,58.64,69.238,61.289,0.009,0.0,0.001,0.0,0.0,66.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.319,66.104,58.645,69.211,61.319,0.009,0.0,0.001,0.0,0.0,66.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.347,65.851,58.65,69.182,61.347,0.009,0.0,0.001,0.0,0.0,65.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.376,65.815,58.656,69.152,61.376,0.009,0.0,0.001,0.0,0.0,65.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.404,65.846,58.661,69.122,61.404,0.009,0.0,0.001,0.0,0.0,65.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.433,66.064,58.666,69.094,61.433,0.009,0.0,0.001,0.0,0.0,66.064
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.461,66.177,58.671,69.067,61.461,0.009,0.0,0.001,0.0,0.0,66.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.488,66.17,58.675,69.041,61.488,0.009,0.0,0.001,0.0,0.0,66.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.516,66.119,58.68,69.016,61.516,0.009,0.0,0.001,0.0,0.0,66.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.543,66.032,58.685,68.989,61.543,0.009,0.0,0.001,0.0,0.0,66.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.571,65.936,58.689,68.963,61.571,0.009,0.0,0.001,0.0,0.0,65.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.598,65.98,58.693,68.936,61.598,0.009,0.0,0.001,0.0,0.0,65.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.624,65.874,58.697,68.909,61.624,0.009,0.0,0.001,0.0,0.0,65.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.651,65.826,58.702,68.882,61.651,0.009,0.0,0.001,0.0,0.0,65.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.678,65.739,58.705,68.854,61.678,0.009,0.0,0.001,0.0,0.0,65.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.704,65.778,58.709,68.827,61.704,0.009,0.0,0.001,0.0,0.0,65.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.73,65.79,58.713,68.8,61.73,0.009,0.0,0.001,0.0,0.0,65.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.756,65.707,58.716,68.772,61.756,0.009,0.0,0.001,0.0,0.0,65.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.781,65.655,58.72,68.745,61.781,0.009,0.0,0.001,0.0,0.0,65.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.807,65.831,58.723,68.718,61.807,0.009,0.0,0.001,0.0,0.0,65.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.832,65.978,58.726,68.692,61.832,0.009,0.0,0.001,0.0,0.0,65.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.857,65.88,58.729,68.668,61.857,0.009,0.0,0.001,0.0,0.0,65.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.882,65.711,58.732,68.643,61.882,0.009,0.0,0.001,0.0,0.0,65.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.907,65.709,58.735,68.616,61.907,0.009,0.0,0.001,0.0,0.0,65.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.931,65.705,58.738,68.59,61.931,0.009,0.0,0.001,0.0,0.0,65.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.955,65.522,58.74,68.564,61.955,0.009,0.0,0.001,0.0,0.0,65.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.98,65.448,58.743,68.537,61.98,0.009,0.0,0.001,0.0,0.0,65.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.003,65.397,58.745,68.509,62.003,0.009,0.0,0.001,0.0,0.0,65.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.027,65.324,58.748,68.481,62.027,0.009,0.0,0.001,0.0,0.0,65.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.051,65.345,58.75,68.453,62.051,0.009,0.0,0.001,0.0,0.0,65.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.074,65.451,58.752,68.425,62.074,0.009,0.0,0.001,0.0,0.0,65.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.097,65.467,58.753,68.399,62.097,0.009,0.0,0.001,0.0,0.0,65.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.12,65.381,58.754,68.373,62.12,0.009,0.0,0.001,0.0,0.0,65.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.143,65.387,58.755,68.346,62.143,0.009,0.0,0.001,0.0,0.0,65.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.166,65.376,58.756,68.319,62.166,0.009,0.0,0.001,0.0,0.0,65.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.189,65.34,58.757,68.293,62.189,0.009,0.0,0.001,0.0,0.0,65.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.211,65.318,58.757,68.267,62.211,0.009,0.0,0.001,0.0,0.0,65.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.233,65.352,58.758,68.24,62.233,0.009,0.0,0.001,0.0,0.0,65.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.255,65.293,58.759,68.215,62.255,0.009,0.0,0.001,0.0,0.0,65.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.277,65.22,58.759,68.188,62.277,0.009,0.0,0.001,0.0,0.0,65.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.298,65.132,58.759,68.161,62.298,0.009,0.0,0.001,0.0,0.0,65.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.32,65.025,58.756,68.134,62.32,0.009,0.0,0.001,0.0,0.0,65.025
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.341,64.933,58.754,68.106,62.341,0.009,0.0,0.001,0.0,0.0,64.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.362,64.841,58.751,68.077,62.362,0.009,0.0,0.001,0.0,0.0,64.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.383,64.815,58.748,68.048,62.383,0.009,0.0,0.001,0.0,0.0,64.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.403,64.785,58.744,68.019,62.403,0.009,0.0,0.001,0.0,0.0,64.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.424,64.7,58.741,67.99,62.424,0.009,0.0,0.001,0.0,0.0,64.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.444,64.606,58.738,67.961,62.444,0.009,0.0,0.001,0.0,0.0,64.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.464,64.596,58.736,67.931,62.464,0.009,0.0,0.001,0.0,0.0,64.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.484,64.599,58.734,67.901,62.484,0.009,0.0,0.001,0.0,0.0,64.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.504,64.583,58.731,67.871,62.504,0.009,0.0,0.001,0.0,0.0,64.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.524,64.562,58.73,67.842,62.524,0.009,0.0,0.001,0.0,0.0,64.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.543,64.594,58.73,67.813,62.543,0.009,0.0,0.001,0.0,0.0,64.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.562,64.599,58.73,67.784,62.562,0.009,0.0,0.001,0.0,0.0,64.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.581,64.582,58.729,67.756,62.581,0.009,0.0,0.001,0.0,0.0,64.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.6,64.581,58.729,67.727,62.6,0.009,0.0,0.001,0.0,0.0,64.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.619,64.533,58.729,67.699,62.619,0.009,0.0,0.001,0.0,0.0,64.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.638,64.494,58.728,67.671,62.638,0.009,0.0,0.001,0.0,0.0,64.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.656,64.458,58.727,67.642,62.656,0.009,0.0,0.001,0.0,0.0,64.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.674,64.436,58.727,67.614,62.674,0.009,0.0,0.001,0.0,0.0,64.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.692,64.468,58.726,67.585,62.692,0.009,0.0,0.001,0.0,0.0,64.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.71,64.473,58.725,67.558,62.71,0.009,0.0,0.001,0.0,0.0,64.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.728,64.474,58.724,67.53,62.728,0.009,0.0,0.001,0.0,0.0,64.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.745,64.425,58.723,67.503,62.745,0.009,0.0,0.001,0.0,0.0,64.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.763,64.399,58.722,67.475,62.763,0.009,0.0,0.001,0.0,0.0,64.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.78,64.452,58.72,67.448,62.78,0.009,0.0,0.001,0.0,0.0,64.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.797,64.344,58.719,67.421,62.797,0.009,0.0,0.001,0.0,0.0,64.344
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.814,64.293,58.718,67.393,62.814,0.009,0.0,0.001,0.0,0.0,64.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.831,64.293,58.716,67.365,62.831,0.009,0.0,0.001,0.0,0.0,64.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.847,64.262,58.715,67.338,62.847,0.009,0.0,0.001,0.0,0.0,64.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.864,64.194,58.713,67.31,62.864,0.009,0.0,0.001,0.0,0.0,64.194
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.88,64.118,58.711,67.282,62.88,0.009,0.0,0.001,0.0,0.0,64.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.896,64.112,58.709,67.254,62.896,0.009,0.0,0.001,0.0,0.0,64.112
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.912,64.065,58.707,67.226,62.912,0.009,0.0,0.001,0.0,0.0,64.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.927,64.041,58.705,67.198,62.927,0.009,0.0,0.001,0.0,0.0,64.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.943,64.042,58.702,67.169,62.943,0.009,0.0,0.001,0.0,0.0,64.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.958,63.976,58.7,67.141,62.958,0.009,0.0,0.001,0.0,0.0,63.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.974,63.968,58.698,67.113,62.974,0.009,0.0,0.001,0.0,0.0,63.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.989,63.938,58.695,67.085,62.989,0.009,0.0,0.001,0.0,0.0,63.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,63.868,58.693,67.057,63.004,0.009,0.0,0.001,0.0,0.0,63.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.019,63.828,58.69,67.028,63.019,0.009,0.0,0.001,0.0,0.0,63.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.033,63.776,58.687,66.999,63.033,0.009,0.0,0.001,0.0,0.0,63.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.048,63.738,58.684,66.971,63.048,0.009,0.0,0.001,0.0,0.0,63.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.062,63.704,58.681,66.942,63.062,0.009,0.0,0.001,0.0,0.0,63.704
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.076,63.617,58.678,66.912,63.076,0.009,0.0,0.001,0.0,0.0,63.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.09,63.609,58.675,66.883,63.09,0.009,0.0,0.001,0.0,0.0,63.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.104,63.545,58.672,66.854,63.104,0.009,0.0,0.001,0.0,0.0,63.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.118,63.504,58.668,66.824,63.118,0.009,0.0,0.001,0.0,0.0,63.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.131,63.451,58.665,66.794,63.131,0.009,0.0,0.001,0.0,0.0,63.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.145,63.449,58.661,66.764,63.145,0.009,0.0,0.001,0.0,0.0,63.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.158,63.352,58.657,66.735,63.158,0.009,0.0,0.001,0.0,0.0,63.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.171,63.29,58.653,66.704,63.171,0.009,0.0,0.001,0.0,0.0,63.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.184,63.237,58.649,66.674,63.184,0.009,0.0,0.001,0.0,0.0,63.237
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.196,63.166,58.645,66.643,63.196,0.009,0.0,0.001,0.0,0.0,63.166
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.209,63.127,58.64,66.611,63.209,0.009,0.0,0.001,0.0,0.0,63.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.221,63.057,58.636,66.58,63.221,0.009,0.0,0.001,0.0,0.0,63.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.234,63.05,58.631,66.549,63.234,0.009,0.0,0.001,0.0,0.0,63.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.246,63.004,58.626,66.517,63.246,0.009,0.0,0.001,0.0,0.0,63.004
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.258,62.934,58.621,66.486,63.258,0.009,0.0,0.001,0.0,0.0,62.934
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.269,62.842,58.615,66.454,63.269,0.009,0.0,0.001,0.0,0.0,62.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.281,62.835,58.61,66.422,63.281,0.009,0.0,0.001,0.0,0.0,62.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.292,62.772,58.605,66.39,63.292,0.009,0.0,0.001,0.0,0.0,62.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.304,62.698,58.599,66.357,63.304,0.009,0.0,0.001,0.0,0.0,62.698
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.315,62.643,58.594,66.324,63.315,0.009,0.0,0.001,0.0,0.0,62.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.326,62.573,58.589,66.291,63.326,0.009,0.0,0.001,0.0,0.0,62.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.337,62.516,58.583,66.258,63.337,0.009,0.0,0.001,0.0,0.0,62.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.347,62.481,58.578,66.224,63.347,0.009,0.0,0.001,0.0,0.0,62.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.358,62.379,58.573,66.191,63.358,0.009,0.0,0.001,0.0,0.0,62.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.368,62.318,58.568,66.156,63.368,0.009,0.0,0.001,0.0,0.0,62.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.378,62.264,58.563,66.122,63.378,0.009,0.0,0.001,0.0,0.0,62.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.388,62.245,58.558,66.088,63.388,0.009,0.0,0.001,0.0,0.0,62.245
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.398,62.145,58.552,66.053,63.398,0.009,0.0,0.001,0.0,0.0,62.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.408,62.084,58.547,66.018,63.408,0.009,0.0,0.001,0.0,0.0,62.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.417,62.014,58.542,65.983,63.417,0.009,0.0,0.001,0.0,0.0,62.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.426,61.99,58.537,65.947,63.426,0.009,0.0,0.001,0.0,0.0,61.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.436,61.943,58.533,65.912,63.436,0.009,0.0,0.001,0.0,0.0,61.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.445,61.855,58.528,65.876,63.445,0.009,0.0,0.001,0.0,0.0,61.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.454,61.78,58.523,65.84,63.454,0.009,0.0,0.001,0.0,0.0,61.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.462,61.722,58.518,65.803,63.462,0.009,0.0,0.001,0.0,0.0,61.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.471,61.733,58.513,65.767,63.471,0.009,0.0,0.001,0.0,0.0,61.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.479,61.726,58.508,65.731,63.479,0.009,0.0,0.001,0.0,0.0,61.726
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.487,61.575,58.504,65.695,63.487,0.009,0.0,0.001,0.0,0.0,61.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.495,61.506,58.499,65.658,63.495,0.009,0.0,0.001,0.0,0.0,61.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.503,61.471,58.494,65.621,63.503,0.009,0.0,0.001,0.0,0.0,61.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.511,61.422,58.489,65.584,63.511,0.009,0.0,0.001,0.0,0.0,61.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.518,61.3,58.485,65.546,63.518,0.009,0.0,0.001,0.0,0.0,61.3
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.526,61.252,58.48,65.508,63.526,0.009,0.0,0.001,0.0,0.0,61.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.533,61.235,58.475,65.47,63.533,0.009,0.0,0.001,0.0,0.0,61.235
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.54,61.201,58.471,65.432,63.54,0.009,0.0,0.001,0.0,0.0,61.201
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.547,61.165,58.466,65.394,63.547,0.009,0.0,0.001,0.0,0.0,61.165
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.553,61.117,58.462,65.356,63.553,0.009,0.0,0.001,0.0,0.0,61.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.56,60.964,58.457,65.318,63.56,0.009,0.0,0.001,0.0,0.0,60.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.566,60.859,58.453,65.279,63.566,0.009,0.0,0.001,0.0,0.0,60.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.573,60.884,58.448,65.24,63.573,0.009,0.0,0.001,0.0,0.0,60.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.579,60.91,58.444,65.201,63.579,0.009,0.0,0.001,0.0,0.0,60.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.585,60.812,58.439,65.162,63.585,0.009,0.0,0.001,0.0,0.0,60.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.59,60.814,58.435,65.123,63.59,0.009,0.0,0.001,0.0,0.0,60.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.596,60.821,58.431,65.085,63.596,0.009,0.0,0.001,0.0,0.0,60.821
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.601,60.739,58.427,65.047,63.601,0.009,0.0,0.001,0.0,0.0,60.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.607,60.711,58.422,65.008,63.607,0.009,0.0,0.001,0.0,0.0,60.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.612,60.695,58.418,64.97,63.612,0.009,0.0,0.001,0.0,0.0,60.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.616,60.661,58.414,64.932,63.616,0.009,0.0,0.001,0.0,0.0,60.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.621,60.608,58.41,64.893,63.621,0.009,0.0,0.001,0.0,0.0,60.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.626,60.587,58.405,64.855,63.626,0.009,0.0,0.001,0.0,0.0,60.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.63,60.52,58.401,64.817,63.63,0.009,0.0,0.001,0.0,0.0,60.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.635,60.515,58.397,64.778,63.635,0.009,0.0,0.001,0.0,0.0,60.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.639,60.405,58.393,64.74,63.639,0.009,0.0,0.001,0.0,0.0,60.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.643,60.257,58.389,64.701,63.643,0.009,0.0,0.001,0.0,0.0,60.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.647,60.209,58.385,64.661,63.647,0.009,0.0,0.001,0.0,0.0,60.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.65,60.157,58.381,64.621,63.65,0.009,0.0,0.001,0.0,0.0,60.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.654,60.168,58.377,64.581,63.654,0.009,0.0,0.001,0.0,0.0,60.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.657,60.141,58.373,64.542,63.657,0.009,0.0,0.001,0.0,0.0,60.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.66,60.054,58.369,64.502,63.66,0.009,0.0,0.001,0.0,0.0,60.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.663,60.012,58.365,64.462,63.663,0.009,0.0,0.001,0.0,0.0,60.012
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.666,59.959,58.361,64.423,63.666,0.009,0.0,0.001,0.0,0.0,59.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.669,59.972,58.357,64.383,63.669,0.009,0.0,0.001,0.0,0.0,59.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.671,59.895,58.353,64.343,63.671,0.009,0.0,0.001,0.0,0.0,59.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.674,59.8,58.349,64.303,63.674,0.009,0.0,0.001,0.0,0.0,59.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.676,59.79,58.345,64.263,63.676,0.009,0.0,0.001,0.0,0.0,59.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.678,59.793,58.341,64.223,63.678,0.009,0.0,0.001,0.0,0.0,59.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.68,59.777,58.337,64.184,63.68,0.009,0.0,0.001,0.0,0.0,59.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.682,59.744,58.334,64.144,63.682,0.009,0.0,0.001,0.0,0.0,59.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.684,59.674,58.33,64.105,63.684,0.009,0.0,0.001,0.0,0.0,59.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.685,59.647,58.326,64.065,63.685,0.009,0.0,0.001,0.0,0.0,59.647
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.686,59.68,58.322,64.026,63.686,0.009,0.0,0.001,0.0,0.0,59.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.688,59.685,58.319,63.987,63.688,0.009,0.0,0.001,0.0,0.0,59.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.689,59.669,58.315,63.949,63.689,0.009,0.0,0.001,0.0,0.0,59.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.69,59.635,58.311,63.91,63.69,0.009,0.0,0.001,0.0,0.0,59.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.69,59.582,58.308,63.872,63.69,0.009,0.0,0.001,0.0,0.0,59.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.691,59.559,58.304,63.834,63.691,0.009,0.0,0.001,0.0,0.0,59.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.691,59.543,58.301,63.795,63.691,0.009,0.0,0.001,0.0,0.0,59.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.692,59.508,58.297,63.757,63.692,0.009,0.0,0.001,0.0,0.0,59.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.692,59.503,58.293,63.719,63.692,0.009,0.0,0.001,0.0,0.0,59.503
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.692,59.501,58.29,63.682,63.692,0.009,0.0,0.001,0.0,0.0,59.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.692,59.566,58.286,63.645,63.692,0.009,0.0,0.001,0.0,0.0,59.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.692,59.626,58.283,63.609,63.692,0.009,0.0,0.001,0.0,0.0,59.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.691,59.633,58.279,63.573,63.691,0.009,0.0,0.001,0.0,0.0,59.633
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.691,59.583,58.276,63.538,63.691,0.009,0.0,0.001,0.0,0.0,59.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.69,59.546,58.273,63.502,63.69,0.009,0.0,0.001,0.0,0.0,59.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.69,59.459,58.269,63.467,63.69,0.009,0.0,0.001,0.0,0.0,59.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.689,59.463,58.266,63.431,63.689,0.009,0.0,0.001,0.0,0.0,59.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.688,59.499,58.263,63.396,63.688,0.009,0.0,0.001,0.0,0.0,59.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.687,59.537,58.259,63.361,63.687,0.009,0.0,0.001,0.0,0.0,59.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.685,59.526,58.256,63.327,63.685,0.009,0.0,0.001,0.0,0.0,59.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.684,59.473,58.253,63.293,63.684,0.009,0.0,0.001,0.0,0.0,59.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.683,59.483,58.25,63.259,63.683,0.009,0.0,0.001,0.0,0.0,59.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.681,59.469,58.246,63.225,63.681,0.009,0.0,0.001,0.0,0.0,59.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.679,59.5,58.243,63.191,63.679,0.009,0.0,0.001,0.0,0.0,59.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.677,59.505,58.24,63.159,63.677,0.009,0.0,0.001,0.0,0.0,59.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.676,59.504,58.237,63.126,63.676,0.009,0.0,0.001,0.0,0.0,59.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.674,59.509,58.234,63.094,63.674,0.009,0.0,0.001,0.0,0.0,59.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.671,59.377,58.231,63.062,63.671,0.009,0.0,0.001,0.0,0.0,59.377
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.669,59.34,58.228,63.028,63.669,0.009,0.0,0.001,0.0,0.0,59.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.667,59.358,58.225,62.995,63.667,0.009,0.0,0.001,0.0,0.0,59.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.664,59.359,58.222,62.963,63.664,0.009,0.0,0.001,0.0,0.0,59.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.661,59.409,58.218,62.931,63.661,0.009,0.0,0.001,0.0,0.0,59.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.659,59.4,58.215,62.9,63.659,0.009,0.0,0.001,0.0,0.0,59.4
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.656,59.38,58.212,62.868,63.656,0.009,0.0,0.001,0.0,0.0,59.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.653,59.366,58.209,62.837,63.653,0.009,0.0,0.001,0.0,0.0,59.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.65,59.247,58.206,62.806,63.65,0.009,0.0,0.001,0.0,0.0,59.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.647,59.249,58.203,62.774,63.647,0.009,0.0,0.001,0.0,0.0,59.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.644,59.222,58.2,62.743,63.644,0.009,0.0,0.001,0.0,0.0,59.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.64,59.186,58.198,62.711,63.64,0.009,0.0,0.001,0.0,0.0,59.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.637,59.095,58.195,62.679,63.637,0.009,0.0,0.001,0.0,0.0,59.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.633,59.203,58.192,62.648,63.633,0.009,0.0,0.001,0.0,0.0,59.203
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.63,59.156,58.189,62.617,63.63,0.009,0.0,0.001,0.0,0.0,59.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.626,59.096,58.186,62.586,63.626,0.009,0.0,0.001,0.0,0.0,59.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.622,59.058,58.183,62.554,63.622,0.009,0.0,0.001,0.0,0.0,59.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.618,59.022,58.18,62.523,63.618,0.009,0.0,0.001,0.0,0.0,59.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.614,58.985,58.177,62.492,63.614,0.009,0.0,0.001,0.0,0.0,58.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.61,58.999,58.174,62.461,63.61,0.009,0.0,0.001,0.0,0.0,58.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.606,58.973,58.171,62.43,63.606,0.009,0.0,0.001,0.0,0.0,58.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.602,58.855,58.169,62.399,63.602,0.009,0.0,0.001,0.0,0.0,58.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,58.742,58.166,62.367,63.597,0.009,0.0,0.001,0.0,0.0,58.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.593,58.664,58.163,62.334,63.593,0.009,0.0,0.001,0.0,0.0,58.664
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.588,58.658,58.16,62.301,63.588,0.009,0.0,0.001,0.0,0.0,58.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.583,58.627,58.157,62.269,63.583,0.009,0.0,0.001,0.0,0.0,58.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.578,58.607,58.154,62.236,63.578,0.009,0.0,0.001,0.0,0.0,58.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.573,58.573,58.151,62.204,63.573,0.009,0.0,0.001,0.0,0.0,58.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.568,58.522,58.148,62.171,63.568,0.009,0.0,0.001,0.0,0.0,58.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.563,58.434,58.146,62.138,63.563,0.009,0.0,0.001,0.0,0.0,58.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.558,58.408,58.143,62.105,63.558,0.009,0.0,0.001,0.0,0.0,58.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.553,58.361,58.14,62.072,63.553,0.009,0.0,0.001,0.0,0.0,58.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.547,58.271,58.137,62.039,63.547,0.009,0.0,0.001,0.0,0.0,58.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.542,58.256,58.134,62.005,63.542,0.009,0.0,0.001,0.0,0.0,58.256
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.536,58.373,58.131,61.972,63.536,0.009,0.0,0.001,0.0,0.0,58.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.53,58.408,58.129,61.94,63.53,0.009,0.0,0.001,0.0,0.0,58.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.524,58.373,58.126,61.908,63.524,0.009,0.0,0.001,0.0,0.0,58.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.518,58.403,58.123,61.877,63.518,0.009,0.0,0.001,0.0,0.0,58.403
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.512,58.361,58.12,61.846,63.512,0.009,0.0,0.001,0.0,0.0,58.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.506,58.29,58.117,61.814,63.506,0.009,0.0,0.001,0.0,0.0,58.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.5,58.195,58.115,61.783,63.5,0.009,0.0,0.001,0.0,0.0,58.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.494,58.284,58.112,61.751,63.494,0.009,0.0,0.001,0.0,0.0,58.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.487,58.303,58.109,61.72,63.487,0.009,0.0,0.001,0.0,0.0,58.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.481,58.233,58.107,61.689,63.481,0.009,0.0,0.001,0.0,0.0,58.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.474,58.241,58.104,61.659,63.474,0.009,0.0,0.001,0.0,0.0,58.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.467,58.23,58.101,61.628,63.467,0.009,0.0,0.001,0.0,0.0,58.23
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.461,58.198,58.099,61.598,63.461,0.009,0.0,0.001,0.0,0.0,58.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.454,58.076,58.096,61.567,63.454,0.009,0.0,0.001,0.0,0.0,58.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.447,58.109,58.093,61.536,63.447,0.009,0.0,0.001,0.0,0.0,58.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.44,58.135,58.091,61.505,63.44,0.009,0.0,0.001,0.0,0.0,58.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.433,58.138,58.088,61.475,63.433,0.009,0.0,0.001,0.0,0.0,58.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.426,58.105,58.085,61.445,63.426,0.009,0.0,0.001,0.0,0.0,58.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.418,58.084,58.083,61.416,63.418,0.009,0.0,0.001,0.0,0.0,58.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.411,58.068,58.08,61.386,63.411,0.009,0.0,0.001,0.0,0.0,58.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.404,58.003,58.078,61.356,63.404,0.009,0.0,0.001,0.0,0.0,58.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.396,57.91,58.075,61.326,63.396,0.009,0.0,0.001,0.0,0.0,57.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.388,57.9,58.072,61.296,63.388,0.009,0.0,0.001,0.0,0.0,57.9
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.381,57.899,58.07,61.265,63.381,0.009,0.0,0.001,0.0,0.0,57.899
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.373,57.971,58.067,61.235,63.373,0.009,0.0,0.001,0.0,0.0,57.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.365,57.831,58.064,61.206,63.365,0.009,0.0,0.001,0.0,0.0,57.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.357,57.811,58.062,61.176,63.357,0.009,0.0,0.001,0.0,0.0,57.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.349,57.762,58.059,61.146,63.349,0.009,0.0,0.001,0.0,0.0,57.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.341,57.804,58.057,61.116,63.341,0.009,0.0,0.001,0.0,0.0,57.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.333,57.83,58.054,61.086,63.333,0.009,0.0,0.001,0.0,0.0,57.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.325,57.815,58.052,61.057,63.325,0.009,0.0,0.001,0.0,0.0,57.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.316,57.797,58.049,61.028,63.316,0.009,0.0,0.001,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.308,57.762,58.046,60.999,63.308,0.009,0.0,0.001,0.0,0.0,57.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.299,57.759,58.044,60.97,63.299,0.009,0.0,0.001,0.0,0.0,57.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.291,57.714,58.041,60.941,63.291,0.009,0.0,0.001,0.0,0.0,57.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.282,57.593,58.039,60.912,63.282,0.009,0.0,0.001,0.0,0.0,57.593
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.274,57.513,58.036,60.882,63.274,0.009,0.0,0.001,0.0,0.0,57.513
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.265,57.458,58.034,60.852,63.265,0.009,0.0,0.001,0.0,0.0,57.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.256,57.418,58.031,60.822,63.256,0.009,0.0,0.001,0.0,0.0,57.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.247,57.448,58.029,60.792,63.247,0.009,0.0,0.001,0.0,0.0,57.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.238,57.424,58.026,60.762,63.238,0.009,0.0,0.001,0.0,0.0,57.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.229,57.339,58.023,60.732,63.229,0.009,0.0,0.001,0.0,0.0,57.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.22,57.227,58.021,60.701,63.22,0.009,0.0,0.001,0.0,0.0,57.227
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.211,57.251,58.018,60.67,63.211,0.009,0.0,0.001,0.0,0.0,57.251
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.201,57.158,58.016,60.639,63.201,0.009,0.0,0.001,0.0,0.0,57.158
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.192,57.159,58.013,60.608,63.192,0.009,0.0,0.001,0.0,0.0,57.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.182,57.183,58.011,60.578,63.182,0.009,0.0,0.001,0.0,0.0,57.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.173,57.119,58.008,60.547,63.173,0.009,0.0,0.001,0.0,0.0,57.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.163,57.095,58.005,60.517,63.163,0.009,0.0,0.001,0.0,0.0,57.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.154,57.029,58.003,60.486,63.154,0.009,0.0,0.001,0.0,0.0,57.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.144,56.988,58.0,60.455,63.144,0.009,0.0,0.001,0.0,0.0,56.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.134,56.936,57.998,60.424,63.134,0.009,0.0,0.001,0.0,0.0,56.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.124,56.899,57.995,60.393,63.124,0.009,0.0,0.001,0.0,0.0,56.899
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.114,56.832,57.993,60.361,63.114,0.009,0.0,0.001,0.0,0.0,56.832
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.104,56.754,57.99,60.33,63.104,0.009,0.0,0.001,0.0,0.0,56.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.094,56.812,57.987,60.298,63.094,0.009,0.0,0.001,0.0,0.0,56.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.083,56.841,57.985,60.267,63.083,0.009,0.0,0.001,0.0,0.0,56.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.073,56.811,57.982,60.236,63.073,0.009,0.0,0.001,0.0,0.0,56.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.063,56.724,57.98,60.205,63.063,0.009,0.0,0.001,0.0,0.0,56.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.052,56.678,57.977,60.174,63.052,0.009,0.0,0.001,0.0,0.0,56.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.042,56.726,57.975,60.143,63.042,0.009,0.0,0.001,0.0,0.0,56.726
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.031,56.716,57.972,60.113,63.031,0.009,0.0,0.001,0.0,0.0,56.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.02,56.749,57.97,60.083,63.02,0.009,0.0,0.001,0.0,0.0,56.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.009,56.657,57.967,60.053,63.009,0.009,0.0,0.001,0.0,0.0,56.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.999,56.573,57.965,60.022,62.999,0.009,0.0,0.001,0.0,0.0,56.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.988,56.648,57.962,59.991,62.988,0.009,0.0,0.001,0.0,0.0,56.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.977,56.68,57.96,59.962,62.977,0.009,0.0,0.001,0.0,0.0,56.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.966,56.63,57.957,59.932,62.966,0.009,0.0,0.001,0.0,0.0,56.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.955,56.627,57.955,59.903,62.955,0.009,0.0,0.001,0.0,0.0,56.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.943,56.532,57.952,59.873,62.943,0.009,0.0,0.001,0.0,0.0,56.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.932,56.42,57.95,59.843,62.932,0.009,0.0,0.001,0.0,0.0,56.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.921,56.359,57.947,59.813,62.921,0.009,0.0,0.001,0.0,0.0,56.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.909,56.321,57.945,59.782,62.909,0.009,0.0,0.001,0.0,0.0,56.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.898,56.318,57.942,59.751,62.898,0.009,0.0,0.001,0.0,0.0,56.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.886,56.301,57.939,59.72,62.886,0.009,0.0,0.001,0.0,0.0,56.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,56.332,57.937,59.69,62.875,0.009,0.0,0.001,0.0,0.0,56.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.863,56.324,57.935,59.66,62.863,0.009,0.0,0.001,0.0,0.0,56.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.851,56.224,57.932,59.63,62.851,0.009,0.0,0.001,0.0,0.0,56.224
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.84,56.142,57.93,59.599,62.84,0.009,0.0,0.001,0.0,0.0,56.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.828,56.184,57.927,59.568,62.828,0.009,0.0,0.001,0.0,0.0,56.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.816,56.195,57.925,59.538,62.816,0.009,0.0,0.001,0.0,0.0,56.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.804,56.147,57.922,59.508,62.804,0.009,0.0,0.001,0.0,0.0,56.147
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.792,56.058,57.919,59.478,62.792,0.009,0.0,0.001,0.0,0.0,56.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.779,56.029,57.917,59.447,62.779,0.009,0.0,0.001,0.0,0.0,56.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.767,56.046,57.914,59.417,62.767,0.009,0.0,0.001,0.0,0.0,56.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.755,56.051,57.912,59.387,62.755,0.009,0.0,0.001,0.0,0.0,56.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.743,55.984,57.91,59.357,62.743,0.009,0.0,0.001,0.0,0.0,55.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.73,55.976,57.907,59.327,62.73,0.009,0.0,0.001,0.0,0.0,55.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.718,55.931,57.905,59.297,62.718,0.009,0.0,0.001,0.0,0.0,55.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.705,55.84,57.902,59.267,62.705,0.009,0.0,0.001,0.0,0.0,55.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.693,55.847,57.899,59.236,62.693,0.009,0.0,0.001,0.0,0.0,55.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.68,55.82,57.897,59.206,62.68,0.009,0.0,0.001,0.0,0.0,55.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.667,55.784,57.894,59.176,62.667,0.009,0.0,0.001,0.0,0.0,55.784
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.654,55.714,57.892,59.145,62.654,0.009,0.0,0.001,0.0,0.0,55.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.642,55.689,57.889,59.114,62.642,0.009,0.0,0.001,0.0,0.0,55.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.629,55.672,57.887,59.084,62.629,0.009,0.0,0.001,0.0,0.0,55.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.616,55.671,57.885,59.053,62.616,0.009,0.0,0.001,0.0,0.0,55.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.603,55.622,57.882,59.023,62.603,0.009,0.0,0.001,0.0,0.0,55.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.589,55.615,57.88,58.993,62.589,0.009,0.0,0.001,0.0,0.0,55.615
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.576,55.616,57.877,58.963,62.576,0.009,0.0,0.001,0.0,0.0,55.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.563,55.617,57.882,58.933,62.563,0.009,0.0,0.001,0.0,0.0,55.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.55,55.587,57.887,58.903,62.55,0.009,0.0,0.001,0.0,0.0,55.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.536,55.499,57.885,58.873,62.536,0.009,0.0,0.001,0.0,0.0,55.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.523,55.489,57.883,58.843,62.523,0.009,0.0,0.001,0.0,0.0,55.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.509,55.479,57.881,58.813,62.509,0.009,0.0,0.001,0.0,0.0,55.479
