HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,11.493,0.0,218.053,191.08,26.4,42.426,72.798,75.178,55.944,42.343,0.055,0.143,-0.01,100,0.0,55.434
0.0,0,0,100,0,142.532,0.0,730.25,702.588,26.4,44.824,74.386,75.093,62.362,44.397,0.166,0.67,-0.061,100,0.0,55.453
0.0,0,0,100,0,593.652,0.0,1468.551,1440.016,26.4,49.194,74.536,74.884,70.444,48.198,0.335,1.642,-0.257,100,0.0,55.442
0.0,0,0,100,0,1520.95,0.0,2110.768,2081.429,26.4,53.658,74.352,74.591,73.549,51.797,0.573,2.986,-0.537,100,0.0,55.338
0.0,0,0,100,0,3033.89,0.0,2661.842,2631.71,26.4,58.51,74.095,74.282,74.056,55.458,0.999,4.725,-0.859,100,0.0,55.359
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,60.255,73.831,74.011,73.923,56.557,1.076,4.971,-0.902,100,0.0,55.332
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,60.311,73.588,73.766,73.695,56.525,1.076,4.971,-0.902,100,0.0,55.345
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,60.233,73.353,73.529,73.46,56.436,1.076,4.971,-0.902,100,0.0,55.3
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,60.148,73.124,73.298,73.228,56.349,1.076,4.971,-0.902,100,0.0,55.261
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,60.03,72.899,73.071,73.001,56.231,1.076,4.971,-0.902,100,0.0,55.192
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,59.921,72.678,72.849,72.779,56.122,1.076,4.971,-0.902,100,0.0,55.152
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,59.853,72.462,72.631,72.561,56.054,1.076,4.971,-0.902,100,0.0,55.117
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,59.777,72.251,72.419,72.348,55.978,1.076,4.971,-0.902,100,0.0,55.08
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,59.682,72.045,72.211,72.139,55.883,1.076,4.971,-0.902,100,0.0,55.059
0.0,0,0,100,0,3270.52,0.0,2726.997,2696.778,26.4,59.588,71.843,72.006,71.935,55.788,1.076,4.971,-0.902,100,0.0,55.058
0.0,0,0,100,0,3268.54,0.0,2724.779,2694.56,26.4,59.492,71.645,71.807,71.735,55.692,1.082,4.971,-0.901,100,0.0,55.042
0.0,0,0,100,0,3197.72,0.0,2643.854,2613.741,26.4,59.201,71.458,71.623,71.545,55.384,1.282,4.972,-0.847,100,0.0,55.042
0.0,0,0,100,0,2983.39,0.0,2373.624,2343.862,26.4,58.372,71.271,71.453,71.365,54.465,1.902,4.935,-0.681,100,0.0,54.979
0.0,0,0,100,0,2489.89,0.0,1615.446,1586.739,26.4,55.927,71.05,71.318,71.189,51.432,3.052,4.569,-0.312,100,0.0,54.886
0.0,0,0,100,0,1842.75,0.0,1164.472,1136.288,26.4,52.716,70.844,71.214,71.017,47.727,3.367,4.307,-0.16,100,0.0,54.874
0.0,0,0,100,0,1422.62,0.0,921.981,894.092,26.4,50.188,70.652,71.114,70.851,45.265,3.514,4.2,-0.099,100,0.0,54.925
0.0,0,0,100,0,1337.88,0.0,871.082,843.253,26.4,49.371,70.517,71.002,70.696,44.494,3.544,4.181,-0.088,100,0.0,54.952
0.0,0,0,100,0,1274.97,0.0,832.878,805.091,26.4,49.054,70.389,70.895,70.56,44.197,3.566,4.167,-0.08,100,0.0,54.888
0.0,0,0,100,0,1217.06,0.0,797.398,769.652,26.4,48.823,70.27,70.796,70.433,43.982,3.587,4.154,-0.073,100,0.0,54.846
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.752,70.181,70.706,70.321,43.916,3.587,4.155,-0.073,100,0.0,54.796
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.751,70.092,70.617,70.222,43.916,3.587,4.155,-0.073,100,0.0,54.728
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.777,70.002,70.528,70.128,43.942,3.587,4.155,-0.073,100,0.0,54.588
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.808,69.915,70.44,70.036,43.973,3.587,4.155,-0.073,100,0.0,54.522
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.798,69.83,70.354,69.948,43.962,3.587,4.155,-0.073,100,0.0,54.503
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.763,69.745,70.268,69.862,43.927,3.587,4.155,-0.073,100,0.0,54.453
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.794,69.662,70.183,69.777,43.959,3.587,4.155,-0.073,100,0.0,54.413
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.82,69.581,70.099,69.693,43.985,3.587,4.155,-0.073,100,0.0,54.411
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.816,69.499,70.016,69.611,43.98,3.587,4.155,-0.073,100,0.0,54.364
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.811,69.418,69.934,69.529,43.976,3.587,4.155,-0.073,100,0.0,54.311
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.844,69.336,69.853,69.447,44.008,3.587,4.155,-0.073,100,0.0,54.207
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.833,69.256,69.772,69.366,43.998,3.587,4.155,-0.073,100,0.0,54.144
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.798,69.179,69.693,69.286,43.963,3.587,4.155,-0.073,100,0.0,54.139
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.793,69.103,69.614,69.208,43.958,3.587,4.155,-0.073,100,0.0,54.125
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.826,69.027,69.537,69.131,43.991,3.587,4.155,-0.073,100,0.0,54.108
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.854,68.953,69.462,69.055,44.018,3.587,4.155,-0.073,100,0.0,54.041
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.924,68.884,69.392,68.981,44.089,3.587,4.155,-0.073,100,0.0,53.999
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.946,68.824,69.33,68.912,44.11,3.587,4.155,-0.073,100,0.0,53.997
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.911,68.771,69.277,68.85,44.076,3.587,4.155,-0.073,100,0.0,53.948
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.908,68.728,69.233,68.795,44.072,3.587,4.155,-0.073,100,0.0,53.94
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.905,68.691,69.194,68.749,44.07,3.587,4.155,-0.073,100,0.0,53.961
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.903,68.655,69.159,68.708,44.067,3.587,4.155,-0.073,100,0.0,53.894
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.863,68.626,69.127,68.671,44.028,3.587,4.155,-0.073,100,0.0,53.934
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.867,68.599,69.1,68.639,44.032,3.587,4.155,-0.073,100,0.0,53.945
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.897,68.576,69.077,68.611,44.062,3.587,4.155,-0.073,100,0.0,53.894
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.933,68.558,69.059,68.587,44.097,3.587,4.155,-0.073,100,0.0,53.884
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.963,68.546,69.044,68.568,44.128,3.587,4.155,-0.073,100,0.0,53.97
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.962,68.532,69.031,68.552,44.127,3.587,4.155,-0.073,100,0.0,53.916
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.961,68.519,69.02,68.538,44.126,3.587,4.155,-0.073,100,0.0,53.887
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.923,68.511,69.009,68.525,44.088,3.587,4.155,-0.073,100,0.0,53.934
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.929,68.504,68.999,68.516,44.093,3.587,4.155,-0.073,100,0.0,53.99
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.959,68.495,68.99,68.507,44.124,3.587,4.155,-0.073,100,0.0,54.013
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.922,68.486,68.98,68.498,44.086,3.587,4.155,-0.073,100,0.0,54.014
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.963,68.477,68.971,68.489,44.128,3.587,4.155,-0.073,100,0.0,54.031
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.988,68.467,68.961,68.48,44.153,3.587,4.155,-0.073,100,0.0,54.016
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.957,68.457,68.951,68.471,44.122,3.587,4.155,-0.073,100,0.0,54.015
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.993,68.447,68.941,68.461,44.158,3.587,4.155,-0.073,100,0.0,53.983
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.987,68.436,68.931,68.45,44.151,3.587,4.155,-0.073,100,0.0,53.947
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.992,68.424,68.92,68.439,44.157,3.587,4.155,-0.073,100,0.0,53.91
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.985,68.413,68.91,68.428,44.15,3.587,4.155,-0.073,100,0.0,53.874
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.954,68.402,68.899,68.417,44.119,3.587,4.155,-0.073,100,0.0,53.841
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.99,68.388,68.888,68.405,44.154,3.587,4.155,-0.073,100,0.0,53.737
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.02,68.377,68.878,68.393,44.184,3.587,4.155,-0.073,100,0.0,53.726
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.983,68.364,68.867,68.381,44.147,3.587,4.155,-0.073,100,0.0,53.66
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.025,68.355,68.856,68.369,44.19,3.587,4.155,-0.073,100,0.0,53.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.049,68.343,68.845,68.359,44.214,3.587,4.155,-0.073,100,0.0,53.659
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.017,68.334,68.834,68.348,44.182,3.587,4.155,-0.073,100,0.0,53.703
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.016,68.322,68.823,68.337,44.181,3.587,4.155,-0.073,100,0.0,53.661
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.09,68.311,68.812,68.326,44.255,3.587,4.155,-0.073,100,0.0,53.655
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.115,68.298,68.801,68.314,44.28,3.587,4.155,-0.073,100,0.0,53.591
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.083,68.286,68.789,68.302,44.248,3.587,4.155,-0.073,100,0.0,53.546
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.12,68.277,68.778,68.291,44.284,3.587,4.155,-0.073,100,0.0,53.611
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.076,68.265,68.767,68.28,44.241,3.587,4.155,-0.073,100,0.0,53.575
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.087,68.25,68.755,68.268,44.252,3.587,4.155,-0.073,100,0.0,53.47
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.149,68.236,68.744,68.255,44.314,3.587,4.155,-0.073,100,0.0,53.373
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.111,68.225,68.732,68.241,44.276,3.587,4.155,-0.073,100,0.0,53.382
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.116,68.212,68.721,68.229,44.281,3.587,4.155,-0.073,100,0.0,53.338
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.147,68.2,68.709,68.217,44.312,3.587,4.155,-0.073,100,0.0,53.299
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.146,68.187,68.697,68.204,44.311,3.587,4.155,-0.073,100,0.0,53.248
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.146,68.172,68.685,68.191,44.31,3.587,4.155,-0.073,100,0.0,53.156
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.181,68.163,68.674,68.178,44.346,3.587,4.155,-0.073,100,0.0,53.213
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.175,68.151,68.662,68.167,44.339,3.587,4.155,-0.073,100,0.0,53.209
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.217,68.139,68.65,68.155,44.382,3.587,4.155,-0.073,100,0.0,53.174
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.241,68.125,68.639,68.143,44.406,3.587,4.155,-0.073,100,0.0,53.103
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.209,68.114,68.627,68.13,44.374,3.587,4.155,-0.073,100,0.0,53.095
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.208,68.102,68.615,68.118,44.373,3.587,4.155,-0.073,100,0.0,53.094
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.245,68.092,68.603,68.107,44.41,3.587,4.155,-0.073,100,0.0,53.144
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.276,68.081,68.591,68.096,44.44,3.587,4.155,-0.073,100,0.0,53.15
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.275,68.071,68.58,68.085,44.44,3.587,4.155,-0.073,100,0.0,53.186
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.275,68.056,68.568,68.074,44.439,3.587,4.155,-0.073,100,0.0,53.092
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.237,68.043,68.556,68.061,44.401,3.587,4.155,-0.073,100,0.0,53.046
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.242,68.03,68.544,68.048,44.407,3.587,4.155,-0.073,100,0.0,52.994
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.272,68.017,68.532,68.035,44.437,3.587,4.155,-0.073,100,0.0,52.97
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.234,68.006,68.519,68.022,44.399,3.587,4.155,-0.073,100,0.0,52.988
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.24,67.992,68.507,68.01,44.404,3.587,4.155,-0.073,100,0.0,52.926
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.308,67.979,68.495,67.997,44.472,3.587,4.155,-0.073,100,0.0,52.888
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.301,67.963,68.483,67.983,44.466,3.587,4.155,-0.073,100,0.0,52.738
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.269,67.948,68.471,67.968,44.434,3.587,4.155,-0.073,100,0.0,52.652
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.305,67.935,68.459,67.954,44.47,3.587,4.155,-0.073,100,0.0,52.611
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.336,67.925,68.447,67.941,44.5,3.587,4.155,-0.073,100,0.0,52.659
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.335,67.912,68.435,67.929,44.5,3.587,4.155,-0.073,100,0.0,52.618
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.297,67.899,68.422,67.916,44.462,3.587,4.155,-0.073,100,0.0,52.593
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.34,67.887,68.41,67.904,44.504,3.587,4.155,-0.073,100,0.0,52.576
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.364,67.875,68.398,67.891,44.529,3.587,4.155,-0.073,100,0.0,52.574
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.37,67.863,68.386,67.879,44.535,3.587,4.155,-0.073,100,0.0,52.571
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.363,67.853,68.374,67.868,44.528,3.587,4.155,-0.073,100,0.0,52.637
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.369,67.843,68.361,67.857,44.533,3.587,4.155,-0.073,100,0.0,52.662
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.399,67.833,68.349,67.847,44.564,3.587,4.155,-0.073,100,0.0,52.713
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.399,67.82,68.337,67.836,44.563,3.587,4.155,-0.073,100,0.0,52.686
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.398,67.809,68.325,67.824,44.563,3.587,4.155,-0.073,100,0.0,52.713
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.36,67.798,68.313,67.813,44.525,3.587,4.155,-0.073,100,0.0,52.719
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.328,67.785,68.301,67.802,44.493,3.587,4.155,-0.073,100,0.0,52.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.365,67.774,68.289,67.79,44.529,3.587,4.155,-0.073,100,0.0,52.701
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.395,67.761,68.277,67.778,44.56,3.587,4.155,-0.073,100,0.0,52.67
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.357,67.747,68.265,67.765,44.522,3.587,4.155,-0.073,100,0.0,52.616
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.363,67.734,68.253,67.752,44.527,3.587,4.155,-0.073,100,0.0,52.576
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.393,67.723,68.24,67.739,44.558,3.587,4.155,-0.073,100,0.0,52.588
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.393,67.713,68.228,67.728,44.557,3.587,4.155,-0.073,100,0.0,52.626
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.428,67.7,68.216,67.716,44.593,3.587,4.155,-0.073,100,0.0,52.6
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.236,67.685,68.204,67.704,44.401,3.587,4.155,-0.073,100,0.0,52.512
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.717,67.672,68.191,67.69,43.882,3.587,4.155,-0.073,100,0.0,52.483
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.25,67.659,68.177,67.677,43.415,3.587,4.155,-0.073,100,0.0,52.516
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.019,67.644,68.162,67.663,43.183,3.587,4.155,-0.073,100,0.0,52.521
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.881,67.629,68.146,67.649,43.046,3.587,4.155,-0.073,100,0.0,52.519
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.781,67.615,68.13,67.635,42.946,3.587,4.155,-0.073,100,0.0,52.553
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.749,67.599,68.114,67.62,42.914,3.587,4.155,-0.073,100,0.0,52.526
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.674,67.582,68.098,67.604,42.839,3.587,4.155,-0.073,100,0.0,52.487
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.5,67.566,68.082,67.588,42.665,3.587,4.155,-0.073,100,0.0,52.483
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.368,67.55,68.065,67.572,42.533,3.587,4.155,-0.073,100,0.0,52.485
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.299,67.533,68.048,67.556,42.464,3.587,4.155,-0.073,100,0.0,52.467
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.194,67.517,68.031,67.539,42.358,3.587,4.155,-0.073,100,0.0,52.481
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.13,67.501,68.014,67.523,42.294,3.587,4.155,-0.073,100,0.0,52.501
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.092,67.484,67.997,67.507,42.257,3.587,4.155,-0.073,100,0.0,52.485
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.987,67.469,67.979,67.49,42.152,3.587,4.155,-0.073,100,0.0,52.529
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.886,67.454,67.962,67.475,42.051,3.587,4.155,-0.073,100,0.0,52.601
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.853,67.439,67.945,67.46,42.018,3.587,4.155,-0.073,100,0.0,52.659
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.779,67.423,67.927,67.445,41.944,3.587,4.155,-0.073,100,0.0,52.683
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.716,67.405,67.91,67.428,41.881,3.587,4.155,-0.073,100,0.0,52.634
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.642,67.388,67.892,67.411,41.807,3.587,4.155,-0.073,100,0.0,52.644
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.542,67.37,67.874,67.394,41.707,3.587,4.155,-0.073,100,0.0,52.613
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.473,67.354,67.856,67.376,41.638,3.587,4.155,-0.073,100,0.0,52.655
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.404,67.338,67.838,67.36,41.568,3.587,4.155,-0.073,100,0.0,52.714
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.334,67.32,67.82,67.344,41.499,3.587,4.155,-0.073,100,0.0,52.704
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.302,67.302,67.802,67.326,41.467,3.587,4.155,-0.073,100,0.0,52.684
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.484,67.284,67.784,67.308,41.648,3.587,4.155,-0.073,100,0.0,52.667
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.859,67.266,67.767,67.29,42.024,3.587,4.155,-0.073,100,0.0,52.617
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.193,67.249,67.751,67.273,42.358,3.587,4.155,-0.073,100,0.0,52.577
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.318,67.234,67.735,67.256,42.482,3.587,4.155,-0.073,100,0.0,52.573
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.317,67.219,67.72,67.24,42.482,3.587,4.155,-0.073,100,0.0,52.571
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.316,67.207,67.705,67.225,42.481,3.587,4.155,-0.073,100,0.0,52.655
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.39,67.193,67.69,67.212,42.554,3.587,4.155,-0.073,100,0.0,52.651
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.452,67.177,67.675,67.197,42.617,3.587,4.155,-0.073,100,0.0,52.618
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.488,67.159,67.66,67.182,42.653,3.587,4.155,-0.073,100,0.0,52.5
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.555,67.142,67.646,67.165,42.72,3.587,4.155,-0.073,100,0.0,52.42
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.622,67.126,67.631,67.148,42.787,3.587,4.155,-0.073,100,0.0,52.346
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.616,67.113,67.617,67.133,42.78,3.587,4.155,-0.073,100,0.0,52.358
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.62,67.096,67.603,67.117,42.785,3.587,4.155,-0.073,100,0.0,52.264
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.688,67.08,67.589,67.101,42.853,3.587,4.155,-0.073,100,0.0,52.2
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.719,67.066,67.574,67.086,42.883,3.587,4.155,-0.073,100,0.0,52.181
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.718,67.05,67.56,67.071,42.883,3.587,4.155,-0.073,100,0.0,52.115
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.717,67.034,67.546,67.055,42.882,3.587,4.155,-0.073,100,0.0,52.071
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.716,67.022,67.532,67.041,42.881,3.587,4.155,-0.073,100,0.0,52.101
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.752,67.009,67.519,67.027,42.916,3.587,4.155,-0.073,100,0.0,52.107
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.782,66.995,67.505,67.014,42.946,3.587,4.155,-0.073,100,0.0,52.091
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.818,66.981,67.491,67.0,42.983,3.587,4.155,-0.073,100,0.0,52.054
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.812,66.969,67.478,66.986,42.976,3.587,4.155,-0.073,100,0.0,52.084
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.78,66.955,67.464,66.973,42.944,3.587,4.155,-0.073,100,0.0,52.059
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.779,66.94,67.45,66.959,42.943,3.587,4.155,-0.073,100,0.0,52.003
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.815,66.926,67.437,66.945,42.98,3.587,4.155,-0.073,100,0.0,51.997
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.846,66.913,67.424,66.932,43.01,3.587,4.155,-0.073,100,0.0,51.984
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.845,66.898,67.41,66.918,43.01,3.587,4.155,-0.073,100,0.0,51.915
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.881,66.885,67.397,66.903,43.046,3.587,4.155,-0.073,100,0.0,51.921
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.875,66.874,67.384,66.891,43.04,3.587,4.155,-0.073,100,0.0,51.974
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.843,66.862,67.371,66.879,43.008,3.587,4.155,-0.073,100,0.0,51.999
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.842,66.848,67.358,66.866,43.007,3.587,4.155,-0.073,100,0.0,51.952
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.878,66.834,67.345,66.853,43.043,3.587,4.155,-0.073,100,0.0,51.897
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.909,66.819,67.331,66.838,43.074,3.587,4.155,-0.073,100,0.0,51.827
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.908,66.804,67.319,66.824,43.073,3.587,4.155,-0.073,100,0.0,51.751
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.945,66.793,67.306,66.81,43.109,3.587,4.155,-0.073,100,0.0,51.794
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.975,66.779,67.293,66.797,43.14,3.587,4.155,-0.073,100,0.0,51.755
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.975,66.765,67.28,66.784,43.139,3.587,4.155,-0.073,100,0.0,51.699
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.974,66.75,67.268,66.77,43.139,3.587,4.155,-0.073,100,0.0,51.624
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.973,66.741,67.255,66.757,43.138,3.587,4.155,-0.073,100,0.0,51.697
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.973,66.731,67.243,66.745,43.137,3.587,4.155,-0.073,100,0.0,51.762
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.972,66.717,67.23,66.734,43.137,3.587,4.155,-0.073,100,0.0,51.72
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.007,66.703,67.218,66.721,43.172,3.587,4.155,-0.073,100,0.0,51.646
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.001,66.69,67.205,66.708,43.166,3.587,4.155,-0.073,100,0.0,51.621
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.006,66.678,67.193,66.695,43.171,3.587,4.155,-0.073,100,0.0,51.62
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.036,66.666,67.181,66.683,43.201,3.587,4.155,-0.073,100,0.0,51.62
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.035,66.654,67.168,66.671,43.2,3.587,4.155,-0.073,100,0.0,51.62
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.035,66.642,67.156,66.659,43.199,3.587,4.155,-0.073,100,0.0,51.621
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.071,66.63,67.144,66.647,43.236,3.587,4.155,-0.073,100,0.0,51.605
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.138,66.617,67.132,66.634,43.303,3.587,4.155,-0.073,100,0.0,51.568
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.095,66.607,67.12,66.622,43.26,3.587,4.155,-0.073,100,0.0,51.597
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.069,66.596,67.109,66.611,43.234,3.587,4.155,-0.073,100,0.0,51.616
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.1,66.587,67.097,66.601,43.265,3.587,4.155,-0.073,100,0.0,51.685
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.1,66.576,67.085,66.59,43.264,3.587,4.155,-0.073,100,0.0,51.677
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.135,66.564,67.074,66.579,43.3,3.587,4.155,-0.073,100,0.0,51.674
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.165,66.553,67.062,66.568,43.33,3.587,4.155,-0.073,100,0.0,51.659
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.128,66.54,67.051,66.557,43.293,3.587,4.155,-0.073,100,0.0,51.625
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.133,66.528,67.039,66.545,43.298,3.587,4.155,-0.073,100,0.0,51.591
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.2,66.514,67.028,66.532,43.365,3.587,4.155,-0.073,100,0.0,51.49
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.194,66.5,67.016,66.518,43.359,3.587,4.155,-0.073,100,0.0,51.393
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.162,66.489,67.005,66.505,43.327,3.587,4.155,-0.073,100,0.0,51.416
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.161,66.478,66.993,66.494,43.326,3.587,4.155,-0.073,100,0.0,51.423
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.161,66.468,66.982,66.483,43.325,3.587,4.155,-0.073,100,0.0,51.423
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.124,66.456,66.971,66.471,43.288,3.587,4.155,-0.073,100,0.0,51.39
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.166,66.444,66.959,66.46,43.33,3.587,4.155,-0.073,100,0.0,51.387
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.227,66.433,66.948,66.448,43.392,3.587,4.155,-0.073,100,0.0,51.355
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.153,66.421,66.937,66.437,43.318,3.587,4.155,-0.073,100,0.0,51.335
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.164,66.409,66.926,66.425,43.329,3.587,4.155,-0.073,100,0.0,51.303
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.262,66.396,66.915,66.413,43.427,3.587,4.155,-0.073,100,0.0,51.215
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.256,66.385,66.904,66.401,43.421,3.587,4.155,-0.073,100,0.0,51.222
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.187,66.373,66.893,66.389,43.352,3.587,4.155,-0.073,100,0.0,51.178
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.229,66.361,66.882,66.377,43.394,3.587,4.155,-0.073,100,0.0,51.137
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.254,66.351,66.871,66.366,43.419,3.587,4.155,-0.073,100,0.0,51.135
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.259,66.339,66.86,66.355,43.424,3.587,4.155,-0.073,100,0.0,51.102
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.29,66.329,66.849,66.343,43.455,3.587,4.155,-0.073,100,0.0,51.097
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.327,66.319,66.839,66.333,43.492,3.587,4.155,-0.073,100,0.0,51.117
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.32,66.307,66.829,66.322,43.485,3.587,4.155,-0.073,100,0.0,51.053
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.289,66.296,66.818,66.311,43.453,3.587,4.155,-0.073,100,0.0,51.027
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.288,66.285,66.807,66.3,43.452,3.587,4.155,-0.073,100,0.0,51.027
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.287,66.274,66.797,66.289,43.452,3.587,4.155,-0.073,100,0.0,50.98
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.324,66.261,66.786,66.277,43.488,3.587,4.155,-0.073,100,0.0,50.906
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.355,66.251,66.776,66.266,43.519,3.587,4.155,-0.073,100,0.0,50.917
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.354,66.239,66.765,66.255,43.519,3.587,4.155,-0.073,100,0.0,50.855
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.353,66.228,66.755,66.244,43.518,3.587,4.155,-0.073,100,0.0,50.828
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.353,66.219,66.745,66.233,43.517,3.587,4.155,-0.073,100,0.0,50.845
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.315,66.208,66.735,66.222,43.48,3.587,4.155,-0.073,100,0.0,50.8
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.32,66.196,66.724,66.211,43.485,3.587,4.155,-0.073,100,0.0,50.747
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.351,66.182,66.714,66.199,43.516,3.587,4.155,-0.073,100,0.0,50.628
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.387,66.169,66.703,66.186,43.551,3.587,4.155,-0.073,100,0.0,50.529
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.417,66.158,66.693,66.174,43.581,3.587,4.155,-0.073,100,0.0,50.523
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.38,66.146,66.683,66.162,43.544,3.587,4.155,-0.073,100,0.0,50.459
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.348,66.135,66.673,66.151,43.513,3.587,4.155,-0.073,100,0.0,50.417
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.348,66.125,66.663,66.14,43.512,3.587,4.155,-0.073,100,0.0,50.414
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.31,66.115,66.652,66.129,43.474,3.587,4.155,-0.073,100,0.0,50.397
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.351,66.105,66.642,66.119,43.516,3.587,4.155,-0.073,100,0.0,50.413
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.413,66.094,66.632,66.109,43.577,3.587,4.155,-0.073,100,0.0,50.368
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.412,66.083,66.622,66.098,43.577,3.587,4.155,-0.073,100,0.0,50.329
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.412,66.071,66.612,66.087,43.576,3.587,4.155,-0.073,100,0.0,50.26
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.411,66.061,66.602,66.075,43.576,3.587,4.155,-0.073,100,0.0,50.235
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.448,66.051,66.592,66.065,43.612,3.587,4.155,-0.073,100,0.0,50.233
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.441,66.042,66.582,66.055,43.606,3.587,4.155,-0.073,100,0.0,50.248
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.447,66.035,66.573,66.046,43.612,3.587,4.155,-0.073,100,0.0,50.318
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.478,66.025,66.563,66.037,43.642,3.587,4.155,-0.073,100,0.0,50.293
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.477,66.016,66.553,66.028,43.642,3.587,4.155,-0.073,100,0.0,50.302
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.477,66.008,66.544,66.019,43.641,3.587,4.155,-0.073,100,0.0,50.339
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.476,65.998,66.534,66.01,43.641,3.587,4.155,-0.073,100,0.0,50.327
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.476,65.988,66.525,66.001,43.64,3.587,4.155,-0.073,100,0.0,50.31
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.513,65.977,66.515,65.991,43.677,3.587,4.155,-0.073,100,0.0,50.244
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.543,65.966,66.506,65.981,43.708,3.587,4.155,-0.073,100,0.0,50.185
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.506,65.956,66.496,65.97,43.67,3.587,4.155,-0.073,100,0.0,50.163
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.511,65.947,66.487,65.96,43.676,3.587,4.155,-0.073,100,0.0,50.161
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.542,65.938,66.478,65.951,43.706,3.587,4.155,-0.073,100,0.0,50.174
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.578,65.933,66.468,65.942,43.742,3.587,4.155,-0.073,100,0.0,50.292
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.608,65.926,66.459,65.936,43.773,3.587,4.155,-0.073,100,0.0,50.323
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.608,65.918,66.45,65.928,43.772,3.587,4.155,-0.073,100,0.0,50.356
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.607,65.91,66.441,65.92,43.772,3.587,4.155,-0.073,100,0.0,50.377
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.57,65.901,66.432,65.912,43.735,3.587,4.155,-0.073,100,0.0,50.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.576,65.893,66.423,65.904,43.74,3.587,4.155,-0.073,100,0.0,50.405
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.643,65.887,66.414,65.897,43.808,3.587,4.155,-0.073,100,0.0,50.477
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.674,65.881,66.406,65.89,43.839,3.587,4.155,-0.073,100,0.0,50.536
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.637,65.872,66.397,65.883,43.801,3.587,4.155,-0.073,100,0.0,50.526
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.568,65.863,66.389,65.875,43.733,3.587,4.155,-0.073,100,0.0,50.506
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.611,65.855,66.38,65.866,43.775,3.587,4.155,-0.073,100,0.0,50.507
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.635,65.844,66.371,65.857,43.8,3.587,4.155,-0.073,100,0.0,50.425
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.641,65.834,66.363,65.847,43.805,3.587,4.155,-0.073,100,0.0,50.381
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.709,65.824,66.354,65.837,43.873,3.587,4.155,-0.073,100,0.0,50.346
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.665,65.816,66.346,65.828,43.83,3.587,4.155,-0.073,100,0.0,50.324
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.639,65.808,66.337,65.819,43.804,3.587,4.155,-0.073,100,0.0,50.357
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.67,65.799,66.329,65.811,43.835,3.587,4.155,-0.073,100,0.0,50.313
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.707,65.79,66.32,65.802,43.871,3.587,4.155,-0.073,100,0.0,50.306
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.738,65.781,66.312,65.793,43.902,3.587,4.155,-0.073,100,0.0,50.275
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.737,65.772,66.304,65.784,43.902,3.587,4.155,-0.073,100,0.0,50.239
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.7,65.762,66.295,65.775,43.864,3.587,4.155,-0.073,100,0.0,50.184
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.705,65.755,66.287,65.766,43.87,3.587,4.155,-0.073,100,0.0,50.214
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.736,65.744,66.278,65.757,43.9,3.587,4.155,-0.073,100,0.0,50.136
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.735,65.737,66.27,65.748,43.9,3.587,4.155,-0.073,100,0.0,50.143
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.772,65.727,66.262,65.739,43.937,3.587,4.155,-0.073,100,0.0,50.084
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.766,65.716,66.254,65.73,43.93,3.587,4.155,-0.073,100,0.0,49.995
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.734,65.704,66.246,65.719,43.899,3.587,4.155,-0.073,100,0.0,49.868
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.733,65.695,66.237,65.708,43.898,3.587,4.155,-0.073,100,0.0,49.855
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.733,65.686,66.229,65.699,43.897,3.587,4.155,-0.073,100,0.0,49.823
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.77,65.679,66.22,65.69,43.934,3.587,4.155,-0.073,100,0.0,49.852
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.763,65.67,66.212,65.682,43.928,3.587,4.155,-0.073,100,0.0,49.843
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.769,65.661,66.204,65.673,43.933,3.587,4.155,-0.073,100,0.0,49.791
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.836,65.652,66.196,65.664,44.001,3.587,4.155,-0.073,100,0.0,49.752
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.866,65.643,66.188,65.655,44.031,3.587,4.155,-0.073,100,0.0,49.72
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.866,65.631,66.18,65.645,44.03,3.587,4.155,-0.073,100,0.0,49.585
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.829,65.621,66.172,65.635,43.993,3.587,4.155,-0.073,100,0.0,49.519
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.798,65.611,66.164,65.625,43.962,3.587,4.155,-0.073,100,0.0,49.466
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.833,65.602,66.156,65.615,43.998,3.587,4.155,-0.073,100,0.0,49.428
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.864,65.593,66.147,65.605,44.028,3.587,4.155,-0.073,100,0.0,49.392
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.863,65.584,66.14,65.596,44.028,3.587,4.155,-0.073,100,0.0,49.358
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.863,65.574,66.131,65.587,44.027,3.587,4.155,-0.073,100,0.0,49.287
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.862,65.566,66.124,65.578,44.027,3.587,4.155,-0.073,100,0.0,49.277
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.862,65.56,66.116,65.57,44.026,3.587,4.155,-0.073,100,0.0,49.313
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.861,65.551,66.108,65.562,44.026,3.587,4.155,-0.073,100,0.0,49.285
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.861,65.543,66.1,65.554,44.025,3.587,4.155,-0.073,100,0.0,49.263
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.898,65.535,66.092,65.546,44.062,3.587,4.155,-0.073,100,0.0,49.262
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.929,65.527,66.084,65.538,44.093,3.587,4.155,-0.073,100,0.0,49.263
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.928,65.519,66.076,65.53,44.093,3.587,4.155,-0.073,100,0.0,49.232
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.928,65.51,66.069,65.522,44.093,3.587,4.155,-0.073,100,0.0,49.177
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.965,65.502,66.061,65.513,44.129,3.587,4.155,-0.073,100,0.0,49.172
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.921,65.493,66.053,65.505,44.086,3.587,4.155,-0.073,100,0.0,49.141
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.895,65.484,66.045,65.496,44.06,3.587,4.155,-0.073,100,0.0,49.105
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.926,65.476,66.037,65.488,44.091,3.587,4.155,-0.073,100,0.0,49.067
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.963,65.469,66.03,65.479,44.128,3.587,4.155,-0.073,100,0.0,49.08
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.994,65.461,66.022,65.472,44.159,3.587,4.155,-0.073,100,0.0,49.065
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.994,65.454,66.015,65.464,44.158,3.587,4.155,-0.073,100,0.0,49.094
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.993,65.449,66.007,65.457,44.158,3.587,4.155,-0.073,100,0.0,49.149
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.993,65.441,65.999,65.451,44.158,3.587,4.155,-0.073,100,0.0,49.139
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.993,65.435,65.992,65.444,44.157,3.587,4.155,-0.073,100,0.0,49.152
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.992,65.427,65.985,65.437,44.157,3.587,4.155,-0.073,100,0.0,49.138
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.028,65.42,65.977,65.43,44.193,3.587,4.155,-0.073,100,0.0,49.153
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.059,65.412,65.97,65.423,44.223,3.587,4.155,-0.073,100,0.0,49.124
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.058,65.404,65.963,65.415,44.223,3.587,4.155,-0.073,100,0.0,49.071
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.021,65.395,65.956,65.407,44.186,3.587,4.155,-0.073,100,0.0,49.017
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.064,65.386,65.948,65.398,44.229,3.587,4.155,-0.073,100,0.0,48.963
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.088,65.377,65.941,65.389,44.253,3.587,4.155,-0.073,100,0.0,48.895
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.094,65.366,65.934,65.38,44.259,3.587,4.155,-0.073,100,0.0,48.788
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.125,65.358,65.927,65.37,44.289,3.587,4.155,-0.073,100,0.0,48.742
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.124,65.35,65.919,65.361,44.289,3.587,4.155,-0.073,100,0.0,48.724
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.124,65.343,65.912,65.353,44.289,3.587,4.155,-0.073,100,0.0,48.706
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.086,65.336,65.905,65.346,44.251,3.587,4.155,-0.073,100,0.0,48.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.092,65.33,65.898,65.339,44.256,3.587,4.155,-0.073,100,0.0,48.734
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.085,65.325,65.891,65.333,44.25,3.587,4.155,-0.073,100,0.0,48.805
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.091,65.318,65.884,65.327,44.256,3.587,4.155,-0.073,100,0.0,48.796
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.122,65.313,65.877,65.321,44.287,3.587,4.155,-0.073,100,0.0,48.842
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.122,65.307,65.87,65.315,44.286,3.587,4.155,-0.073,100,0.0,48.849
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.121,65.3,65.863,65.309,44.286,3.587,4.155,-0.073,100,0.0,48.849
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.121,65.293,65.856,65.302,44.286,3.587,4.155,-0.073,100,0.0,48.833
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.121,65.285,65.849,65.295,44.285,3.587,4.155,-0.073,100,0.0,48.798
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,65.278,65.842,65.288,44.322,3.587,4.155,-0.073,100,0.0,48.779
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.189,65.27,65.835,65.28,44.353,3.587,4.155,-0.073,100,0.0,48.745
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.188,65.262,65.829,65.272,44.353,3.587,4.155,-0.073,100,0.0,48.71
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.188,65.253,65.822,65.264,44.353,3.587,4.155,-0.073,100,0.0,48.626
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.188,65.243,65.815,65.256,44.352,3.587,4.155,-0.073,100,0.0,48.533
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.187,65.235,65.808,65.247,44.352,3.587,4.155,-0.073,100,0.0,48.491
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.149,65.228,65.801,65.238,44.314,3.587,4.155,-0.073,100,0.0,48.472
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.117,65.22,65.794,65.231,44.282,3.587,4.155,-0.073,100,0.0,48.451
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.154,65.216,65.787,65.224,44.319,3.587,4.155,-0.073,100,0.0,48.516
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.223,65.209,65.781,65.218,44.387,3.587,4.155,-0.073,100,0.0,48.508
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.254,65.204,65.774,65.211,44.419,3.587,4.155,-0.073,100,0.0,48.538
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.216,65.197,65.767,65.206,44.381,3.587,4.155,-0.073,100,0.0,48.543
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.222,65.191,65.761,65.199,44.387,3.587,4.155,-0.073,100,0.0,48.543
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.216,65.184,65.754,65.193,44.38,3.587,4.155,-0.073,100,0.0,48.528
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.221,65.176,65.748,65.186,44.386,3.587,4.155,-0.073,100,0.0,48.474
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.252,65.17,65.741,65.179,44.417,3.587,4.155,-0.073,100,0.0,48.5
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.252,65.165,65.735,65.173,44.417,3.587,4.155,-0.073,100,0.0,48.521
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.252,65.16,65.728,65.167,44.416,3.587,4.155,-0.073,100,0.0,48.57
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.251,65.156,65.722,65.162,44.416,3.587,4.155,-0.073,100,0.0,48.642
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.288,65.151,65.715,65.158,44.452,3.587,4.155,-0.073,100,0.0,48.685
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.318,65.145,65.709,65.153,44.483,3.587,4.155,-0.073,100,0.0,48.657
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.318,65.137,65.703,65.146,44.483,3.587,4.155,-0.073,100,0.0,48.602
5.411,0,40,60,40,1224.89,8.845,802.208,591.782,143.297,49.582,62.665,65.718,65.024,44.735,3.738,4.156,0.033,100,1022.22,48.564
5.567,0,40,60,40,1224.14,98.617,801.752,939.439,104.097,49.918,63.634,65.675,63.97,45.08,3.773,4.156,0.229,100,1022.22,48.53
6.163,0,40,60,40,1231.26,340.06,806.128,1313.666,26.4,49.935,65.663,65.633,64.46,45.099,3.92,4.157,0.565,100,1022.22,48.459
6.868,0,40,60,40,1228.18,805.041,804.236,1764.312,-196.94,49.997,66.804,65.626,65.488,45.162,4.044,4.157,0.996,100,1022.22,48.467
7.565,0,40,60,40,1228.21,1573.51,804.25,2196.392,-403.154,50.035,67.591,65.668,66.409,45.197,4.23,4.157,1.563,100,1022.22,48.456
8.283,0,40,60,40,1217.22,1573.78,797.498,2194.245,-406.926,50.084,67.932,65.707,67.166,45.248,4.234,4.154,1.565,100,1022.22,48.421
8.974,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,50.071,68.012,65.747,67.609,45.235,4.234,4.155,1.565,100,1022.22,48.383
9.778,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,49.766,68.056,65.785,67.842,44.931,4.234,4.155,1.565,100,1022.22,48.382
10.792,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,49.398,68.094,65.821,67.969,44.563,4.234,4.155,1.565,100,1022.22,48.317
11.838,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,49.226,68.129,65.857,68.046,44.391,4.234,4.155,1.565,100,1022.22,48.289
12.79,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,49.155,68.164,65.892,68.101,44.319,4.234,4.155,1.565,100,1022.22,48.322
13.71,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,49.091,68.2,65.928,68.145,44.256,4.234,4.155,1.565,100,1022.22,48.325
14.64,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.986,68.237,65.965,68.185,44.151,4.234,4.155,1.565,100,1022.22,48.374
15.598,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.936,68.274,66.002,68.223,44.101,4.234,4.155,1.565,100,1022.22,48.383
16.51,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.976,68.31,66.038,68.26,44.14,4.234,4.155,1.565,100,1022.22,48.332
17.419,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.763,68.344,66.072,68.296,43.927,4.234,4.155,1.565,100,1022.22,48.325
18.517,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.534,68.378,66.106,68.331,43.699,4.234,4.155,1.565,100,1022.22,48.325
19.576,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.556,68.41,66.138,68.365,43.72,4.234,4.155,1.565,100,1022.22,48.357
20.511,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.564,68.44,66.168,68.397,43.729,4.234,4.155,1.565,100,1022.22,48.378
21.483,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.504,68.47,66.198,68.429,43.669,4.234,4.155,1.565,100,1022.22,48.396
22.48,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.479,68.498,66.226,68.458,43.644,4.234,4.155,1.565,100,1022.22,48.413
23.471,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.4,68.526,66.254,68.487,43.564,4.234,4.155,1.565,100,1022.22,48.448
24.513,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.311,68.556,66.283,68.516,43.475,4.234,4.155,1.565,100,1022.22,48.467
25.567,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.204,68.586,66.313,68.545,43.368,4.234,4.155,1.565,100,1022.22,48.518
26.65,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.113,68.617,66.345,68.575,43.277,4.234,4.155,1.565,100,1022.22,48.524
27.721,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.086,68.654,66.381,68.607,43.25,4.234,4.155,1.565,100,1022.22,48.539
28.773,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,48.006,68.696,66.424,68.643,43.171,4.234,4.155,1.565,100,1022.22,48.572
29.873,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.918,68.745,66.473,68.685,43.082,4.234,4.155,1.565,100,1022.22,48.641
30.97,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.892,68.799,66.527,68.731,43.057,4.234,4.155,1.565,100,1022.22,48.701
32.042,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.853,68.854,66.582,68.782,43.018,4.234,4.155,1.565,100,1022.22,48.676
33.137,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.792,68.91,66.638,68.836,42.956,4.234,4.155,1.565,100,1022.22,48.59
34.248,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.729,68.967,66.695,68.891,42.893,4.234,4.155,1.565,100,1022.22,48.497
35.363,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.705,69.024,66.752,68.947,42.87,4.234,4.155,1.565,100,1022.22,48.456
36.453,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.708,69.082,66.81,69.004,42.872,4.234,4.155,1.565,100,1022.22,48.405
37.554,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.592,69.144,66.871,69.062,42.756,4.234,4.155,1.565,100,1022.22,48.348
38.727,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.56,69.209,66.936,69.123,42.724,4.234,4.155,1.565,100,1022.22,48.371
39.844,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.504,69.28,67.008,69.188,42.668,4.234,4.155,1.565,100,1022.22,48.471
40.996,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.5,69.358,67.086,69.258,42.665,4.234,4.155,1.565,100,1022.22,48.63
42.101,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.487,69.444,67.172,69.335,42.652,4.234,4.155,1.565,100,1022.22,48.76
43.232,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.47,69.538,67.266,69.418,42.634,4.234,4.155,1.565,100,1022.22,48.903
44.367,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.395,69.638,67.366,69.509,42.559,4.234,4.155,1.565,100,1022.22,49.0
45.547,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.351,69.742,67.47,69.606,42.516,4.234,4.155,1.565,100,1022.22,49.089
46.696,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.355,69.844,67.572,69.707,42.52,4.234,4.155,1.565,100,1022.22,49.163
47.841,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.283,69.941,67.669,69.807,42.447,4.234,4.155,1.565,100,1022.22,49.252
49.044,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.198,70.033,67.76,69.904,42.363,4.234,4.155,1.565,100,1022.22,49.311
50.251,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.136,70.117,67.845,69.996,42.301,4.234,4.155,1.565,100,1022.22,49.346
51.454,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.116,70.194,67.922,70.083,42.28,4.234,4.155,1.565,100,1022.22,49.43
52.637,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.08,70.264,67.992,70.162,42.244,4.234,4.155,1.565,100,1022.22,49.521
53.851,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.98,70.327,68.055,70.234,42.145,4.234,4.155,1.565,100,1022.22,49.597
