HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
55.088,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.013,70.382,68.109,70.299,42.178,4.234,4.155,1.565,100,1022.22,49.622
56.256,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.944,70.431,68.158,70.357,42.108,4.234,4.155,1.565,100,1022.22,49.607
57.515,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.875,70.476,68.204,70.409,42.04,4.234,4.155,1.565,100,1022.22,49.587
58.743,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.874,70.521,68.249,70.458,42.039,4.234,4.155,1.565,100,1022.22,49.599
59.95,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.877,70.564,68.292,70.503,42.042,4.234,4.155,1.565,100,1022.22,49.666
61.166,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.8,70.604,68.331,70.547,41.964,4.234,4.155,1.565,100,1022.22,49.738
62.443,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.712,70.64,68.368,70.587,41.877,4.234,4.155,1.565,100,1022.22,49.844
63.717,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.687,70.674,68.402,70.625,41.851,4.234,4.155,1.565,100,1022.22,49.887
64.968,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.647,70.706,68.434,70.66,41.811,4.234,4.155,1.565,100,1022.22,49.985
66.227,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.664,70.736,68.464,70.693,41.829,4.234,4.155,1.565,100,1022.22,50.095
67.45,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.65,70.763,68.491,70.724,41.815,4.234,4.155,1.565,100,1022.22,50.186
68.706,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.628,70.789,68.517,70.752,41.793,4.234,4.155,1.565,100,1022.22,50.307
69.968,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.549,70.815,68.543,70.779,41.713,4.234,4.155,1.565,100,1022.22,50.431
71.284,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.46,70.84,68.568,70.805,41.624,4.234,4.155,1.565,100,1022.22,50.641
72.597,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.432,70.863,68.591,70.83,41.597,4.234,4.155,1.565,100,1022.22,50.762
73.879,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.432,70.886,68.614,70.854,41.597,4.234,4.155,1.565,100,1022.22,50.886
75.142,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.474,70.909,68.636,70.877,41.639,4.234,4.155,1.565,100,1022.22,50.965
76.39,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.422,70.931,68.658,70.9,41.586,4.234,4.155,1.565,100,1022.22,51.002
77.714,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.334,70.952,68.68,70.922,41.499,4.234,4.155,1.565,100,1022.22,51.088
79.044,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.307,70.972,68.7,70.944,41.471,4.234,4.155,1.565,100,1022.22,51.129
80.352,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.266,70.991,68.719,70.964,41.43,4.234,4.155,1.565,100,1022.22,51.194
81.705,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.155,71.009,68.736,70.983,41.319,4.234,4.155,1.565,100,1022.22,51.313
83.058,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.144,71.027,68.755,71.002,41.309,4.234,4.155,1.565,100,1022.22,51.49
84.387,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.123,71.046,68.774,71.02,41.287,4.234,4.155,1.565,100,1022.22,51.623
85.724,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.058,71.066,68.793,71.039,41.223,4.234,4.155,1.565,100,1022.22,51.754
87.083,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.062,71.084,68.812,71.059,41.227,4.234,4.155,1.565,100,1022.22,51.719
88.405,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.016,71.101,68.829,71.077,41.181,4.234,4.155,1.565,100,1022.22,51.693
89.773,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.992,71.117,68.845,71.094,41.156,4.234,4.155,1.565,100,1022.22,51.676
91.121,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.984,71.133,68.861,71.111,41.149,4.234,4.155,1.565,100,1022.22,51.657
92.462,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.963,71.149,68.876,71.127,41.128,4.234,4.155,1.565,100,1022.22,51.67
93.822,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.926,71.165,68.892,71.143,41.09,4.234,4.155,1.565,100,1022.22,51.719
95.188,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.901,71.181,68.909,71.159,41.066,4.234,4.155,1.565,100,1022.22,51.808
96.547,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.921,71.197,68.925,71.175,41.086,4.234,4.155,1.565,100,1022.22,51.849
97.884,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.889,71.214,68.942,71.192,41.053,4.234,4.155,1.565,100,1022.22,51.916
99.261,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.865,71.231,68.959,71.208,41.03,4.234,4.155,1.565,100,1022.22,52.005
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.915,71.249,68.976,71.225,41.079,4.234,4.155,1.565,100,1022.22,52.078
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.884,71.266,68.994,71.243,41.049,4.234,4.155,1.565,100,1022.22,52.184
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.867,71.284,69.012,71.26,41.031,4.234,4.155,1.565,100,1022.22,52.227
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.873,71.302,69.03,71.278,41.038,4.234,4.155,1.565,100,1022.22,52.305
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.866,71.319,69.047,71.295,41.031,4.234,4.155,1.565,100,1022.22,52.51
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.873,71.337,69.065,71.313,41.038,4.234,4.155,1.565,100,1022.22,52.701
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.841,71.354,69.082,71.331,41.006,4.234,4.155,1.565,100,1022.22,52.751
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.831,71.37,69.098,71.348,40.995,4.234,4.155,1.565,100,1022.22,52.813
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.868,71.386,69.114,71.364,41.033,4.234,4.155,1.565,100,1022.22,52.973
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.827,71.402,69.13,71.38,40.992,4.234,4.155,1.565,100,1022.22,52.96
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.752,71.417,69.145,71.396,40.917,4.234,4.155,1.565,100,1022.22,52.933
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.696,71.432,69.16,71.412,40.861,4.234,4.155,1.565,100,1022.22,52.998
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.643,71.446,69.174,71.426,40.807,4.234,4.155,1.565,100,1022.22,53.006
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.648,71.46,69.187,71.441,40.813,4.234,4.155,1.565,100,1022.22,53.048
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.641,71.473,69.201,71.454,40.805,4.234,4.155,1.565,100,1022.22,53.218
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.645,71.485,69.213,71.468,40.81,4.234,4.155,1.565,100,1022.22,53.325
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.622,71.498,69.225,71.48,40.787,4.234,4.155,1.565,100,1022.22,53.296
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.612,71.509,69.237,71.493,40.777,4.234,4.155,1.565,100,1022.22,53.383
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.654,71.52,69.248,71.505,40.819,4.234,4.155,1.565,100,1022.22,53.557
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.654,71.53,69.258,71.516,40.819,4.234,4.155,1.565,100,1022.22,53.778
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.584,71.54,69.268,71.526,40.749,4.234,4.155,1.565,100,1022.22,53.797
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.616,71.55,69.277,71.536,40.781,4.234,4.155,1.565,100,1022.22,53.936
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.637,71.559,69.287,71.546,40.801,4.234,4.155,1.565,100,1022.22,54.119
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.67,71.569,69.297,71.556,40.835,4.234,4.155,1.565,100,1022.22,54.251
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.677,71.58,69.307,71.566,40.841,4.234,4.155,1.565,100,1022.22,54.393
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.697,71.591,69.319,71.576,40.862,4.234,4.155,1.565,100,1022.22,54.499
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.658,71.602,69.33,71.587,40.823,4.234,4.155,1.565,100,1022.22,54.359
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.632,71.613,69.341,71.598,40.797,4.234,4.155,1.565,100,1022.22,54.313
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.636,71.624,69.351,71.609,40.801,4.234,4.155,1.565,100,1022.22,54.465
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.642,71.633,69.361,71.619,40.807,4.234,4.155,1.565,100,1022.22,54.435
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.617,71.643,69.371,71.63,40.782,4.234,4.155,1.565,100,1022.22,54.484
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.62,71.652,69.38,71.639,40.784,4.234,4.155,1.565,100,1022.22,54.675
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.669,71.661,69.389,71.648,40.833,4.234,4.155,1.565,100,1022.22,54.764
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.642,71.663,69.391,71.656,40.807,4.234,4.155,1.565,100,1022.22,54.832
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.649,71.747,69.475,71.675,40.814,4.234,4.155,1.565,100,1022.22,54.92
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.653,71.925,69.652,71.76,40.817,4.234,4.155,1.565,100,1022.22,55.032
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.649,72.09,69.818,71.892,40.814,4.234,4.155,1.565,100,1022.22,54.991
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.668,72.245,69.973,72.041,40.832,4.234,4.155,1.565,100,1022.22,55.078
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.66,72.387,70.115,72.19,40.825,4.234,4.155,1.565,100,1022.22,55.154
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.701,72.511,70.238,72.33,40.866,4.234,4.155,1.565,100,1022.22,55.324
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.707,72.615,70.343,72.456,40.871,4.234,4.155,1.565,100,1022.22,55.425
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.744,72.706,70.434,72.567,40.908,4.234,4.155,1.565,100,1022.22,55.548
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.784,72.788,70.516,72.664,40.949,4.234,4.155,1.565,100,1022.22,55.608
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.759,72.866,70.594,72.752,40.923,4.234,4.155,1.565,100,1022.22,55.721
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.797,72.941,70.669,72.834,40.961,4.234,4.155,1.565,100,1022.22,55.953
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.87,73.015,70.743,72.912,41.034,4.234,4.155,1.565,100,1022.22,55.967
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.872,73.087,70.814,72.987,41.037,4.234,4.155,1.565,100,1022.22,55.913
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.837,73.153,70.881,73.059,41.001,4.234,4.155,1.565,100,1022.22,55.805
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.895,73.212,70.94,73.126,41.06,4.234,4.155,1.565,100,1022.22,55.835
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.918,73.264,70.992,73.187,41.083,4.234,4.155,1.565,100,1022.22,56.023
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.96,73.309,71.037,73.241,41.125,4.234,4.155,1.565,100,1022.22,56.142
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,45.998,73.349,71.076,73.289,41.162,4.234,4.155,1.565,100,1022.22,56.318
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.022,73.384,71.112,73.331,41.187,4.234,4.155,1.565,100,1022.22,56.337
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.062,73.418,71.146,73.369,41.226,4.234,4.155,1.565,100,1022.22,56.399
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.064,73.451,71.179,73.404,41.229,4.234,4.155,1.565,100,1022.22,56.443
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.096,73.485,71.212,73.439,41.26,4.234,4.155,1.565,100,1022.22,56.4
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.162,73.517,71.245,73.472,41.326,4.234,4.155,1.565,100,1022.22,56.292
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.185,73.55,71.278,73.505,41.35,4.234,4.155,1.565,100,1022.22,56.295
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.201,73.582,71.31,73.538,41.365,4.234,4.155,1.565,100,1022.22,56.316
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.277,73.614,71.342,73.57,41.441,4.234,4.155,1.565,100,1022.22,56.332
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.256,73.645,71.373,73.602,41.42,4.234,4.155,1.565,100,1022.22,56.395
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.268,73.676,71.404,73.634,41.433,4.234,4.155,1.565,100,1022.22,56.53
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.314,73.707,71.435,73.665,41.479,4.234,4.155,1.565,100,1022.22,56.741
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.351,73.737,71.465,73.696,41.515,4.234,4.155,1.565,100,1022.22,56.916
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.363,73.767,71.495,73.726,41.528,4.234,4.155,1.565,100,1022.22,56.927
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.411,73.797,71.525,73.756,41.576,4.234,4.155,1.565,100,1022.22,57.083
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.456,73.827,71.554,73.786,41.621,4.234,4.155,1.565,100,1022.22,57.285
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.535,73.856,71.584,73.816,41.7,4.234,4.155,1.565,100,1022.22,57.437
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.585,73.885,71.613,73.845,41.75,4.234,4.155,1.565,100,1022.22,57.531
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.57,73.914,71.642,73.874,41.734,4.234,4.155,1.565,100,1022.22,57.654
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.587,73.943,71.67,73.903,41.752,4.234,4.155,1.565,100,1022.22,57.719
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.616,73.971,71.698,73.932,41.781,4.234,4.155,1.565,100,1022.22,57.727
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.662,73.998,71.726,73.96,41.827,4.234,4.155,1.565,100,1022.22,57.621
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.726,74.025,71.753,73.988,41.891,4.234,4.155,1.565,100,1022.22,57.738
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.758,74.053,71.781,74.016,41.923,4.234,4.155,1.565,100,1022.22,57.805
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.773,74.079,71.807,74.043,41.937,4.234,4.155,1.565,100,1022.22,57.919
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.837,74.106,71.834,74.07,42.002,4.234,4.155,1.565,100,1022.22,58.094
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.884,74.133,71.86,74.096,42.049,4.234,4.155,1.565,100,1022.22,58.288
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.93,74.159,71.887,74.123,42.095,4.234,4.155,1.565,100,1022.22,58.549
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.972,74.185,71.913,74.15,42.137,4.234,4.155,1.565,100,1022.22,58.863
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.019,74.212,71.939,74.176,42.183,4.234,4.155,1.565,100,1022.22,58.914
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.017,74.238,71.965,74.202,42.182,4.234,4.155,1.565,100,1022.22,58.916
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.034,74.263,71.991,74.228,42.198,4.234,4.155,1.565,100,1022.22,58.769
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.091,74.288,72.016,74.254,42.255,4.234,4.155,1.565,100,1022.22,58.664
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.113,74.313,72.04,74.279,42.278,4.234,4.155,1.565,100,1022.22,58.661
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.136,74.337,72.065,74.304,42.301,4.234,4.155,1.565,100,1022.22,58.966
100.0,0,40,60,40,1234.42,1573.34,808.065,2197.747,-401.095,47.219,74.36,72.09,74.328,42.382,4.228,4.158,1.562,100,1022.22,58.96
100.0,0,40,60,40,1313.51,1571.19,856.326,2213.605,-374.341,47.525,74.37,72.114,74.35,42.673,4.204,4.175,1.549,100,1022.22,58.908
100.0,0,40,60,40,1387.8,1568.97,901.148,2228.142,-349.339,47.892,74.369,72.13,74.361,43.021,4.183,4.192,1.537,100,1022.22,59.033
99.958,0,40,60,40,1450.99,1566.93,938.876,2240.234,-328.18,48.209,74.364,72.142,74.364,43.32,4.166,4.207,1.526,100,1022.22,59.168
100.0,0,40,60,40,1499.93,1565.26,967.843,2249.421,-311.865,48.362,74.358,72.149,74.362,43.459,4.154,4.218,1.519,100,1022.22,59.2
99.984,0,40,60,40,1533.07,1564.09,987.335,2255.581,-300.854,48.483,74.352,72.152,74.358,43.568,4.146,4.226,1.513,100,1022.22,59.145
100.0,0,40,60,40,1550.33,1563.47,997.443,2258.749,-295.134,48.556,74.347,72.153,74.352,43.634,4.142,4.231,1.511,100,1022.22,59.28
100.0,0,40,60,40,1552.99,1563.38,999.001,2259.242,-294.253,48.604,74.346,72.153,74.349,43.68,4.141,4.231,1.51,100,1022.22,59.484
100.0,0,40,60,40,1543.35,1563.73,993.362,2257.464,-297.445,48.553,74.348,72.155,74.348,43.63,4.143,4.229,1.512,100,1022.22,59.54
100.0,0,40,60,40,1524.18,1564.41,982.115,2253.926,-303.804,48.5,74.354,72.157,74.35,43.582,4.148,4.224,1.515,100,1022.22,59.545
100.0,0,40,60,40,1498.38,1565.32,966.928,2249.139,-312.381,48.369,74.364,72.162,74.355,43.456,4.154,4.218,1.519,100,1022.22,59.422
100.0,0,40,60,40,1468.17,1566.35,949.071,2243.472,-322.443,48.199,74.378,72.17,74.365,43.294,4.162,4.211,1.524,100,1022.22,59.553
100.0,0,40,60,40,1436.12,1567.42,930.032,2237.4,-333.147,48.037,74.395,72.179,74.378,43.141,4.17,4.203,1.529,100,1022.22,59.64
100.0,0,40,60,40,1404.9,1568.43,911.393,2231.434,-343.6,47.884,74.415,72.191,74.394,42.997,4.179,4.196,1.534,100,1022.22,59.721
100.0,0,40,60,40,1376.68,1569.31,894.471,2225.978,-353.07,47.762,74.436,72.205,74.412,42.883,4.186,4.189,1.539,100,1022.22,59.937
100.0,0,40,60,40,1353.11,1570.03,880.276,2221.384,-360.997,47.6,74.457,72.22,74.432,42.728,4.193,4.184,1.542,100,1022.22,60.243
100.0,0,40,60,40,1389.37,1569.05,902.088,2227.632,-348.413,47.668,74.472,72.237,74.451,42.793,4.182,4.192,1.537,100,1022.22,60.431
100.0,0,40,60,40,1452.48,1567.22,939.759,2238.579,-326.739,47.906,74.474,72.25,74.465,43.017,4.165,4.207,1.528,100,1022.22,60.362
100.0,0,40,60,40,1513.57,1565.33,975.88,2249.051,-305.913,48.137,74.47,72.259,74.469,43.231,4.149,4.222,1.519,100,1022.22,60.4
100.0,0,40,60,40,1568.56,1563.54,1008.095,2258.414,-287.32,48.405,74.463,72.265,74.467,43.483,4.136,4.235,1.511,100,1022.22,60.303
100.0,0,40,60,40,1614.78,1561.96,1034.947,2266.264,-271.83,48.578,74.454,72.267,74.462,43.641,4.125,4.247,1.504,100,1022.22,60.453
100.0,0,40,60,40,1650.59,1560.67,1055.622,2272.406,-259.936,48.688,74.446,72.267,74.454,43.739,4.117,4.256,1.499,100,1022.22,60.491
100.0,0,40,60,40,1675.21,1559.73,1069.76,2276.736,-251.858,48.845,74.438,72.265,74.446,43.887,4.112,4.262,1.495,100,1022.22,60.599
100.0,0,40,60,40,1704.87,1558.52,1086.719,2282.192,-242.287,48.947,74.429,72.263,74.438,43.98,4.106,4.27,1.49,100,1022.22,60.808
100.0,0,40,60,40,1726.72,1557.56,1099.162,2286.381,-235.352,49.028,74.419,72.259,74.429,44.054,4.101,4.276,1.487,100,1022.22,60.995
100.0,0,40,60,40,1740.03,1556.92,1106.718,2289.144,-231.245,49.094,74.41,72.254,74.419,44.115,4.099,4.28,1.484,100,1022.22,61.137
100.0,0,40,60,40,1746.35,1556.55,1110.301,2290.728,-229.421,49.143,74.403,72.249,74.411,44.161,4.098,4.281,1.483,100,1022.22,61.428
100.0,0,40,60,40,1747.51,1556.4,1110.96,2291.379,-229.263,49.17,74.396,72.244,74.403,44.187,4.098,4.282,1.482,100,1022.22,61.649
100.0,0,40,60,40,1745.3,1556.39,1109.705,2291.414,-230.18,49.164,74.391,72.239,74.397,44.186,4.098,4.281,1.482,100,1022.22,61.629
100.0,0,40,60,40,1741.23,1556.47,1107.396,2291.062,-231.667,49.141,74.386,72.234,74.391,44.161,4.099,4.28,1.483,100,1022.22,61.804
100.0,0,40,60,40,1736.57,1556.6,1104.759,2290.517,-233.306,49.141,74.381,72.229,74.386,44.161,4.1,4.279,1.483,100,1022.22,61.798
100.0,0,40,60,40,1732.33,1556.73,1102.35,2289.971,-234.775,49.135,74.376,72.223,74.381,44.156,4.101,4.278,1.484,100,1022.22,61.785
100.0,0,40,60,40,1729.2,1556.83,1100.572,2289.531,-235.847,49.11,74.372,72.218,74.376,44.132,4.102,4.277,1.484,100,1022.22,61.901
100.0,0,40,60,40,1727.65,1556.88,1099.692,2289.302,-236.37,49.128,74.367,72.212,74.372,44.151,4.102,4.276,1.484,100,1022.22,61.927
100.0,0,40,60,40,1727.9,1556.88,1099.835,2289.338,-236.28,49.136,74.361,72.207,74.367,44.159,4.102,4.276,1.484,100,1022.22,62.139
100.0,0,40,60,40,1730.08,1556.81,1101.068,2289.637,-235.541,49.179,74.356,72.202,74.361,44.201,4.102,4.277,1.484,100,1022.22,62.273
100.0,0,40,60,40,1734.06,1556.67,1103.332,2290.235,-234.196,49.168,74.35,72.197,74.356,44.19,4.101,4.278,1.483,100,1022.22,62.174
100.0,0,40,60,40,1739.37,1556.48,1106.345,2291.027,-232.41,49.153,74.344,72.192,74.35,44.173,4.1,4.279,1.483,100,1022.22,61.934
100.0,0,40,60,40,1745.32,1556.27,1109.72,2291.925,-230.41,49.244,74.338,72.186,74.344,44.263,4.098,4.281,1.482,100,1022.22,62.05
100.0,0,40,60,40,1751.62,1556.04,1113.284,2292.875,-228.304,49.251,74.332,72.181,74.338,44.267,4.097,4.283,1.481,100,1022.22,62.209
100.0,0,40,60,40,1757.94,1555.81,1116.857,2293.843,-226.199,49.284,74.326,72.177,74.332,44.298,4.096,4.284,1.48,100,1022.22,62.228
100.0,0,40,60,40,1763.78,1555.59,1120.161,2294.758,-224.257,49.36,74.32,72.172,74.326,44.372,4.095,4.286,1.479,100,1022.22,62.137
99.998,0,40,60,40,1768.89,1555.4,1123.047,2295.568,-222.566,49.392,74.314,72.167,74.32,44.403,4.094,4.287,1.479,100,1022.22,62.263
100.0,0,40,60,40,1773.07,1555.24,1125.402,2296.237,-221.19,49.406,74.309,72.163,74.315,44.416,4.093,4.288,1.478,100,1022.22,62.148
100.0,0,40,60,40,1776.01,1555.12,1127.06,2296.712,-220.227,49.389,74.304,72.159,74.309,44.397,4.092,4.289,1.478,100,1022.22,62.202
100.0,0,40,60,40,1777.5,1555.06,1127.9,2296.958,-219.743,49.391,74.3,72.155,74.305,44.398,4.092,4.29,1.478,100,1022.22,62.408
100.0,0,40,60,40,1777.48,1555.06,1127.887,2296.976,-219.757,49.436,74.296,72.151,74.3,44.444,4.092,4.29,1.478,100,1022.22,62.647
100.0,0,40,60,40,1776.25,1555.1,1127.199,2296.782,-220.164,49.46,74.293,72.148,74.296,44.468,4.092,4.289,1.478,100,1022.22,62.769
100.0,0,40,60,40,1774.24,1555.18,1126.066,2296.483,-220.831,49.448,74.291,72.146,74.294,44.456,4.092,4.289,1.478,100,1022.22,62.879
100.0,0,40,60,40,1771.65,1555.28,1124.603,2296.061,-221.686,49.465,74.29,72.144,74.291,44.474,4.093,4.288,1.478,100,1022.22,62.868
100.0,0,40,60,40,1768.6,1555.4,1122.884,2295.568,-222.689,49.446,74.288,72.142,74.29,44.455,4.094,4.287,1.479,100,1022.22,63.019
100.0,0,40,60,40,1765.27,1555.53,1121.004,2295.022,-223.78,49.441,74.288,72.141,74.289,44.452,4.094,4.286,1.479,100,1022.22,63.317
100.0,0,40,60,40,1761.92,1555.66,1119.108,2294.477,-224.879,49.469,74.288,72.14,74.288,44.481,4.095,4.285,1.48,100,1022.22,63.595
100.0,0,40,60,40,1758.85,1555.78,1117.375,2293.949,-225.878,49.459,74.288,72.14,74.288,44.472,4.096,4.285,1.48,100,1022.22,63.391
100.0,0,40,60,40,1756.09,1555.9,1115.814,2293.491,-226.776,49.46,74.289,72.14,74.289,44.474,4.096,4.284,1.481,100,1022.22,63.3
100.0,0,40,60,40,1753.6,1556.0,1114.406,2293.051,-227.58,49.437,74.29,72.14,74.289,44.452,4.097,4.283,1.481,100,1022.22,63.383
100.0,0,40,60,40,1751.43,1556.09,1113.175,2292.664,-228.281,49.426,74.291,72.141,74.29,44.441,4.097,4.283,1.481,100,1022.22,63.326
100.0,0,40,60,40,1787.14,1554.63,1133.327,2298.736,-216.689,49.552,74.288,72.142,74.29,44.561,4.09,4.292,1.476,100,1022.22,63.414
100.0,0,40,60,40,1836.78,1552.54,1161.144,2307.078,-200.644,49.745,74.277,72.141,74.285,44.74,4.08,4.306,1.469,100,1022.22,63.856
100.0,0,40,60,40,1882.62,1550.57,1186.624,2314.646,-185.904,49.987,74.265,72.138,74.275,44.967,4.072,4.318,1.462,100,1022.22,64.143
100.0,0,40,60,40,1923.17,1548.8,1208.995,2321.246,-172.927,50.117,74.252,72.135,74.263,45.084,4.065,4.33,1.456,100,1022.22,64.286
100.0,0,40,60,40,1957.5,1547.28,1227.811,2326.773,-161.991,50.233,74.239,72.13,74.251,45.187,4.059,4.34,1.451,100,1022.22,64.213
100.0,0,40,60,40,1984.69,1546.05,1242.641,2331.138,-153.363,50.339,74.227,72.123,74.238,45.283,4.054,4.347,1.447,100,1022.22,64.248
100.0,0,40,60,40,2004.59,1545.14,1253.446,2334.306,-147.075,50.444,74.215,72.116,74.226,45.38,4.051,4.353,1.445,100,1022.22,64.261
100.0,0,40,60,40,2017.7,1544.54,1260.545,2336.4,-142.944,50.458,74.204,72.109,74.214,45.389,4.048,4.357,1.443,100,1022.22,64.138
100.0,0,40,60,40,2024.53,1544.22,1264.241,2337.491,-140.801,50.543,74.195,72.101,74.204,45.471,4.047,4.359,1.442,100,1022.22,64.261
100.0,0,40,60,40,2025.92,1544.14,1264.993,2337.738,-140.374,50.641,74.188,72.095,74.195,45.568,4.047,4.359,1.442,100,1022.22,64.566
100.0,0,40,60,40,2023.59,1544.24,1263.733,2337.403,-141.121,50.584,74.182,72.089,74.188,45.511,4.047,4.359,1.442,100,1022.22,64.63
100.0,0,40,60,40,2018.59,1544.47,1261.028,2336.629,-142.708,50.579,74.178,72.083,74.182,45.505,4.048,4.357,1.443,100,1022.22,64.781
100.0,0,40,60,40,2011.72,1544.78,1257.311,2335.555,-144.883,50.55,74.173,72.078,74.177,45.481,4.049,4.355,1.443,100,1022.22,65.198
100.0,0,40,60,40,2003.94,1545.13,1253.095,2334.341,-147.345,50.497,74.17,72.074,74.173,45.43,4.051,4.353,1.445,100,1022.22,64.918
100.0,0,40,60,40,1995.77,1545.51,1248.662,2333.021,-149.919,50.449,74.167,72.069,74.17,45.385,4.052,4.351,1.446,100,1022.22,64.802
100.0,0,40,60,40,1987.67,1545.89,1244.258,2331.683,-152.46,50.461,74.165,72.065,74.167,45.402,4.053,4.348,1.447,100,1022.22,65.081
100.0,0,40,60,40,1980.4,1546.24,1240.305,2330.451,-154.728,50.443,74.162,72.061,74.164,45.384,4.055,4.346,1.448,100,1022.22,65.22
100.0,0,40,60,40,1974.6,1546.53,1237.143,2329.448,-156.529,50.416,74.161,72.058,74.163,45.359,4.056,4.344,1.449,100,1022.22,65.296
100.0,0,40,60,40,1970.45,1546.74,1234.881,2328.691,-157.806,50.443,74.16,72.056,74.161,45.388,4.056,4.343,1.45,100,1022.22,65.28
100.0,0,40,60,40,1968.05,1546.87,1233.575,2328.234,-158.528,50.359,74.158,72.054,74.16,45.305,4.057,4.343,1.45,100,1022.22,64.994
100.0,0,40,60,40,1967.03,1546.93,1233.017,2328.005,-158.82,50.313,74.156,72.051,74.158,45.259,4.057,4.342,1.45,100,1022.22,64.867
100.0,0,40,60,40,1966.84,1546.96,1232.915,2327.917,-158.852,50.325,74.154,72.049,74.156,45.271,4.057,4.342,1.45,100,1022.22,64.996
100.0,0,40,60,40,1967.48,1546.94,1233.262,2327.97,-158.632,50.298,74.151,72.046,74.153,45.244,4.057,4.342,1.45,100,1022.22,64.96
100.0,0,40,60,40,1968.8,1546.89,1233.98,2328.163,-158.203,50.3,74.149,72.044,74.151,45.245,4.056,4.343,1.45,100,1022.22,65.13
100.0,0,40,60,40,1970.59,1546.81,1234.959,2328.445,-157.63,50.28,74.146,72.042,74.149,45.225,4.056,4.343,1.45,100,1022.22,65.235
100.0,0,40,60,40,1972.67,1546.72,1236.096,2328.779,-156.971,50.296,74.144,72.039,74.146,45.24,4.056,4.344,1.45,100,1022.22,65.38
100.0,0,40,60,40,1974.97,1546.61,1237.349,2329.166,-156.25,50.361,74.141,72.037,74.144,45.305,4.055,4.345,1.449,100,1022.22,65.301
100.0,0,40,60,40,1977.51,1546.49,1238.728,2329.589,-155.459,50.331,74.139,72.036,74.141,45.274,4.055,4.345,1.449,100,1022.22,65.161
100.0,0,40,60,40,1979.94,1546.37,1240.054,2330.011,-154.703,50.312,74.137,72.034,74.139,45.254,4.055,4.346,1.448,100,1022.22,65.328
100.0,0,40,60,40,1981.94,1546.27,1241.141,2330.363,-154.085,50.307,74.134,72.031,74.137,45.244,4.054,4.347,1.448,100,1022.22,65.385
100.0,0,40,60,40,1983.6,1546.18,1242.044,2330.662,-153.574,50.287,74.131,72.029,74.133,45.228,4.054,4.347,1.448,100,1022.22,65.511
100.0,0,40,60,40,1984.98,1546.11,1242.796,2330.909,-153.148,50.321,74.129,72.027,74.131,45.261,4.054,4.347,1.448,100,1022.22,65.723
100.0,0,40,60,40,1986.28,1546.05,1243.507,2331.138,-152.745,50.358,74.127,72.026,74.129,45.298,4.054,4.348,1.447,100,1022.22,65.913
100.0,0,40,60,40,1987.75,1545.98,1244.306,2331.384,-152.286,50.379,74.125,72.024,74.127,45.318,4.053,4.348,1.447,100,1022.22,65.956
100.0,0,40,60,40,1989.55,1545.89,1245.281,2331.683,-151.722,50.4,74.124,72.023,74.125,45.339,4.053,4.349,1.447,100,1022.22,66.208
100.0,0,40,60,40,1991.81,1545.79,1246.511,2332.035,-151.006,50.454,74.123,72.023,74.124,45.393,4.053,4.349,1.447,100,1022.22,66.204
100.0,0,40,60,40,1994.62,1545.66,1248.039,2332.475,-150.114,50.402,74.121,72.022,74.123,45.339,4.052,4.35,1.446,100,1022.22,65.916
100.0,0,40,60,40,1997.57,1545.53,1249.639,2332.95,-149.178,50.403,74.12,72.021,74.121,45.34,4.052,4.351,1.446,100,1022.22,65.68
100.0,0,40,60,40,2000.15,1545.42,1251.038,2333.338,-148.357,50.433,74.118,72.02,74.12,45.368,4.051,4.352,1.445,100,1022.22,65.608
100.0,0,40,60,40,2002.39,1545.32,1252.254,2333.672,-147.642,50.431,74.117,72.019,74.118,45.365,4.051,4.352,1.445,100,1022.22,65.591
100.0,0,40,60,40,2004.27,1545.24,1253.271,2333.954,-147.042,50.44,74.115,72.017,74.116,45.374,4.05,4.353,1.445,100,1022.22,65.537
100.0,0,40,60,40,2005.8,1545.17,1254.102,2334.182,-146.551,50.439,74.114,72.017,74.115,45.372,4.05,4.353,1.445,100,1022.22,65.588
100.0,0,40,60,40,2007.09,1545.12,1254.799,2334.376,-146.138,50.435,74.113,72.016,74.114,45.368,4.05,4.354,1.445,100,1022.22,65.831
100.0,0,40,60,40,2008.24,1545.07,1255.427,2334.552,-145.767,50.488,74.112,72.015,74.113,45.42,4.05,4.354,1.444,100,1022.22,65.861
100.0,0,40,60,40,2009.44,1545.02,1256.075,2334.728,-145.385,50.527,74.111,72.015,74.112,45.459,4.05,4.355,1.444,100,1022.22,65.921
100.0,0,40,60,40,2011.06,1544.95,1256.953,2334.992,-144.871,50.525,74.111,72.015,74.111,45.457,4.049,4.355,1.444,100,1022.22,65.965
100.0,0,40,60,40,2013.19,1544.85,1258.104,2335.326,-144.2,50.476,74.11,72.015,74.111,45.407,4.049,4.356,1.444,100,1022.22,65.911
100.0,0,40,60,40,2015.38,1544.75,1259.289,2335.661,-143.51,50.483,74.109,72.014,74.11,45.413,4.049,4.356,1.443,100,1022.22,66.098
100.0,0,40,60,40,2017.39,1544.65,1260.382,2335.995,-142.875,50.562,74.108,72.013,74.109,45.491,4.048,4.357,1.443,100,1022.22,66.242
100.0,0,40,60,40,2019.55,1544.55,1261.549,2336.347,-142.197,50.594,74.108,72.014,74.109,45.522,4.048,4.357,1.443,100,1022.22,66.307
100.0,0,40,60,40,2022.21,1544.43,1262.987,2336.77,-141.363,50.631,74.108,72.014,74.108,45.559,4.047,4.358,1.442,100,1022.22,66.679
100.0,0,40,60,40,2025.63,1544.27,1264.833,2337.315,-140.291,50.658,74.108,72.015,74.108,45.59,4.047,4.359,1.442,100,1022.22,66.75
100.0,0,40,60,40,2029.97,1544.06,1267.177,2338.019,-138.929,50.685,74.108,72.015,74.108,45.611,4.046,4.36,1.441,100,1022.22,66.649
100.0,0,40,60,40,2034.93,1543.83,1269.852,2338.811,-137.373,50.685,74.107,72.016,74.108,45.609,4.045,4.362,1.441,100,1022.22,66.505
100.0,0,40,60,40,2040.13,1543.59,1272.658,2339.638,-135.742,50.71,74.107,72.016,74.107,45.632,4.044,4.363,1.44,100,1022.22,66.822
100.0,0,40,60,40,2045.51,1543.34,1275.555,2340.483,-134.057,50.764,74.106,72.017,74.106,45.685,4.044,4.365,1.439,100,1022.22,66.919
100.0,0,40,60,40,2051.15,1543.07,1278.589,2341.381,-132.29,50.765,74.105,72.017,74.106,45.683,4.043,4.367,1.438,100,1022.22,66.993
100.0,0,40,60,40,2056.86,1542.8,1281.66,2342.278,-130.501,50.809,74.104,72.017,74.105,45.726,4.042,4.368,1.437,100,1022.22,66.81
100.0,0,40,60,40,2062.34,1542.54,1284.599,2343.141,-128.788,50.821,74.103,72.017,74.104,45.738,4.041,4.37,1.437,100,1022.22,66.549
100.0,0,40,60,40,2067.29,1542.31,1287.257,2343.933,-127.24,50.808,74.101,72.016,74.103,45.721,4.04,4.371,1.436,100,1022.22,66.478
100.0,0,40,60,40,2071.57,1542.11,1289.55,2344.602,-125.903,50.857,74.1,72.016,74.101,45.769,4.039,4.373,1.435,100,1022.22,66.701
100.0,0,40,60,40,2075.36,1541.93,1291.585,2345.2,-124.716,50.836,74.099,72.016,74.1,45.746,4.039,4.374,1.435,100,1022.22,66.991
100.0,0,40,60,40,2078.96,1541.76,1293.512,2345.763,-123.593,50.885,74.098,72.015,74.099,45.794,4.038,4.375,1.434,100,1022.22,67.296
100.0,0,40,60,40,2082.48,1541.59,1295.395,2346.309,-122.494,50.92,74.097,72.015,74.098,45.828,4.038,4.376,1.434,100,1022.22,67.161
100.0,0,40,60,40,2086.0,1541.42,1297.277,2346.872,-121.396,50.948,74.096,72.015,74.097,45.854,4.037,4.377,1.433,100,1022.22,67.165
100.0,0,40,60,40,2089.55,1541.25,1299.176,2347.418,-120.288,50.936,74.096,72.015,74.096,45.841,4.036,4.378,1.433,100,1022.22,67.155
100.0,0,40,60,40,2093.14,1541.08,1301.089,2347.981,-119.172,50.933,74.095,72.015,74.095,45.838,4.036,4.379,1.432,100,1022.22,67.194
100.0,0,40,60,40,2096.64,1540.92,1302.96,2348.526,-118.08,50.984,74.094,72.015,74.094,45.886,4.035,4.38,1.432,100,1022.22,67.409
100.0,0,40,60,40,2100.33,1540.74,1304.927,2349.107,-116.931,51.0,74.093,72.015,74.094,45.902,4.035,4.381,1.431,100,1022.22,67.652
100.0,0,40,60,40,2104.39,1540.55,1307.09,2349.741,-115.669,51.04,74.092,72.015,74.093,45.94,4.034,4.382,1.431,100,1022.22,67.751
100.0,0,40,60,40,2108.84,1540.33,1309.465,2350.427,-114.283,51.05,74.092,72.015,74.092,45.949,4.033,4.384,1.43,100,1022.22,67.593
100.0,0,40,60,40,2113.53,1540.11,1311.959,2351.166,-112.826,51.048,74.091,72.015,74.092,45.945,4.033,4.385,1.43,100,1022.22,67.469
100.0,0,40,60,40,2118.16,1539.88,1314.421,2351.888,-111.388,51.045,74.09,72.015,74.091,45.941,4.032,4.386,1.429,100,1022.22,67.439
100.0,0,40,60,40,2122.27,1539.69,1316.603,2352.522,-110.112,51.02,74.087,72.014,74.089,45.914,4.031,4.388,1.428,100,1022.22,67.508
100.0,0,40,60,40,2124.49,1539.59,1317.782,2352.838,-109.407,50.986,74.084,72.011,74.087,45.879,4.031,4.388,1.428,100,1022.22,67.447
100.0,0,40,60,40,2124.33,1539.62,1317.698,2352.733,-109.424,50.984,74.081,72.008,74.084,45.876,4.031,4.388,1.428,100,1022.22,67.579
100.0,0,40,60,40,2122.15,1539.75,1316.542,2352.31,-110.055,50.962,74.079,72.006,74.081,45.855,4.031,4.388,1.429,100,1022.22,67.32
100.0,0,40,60,40,2118.19,1539.98,1314.437,2351.571,-111.233,50.957,74.077,72.003,74.079,45.851,4.032,4.386,1.429,100,1022.22,67.189
100.0,0,40,60,40,2112.85,1540.27,1311.596,2350.638,-112.839,50.995,74.076,72.001,74.078,45.894,4.032,4.385,1.43,100,1022.22,67.29
100.0,0,40,60,40,2107.04,1540.59,1308.502,2349.618,-114.594,51.006,74.077,72.0,74.077,45.904,4.033,4.383,1.431,100,1022.22,67.591
100.0,0,40,60,40,2101.58,1540.88,1305.596,2348.667,-116.244,50.958,74.077,71.999,74.077,45.858,4.034,4.381,1.432,100,1022.22,67.619
100.0,0,40,60,40,2096.75,1541.13,1303.02,2347.822,-117.709,50.908,74.078,71.999,74.078,45.81,4.035,4.38,1.433,100,1022.22,67.863
100.0,0,40,60,40,2092.68,1541.35,1300.846,2347.118,-118.948,50.867,74.079,71.999,74.078,45.77,4.036,4.379,1.433,100,1022.22,67.855
100.0,0,40,60,40,2089.4,1541.51,1299.093,2346.573,-119.952,50.881,74.079,71.999,74.079,45.785,4.036,4.378,1.434,100,1022.22,68.128
100.0,0,40,60,40,2087.12,1541.63,1297.875,2346.203,-120.655,50.93,74.08,71.999,74.079,45.835,4.036,4.377,1.434,100,1022.22,68.585
100.0,0,40,60,40,2086.35,1541.66,1297.465,2346.08,-120.894,50.926,74.082,72.0,74.081,45.832,4.037,4.377,1.434,100,1022.22,68.687
100.0,0,40,60,40,2087.21,1541.62,1297.923,2346.221,-120.635,50.887,74.082,72.001,74.082,45.793,4.036,4.377,1.434,100,1022.22,68.252
100.0,0,40,60,40,2089.14,1541.52,1298.952,2346.555,-120.047,50.898,74.083,72.001,74.082,45.803,4.036,4.378,1.434,100,1022.22,68.147
100.0,0,40,60,40,2091.8,1541.38,1300.376,2347.013,-119.233,50.904,74.082,72.002,74.082,45.808,4.036,4.379,1.433,100,1022.22,68.399
100.0,0,40,60,40,2095.01,1541.22,1302.09,2347.558,-118.252,50.917,74.082,72.002,74.082,45.822,4.035,4.379,1.433,100,1022.22,68.508
100.0,0,40,60,40,2098.55,1541.03,1303.98,2348.139,-117.167,50.904,74.082,72.002,74.082,45.806,4.035,4.381,1.432,100,1022.22,68.336
100.0,0,40,60,40,2101.98,1540.86,1305.806,2348.72,-116.118,50.89,74.081,72.002,74.081,45.791,4.034,4.382,1.432,100,1022.22,68.572
100.0,0,40,60,40,2105.15,1540.7,1307.495,2349.248,-115.146,50.89,74.08,72.002,74.081,45.79,4.034,4.383,1.431,100,1022.22,68.722
100.0,0,40,60,40,2108.02,1540.56,1309.026,2349.706,-114.263,50.9,74.079,72.002,74.08,45.799,4.033,4.383,1.431,100,1022.22,68.931
100.0,0,40,60,40,2110.58,1540.43,1310.389,2350.128,-113.474,50.946,74.078,72.002,74.079,45.844,4.033,4.384,1.43,100,1022.22,69.439
100.0,0,40,60,40,2113.32,1540.29,1311.846,2350.55,-112.625,51.021,74.078,72.002,74.078,45.918,4.032,4.385,1.43,100,1022.22,69.569
100.0,0,40,60,40,2116.46,1540.14,1313.516,2351.043,-111.649,51.052,74.078,72.002,74.078,45.948,4.032,4.386,1.43,100,1022.22,69.143
100.0,0,40,60,40,2119.84,1539.98,1315.315,2351.554,-110.595,51.005,74.078,72.003,74.078,45.9,4.031,4.387,1.429,100,1022.22,68.814
100.0,0,40,60,40,2123.06,1539.83,1317.026,2352.046,-109.589,50.974,74.077,72.003,74.078,45.868,4.031,4.388,1.429,100,1022.22,68.776
100.0,0,40,60,40,2125.72,1539.71,1318.435,2352.451,-108.758,50.966,74.076,72.002,74.077,45.864,4.03,4.389,1.428,100,1022.22,69.052
100.0,0,40,60,40,2127.62,1539.63,1319.446,2352.715,-108.159,50.903,74.075,72.002,74.076,45.795,4.03,4.389,1.428,100,1022.22,68.978
100.0,0,40,60,40,2128.49,1539.59,1319.907,2352.838,-107.881,50.841,74.073,72.0,74.075,45.733,4.03,4.389,1.428,100,1022.22,68.832
100.0,0,40,60,40,2127.89,1539.62,1319.592,2352.733,-108.058,50.819,74.072,71.999,74.073,45.711,4.03,4.389,1.428,100,1022.22,69.025
100.0,0,40,60,40,2125.87,1539.72,1318.52,2352.398,-108.678,50.722,74.07,71.997,74.072,45.614,4.03,4.389,1.428,100,1022.22,68.858
100.0,0,40,60,40,2122.27,1539.9,1316.607,2351.835,-109.791,50.664,74.069,71.995,74.07,45.557,4.031,4.388,1.429,100,1022.22,68.758
100.0,0,40,60,40,2116.91,1540.16,1313.757,2350.99,-111.454,50.671,74.067,71.993,74.069,45.565,4.032,4.386,1.43,100,1022.22,69.205
100.0,0,40,60,40,2110.41,1540.47,1310.301,2349.987,-113.472,50.686,74.067,71.991,74.068,45.582,4.033,4.384,1.431,100,1022.22,69.692
100.0,0,40,60,40,2103.87,1540.78,1306.818,2348.966,-115.507,50.65,74.068,71.99,74.068,45.549,4.034,4.382,1.432,100,1022.22,69.643
100.0,0,40,60,40,2097.67,1541.08,1303.511,2347.998,-117.439,50.623,74.068,71.99,74.068,45.524,4.035,4.38,1.432,100,1022.22,69.575
100.0,0,40,60,40,2091.87,1541.35,1300.415,2347.101,-119.249,50.616,74.069,71.989,74.069,45.519,4.036,4.379,1.433,100,1022.22,69.421
100.0,0,40,60,40,2086.65,1541.6,1297.627,2346.291,-120.879,50.598,74.07,71.989,74.069,45.503,4.037,4.377,1.434,100,1022.22,69.382
100.0,0,40,60,40,2082.13,1541.81,1295.207,2345.587,-122.293,50.598,74.07,71.989,74.07,45.504,4.037,4.376,1.435,100,1022.22,69.443
100.0,0,40,60,40,2078.31,1541.99,1293.164,2345.006,-123.488,50.655,74.072,71.989,74.071,45.563,4.038,4.375,1.435,100,1022.22,69.613
100.0,0,40,60,40,2075.67,1542.11,1291.748,2344.584,-124.316,50.679,74.073,71.99,74.072,45.588,4.038,4.374,1.435,100,1022.22,69.807
100.0,0,40,60,40,2074.73,1542.16,1291.243,2344.443,-124.612,50.708,74.075,71.991,74.074,45.618,4.039,4.374,1.436,100,1022.22,70.122
100.0,0,40,60,40,2075.86,1542.1,1291.852,2344.619,-124.258,50.695,74.076,71.993,74.075,45.6,4.038,4.374,1.435,100,1022.22,70.321
100.0,0,40,60,40,2078.91,1541.96,1293.484,2345.094,-123.304,50.741,74.078,71.995,74.077,45.65,4.038,4.375,1.435,100,1022.22,70.493
100.0,0,40,60,40,2083.59,1541.74,1295.987,2345.834,-121.841,50.771,74.079,71.997,74.078,45.678,4.037,4.376,1.434,100,1022.22,70.393
100.0,0,40,60,40,2089.51,1541.46,1299.151,2346.749,-119.992,50.75,74.08,71.998,74.079,45.654,4.036,4.378,1.434,100,1022.22,69.959
100.0,0,40,60,40,2095.9,1541.16,1302.564,2347.734,-117.995,50.713,74.079,71.999,74.079,45.617,4.035,4.38,1.433,100,1022.22,69.803
100.0,0,40,60,40,2101.92,1540.88,1305.776,2348.667,-116.116,50.683,74.078,71.999,74.079,45.584,4.034,4.382,1.432,100,1022.22,69.788
100.0,0,40,60,40,2106.93,1540.64,1308.444,2349.442,-114.553,50.663,74.077,71.999,74.078,45.562,4.033,4.383,1.431,100,1022.22,69.598
100.0,0,40,60,40,2110.51,1540.47,1310.35,2349.987,-113.436,50.714,74.075,71.998,74.077,45.612,4.033,4.384,1.431,100,1022.22,69.784
100.0,0,40,60,40,2112.8,1540.36,1311.571,2350.339,-112.72,50.717,74.074,71.998,74.075,45.614,4.032,4.385,1.43,100,1022.22,69.48
100.0,0,40,60,40,2113.93,1540.31,1312.172,2350.498,-112.367,50.745,74.073,71.997,74.074,45.642,4.032,4.385,1.43,100,1022.22,69.532
100.0,0,40,60,40,2114.06,1540.31,1312.24,2350.515,-112.326,50.713,74.073,71.997,74.073,45.609,4.032,4.385,1.43,100,1022.22,69.893
100.0,0,40,60,40,2113.55,1540.33,1311.967,2350.445,-112.484,50.67,74.072,71.996,74.073,45.566,4.032,4.385,1.43,100,1022.22,69.799
100.0,0,40,60,40,2112.27,1540.39,1311.29,2350.251,-112.88,50.672,74.072,71.995,74.072,45.569,4.032,4.385,1.43,100,1022.22,69.939
100.0,0,40,60,40,2110.39,1540.48,1310.288,2349.952,-113.466,50.643,74.072,71.995,74.072,45.54,4.033,4.384,1.431,100,1022.22,69.96
100.0,0,40,60,40,2108.22,1540.58,1309.13,2349.618,-114.143,50.679,74.072,71.995,74.072,45.577,4.033,4.383,1.431,100,1022.22,70.094
100.0,0,40,60,40,2106.84,1540.65,1308.398,2349.406,-114.572,50.673,74.075,71.998,74.073,45.572,4.033,4.383,1.431,100,1022.22,70.449
100.0,0,40,60,40,2102.24,1540.87,1305.945,2348.685,-116.006,50.706,74.043,71.965,74.065,45.605,4.034,4.382,1.432,100,1022.22,70.468
100.0,0,40,60,40,2050.16,1543.33,1278.059,2340.518,-132.27,50.563,73.978,71.894,74.024,45.474,4.042,4.366,1.439,100,1022.22,70.225
100.0,0,40,60,40,1942.42,1548.26,1219.559,2323.235,-166.268,50.173,73.931,71.829,73.974,45.112,4.061,4.335,1.454,100,1022.22,70.139
100.0,0,40,60,40,1795.48,1554.6,1138.018,2298.842,-213.363,49.668,73.9,71.77,73.934,44.65,4.088,4.294,1.476,100,1022.22,70.232
100.0,0,40,60,40,1625.01,1561.33,1040.869,2269.256,-269.021,49.059,73.885,71.721,73.906,44.091,4.123,4.25,1.502,100,1022.22,70.377
100.0,0,40,60,40,1471.56,1566.72,951.078,2241.43,-320.005,48.442,73.882,71.682,73.892,43.522,4.16,4.212,1.525,100,1022.22,70.493
100.0,0,40,60,40,1374.51,1569.7,893.163,2223.514,-352.792,47.971,73.878,71.651,73.886,43.085,4.186,4.189,1.541,100,1022.22,70.513
100.0,0,40,60,40,1306.17,1571.59,851.866,2210.824,-376.163,47.647,73.869,71.624,73.879,42.782,4.206,4.174,1.551,100,1022.22,70.26
100.0,0,40,60,40,1255.53,1572.88,821.0,2201.355,-393.608,47.356,73.86,71.601,73.871,42.506,4.222,4.163,1.559,100,1022.22,70.73
100.0,0,40,60,40,1224.98,1573.6,802.268,2195.688,-404.228,47.16,73.846,71.579,73.861,42.32,4.231,4.156,1.564,100,1022.22,70.676
100.0,0,40,60,40,1217.23,1573.78,797.5,2194.245,-406.926,47.033,73.83,71.558,73.849,42.197,4.234,4.154,1.565,100,1022.22,70.553
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.028,73.81,71.538,73.834,42.192,4.234,4.155,1.565,100,1022.22,70.808
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.004,73.79,71.518,73.815,42.169,4.234,4.155,1.565,100,1022.22,70.906
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,47.004,73.77,71.498,73.796,42.169,4.234,4.155,1.565,100,1022.22,71.135
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.951,73.751,71.478,73.777,42.116,4.234,4.155,1.565,100,1022.22,70.906
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.889,73.732,71.459,73.758,42.053,4.234,4.155,1.565,100,1022.22,71.088
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.842,73.713,71.44,73.738,42.007,4.234,4.155,1.565,100,1022.22,71.394
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.833,73.694,71.422,73.719,41.998,4.234,4.155,1.565,100,1022.22,71.856
100.0,0,40,60,40,1229.71,1573.49,805.17,2196.568,-402.582,46.865,73.674,71.404,73.701,42.028,4.23,4.157,1.563,100,1022.22,71.583
100.0,0,40,60,40,1247.13,1573.08,815.857,2199.789,-396.524,46.96,73.652,71.385,73.68,42.118,4.224,4.161,1.561,100,1022.22,71.798
100.0,0,40,60,40,1264.16,1572.67,826.278,2202.939,-390.609,47.037,73.63,71.367,73.659,42.192,4.219,4.164,1.558,100,1022.22,71.772
100.0,0,40,60,40,1279.53,1572.29,835.657,2205.755,-385.28,47.117,73.607,71.347,73.636,42.267,4.214,4.168,1.556,100,1022.22,71.417
100.0,0,40,60,40,1292.32,1571.97,843.447,2208.078,-380.85,47.147,73.584,71.328,73.614,42.296,4.21,4.171,1.554,100,1022.22,71.506
100.0,0,40,60,40,1302.02,1571.73,849.346,2209.856,-377.492,47.167,73.562,71.308,73.591,42.311,4.207,4.173,1.552,100,1022.22,71.507
100.0,0,40,60,40,1308.5,1571.56,853.285,2211.035,-375.248,47.191,73.541,71.288,73.569,42.334,4.205,4.174,1.551,100,1022.22,71.293
100.0,0,40,60,40,1311.77,1571.48,855.265,2211.616,-374.12,47.136,73.52,71.268,73.547,42.278,4.204,4.175,1.551,100,1022.22,71.012
100.0,0,40,60,40,1311.94,1571.47,855.374,2211.651,-374.058,47.191,73.499,71.248,73.526,42.332,4.204,4.175,1.551,100,1022.22,71.004
100.0,0,40,60,40,1309.4,1571.54,853.829,2211.194,-374.94,47.21,73.48,71.228,73.505,42.351,4.205,4.174,1.551,100,1022.22,71.27
100.0,0,40,60,40,1304.83,1571.66,851.057,2210.366,-376.517,47.207,73.462,71.21,73.486,42.349,4.206,4.173,1.552,100,1022.22,72.033
100.0,0,40,60,40,1299.11,1571.8,847.577,2209.328,-378.5,47.188,73.445,71.192,73.468,42.331,4.208,4.172,1.553,100,1022.22,71.911
100.0,0,40,60,40,1292.87,1571.96,843.781,2208.184,-380.66,47.077,73.429,71.174,73.45,42.222,4.21,4.171,1.554,100,1022.22,71.453
100.0,0,40,60,40,1286.57,1572.12,839.946,2207.04,-382.842,47.048,73.413,71.157,73.434,42.195,4.212,4.169,1.555,100,1022.22,71.228
100.0,0,40,60,40,1280.72,1572.26,836.384,2205.966,-384.868,47.005,73.398,71.141,73.418,42.154,4.214,4.168,1.555,100,1022.22,71.343
100.0,0,40,60,40,1275.81,1572.39,833.388,2205.069,-386.572,46.963,73.383,71.125,73.403,42.112,4.215,4.167,1.556,100,1022.22,71.458
100.0,0,40,60,40,1272.04,1572.48,831.09,2204.382,-387.878,46.973,73.369,71.109,73.388,42.123,4.216,4.166,1.557,100,1022.22,71.648
100.0,0,40,60,40,1269.6,1572.54,829.599,2203.942,-388.724,46.951,73.355,71.095,73.374,42.103,4.217,4.166,1.557,100,1022.22,71.783
100.0,0,40,60,40,1268.49,1572.57,828.921,2203.731,-389.11,46.961,73.341,71.081,73.36,42.113,4.217,4.165,1.557,100,1022.22,71.936
100.0,0,40,60,40,1268.46,1572.57,828.905,2203.731,-389.118,46.992,73.328,71.067,73.346,42.145,4.217,4.165,1.557,100,1022.22,72.17
100.0,0,40,60,40,1269.44,1572.54,829.5,2203.907,-388.78,47.027,73.315,71.054,73.332,42.178,4.217,4.166,1.557,100,1022.22,72.645
100.0,0,40,60,40,1271.39,1572.5,830.694,2204.259,-388.103,47.087,73.302,71.042,73.319,42.238,4.217,4.166,1.557,100,1022.22,73.255
100.0,0,40,60,40,1274.25,1572.43,832.438,2204.787,-387.112,47.095,73.29,71.031,73.306,42.246,4.216,4.167,1.556,100,1022.22,73.317
100.0,0,40,60,40,1276.52,1572.37,833.825,2205.21,-386.324,47.084,73.268,71.009,73.292,42.234,4.215,4.167,1.556,100,1022.22,72.601
100.0,0,40,60,40,1267.18,1572.6,828.119,2203.485,-389.565,47.071,73.235,70.975,73.27,42.222,4.218,4.165,1.558,100,1022.22,72.084
100.0,0,40,60,40,1243.28,1573.17,813.498,2199.085,-397.866,46.988,73.206,70.942,73.243,42.144,4.225,4.16,1.561,100,1022.22,72.056
100.0,0,40,60,40,1217.71,1573.77,797.794,2194.333,-406.759,46.873,73.191,70.921,73.218,42.035,4.234,4.155,1.565,100,1022.22,72.076
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.857,73.187,70.915,73.203,42.021,4.234,4.155,1.565,100,1022.22,72.316
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.827,73.172,70.899,73.191,41.992,4.234,4.155,1.565,100,1022.22,72.198
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.728,73.144,70.872,73.173,41.893,4.234,4.155,1.565,100,1022.22,71.773
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.754,73.117,70.845,73.15,41.919,4.234,4.155,1.565,100,1022.22,71.657
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.744,73.09,70.818,73.125,41.909,4.234,4.155,1.565,100,1022.22,71.545
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.725,73.071,70.799,73.1,41.89,4.234,4.155,1.565,100,1022.22,71.406
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.711,73.064,70.792,73.082,41.876,4.234,4.155,1.565,100,1022.22,71.581
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.639,73.06,70.788,73.071,41.795,4.234,4.155,1.565,100,1022.22,71.89
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.739,73.054,70.782,73.063,41.903,4.234,4.155,1.565,100,1022.22,72.03
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.699,73.05,70.778,73.057,41.864,4.234,4.155,1.565,100,1022.22,72.361
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.673,73.046,70.773,73.052,41.838,4.234,4.155,1.565,100,1022.22,72.709
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.671,73.041,70.768,73.047,41.835,4.234,4.155,1.565,100,1022.22,73.071
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.63,73.025,70.753,73.041,41.794,4.234,4.155,1.565,100,1022.22,73.346
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.644,73.001,70.729,73.026,41.809,4.234,4.155,1.565,100,1022.22,72.866
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.666,72.976,70.704,73.006,41.831,4.234,4.155,1.565,100,1022.22,72.487
