HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.586,72.988,70.716,72.99,41.751,4.234,4.155,1.565,100,1022.22,72.5
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.575,73.04,70.768,73.002,41.74,4.234,4.155,1.565,100,1022.22,72.213
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.559,73.088,70.815,73.035,41.723,4.234,4.155,1.565,100,1022.22,72.157
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.538,73.134,70.862,73.076,41.703,4.234,4.155,1.565,100,1022.22,72.073
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.579,73.179,70.906,73.119,41.744,4.234,4.155,1.565,100,1022.22,71.77
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.527,73.222,70.95,73.163,41.692,4.234,4.155,1.565,100,1022.22,71.466
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.482,73.264,70.992,73.206,41.647,4.234,4.155,1.565,100,1022.22,71.345
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.522,73.31,71.038,73.249,41.687,4.234,4.155,1.565,100,1022.22,71.538
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.551,73.363,71.091,73.296,41.716,4.234,4.155,1.565,100,1022.22,71.559
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.557,73.418,71.146,73.347,41.721,4.234,4.155,1.565,100,1022.22,71.803
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.52,73.472,71.2,73.4,41.685,4.234,4.155,1.565,100,1022.22,72.292
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.499,73.525,71.253,73.453,41.664,4.234,4.155,1.565,100,1022.22,72.721
100.0,0,40,60,40,1217.21,1573.78,797.491,2194.245,-406.93,46.501,73.576,71.304,73.505,41.666,4.234,4.155,1.565,100,1022.22,72.663
100.0,0,40,60,40,1229.31,1573.5,804.924,2196.48,-402.72,46.569,73.627,71.356,73.557,41.733,4.23,4.157,1.563,100,1022.22,73.122
100.0,0,40,60,40,1331.86,1570.96,867.439,2215.224,-367.171,46.909,73.667,71.412,73.608,42.055,4.198,4.179,1.548,100,1022.22,72.823
100.0,0,40,60,40,1437.4,1568.02,930.79,2233.88,-330.884,47.506,73.692,71.459,73.651,42.625,4.168,4.203,1.532,100,1022.22,72.79
100.0,0,40,60,40,1533.66,1565.09,987.68,2250.371,-298.077,48.077,73.711,71.499,73.682,43.169,4.143,4.227,1.518,100,1022.22,72.913
100.0,0,40,60,40,1614.83,1562.45,1034.98,2263.87,-270.653,48.475,73.725,71.532,73.705,43.542,4.124,4.247,1.506,100,1022.22,72.655
100.0,0,40,60,40,1673.87,1560.44,1068.994,2273.48,-250.849,48.734,73.739,71.56,73.722,43.781,4.111,4.262,1.498,100,1022.22,72.752
100.0,0,40,60,40,1716.99,1558.92,1093.629,2280.379,-236.465,48.986,73.744,71.575,73.736,44.017,4.101,4.273,1.492,100,1022.22,72.67
100.0,0,40,60,40,1730.3,1558.45,1101.197,2282.491,-232.04,49.114,73.75,71.586,73.742,44.138,4.099,4.277,1.49,100,1022.22,72.849
100.0,0,40,60,40,1721.88,1558.75,1096.41,2281.171,-234.84,49.139,73.765,71.601,73.752,44.163,4.1,4.275,1.491,100,1022.22,72.97
100.0,0,40,60,40,1695.75,1559.67,1081.513,2277.0,-243.547,49.1,73.783,71.615,73.766,44.129,4.106,4.268,1.495,100,1022.22,72.759
100.0,0,40,60,40,1659.98,1560.91,1061.02,2271.245,-255.503,48.891,73.812,71.638,73.786,43.93,4.114,4.259,1.5,100,1022.22,72.782
100.0,0,40,60,40,1621.99,1562.2,1039.12,2265.05,-268.252,48.665,73.843,71.662,73.813,43.716,4.122,4.249,1.505,100,1022.22,73.089
100.0,0,40,60,40,1581.83,1563.54,1015.823,2258.432,-281.783,48.468,73.877,71.687,73.842,43.53,4.132,4.239,1.511,100,1022.22,73.295
100.0,0,40,60,40,1547.25,1564.65,995.644,2252.659,-293.476,48.333,73.911,71.714,73.874,43.406,4.14,4.23,1.516,100,1022.22,73.336
100.0,0,40,60,40,1517.6,1565.59,978.25,2247.661,-303.537,48.169,73.946,71.742,73.908,43.251,4.147,4.223,1.52,100,1022.22,73.573
100.0,0,40,60,40,1494.07,1566.32,964.387,2243.666,-311.541,48.062,73.98,71.77,73.941,43.151,4.153,4.217,1.524,100,1022.22,73.965
100.0,0,40,60,40,1477.04,1566.84,954.321,2240.744,-317.346,48.033,74.013,71.799,73.975,43.127,4.158,4.213,1.526,100,1022.22,74.242
100.0,0,40,60,40,1466.76,1567.15,948.233,2238.984,-320.853,48.001,74.046,71.829,74.007,43.1,4.16,4.21,1.528,100,1022.22,73.906
100.0,0,40,60,40,1461.84,1567.3,945.317,2238.139,-322.532,47.976,74.068,71.85,74.038,43.076,4.162,4.209,1.528,100,1022.22,73.658
100.0,0,40,60,40,1450.12,1567.64,938.362,2236.115,-326.536,47.932,74.08,71.86,74.06,43.035,4.165,4.206,1.53,100,1022.22,73.434
100.0,0,40,60,40,1430.07,1568.23,926.425,2232.63,-333.399,47.921,74.105,71.881,74.078,43.028,4.17,4.202,1.533,100,1022.22,73.077
100.0,0,40,60,40,1416.15,1568.63,918.12,2230.202,-338.168,47.853,74.14,71.913,74.104,42.965,4.174,4.198,1.535,100,1022.22,72.991
100.0,0,40,60,40,1413.47,1568.71,916.52,2229.726,-339.087,47.806,74.171,71.943,74.135,42.92,4.175,4.198,1.535,100,1022.22,72.824
100.0,0,40,60,40,1419.9,1568.53,920.359,2230.853,-336.882,47.827,74.2,71.972,74.165,42.94,4.173,4.199,1.534,100,1022.22,72.832
100.0,0,40,60,40,1433.42,1568.13,928.419,2233.211,-332.251,47.888,74.225,71.999,74.193,42.998,4.169,4.203,1.532,100,1022.22,72.907
100.0,0,40,60,40,1451.9,1567.59,939.418,2236.414,-325.926,47.977,74.248,72.026,74.219,43.082,4.164,4.207,1.53,100,1022.22,72.89
100.0,0,40,60,40,1473.39,1566.95,952.165,2240.11,-318.586,48.083,74.269,72.051,74.243,43.184,4.159,4.212,1.527,100,1022.22,73.152
100.0,0,40,60,40,1495.91,1566.26,965.474,2243.965,-310.911,48.236,74.287,72.074,74.264,43.33,4.153,4.217,1.523,100,1022.22,73.168
100.0,0,40,60,40,1517.29,1565.6,978.065,2247.608,-303.64,48.334,74.303,72.095,74.283,43.422,4.147,4.223,1.52,100,1022.22,73.297
100.0,0,40,60,40,1535.77,1565.02,988.919,2250.723,-297.366,48.449,74.319,72.115,74.3,43.531,4.143,4.227,1.518,100,1022.22,73.669
100.0,0,40,60,40,1551.03,1564.53,997.851,2253.293,-292.195,48.554,74.335,72.134,74.317,43.632,4.139,4.231,1.515,100,1022.22,73.685
100.0,0,40,60,40,1562.86,1564.15,1004.765,2255.264,-288.193,48.66,74.351,72.153,74.333,43.734,4.136,4.234,1.514,100,1022.22,73.573
100.0,0,40,60,40,1571.05,1563.89,1009.545,2256.637,-285.423,48.733,74.368,72.171,74.35,43.804,4.134,4.236,1.512,100,1022.22,73.567
100.0,0,40,60,40,1575.72,1563.74,1012.266,2257.411,-283.844,48.765,74.384,72.189,74.366,43.834,4.133,4.237,1.512,100,1022.22,73.809
100.0,0,40,60,40,1577.18,1563.69,1013.118,2257.658,-283.349,48.779,74.401,72.207,74.383,43.847,4.133,4.237,1.512,100,1022.22,74.154
100.0,0,40,60,40,1575.69,1563.74,1012.248,2257.411,-283.855,48.778,74.418,72.223,74.399,43.846,4.133,4.237,1.512,100,1022.22,74.347
100.0,0,40,60,40,1568.66,1563.97,1008.153,2256.25,-286.231,48.754,74.426,72.231,74.414,43.824,4.135,4.235,1.513,100,1022.22,74.264
100.0,0,40,60,40,1555.69,1564.37,1000.576,2254.173,-290.669,48.689,74.43,72.232,74.422,43.762,4.138,4.232,1.515,100,1022.22,74.164
100.0,0,40,60,40,1582.53,1563.35,1016.229,2259.365,-281.94,48.856,74.43,72.235,74.427,43.925,4.132,4.239,1.51,100,1022.22,74.147
100.0,0,40,60,40,1599.78,1562.66,1026.254,2262.814,-276.408,48.962,74.436,72.246,74.43,44.026,4.128,4.243,1.507,100,1022.22,73.92
100.0,0,40,60,40,1616.01,1562.02,1035.661,2265.93,-271.158,48.984,74.449,72.263,74.438,44.043,4.124,4.247,1.504,100,1022.22,73.731
100.0,0,40,60,40,1635.5,1561.29,1046.927,2269.467,-264.766,49.09,74.46,72.278,74.448,44.143,4.12,4.252,1.501,100,1022.22,73.44
100.0,0,40,60,40,1656.67,1560.51,1059.117,2273.146,-257.782,49.141,74.468,72.291,74.458,44.189,4.115,4.258,1.498,100,1022.22,73.576
100.0,0,40,60,40,1677.82,1559.73,1071.259,2276.718,-250.779,49.275,74.474,72.301,74.466,44.316,4.111,4.263,1.495,100,1022.22,73.921
100.0,0,40,60,40,1712.06,1558.42,1090.82,2282.65,-239.561,49.492,74.477,72.31,74.472,44.525,4.104,4.272,1.49,100,1022.22,74.049
100.0,0,40,60,40,1793.43,1555.07,1136.865,2296.923,-213.287,49.834,74.469,72.317,74.473,44.846,4.088,4.294,1.478,100,1022.22,73.934
100.0,0,40,60,40,1870.49,1551.76,1179.9,2310.106,-188.595,50.184,74.457,72.322,74.466,45.172,4.073,4.315,1.466,100,1022.22,74.017
100.0,0,40,60,40,1939.67,1548.71,1218.05,2321.598,-166.582,50.517,74.443,72.324,74.455,45.481,4.061,4.335,1.456,100,1022.22,74.418
100.0,0,40,60,40,1999.15,1546.03,1250.498,2331.226,-147.756,50.802,74.43,72.323,74.442,45.745,4.05,4.352,1.447,100,1022.22,74.921
100.0,0,40,60,40,2061.05,1543.16,1283.908,2341.082,-128.323,51.142,74.418,72.324,74.429,46.066,4.04,4.37,1.439,100,1022.22,74.971
99.977,0,40,60,40,2126.41,1540.06,1318.801,2351.325,-107.978,51.444,74.405,72.324,74.416,46.346,4.03,4.389,1.429,100,1022.22,74.678
100.0,0,40,60,40,2185.08,1537.22,1349.788,2360.354,-89.854,51.686,74.391,72.323,74.402,46.566,4.021,4.406,1.421,100,1022.22,74.136
100.0,0,40,60,40,2236.4,1533.85,1371.042,2367.798,-79.302,51.9,74.376,72.319,74.388,46.751,4.018,4.422,1.412,100,1022.22,74.107
100.0,0,40,60,40,2291.37,1533.97,1370.936,2370.298,-79.201,52.011,74.362,72.314,74.373,46.788,4.024,4.439,1.412,100,1022.22,74.075
100.0,0,40,60,40,2354.6,1538.57,1467.497,2360.283,26.4,52.42,74.355,72.307,74.36,47.249,4.031,4.46,1.424,100,1022.22,73.999
99.977,0,40,60,40,2369.5,1536.55,1471.559,2366.602,26.4,52.6,74.355,72.302,74.358,47.494,4.038,4.472,1.418,100,1022.22,74.042
99.989,0,40,60,40,2376.69,1533.5,1477.539,2375.56,26.4,52.672,74.339,72.296,74.349,47.576,4.039,4.478,1.411,100,1022.22,74.011
100.0,0,40,60,40,2386.28,1530.63,1483.041,2380.171,26.4,52.731,74.328,72.29,74.337,47.634,4.043,4.486,1.403,100,1022.22,74.172
99.999,0,40,60,40,2399.02,1527.62,1498.059,2388.742,26.4,52.774,74.31,72.282,74.323,47.692,4.024,4.495,1.396,100,1022.22,74.17
100.0,0,40,60,40,2410.46,1524.79,1511.833,2396.592,26.4,52.827,74.288,72.273,74.304,47.767,4.007,4.504,1.389,100,1022.22,73.99
100.0,0,40,60,40,2420.14,1522.29,1523.72,2403.368,26.4,52.922,74.271,72.264,74.285,47.882,3.992,4.511,1.382,100,1022.22,74.108
100.0,0,40,60,40,2428.27,1520.11,1533.847,2409.141,26.4,52.995,74.258,72.254,74.269,47.973,3.979,4.518,1.377,100,1022.22,74.354
99.999,0,40,60,40,2435.1,1518.22,1542.478,2414.069,26.4,53.106,74.246,72.243,74.256,48.099,3.968,4.523,1.373,100,1022.22,74.702
100.0,0,40,60,40,2440.91,1516.56,1549.9,2418.328,26.4,53.121,74.23,72.233,74.242,48.126,3.958,4.528,1.369,100,1022.22,74.673
100.0,0,40,60,40,2445.79,1515.13,1556.201,2421.954,26.4,53.112,74.214,72.221,74.225,48.128,3.95,4.532,1.365,100,1022.22,74.697
100.0,0,40,60,40,2449.41,1514.04,1560.895,2424.682,26.4,53.165,74.202,72.209,74.211,48.191,3.944,4.535,1.363,100,1022.22,74.966
100.0,0,40,60,40,2451.73,1513.32,1563.927,2426.477,26.4,53.201,74.19,72.197,74.199,48.233,3.941,4.536,1.361,100,1022.22,75.151
100.0,0,40,60,40,2452.98,1512.91,1565.562,2427.48,26.4,53.175,74.171,72.186,74.184,48.21,3.939,4.537,1.36,100,1022.22,74.756
100.0,0,40,60,40,2453.19,1512.81,1565.837,2427.726,26.4,53.186,74.147,72.167,74.164,48.223,3.938,4.538,1.36,100,1022.22,74.5
100.0,0,40,60,40,2446.75,1514.64,1557.438,2423.168,26.4,53.231,74.119,72.137,74.138,48.261,3.95,4.532,1.364,100,1022.22,74.329
100.0,0,40,60,40,2430.93,1519.02,1537.203,2411.974,26.4,53.138,74.104,72.11,74.117,48.142,3.976,4.52,1.374,100,1022.22,74.382
100.0,0,40,60,40,2406.87,1525.23,1507.486,2395.395,26.4,52.964,74.096,72.084,74.104,47.926,4.014,4.501,1.39,100,1022.22,74.309
100.0,0,40,60,40,2378.24,1532.64,1479.354,2378.112,26.4,52.756,74.092,72.062,74.096,47.673,4.039,4.479,1.409,100,1022.22,73.937
100.0,0,40,60,40,2359.89,1539.11,1466.428,2361.005,26.4,52.644,74.097,72.05,74.095,47.551,4.036,4.464,1.424,100,1022.22,73.633
100.0,0,40,60,40,2253.61,1530.85,1376.79,2377.021,-79.231,52.114,74.083,72.041,74.091,46.917,4.021,4.429,1.405,100,1022.22,73.73
100.0,0,40,60,40,2209.74,1535.18,1362.722,2366.654,-83.44,51.992,74.076,72.026,74.082,46.84,4.018,4.414,1.416,100,1022.22,73.975
100.0,0,40,60,40,2147.21,1538.21,1329.823,2357.238,-102.782,51.763,74.072,72.01,74.076,46.637,4.028,4.395,1.424,100,1022.22,73.901
100.0,0,40,60,40,2086.38,1541.11,1297.479,2347.91,-121.732,51.498,74.076,72.001,74.074,46.395,4.037,4.377,1.432,100,1022.22,73.932
100.0,0,40,60,40,2039.53,1543.32,1272.334,2340.536,-136.396,51.275,74.089,72.004,74.08,46.191,4.045,4.363,1.439,100,1022.22,73.937
100.0,0,40,60,40,2015.79,1544.47,1259.516,2336.629,-143.795,51.111,74.103,72.011,74.092,46.037,4.049,4.356,1.443,100,1022.22,74.018
100.0,0,40,60,40,2014.11,1544.62,1258.604,2336.101,-144.201,51.058,74.112,72.017,74.103,45.988,4.049,4.356,1.443,100,1022.22,74.512
100.0,0,40,60,40,2030.22,1543.99,1267.311,2338.283,-138.959,51.11,74.117,72.024,74.111,46.037,4.046,4.361,1.441,100,1022.22,75.066
100.0,0,40,60,40,2060.32,1542.71,1283.515,2342.595,-129.31,51.229,74.119,72.03,74.116,46.148,4.041,4.369,1.437,100,1022.22,75.485
100.0,0,40,60,40,2100.6,1540.95,1305.072,2348.421,-116.506,51.466,74.118,72.036,74.117,46.372,4.034,4.381,1.432,100,1022.22,75.239
100.0,0,40,60,40,2147.53,1538.86,1329.997,2355.179,-101.708,51.673,74.115,72.041,74.116,46.564,4.027,4.395,1.426,100,1022.22,75.253
100.0,0,40,60,40,2198.09,1536.54,1356.619,2362.448,-85.902,51.831,74.11,72.045,74.113,46.706,4.019,4.41,1.419,100,1022.22,75.383
100.0,0,40,60,40,2238.71,1532.66,1372.052,2368.098,-80.193,52.044,74.103,72.048,74.108,46.893,4.02,4.423,1.409,100,1022.22,75.468
100.0,0,40,60,40,2284.85,1529.09,1379.849,2370.808,-79.346,52.131,74.096,72.05,74.102,46.923,4.026,4.437,1.399,100,1022.22,75.386
100.0,0,40,60,40,2360.19,1539.2,1466.242,2360.776,26.4,52.542,74.123,72.051,74.105,47.405,4.035,4.464,1.425,100,1022.22,75.077
100.0,0,40,60,40,2370.74,1535.42,1473.787,2368.045,26.4,52.732,74.129,72.053,74.121,47.636,4.038,4.473,1.415,100,1022.22,75.311
100.0,0,40,60,40,2380.47,1532.58,1479.289,2375.138,26.4,52.788,74.12,72.045,74.124,47.69,4.041,4.481,1.408,100,1022.22,75.679
100.0,0,40,60,40,2383.88,1531.46,1481.313,2378.165,26.4,52.789,74.084,72.024,74.106,47.692,4.042,4.484,1.406,100,1022.22,75.113
100.0,0,40,60,40,2380.28,1532.89,1478.766,2374.469,26.4,52.771,74.057,72.003,74.078,47.674,4.041,4.481,1.409,100,1022.22,74.695
100.0,0,40,60,40,2367.25,1536.21,1472.192,2371.037,26.4,52.757,74.051,71.995,74.059,47.664,4.036,4.471,1.418,100,1022.22,74.426
100.0,0,40,60,40,2360.43,1540.08,1464.403,2361.11,26.4,52.696,74.068,72.0,74.059,47.6,4.035,4.465,1.427,100,1022.22,74.463
100.0,0,40,60,40,2314.49,1533.25,1372.265,2372.462,-79.24,52.219,74.048,72.005,74.056,46.975,4.027,4.446,1.41,100,1022.22,74.987
100.0,0,40,60,40,2263.83,1528.68,1380.669,2380.77,-79.298,52.092,74.043,72.008,74.048,46.885,4.022,4.433,1.4,100,1022.22,75.738
100.0,0,40,60,40,2258.83,1530.14,1378.099,2379.467,-79.234,52.053,74.047,72.01,74.047,46.855,4.023,4.432,1.403,100,1022.22,75.488
100.0,0,40,60,40,2259.02,1530.19,1377.862,2374.856,-79.332,52.101,74.054,72.013,74.05,46.904,4.022,4.43,1.403,100,1022.22,75.433
100.0,0,40,60,40,2255.28,1530.88,1376.656,2378.446,-79.285,52.112,74.057,72.016,74.055,46.915,4.022,4.43,1.405,100,1022.22,75.712
100.0,0,40,60,40,2253.15,1533.72,1371.022,2370.438,-79.494,52.147,74.065,72.019,74.059,46.93,4.023,4.431,1.412,100,1022.22,75.651
100.0,0,40,60,40,2261.57,1529.04,1379.983,2379.186,-79.315,52.161,74.059,72.018,74.062,46.951,4.022,4.432,1.4,100,1022.22,75.595
100.0,0,40,60,40,2264.97,1528.66,1380.82,2379.15,-79.209,52.121,74.054,72.017,74.057,46.917,4.022,4.433,1.399,100,1022.22,75.665
100.0,0,40,60,40,2265.73,1528.32,1381.359,2381.562,-79.272,52.099,74.051,72.015,74.056,46.894,4.022,4.434,1.399,100,1022.22,75.536
100.0,0,40,60,40,2265.88,1528.45,1381.081,2382.987,-79.301,52.171,74.047,72.013,74.051,46.966,4.021,4.434,1.4,100,1022.22,75.236
100.0,0,40,60,40,2267.11,1528.01,1381.864,2381.738,-79.313,52.224,74.051,72.016,74.051,47.013,4.022,4.434,1.398,100,1022.22,75.058
100.0,0,40,60,40,2291.6,1527.71,1382.528,2371.6,-79.225,52.175,74.053,72.018,74.051,46.951,4.027,4.439,1.396,100,1022.22,75.238
100.0,0,40,60,40,2267.8,1533.02,1372.717,2372.04,-79.227,52.148,74.06,72.019,74.053,46.897,4.028,4.442,1.41,100,1022.22,75.46
100.0,0,40,60,40,2357.64,1539.89,1464.815,2357.326,26.4,52.379,74.091,72.02,74.06,47.193,4.035,4.462,1.426,100,1022.22,75.712
100.0,0,40,60,40,2360.02,1539.45,1465.7,2358.189,26.4,52.637,74.119,72.024,74.091,47.518,4.036,4.464,1.425,100,1022.22,75.853
100.0,0,40,60,40,2364.01,1538.55,1467.528,2363.662,26.4,52.655,74.125,72.031,74.113,47.558,4.037,4.467,1.423,100,1022.22,75.969
100.0,0,40,60,40,2367.07,1536.28,1472.076,2370.79,26.4,52.697,74.125,72.036,74.122,47.602,4.036,4.471,1.418,100,1022.22,75.849
100.0,0,40,60,40,2374.16,1534.26,1476.089,2376.598,26.4,52.714,74.121,72.041,74.123,47.618,4.038,4.477,1.413,100,1022.22,75.787
100.0,0,40,60,40,2383.58,1531.48,1481.29,2378.499,26.4,52.762,74.121,72.044,74.121,47.666,4.042,4.484,1.406,100,1022.22,76.005
100.0,0,40,60,40,2393.94,1528.84,1492.022,2385.293,26.4,52.837,74.113,72.046,74.118,47.747,4.032,4.492,1.399,100,1022.22,75.915
100.0,0,40,60,40,2405.36,1526.06,1505.662,2393.107,26.4,52.912,74.106,72.047,74.111,47.842,4.015,4.5,1.392,100,1022.22,76.055
100.0,0,40,60,40,2415.72,1523.43,1518.268,2400.323,26.4,52.98,74.099,72.047,74.104,47.931,3.999,4.508,1.385,100,1022.22,76.197
100.0,0,40,60,40,2424.93,1520.99,1529.669,2406.818,26.4,53.041,74.09,72.047,74.096,48.011,3.984,4.515,1.379,100,1022.22,76.216
100.0,0,40,60,40,2432.85,1518.83,1539.632,2412.485,26.4,53.127,74.086,72.046,74.09,48.115,3.972,4.521,1.374,100,1022.22,76.505
100.0,0,40,60,40,2439.61,1516.93,1548.233,2417.378,26.4,53.161,74.076,72.046,74.083,48.163,3.961,4.527,1.369,100,1022.22,76.37
100.0,0,40,60,40,2445.29,1515.3,1555.55,2421.531,26.4,53.178,74.065,72.044,74.073,48.193,3.951,4.531,1.366,100,1022.22,76.132
100.0,0,40,60,40,2449.82,1513.97,1561.435,2424.858,26.4,53.207,74.061,72.043,74.065,48.233,3.944,4.535,1.363,100,1022.22,76.278
100.0,0,40,60,40,2453.26,1512.94,1565.928,2427.392,26.4,53.264,74.053,72.041,74.058,48.297,3.938,4.538,1.36,100,1022.22,76.18
100.0,0,40,60,40,2455.78,1512.18,1569.237,2429.275,26.4,53.268,74.045,72.039,74.051,48.308,3.933,4.54,1.359,100,1022.22,75.984
100.0,0,40,60,40,2457.44,1511.68,1571.435,2430.507,26.4,53.292,74.036,72.037,74.043,48.336,3.931,4.541,1.357,100,1022.22,75.723
100.0,0,40,60,40,2458.33,1511.41,1572.602,2431.176,26.4,53.284,74.035,72.034,74.037,48.331,3.929,4.542,1.357,100,1022.22,75.831
100.0,0,40,60,40,2458.57,1511.34,1572.924,2431.352,26.4,53.266,74.038,72.032,74.037,48.314,3.929,4.542,1.357,100,1022.22,76.17
100.0,0,40,60,40,2458.37,1511.4,1572.657,2431.194,26.4,53.33,74.038,72.03,74.038,48.378,3.929,4.542,1.357,100,1022.22,76.297
100.0,0,40,60,40,2458.03,1511.5,1572.21,2430.947,26.4,53.337,74.036,72.029,74.038,48.384,3.93,4.542,1.357,100,1022.22,76.239
100.0,0,40,60,40,2457.76,1511.59,1571.849,2430.736,26.4,53.316,74.034,72.028,74.036,48.362,3.93,4.541,1.357,100,1022.22,76.15
100.0,0,40,60,40,2457.49,1511.67,1571.493,2430.525,26.4,53.345,74.031,72.027,74.033,48.391,3.931,4.541,1.357,100,1022.22,75.998
100.0,0,40,60,40,2457.3,1511.73,1571.244,2430.384,26.4,53.331,74.033,72.026,74.032,48.377,3.931,4.541,1.357,100,1022.22,76.203
100.0,0,40,60,40,2457.31,1511.73,1571.261,2430.384,26.4,53.311,74.031,72.025,74.032,48.357,3.931,4.541,1.357,100,1022.22,76.093
100.0,0,40,60,40,2457.42,1511.7,1571.402,2430.454,26.4,53.343,74.026,72.024,74.029,48.389,3.931,4.541,1.357,100,1022.22,75.9
100.0,0,40,60,40,2457.6,1511.65,1571.641,2430.595,26.4,53.397,74.025,72.023,74.026,48.443,3.93,4.541,1.357,100,1022.22,75.897
100.0,0,40,60,40,2458.01,1511.52,1572.183,2430.894,26.4,53.389,74.024,72.022,74.025,48.436,3.93,4.542,1.357,100,1022.22,75.881
100.0,0,40,60,40,2458.68,1511.32,1573.067,2431.387,26.4,53.373,74.025,72.022,74.025,48.421,3.928,4.542,1.357,100,1022.22,76.012
100.0,0,40,60,40,2459.5,1511.07,1574.156,2432.003,26.4,53.378,74.024,72.021,74.024,48.427,3.927,4.543,1.356,100,1022.22,76.019
100.0,0,40,60,40,2460.38,1510.8,1575.327,2432.654,26.4,53.416,74.02,72.02,74.022,48.467,3.925,4.544,1.355,100,1022.22,75.909
100.0,0,40,60,40,2461.3,1510.52,1576.552,2433.341,26.4,53.41,74.02,72.019,74.02,48.463,3.924,4.544,1.355,100,1022.22,76.001
100.0,0,40,60,40,2462.31,1510.21,1577.889,2434.098,26.4,53.463,74.023,72.019,74.022,48.519,3.922,4.545,1.354,100,1022.22,76.291
99.995,0,40,60,40,2463.5,1510.07,1578.294,2434.432,26.4,53.509,74.028,72.019,74.025,48.565,3.922,4.546,1.354,100,1022.22,76.656
100.0,0,40,60,40,2464.79,1509.97,1578.438,2434.661,26.4,53.481,74.023,72.018,74.025,48.535,3.922,4.547,1.354,100,1022.22,76.381
100.0,0,40,60,40,2466.02,1509.89,1578.567,2434.872,26.4,53.43,74.02,72.017,74.022,48.482,3.923,4.548,1.353,100,1022.22,76.275
100.0,0,40,60,40,2466.95,1509.82,1578.667,2435.048,26.4,53.442,74.02,72.016,74.02,48.492,3.923,4.549,1.353,100,1022.22,76.363
100.0,0,40,60,40,2467.64,1509.77,1578.727,2435.154,26.4,53.497,74.024,72.015,74.022,48.546,3.923,4.55,1.353,100,1022.22,76.696
100.0,0,40,60,40,2465.7,1509.71,1578.827,2435.294,26.4,53.521,74.024,72.015,74.024,48.57,3.923,4.548,1.353,100,1022.22,76.701
100.0,0,40,60,40,2466.89,1508.27,1580.948,2436.738,26.4,53.528,74.016,72.014,74.02,48.584,3.923,4.55,1.35,100,1022.22,76.384
100.0,0,40,60,40,2466.64,1508.57,1580.471,2435.611,26.4,53.526,74.009,72.014,74.014,48.579,3.924,4.55,1.35,100,1022.22,75.994
100.0,0,40,60,40,2469.09,1507.97,1581.344,2436.667,26.4,53.53,74.005,72.013,74.008,48.585,3.924,4.551,1.349,100,1022.22,75.863
100.0,0,40,60,40,2469.35,1508.11,1581.188,2438.058,26.4,53.496,74.006,72.012,74.006,48.548,3.924,4.552,1.349,100,1022.22,75.998
100.0,0,40,60,40,2468.64,1507.6,1581.886,2439.043,26.4,53.511,74.009,72.011,74.008,48.564,3.924,4.552,1.348,100,1022.22,76.3
100.0,0,40,60,40,2469.58,1507.8,1581.622,2438.55,26.4,53.533,74.01,72.01,74.01,48.587,3.925,4.552,1.349,100,1022.22,76.442
100.0,0,40,60,40,2473.28,1509.38,1579.317,2436.104,26.4,53.533,74.009,72.009,74.01,48.581,3.925,4.554,1.352,100,1022.22,76.3
100.0,0,40,60,40,2469.29,1507.52,1581.983,2438.99,26.4,53.501,74.005,72.008,74.007,48.554,3.924,4.552,1.348,100,1022.22,76.293
100.0,0,40,60,40,2469.55,1507.81,1581.592,2438.515,26.4,53.512,73.998,72.007,74.003,48.566,3.925,4.552,1.349,100,1022.22,75.863
100.0,0,40,60,40,2469.21,1508.01,1581.276,2438.674,26.4,53.528,73.995,72.006,73.997,48.582,3.925,4.552,1.349,100,1022.22,75.797
100.0,0,40,60,40,2468.62,1507.53,1582.011,2437.653,26.4,53.563,74.005,72.005,74.0,48.617,3.924,4.551,1.348,100,1022.22,76.376
100.0,0,40,60,40,2468.98,1508.21,1580.999,2437.723,26.4,53.549,74.005,72.005,74.004,48.604,3.924,4.551,1.35,100,1022.22,76.419
100.0,0,40,60,40,2467.68,1507.76,1581.689,2438.146,26.4,53.562,73.999,72.004,74.002,48.618,3.924,4.551,1.349,100,1022.22,76.056
100.0,0,40,60,40,2469.79,1508.61,1580.438,2435.699,26.4,53.578,74.003,72.004,74.001,48.633,3.924,4.551,1.35,100,1022.22,76.297
100.0,0,40,60,40,2467.56,1508.32,1580.811,2438.04,26.4,53.547,74.009,72.004,74.006,48.6,3.924,4.55,1.35,100,1022.22,76.63
100.0,0,40,60,40,2467.63,1508.29,1580.869,2438.11,26.4,53.494,74.016,72.004,74.011,48.549,3.924,4.551,1.35,100,1022.22,77.104
100.0,0,40,60,40,2467.39,1507.95,1581.392,2437.776,26.4,53.54,74.023,72.004,74.019,48.593,3.923,4.55,1.349,100,1022.22,77.462
100.0,0,40,60,40,2467.7,1507.79,1581.576,2437.952,26.4,53.552,74.015,72.004,74.019,48.606,3.924,4.551,1.349,100,1022.22,77.008
100.0,0,40,60,40,2467.9,1507.95,1581.415,2438.691,26.4,53.499,74.014,72.004,74.015,48.555,3.923,4.551,1.349,100,1022.22,77.006
100.0,0,40,60,40,2469.18,1508.1,1581.191,2437.706,26.4,53.475,74.004,72.003,74.01,48.527,3.924,4.552,1.349,100,1022.22,76.406
100.0,0,40,60,40,2469.33,1508.11,1581.17,2438.058,26.4,53.508,74.002,72.002,74.004,48.562,3.924,4.552,1.349,100,1022.22,76.398
100.0,0,40,60,40,2469.29,1508.13,1581.107,2438.022,26.4,53.56,74.003,72.001,74.003,48.613,3.925,4.552,1.349,100,1022.22,76.479
100.0,0,40,60,40,2469.33,1508.11,1581.144,2438.04,26.4,53.55,74.008,72.002,74.006,48.603,3.925,4.552,1.349,100,1022.22,76.772
100.0,0,40,60,40,2469.23,1507.93,1581.437,2438.885,26.4,53.534,74.009,72.003,74.009,48.587,3.925,4.552,1.349,100,1022.22,76.739
100.0,0,40,60,40,2470.42,1509.34,1579.327,2436.192,26.4,53.529,74.005,72.004,74.007,48.576,3.925,4.555,1.352,100,1022.22,76.411
100.0,0,40,60,40,2470.56,1506.48,1583.435,2438.128,26.4,53.54,74.007,72.004,74.006,48.595,3.925,4.553,1.346,100,1022.22,76.672
100.0,0,40,60,40,2469.96,1506.65,1583.298,2441.525,26.4,53.572,74.005,72.004,74.006,48.629,3.924,4.553,1.347,100,1022.22,76.643
100.0,0,40,60,40,2471.35,1506.55,1583.426,2442.123,26.4,53.564,74.004,72.005,74.005,48.616,3.926,4.555,1.346,100,1022.22,76.504
100.0,0,40,60,40,2475.54,1506.22,1583.894,2438.41,26.4,53.551,74.006,72.005,74.006,48.602,3.926,4.557,1.345,100,1022.22,76.599
100.0,0,40,60,40,2472.82,1505.6,1584.737,2443.866,26.4,53.578,74.002,72.005,74.005,48.623,3.925,4.556,1.345,100,1022.22,76.365
100.0,0,40,60,40,2474.31,1504.08,1586.959,2441.349,26.4,53.581,73.998,72.005,74.0,48.637,3.926,4.557,1.341,100,1022.22,76.362
100.0,0,40,60,40,2483.89,1508.51,1633.572,2438.181,79.32,53.696,74.074,72.005,74.014,48.79,3.927,4.563,1.35,100,1022.22,76.336
99.979,0,40,60,40,2490.98,1511.6,1628.832,2434.678,79.207,53.754,74.082,72.005,74.04,48.872,3.928,4.568,1.357,100,1022.22,76.397
99.999,0,40,60,40,2493.77,1512.17,1628.081,2433.306,79.276,53.819,74.089,72.007,74.072,48.971,3.929,4.57,1.358,100,1022.22,76.399
100.0,0,40,60,40,2494.42,1510.87,1629.947,2432.918,79.22,53.828,74.104,72.008,74.092,48.978,3.93,4.57,1.355,100,1022.22,76.629
100.0,0,40,60,40,2495.63,1510.56,1630.527,2434.854,79.306,53.837,74.106,72.01,74.102,48.989,3.93,4.572,1.355,100,1022.22,76.682
100.0,0,40,60,40,2495.97,1509.7,1631.714,2437.213,79.24,53.849,74.122,72.011,74.112,49.005,3.93,4.573,1.353,100,1022.22,77.039
99.997,0,40,60,40,2497.69,1509.48,1632.081,2439.29,79.274,53.918,74.136,72.012,74.126,49.072,3.93,4.575,1.352,100,1022.22,77.326
100.0,0,40,60,40,2500.37,1508.79,1633.069,2439.413,79.259,53.904,74.111,72.014,74.123,49.057,3.931,4.577,1.351,100,1022.22,76.811
100.0,0,40,60,40,2502.68,1507.95,1634.269,2440.117,79.232,53.967,74.092,72.015,74.104,49.118,3.932,4.579,1.349,100,1022.22,76.438
100.0,0,40,60,40,2504.45,1507.04,1635.561,2441.683,79.208,54.0,74.1,72.016,74.098,49.151,3.933,4.581,1.347,100,1022.22,76.625
100.0,0,40,60,40,2507.4,1506.52,1640.153,2442.915,81.979,54.004,74.106,72.017,74.103,49.158,3.931,4.584,1.346,100,1022.22,76.684
100.0,0,40,60,40,2510.32,1506.03,1644.343,2444.059,84.49,53.994,74.123,72.017,74.113,49.155,3.93,4.586,1.345,100,1022.22,76.964
100.0,0,40,60,40,2512.95,1505.59,1648.12,2445.098,86.752,53.997,74.131,72.017,74.125,49.164,3.928,4.589,1.344,100,1022.22,77.071
100.0,0,40,60,40,2515.15,1505.21,1651.287,2445.978,88.648,54.046,74.132,72.016,74.13,49.218,3.927,4.591,1.343,100,1022.22,77.05
100.0,0,40,60,40,2516.91,1504.91,1653.84,2446.682,90.175,54.047,74.12,72.016,74.126,49.224,3.926,4.592,1.342,100,1022.22,76.813
100.0,0,40,60,40,2518.27,1504.67,1655.81,2447.245,91.35,54.133,74.117,72.015,74.12,49.313,3.925,4.594,1.342,100,1022.22,76.752
99.995,0,40,60,40,2519.29,1504.49,1657.3,2447.667,92.237,54.2,74.109,72.015,74.114,49.383,3.925,4.595,1.341,100,1022.22,76.604
100.0,0,40,60,40,2520.25,1504.32,1658.694,2448.072,93.064,54.143,74.107,72.015,74.109,49.329,3.924,4.595,1.341,100,1022.22,76.557
100.0,0,40,60,40,2521.1,1504.16,1659.93,2448.424,93.797,54.141,74.123,72.014,74.115,49.329,3.924,4.596,1.341,100,1022.22,76.823
100.0,0,40,60,40,2521.81,1504.03,1660.96,2448.741,94.405,54.135,74.126,72.014,74.123,49.324,3.923,4.597,1.34,100,1022.22,76.879
100.0,0,40,60,40,2522.41,1503.92,1661.847,2448.987,94.928,54.153,74.125,72.014,74.125,49.344,3.923,4.597,1.34,100,1022.22,76.862
100.0,0,40,60,40,2522.91,1503.82,1662.566,2449.216,95.352,54.176,74.119,72.013,74.122,49.368,3.923,4.598,1.34,100,1022.22,76.761
100.0,0,40,60,40,2523.33,1503.74,1663.181,2449.392,95.712,54.211,74.115,72.013,74.118,49.405,3.923,4.598,1.34,100,1022.22,76.695
100.0,0,40,60,40,2523.77,1503.66,1663.825,2449.586,96.091,54.235,74.12,72.013,74.118,49.429,3.922,4.599,1.34,100,1022.22,76.77
100.0,0,40,60,40,2524.28,1503.56,1664.58,2449.814,96.538,54.24,74.126,72.013,74.122,49.436,3.922,4.599,1.339,100,1022.22,76.862
100.0,0,40,60,40,2524.88,1503.45,1665.456,2450.061,97.058,54.246,74.133,72.013,74.128,49.443,3.922,4.6,1.339,100,1022.22,76.981
100.0,0,40,60,40,2525.63,1503.32,1666.558,2450.378,97.714,54.285,74.146,72.013,74.138,49.483,3.921,4.6,1.339,100,1022.22,77.189
100.0,0,40,60,40,2526.64,1503.14,1668.035,2450.8,98.596,54.282,74.133,72.013,74.139,49.482,3.921,4.601,1.339,100,1022.22,76.937
100.0,0,40,60,40,2527.84,1502.92,1669.798,2451.293,99.651,54.301,74.121,72.013,74.128,49.504,3.92,4.602,1.338,100,1022.22,76.717
100.0,0,40,60,40,2529.1,1502.7,1671.659,2451.803,100.766,54.326,74.108,72.013,74.117,49.532,3.919,4.603,1.338,100,1022.22,76.497
100.0,0,40,60,40,2530.39,1502.47,1673.552,2452.331,101.901,54.334,74.108,72.013,74.11,49.543,3.919,4.605,1.337,100,1022.22,76.483
100.0,0,40,60,40,2531.62,1502.25,1675.372,2452.824,102.992,54.311,74.119,72.013,74.114,49.523,3.918,4.606,1.337,100,1022.22,76.653
100.0,0,40,60,40,2532.72,1502.06,1676.991,2453.264,103.962,54.333,74.126,72.012,74.122,49.547,3.917,4.607,1.336,100,1022.22,76.763
100.0,0,40,60,40,2533.64,1501.89,1678.362,2453.651,104.784,54.36,74.121,72.012,74.123,49.577,3.917,4.607,1.336,100,1022.22,76.671
100.0,0,40,60,40,2534.4,1501.76,1679.489,2453.968,105.459,54.366,74.121,72.011,74.121,49.585,3.916,4.608,1.336,100,1022.22,76.665
100.0,0,40,60,40,2535.02,1501.64,1680.404,2454.214,106.006,54.404,74.132,72.011,74.126,49.624,3.916,4.609,1.335,100,1022.22,76.852
100.0,0,40,60,40,2535.58,1501.54,1681.24,2454.461,106.506,54.43,74.134,72.01,74.132,49.652,3.916,4.609,1.335,100,1022.22,76.874
100.0,0,40,60,40,2536.19,1501.43,1682.145,2454.707,107.046,54.404,74.141,72.01,74.137,49.627,3.915,4.61,1.335,100,1022.22,76.976
100.0,0,40,60,40,2536.83,1501.31,1683.09,2454.971,107.61,54.389,74.132,72.01,74.136,49.613,3.915,4.61,1.335,100,1022.22,76.829
100.0,0,40,60,40,2537.35,1501.21,1683.876,2455.2,108.079,54.39,74.121,72.009,74.127,49.616,3.915,4.611,1.334,100,1022.22,76.67
100.0,0,40,60,40,2537.75,1501.14,1684.466,2455.358,108.429,54.423,74.12,72.009,74.122,49.65,3.915,4.611,1.334,100,1022.22,76.656
100.0,0,40,60,40,2538.12,1501.07,1685.01,2455.517,108.754,54.478,74.119,72.008,74.12,49.706,3.914,4.612,1.334,100,1022.22,76.641
100.0,0,40,60,40,2538.59,1500.98,1685.714,2455.728,109.175,54.47,74.121,72.009,74.12,49.699,3.914,4.612,1.334,100,1022.22,76.659
100.0,0,40,60,40,2539.19,1500.87,1686.613,2455.974,109.713,54.455,74.116,72.008,74.119,49.685,3.914,4.613,1.334,100,1022.22,76.588
100.0,0,40,60,40,2539.81,1500.76,1687.546,2456.221,110.271,54.489,74.1,72.008,74.109,49.721,3.913,4.613,1.333,100,1022.22,76.328
100.0,0,40,60,40,2540.45,1500.65,1688.488,2456.485,110.836,54.479,74.095,72.008,74.099,49.712,3.913,4.614,1.333,100,1022.22,76.246
100.0,0,40,60,40,2541.04,1500.54,1689.384,2456.731,111.374,54.462,74.092,72.008,74.095,49.697,3.913,4.614,1.333,100,1022.22,76.21
100.0,0,40,60,40,2541.49,1500.46,1690.051,2456.925,111.774,54.464,74.092,72.007,74.092,49.699,3.912,4.615,1.333,100,1022.22,76.214
100.0,0,40,60,40,2541.72,1500.41,1690.401,2457.013,111.984,54.434,74.108,72.006,74.099,49.671,3.912,4.615,1.333,100,1022.22,76.462
100.0,0,40,60,40,2541.69,1500.42,1690.353,2457.013,111.955,54.417,74.117,72.005,74.11,49.653,3.912,4.615,1.333,100,1022.22,76.617
100.0,0,40,60,40,2541.36,1500.48,1689.862,2456.872,111.658,54.415,74.111,72.003,74.113,49.651,3.912,4.615,1.333,100,1022.22,76.548
100.0,0,40,60,40,2540.77,1500.58,1688.977,2456.643,111.124,54.442,74.101,72.002,74.106,49.677,3.913,4.614,1.333,100,1022.22,76.423
100.0,0,40,60,40,2539.9,1500.73,1687.678,2456.291,110.337,54.424,74.117,72.001,74.109,49.657,3.913,4.613,1.333,100,1022.22,76.699
100.0,0,40,60,40,2538.89,1500.9,1686.157,2455.904,109.41,54.433,74.138,72.001,74.125,49.664,3.914,4.612,1.334,100,1022.22,77.039
100.0,0,40,60,40,2537.83,1501.07,1684.582,2455.517,108.446,54.417,74.144,72.0,74.138,49.645,3.915,4.611,1.334,100,1022.22,77.165
100.0,0,40,60,40,2536.79,1501.24,1683.042,2455.147,107.501,54.423,74.132,71.999,74.137,49.649,3.915,4.61,1.334,100,1022.22,77.005
100.0,0,40,60,40,2535.84,1501.39,1681.622,2454.795,106.629,54.467,74.128,71.999,74.131,49.69,3.916,4.61,1.335,100,1022.22,76.946
100.0,0,40,60,40,2535.08,1501.5,1680.492,2454.531,105.931,54.449,74.127,71.999,74.128,49.671,3.916,4.609,1.335,100,1022.22,76.95
100.0,0,40,60,40,2534.48,1501.59,1679.607,2454.338,105.381,54.392,74.119,71.999,74.123,49.612,3.917,4.608,1.335,100,1022.22,76.832
100.0,0,40,60,40,2533.82,1501.7,1678.621,2454.091,104.774,54.429,74.12,71.998,74.12,49.648,3.917,4.608,1.335,100,1022.22,76.88
100.0,0,40,60,40,2533.1,1501.81,1677.562,2453.827,104.126,54.464,74.123,71.998,74.122,49.681,3.917,4.607,1.336,100,1022.22,76.932
100.0,0,40,60,40,2532.53,1501.9,1676.713,2453.634,103.607,54.429,74.112,71.998,74.117,49.644,3.918,4.606,1.336,100,1022.22,76.769
100.0,0,40,60,40,2532.05,1501.98,1676.006,2453.44,103.175,54.436,74.11,71.997,74.112,49.65,3.918,4.606,1.336,100,1022.22,76.751
100.0,0,40,60,40,2531.6,1502.06,1675.335,2453.282,102.769,54.45,74.098,71.997,74.105,49.664,3.918,4.606,1.336,100,1022.22,76.568
100.0,0,40,60,40,2531.2,1502.13,1674.742,2453.123,102.411,54.415,74.102,71.997,74.101,49.627,3.918,4.605,1.336,100,1022.22,76.644
100.0,0,40,60,40,2530.8,1502.2,1674.152,2452.947,102.057,54.391,74.099,71.996,74.101,49.602,3.919,4.605,1.337,100,1022.22,76.61
100.0,0,40,60,40,2530.29,1502.29,1673.404,2452.736,101.611,54.417,74.075,71.995,74.088,49.627,3.919,4.604,1.337,100,1022.22,76.228
100.0,0,40,60,40,2529.49,1502.43,1672.224,2452.402,100.905,54.428,74.078,71.995,74.079,49.637,3.919,4.604,1.337,100,1022.22,76.31
100.0,0,40,60,40,2528.63,1502.59,1670.953,2452.05,100.147,54.423,74.079,71.994,74.079,49.63,3.92,4.603,1.337,100,1022.22,76.339
100.0,0,40,60,40,2527.85,1502.73,1669.807,2451.733,99.464,54.385,74.075,71.994,74.077,49.589,3.92,4.602,1.338,100,1022.22,76.269
100.0,0,40,60,40,2527.08,1502.87,1668.675,2451.398,98.79,54.39,74.074,71.994,74.075,49.593,3.921,4.602,1.338,100,1022.22,76.276
100.0,0,40,60,40,2526.32,1503.01,1667.561,2451.082,98.127,54.404,74.074,71.993,74.074,49.605,3.921,4.601,1.338,100,1022.22,76.29
100.0,0,40,60,40,2525.67,1503.13,1666.616,2450.818,97.565,54.401,74.083,71.993,74.078,49.6,3.922,4.6,1.339,100,1022.22,76.449
100.0,0,40,60,40,2525.15,1503.22,1665.847,2450.589,97.109,54.399,74.1,71.994,74.09,49.598,3.922,4.6,1.339,100,1022.22,76.729
100.0,0,40,60,40,2524.81,1503.29,1665.345,2450.448,96.811,54.366,74.09,71.994,74.094,49.564,3.922,4.599,1.339,100,1022.22,76.564
100.0,0,40,60,40,2524.54,1503.34,1664.951,2450.325,96.578,54.375,74.085,71.994,74.088,49.572,3.922,4.599,1.339,100,1022.22,76.475
100.0,0,40,60,40,2524.31,1503.38,1664.612,2450.237,96.377,54.393,74.092,71.994,74.089,49.589,3.922,4.599,1.339,100,1022.22,76.612
100.0,0,40,60,40,2524.21,1503.4,1664.476,2450.184,96.296,54.393,74.084,71.994,74.088,49.589,3.922,4.599,1.339,100,1022.22,76.455
100.0,0,40,60,40,2524.26,1503.39,1664.548,2450.202,96.341,54.392,74.074,71.995,74.08,49.587,3.922,4.599,1.339,100,1022.22,76.275
100.0,0,40,60,40,2524.39,1503.37,1664.74,2450.254,96.457,54.391,74.075,71.995,74.075,49.587,3.922,4.599,1.339,100,1022.22,76.288
100.0,0,40,60,40,2524.58,1503.34,1665.009,2450.342,96.618,54.456,74.08,71.995,74.077,49.652,3.922,4.599,1.339,100,1022.22,76.373
100.0,0,40,60,40,2524.91,1503.28,1665.502,2450.466,96.914,54.469,74.092,71.996,74.085,49.666,3.922,4.6,1.339,100,1022.22,76.554
100.0,0,40,60,40,2525.49,1503.18,1666.343,2450.712,97.417,54.488,74.087,71.997,74.088,49.686,3.922,4.6,1.339,100,1022.22,76.463
100.0,0,40,60,40,2526.23,1503.05,1667.428,2451.011,98.066,54.48,74.083,71.997,74.085,49.68,3.921,4.601,1.338,100,1022.22,76.364
100.0,0,40,60,40,2527.03,1502.9,1668.607,2451.328,98.77,54.497,74.076,71.998,74.08,49.699,3.921,4.601,1.338,100,1022.22,76.229
100.0,0,40,60,40,2527.74,1502.77,1669.643,2451.627,99.388,54.49,74.09,71.998,74.083,49.693,3.92,4.602,1.338,100,1022.22,76.462
100.0,0,40,60,40,2528.36,1502.66,1670.555,2451.891,99.932,54.508,74.095,71.998,74.091,49.713,3.92,4.603,1.338,100,1022.22,76.533
100.0,0,40,60,40,2528.92,1502.56,1671.389,2452.12,100.428,54.533,74.096,71.999,74.095,49.739,3.92,4.603,1.337,100,1022.22,76.54
100.0,0,40,60,40,2529.49,1502.45,1672.231,2452.366,100.929,54.506,74.085,71.999,74.091,49.714,3.919,4.604,1.337,100,1022.22,76.343
100.0,0,40,60,40,2529.97,1502.37,1672.928,2452.578,101.342,54.552,74.078,71.999,74.083,49.76,3.919,4.604,1.337,100,1022.22,76.229
99.998,0,40,60,40,2530.34,1502.29,1673.48,2452.736,101.67,54.561,74.082,71.999,74.081,49.77,3.919,4.604,1.337,100,1022.22,76.289
100.0,0,40,60,40,2530.74,1502.22,1674.07,2452.894,102.02,54.545,74.082,71.999,74.082,49.755,3.919,4.605,1.337,100,1022.22,76.278
100.0,0,40,60,40,2531.11,1502.15,1674.624,2453.053,102.348,54.547,74.091,71.999,74.086,49.759,3.919,4.605,1.336,100,1022.22,76.419
100.0,0,40,60,40,2531.46,1502.09,1675.136,2453.211,102.653,54.552,74.1,71.999,74.094,49.764,3.918,4.606,1.336,100,1022.22,76.557
100.0,0,40,60,40,2531.75,1502.03,1675.566,2453.334,102.908,54.556,74.102,71.999,74.099,49.769,3.918,4.606,1.336,100,1022.22,76.587
100.0,0,40,60,40,2531.93,1502.0,1675.826,2453.405,103.062,54.526,74.101,71.999,74.101,49.74,3.918,4.606,1.336,100,1022.22,76.575
100.0,0,40,60,40,2531.95,1501.99,1675.854,2453.422,103.076,54.538,74.093,71.999,74.097,49.751,3.918,4.606,1.336,100,1022.22,76.456
100.0,0,40,60,40,2531.77,1502.02,1675.585,2453.352,102.911,54.523,74.091,71.998,74.093,49.736,3.918,4.606,1.336,100,1022.22,76.434
100.0,0,40,60,40,2531.4,1502.08,1675.04,2453.211,102.581,54.533,74.099,71.998,74.095,49.745,3.918,4.605,1.336,100,1022.22,76.578
100.0,0,40,60,40,2530.93,1502.16,1674.357,2453.035,102.169,54.55,74.113,71.998,74.105,49.762,3.919,4.605,1.336,100,1022.22,76.81
100.0,0,40,60,40,2530.56,1502.23,1673.799,2452.877,101.832,54.52,74.123,71.998,74.116,49.731,3.919,4.605,1.337,100,1022.22,76.987
100.0,0,40,60,40,2530.33,1502.27,1673.463,2452.789,101.629,54.532,74.125,71.998,74.123,49.742,3.919,4.604,1.337,100,1022.22,77.008
100.0,0,40,60,40,2530.25,1502.28,1673.339,2452.771,101.555,54.551,74.117,71.998,74.121,49.76,3.919,4.604,1.337,100,1022.22,76.879
100.0,0,40,60,40,2530.31,1502.27,1673.433,2452.789,101.61,54.519,74.105,71.998,74.112,49.729,3.919,4.604,1.337,100,1022.22,76.68
100.0,0,40,60,40,2530.38,1502.26,1673.533,2452.824,101.67,54.528,74.099,71.998,74.104,49.738,3.919,4.605,1.337,100,1022.22,76.594
100.0,0,40,60,40,2530.38,1502.26,1673.54,2452.824,101.673,54.514,74.093,71.998,74.097,49.724,3.919,4.605,1.337,100,1022.22,76.485
100.0,0,40,60,40,2530.33,1502.26,1673.463,2452.806,101.627,54.525,74.098,71.997,74.096,49.735,3.919,4.604,1.337,100,1022.22,76.574
100.0,0,40,60,40,2530.17,1502.29,1673.232,2452.736,101.489,54.544,74.095,71.997,74.096,49.753,3.919,4.604,1.337,100,1022.22,76.537
100.0,0,40,60,40,2530.58,1502.22,1673.827,2452.894,101.844,54.546,74.108,72.004,74.101,49.756,3.919,4.605,1.337,100,1022.22,76.634
100.0,0,40,60,40,2528.13,1502.66,1670.224,2451.909,99.687,54.57,74.024,71.929,74.075,49.779,3.92,4.602,1.337,100,1022.22,76.453
100.0,0,40,60,40,2483.99,1508.27,1580.934,2438.762,26.4,54.243,73.759,71.763,73.933,49.376,3.928,4.563,1.35,100,1022.22,76.335
60.0,0,0,100,0,2368.61,787.436,1462.776,1439.471,26.4,53.172,73.547,71.636,73.719,48.14,4.622,4.474,1.194,100,0.0,76.45
12.0,0,0,100,0,2056.94,341.355,1281.704,1257.295,26.4,52.162,72.759,71.505,73.299,47.057,4.081,4.368,0.593,100,0.0,76.304
0.0,0,0,100,0,1697.02,89.397,1082.242,1056.373,26.4,50.404,72.004,71.385,72.674,45.394,3.738,4.268,0.185,100,0.0,76.228
0.0,0,0,100,0,1412.42,0.0,915.892,888.226,26.4,48.791,71.51,71.277,72.099,43.871,3.579,4.198,-0.035,100,0.0,76.22
0.0,0,0,100,0,1264.65,0.0,826.575,798.795,26.4,47.667,71.358,71.18,71.718,42.805,3.57,4.165,-0.079,100,0.0,76.35
0.0,0,0,100,0,1217.12,0.0,797.435,769.688,26.4,47.358,71.274,71.094,71.497,42.517,3.587,4.154,-0.073,100,0.0,76.487
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.009,71.18,71.0,71.351,42.173,3.587,4.155,-0.073,100,0.0,76.436
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.417,71.087,70.906,71.234,41.581,3.587,4.155,-0.073,100,0.0,76.389
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.024,70.995,70.809,71.13,41.189,3.587,4.155,-0.073,100,0.0,76.432
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.028,70.904,70.711,71.033,41.193,3.587,4.155,-0.073,100,0.0,76.523
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.012,70.81,70.614,70.939,41.177,3.587,4.155,-0.073,100,0.0,76.544
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.981,70.708,70.517,70.842,41.146,3.587,4.155,-0.073,100,0.0,76.259
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.935,70.614,70.422,70.744,41.099,3.587,4.155,-0.073,100,0.0,76.234
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.758,70.524,70.326,70.65,40.923,3.587,4.155,-0.073,100,0.0,76.283
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.586,70.426,70.231,70.556,40.75,3.587,4.155,-0.073,100,0.0,76.118
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,45.626,70.336,70.137,70.462,40.791,3.587,4.155,-0.073,100,0.0,76.171
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.007,70.252,70.043,70.371,41.171,3.587,4.155,-0.073,100,0.0,76.335
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.325,70.166,69.952,70.284,41.49,3.587,4.155,-0.073,100,0.0,76.387
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.494,70.08,69.864,70.197,41.659,3.587,4.155,-0.073,100,0.0,76.386
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.584,69.999,69.778,70.112,41.749,3.587,4.155,-0.073,100,0.0,76.463
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.506,69.922,69.694,70.031,41.671,3.587,4.155,-0.073,100,0.0,76.607
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.475,69.846,69.612,69.952,41.64,3.587,4.155,-0.073,100,0.0,76.663
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.539,69.765,69.534,69.873,41.703,3.587,4.155,-0.073,100,0.0,76.509
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.639,69.684,69.461,69.793,41.804,3.587,4.155,-0.073,100,0.0,76.217
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.697,69.618,69.392,69.716,41.862,3.587,4.155,-0.073,100,0.0,76.214
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.73,69.559,69.329,69.647,41.894,3.587,4.155,-0.073,100,0.0,76.289
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.794,69.504,69.27,69.585,41.959,3.587,4.155,-0.073,100,0.0,76.35
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.785,69.447,69.213,69.526,41.95,3.587,4.155,-0.073,100,0.0,76.294
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.825,69.391,69.159,69.468,41.989,3.587,4.155,-0.073,100,0.0,76.164
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.847,69.345,69.11,69.414,42.012,3.587,4.155,-0.073,100,0.0,76.231
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.85,69.302,69.065,69.365,42.015,3.587,4.155,-0.073,100,0.0,76.244
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.879,69.264,69.024,69.321,42.044,3.587,4.155,-0.073,100,0.0,76.291
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.913,69.229,68.987,69.281,42.078,3.587,4.155,-0.073,100,0.0,76.322
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.906,69.189,68.951,69.243,42.07,3.587,4.155,-0.073,100,0.0,76.137
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.946,69.158,68.917,69.205,42.111,3.587,4.155,-0.073,100,0.0,76.208
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.006,69.129,68.884,69.172,42.171,3.587,4.155,-0.073,100,0.0,76.275
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.968,69.1,68.853,69.141,42.132,3.587,4.155,-0.073,100,0.0,76.298
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.935,69.071,68.824,69.111,42.099,3.587,4.155,-0.073,100,0.0,76.281
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.97,69.046,68.797,69.083,42.134,3.587,4.155,-0.073,100,0.0,76.329
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.0,69.021,68.772,69.056,42.164,3.587,4.155,-0.073,100,0.0,76.304
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.998,68.999,68.749,69.031,42.163,3.587,4.155,-0.073,100,0.0,76.283
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.997,68.977,68.729,69.008,42.162,3.587,4.155,-0.073,100,0.0,76.229
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.033,68.961,68.71,68.987,42.198,3.587,4.155,-0.073,100,0.0,76.293
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.063,68.941,68.693,68.968,42.228,3.587,4.155,-0.073,100,0.0,76.208
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.025,68.921,68.677,68.948,42.19,3.587,4.155,-0.073,100,0.0,76.057
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.03,68.908,68.661,68.93,42.195,3.587,4.155,-0.073,100,0.0,76.123
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.06,68.895,68.646,68.915,42.225,3.587,4.155,-0.073,100,0.0,76.14
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.097,68.878,68.632,68.899,42.261,3.587,4.155,-0.073,100,0.0,76.07
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.127,68.866,68.618,68.885,42.292,3.587,4.155,-0.073,100,0.0,76.112
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.09,68.853,68.605,68.871,42.254,3.587,4.155,-0.073,100,0.0,76.088
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.131,68.84,68.592,68.858,42.295,3.587,4.155,-0.073,100,0.0,76.071
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.192,68.822,68.58,68.843,42.356,3.587,4.155,-0.073,100,0.0,75.904
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.191,68.81,68.568,68.828,42.356,3.587,4.155,-0.073,100,0.0,75.877
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.19,68.802,68.557,68.816,42.355,3.587,4.155,-0.073,100,0.0,75.961
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.154,68.794,68.546,68.806,42.319,3.587,4.155,-0.073,100,0.0,76.055
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.123,68.785,68.535,68.797,42.287,3.587,4.155,-0.073,100,0.0,76.095
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.158,68.778,68.524,68.789,42.323,3.587,4.155,-0.073,100,0.0,76.183
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.188,68.766,68.513,68.78,42.353,3.587,4.155,-0.073,100,0.0,76.128
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.225,68.755,68.503,68.769,42.39,3.587,4.155,-0.073,100,0.0,76.103
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.293,68.742,68.492,68.758,42.457,3.587,4.155,-0.073,100,0.0,76.039
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.287,68.728,68.481,68.746,42.451,3.587,4.155,-0.073,100,0.0,75.944
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.218,68.719,68.469,68.734,42.382,3.587,4.155,-0.073,100,0.0,76.0
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.223,68.707,68.457,68.723,42.387,3.587,4.155,-0.073,100,0.0,76.029
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.253,68.695,68.444,68.711,42.418,3.587,4.155,-0.073,100,0.0,75.998
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.29,68.681,68.432,68.699,42.454,3.587,4.155,-0.073,100,0.0,75.943
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.32,68.668,68.419,68.685,42.485,3.587,4.155,-0.073,100,0.0,75.936
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.283,68.657,68.407,68.673,42.448,3.587,4.155,-0.073,100,0.0,75.971
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.324,68.644,68.394,68.661,42.489,3.587,4.155,-0.073,100,0.0,75.945
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.312,68.629,68.381,68.648,42.477,3.587,4.155,-0.073,100,0.0,75.875
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.287,68.614,68.368,68.634,42.451,3.587,4.155,-0.073,100,0.0,75.817
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.353,68.601,68.354,68.62,42.518,3.587,4.155,-0.073,100,0.0,75.811
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.347,68.587,68.34,68.606,42.512,3.587,4.155,-0.073,100,0.0,75.797
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.352,68.573,68.326,68.592,42.517,3.587,4.155,-0.073,100,0.0,75.779
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.382,68.558,68.312,68.578,42.546,3.587,4.155,-0.073,100,0.0,75.728
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.381,68.543,68.298,68.563,42.546,3.587,4.155,-0.073,100,0.0,75.707
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.417,68.527,68.284,68.548,42.582,3.587,4.155,-0.073,100,0.0,75.64
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.411,68.512,68.269,68.533,42.575,3.587,4.155,-0.073,100,0.0,75.616
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.453,68.497,68.255,68.518,42.617,3.587,4.155,-0.073,100,0.0,75.567
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.478,68.481,68.24,68.502,42.642,3.587,4.155,-0.073,100,0.0,75.528
