HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.446,68.466,68.225,68.487,42.61,3.587,4.155,-0.073,100,0.0,75.511
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.482,68.449,68.21,68.471,42.646,3.587,4.155,-0.073,100,0.0,75.411
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.475,68.433,68.195,68.455,42.64,3.587,4.155,-0.073,100,0.0,75.363
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.48,68.419,68.18,68.439,42.645,3.587,4.155,-0.073,100,0.0,75.393
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.473,68.406,68.165,68.425,42.638,3.587,4.155,-0.073,100,0.0,75.417
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.478,68.389,68.15,68.41,42.643,3.587,4.155,-0.073,100,0.0,75.369
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.546,68.374,68.135,68.395,42.711,3.587,4.155,-0.073,100,0.0,75.345
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.54,68.359,68.12,68.379,42.704,3.587,4.155,-0.073,100,0.0,75.328
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.47,68.343,68.105,68.364,42.635,3.587,4.155,-0.073,100,0.0,75.311
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.475,68.327,68.089,68.349,42.64,3.587,4.155,-0.073,100,0.0,75.276
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.543,68.311,68.074,68.333,42.707,3.587,4.155,-0.073,100,0.0,75.257
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.536,68.296,68.059,68.317,42.701,3.587,4.155,-0.073,100,0.0,75.222
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.541,68.281,68.043,68.302,42.706,3.587,4.155,-0.073,100,0.0,75.219
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.572,68.265,68.028,68.286,42.736,3.587,4.155,-0.073,100,0.0,75.171
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.571,68.249,68.013,68.271,42.736,3.587,4.155,-0.073,100,0.0,75.134
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.57,68.231,67.998,68.254,42.735,3.587,4.155,-0.073,100,0.0,75.05
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.569,68.215,67.983,68.238,42.734,3.587,4.155,-0.073,100,0.0,74.974
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.605,68.199,67.969,68.221,42.769,3.587,4.155,-0.073,100,0.0,74.919
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.598,68.183,67.955,68.205,42.763,3.587,4.155,-0.073,100,0.0,74.849
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.567,68.167,67.94,68.189,42.731,3.587,4.155,-0.073,100,0.0,74.792
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.602,68.152,67.926,68.173,42.767,3.587,4.155,-0.073,100,0.0,74.755
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.596,68.135,67.91,68.157,42.76,3.587,4.155,-0.073,100,0.0,74.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.564,68.119,67.895,68.141,42.729,3.587,4.155,-0.073,100,0.0,74.664
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.563,68.105,67.881,68.125,42.728,3.587,4.155,-0.073,100,0.0,74.645
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.599,68.09,67.867,68.11,42.763,3.587,4.155,-0.073,100,0.0,74.595
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.665,68.075,67.853,68.095,42.83,3.587,4.155,-0.073,100,0.0,74.557
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.659,68.06,67.839,68.08,42.824,3.587,4.155,-0.073,100,0.0,74.504
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.627,68.046,67.826,68.066,42.792,3.587,4.155,-0.073,100,0.0,74.466
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.663,68.032,67.812,68.051,42.828,3.587,4.155,-0.073,100,0.0,74.447
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.694,68.018,67.799,68.037,42.859,3.587,4.155,-0.073,100,0.0,74.413
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.693,68.003,67.785,68.023,42.858,3.587,4.155,-0.073,100,0.0,74.36
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.655,67.988,67.771,68.008,42.82,3.587,4.155,-0.073,100,0.0,74.323
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.697,67.972,67.757,67.993,42.862,3.587,4.155,-0.073,100,0.0,74.255
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.722,67.956,67.743,67.978,42.887,3.587,4.155,-0.073,100,0.0,74.198
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.727,67.941,67.728,67.962,42.892,3.587,4.155,-0.073,100,0.0,74.16
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.721,67.927,67.714,67.947,42.885,3.587,4.155,-0.073,100,0.0,74.142
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.726,67.911,67.7,67.932,42.89,3.587,4.155,-0.073,100,0.0,74.058
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.756,67.895,67.685,67.916,42.921,3.587,4.155,-0.073,100,0.0,74.031
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.755,67.881,67.671,67.901,42.92,3.587,4.155,-0.073,100,0.0,74.001
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.755,67.864,67.657,67.886,42.919,3.587,4.155,-0.073,100,0.0,73.916
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.79,67.849,67.643,67.87,42.955,3.587,4.155,-0.073,100,0.0,73.84
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.784,67.834,67.63,67.855,42.948,3.587,4.155,-0.073,100,0.0,73.785
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.788,67.818,67.616,67.839,42.953,3.587,4.155,-0.073,100,0.0,73.715
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.855,67.803,67.602,67.824,43.02,3.587,4.155,-0.073,100,0.0,73.66
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.849,67.787,67.588,67.808,43.013,3.587,4.155,-0.073,100,0.0,73.573
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.854,67.771,67.574,67.792,43.018,3.587,4.155,-0.073,100,0.0,73.499
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.847,67.755,67.561,67.776,43.012,3.587,4.155,-0.073,100,0.0,73.426
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.852,67.74,67.547,67.761,43.017,3.587,4.155,-0.073,100,0.0,73.37
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.883,67.725,67.533,67.746,43.047,3.587,4.155,-0.073,100,0.0,73.333
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.882,67.71,67.52,67.731,43.047,3.587,4.155,-0.073,100,0.0,73.264
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.881,67.695,67.506,67.716,43.046,3.587,4.155,-0.073,100,0.0,73.226
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.88,67.678,67.492,67.7,43.045,3.587,4.155,-0.073,100,0.0,73.125
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.879,67.662,67.477,67.684,43.044,3.587,4.155,-0.073,100,0.0,73.067
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.916,67.644,67.463,67.667,43.08,3.587,4.155,-0.073,100,0.0,72.933
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.946,67.626,67.449,67.65,43.111,3.587,4.155,-0.073,100,0.0,72.817
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.945,67.611,67.435,67.633,43.11,3.587,4.155,-0.073,100,0.0,72.756
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.945,67.597,67.421,67.617,43.109,3.587,4.155,-0.073,100,0.0,72.737
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.944,67.582,67.407,67.602,43.108,3.587,4.155,-0.073,100,0.0,72.688
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.943,67.566,67.393,67.587,43.108,3.587,4.155,-0.073,100,0.0,72.617
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.979,67.551,67.38,67.572,43.144,3.587,4.155,-0.073,100,0.0,72.56
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.01,67.536,67.366,67.557,43.174,3.587,4.155,-0.073,100,0.0,72.507
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.009,67.521,67.353,67.542,43.174,3.587,4.155,-0.073,100,0.0,72.438
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.045,67.505,67.339,67.526,43.209,3.587,4.155,-0.073,100,0.0,72.346
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.038,67.493,67.326,67.511,43.203,3.587,4.155,-0.073,100,0.0,72.356
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.007,67.477,67.313,67.497,43.172,3.587,4.155,-0.073,100,0.0,72.261
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.006,67.463,67.3,67.482,43.171,3.587,4.155,-0.073,100,0.0,72.233
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.005,67.447,67.286,67.468,43.17,3.587,4.155,-0.073,100,0.0,72.139
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.004,67.429,67.273,67.452,43.169,3.587,4.155,-0.073,100,0.0,71.994
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.003,67.415,67.26,67.436,43.168,3.587,4.155,-0.073,100,0.0,71.93
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.039,67.4,67.247,67.42,43.204,3.587,4.155,-0.073,100,0.0,71.85
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.032,67.381,67.234,67.404,43.197,3.587,4.155,-0.073,100,0.0,71.66
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.074,67.364,67.221,67.387,43.239,3.587,4.155,-0.073,100,0.0,71.521
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.098,67.351,67.209,67.371,43.263,3.587,4.155,-0.073,100,0.0,71.49
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.104,67.34,67.196,67.357,43.268,3.587,4.155,-0.073,100,0.0,71.522
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.097,67.329,67.184,67.345,43.262,3.587,4.155,-0.073,100,0.0,71.558
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.065,67.319,67.171,67.333,43.23,3.587,4.155,-0.073,100,0.0,71.631
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.064,67.305,67.159,67.322,43.229,3.587,4.155,-0.073,100,0.0,71.576
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.101,67.291,67.147,67.309,43.266,3.587,4.155,-0.073,100,0.0,71.498
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.094,67.279,67.135,67.296,43.259,3.587,4.155,-0.073,100,0.0,71.492
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.1,67.267,67.123,67.284,43.264,3.587,4.155,-0.073,100,0.0,71.463
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.13,67.252,67.111,67.271,43.295,3.587,4.155,-0.073,100,0.0,71.383
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.13,67.234,67.099,67.256,43.294,3.587,4.155,-0.073,100,0.0,71.178
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.129,67.217,67.088,67.24,43.293,3.587,4.155,-0.073,100,0.0,70.991
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.128,67.201,67.076,67.223,43.293,3.587,4.155,-0.073,100,0.0,70.842
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.163,67.186,67.064,67.207,43.328,3.587,4.155,-0.073,100,0.0,70.733
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.193,67.169,67.053,67.191,43.358,3.587,4.155,-0.073,100,0.0,70.575
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.156,67.155,67.041,67.175,43.321,3.587,4.155,-0.073,100,0.0,70.474
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.161,67.142,67.03,67.161,43.326,3.587,4.155,-0.073,100,0.0,70.42
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.191,67.128,67.018,67.147,43.355,3.587,4.155,-0.073,100,0.0,70.317
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.154,67.114,67.007,67.133,43.319,3.587,4.155,-0.073,100,0.0,70.241
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.159,67.1,66.996,67.119,43.323,3.587,4.155,-0.073,100,0.0,70.152
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.226,67.087,66.984,67.105,43.39,3.587,4.155,-0.073,100,0.0,70.095
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.219,67.074,66.973,67.092,43.384,3.587,4.155,-0.073,100,0.0,70.026
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.225,67.061,66.962,67.079,43.389,3.587,4.155,-0.073,100,0.0,69.938
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.255,67.047,66.951,67.065,43.42,3.587,4.155,-0.073,100,0.0,69.831
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.217,67.033,66.94,67.051,43.382,3.587,4.155,-0.073,100,0.0,69.735
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.222,67.022,66.929,67.038,43.387,3.587,4.155,-0.073,100,0.0,69.743
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.253,67.011,66.918,67.027,43.418,3.587,4.155,-0.073,100,0.0,69.716
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.253,67.0,66.908,67.015,43.417,3.587,4.155,-0.073,100,0.0,69.68
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.326,66.986,66.897,67.003,43.491,3.587,4.155,-0.073,100,0.0,69.596
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.314,66.973,66.887,66.991,43.479,3.587,4.155,-0.073,100,0.0,69.506
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.288,66.96,66.876,66.978,43.453,3.587,4.155,-0.073,100,0.0,69.399
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.281,66.947,66.865,66.964,43.446,3.587,4.155,-0.073,100,0.0,69.321
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.287,66.935,66.855,66.952,43.451,3.587,4.155,-0.073,100,0.0,69.285
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.317,66.921,66.844,66.939,43.482,3.587,4.155,-0.073,100,0.0,69.168
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.354,66.909,66.834,66.926,43.519,3.587,4.155,-0.073,100,0.0,69.088
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.347,66.897,66.824,66.914,43.512,3.587,4.155,-0.073,100,0.0,69.017
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.315,66.884,66.814,66.901,43.48,3.587,4.155,-0.073,100,0.0,68.944
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.352,66.873,66.804,66.889,43.517,3.587,4.155,-0.073,100,0.0,68.904
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.345,66.862,66.793,66.877,43.51,3.587,4.155,-0.073,100,0.0,68.852
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.351,66.851,66.783,66.866,43.516,3.587,4.155,-0.073,100,0.0,68.831
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.344,66.84,66.773,66.855,43.509,3.587,4.155,-0.073,100,0.0,68.782
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.386,66.828,66.764,66.844,43.551,3.587,4.155,-0.073,100,0.0,68.712
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.411,66.816,66.754,66.832,43.576,3.587,4.155,-0.073,100,0.0,68.62
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.38,66.806,66.744,66.82,43.545,3.587,4.155,-0.073,100,0.0,68.613
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.379,66.794,66.734,66.81,43.544,3.587,4.155,-0.073,100,0.0,68.55
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.379,66.783,66.725,66.798,43.543,3.587,4.155,-0.073,100,0.0,68.477
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.378,66.771,66.715,66.787,43.543,3.587,4.155,-0.073,100,0.0,68.406
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.377,66.759,66.705,66.775,43.542,3.587,4.155,-0.073,100,0.0,68.316
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.377,66.747,66.696,66.763,43.542,3.587,4.155,-0.073,100,0.0,68.257
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.413,66.737,66.686,66.752,43.577,3.587,4.155,-0.073,100,0.0,68.237
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.443,66.727,66.677,66.741,43.607,3.587,4.155,-0.073,100,0.0,68.189
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.48,66.714,66.667,66.73,43.644,3.587,4.155,-0.073,100,0.0,68.084
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.51,66.705,66.658,66.719,43.675,3.587,4.155,-0.073,100,0.0,68.053
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.473,66.696,66.649,66.709,43.637,3.587,4.155,-0.073,100,0.0,68.07
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.441,66.687,66.64,66.7,43.605,3.587,4.155,-0.073,100,0.0,68.058
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.44,66.677,66.631,66.69,43.605,3.587,4.155,-0.073,100,0.0,68.023
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.44,66.667,66.622,66.681,43.604,3.587,4.155,-0.073,100,0.0,67.976
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.476,66.652,66.613,66.669,43.641,3.587,4.155,-0.073,100,0.0,67.792
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.47,66.638,66.604,66.656,43.634,3.587,4.155,-0.073,100,0.0,67.635
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.475,66.628,66.595,66.644,43.64,3.587,4.155,-0.073,100,0.0,67.591
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.506,66.615,66.586,66.632,43.67,3.587,4.155,-0.073,100,0.0,67.481
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.468,66.599,66.577,66.619,43.633,3.587,4.155,-0.073,100,0.0,67.257
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.547,66.583,66.568,66.604,43.711,3.587,4.155,-0.073,100,0.0,67.036
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.639,66.568,66.559,66.589,43.804,3.587,4.155,-0.073,100,0.0,66.834
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.565,66.555,66.55,66.574,43.73,3.587,4.155,-0.073,100,0.0,66.682
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.54,66.543,66.541,66.561,43.704,3.587,4.155,-0.073,100,0.0,66.607
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.607,66.529,66.532,66.548,43.771,3.587,4.155,-0.073,100,0.0,66.437
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.563,66.518,66.523,66.534,43.728,3.587,4.155,-0.073,100,0.0,66.345
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.538,66.512,66.515,66.523,43.702,3.587,4.155,-0.073,100,0.0,66.421
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.568,66.505,66.506,66.515,43.733,3.587,4.155,-0.073,100,0.0,66.485
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.568,66.496,66.497,66.508,43.733,3.587,4.155,-0.073,100,0.0,66.46
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.568,66.485,66.489,66.498,43.732,3.587,4.155,-0.073,100,0.0,66.37
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.604,66.477,66.48,66.489,43.768,3.587,4.155,-0.073,100,0.0,66.392
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.634,66.47,66.472,66.48,43.799,3.587,4.155,-0.073,100,0.0,66.412
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.634,66.464,66.463,66.473,43.798,3.587,4.155,-0.073,100,0.0,66.482
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.633,66.455,66.455,66.466,43.798,3.587,4.155,-0.073,100,0.0,66.444
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.633,66.444,66.447,66.457,43.797,3.587,4.155,-0.073,100,0.0,66.368
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.67,66.437,66.439,66.448,43.834,3.587,4.155,-0.073,100,0.0,66.396
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.663,66.427,66.431,66.44,43.828,3.587,4.155,-0.073,100,0.0,66.305
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.669,66.417,66.423,66.43,43.834,3.587,4.155,-0.073,100,0.0,66.242
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.7,66.407,66.415,66.42,43.864,3.587,4.155,-0.073,100,0.0,66.178
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.699,66.393,66.407,66.41,43.864,3.587,4.155,-0.073,100,0.0,65.986
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.699,66.385,66.399,66.398,43.863,3.587,4.155,-0.073,100,0.0,65.978
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.661,66.378,66.391,66.389,43.826,3.587,4.155,-0.073,100,0.0,65.989
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.629,66.366,66.383,66.38,43.794,3.587,4.155,-0.073,100,0.0,65.858
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.666,66.356,66.375,66.369,43.83,3.587,4.155,-0.073,100,0.0,65.787
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.734,66.349,66.367,66.36,43.898,3.587,4.155,-0.073,100,0.0,65.832
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.728,66.343,66.359,66.353,43.892,3.587,4.155,-0.073,100,0.0,65.872
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.733,66.337,66.352,66.346,43.898,3.587,4.155,-0.073,100,0.0,65.891
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.764,66.331,66.344,66.339,43.929,3.587,4.155,-0.073,100,0.0,65.925
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.764,66.325,66.337,66.333,43.929,3.587,4.155,-0.073,100,0.0,65.961
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.764,66.319,66.33,66.327,43.928,3.587,4.155,-0.073,100,0.0,66.015
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.763,66.312,66.322,66.321,43.928,3.587,4.155,-0.073,100,0.0,66.008
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.763,66.302,66.315,66.314,43.928,3.587,4.155,-0.073,100,0.0,65.922
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.763,66.295,66.308,66.305,43.927,3.587,4.155,-0.073,100,0.0,65.911
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.8,66.287,66.301,66.297,43.964,3.587,4.155,-0.073,100,0.0,65.88
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.793,66.28,66.293,66.29,43.958,3.587,4.155,-0.073,100,0.0,65.875
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.762,66.273,66.286,66.282,43.926,3.587,4.155,-0.073,100,0.0,65.877
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.761,66.265,66.279,66.275,43.926,3.587,4.155,-0.073,100,0.0,65.861
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.798,66.258,66.272,66.268,43.963,3.587,4.155,-0.073,100,0.0,65.827
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.829,66.249,66.265,66.26,43.994,3.587,4.155,-0.073,100,0.0,65.773
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.829,66.243,66.258,66.252,43.993,3.587,4.155,-0.073,100,0.0,65.781
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.902,66.238,66.252,66.246,44.067,3.587,4.155,-0.073,100,0.0,65.838
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.89,66.229,66.245,66.239,44.055,3.587,4.155,-0.073,100,0.0,65.742
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.864,66.224,66.239,66.232,44.029,3.587,4.155,-0.073,100,0.0,65.811
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.858,66.217,66.232,66.226,44.023,3.587,4.155,-0.073,100,0.0,65.791
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.864,66.212,66.226,66.22,44.028,3.587,4.155,-0.073,100,0.0,65.815
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.894,66.207,66.219,66.214,44.059,3.587,4.155,-0.073,100,0.0,65.869
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.894,66.203,66.213,66.21,44.058,3.587,4.155,-0.073,100,0.0,65.926
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.893,66.196,66.206,66.204,44.058,3.587,4.155,-0.073,100,0.0,65.903
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.893,66.186,66.2,66.197,44.058,3.587,4.155,-0.073,100,0.0,65.799
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.893,66.178,66.193,66.189,44.057,3.587,4.155,-0.073,100,0.0,65.737
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.93,66.171,66.187,66.181,44.094,3.587,4.155,-0.073,100,0.0,65.702
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.923,66.162,66.181,66.173,44.088,3.587,4.155,-0.073,100,0.0,65.613
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.929,66.158,66.174,66.166,44.094,3.587,4.155,-0.073,100,0.0,65.666
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.96,66.154,66.168,66.161,44.125,3.587,4.155,-0.073,100,0.0,65.745
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.96,66.148,66.162,66.156,44.125,3.587,4.155,-0.073,100,0.0,65.721
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.997,66.14,66.156,66.149,44.162,3.587,4.155,-0.073,100,0.0,65.683
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.991,66.134,66.15,66.143,44.155,3.587,4.155,-0.073,100,0.0,65.645
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.996,66.128,66.144,66.136,44.161,3.587,4.155,-0.073,100,0.0,65.657
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.027,66.123,66.138,66.131,44.192,3.587,4.155,-0.073,100,0.0,65.681
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.99,66.114,66.132,66.124,44.154,3.587,4.155,-0.073,100,0.0,65.568
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.958,66.106,66.127,66.116,44.123,3.587,4.155,-0.073,100,0.0,65.501
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.995,66.1,66.121,66.109,44.16,3.587,4.155,-0.073,100,0.0,65.495
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.062,66.096,66.115,66.103,44.227,3.587,4.155,-0.073,100,0.0,65.542
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.056,66.094,66.109,66.099,44.221,3.587,4.155,-0.073,100,0.0,65.651
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.026,66.088,66.104,66.095,44.19,3.587,4.155,-0.073,100,0.0,65.618
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.062,66.079,66.098,66.089,44.226,3.587,4.155,-0.073,100,0.0,65.51
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.092,66.073,66.093,66.082,44.257,3.587,4.155,-0.073,100,0.0,65.482
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.055,66.065,66.087,66.075,44.22,3.587,4.155,-0.073,100,0.0,65.427
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.061,66.064,66.082,66.069,44.226,3.587,4.155,-0.073,100,0.0,65.537
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.129,66.059,66.076,66.065,44.293,3.587,4.155,-0.073,100,0.0,65.538
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.122,66.053,66.071,66.06,44.287,3.587,4.155,-0.073,100,0.0,65.535
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.128,66.047,66.066,66.055,44.293,3.587,4.155,-0.073,100,0.0,65.507
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.159,66.037,66.061,66.048,44.324,3.587,4.155,-0.073,100,0.0,65.368
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.159,66.033,66.055,66.041,44.324,3.587,4.155,-0.073,100,0.0,65.4
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.159,66.028,66.05,66.036,44.323,3.587,4.155,-0.073,100,0.0,65.391
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,66.025,66.045,66.03,44.323,3.587,4.155,-0.073,100,0.0,65.434
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,66.023,66.04,66.027,44.323,3.587,4.155,-0.073,100,0.0,65.543
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,66.017,66.035,66.024,44.323,3.587,4.155,-0.073,100,0.0,65.51
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,66.009,66.029,66.018,44.323,3.587,4.155,-0.073,100,0.0,65.402
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.158,66.003,66.024,66.011,44.322,3.587,4.155,-0.073,100,0.0,65.372
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.157,65.998,66.019,66.005,44.322,3.587,4.155,-0.073,100,0.0,65.364
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.194,66.0,66.014,66.001,44.359,3.587,4.155,-0.073,100,0.0,65.584
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.188,65.993,66.009,65.999,44.353,3.587,4.155,-0.073,100,0.0,65.518
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.157,65.985,66.004,65.994,44.321,3.587,4.155,-0.073,100,0.0,65.419
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.194,65.977,65.999,65.987,44.358,3.587,4.155,-0.073,100,0.0,65.325
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.225,65.973,65.994,65.98,44.389,3.587,4.155,-0.073,100,0.0,65.35
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.225,65.967,65.99,65.975,44.389,3.587,4.155,-0.073,100,0.0,65.303
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.224,65.966,65.985,65.97,44.389,3.587,4.155,-0.073,100,0.0,65.408
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.187,65.964,65.98,65.967,44.351,3.587,4.155,-0.073,100,0.0,65.488
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.193,65.964,65.975,65.965,44.357,3.587,4.155,-0.073,100,0.0,65.631
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.224,65.957,65.971,65.963,44.389,3.587,4.155,-0.073,100,0.0,65.554
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.261,65.947,65.966,65.957,44.426,3.587,4.155,-0.073,100,0.0,65.404
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.292,65.942,65.961,65.95,44.457,3.587,4.155,-0.073,100,0.0,65.374
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.292,65.935,65.956,65.944,44.457,3.587,4.155,-0.073,100,0.0,65.292
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.254,65.93,65.952,65.937,44.419,3.587,4.155,-0.073,100,0.0,65.279
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.26,65.927,65.947,65.932,44.425,3.587,4.155,-0.073,100,0.0,65.316
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.291,65.921,65.943,65.928,44.456,3.587,4.155,-0.073,100,0.0,65.274
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.291,65.913,65.938,65.922,44.456,3.587,4.155,-0.073,100,0.0,65.175
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.327,65.916,65.934,65.918,44.492,3.587,4.155,-0.073,100,0.0,65.383
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.321,65.91,65.929,65.915,44.486,3.587,4.155,-0.073,100,0.0,65.333
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.29,65.904,65.925,65.911,44.455,3.587,4.155,-0.073,100,0.0,65.299
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.29,65.901,65.921,65.906,44.455,3.587,4.155,-0.073,100,0.0,65.317
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.364,65.895,65.916,65.902,44.528,3.587,4.155,-0.073,100,0.0,65.269
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.425,65.891,65.912,65.897,44.59,3.587,4.155,-0.073,100,0.0,65.292
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.388,65.89,65.908,65.893,44.553,3.587,4.155,-0.073,100,0.0,65.365
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.357,65.886,65.904,65.891,44.521,3.587,4.155,-0.073,100,0.0,65.374
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.356,65.881,65.899,65.887,44.521,3.587,4.155,-0.073,100,0.0,65.346
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.356,65.886,65.895,65.885,44.521,3.587,4.155,-0.073,100,0.0,65.627
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.394,65.883,65.891,65.885,44.558,3.587,4.155,-0.073,100,0.0,65.632
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.462,65.88,65.887,65.883,44.627,3.587,4.155,-0.073,100,0.0,65.676
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.456,65.872,65.883,65.88,44.621,3.587,4.155,-0.073,100,0.0,65.554
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,49.239,65.865,65.879,65.874,44.403,3.587,4.155,-0.073,100,0.0,65.455
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.86,65.856,65.874,65.867,44.025,3.587,4.155,-0.073,100,0.0,65.328
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.524,65.852,65.869,65.86,43.689,3.587,4.155,-0.073,100,0.0,65.364
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.362,65.845,65.862,65.854,43.526,3.587,4.155,-0.073,100,0.0,65.353
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.182,65.842,65.856,65.848,43.347,3.587,4.155,-0.073,100,0.0,65.453
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.093,65.833,65.848,65.843,43.258,3.587,4.155,-0.073,100,0.0,65.382
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,48.087,65.827,65.841,65.836,43.251,3.587,4.155,-0.073,100,0.0,65.418
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.982,65.821,65.834,65.83,43.147,3.587,4.155,-0.073,100,0.0,65.427
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.845,65.814,65.827,65.823,43.01,3.587,4.155,-0.073,100,0.0,65.442
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.708,65.807,65.819,65.816,42.873,3.587,4.155,-0.073,100,0.0,65.446
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.608,65.797,65.811,65.808,42.773,3.587,4.155,-0.073,100,0.0,65.396
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.539,65.789,65.803,65.8,42.704,3.587,4.155,-0.073,100,0.0,65.389
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.471,65.781,65.794,65.792,42.636,3.587,4.155,-0.073,100,0.0,65.388
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.365,65.774,65.786,65.784,42.53,3.587,4.155,-0.073,100,0.0,65.446
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.302,65.759,65.777,65.775,42.467,3.587,4.155,-0.073,100,0.0,65.235
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.264,65.752,65.768,65.764,42.429,3.587,4.155,-0.073,100,0.0,65.272
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.196,65.741,65.76,65.755,42.36,3.587,4.155,-0.073,100,0.0,65.197
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.127,65.738,65.751,65.746,42.292,3.587,4.155,-0.073,100,0.0,65.363
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.058,65.733,65.742,65.74,42.223,3.587,4.155,-0.073,100,0.0,65.47
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.99,65.727,65.733,65.735,42.155,3.587,4.155,-0.073,100,0.0,65.575
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.885,65.722,65.723,65.729,42.05,3.587,4.155,-0.073,100,0.0,65.668
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.822,65.715,65.714,65.723,41.986,3.587,4.155,-0.073,100,0.0,65.73
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.748,65.704,65.705,65.716,41.913,3.587,4.155,-0.073,100,0.0,65.674
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.648,65.69,65.696,65.706,41.813,3.587,4.155,-0.073,100,0.0,65.536
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.616,65.675,65.686,65.693,41.78,3.587,4.155,-0.073,100,0.0,65.368
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.542,65.666,65.676,65.681,41.707,3.587,4.155,-0.073,100,0.0,65.381
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.442,65.659,65.666,65.671,41.607,3.587,4.155,-0.073,100,0.0,65.442
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.374,65.647,65.656,65.661,41.538,3.587,4.155,-0.073,100,0.0,65.361
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.342,65.64,65.646,65.652,41.507,3.587,4.155,-0.073,100,0.0,65.468
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.304,65.628,65.636,65.643,41.468,3.587,4.155,-0.073,100,0.0,65.387
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.198,65.617,65.626,65.632,41.363,3.587,4.155,-0.073,100,0.0,65.35
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.319,65.611,65.616,65.622,41.483,3.587,4.155,-0.073,100,0.0,65.469
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,46.732,65.6,65.606,65.613,41.897,3.587,4.155,-0.073,100,0.0,65.403
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.024,65.591,65.598,65.603,42.189,3.587,4.155,-0.073,100,0.0,65.378
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.124,65.593,65.59,65.597,42.289,3.587,4.155,-0.073,100,0.0,65.662
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.156,65.587,65.583,65.593,42.321,3.587,4.155,-0.073,100,0.0,65.699
0.0,0,0,100,0,1217.21,0.0,797.491,769.745,26.4,47.156,65.581,65.575,65.588,42.32,3.587,4.155,-0.073,100,0.0,65.756
