HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.954,55.434,60.789,55.435,76.954,0.009,0.0,0.001,0.0,0.0,55.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.875,55.453,60.777,55.435,76.875,0.009,0.0,0.001,0.0,0.0,55.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.797,55.442,60.765,55.435,76.797,0.009,0.0,0.001,0.0,0.0,55.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.719,55.338,60.752,55.435,76.719,0.009,0.0,0.001,0.0,0.0,55.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.641,55.359,60.741,55.434,76.641,0.009,0.0,0.001,0.0,0.0,55.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.564,55.332,60.729,55.433,76.564,0.009,0.0,0.001,0.0,0.0,55.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.486,55.345,60.717,55.432,76.486,0.009,0.0,0.001,0.0,0.0,55.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.41,55.3,60.706,55.432,76.41,0.009,0.0,0.001,0.0,0.0,55.3
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.333,55.261,60.694,55.43,76.333,0.009,0.0,0.001,0.0,0.0,55.261
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.256,55.192,60.683,55.429,76.256,0.009,0.0,0.001,0.0,0.0,55.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.18,55.152,60.672,55.426,76.18,0.009,0.0,0.001,0.0,0.0,55.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.105,55.117,60.661,55.424,76.105,0.009,0.0,0.001,0.0,0.0,55.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.029,55.08,60.65,55.421,76.029,0.009,0.0,0.001,0.0,0.0,55.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.954,55.059,60.639,55.418,75.954,0.009,0.0,0.001,0.0,0.0,55.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.879,55.058,60.628,55.415,75.879,0.009,0.0,0.001,0.0,0.0,55.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.804,55.042,60.618,55.411,75.804,0.009,0.0,0.001,0.0,0.0,55.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.729,55.042,60.607,55.408,75.729,0.009,0.0,0.001,0.0,0.0,55.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.655,54.979,60.597,55.405,75.655,0.009,0.0,0.001,0.0,0.0,54.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.581,54.886,60.587,55.401,75.581,0.009,0.0,0.001,0.0,0.0,54.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.507,54.874,60.576,55.396,75.507,0.009,0.0,0.001,0.0,0.0,54.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.434,54.925,60.566,55.391,75.434,0.009,0.0,0.001,0.0,0.0,54.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.361,54.952,60.556,55.387,75.361,0.009,0.0,0.001,0.0,0.0,54.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.288,54.888,60.546,55.383,75.288,0.009,0.0,0.001,0.0,0.0,54.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.215,54.846,60.536,55.379,75.215,0.009,0.0,0.001,0.0,0.0,54.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.142,54.796,60.527,55.374,75.142,0.009,0.0,0.001,0.0,0.0,54.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.07,54.728,60.517,55.368,75.07,0.009,0.0,0.001,0.0,0.0,54.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.998,54.588,60.508,55.362,74.998,0.009,0.0,0.001,0.0,0.0,54.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.926,54.522,60.498,55.355,74.926,0.009,0.0,0.001,0.0,0.0,54.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.855,54.503,60.489,55.348,74.855,0.009,0.0,0.001,0.0,0.0,54.503
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.784,54.453,60.479,55.34,74.784,0.009,0.0,0.001,0.0,0.0,54.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.713,54.413,60.47,55.332,74.713,0.009,0.0,0.001,0.0,0.0,54.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.642,54.411,60.461,55.324,74.642,0.009,0.0,0.001,0.0,0.0,54.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.571,54.364,60.452,55.316,74.571,0.009,0.0,0.001,0.0,0.0,54.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.501,54.311,60.443,55.307,74.501,0.009,0.0,0.001,0.0,0.0,54.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.431,54.207,60.434,55.298,74.431,0.009,0.0,0.001,0.0,0.0,54.207
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.361,54.144,60.425,55.288,74.361,0.009,0.0,0.001,0.0,0.0,54.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.291,54.139,60.416,55.278,74.291,0.009,0.0,0.001,0.0,0.0,54.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.222,54.125,60.407,55.268,74.222,0.009,0.0,0.001,0.0,0.0,54.125
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.152,54.108,60.399,55.257,74.152,0.009,0.0,0.001,0.0,0.0,54.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.083,54.041,60.39,55.247,74.083,0.009,0.0,0.001,0.0,0.0,54.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.015,53.999,60.382,55.236,74.015,0.009,0.0,0.001,0.0,0.0,53.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.946,53.997,60.373,55.225,73.946,0.009,0.0,0.001,0.0,0.0,53.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.877,53.948,60.365,55.214,73.877,0.009,0.0,0.001,0.0,0.0,53.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.809,53.94,60.357,55.202,73.809,0.009,0.0,0.001,0.0,0.0,53.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.741,53.961,60.348,55.191,73.741,0.009,0.0,0.001,0.0,0.0,53.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.673,53.894,60.34,55.18,73.673,0.009,0.0,0.001,0.0,0.0,53.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.606,53.934,60.332,55.169,73.606,0.009,0.0,0.001,0.0,0.0,53.934
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.538,53.945,60.324,55.158,73.538,0.009,0.0,0.001,0.0,0.0,53.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.471,53.894,60.316,55.147,73.471,0.009,0.0,0.001,0.0,0.0,53.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.404,53.884,60.308,55.136,73.404,0.009,0.0,0.001,0.0,0.0,53.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.338,53.97,60.301,55.125,73.338,0.009,0.0,0.001,0.0,0.0,53.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.271,53.916,60.293,55.114,73.271,0.009,0.0,0.001,0.0,0.0,53.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.205,53.887,60.285,55.104,73.205,0.009,0.0,0.001,0.0,0.0,53.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.139,53.934,60.278,55.093,73.139,0.009,0.0,0.001,0.0,0.0,53.934
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.073,53.99,60.27,55.083,73.073,0.009,0.0,0.001,0.0,0.0,53.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.007,54.013,60.263,55.073,73.007,0.009,0.0,0.001,0.0,0.0,54.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.941,54.014,60.255,55.064,72.941,0.009,0.0,0.001,0.0,0.0,54.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.876,54.031,60.248,55.054,72.876,0.009,0.0,0.001,0.0,0.0,54.031
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.811,54.016,60.241,55.045,72.811,0.009,0.0,0.001,0.0,0.0,54.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.746,54.015,60.234,55.036,72.746,0.009,0.0,0.001,0.0,0.0,54.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.681,53.983,60.227,55.027,72.681,0.009,0.0,0.001,0.0,0.0,53.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.617,53.947,60.22,55.017,72.617,0.009,0.0,0.001,0.0,0.0,53.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.553,53.91,60.213,55.008,72.553,0.009,0.0,0.001,0.0,0.0,53.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.488,53.874,60.206,54.998,72.488,0.009,0.0,0.001,0.0,0.0,53.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.424,53.841,60.199,54.988,72.424,0.009,0.0,0.001,0.0,0.0,53.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.361,53.737,60.192,54.977,72.361,0.009,0.0,0.001,0.0,0.0,53.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.297,53.726,60.185,54.966,72.297,0.009,0.0,0.001,0.0,0.0,53.726
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.234,53.66,60.178,54.955,72.234,0.009,0.0,0.001,0.0,0.0,53.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.171,53.702,60.172,54.943,72.171,0.009,0.0,0.001,0.0,0.0,53.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.108,53.659,60.165,54.932,72.108,0.009,0.0,0.001,0.0,0.0,53.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.045,53.703,60.158,54.921,72.045,0.009,0.0,0.001,0.0,0.0,53.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.983,53.661,60.152,54.91,71.983,0.009,0.0,0.001,0.0,0.0,53.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.92,53.655,60.145,54.899,71.92,0.009,0.0,0.001,0.0,0.0,53.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.858,53.591,60.139,54.888,71.858,0.009,0.0,0.001,0.0,0.0,53.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.796,53.546,60.133,54.876,71.796,0.009,0.0,0.001,0.0,0.0,53.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.734,53.611,60.126,54.864,71.734,0.009,0.0,0.001,0.0,0.0,53.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.673,53.575,60.12,54.853,71.673,0.009,0.0,0.001,0.0,0.0,53.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.611,53.47,60.113,54.841,71.611,0.009,0.0,0.001,0.0,0.0,53.47
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.55,53.373,60.107,54.829,71.55,0.009,0.0,0.001,0.0,0.0,53.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.489,53.382,60.101,54.816,71.489,0.009,0.0,0.001,0.0,0.0,53.382
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.428,53.338,60.095,54.803,71.428,0.009,0.0,0.001,0.0,0.0,53.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.367,53.299,60.089,54.79,71.367,0.009,0.0,0.001,0.0,0.0,53.299
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.306,53.248,60.082,54.776,71.306,0.009,0.0,0.001,0.0,0.0,53.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.246,53.156,60.076,54.762,71.246,0.009,0.0,0.001,0.0,0.0,53.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.186,53.213,60.07,54.748,71.186,0.009,0.0,0.001,0.0,0.0,53.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.126,53.209,60.064,54.735,71.126,0.009,0.0,0.001,0.0,0.0,53.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.066,53.174,60.058,54.721,71.066,0.009,0.0,0.001,0.0,0.0,53.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.006,53.103,60.052,54.707,71.006,0.009,0.0,0.001,0.0,0.0,53.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.946,53.095,60.046,54.692,70.946,0.009,0.0,0.001,0.0,0.0,53.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.887,53.094,60.04,54.678,70.887,0.009,0.0,0.001,0.0,0.0,53.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.828,53.144,60.035,54.664,70.828,0.009,0.0,0.001,0.0,0.0,53.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.769,53.15,60.029,54.651,70.769,0.009,0.0,0.001,0.0,0.0,53.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.71,53.186,60.023,54.637,70.71,0.009,0.0,0.001,0.0,0.0,53.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.651,53.092,60.017,54.624,70.651,0.009,0.0,0.001,0.0,0.0,53.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.593,53.046,60.012,54.61,70.593,0.009,0.0,0.001,0.0,0.0,53.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.534,52.994,60.006,54.596,70.534,0.009,0.0,0.001,0.0,0.0,52.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.476,52.97,60.0,54.582,70.476,0.009,0.0,0.001,0.0,0.0,52.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.418,52.988,59.995,54.568,70.418,0.009,0.0,0.001,0.0,0.0,52.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.36,52.926,59.989,54.553,70.36,0.009,0.0,0.001,0.0,0.0,52.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.302,52.888,59.984,54.539,70.302,0.009,0.0,0.001,0.0,0.0,52.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.245,52.738,59.978,54.524,70.245,0.009,0.0,0.001,0.0,0.0,52.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.187,52.652,59.973,54.507,70.187,0.009,0.0,0.001,0.0,0.0,52.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.13,52.611,59.967,54.491,70.13,0.009,0.0,0.001,0.0,0.0,52.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.073,52.659,59.962,54.474,70.073,0.009,0.0,0.001,0.0,0.0,52.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.016,52.618,59.956,54.458,70.016,0.009,0.0,0.001,0.0,0.0,52.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.959,52.593,59.951,54.441,69.959,0.009,0.0,0.001,0.0,0.0,52.593
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.902,52.576,59.945,54.425,69.902,0.009,0.0,0.001,0.0,0.0,52.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.846,52.574,59.94,54.408,69.846,0.009,0.0,0.001,0.0,0.0,52.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.789,52.571,59.935,54.392,69.789,0.009,0.0,0.001,0.0,0.0,52.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.733,52.637,59.93,54.376,69.733,0.009,0.0,0.001,0.0,0.0,52.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.677,52.662,59.924,54.361,69.677,0.009,0.0,0.001,0.0,0.0,52.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.621,52.713,59.919,54.346,69.621,0.009,0.0,0.001,0.0,0.0,52.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.565,52.686,59.914,54.331,69.565,0.009,0.0,0.001,0.0,0.0,52.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.509,52.713,59.909,54.316,69.509,0.009,0.0,0.001,0.0,0.0,52.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.454,52.719,59.904,54.302,69.454,0.009,0.0,0.001,0.0,0.0,52.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.398,52.702,59.899,54.288,69.398,0.009,0.0,0.001,0.0,0.0,52.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.343,52.701,59.894,54.274,69.343,0.009,0.0,0.001,0.0,0.0,52.701
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.288,52.67,59.889,54.26,69.288,0.009,0.0,0.001,0.0,0.0,52.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,52.616,59.884,54.245,69.233,0.009,0.0,0.001,0.0,0.0,52.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.178,52.576,59.879,54.231,69.178,0.009,0.0,0.001,0.0,0.0,52.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.124,52.588,59.874,54.216,69.124,0.009,0.0,0.001,0.0,0.0,52.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.069,52.626,59.869,54.202,69.069,0.009,0.0,0.001,0.0,0.0,52.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.015,52.6,59.864,54.188,69.015,0.009,0.0,0.001,0.0,0.0,52.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.961,52.512,59.859,54.173,68.961,0.009,0.0,0.001,0.0,0.0,52.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.907,52.483,59.854,54.158,68.907,0.009,0.0,0.001,0.0,0.0,52.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.853,52.516,59.85,54.143,68.853,0.009,0.0,0.001,0.0,0.0,52.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,52.521,59.845,54.129,68.799,0.009,0.0,0.001,0.0,0.0,52.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,52.519,59.84,54.114,68.746,0.009,0.0,0.001,0.0,0.0,52.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.692,52.553,59.835,54.1,68.692,0.009,0.0,0.001,0.0,0.0,52.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.639,52.526,59.831,54.087,68.639,0.009,0.0,0.001,0.0,0.0,52.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.586,52.487,59.826,54.072,68.586,0.009,0.0,0.001,0.0,0.0,52.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.533,52.483,59.821,54.058,68.533,0.009,0.0,0.001,0.0,0.0,52.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.48,52.485,59.817,54.044,68.48,0.009,0.0,0.001,0.0,0.0,52.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.427,52.467,59.812,54.03,68.427,0.009,0.0,0.001,0.0,0.0,52.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.374,52.481,59.808,54.016,68.374,0.009,0.0,0.001,0.0,0.0,52.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.322,52.501,59.803,54.003,68.322,0.009,0.0,0.001,0.0,0.0,52.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.269,52.485,59.798,53.989,68.269,0.009,0.0,0.001,0.0,0.0,52.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.217,52.529,59.794,53.976,68.217,0.009,0.0,0.001,0.0,0.0,52.529
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.165,52.601,59.789,53.963,68.165,0.009,0.0,0.001,0.0,0.0,52.601
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.113,52.659,59.785,53.951,68.113,0.009,0.0,0.001,0.0,0.0,52.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.062,52.683,59.781,53.94,68.062,0.009,0.0,0.001,0.0,0.0,52.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.01,52.634,59.776,53.929,68.01,0.009,0.0,0.001,0.0,0.0,52.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.959,52.644,59.772,53.917,67.959,0.009,0.0,0.001,0.0,0.0,52.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.907,52.613,59.768,53.906,67.907,0.009,0.0,0.001,0.0,0.0,52.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.856,52.655,59.763,53.894,67.856,0.009,0.0,0.001,0.0,0.0,52.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.805,52.714,59.759,53.883,67.805,0.009,0.0,0.001,0.0,0.0,52.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.754,52.704,59.755,53.873,67.754,0.009,0.0,0.001,0.0,0.0,52.704
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.704,52.684,59.751,53.862,67.704,0.009,0.0,0.001,0.0,0.0,52.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.653,52.667,59.746,53.852,67.653,0.009,0.0,0.001,0.0,0.0,52.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.603,52.617,59.742,53.841,67.603,0.009,0.0,0.001,0.0,0.0,52.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.552,52.577,59.738,53.83,67.552,0.009,0.0,0.001,0.0,0.0,52.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.502,52.573,59.734,53.819,67.502,0.009,0.0,0.001,0.0,0.0,52.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.452,52.571,59.73,53.808,67.452,0.009,0.0,0.001,0.0,0.0,52.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.402,52.655,59.726,53.797,67.402,0.009,0.0,0.001,0.0,0.0,52.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.353,52.651,59.722,53.787,67.353,0.009,0.0,0.001,0.0,0.0,52.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.303,52.618,59.717,53.777,67.303,0.009,0.0,0.001,0.0,0.0,52.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.254,52.5,59.713,53.766,67.254,0.009,0.0,0.001,0.0,0.0,52.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.204,52.42,59.709,53.755,67.204,0.009,0.0,0.001,0.0,0.0,52.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.155,52.346,59.705,53.742,67.155,0.009,0.0,0.001,0.0,0.0,52.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.106,52.358,59.701,53.73,67.106,0.009,0.0,0.001,0.0,0.0,52.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.057,52.264,59.697,53.718,67.057,0.009,0.0,0.001,0.0,0.0,52.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.009,52.2,59.693,53.704,67.009,0.009,0.0,0.001,0.0,0.0,52.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.96,52.181,59.689,53.691,66.96,0.009,0.0,0.001,0.0,0.0,52.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.912,52.115,59.685,53.677,66.912,0.009,0.0,0.001,0.0,0.0,52.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.863,52.071,59.68,53.663,66.863,0.009,0.0,0.001,0.0,0.0,52.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.815,52.101,59.676,53.649,66.815,0.009,0.0,0.001,0.0,0.0,52.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.767,52.107,59.672,53.635,66.767,0.009,0.0,0.001,0.0,0.0,52.107
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.719,52.091,59.668,53.622,66.719,0.009,0.0,0.001,0.0,0.0,52.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.671,52.054,59.664,53.608,66.671,0.009,0.0,0.001,0.0,0.0,52.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.623,52.084,59.66,53.594,66.623,0.009,0.0,0.001,0.0,0.0,52.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.576,52.059,59.656,53.581,66.576,0.009,0.0,0.001,0.0,0.0,52.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.528,52.003,59.652,53.567,66.528,0.009,0.0,0.001,0.0,0.0,52.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.481,51.997,59.648,53.553,66.481,0.009,0.0,0.001,0.0,0.0,51.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.434,51.984,59.644,53.539,66.434,0.009,0.0,0.001,0.0,0.0,51.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.386,51.915,59.64,53.525,66.386,0.009,0.0,0.001,0.0,0.0,51.915
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.34,51.921,59.636,53.511,66.34,0.009,0.0,0.001,0.0,0.0,51.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.293,51.974,59.632,53.496,66.293,0.009,0.0,0.001,0.0,0.0,51.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.246,51.999,59.628,53.483,66.246,0.009,0.0,0.001,0.0,0.0,51.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.199,51.952,59.624,53.47,66.199,0.009,0.0,0.001,0.0,0.0,51.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.153,51.897,59.62,53.456,66.153,0.009,0.0,0.001,0.0,0.0,51.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.106,51.827,59.617,53.442,66.106,0.009,0.0,0.001,0.0,0.0,51.827
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.06,51.751,59.613,53.427,66.06,0.009,0.0,0.001,0.0,0.0,51.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.014,51.794,59.609,53.412,66.014,0.009,0.0,0.001,0.0,0.0,51.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.968,51.755,59.605,53.398,65.968,0.009,0.0,0.001,0.0,0.0,51.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.922,51.699,59.601,53.383,65.922,0.009,0.0,0.001,0.0,0.0,51.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.876,51.624,59.597,53.368,65.876,0.009,0.0,0.001,0.0,0.0,51.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.83,51.697,59.593,53.352,65.83,0.009,0.0,0.001,0.0,0.0,51.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.785,51.762,59.589,53.338,65.785,0.009,0.0,0.001,0.0,0.0,51.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.739,51.72,59.586,53.324,65.739,0.009,0.0,0.001,0.0,0.0,51.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.694,51.646,59.582,53.309,65.694,0.009,0.0,0.001,0.0,0.0,51.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.649,51.621,59.578,53.295,65.649,0.009,0.0,0.001,0.0,0.0,51.621
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.604,51.62,59.574,53.28,65.604,0.009,0.0,0.001,0.0,0.0,51.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.559,51.62,59.57,53.265,65.559,0.009,0.0,0.001,0.0,0.0,51.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.514,51.62,59.566,53.25,65.514,0.009,0.0,0.001,0.0,0.0,51.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.469,51.621,59.563,53.236,65.469,0.009,0.0,0.001,0.0,0.0,51.621
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.424,51.605,59.559,53.221,65.424,0.009,0.0,0.001,0.0,0.0,51.605
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.38,51.568,59.555,53.207,65.38,0.009,0.0,0.001,0.0,0.0,51.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.335,51.597,59.551,53.192,65.335,0.009,0.0,0.001,0.0,0.0,51.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.291,51.616,59.547,53.178,65.291,0.009,0.0,0.001,0.0,0.0,51.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.247,51.685,59.544,53.164,65.247,0.009,0.0,0.001,0.0,0.0,51.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.202,51.677,59.54,53.151,65.202,0.009,0.0,0.001,0.0,0.0,51.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.158,51.674,59.536,53.138,65.158,0.009,0.0,0.001,0.0,0.0,51.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.114,51.659,59.533,53.125,65.114,0.009,0.0,0.001,0.0,0.0,51.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.071,51.625,59.529,53.112,65.071,0.009,0.0,0.001,0.0,0.0,51.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.027,51.591,59.525,53.098,65.027,0.009,0.0,0.001,0.0,0.0,51.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.983,51.49,59.522,53.085,64.983,0.009,0.0,0.001,0.0,0.0,51.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.94,51.393,59.518,53.07,64.94,0.009,0.0,0.001,0.0,0.0,51.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.896,51.416,59.514,53.055,64.896,0.009,0.0,0.001,0.0,0.0,51.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.853,51.423,59.51,53.041,64.853,0.009,0.0,0.001,0.0,0.0,51.423
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.81,51.423,59.507,53.026,64.81,0.009,0.0,0.001,0.0,0.0,51.423
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.767,51.39,59.503,53.012,64.767,0.009,0.0,0.001,0.0,0.0,51.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.724,51.387,59.499,52.997,64.724,0.009,0.0,0.001,0.0,0.0,51.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.681,51.355,59.496,52.983,64.681,0.009,0.0,0.001,0.0,0.0,51.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.638,51.335,59.492,52.968,64.638,0.009,0.0,0.001,0.0,0.0,51.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.596,51.303,59.489,52.954,64.596,0.009,0.0,0.001,0.0,0.0,51.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.553,51.215,59.485,52.939,64.553,0.009,0.0,0.001,0.0,0.0,51.215
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.511,51.222,59.481,52.923,64.511,0.009,0.0,0.001,0.0,0.0,51.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.469,51.178,59.478,52.908,64.469,0.009,0.0,0.001,0.0,0.0,51.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.426,51.137,59.474,52.893,64.426,0.009,0.0,0.001,0.0,0.0,51.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.384,51.135,59.47,52.877,64.384,0.009,0.0,0.001,0.0,0.0,51.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.342,51.102,59.467,52.861,64.342,0.009,0.0,0.001,0.0,0.0,51.102
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.3,51.097,59.463,52.846,64.3,0.009,0.0,0.001,0.0,0.0,51.097
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.258,51.117,59.459,52.83,64.258,0.009,0.0,0.001,0.0,0.0,51.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.217,51.053,59.456,52.815,64.217,0.009,0.0,0.001,0.0,0.0,51.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.175,51.027,59.452,52.799,64.175,0.009,0.0,0.001,0.0,0.0,51.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.133,51.027,59.448,52.783,64.133,0.009,0.0,0.001,0.0,0.0,51.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.092,50.98,59.445,52.767,64.092,0.009,0.0,0.001,0.0,0.0,50.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.051,50.906,59.441,52.751,64.051,0.009,0.0,0.001,0.0,0.0,50.906
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.009,50.917,59.438,52.735,64.009,0.009,0.0,0.001,0.0,0.0,50.917
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.968,50.855,59.434,52.718,63.968,0.009,0.0,0.001,0.0,0.0,50.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.927,50.828,59.43,52.702,63.927,0.009,0.0,0.001,0.0,0.0,50.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.886,50.845,59.427,52.685,63.886,0.009,0.0,0.001,0.0,0.0,50.845
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.845,50.8,59.423,52.669,63.845,0.009,0.0,0.001,0.0,0.0,50.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.804,50.747,59.419,52.652,63.804,0.009,0.0,0.001,0.0,0.0,50.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.764,50.628,59.416,52.634,63.764,0.009,0.0,0.001,0.0,0.0,50.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.723,50.529,59.412,52.616,63.723,0.009,0.0,0.001,0.0,0.0,50.529
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.682,50.523,59.408,52.598,63.682,0.009,0.0,0.001,0.0,0.0,50.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.642,50.459,59.405,52.579,63.642,0.009,0.0,0.001,0.0,0.0,50.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.601,50.417,59.401,52.56,63.601,0.009,0.0,0.001,0.0,0.0,50.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.561,50.414,59.397,52.541,63.561,0.009,0.0,0.001,0.0,0.0,50.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.521,50.397,59.394,52.522,63.521,0.009,0.0,0.001,0.0,0.0,50.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.481,50.413,59.39,52.503,63.481,0.009,0.0,0.001,0.0,0.0,50.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.44,50.368,59.386,52.484,63.44,0.009,0.0,0.001,0.0,0.0,50.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.4,50.329,59.383,52.465,63.4,0.009,0.0,0.001,0.0,0.0,50.329
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.36,50.26,59.379,52.446,63.36,0.009,0.0,0.001,0.0,0.0,50.26
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.321,50.235,59.375,52.426,63.321,0.009,0.0,0.001,0.0,0.0,50.235
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.281,50.233,59.372,52.407,63.281,0.009,0.0,0.001,0.0,0.0,50.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.241,50.248,59.368,52.387,63.241,0.009,0.0,0.001,0.0,0.0,50.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.201,50.318,59.365,52.369,63.201,0.009,0.0,0.001,0.0,0.0,50.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.162,50.293,59.361,52.35,63.162,0.009,0.0,0.001,0.0,0.0,50.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.122,50.302,59.357,52.332,63.122,0.009,0.0,0.001,0.0,0.0,50.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.083,50.339,59.354,52.314,63.083,0.009,0.0,0.001,0.0,0.0,50.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.043,50.327,59.35,52.296,63.043,0.009,0.0,0.001,0.0,0.0,50.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,50.31,59.347,52.279,63.004,0.009,0.0,0.001,0.0,0.0,50.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.965,50.244,59.343,52.261,62.965,0.009,0.0,0.001,0.0,0.0,50.244
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.926,50.185,59.339,52.243,62.926,0.009,0.0,0.001,0.0,0.0,50.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.887,50.163,59.336,52.224,62.887,0.009,0.0,0.001,0.0,0.0,50.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.848,50.161,59.332,52.206,62.848,0.009,0.0,0.001,0.0,0.0,50.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.809,50.174,59.329,52.188,62.809,0.009,0.0,0.001,0.0,0.0,50.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.77,50.292,59.325,52.17,62.77,0.009,0.0,0.001,0.0,0.0,50.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.731,50.323,59.322,52.154,62.731,0.009,0.0,0.001,0.0,0.0,50.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.693,50.356,59.318,52.137,62.693,0.009,0.0,0.001,0.0,0.0,50.356
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.654,50.377,59.315,52.122,62.654,0.009,0.0,0.001,0.0,0.0,50.377
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.616,50.361,59.311,52.106,62.616,0.009,0.0,0.001,0.0,0.0,50.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.577,50.405,59.308,52.091,62.577,0.009,0.0,0.001,0.0,0.0,50.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.539,50.477,59.304,52.076,62.539,0.009,0.0,0.001,0.0,0.0,50.477
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.501,50.536,59.301,52.062,62.501,0.009,0.0,0.001,0.0,0.0,50.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.463,50.526,59.298,52.048,62.463,0.009,0.0,0.001,0.0,0.0,50.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.425,50.506,59.294,52.035,62.425,0.009,0.0,0.001,0.0,0.0,50.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.387,50.507,59.291,52.021,62.387,0.009,0.0,0.001,0.0,0.0,50.507
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.349,50.425,59.287,52.007,62.349,0.009,0.0,0.001,0.0,0.0,50.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.311,50.381,59.284,51.993,62.311,0.009,0.0,0.001,0.0,0.0,50.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.273,50.346,59.281,51.978,62.273,0.009,0.0,0.001,0.0,0.0,50.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.236,50.324,59.277,51.964,62.236,0.009,0.0,0.001,0.0,0.0,50.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.198,50.357,59.274,51.949,62.198,0.009,0.0,0.001,0.0,0.0,50.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.161,50.313,59.271,51.935,62.161,0.009,0.0,0.001,0.0,0.0,50.313
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.123,50.306,59.267,51.92,62.123,0.009,0.0,0.001,0.0,0.0,50.306
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.086,50.275,59.264,51.906,62.086,0.009,0.0,0.001,0.0,0.0,50.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.049,50.239,59.26,51.891,62.049,0.009,0.0,0.001,0.0,0.0,50.239
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.012,50.184,59.257,51.877,62.012,0.009,0.0,0.001,0.0,0.0,50.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.975,50.214,59.254,51.861,61.975,0.009,0.0,0.001,0.0,0.0,50.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.938,50.136,59.25,51.847,61.938,0.009,0.0,0.001,0.0,0.0,50.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.901,50.143,59.247,51.831,61.901,0.009,0.0,0.001,0.0,0.0,50.143
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.864,50.084,59.244,51.816,61.864,0.009,0.0,0.001,0.0,0.0,50.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.827,49.995,59.24,51.801,61.827,0.009,0.0,0.001,0.0,0.0,49.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.791,49.868,59.237,51.784,61.791,0.009,0.0,0.001,0.0,0.0,49.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.754,49.855,59.233,51.767,61.754,0.009,0.0,0.001,0.0,0.0,49.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.718,49.823,59.23,51.75,61.718,0.009,0.0,0.001,0.0,0.0,49.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.681,49.852,59.226,51.733,61.681,0.009,0.0,0.001,0.0,0.0,49.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.645,49.843,59.223,51.716,61.645,0.009,0.0,0.001,0.0,0.0,49.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.609,49.791,59.219,51.699,61.609,0.009,0.0,0.001,0.0,0.0,49.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.572,49.752,59.216,51.682,61.572,0.009,0.0,0.001,0.0,0.0,49.752
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.536,49.72,59.212,51.665,61.536,0.009,0.0,0.001,0.0,0.0,49.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.5,49.585,59.209,51.647,61.5,0.009,0.0,0.001,0.0,0.0,49.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.464,49.519,59.205,51.628,61.464,0.009,0.0,0.001,0.0,0.0,49.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.428,49.466,59.202,51.609,61.428,0.009,0.0,0.001,0.0,0.0,49.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.392,49.428,59.198,51.59,61.392,0.009,0.0,0.001,0.0,0.0,49.428
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.356,49.392,59.195,51.571,61.356,0.009,0.0,0.001,0.0,0.0,49.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.321,49.358,59.191,51.551,61.321,0.009,0.0,0.001,0.0,0.0,49.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.285,49.287,59.188,51.531,61.285,0.009,0.0,0.001,0.0,0.0,49.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.249,49.277,59.184,51.511,61.249,0.009,0.0,0.001,0.0,0.0,49.277
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.214,49.313,59.181,51.491,61.214,0.009,0.0,0.001,0.0,0.0,49.313
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.178,49.285,59.177,51.472,61.178,0.009,0.0,0.001,0.0,0.0,49.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.143,49.263,59.174,51.452,61.143,0.009,0.0,0.001,0.0,0.0,49.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.107,49.262,59.17,51.433,61.107,0.009,0.0,0.001,0.0,0.0,49.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.072,49.263,59.167,51.414,61.072,0.009,0.0,0.001,0.0,0.0,49.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.037,49.232,59.163,51.394,61.037,0.009,0.0,0.001,0.0,0.0,49.232
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.001,49.177,59.16,51.375,61.001,0.009,0.0,0.001,0.0,0.0,49.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.966,49.172,59.156,51.355,60.966,0.009,0.0,0.001,0.0,0.0,49.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.931,49.141,59.153,51.336,60.931,0.009,0.0,0.001,0.0,0.0,49.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.896,49.105,59.149,51.316,60.896,0.009,0.0,0.001,0.0,0.0,49.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.861,49.067,59.146,51.296,60.861,0.009,0.0,0.001,0.0,0.0,49.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.826,49.08,59.142,51.276,60.826,0.009,0.0,0.001,0.0,0.0,49.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.791,49.065,59.139,51.257,60.791,0.009,0.0,0.001,0.0,0.0,49.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.756,49.094,59.135,51.237,60.756,0.009,0.0,0.001,0.0,0.0,49.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.721,49.149,59.132,51.218,60.721,0.009,0.0,0.001,0.0,0.0,49.149
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.687,49.139,59.128,51.2,60.687,0.009,0.0,0.001,0.0,0.0,49.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.652,49.152,59.125,51.182,60.652,0.009,0.0,0.001,0.0,0.0,49.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.617,49.138,59.122,51.164,60.617,0.009,0.0,0.001,0.0,0.0,49.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.583,49.153,59.118,51.146,60.583,0.009,0.0,0.001,0.0,0.0,49.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.548,49.124,59.115,51.128,60.548,0.009,0.0,0.001,0.0,0.0,49.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.514,49.071,59.111,51.11,60.514,0.009,0.0,0.001,0.0,0.0,49.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.479,49.017,59.108,51.091,60.479,0.009,0.0,0.001,0.0,0.0,49.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.445,48.963,59.104,51.073,60.445,0.009,0.0,0.001,0.0,0.0,48.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.411,48.895,59.101,51.054,60.411,0.009,0.0,0.001,0.0,0.0,48.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.377,48.788,59.097,51.034,60.377,0.009,0.0,0.001,0.0,0.0,48.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.342,48.742,59.094,51.014,60.342,0.009,0.0,0.001,0.0,0.0,48.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.308,48.724,59.09,50.994,60.308,0.009,0.0,0.001,0.0,0.0,48.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.274,48.706,59.087,50.973,60.274,0.009,0.0,0.001,0.0,0.0,48.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.24,48.702,59.083,50.953,60.24,0.009,0.0,0.001,0.0,0.0,48.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.206,48.734,59.08,50.933,60.206,0.009,0.0,0.001,0.0,0.0,48.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.173,48.805,59.076,50.914,60.173,0.009,0.0,0.001,0.0,0.0,48.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.139,48.796,59.073,50.895,60.139,0.009,0.0,0.001,0.0,0.0,48.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.105,48.842,59.069,50.876,60.105,0.009,0.0,0.001,0.0,0.0,48.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.071,48.849,59.066,50.858,60.071,0.009,0.0,0.001,0.0,0.0,48.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.037,48.849,59.063,50.84,60.037,0.009,0.0,0.001,0.0,0.0,48.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.004,48.833,59.059,50.822,60.004,0.009,0.0,0.001,0.0,0.0,48.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.97,48.798,59.056,50.805,59.97,0.009,0.0,0.001,0.0,0.0,48.798
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.937,48.779,59.052,50.787,59.937,0.009,0.0,0.001,0.0,0.0,48.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.903,48.745,59.049,50.769,59.903,0.009,0.0,0.001,0.0,0.0,48.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.87,48.71,59.046,50.751,59.87,0.009,0.0,0.001,0.0,0.0,48.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.836,48.626,59.042,50.732,59.836,0.009,0.0,0.001,0.0,0.0,48.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.803,48.533,59.039,50.713,59.803,0.009,0.0,0.001,0.0,0.0,48.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.77,48.491,59.035,50.693,59.77,0.009,0.0,0.001,0.0,0.0,48.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.737,48.472,59.032,50.674,59.737,0.009,0.0,0.001,0.0,0.0,48.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.704,48.451,59.028,50.654,59.704,0.009,0.0,0.001,0.0,0.0,48.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.67,48.516,59.025,50.634,59.67,0.009,0.0,0.001,0.0,0.0,48.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.637,48.508,59.021,50.616,59.637,0.009,0.0,0.001,0.0,0.0,48.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.604,48.538,59.018,50.597,59.604,0.009,0.0,0.001,0.0,0.0,48.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.572,48.543,59.014,50.579,59.572,0.009,0.0,0.001,0.0,0.0,48.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.539,48.543,59.011,50.561,59.539,0.009,0.0,0.001,0.0,0.0,48.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.506,48.528,59.008,50.543,59.506,0.009,0.0,0.001,0.0,0.0,48.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.473,48.474,59.004,50.524,59.473,0.009,0.0,0.001,0.0,0.0,48.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.44,48.5,59.001,50.506,59.44,0.009,0.0,0.001,0.0,0.0,48.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.408,48.521,58.997,50.488,59.408,0.009,0.0,0.001,0.0,0.0,48.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.375,48.57,58.994,50.471,59.375,0.009,0.0,0.001,0.0,0.0,48.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.343,48.642,58.991,50.454,59.343,0.009,0.0,0.001,0.0,0.0,48.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.31,48.685,58.987,50.438,59.31,0.009,0.0,0.001,0.0,0.0,48.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.278,48.657,58.984,50.422,59.278,0.009,0.0,0.001,0.0,0.0,48.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.245,48.602,58.981,50.407,59.245,0.009,0.0,0.001,0.0,0.0,48.602
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.06,70.598,72.269,51.884,76.957,0.075,0.188,0.067,83.062,66.45,48.564
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,67.511,67.882,72.278,60.445,67.078,0.235,0.796,0.187,100.0,80.0,48.53
0,0.0,40.0,60.0,40.0,799.032,251.043,1900.184,1744.857,488.006,63.883,66.459,72.302,65.154,62.856,0.553,1.75,0.314,100.0,80.0,48.459
0,0.0,40.0,60.0,40.0,1555.05,628.296,1956.486,2085.125,442.476,67.832,67.518,72.339,66.616,65.84,2.026,3.169,0.658,96.696,77.357,48.467
0,0.0,40.0,60.0,40.0,791.171,273.214,1262.617,1468.375,206.504,69.459,69.041,72.348,68.381,67.154,1.48,2.104,0.406,63.336,50.669,48.456
0,0.0,40.0,60.0,40.0,703.828,191.176,1224.036,1333.047,223.15,70.092,68.39,72.352,68.375,68.222,1.318,1.945,0.313,64.031,51.225,48.421
0,0.0,40.0,60.0,40.0,671.549,198.563,1098.194,1283.614,167.272,70.314,69.127,72.371,68.635,68.413,1.361,1.898,0.338,64.031,51.225,48.383
0,0.0,40.0,60.0,40.0,644.389,203.183,1003.809,1245.056,126.506,70.685,69.803,72.383,69.191,68.686,1.39,1.861,0.356,64.031,51.225,48.382
0,0.0,40.0,60.0,40.0,642.211,203.497,996.878,1242.095,123.576,71.189,69.839,72.365,69.588,69.154,1.392,1.858,0.358,64.031,51.225,48.317
0,0.0,40.0,60.0,40.0,642.207,203.498,996.864,1242.09,123.57,71.57,69.822,72.348,69.736,69.53,1.392,1.858,0.358,64.031,51.225,48.289
0,0.0,40.0,60.0,40.0,642.207,203.498,996.864,1242.09,123.57,71.75,69.813,72.334,69.786,69.709,1.392,1.858,0.358,64.031,51.225,48.322
0,0.0,40.0,60.0,40.0,642.207,203.498,996.864,1242.09,123.57,71.817,69.803,72.321,69.799,69.776,1.392,1.858,0.358,64.031,51.225,48.325
0,0.0,40.927,59.073,40.927,642.007,203.657,996.232,1240.569,138.614,71.836,69.427,72.309,69.751,69.794,1.389,1.858,0.358,64.031,51.225,48.374
0,0.0,43.418,56.582,43.418,642.032,204.146,996.311,1235.802,186.095,71.719,68.257,72.298,69.192,69.678,1.382,1.858,0.361,64.031,51.225,48.383
0,0.0,45.721,54.279,45.721,642.101,204.722,996.53,1229.999,237.88,71.188,66.97,72.286,68.212,69.147,1.378,1.858,0.363,64.031,51.225,48.332
0,0.0,47.654,52.346,47.654,642.161,205.242,996.72,1224.568,286.243,70.265,65.772,72.269,67.064,68.224,1.377,1.858,0.366,64.031,51.225,48.325
0,0.0,49.22,50.78,49.22,642.198,205.652,996.836,1220.134,327.937,69.158,64.736,72.246,65.936,67.117,1.377,1.858,0.368,64.031,51.225,48.325
0,0.0,50.53,49.47,50.53,642.218,205.967,996.901,1216.626,363.956,68.046,63.847,72.216,64.913,66.005,1.378,1.858,0.369,64.031,51.225,48.357
0,0.0,51.689,48.311,51.689,642.232,206.215,996.943,1213.814,396.341,67.022,63.042,72.178,64.002,64.981,1.38,1.858,0.371,64.031,51.225,48.378
0,0.0,52.759,47.241,52.759,642.242,206.41,996.975,1211.549,426.423,66.101,62.291,72.134,63.173,64.06,1.382,1.858,0.372,64.031,51.225,48.396
0,0.0,53.762,46.238,53.762,642.139,206.509,996.648,1210.384,452.074,65.265,61.643,72.083,62.417,63.224,1.381,1.858,0.372,64.031,51.225,48.413
0,0.0,54.7,45.3,54.7,642.147,206.52,996.674,1210.264,474.369,64.512,61.089,72.028,61.765,62.47,1.379,1.858,0.372,64.031,51.225,48.448
0,0.0,55.589,44.411,55.589,642.157,206.512,996.706,1210.352,495.512,63.85,60.557,71.967,61.181,61.809,1.376,1.858,0.372,64.031,51.225,48.467
0,0.0,56.441,43.559,56.441,642.166,206.488,996.736,1210.637,515.685,63.258,60.066,71.903,60.641,61.217,1.375,1.858,0.372,64.031,51.225,48.518
0,0.0,57.249,42.751,57.249,642.175,206.449,996.764,1211.098,534.702,62.714,59.582,71.835,60.135,60.673,1.373,1.858,0.372,64.031,51.225,48.524
0,0.0,58.01,41.99,58.01,642.183,206.396,996.788,1211.711,552.399,62.204,59.135,71.765,59.652,60.163,1.372,1.858,0.372,64.031,51.225,48.539
0,0.0,58.717,41.283,58.717,642.189,206.333,996.809,1212.441,568.663,61.722,58.735,71.692,59.206,59.681,1.371,1.858,0.371,64.031,51.225,48.572
0,0.0,59.374,40.625,59.374,642.195,206.263,996.825,1213.26,583.59,61.276,58.39,71.617,58.806,59.235,1.37,1.858,0.371,64.031,51.225,48.641
0,0.0,59.994,40.006,59.994,642.199,206.185,996.839,1214.155,597.443,60.873,58.068,71.54,58.449,58.832,1.369,1.858,0.371,64.031,51.225,48.701
0,0.0,60.584,39.416,60.584,642.202,206.1,996.85,1215.122,610.447,60.51,57.717,71.46,58.105,58.469,1.369,1.858,0.37,64.031,51.225,48.676
0,0.0,61.144,38.856,61.144,642.206,206.011,996.86,1216.137,622.568,60.162,57.349,71.379,57.75,58.121,1.368,1.858,0.37,64.031,51.225,48.59
0,0.0,61.657,38.343,61.657,640.885,206.041,992.705,1215.796,630.428,59.809,57.013,71.294,57.394,57.767,1.369,1.856,0.37,64.031,51.225,48.497
0,0.0,62.122,37.878,62.122,634.239,206.52,972.335,1210.264,624.696,59.481,56.782,71.203,57.088,57.423,1.374,1.848,0.372,64.031,51.225,48.456
0,0.0,62.561,37.439,62.561,626.571,207.029,949.944,1204.118,616.539,59.202,56.566,71.114,56.838,57.122,1.379,1.839,0.375,64.031,51.225,48.405
0,0.0,62.995,37.005,62.995,617.883,207.548,925.959,1197.53,606.686,58.974,56.357,71.028,56.613,56.87,1.384,1.83,0.378,64.031,51.225,48.348
0,0.0,63.426,36.575,63.426,602.35,208.064,900.736,1190.614,595.41,58.766,56.211,70.946,56.417,56.648,1.39,1.82,0.381,64.031,51.225,48.371
0,0.0,63.834,36.166,63.834,581.72,208.569,874.62,1183.424,582.616,58.568,56.135,70.868,56.273,56.457,1.396,1.81,0.385,64.031,51.225,48.471
0,0.0,64.23,35.77,64.23,560.922,209.051,847.924,1176.078,568.74,58.411,56.112,70.794,56.187,56.31,1.402,1.801,0.388,64.031,51.225,48.63
0,0.0,64.633,35.367,64.633,540.198,209.502,820.954,1168.717,554.418,58.303,56.075,70.724,56.136,56.214,1.409,1.791,0.391,64.031,51.225,48.76
0,0.0,65.053,34.947,65.053,522.546,209.849,797.688,1162.628,543.046,58.232,56.03,70.658,56.094,56.153,1.414,1.783,0.394,64.031,51.225,48.903
0,0.0,65.485,34.515,65.485,522.395,209.781,797.489,1163.849,550.604,58.18,55.864,70.602,56.018,56.105,1.414,1.783,0.393,64.031,51.225,49.0
0,0.0,65.915,34.085,65.915,522.396,209.708,797.489,1165.146,558.214,58.11,55.698,70.546,55.891,56.034,1.414,1.783,0.393,64.031,51.225,49.089
0,0.0,66.316,33.684,66.316,522.397,209.638,797.491,1166.377,565.228,57.999,55.54,70.49,55.744,55.924,1.413,1.783,0.392,64.031,51.225,49.163
0,0.0,66.675,33.325,66.675,522.397,209.573,797.491,1167.5,571.449,57.862,55.417,70.435,55.599,55.787,1.413,1.783,0.392,64.031,51.225,49.252
0,0.0,67.001,32.999,67.001,522.398,209.513,797.493,1168.529,577.016,57.72,55.292,70.381,55.468,55.645,1.413,1.783,0.391,64.031,51.225,49.311
0,0.0,67.304,32.696,67.304,522.399,209.455,797.493,1169.501,582.15,57.584,55.164,70.326,55.338,55.509,1.413,1.783,0.391,64.031,51.225,49.346
0,0.0,67.591,32.409,67.591,522.399,209.4,797.493,1170.432,586.962,57.454,55.081,70.271,55.22,55.379,1.412,1.783,0.39,64.031,51.225,49.43
0,0.0,67.863,32.137,67.863,522.399,209.346,797.495,1171.322,591.474,57.334,55.013,70.217,55.126,55.259,1.412,1.783,0.39,64.031,51.225,49.521
0,0.0,68.127,31.873,68.127,522.4,209.293,797.495,1172.197,595.811,57.233,54.941,70.163,55.047,55.158,1.412,1.783,0.39,64.031,51.225,49.597
0,0.0,68.389,31.611,68.389,522.4,209.239,797.495,1173.072,600.068,57.147,54.833,70.109,54.963,55.072,1.412,1.783,0.389,64.031,51.225,49.622
0,0.0,68.645,31.355,68.645,522.4,209.186,797.495,1173.938,604.199,57.062,54.7,70.056,54.858,54.987,1.412,1.783,0.389,64.031,51.225,49.607
0,0.0,68.887,31.113,68.887,522.4,209.135,797.495,1174.758,608.038,56.963,54.571,70.003,54.738,54.888,1.411,1.783,0.389,64.031,51.225,49.587
0,0.0,69.103,30.897,69.103,522.4,209.088,797.495,1175.499,611.445,56.849,54.478,69.95,54.621,54.773,1.411,1.783,0.388,64.031,51.225,49.599
0,0.0,69.295,30.705,69.295,522.4,209.046,797.495,1176.159,614.442,56.734,54.438,69.898,54.531,54.658,1.411,1.783,0.388,64.031,51.225,49.666
