HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,69.474,30.526,69.474,522.4,209.007,797.495,1176.778,617.209,56.638,54.411,69.849,54.473,54.562,1.411,1.783,0.388,64.031,51.225,49.738
0,0.0,69.654,30.346,69.654,522.401,208.967,797.496,1177.407,619.976,56.57,54.414,69.814,54.439,54.495,1.411,1.783,0.387,64.031,51.225,49.844
0,0.0,69.843,30.157,69.843,522.401,208.924,797.496,1178.07,622.855,56.528,54.368,69.789,54.415,54.452,1.411,1.783,0.387,64.031,51.225,49.887
0,0.0,70.042,29.958,70.042,522.401,208.878,797.496,1178.769,625.852,56.498,54.365,69.775,54.386,54.423,1.411,1.783,0.387,64.031,51.225,49.985
0,0.0,70.242,29.758,70.242,522.401,208.832,797.496,1179.478,628.843,56.472,54.374,69.77,54.377,54.396,1.411,1.783,0.386,64.031,51.225,50.095
0,0.0,70.444,29.556,70.444,522.402,208.785,797.496,1180.196,631.822,56.457,54.37,69.77,54.374,54.382,1.411,1.783,0.386,64.031,51.225,50.186
0,0.0,70.651,29.349,70.651,522.402,208.736,797.498,1180.939,634.855,56.451,54.391,69.773,54.376,54.376,1.41,1.783,0.386,64.031,51.225,50.307
0,0.0,70.863,29.137,70.863,522.402,208.685,797.498,1181.701,637.921,56.452,54.414,69.778,54.389,54.377,1.41,1.783,0.385,64.031,51.225,50.431
0,0.0,71.081,28.919,71.081,522.403,208.632,797.498,1182.486,641.032,56.463,54.506,69.785,54.425,54.388,1.41,1.783,0.385,64.031,51.225,50.641
0,0.0,71.309,28.691,71.309,522.403,208.576,797.5,1183.315,644.253,56.492,54.526,69.794,54.477,54.417,1.41,1.783,0.385,64.031,51.225,50.762
0,0.0,71.555,28.445,71.555,522.404,208.515,797.5,1184.212,647.684,56.536,54.544,69.804,54.508,54.461,1.41,1.783,0.384,64.031,51.225,50.886
0,0.0,71.811,28.189,71.811,522.405,208.45,797.502,1185.151,651.205,56.572,54.525,69.816,54.525,54.497,1.41,1.783,0.384,64.031,51.225,50.965
0,0.0,72.066,27.934,72.066,522.405,208.385,797.502,1186.09,654.658,56.592,54.474,69.83,54.512,54.516,1.41,1.783,0.383,64.031,51.225,51.002
0,0.0,72.311,27.689,72.311,522.405,208.322,797.502,1186.995,657.923,56.588,54.467,69.845,54.488,54.513,1.41,1.783,0.383,64.031,51.225,51.088
0,0.0,72.541,27.459,72.541,522.404,208.262,797.502,1187.847,660.938,56.57,54.431,69.858,54.469,54.495,1.41,1.783,0.383,64.031,51.225,51.129
0,0.0,72.761,27.239,72.761,522.404,208.204,797.502,1188.664,663.788,56.549,54.419,69.871,54.443,54.474,1.41,1.783,0.382,64.031,51.225,51.194
0,0.0,72.975,27.025,72.975,522.404,208.147,797.502,1189.463,666.524,56.527,54.454,69.881,54.437,54.452,1.409,1.783,0.382,64.031,51.225,51.313
0,0.0,73.188,26.812,73.188,522.405,208.09,797.502,1190.258,669.207,56.518,54.539,69.889,54.467,54.443,1.409,1.783,0.382,64.031,51.225,51.49
0,0.0,73.412,26.588,73.412,522.406,208.029,797.502,1191.099,671.996,56.537,54.586,69.896,54.52,54.462,1.409,1.783,0.381,64.031,51.225,51.623
0,0.0,73.659,26.341,73.659,522.407,207.961,797.504,1192.029,675.022,56.58,54.626,69.902,54.568,54.505,1.409,1.783,0.381,64.031,51.225,51.754
0,0.0,73.924,26.076,73.924,522.407,207.887,797.505,1193.027,678.211,56.626,54.522,69.906,54.578,54.551,1.409,1.783,0.38,64.031,51.225,51.719
0,0.0,74.192,25.808,74.192,522.407,207.812,797.505,1194.035,681.372,56.642,54.426,69.908,54.521,54.567,1.409,1.783,0.38,64.031,51.225,51.693
0,0.0,74.435,25.565,74.435,522.406,207.744,797.504,1194.952,684.188,56.608,54.345,69.911,54.448,54.533,1.409,1.783,0.379,64.031,51.225,51.676
0,0.0,74.643,25.357,74.643,522.405,207.685,797.502,1195.735,686.555,56.544,54.273,69.913,54.373,54.469,1.409,1.783,0.379,64.031,51.225,51.657
0,0.0,74.825,25.175,74.825,522.404,207.633,797.5,1196.422,688.6,56.471,54.236,69.916,54.307,54.396,1.409,1.783,0.379,64.031,51.225,51.67
0,0.0,74.992,25.008,74.992,522.404,207.584,797.5,1197.055,690.46,56.405,54.235,69.919,54.267,54.33,1.409,1.783,0.378,64.031,51.225,51.719
0,0.0,75.157,24.843,75.157,522.404,207.537,797.5,1197.678,692.27,56.358,54.27,69.923,54.258,54.283,1.409,1.783,0.378,64.031,51.225,51.808
0,0.0,75.331,24.669,75.331,522.405,207.486,797.502,1198.336,694.155,56.34,54.263,69.929,54.264,54.264,1.409,1.783,0.378,64.031,51.225,51.849
0,0.0,75.52,24.48,75.52,522.405,207.431,797.502,1199.051,696.175,56.338,54.274,69.936,54.265,54.263,1.409,1.783,0.378,64.031,51.225,51.916
0,0.0,75.717,24.283,75.717,522.406,207.372,797.504,1199.796,698.255,56.341,54.305,69.943,54.278,54.266,1.409,1.783,0.377,64.031,51.225,52.005
0,0.0,75.919,24.081,75.919,522.406,207.313,797.504,1200.558,700.348,56.351,54.322,69.952,54.297,54.275,1.409,1.783,0.377,64.031,51.225,52.078
0,0.0,76.128,23.872,76.128,522.407,207.251,797.504,1201.346,702.478,56.368,54.367,69.96,54.322,54.292,1.409,1.783,0.376,64.031,51.225,52.184
0,0.0,76.343,23.657,76.343,522.407,207.186,797.504,1202.159,704.642,56.39,54.357,69.969,54.346,54.315,1.409,1.783,0.376,64.031,51.225,52.227
0,0.0,76.566,23.434,76.566,522.407,207.119,797.505,1202.997,706.837,56.412,54.376,69.978,54.353,54.337,1.409,1.783,0.376,64.031,51.225,52.305
0,0.0,76.788,23.212,76.788,522.407,207.052,797.505,1203.833,708.995,56.428,54.509,69.986,54.397,54.352,1.409,1.783,0.375,64.031,51.225,52.51
0,0.0,77.015,22.985,77.015,522.408,206.983,797.505,1204.683,711.151,56.465,54.632,69.993,54.493,54.39,1.409,1.783,0.375,64.031,51.225,52.701
0,0.0,77.269,22.731,77.269,522.41,206.905,797.509,1205.633,713.516,56.542,54.625,70.0,54.571,54.466,1.409,1.783,0.375,64.031,51.225,52.751
0,0.0,77.552,22.448,77.552,522.411,206.818,797.509,1206.691,716.104,56.618,54.623,70.005,54.598,54.542,1.409,1.783,0.374,64.031,51.225,52.813
0,0.0,77.838,22.162,77.838,522.411,206.73,797.509,1207.752,718.645,56.662,54.711,70.009,54.634,54.587,1.409,1.783,0.374,64.031,51.225,52.973
0,0.0,78.114,21.887,78.114,522.411,206.645,797.509,1208.777,721.042,56.699,54.647,70.012,54.665,54.623,1.409,1.783,0.373,64.031,51.225,52.96
0,0.0,78.391,21.609,78.391,522.411,206.559,797.509,1209.803,723.399,56.726,54.57,70.014,54.634,54.65,1.409,1.783,0.373,64.031,51.225,52.933
0,0.0,78.657,21.343,78.657,522.41,206.476,797.509,1210.78,725.599,56.714,54.581,70.015,54.6,54.639,1.409,1.783,0.372,64.031,51.225,52.998
0,0.0,78.899,21.101,78.899,522.409,206.4,797.507,1211.663,727.552,56.686,54.545,70.014,54.582,54.611,1.409,1.783,0.372,64.031,51.225,53.006
0,0.0,79.131,20.869,79.131,522.409,206.327,797.507,1212.51,729.393,56.663,54.543,70.013,54.558,54.587,1.409,1.783,0.371,64.031,51.225,53.048
0,0.0,79.361,20.639,79.361,522.409,206.255,797.507,1213.344,731.176,56.643,54.659,70.01,54.577,54.568,1.409,1.783,0.371,64.031,51.225,53.218
0,0.0,79.596,20.404,79.596,522.409,206.181,797.507,1214.194,732.963,56.653,54.719,70.007,54.641,54.578,1.409,1.783,0.371,64.031,51.225,53.325
0,0.0,79.857,20.143,79.857,522.411,206.099,797.509,1215.132,734.899,56.698,54.65,70.003,54.668,54.622,1.409,1.783,0.37,64.031,51.225,53.296
0,0.0,80.137,19.863,80.137,522.411,206.011,797.511,1216.137,736.931,56.73,54.686,69.999,54.662,54.655,1.409,1.783,0.37,64.031,51.225,53.383
0,0.0,80.41,19.59,80.41,522.411,205.925,797.509,1217.103,738.85,56.74,54.805,69.995,54.703,54.665,1.409,1.783,0.369,64.031,51.225,53.557
0,0.0,80.68,19.32,80.68,522.411,205.84,797.511,1218.057,740.705,56.773,54.971,69.992,54.803,54.698,1.409,1.783,0.369,64.031,51.225,53.778
0,0.0,80.977,19.023,80.977,522.413,205.746,797.512,1219.099,742.692,56.852,54.947,69.989,54.894,54.777,1.409,1.783,0.368,64.031,51.225,53.797
0,0.0,81.31,18.69,81.31,522.414,205.641,797.514,1220.257,744.85,56.937,55.031,69.987,54.938,54.861,1.409,1.783,0.368,64.031,51.225,53.936
0,0.0,81.65,18.35,81.65,522.414,205.533,797.514,1221.429,746.981,57.0,55.158,69.986,55.022,54.925,1.409,1.783,0.367,64.031,51.225,54.119
0,0.0,81.995,18.005,81.995,522.415,205.425,797.514,1222.603,749.065,57.075,55.239,69.986,55.119,55.0,1.409,1.783,0.367,64.031,51.225,54.251
0,0.0,82.36,17.64,82.36,522.416,205.31,797.516,1223.837,751.198,57.165,55.33,69.988,55.208,55.09,1.409,1.783,0.366,64.031,51.225,54.393
0,0.0,82.745,17.255,82.745,522.417,205.19,797.518,1225.12,753.359,57.255,55.386,69.99,55.293,55.18,1.409,1.783,0.366,64.031,51.225,54.499
0,0.0,83.142,16.858,83.142,522.417,205.066,797.518,1226.43,755.505,57.337,55.21,69.993,55.305,55.262,1.409,1.783,0.365,64.031,51.225,54.359
0,0.0,83.536,16.464,83.536,522.416,204.944,797.516,1227.707,757.541,57.364,55.126,69.997,55.224,55.289,1.409,1.783,0.364,64.031,51.225,54.313
0,0.0,83.888,16.112,83.888,522.413,204.837,797.512,1228.813,759.282,57.321,55.235,70.0,55.195,55.246,1.409,1.783,0.364,64.031,51.225,54.465
0,0.0,84.203,15.797,84.203,522.412,204.744,797.511,1229.777,760.786,57.286,55.176,70.004,55.208,55.211,1.409,1.783,0.363,64.031,51.225,54.435
0,0.0,84.526,15.474,84.526,522.412,204.65,797.511,1230.736,762.275,57.279,55.193,70.006,55.189,55.204,1.409,1.783,0.363,64.031,51.225,54.484
0,0.0,84.857,15.143,84.857,522.411,204.557,797.511,1231.692,763.743,57.272,55.346,70.008,55.228,55.197,1.409,1.783,0.362,64.031,51.225,54.675
0,0.0,85.195,14.805,85.195,522.412,204.463,797.511,1232.641,765.188,57.299,55.403,70.01,55.312,55.224,1.409,1.783,0.362,64.031,51.225,54.764
0,0.0,85.565,14.435,85.565,522.413,204.363,797.512,1233.646,766.705,57.363,55.439,70.004,55.37,55.288,1.409,1.783,0.362,64.031,51.225,54.832
0,0.0,85.959,14.041,85.959,522.413,204.259,797.512,1234.68,768.254,57.426,55.495,70.081,55.421,55.35,1.409,1.783,0.361,64.031,51.225,54.92
0,0.0,86.361,13.639,86.361,522.412,204.157,797.511,1235.7,769.759,57.481,55.579,70.251,55.485,55.406,1.409,1.783,0.361,64.031,51.225,55.032
0,0.0,86.769,13.231,86.769,522.412,204.056,797.511,1236.696,771.218,57.54,55.516,70.408,55.524,55.465,1.409,1.783,0.36,64.031,51.225,54.991
0,0.0,87.185,12.815,87.185,522.412,203.956,797.511,1237.674,772.633,57.582,55.577,70.554,55.53,55.507,1.409,1.783,0.36,64.031,51.225,55.078
0,0.0,87.592,12.408,87.592,522.411,203.862,797.509,1238.595,773.951,57.604,55.628,70.687,55.569,55.529,1.409,1.783,0.359,64.031,51.225,55.154
0,0.0,87.996,12.004,87.996,522.41,203.771,797.509,1239.476,775.199,57.636,55.772,70.811,55.636,55.561,1.409,1.783,0.359,64.031,51.225,55.324
0,0.0,88.415,11.585,88.415,522.41,203.679,797.509,1240.356,776.431,57.696,55.849,70.929,55.733,55.62,1.409,1.783,0.358,64.031,51.225,55.425
0,0.0,88.863,11.137,88.863,522.411,203.585,797.509,1241.258,777.681,57.78,55.946,71.042,55.821,55.705,1.409,1.783,0.358,64.031,51.225,55.548
0,0.0,89.335,10.665,89.335,522.411,203.49,797.509,1242.168,778.927,57.868,55.982,71.153,55.9,55.793,1.409,1.783,0.358,64.031,51.225,55.608
0,0.0,89.822,10.178,89.822,522.41,203.395,797.509,1243.063,780.136,57.949,56.071,71.263,55.964,55.874,1.409,1.783,0.357,64.031,51.225,55.721
0,0.0,90.314,9.686,90.314,522.41,203.304,797.509,1243.926,781.285,58.022,56.277,71.372,56.075,55.947,1.409,1.783,0.357,64.031,51.225,55.953
0,0.0,90.819,9.181,90.819,522.41,203.214,797.509,1244.769,782.396,58.121,56.27,71.481,56.193,56.046,1.409,1.783,0.356,64.031,51.225,55.967
0,0.0,91.356,8.644,91.356,522.41,203.122,797.509,1245.619,783.499,58.225,56.198,71.588,56.218,56.15,1.41,1.783,0.356,64.031,51.225,55.913
0,0.0,91.896,8.104,91.896,522.409,203.035,797.507,1246.427,784.536,58.274,56.072,71.694,56.174,56.199,1.41,1.783,0.356,64.031,51.225,55.805
0,0.0,92.401,7.599,92.401,522.408,202.958,797.505,1247.143,785.44,58.256,56.084,71.799,56.114,56.18,1.41,1.783,0.355,64.031,51.225,55.835
0,0.0,92.864,7.136,92.864,522.406,202.89,797.504,1247.768,786.22,58.212,56.255,71.903,56.138,56.137,1.41,1.783,0.355,64.031,51.225,56.023
0,0.0,93.32,6.68,93.32,522.406,202.826,797.504,1248.354,786.944,58.218,56.359,72.005,56.231,56.142,1.41,1.783,0.355,64.031,51.225,56.142
0,0.0,93.815,6.185,93.815,522.407,202.76,797.504,1248.958,787.683,58.284,56.519,72.105,56.342,56.209,1.41,1.783,0.354,64.031,51.225,56.318
0,0.0,94.356,5.644,94.356,522.407,202.692,797.504,1249.579,788.438,58.385,56.523,72.205,56.445,56.31,1.41,1.783,0.354,64.031,51.225,56.337
0,0.0,94.929,5.071,94.929,522.407,202.624,797.504,1250.197,789.179,58.484,56.57,72.304,56.497,56.409,1.41,1.783,0.354,64.031,51.225,56.399
0,0.0,95.508,4.492,95.508,522.406,202.559,797.504,1250.779,789.87,58.553,56.601,72.402,56.548,56.478,1.41,1.783,0.353,64.031,51.225,56.443
0,0.0,96.081,3.919,96.081,522.406,202.499,797.502,1251.316,790.502,58.605,56.546,72.499,56.566,56.529,1.41,1.783,0.353,64.031,51.225,56.4
0,0.0,96.647,3.353,96.647,522.405,202.444,797.502,1251.811,791.08,58.629,56.428,72.594,56.525,56.554,1.41,1.783,0.353,64.031,51.225,56.292
0,0.0,97.192,2.808,97.192,540.328,201.567,821.124,1259.498,815.088,58.61,56.42,72.691,56.465,56.531,1.404,1.791,0.349,64.031,51.225,56.295
0,0.0,97.714,2.286,97.714,620.706,197.175,933.596,1293.818,927.443,58.587,56.427,72.786,56.441,56.48,1.381,1.833,0.333,64.031,51.225,56.316
0,0.0,98.207,1.793,98.207,666.928,191.179,1081.168,1333.024,1074.751,58.462,56.433,72.866,56.434,56.446,1.352,1.892,0.313,64.031,51.225,56.332
0,0.0,98.614,1.386,98.614,723.313,181.002,1301.434,1387.799,1294.387,58.275,56.487,72.922,56.451,56.438,1.292,1.971,0.285,64.031,51.225,56.395
0,0.0,98.985,1.015,98.985,818.317,179.09,1522.595,1463.215,1514.943,58.194,56.615,72.952,56.529,56.472,1.249,2.092,0.267,65.171,52.137,56.53
0,0.0,99.453,0.547,99.453,950.933,187.301,1710.505,1549.552,1702.582,58.325,56.818,72.959,56.689,56.585,1.248,2.253,0.264,67.365,53.892,56.741
0,0.069,100.0,0.0,100.0,1168.88,201.211,1953.301,1672.537,1945.046,58.616,56.986,72.944,56.88,56.778,1.233,2.487,0.263,70.746,56.597,56.916
0,0.932,100.0,0.0,100.0,1430.62,222.349,2172.421,1796.837,2163.286,59.501,56.996,72.922,56.973,57.493,1.243,2.754,0.27,74.625,59.7,56.927
0,2.244,100.0,0.0,100.0,1691.56,244.324,2355.531,1904.109,2345.658,60.304,57.151,72.902,57.074,58.108,1.26,3.004,0.28,78.15,62.52,57.083
0,3.429,100.0,0.0,100.0,1894.28,262.168,2480.702,1978.821,2470.318,60.461,57.352,72.878,57.257,58.102,1.281,3.19,0.289,80.699,64.559,57.285
0,4.297,100.0,0.0,100.0,2052.88,277.428,2573.243,2029.773,2562.49,60.345,57.503,72.851,57.429,57.863,1.294,3.328,0.298,82.56,66.048,57.437
0,5.001,100.0,0.0,100.0,2166.39,288.21,2636.269,2064.216,2625.269,60.152,57.596,72.818,57.548,57.581,1.305,3.424,0.305,83.839,67.071,57.531
0,5.627,100.0,0.0,100.0,2254.53,296.495,2684.634,2089.56,2673.422,59.958,57.719,72.779,57.663,57.322,1.311,3.495,0.31,84.791,67.832,57.654
0,6.235,100.0,0.0,100.0,2323.41,303.031,2721.4,2108.797,2710.048,59.799,57.783,72.735,57.753,57.113,1.317,3.55,0.315,85.519,68.415,57.719
0,6.829,100.0,0.0,100.0,2372.43,307.789,2746.885,2122.208,2735.427,59.631,57.791,72.687,57.786,56.908,1.321,3.59,0.318,86.033,68.826,57.727
0,7.388,100.0,0.0,100.0,2396.89,310.634,2758.378,2128.861,2746.867,59.421,57.686,72.637,57.725,56.675,1.327,3.611,0.32,86.3,69.04,57.621
0,7.888,100.0,0.0,100.0,2391.8,312.105,2751.109,2127.594,2739.634,59.232,57.802,72.586,57.757,56.479,1.34,3.614,0.321,86.308,69.046,57.738
0,8.414,100.0,0.0,100.0,2373.26,316.102,2726.786,2122.982,2715.398,59.152,57.868,72.538,57.838,56.396,1.383,3.624,0.325,86.308,69.046,57.805
0,8.968,100.0,0.0,100.0,2344.34,321.219,2688.752,2115.555,2677.523,59.086,57.982,72.494,57.93,56.326,1.448,3.637,0.331,86.308,69.046,57.919
0,9.538,100.0,0.0,100.0,2299.49,327.87,2629.422,2104.872,2618.422,59.071,58.156,72.455,58.078,56.304,1.547,3.656,0.34,86.308,69.046,58.094
0,10.128,100.0,0.0,100.0,2097.98,316.56,2483.395,2049.326,2472.976,58.998,58.35,72.43,58.256,56.274,1.622,3.535,0.337,84.586,67.668,58.288
0,10.645,100.0,0.0,100.0,1924.23,297.869,2380.347,1995.717,2370.333,58.89,58.61,72.413,58.481,56.284,1.602,3.379,0.326,82.603,66.082,58.549
0,11.168,100.0,0.0,100.0,1782.87,283.844,2286.698,1949.464,2277.07,58.864,58.922,72.403,58.767,56.355,1.597,3.252,0.318,80.959,64.767,58.863
0,11.725,100.0,0.0,100.0,1659.23,271.502,2199.93,1906.59,2190.637,58.828,58.973,72.402,58.93,56.405,1.591,3.136,0.311,79.45,63.56,58.914
0,12.235,100.0,0.0,100.0,1556.18,261.499,2123.211,1868.31,2114.235,58.68,58.975,72.405,58.967,56.33,1.584,3.035,0.305,78.139,62.511,58.916
0,12.667,100.0,0.0,100.0,1472.99,254.059,2057.722,1834.571,2049.01,58.479,58.829,72.412,58.899,56.188,1.579,2.952,0.302,77.043,61.635,58.769
0,13.027,100.0,0.0,100.0,1407.68,248.604,2003.637,1806.182,1995.136,58.232,58.724,72.42,58.783,55.989,1.573,2.884,0.3,76.159,60.928,58.664
0,13.338,100.0,0.0,100.0,1357.53,244.797,1960.288,1782.792,1951.963,58.024,58.721,72.43,58.728,55.816,1.569,2.831,0.3,75.466,60.373,58.661
0,13.66,100.0,0.0,100.0,1320.03,241.972,1926.76,1764.752,1918.558,57.937,59.025,72.439,58.876,55.757,1.565,2.79,0.299,74.938,59.951,58.966
0,14.071,100.0,0.0,100.0,1293.27,239.967,1902.226,1751.578,1894.13,57.98,59.019,72.449,59.003,55.819,1.563,2.761,0.299,74.557,59.645,58.96
0,14.515,100.0,0.0,100.0,1275.87,238.583,1886.456,1742.824,1878.43,57.932,58.968,72.459,58.984,55.784,1.56,2.741,0.299,74.301,59.44,58.908
0,14.909,100.0,0.0,100.0,1267.98,237.895,1879.645,1738.76,1871.654,57.877,59.092,72.469,59.029,55.738,1.558,2.732,0.299,74.179,59.344,59.033
0,15.32,100.0,0.0,100.0,1267.25,237.696,1879.874,1738.273,1871.883,57.91,59.227,72.477,59.15,55.773,1.556,2.73,0.298,74.159,59.327,59.168
0,15.779,100.0,0.0,100.0,1269.86,237.23,1885.752,1739.464,1877.726,57.958,59.259,72.485,59.23,55.824,1.55,2.731,0.298,74.159,59.327,59.2
0,16.239,100.0,0.0,100.0,1274.79,236.31,1896.787,1741.81,1888.726,57.957,59.203,72.491,59.223,55.826,1.539,2.732,0.296,74.159,59.327,59.145
0,16.668,100.0,0.0,100.0,1281.55,235.034,1911.765,1745.042,1903.651,57.936,59.338,72.495,59.269,55.81,1.524,2.733,0.294,74.159,59.327,59.28
0,17.111,100.0,0.0,100.0,1289.58,233.516,1929.347,1748.856,1921.163,58.011,59.541,72.499,59.43,55.891,1.506,2.734,0.291,74.159,59.327,59.484
0,17.622,100.0,0.0,100.0,1298.23,231.889,1948.021,1752.907,1939.766,58.118,59.597,72.501,59.552,56.004,1.486,2.734,0.289,74.159,59.327,59.54
0,18.144,100.0,0.0,100.0,1307.65,230.119,1968.067,1757.27,1959.725,58.169,59.602,72.503,59.592,56.062,1.464,2.735,0.286,74.159,59.327,59.545
0,18.638,100.0,0.0,100.0,1317.38,228.302,1988.466,1761.707,1980.035,58.153,59.48,72.504,59.535,56.052,1.441,2.735,0.283,74.159,59.327,59.422
0,19.08,100.0,0.0,100.0,1327.11,226.488,2008.582,1766.09,2000.082,58.105,59.609,72.504,59.551,56.01,1.418,2.734,0.28,74.159,59.327,59.553
0,19.534,100.0,0.0,100.0,1336.46,224.751,2027.626,1770.261,2019.054,58.154,59.696,72.502,59.648,56.063,1.396,2.734,0.277,74.159,59.327,59.64
0,20.036,100.0,0.0,100.0,1345.05,223.155,2044.926,1774.045,2036.302,58.208,59.777,72.499,59.726,56.123,1.375,2.733,0.275,74.159,59.327,59.721
0,20.547,100.0,0.0,100.0,1352.74,221.731,2060.238,1777.389,2051.544,58.262,59.992,72.497,59.876,56.18,1.356,2.732,0.272,74.159,59.327,59.937
0,21.079,100.0,0.0,100.0,1359.46,220.489,2073.526,1780.293,2064.779,58.364,60.297,72.495,60.133,56.285,1.339,2.731,0.27,74.159,59.327,60.243
0,21.66,100.0,0.0,100.0,1365.33,219.41,2085.019,1782.81,2076.237,58.498,60.484,72.494,60.373,56.422,1.324,2.73,0.269,74.159,59.327,60.431
0,22.257,100.0,0.0,100.0,1370.59,218.452,2095.262,1785.027,2086.427,58.544,60.414,72.494,60.429,56.47,1.311,2.729,0.267,74.159,59.327,60.362
0,22.784,100.0,0.0,100.0,1375.36,217.593,2104.485,1786.998,2095.614,58.483,60.452,72.493,60.434,56.412,1.299,2.728,0.266,74.159,59.327,60.4
0,23.269,100.0,0.0,100.0,1386.96,218.423,2114.112,1792.208,2105.206,58.439,60.356,72.492,60.398,56.363,1.299,2.739,0.266,74.319,59.455,60.303
0,23.738,100.0,0.0,100.0,1394.58,219.094,2119.92,1795.605,2110.979,58.387,60.506,72.489,60.438,56.305,1.3,2.747,0.266,74.43,59.544,60.453
0,24.226,100.0,0.0,100.0,1399.51,219.552,2123.581,1797.787,2114.64,58.408,60.544,72.487,60.518,56.322,1.3,2.752,0.267,74.503,59.603,60.491
0,24.739,100.0,0.0,100.0,1401.82,219.805,2125.165,1798.773,2116.224,58.423,60.651,72.484,60.591,56.334,1.301,2.754,0.267,74.539,59.631,60.599
0,25.268,100.0,0.0,100.0,1401.98,219.891,2125.077,1798.808,2116.118,58.484,60.859,72.483,60.751,56.395,1.301,2.755,0.267,74.544,59.635,60.808
0,25.837,100.0,0.0,100.0,1401.41,220.015,2124.003,1798.526,2115.045,58.585,61.046,72.482,60.941,56.495,1.303,2.755,0.267,74.544,59.635,60.995
0,26.439,100.0,0.0,100.0,1400.63,220.18,2122.507,1798.157,2113.566,58.683,61.187,72.484,61.1,56.593,1.305,2.755,0.267,74.544,59.635,61.137
0,27.054,100.0,0.0,100.0,1400.05,220.311,2121.398,1797.858,2112.475,58.795,61.476,72.487,61.323,56.704,1.306,2.755,0.267,74.544,59.635,61.428
0,27.713,100.0,0.0,100.0,1400.09,220.335,2121.486,1797.805,2112.546,58.965,61.697,72.492,61.574,56.874,1.306,2.755,0.267,74.544,59.635,61.649
0,28.411,100.0,0.0,100.0,1401.18,220.175,2123.563,1798.174,2114.622,59.073,61.677,72.498,61.665,56.983,1.303,2.755,0.267,74.544,59.635,61.629
0,29.065,100.0,0.0,100.0,1405.86,220.164,2129.054,1800.093,2120.078,59.105,61.851,72.505,61.764,57.014,1.299,2.758,0.267,74.587,59.67,61.804
0,29.717,100.0,0.0,100.0,1415.66,220.916,2136.992,1804.334,2127.998,59.184,61.845,72.511,61.839,57.088,1.299,2.767,0.267,74.721,59.777,61.798
0,30.377,100.0,0.0,100.0,1427.96,221.858,2146.883,1809.632,2137.837,59.205,61.832,72.517,61.832,57.101,1.299,2.779,0.268,74.89,59.912,61.785
0,31.013,100.0,0.0,100.0,1442.6,223.001,2158.429,1815.933,2149.33,59.229,61.948,72.523,61.893,57.116,1.299,2.793,0.268,75.091,60.073,61.901
0,31.672,100.0,0.0,100.0,1458.79,224.323,2170.978,1822.762,2161.843,59.299,61.973,72.528,61.952,57.175,1.299,2.809,0.269,75.313,60.25,61.927
0,32.356,100.0,0.0,100.0,1476.05,225.794,2184.178,1829.854,2174.99,59.382,62.184,72.533,62.08,57.246,1.3,2.825,0.269,75.549,60.439,62.139
0,33.084,100.0,0.0,100.0,1494.18,227.344,2197.906,1837.246,2188.666,59.536,62.318,72.538,62.247,57.388,1.3,2.843,0.27,75.795,60.636,62.273
0,33.856,100.0,0.0,100.0,1513.44,228.985,2212.355,1845.026,2203.062,59.629,62.219,72.544,62.258,57.467,1.3,2.861,0.271,76.054,60.843,62.174
0,34.571,100.0,0.0,100.0,1534.02,230.747,2227.597,1853.245,2218.234,59.568,61.98,72.549,62.089,57.392,1.301,2.881,0.272,76.329,61.063,61.934
0,35.196,100.0,0.0,100.0,1554.98,232.675,2242.821,1861.323,2233.387,59.508,62.096,72.552,62.053,57.318,1.301,2.901,0.273,76.609,61.287,62.05
0,35.868,100.0,0.0,100.0,1574.81,234.588,2256.954,1868.768,2247.485,59.602,62.254,72.554,62.182,57.398,1.302,2.919,0.274,76.873,61.498,62.209
0,36.617,100.0,0.0,100.0,1593.07,236.353,2269.854,1875.562,2260.315,59.707,62.273,72.557,62.257,57.489,1.303,2.937,0.275,77.114,61.691,62.228
0,37.373,100.0,0.0,100.0,1610.16,238.0,2281.84,1881.862,2272.248,59.745,62.183,72.56,62.218,57.514,1.304,2.953,0.276,77.338,61.87,62.137
0,38.092,100.0,0.0,100.0,1626.23,239.553,2293.016,1887.741,2283.389,59.763,62.308,72.562,62.257,57.521,1.304,2.968,0.277,77.547,62.038,62.263
0,38.83,100.0,0.0,100.0,1641.05,240.992,2303.206,1893.126,2293.544,59.809,62.193,72.564,62.24,57.557,1.305,2.981,0.278,77.74,62.192,62.148
0,39.548,100.0,0.0,100.0,1654.5,242.304,2312.376,1897.966,2302.678,59.782,62.247,72.566,62.222,57.519,1.306,2.994,0.279,77.913,62.331,62.202
0,40.26,100.0,0.0,100.0,1666.28,243.465,2320.331,1902.19,2310.598,59.849,62.452,72.568,62.356,57.578,1.307,3.005,0.279,78.066,62.453,62.408
0,41.051,100.0,0.0,100.0,1676.35,244.454,2327.107,1905.798,2317.339,60.019,62.69,72.57,62.573,57.74,1.307,3.014,0.28,78.195,62.556,62.647
0,41.919,100.0,0.0,100.0,1685.84,245.357,2333.566,1909.16,2323.781,60.195,62.812,72.575,62.742,57.909,1.307,3.023,0.28,78.315,62.652,62.769
0,42.796,100.0,0.0,100.0,1696.46,246.337,2340.888,1912.909,2331.067,60.308,62.921,72.582,62.863,58.015,1.307,3.032,0.281,78.447,62.758,62.879
0,43.658,100.0,0.0,100.0,1709.33,247.514,2349.741,1917.414,2339.885,60.386,62.91,72.589,62.906,58.085,1.307,3.044,0.282,78.607,62.885,62.868
0,44.504,100.0,0.0,100.0,1724.71,248.93,2360.23,1922.8,2350.322,60.443,63.061,72.597,62.988,58.132,1.307,3.057,0.283,78.796,63.037,63.019
0,45.373,100.0,0.0,100.0,1742.44,250.572,2372.163,1928.942,2362.219,60.6,63.358,72.605,63.217,58.278,1.307,3.073,0.283,79.014,63.212,63.317
0,46.34,100.0,0.0,100.0,1762.71,252.442,2385.733,1935.93,2375.718,60.859,63.634,72.615,63.502,58.524,1.307,3.091,0.285,79.262,63.409,63.595
0,45.785,100.0,0.0,100.0,1785.16,254.609,2400.235,1943.603,2390.168,59.916,63.431,72.603,63.505,57.566,1.308,3.111,0.286,79.539,63.631,63.391
0,47.063,100.0,0.0,100.0,1796.88,255.956,2406.958,1947.634,2396.874,55.257,63.341,72.586,63.381,52.896,1.311,3.123,0.287,79.693,63.754,63.3
0,46.862,100.0,0.0,100.0,1795.0,256.539,2402.805,1947.211,2392.72,58.519,63.424,72.566,63.395,56.153,1.319,3.125,0.288,79.709,63.767,63.383
0,45.707,100.0,0.0,100.0,1784.5,258.041,2386.243,1944.378,2376.229,59.562,63.366,72.526,63.388,57.194,1.345,3.129,0.29,79.709,63.767,63.326
0,46.415,100.0,0.0,100.0,1762.5,261.194,2351.254,1938.341,2341.381,56.309,63.454,72.493,63.409,53.936,1.398,3.137,0.294,79.709,63.767,63.414
0,47.618,100.0,0.0,100.0,1729.43,265.976,2297.68,1929.083,2288.018,54.295,63.894,72.473,63.69,51.915,1.477,3.146,0.301,79.709,63.767,63.856
0,47.13,100.0,0.0,100.0,1689.42,271.88,2230.923,1917.397,2221.525,58.001,64.18,72.455,64.026,55.608,1.57,3.154,0.309,79.709,63.767,64.143
0,45.801,100.0,0.0,100.0,1588.9,264.583,2148.115,1880.824,2139.016,57.956,64.323,72.424,64.234,55.591,1.586,3.068,0.307,78.56,62.848,64.286
0,47.456,100.0,0.0,100.0,1493.41,256.288,2073.157,1842.632,2064.374,52.838,64.249,72.415,64.269,50.531,1.582,2.973,0.304,77.327,61.862,64.213
0,47.125,100.0,0.0,100.0,1402.98,249.463,1996.368,1802.962,1987.902,57.46,64.285,72.411,64.267,55.21,1.579,2.882,0.302,76.133,60.906,64.248
0,45.583,100.0,0.0,100.0,1321.31,243.409,1922.29,1765.086,1914.106,56.826,64.298,72.396,64.292,54.628,1.576,2.796,0.301,75.02,60.016,64.261
0,47.334,100.0,0.0,100.0,1249.23,237.968,1853.122,1729.952,1845.219,52.35,64.176,72.403,64.234,50.197,1.57,2.717,0.3,74.001,59.201,64.138
0,46.729,100.0,0.0,100.0,1189.52,233.774,1790.782,1699.426,1783.144,57.102,64.298,72.409,64.237,54.984,1.566,2.649,0.3,73.149,58.519,64.261
0,45.823,100.0,0.0,100.0,1142.37,230.476,1738.912,1674.283,1731.465,57.173,64.601,72.412,64.432,55.082,1.562,2.594,0.3,72.46,57.968,64.566
0,46.566,100.0,0.0,100.0,1106.86,228.028,1697.981,1654.675,1690.698,53.814,64.666,72.423,64.598,51.742,1.558,2.552,0.301,71.933,57.546,64.63
0,47.445,100.0,0.0,100.0,1081.77,226.359,1667.746,1640.427,1660.583,52.885,64.815,72.438,64.71,50.826,1.555,2.521,0.301,71.558,57.246,64.781
0,46.607,100.0,0.0,100.0,1066.95,225.284,1649.995,1631.865,1642.904,58.781,65.231,72.45,64.988,56.729,1.552,2.502,0.301,71.329,57.063,65.198
0,45.643,100.0,0.0,100.0,1062.07,224.748,1645.151,1629.051,1638.078,55.164,64.953,72.453,65.063,53.117,1.55,2.496,0.301,71.243,56.995,64.918
0,47.793,100.0,0.0,100.0,1062.87,224.447,1648.148,1629.573,1641.064,52.052,64.837,72.466,64.906,50.008,1.547,2.496,0.301,71.235,56.988,64.802
0,46.429,100.0,0.0,100.0,1066.81,223.637,1659.089,1632.055,1651.964,58.752,65.115,72.47,64.977,56.712,1.54,2.498,0.299,71.235,56.988,65.081
0,45.793,100.0,0.0,100.0,1073.16,222.337,1676.541,1636.006,1669.349,55.345,65.253,72.467,65.155,53.313,1.527,2.502,0.297,71.235,56.988,65.22
0,47.968,100.0,0.0,100.0,1081.28,220.688,1698.469,1640.957,1691.193,52.04,65.328,72.475,65.266,50.019,1.511,2.506,0.294,71.235,56.988,65.296
0,46.714,100.0,0.0,100.0,1090.87,218.757,1723.865,1646.677,1716.493,57.181,65.313,72.473,65.313,55.172,1.492,2.51,0.29,71.235,56.988,65.28
0,45.764,100.0,0.0,100.0,1101.11,216.715,1750.41,1652.638,1742.935,56.179,65.028,72.46,65.18,54.181,1.47,2.513,0.286,71.235,56.988,64.994
0,47.45,100.0,0.0,100.0,1110.91,214.782,1775.259,1658.202,1767.674,51.841,64.901,72.458,64.989,49.854,1.449,2.516,0.283,71.235,56.988,64.867
0,46.9,100.0,0.0,100.0,1119.65,213.069,1796.995,1663.068,1789.357,57.138,65.029,72.45,64.981,55.16,1.429,2.519,0.28,71.235,56.988,64.996
0,45.746,100.0,0.0,100.0,1127.61,211.524,1816.478,1667.406,1808.752,56.326,64.994,72.433,65.005,54.356,1.411,2.52,0.277,71.235,56.988,64.96
0,47.524,100.0,0.0,100.0,1133.9,210.313,1831.632,1670.775,1823.853,52.035,65.162,72.427,65.073,50.071,1.397,2.521,0.275,71.235,56.988,65.13
0,47.118,100.0,0.0,100.0,1138.51,209.429,1842.65,1673.218,1834.818,57.127,65.267,72.42,65.199,55.168,1.386,2.522,0.273,71.235,56.988,65.235
0,45.669,100.0,0.0,100.0,1142.08,208.751,1851.098,1675.082,1843.23,56.512,65.411,72.4,65.326,54.556,1.378,2.522,0.272,71.235,56.988,65.38
0,47.673,100.0,0.0,100.0,1143.68,208.451,1854.864,1675.904,1846.979,52.017,65.333,72.396,65.361,50.063,1.374,2.522,0.271,71.235,56.988,65.301
0,47.261,100.0,0.0,100.0,1143.89,208.413,1855.374,1676.006,1847.49,57.11,65.193,72.39,65.263,55.156,1.374,2.522,0.271,71.235,56.988,65.161
0,45.735,100.0,0.0,100.0,1143.48,208.498,1854.389,1675.773,1846.522,56.464,65.36,72.37,65.285,54.511,1.375,2.522,0.272,71.235,56.988,65.328
0,47.686,100.0,0.0,100.0,1141.49,208.883,1849.707,1674.717,1841.858,51.886,65.416,72.366,65.377,49.932,1.379,2.522,0.272,71.235,56.988,65.385
0,47.257,100.0,0.0,100.0,1138.64,209.432,1842.949,1673.209,1835.117,57.121,65.542,72.362,65.465,55.164,1.386,2.522,0.273,71.235,56.988,65.511
0,45.749,100.0,0.0,100.0,1135.95,209.953,1836.542,1671.771,1828.746,56.509,65.753,72.345,65.629,54.55,1.392,2.522,0.274,71.235,56.988,65.723
0,47.762,100.0,0.0,100.0,1132.71,210.583,1828.781,1670.027,1821.002,51.674,65.942,72.345,65.823,49.712,1.4,2.521,0.275,71.235,56.988,65.913
0,47.302,100.0,0.0,100.0,1129.47,211.211,1820.966,1668.279,1813.222,57.261,65.985,72.344,65.937,55.297,1.407,2.521,0.276,71.235,56.988,65.956
0,45.792,100.0,0.0,100.0,1127.17,211.661,1815.387,1667.023,1807.678,56.592,66.236,72.33,66.095,54.626,1.412,2.52,0.277,71.235,56.988,66.208
0,47.863,100.0,0.0,100.0,1125.02,212.083,1810.16,1665.84,1802.451,51.553,66.232,72.332,66.217,49.585,1.417,2.52,0.278,71.235,56.988,66.204
0,47.363,100.0,0.0,100.0,1123.35,212.411,1806.077,1664.921,1798.386,57.276,65.945,72.332,66.091,55.306,1.421,2.519,0.278,71.235,56.988,65.916
0,45.741,100.0,0.0,100.0,1122.81,212.521,1804.757,1664.613,1797.083,56.386,65.71,72.318,65.855,54.415,1.422,2.519,0.279,71.235,56.988,65.68
0,47.811,100.0,0.0,100.0,1122.16,212.651,1803.173,1664.247,1795.499,51.71,65.639,72.32,65.703,49.739,1.424,2.519,0.279,71.235,56.988,65.608
0,47.284,100.0,0.0,100.0,1121.77,212.73,1802.205,1664.024,1794.531,57.092,65.621,72.319,65.645,55.12,1.425,2.519,0.279,71.235,56.988,65.591
0,45.792,100.0,0.0,100.0,1122.2,212.649,1803.261,1664.251,1795.587,56.329,65.568,72.305,65.6,54.358,1.424,2.519,0.279,71.235,56.988,65.537
0,47.768,100.0,0.0,100.0,1122.43,212.607,1803.842,1664.37,1796.15,51.545,65.619,72.306,65.593,49.574,1.423,2.519,0.279,71.235,56.988,65.588
0,47.239,100.0,0.0,100.0,1122.69,212.557,1804.458,1664.509,1796.784,57.158,65.861,72.304,65.731,55.187,1.423,2.519,0.279,71.235,56.988,65.831
0,45.776,100.0,0.0,100.0,1123.66,212.371,1806.851,1665.034,1799.16,56.442,65.89,72.29,65.853,54.472,1.42,2.519,0.278,71.235,56.988,65.861
0,47.844,100.0,0.0,100.0,1124.46,212.219,1808.787,1665.46,1801.096,51.616,65.95,72.293,65.908,49.646,1.419,2.52,0.278,71.235,56.988,65.921
0,47.352,100.0,0.0,100.0,1125.37,212.044,1811.005,1665.951,1803.314,57.239,65.994,72.292,65.965,55.271,1.416,2.52,0.278,71.235,56.988,65.965
0,45.917,100.0,0.0,100.0,1127.07,211.718,1815.158,1666.866,1807.45,56.516,65.94,72.279,65.959,54.548,1.413,2.52,0.277,71.235,56.988,65.911
0,47.879,100.0,0.0,100.0,1128.56,211.434,1818.766,1667.658,1811.04,51.548,66.127,72.28,66.029,49.582,1.409,2.52,0.277,71.235,56.988,66.098
0,47.421,100.0,0.0,100.0,1129.85,211.187,1821.882,1668.346,1814.138,57.298,66.269,72.279,66.181,55.333,1.406,2.521,0.276,71.235,56.988,66.242
0,45.925,100.0,0.0,100.0,1131.69,210.836,1826.334,1669.325,1818.555,56.665,66.334,72.265,66.278,54.702,1.402,2.521,0.276,71.235,56.988,66.307
0,47.363,100.0,0.0,100.0,1132.81,210.622,1829.027,1669.918,1821.248,52.525,66.704,72.262,66.501,50.563,1.399,2.521,0.275,71.235,56.988,66.679
0,47.932,100.0,0.0,100.0,1133.39,210.511,1830.418,1670.226,1822.638,55.031,66.775,72.263,66.709,53.069,1.398,2.521,0.275,71.235,56.988,66.75
0,45.976,100.0,0.0,100.0,1134.3,210.337,1832.618,1670.708,1824.821,57.584,66.674,72.249,66.712,55.623,1.396,2.521,0.275,71.235,56.988,66.649
0,47.351,100.0,0.0,100.0,1134.82,210.24,1833.85,1670.977,1826.07,52.327,66.532,72.246,66.604,50.366,1.395,2.521,0.275,71.235,56.988,66.505
0,47.949,100.0,0.0,100.0,1134.77,210.259,1833.709,1670.925,1825.93,55.031,66.846,72.246,66.694,53.07,1.395,2.521,0.275,71.235,56.988,66.822
0,46.002,100.0,0.0,100.0,1135.13,210.188,1834.589,1671.12,1826.792,57.638,66.943,72.233,66.873,55.678,1.394,2.521,0.274,71.235,56.988,66.919
0,47.4,100.0,0.0,100.0,1135.29,210.156,1834.958,1671.212,1827.162,52.061,67.016,72.231,66.966,50.101,1.394,2.521,0.274,71.235,56.988,66.993
0,48.042,100.0,0.0,100.0,1134.9,210.239,1834.043,1670.979,1826.246,55.078,66.835,72.232,66.924,53.118,1.395,2.521,0.275,71.235,56.988,66.81
0,46.081,100.0,0.0,100.0,1135.18,210.186,1834.712,1671.127,1826.915,57.536,66.575,72.219,66.721,55.575,1.394,2.521,0.274,71.235,56.988,66.549
0,47.367,100.0,0.0,100.0,1135.27,210.164,1834.923,1671.187,1827.126,52.3,66.504,72.216,66.561,50.339,1.394,2.521,0.274,71.235,56.988,66.478
0,47.974,100.0,0.0,100.0,1134.8,210.257,1833.797,1670.932,1826.0,55.007,66.727,72.217,66.62,53.046,1.395,2.521,0.275,71.235,56.988,66.701
0,46.089,100.0,0.0,100.0,1134.79,210.257,1833.779,1670.93,1825.982,57.551,67.015,72.204,66.847,55.591,1.395,2.521,0.275,71.235,56.988,66.991
0,47.402,100.0,0.0,100.0,1134.58,210.308,1833.269,1670.789,1825.472,52.409,67.319,72.203,67.136,50.448,1.395,2.521,0.275,71.235,56.988,67.296
0,48.173,100.0,0.0,100.0,1134.31,210.363,1832.618,1670.638,1824.838,54.991,67.184,72.207,67.222,53.03,1.396,2.521,0.275,71.235,56.988,67.161
0,46.066,100.0,0.0,100.0,1134.88,210.251,1833.99,1670.946,1826.194,57.734,67.188,72.194,67.186,55.774,1.395,2.521,0.275,71.235,56.988,67.165
0,47.486,100.0,0.0,100.0,1135.33,210.17,1835.064,1671.171,1827.267,51.941,67.178,72.193,67.184,49.981,1.394,2.521,0.274,71.235,56.988,67.155
0,48.126,100.0,0.0,100.0,1135.5,210.137,1835.469,1671.263,1827.654,55.041,67.217,72.195,67.193,53.081,1.393,2.521,0.274,71.235,56.988,67.194
0,46.089,100.0,0.0,100.0,1136.19,210.008,1837.123,1671.622,1829.326,57.747,67.431,72.183,67.313,55.788,1.392,2.522,0.274,71.235,56.988,67.409
0,47.528,100.0,0.0,100.0,1136.84,209.886,1838.672,1671.956,1830.858,52.165,67.673,72.182,67.529,50.206,1.39,2.522,0.274,71.235,56.988,67.652
0,48.28,100.0,0.0,100.0,1137.22,209.82,1839.57,1672.141,1831.755,55.037,67.771,72.186,67.699,53.078,1.389,2.522,0.274,71.235,56.988,67.751
0,46.145,100.0,0.0,100.0,1138.43,209.59,1842.456,1672.773,1834.624,57.938,67.614,72.174,67.682,55.98,1.386,2.522,0.273,71.235,56.988,67.593
0,47.598,100.0,0.0,100.0,1139.54,209.385,1845.096,1673.339,1837.246,51.883,67.491,72.173,67.562,49.926,1.384,2.522,0.273,71.235,56.988,67.469
0,48.288,100.0,0.0,100.0,1140.26,209.25,1846.803,1673.711,1838.954,54.989,67.461,72.176,67.488,53.032,1.382,2.522,0.273,71.235,56.988,67.439
0,46.151,100.0,0.0,100.0,1141.36,209.045,1849.408,1674.274,1841.558,57.794,67.529,72.161,67.501,55.839,1.38,2.522,0.272,71.235,56.988,67.508
0,47.585,100.0,0.0,100.0,1141.84,208.946,1850.534,1674.547,1842.667,52.247,67.468,72.158,67.494,50.292,1.378,2.522,0.272,71.235,56.988,67.447
0,48.337,100.0,0.0,100.0,1141.52,208.978,1849.778,1674.457,1841.928,54.885,67.6,72.159,67.539,52.93,1.379,2.522,0.272,71.235,56.988,67.579
0,46.246,100.0,0.0,100.0,1141.19,209.018,1849.003,1674.35,1841.154,57.825,67.342,72.145,67.469,55.87,1.38,2.522,0.272,71.235,56.988,67.32
0,47.578,100.0,0.0,100.0,1140.53,209.099,1847.437,1674.126,1839.587,51.951,67.212,72.141,67.293,49.995,1.382,2.522,0.273,71.235,56.988,67.189
0,48.268,100.0,0.0,100.0,1138.84,209.384,1843.442,1673.341,1835.61,54.889,67.312,72.142,67.272,52.933,1.385,2.522,0.273,71.235,56.988,67.29
0,46.164,100.0,0.0,100.0,1137.48,209.599,1840.203,1672.748,1832.389,57.775,67.612,72.128,67.453,55.817,1.389,2.522,0.273,71.235,56.988,67.591
0,47.591,100.0,0.0,100.0,1135.71,209.908,1835.962,1671.898,1828.165,52.229,67.64,72.127,67.597,50.27,1.393,2.522,0.274,71.235,56.988,67.619
0,48.357,100.0,0.0,100.0,1133.83,210.234,1831.474,1670.993,1823.694,54.853,67.883,72.131,67.746,52.892,1.397,2.521,0.275,71.235,56.988,67.863
0,46.242,100.0,0.0,100.0,1132.72,210.429,1828.798,1670.455,1821.037,57.861,67.874,72.119,67.853,55.899,1.4,2.521,0.275,71.235,56.988,67.855
0,47.639,100.0,0.0,100.0,1131.92,210.563,1826.88,1670.082,1819.118,52.036,68.147,72.12,67.99,50.073,1.402,2.521,0.275,71.235,56.988,68.128
0,48.442,100.0,0.0,100.0,1131.14,210.702,1825.014,1669.696,1817.253,54.999,68.602,72.126,68.342,53.035,1.403,2.521,0.275,71.235,56.988,68.585
0,46.349,100.0,0.0,100.0,1131.53,210.619,1825.947,1669.925,1818.186,58.132,68.703,72.117,68.615,56.169,1.402,2.521,0.275,71.235,56.988,68.687
0,47.349,100.0,0.0,100.0,1131.85,210.566,1826.722,1670.073,1818.942,53.099,68.27,72.114,68.475,51.136,1.402,2.521,0.275,71.235,56.988,68.252
0,48.31,100.0,0.0,100.0,1132.18,210.503,1827.514,1670.251,1819.734,53.804,68.166,72.117,68.243,51.841,1.401,2.521,0.275,71.235,56.988,68.147
0,46.515,100.0,0.0,100.0,1132.8,210.394,1829.01,1670.552,1821.23,58.537,68.416,72.109,68.304,56.574,1.399,2.521,0.275,71.235,56.988,68.399
0,47.181,100.0,0.0,100.0,1133.46,210.281,1830.594,1670.863,1822.814,53.199,68.525,72.105,68.457,51.237,1.398,2.521,0.275,71.235,56.988,68.508
0,48.381,100.0,0.0,100.0,1133.85,210.22,1831.526,1671.034,1823.73,53.747,68.353,72.109,68.424,51.785,1.397,2.521,0.275,71.235,56.988,68.336
0,46.519,100.0,0.0,100.0,1134.53,210.107,1833.163,1671.347,1825.366,58.642,68.589,72.101,68.473,56.681,1.396,2.521,0.274,71.235,56.988,68.572
0,47.208,100.0,0.0,100.0,1135.36,209.961,1835.117,1671.748,1827.32,53.224,68.738,72.098,68.643,51.264,1.394,2.521,0.274,71.235,56.988,68.722
0,48.437,100.0,0.0,100.0,1135.75,209.905,1836.067,1671.903,1828.253,53.786,68.946,72.102,68.812,51.826,1.393,2.522,0.274,71.235,56.988,68.931
0,46.593,100.0,0.0,100.0,1136.7,209.733,1838.338,1672.378,1830.523,58.936,69.452,72.095,69.167,56.977,1.39,2.522,0.274,71.235,56.988,69.439
0,47.319,100.0,0.0,100.0,1137.95,209.502,1841.312,1673.016,1833.498,53.335,69.581,72.092,69.477,51.377,1.388,2.522,0.273,71.235,56.988,69.569
0,47.405,76.0,24.0,76.0,1139.55,232.184,1845.096,1605.006,1660.889,55.046,69.482,72.088,69.551,53.087,1.356,2.522,0.316,71.235,56.988,69.143
0,47.052,100.0,0.0,100.0,1139.11,209.292,1844.075,1673.595,1836.243,54.831,68.83,72.081,69.097,52.875,1.385,2.522,0.273,71.235,56.988,68.814
0,47.179,100.0,0.0,100.0,1138.25,209.456,1842.034,1673.144,1834.202,54.648,68.792,72.076,68.859,52.69,1.387,2.522,0.273,71.235,56.988,68.776
0,47.086,100.0,0.0,100.0,1137.22,209.653,1839.57,1672.598,1831.755,54.887,69.067,72.071,68.944,52.929,1.389,2.522,0.274,71.235,56.988,69.052
0,47.115,100.0,0.0,100.0,1135.87,209.913,1836.349,1671.884,1828.534,54.811,68.993,72.067,69.017,52.852,1.392,2.522,0.274,71.235,56.988,68.978
0,47.092,100.0,0.0,100.0,1134.52,210.166,1833.11,1671.182,1825.331,54.837,68.847,72.063,68.918,52.877,1.396,2.521,0.274,71.235,56.988,68.832
0,47.071,100.0,0.0,100.0,1133.22,210.407,1830.013,1670.516,1822.234,54.879,69.039,72.06,68.955,52.918,1.399,2.521,0.275,71.235,56.988,69.025
0,47.083,100.0,0.0,100.0,1132.07,210.627,1827.232,1669.906,1819.47,54.863,68.874,72.058,68.951,52.901,1.401,2.521,0.275,71.235,56.988,68.858
0,47.052,100.0,0.0,100.0,1131.19,210.792,1825.12,1669.446,1817.358,54.883,68.774,72.055,68.826,52.92,1.403,2.521,0.276,71.235,56.988,68.758
0,47.051,100.0,0.0,100.0,1130.64,210.889,1823.818,1669.177,1816.056,54.921,69.219,72.053,68.991,52.957,1.404,2.521,0.276,71.235,56.988,69.205
0,47.087,100.0,0.0,100.0,1130.41,210.928,1823.254,1669.07,1815.493,55.012,69.704,72.053,69.422,53.047,1.405,2.521,0.276,71.235,56.988,69.692
0,47.128,68.0,32.0,68.0,1125.11,242.356,1810.389,1569.92,1435.211,55.002,70.235,72.053,69.814,53.035,1.37,2.52,0.337,71.235,56.988,69.643
0,47.234,40.0,60.0,40.0,1133.28,213.031,1830.171,1663.175,472.736,55.349,71.726,72.054,71.094,53.387,1.392,2.521,0.28,71.235,56.988,69.575
0,47.341,40.0,60.0,40.0,1133.25,213.046,1830.083,1663.133,472.71,55.248,71.678,72.056,71.552,53.286,1.392,2.521,0.28,71.235,56.988,69.421
0,47.389,64.0,36.0,64.0,1133.74,242.458,1831.262,1569.552,1324.836,55.129,70.247,72.058,71.154,53.165,1.337,2.521,0.337,71.235,56.988,69.382
0,47.298,100.0,0.0,100.0,1139.5,209.186,1844.99,1673.885,1837.158,54.907,69.456,72.056,69.919,52.95,1.384,2.522,0.273,71.235,56.988,69.443
0,47.188,92.0,8.0,92.0,1140.1,212.832,1846.398,1663.737,1820.386,55.007,69.653,72.053,69.654,53.051,1.379,2.522,0.279,71.235,56.988,69.613
0,47.204,44.0,56.0,44.0,1148.97,215.555,1867.254,1655.986,601.436,55.177,71.628,72.05,70.535,53.222,1.325,2.523,0.284,71.235,56.988,69.807
0,47.435,40.0,60.0,40.0,1144.73,209.427,1857.328,1673.223,481.946,55.23,71.847,72.049,71.509,53.278,1.361,2.523,0.273,71.235,56.988,70.122
0,47.454,40.0,60.0,40.0,1146.12,208.987,1860.602,1674.432,483.053,55.27,71.894,72.049,71.793,53.318,1.357,2.523,0.272,71.235,56.988,70.321
0,47.496,40.0,60.0,40.0,1147.79,208.471,1864.491,1675.847,484.366,55.238,71.936,72.048,71.893,53.287,1.352,2.523,0.271,71.235,56.988,70.493
0,47.527,40.0,60.0,40.0,1149.54,207.92,1868.574,1677.354,485.741,55.217,71.908,72.046,71.916,53.268,1.348,2.523,0.271,71.235,56.988,70.393
0,47.537,40.0,60.0,40.0,1151.04,207.454,1872.059,1678.623,486.916,55.185,71.792,72.044,71.852,53.237,1.343,2.523,0.27,71.235,56.988,69.959
0,47.54,40.0,60.0,40.0,1152.28,207.061,1874.946,1679.688,487.89,55.153,71.749,72.041,71.78,53.205,1.34,2.523,0.269,71.235,56.988,69.803
0,47.545,40.0,60.0,40.0,1152.96,206.855,1876.512,1680.247,488.416,55.134,71.741,72.038,71.752,53.188,1.338,2.523,0.269,71.235,56.988,69.788
0,47.55,40.0,60.0,40.0,1153.18,206.784,1877.04,1680.439,488.592,55.111,71.689,72.034,71.717,53.164,1.337,2.523,0.269,71.235,56.988,69.598
0,47.55,40.0,60.0,40.0,1152.87,206.884,1876.301,1680.17,488.345,55.096,71.734,72.03,71.717,53.149,1.338,2.523,0.269,71.235,56.988,69.784
0,47.555,40.0,60.0,40.0,1152.07,207.137,1874.453,1679.484,487.724,55.075,71.653,72.027,71.693,53.128,1.341,2.523,0.269,71.235,56.988,69.48
0,47.551,40.0,60.0,40.0,1150.91,207.496,1871.778,1678.507,486.821,55.072,71.665,72.023,71.662,53.124,1.344,2.523,0.27,71.235,56.988,69.532
0,47.553,40.0,60.0,40.0,1149.28,208.014,1867.958,1677.095,485.542,55.025,71.757,72.019,71.711,53.076,1.348,2.523,0.271,71.235,56.988,69.893
0,47.537,40.0,60.0,40.0,1147.48,208.579,1863.77,1675.553,484.13,55.033,71.732,72.016,71.737,53.083,1.353,2.523,0.272,71.235,56.988,69.799
0,47.538,40.0,60.0,40.0,1145.54,209.19,1859.229,1673.874,482.599,55.029,71.767,72.013,71.748,53.078,1.359,2.523,0.273,71.235,56.988,69.939
0,47.54,40.0,60.0,40.0,1143.59,209.809,1854.653,1672.171,481.05,55.0,71.773,72.011,71.767,53.047,1.364,2.522,0.274,71.235,56.988,69.96
0,47.532,40.0,60.0,40.0,1141.74,210.395,1850.288,1670.548,479.581,55.038,71.808,72.009,71.787,53.084,1.369,2.522,0.275,71.235,56.988,70.094
0,47.543,40.0,60.0,40.0,1140.24,210.874,1846.733,1669.217,478.379,54.986,71.902,72.011,71.85,53.031,1.373,2.522,0.276,71.235,56.988,70.449
0,47.535,40.0,60.0,40.0,1138.64,211.388,1842.966,1667.787,477.103,55.041,71.883,71.977,71.888,53.085,1.377,2.522,0.277,71.235,56.988,70.468
0,47.528,40.0,60.0,40.0,1128.23,214.744,1817.974,1658.311,468.633,54.891,71.773,71.904,71.829,52.929,1.406,2.52,0.283,71.235,56.988,70.225
0,47.428,40.0,60.0,40.0,1105.01,222.244,1760.352,1636.286,448.856,54.821,71.718,71.836,71.756,52.841,1.467,2.515,0.296,71.235,56.988,70.139
0,47.316,40.0,60.0,40.0,1072.52,231.763,1674.798,1606.385,409.721,54.618,71.734,71.774,71.732,52.606,1.537,2.501,0.315,71.235,56.988,70.232
0,47.13,40.0,60.0,40.0,1009.97,234.805,1565.569,1557.688,358.283,54.45,71.776,71.722,71.753,52.41,1.563,2.433,0.329,70.56,56.448,70.377
0,46.935,40.0,60.0,40.0,940.919,233.795,1455.11,1502.376,308.748,54.31,71.812,71.68,71.785,52.265,1.559,2.341,0.34,69.591,55.673,70.493
0,46.727,40.0,60.0,40.0,877.911,233.294,1340.816,1446.072,258.284,54.185,71.838,71.65,71.816,52.121,1.554,2.251,0.352,68.721,54.976,70.513
0,46.865,40.0,60.0,40.0,824.423,233.104,1233.334,1393.568,211.691,56.627,71.832,71.636,71.826,54.527,1.549,2.169,0.365,68.011,54.409,70.26
0,45.857,40.0,60.0,40.0,778.91,232.83,1137.294,1346.602,170.903,54.989,71.951,71.627,71.871,52.841,1.545,2.098,0.377,67.444,53.955,70.73
0,47.586,40.0,60.0,40.0,741.689,231.995,1061.123,1308.588,139.357,51.203,71.991,71.633,71.94,49.006,1.541,2.042,0.387,66.993,53.594,70.676
0,45.967,40.0,60.0,40.0,721.339,231.249,1021.458,1288.519,123.223,58.229,72.004,71.638,71.974,56.003,1.538,2.012,0.392,66.75,53.4,70.553
0,45.968,40.0,60.0,40.0,705.824,230.692,991.737,1273.344,111.272,52.005,72.063,71.65,72.011,49.758,1.537,1.99,0.395,66.576,53.261,70.808
0,46.941,40.0,60.0,40.0,694.251,230.234,970.225,1262.121,102.75,56.833,72.102,71.668,72.055,54.571,1.536,1.975,0.398,66.449,53.159,70.906
0,45.168,40.0,60.0,40.0,687.75,229.909,958.732,1255.72,98.341,54.596,72.148,71.685,72.098,52.326,1.534,1.966,0.4,66.373,53.098,71.135
0,47.986,40.0,60.0,40.0,685.218,229.761,954.529,1252.948,96.867,53.388,72.152,71.712,72.13,51.115,1.534,1.962,0.4,66.34,53.072,70.906
0,44.83,40.0,60.0,40.0,686.66,229.678,958.1,1253.864,98.568,55.801,72.183,71.729,72.151,53.529,1.532,1.964,0.4,66.34,53.072,71.088
0,47.834,40.0,60.0,40.0,691.833,229.216,971.18,1258.854,104.295,51.653,72.232,71.755,72.186,49.389,1.528,1.969,0.397,66.34,53.072,71.394
0,45.322,40.0,60.0,40.0,700.062,228.378,992.865,1267.476,113.707,57.534,72.286,71.768,72.231,55.291,1.522,1.978,0.393,66.34,53.072,71.856
0,47.352,40.0,60.0,40.0,708.357,227.443,1015.868,1276.561,123.745,50.416,72.263,71.79,72.261,48.196,1.515,1.988,0.389,66.34,53.072,71.583
0,45.984,40.0,60.0,40.0,716.038,226.487,1038.217,1285.337,133.546,59.07,72.29,71.801,72.267,56.875,1.508,1.997,0.385,66.34,53.072,71.798
0,45.831,40.0,60.0,40.0,723.089,225.529,1059.634,1293.692,142.987,52.586,72.287,71.812,72.284,50.414,1.502,2.006,0.38,66.34,53.072,71.772
0,47.25,40.0,60.0,40.0,728.715,224.705,1077.329,1300.561,150.82,57.469,72.241,71.825,72.269,55.318,1.497,2.013,0.377,66.34,53.072,71.417
0,45.25,40.0,60.0,40.0,733.838,223.909,1093.902,1306.962,158.184,55.807,72.249,71.83,72.252,53.675,1.492,2.02,0.374,66.34,53.072,71.506
0,48.24,40.0,60.0,40.0,737.753,223.27,1106.852,1311.943,163.957,51.888,72.254,71.843,72.254,49.77,1.488,2.025,0.371,66.34,53.072,71.507
0,45.251,40.0,60.0,40.0,740.715,222.769,1116.803,1315.76,168.403,58.071,72.215,71.841,72.241,55.966,1.485,2.029,0.37,66.34,53.072,71.293
0,46.958,40.0,60.0,40.0,742.534,222.454,1122.98,1318.124,171.169,51.379,72.174,71.847,72.21,49.281,1.483,2.032,0.368,66.34,53.072,71.012
0,46.869,40.0,60.0,40.0,743.157,222.344,1125.106,1318.94,172.12,57.922,72.175,71.851,72.183,55.829,1.482,2.032,0.368,66.34,53.072,71.004
0,45.393,40.0,60.0,40.0,743.27,222.324,1125.492,1319.088,172.292,54.83,72.213,71.85,72.19,52.738,1.482,2.033,0.368,66.34,53.072,71.27
0,48.053,40.0,60.0,40.0,742.322,222.49,1122.257,1317.855,170.842,52.732,72.338,71.858,72.249,50.638,1.483,2.031,0.368,66.34,53.072,72.033
0,45.502,40.0,60.0,40.0,740.983,222.722,1117.709,1316.119,168.805,58.201,72.319,71.856,72.306,56.103,1.485,2.029,0.369,66.34,53.072,71.911
0,46.935,40.0,60.0,40.0,739.301,223.009,1112.035,1313.946,166.268,51.289,72.258,71.862,72.294,49.186,1.486,2.027,0.37,66.34,53.072,71.453
0,46.852,40.0,60.0,40.0,737.08,223.38,1104.606,1311.1,162.95,57.914,72.232,71.867,72.258,55.803,1.488,2.024,0.372,66.34,53.072,71.228
0,45.427,40.0,60.0,40.0,735.083,223.706,1097.995,1308.556,160.002,54.681,72.254,71.868,72.248,52.563,1.49,2.021,0.373,66.34,53.072,71.343
0,47.984,40.0,60.0,40.0,732.792,224.073,1090.485,1305.663,156.658,52.858,72.283,71.879,72.262,50.733,1.493,2.018,0.375,66.34,53.072,71.458
0,45.482,40.0,60.0,40.0,730.806,224.383,1084.042,1303.176,153.794,57.927,72.314,71.879,72.285,55.794,1.495,2.016,0.376,66.34,53.072,71.648
0,46.924,40.0,60.0,40.0,729.084,224.647,1078.51,1301.032,151.339,51.36,72.344,71.889,72.315,49.221,1.496,2.013,0.377,66.34,53.072,71.783
0,46.78,40.0,60.0,40.0,730.655,224.369,1083.558,1303.292,153.49,57.863,72.371,71.897,72.341,55.725,1.495,2.015,0.376,66.34,53.072,71.936
0,45.477,40.0,60.0,40.0,733.879,223.812,1094.037,1307.726,158.036,54.758,72.404,71.9,72.371,52.629,1.492,2.02,0.374,66.34,53.072,72.17
0,48.052,40.0,60.0,40.0,736.874,223.277,1103.923,1311.89,162.338,52.876,72.481,71.912,72.417,50.757,1.489,2.024,0.371,66.34,53.072,72.645
