HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.598,40.0,60.0,40.0,740.089,222.692,1114.689,1316.344,167.054,58.29,72.571,71.913,72.49,56.182,1.486,2.028,0.369,66.34,53.072,73.255
0,47.005,40.0,60.0,40.0,743.259,222.102,1125.453,1320.732,171.797,51.39,72.587,71.921,72.554,49.293,1.483,2.033,0.367,66.34,53.072,73.317
0,47.103,40.0,60.0,40.0,745.652,221.642,1133.674,1324.083,175.425,58.031,72.47,71.915,72.537,55.944,1.48,2.036,0.365,66.34,53.072,72.601
0,45.516,40.0,60.0,40.0,745.22,221.692,1132.183,1323.722,174.696,54.947,72.368,71.89,72.455,52.863,1.481,2.035,0.366,66.34,53.072,72.084
0,48.289,40.0,60.0,40.0,740.2,222.556,1115.064,1317.364,166.969,52.532,72.356,71.876,72.392,50.437,1.486,2.028,0.369,66.34,53.072,72.056
0,45.542,40.0,60.0,40.0,732.164,223.869,1088.442,1307.284,155.042,58.037,72.356,71.863,72.367,55.918,1.494,2.017,0.374,66.34,53.072,72.076
0,46.978,40.0,60.0,40.0,724.236,225.067,1063.198,1297.574,143.82,51.186,72.407,71.875,72.378,49.038,1.502,2.007,0.379,66.34,53.072,72.316
0,46.725,40.0,60.0,40.0,717.929,225.955,1043.877,1290.024,135.295,57.75,72.397,71.874,72.396,55.58,1.507,1.999,0.382,66.34,53.072,72.198
0,45.488,40.0,60.0,40.0,710.852,226.879,1023.016,1281.797,126.14,54.296,72.339,71.86,72.378,52.104,1.513,1.99,0.386,66.34,53.072,71.773
0,48.14,40.0,60.0,40.0,700.974,228.043,995.338,1270.799,114.065,54.022,72.334,71.856,72.35,51.803,1.522,1.979,0.392,66.34,53.072,71.657
0,44.791,40.0,60.0,40.0,689.761,229.201,965.892,1259.009,101.303,55.294,72.325,71.844,72.338,53.045,1.531,1.967,0.397,66.34,53.072,71.545
0,47.79,40.0,60.0,40.0,668.02,229.467,932.911,1244.255,87.57,52.504,72.337,71.852,72.332,50.234,1.536,1.949,0.402,66.252,53.001,71.406
0,44.912,40.0,60.0,40.0,647.019,228.652,911.476,1233.019,79.301,56.204,72.375,71.864,72.345,53.948,1.534,1.933,0.405,66.104,52.883,71.581
0,47.855,40.0,60.0,40.0,640.914,228.899,908.197,1228.26,79.21,51.79,72.429,71.891,72.378,49.55,1.533,1.929,0.407,66.089,52.871,71.89
0,45.187,40.0,60.0,40.0,643.662,228.659,909.924,1230.159,79.369,57.02,72.457,71.909,72.416,54.782,1.533,1.93,0.406,66.085,52.868,72.03
0,47.246,40.0,60.0,40.0,655.622,228.11,921.893,1236.407,83.925,51.141,72.506,71.934,72.454,48.892,1.529,1.936,0.403,66.083,52.866,72.361
0,45.923,40.0,60.0,40.0,676.202,227.223,948.117,1246.793,95.224,58.538,72.551,71.953,72.498,56.279,1.521,1.946,0.398,66.083,52.866,72.709
0,46.468,40.0,60.0,40.0,689.423,225.97,982.138,1260.23,109.964,51.984,72.604,71.973,72.548,49.747,1.511,1.96,0.391,66.083,52.866,73.071
0,46.842,40.0,60.0,40.0,702.065,224.556,1017.398,1274.064,125.351,57.701,72.639,71.977,72.595,55.499,1.5,1.974,0.385,66.083,52.866,73.346
0,45.304,40.0,60.0,40.0,711.205,223.381,1044.632,1284.71,137.305,54.563,72.562,71.963,72.602,52.394,1.492,1.986,0.379,66.083,52.866,72.866
0,48.24,40.0,60.0,40.0,715.247,222.813,1057.144,1289.624,142.807,54.252,72.501,71.954,72.554,52.103,1.488,1.991,0.377,66.083,52.866,72.487
0,44.908,40.0,60.0,40.0,716.897,222.561,1062.334,1291.761,145.063,56.203,72.512,71.968,72.521,54.062,1.487,1.993,0.376,66.083,52.866,72.5
0,48.329,40.0,60.0,40.0,721.952,221.755,1078.523,1298.426,152.113,51.987,72.526,72.034,72.522,49.859,1.482,2.0,0.373,66.083,52.866,72.213
0,45.299,40.0,60.0,40.0,733.067,219.829,1115.599,1313.432,168.405,58.204,72.546,72.08,72.53,56.106,1.471,2.015,0.365,66.083,52.866,72.157
0,47.111,40.0,60.0,40.0,747.496,216.983,1166.368,1333.693,190.949,51.69,72.558,72.132,72.548,49.638,1.455,2.035,0.355,66.083,52.866,72.073
0,47.391,40.0,60.0,40.0,763.691,213.345,1225.854,1357.062,217.691,58.212,72.521,72.177,72.541,56.214,1.435,2.058,0.343,66.083,52.866,71.77
0,45.626,40.0,60.0,40.0,781.386,208.926,1292.081,1382.598,247.866,55.955,72.459,72.208,72.504,54.015,1.411,2.082,0.33,66.083,52.866,71.466
0,48.18,40.0,60.0,40.0,798.963,204.203,1357.296,1407.298,277.966,52.313,72.43,72.241,72.459,50.426,1.384,2.104,0.317,66.083,52.866,71.345
0,46.712,40.0,60.0,40.0,816.234,199.371,1419.528,1430.44,307.041,58.976,72.46,72.265,72.448,57.137,1.354,2.122,0.304,66.083,52.866,71.538
0,46.475,40.0,60.0,40.0,834.144,194.291,1481.411,1452.926,336.308,55.284,72.456,72.288,72.457,53.484,1.321,2.138,0.292,66.083,52.866,71.559
0,48.485,40.0,60.0,40.0,852.004,189.345,1540.192,1473.351,364.526,52.669,72.513,72.319,72.479,50.903,1.285,2.15,0.28,66.083,52.866,71.803
0,47.444,40.0,60.0,40.0,888.831,188.966,1604.807,1502.876,394.166,59.135,72.631,72.339,72.555,57.382,1.273,2.192,0.274,66.589,53.271,72.292
0,46.717,40.0,60.0,40.0,932.593,190.923,1665.279,1533.836,421.451,54.596,72.735,72.343,72.664,52.83,1.275,2.245,0.272,67.301,53.841,72.721
0,48.81,40.0,60.0,40.0,985.265,192.544,1733.783,1571.282,448.494,53.296,72.729,72.361,72.717,51.508,1.271,2.305,0.267,68.133,54.507,72.663
0,47.142,40.0,60.0,40.0,1048.68,195.913,1801.747,1614.217,468.822,56.548,72.843,72.359,72.779,54.722,1.274,2.381,0.265,69.209,55.367,73.122
0,47.712,40.0,60.0,40.0,1103.54,198.911,1856.114,1649.546,484.855,55.06,72.764,72.36,72.796,53.193,1.278,2.445,0.263,70.124,56.099,72.823
0,47.783,40.0,60.0,40.0,1149.2,201.956,1898.477,1676.608,497.369,55.589,72.752,72.357,72.76,53.685,1.283,2.498,0.263,70.876,56.701,72.79
0,47.847,40.0,60.0,40.0,1184.34,204.306,1929.646,1696.944,506.493,55.508,72.78,72.352,72.77,53.575,1.287,2.538,0.263,71.448,57.158,72.913
0,47.939,40.0,60.0,40.0,1208.72,205.917,1950.397,1710.975,512.486,55.452,72.707,72.344,72.742,53.496,1.29,2.566,0.263,71.843,57.474,72.655
0,47.961,40.0,60.0,40.0,1222.68,206.782,1961.714,1719.251,515.676,55.41,72.726,72.335,72.721,53.44,1.293,2.582,0.262,72.072,57.658,72.752
0,47.992,40.0,60.0,40.0,1227.11,206.981,1964.635,1722.413,516.365,55.375,72.69,72.317,72.708,53.398,1.295,2.588,0.262,72.153,57.722,72.67
0,48.013,40.0,60.0,40.0,1223.26,207.638,1956.504,1720.65,513.531,55.297,72.723,72.296,72.708,53.317,1.306,2.588,0.263,72.15,57.72,72.849
0,47.996,40.0,60.0,40.0,1208.35,212.187,1923.874,1708.997,502.661,55.197,72.746,72.278,72.734,53.211,1.348,2.589,0.271,72.15,57.72,72.97
0,47.956,40.0,60.0,40.0,1190.4,217.558,1883.482,1694.82,489.023,55.099,72.687,72.261,72.714,53.102,1.398,2.588,0.28,72.15,57.72,72.759
0,47.891,40.0,60.0,40.0,1172.91,222.781,1842.861,1680.559,475.116,54.96,72.698,72.254,72.695,52.95,1.445,2.586,0.289,72.15,57.72,72.782
0,47.81,40.0,60.0,40.0,1158.02,227.246,1807.221,1667.961,462.769,54.923,72.782,72.25,72.738,52.898,1.484,2.582,0.297,72.15,57.72,73.089
0,47.768,40.0,60.0,40.0,1145.97,230.93,1777.6,1657.258,452.426,54.881,72.84,72.247,72.802,52.844,1.516,2.579,0.304,72.15,57.72,73.295
0,47.73,40.0,60.0,40.0,1136.85,233.859,1754.676,1648.536,444.419,54.881,72.856,72.248,72.839,52.833,1.539,2.576,0.31,72.15,57.72,73.336
0,47.704,40.0,60.0,40.0,1130.54,235.816,1738.577,1642.597,438.207,54.85,72.921,72.249,72.881,52.793,1.554,2.573,0.313,72.15,57.72,73.573
0,47.676,40.0,60.0,40.0,1122.43,235.446,1728.881,1637.604,433.727,54.894,73.022,72.251,72.96,52.836,1.553,2.564,0.314,72.034,57.627,73.965
0,47.688,40.0,60.0,40.0,1119.88,235.164,1726.47,1636.182,432.661,54.927,73.092,72.252,73.044,52.871,1.552,2.561,0.314,71.991,57.593,74.242
0,47.7,40.0,60.0,40.0,1121.03,234.83,1729.434,1637.221,434.15,54.943,73.01,72.255,73.045,52.889,1.55,2.561,0.313,71.991,57.593,73.906
0,47.7,40.0,60.0,40.0,1123.78,234.046,1736.562,1639.632,437.756,54.958,72.942,72.247,72.984,52.907,1.544,2.562,0.312,71.991,57.593,73.658
0,47.702,40.0,60.0,40.0,1124.91,233.696,1739.456,1640.702,439.197,54.953,72.871,72.229,72.918,52.904,1.542,2.563,0.311,71.991,57.593,73.434
0,47.695,40.0,60.0,40.0,1123.35,234.056,1735.444,1639.6,437.105,54.971,72.775,72.222,72.835,52.921,1.545,2.562,0.312,71.991,57.593,73.077
0,47.691,40.0,60.0,40.0,1122.08,234.351,1732.164,1638.694,435.394,54.933,72.756,72.225,72.778,52.882,1.548,2.562,0.312,71.991,57.593,72.991
0,47.673,40.0,60.0,40.0,1123.07,234.035,1734.716,1639.665,436.658,54.962,72.715,72.227,72.743,52.911,1.546,2.562,0.312,71.991,57.593,72.824
0,47.679,40.0,60.0,40.0,1125.58,233.322,1741.175,1641.844,439.93,54.974,72.717,72.227,72.721,52.925,1.541,2.563,0.31,71.991,57.593,72.832
0,47.691,40.0,60.0,40.0,1129.36,232.098,1750.857,1645.558,443.344,55.004,72.734,72.227,72.727,52.958,1.531,2.565,0.308,71.991,57.593,72.907
0,47.71,40.0,60.0,40.0,1134.15,230.561,1762.992,1650.172,447.589,55.028,72.727,72.227,72.728,52.988,1.519,2.566,0.305,71.991,57.593,72.89
0,47.732,40.0,60.0,40.0,1139.5,228.858,1776.403,1655.222,452.272,55.057,72.789,72.225,72.756,53.023,1.506,2.568,0.302,71.991,57.593,73.152
0,47.766,40.0,60.0,40.0,1145.18,227.054,1790.501,1660.498,457.174,55.101,72.788,72.223,72.783,53.072,1.491,2.57,0.298,71.991,57.593,73.168
0,47.799,40.0,60.0,40.0,1150.68,225.323,1803.982,1665.497,461.85,55.091,72.815,72.218,72.798,53.068,1.477,2.571,0.295,71.991,57.593,73.297
0,47.82,40.0,60.0,40.0,1155.89,223.678,1816.619,1670.192,466.212,55.141,72.904,72.214,72.855,53.124,1.463,2.572,0.292,71.991,57.593,73.669
0,47.864,40.0,60.0,40.0,1160.36,222.307,1827.338,1674.064,469.918,55.139,72.902,72.209,72.896,53.126,1.451,2.573,0.29,71.991,57.593,73.685
0,47.889,40.0,60.0,40.0,1164.27,221.207,1836.683,1677.143,473.176,55.158,72.867,72.203,72.883,53.148,1.441,2.574,0.288,71.991,57.593,73.573
0,47.917,40.0,60.0,40.0,1167.49,220.304,1844.286,1679.651,475.827,55.142,72.859,72.197,72.865,53.135,1.432,2.575,0.286,71.991,57.593,73.567
0,47.932,40.0,60.0,40.0,1169.83,219.657,1849.795,1681.441,477.74,55.141,72.916,72.19,72.886,53.137,1.426,2.575,0.285,71.991,57.593,73.809
0,47.951,40.0,60.0,40.0,1171.32,219.244,1853.298,1682.579,478.956,55.139,72.999,72.183,72.951,53.136,1.422,2.575,0.284,71.991,57.593,74.154
0,47.97,40.0,60.0,40.0,1171.83,219.116,1854.494,1682.931,479.378,55.132,73.042,72.175,73.013,53.13,1.42,2.575,0.284,71.991,57.593,74.347
0,47.98,40.0,60.0,40.0,1171.09,219.314,1852.752,1682.386,478.773,55.108,73.008,72.158,73.021,53.106,1.422,2.575,0.284,71.991,57.593,74.264
0,47.973,40.0,60.0,40.0,1166.45,220.61,1841.84,1678.804,474.978,55.055,72.965,72.133,72.989,53.051,1.435,2.574,0.287,71.991,57.593,74.164
0,47.949,40.0,60.0,40.0,1157.13,223.293,1819.611,1671.282,467.247,55.028,72.947,72.113,72.962,53.017,1.46,2.573,0.292,71.991,57.593,74.147
0,47.917,40.0,60.0,40.0,1144.92,227.137,1789.85,1660.259,456.952,54.92,72.887,72.104,72.922,52.899,1.492,2.57,0.299,71.991,57.593,73.92
0,47.839,40.0,60.0,40.0,1133.49,230.753,1761.32,1649.599,447.0,54.861,72.845,72.105,72.874,52.827,1.521,2.566,0.305,71.991,57.593,73.731
0,47.785,40.0,60.0,40.0,1124.76,233.493,1739.074,1641.321,438.817,54.851,72.779,72.108,72.819,52.807,1.542,2.563,0.31,71.991,57.593,73.44
0,47.747,40.0,60.0,40.0,1118.57,234.983,1723.975,1636.247,431.17,54.799,72.818,72.112,72.803,52.746,1.553,2.56,0.313,71.982,57.585,73.576
0,47.707,40.0,60.0,40.0,1111.29,234.635,1715.333,1631.671,427.219,54.875,72.907,72.116,72.857,52.822,1.552,2.551,0.314,71.875,57.5,73.921
0,47.73,40.0,60.0,40.0,1109.42,234.399,1713.795,1630.566,426.589,54.9,72.942,72.12,72.915,52.848,1.551,2.549,0.314,71.841,57.473,74.049
0,47.733,40.0,60.0,40.0,1110.66,234.11,1716.964,1631.525,428.217,54.906,72.917,72.124,72.924,52.856,1.549,2.549,0.313,71.842,57.473,73.934
0,47.727,40.0,60.0,40.0,1113.56,233.348,1724.527,1633.892,432.085,54.943,72.941,72.128,72.927,52.896,1.543,2.55,0.312,71.842,57.473,74.017
0,47.746,40.0,60.0,40.0,1117.9,232.191,1735.802,1637.46,437.848,54.983,73.045,72.131,72.985,52.941,1.534,2.552,0.309,71.842,57.473,74.418
0,47.776,40.0,60.0,40.0,1123.4,230.541,1749.908,1642.494,443.483,55.035,73.174,72.134,73.095,52.999,1.521,2.554,0.306,71.842,57.473,74.921
0,47.822,40.0,60.0,40.0,1129.72,228.548,1765.949,1648.485,449.103,55.112,73.187,72.137,73.167,53.082,1.505,2.557,0.303,71.842,57.473,74.971
0,47.874,40.0,60.0,40.0,1137.23,226.159,1784.71,1655.548,455.629,55.102,73.113,72.141,73.149,53.08,1.486,2.559,0.298,71.842,57.473,74.678
0,47.893,40.0,60.0,40.0,1145.62,223.477,1805.338,1663.325,462.752,55.128,72.973,72.143,73.052,53.114,1.464,2.561,0.293,71.842,57.473,74.136
0,47.924,40.0,60.0,40.0,1154.28,220.756,1826.264,1671.069,469.959,55.14,72.961,72.143,72.98,53.135,1.441,2.563,0.288,71.842,57.473,74.107
0,47.96,40.0,60.0,40.0,1162.72,218.159,1846.328,1678.322,476.842,55.165,72.948,72.14,72.96,53.167,1.419,2.564,0.284,71.842,57.473,74.075
0,47.996,40.0,60.0,40.0,1170.19,215.837,1863.84,1684.702,482.803,55.173,72.922,72.137,72.937,53.181,1.398,2.565,0.28,71.842,57.473,73.999
0,48.028,40.0,60.0,40.0,1176.91,213.711,1879.381,1690.457,488.053,55.181,72.926,72.131,72.926,53.195,1.38,2.566,0.276,71.842,57.473,74.042
0,48.063,40.0,60.0,40.0,1182.37,211.949,1891.859,1695.167,492.24,55.2,72.91,72.125,72.918,53.218,1.365,2.566,0.273,71.842,57.473,74.011
0,48.099,40.0,60.0,40.0,1186.43,210.603,1901.046,1698.731,495.299,55.188,72.945,72.119,72.929,53.21,1.354,2.566,0.271,71.842,57.473,74.172
0,48.117,40.0,60.0,40.0,1189.05,209.686,1906.978,1701.142,497.249,55.16,72.938,72.112,72.94,53.184,1.347,2.566,0.269,71.842,57.473,74.17
0,48.121,40.0,60.0,40.0,1190.17,209.235,1909.494,1702.325,498.057,55.141,72.884,72.104,72.91,53.166,1.344,2.566,0.268,71.842,57.473,73.99
0,48.131,40.0,60.0,40.0,1189.95,209.197,1909.002,1702.423,497.851,55.136,72.909,72.096,72.899,53.162,1.344,2.566,0.268,71.842,57.473,74.108
0,48.146,40.0,60.0,40.0,1188.47,209.559,1905.658,1701.475,496.697,55.114,72.967,72.089,72.936,53.139,1.349,2.566,0.269,71.842,57.473,74.354
0,48.156,40.0,60.0,40.0,1185.97,210.251,1900.026,1699.66,494.769,55.14,73.054,72.082,73.005,53.163,1.356,2.566,0.27,71.842,57.473,74.702
0,48.173,40.0,60.0,40.0,1182.76,211.24,1892.722,1697.048,492.309,55.06,73.043,72.076,73.041,53.081,1.364,2.566,0.272,71.842,57.473,74.673
0,48.139,40.0,60.0,40.0,1179.06,212.413,1884.309,1693.933,489.472,55.046,73.046,72.07,73.041,53.065,1.375,2.566,0.274,71.842,57.473,74.697
0,48.136,40.0,60.0,40.0,1174.93,213.734,1874.822,1690.396,486.276,55.041,73.113,72.064,73.077,53.057,1.386,2.566,0.276,71.842,57.473,74.966
0,48.138,40.0,60.0,40.0,1170.61,215.121,1864.808,1686.647,482.895,55.021,73.158,72.06,73.131,53.034,1.398,2.565,0.278,71.842,57.473,75.151
0,48.12,40.0,60.0,40.0,1166.2,216.546,1854.512,1682.764,479.412,54.971,73.055,72.056,73.104,52.98,1.41,2.565,0.281,71.842,57.473,74.756
0,48.088,40.0,60.0,40.0,1162.12,217.863,1844.92,1679.14,476.156,54.965,72.983,72.046,73.028,52.971,1.421,2.564,0.283,71.842,57.473,74.5
0,48.078,40.0,60.0,40.0,1155.63,219.949,1829.485,1673.334,470.895,54.954,72.925,72.024,72.963,52.955,1.438,2.563,0.287,71.842,57.473,74.329
0,48.046,40.0,60.0,40.0,1145.01,223.349,1803.859,1663.695,462.092,54.865,72.928,72.005,72.934,52.858,1.466,2.561,0.293,71.842,57.473,74.382
0,47.971,40.0,60.0,40.0,1131.2,227.777,1769.662,1650.776,450.247,54.81,72.901,71.988,72.919,52.791,1.502,2.557,0.301,71.842,57.473,74.309
0,47.892,40.0,60.0,40.0,1115.33,232.68,1729.138,1635.959,434.291,54.71,72.802,71.976,72.859,52.674,1.54,2.551,0.31,71.842,57.473,73.937
0,47.788,40.0,60.0,40.0,1091.33,234.68,1686.254,1618.477,413.405,54.641,72.726,71.975,72.776,52.591,1.557,2.53,0.316,71.632,57.306,73.633
0,47.693,40.0,60.0,40.0,1065.31,233.61,1652.897,1601.412,398.124,54.618,72.75,71.979,72.747,52.573,1.555,2.498,0.318,71.256,57.005,73.73
0,47.627,40.0,60.0,40.0,1044.76,232.828,1625.476,1587.525,385.591,54.631,72.804,71.977,72.776,52.592,1.553,2.473,0.32,70.958,56.767,73.975
0,47.578,40.0,60.0,40.0,1027.77,232.28,1601.813,1575.673,374.788,54.623,72.782,71.975,72.789,52.588,1.552,2.452,0.322,70.715,56.572,73.901
0,47.518,40.0,60.0,40.0,1013.58,231.778,1581.872,1565.61,365.739,54.632,72.792,71.981,72.786,52.601,1.55,2.434,0.323,70.507,56.406,73.932
0,47.477,40.0,60.0,40.0,1006.04,231.306,1572.157,1560.349,361.432,54.671,72.805,71.997,72.796,52.643,1.548,2.424,0.324,70.387,56.309,73.937
0,47.46,40.0,60.0,40.0,1007.38,230.741,1577.196,1561.829,363.989,54.725,72.839,72.017,72.816,52.7,1.544,2.424,0.322,70.377,56.302,74.018
0,47.467,40.0,60.0,40.0,1013.76,228.978,1596.051,1568.116,373.365,54.83,72.971,72.036,72.89,52.813,1.533,2.429,0.319,70.377,56.302,74.512
0,47.517,40.0,60.0,40.0,1024.2,226.087,1626.279,1578.196,388.434,54.938,73.122,72.054,73.021,52.936,1.513,2.436,0.313,70.377,56.302,75.066
0,47.584,40.0,60.0,40.0,1037.19,222.484,1662.901,1590.362,406.757,55.044,73.244,72.071,73.157,53.059,1.487,2.443,0.305,70.377,56.302,75.485
0,47.674,40.0,60.0,40.0,1053.37,218.021,1707.012,1604.889,428.94,55.177,73.204,72.085,73.208,53.213,1.454,2.45,0.296,70.377,56.302,75.239
0,47.772,40.0,60.0,40.0,1070.99,212.778,1753.245,1621.264,448.436,55.214,73.217,72.096,73.208,53.27,1.412,2.456,0.286,70.377,56.302,75.253
0,47.841,40.0,60.0,40.0,1089.08,207.031,1798.931,1638.447,464.103,55.279,73.251,72.103,73.232,53.353,1.364,2.46,0.276,70.377,56.302,75.383
0,47.932,40.0,60.0,40.0,1107.22,201.283,1843.072,1654.923,479.046,55.375,73.269,72.106,73.257,53.465,1.314,2.462,0.265,70.377,56.302,75.468
0,48.033,40.0,60.0,40.0,1137.09,198.623,1888.357,1675.86,493.603,55.382,73.242,72.105,73.255,53.478,1.281,2.483,0.259,70.667,56.533,75.386
0,48.11,40.0,60.0,40.0,1177.38,201.514,1924.613,1698.474,504.376,55.417,73.158,72.1,73.201,53.49,1.285,2.529,0.259,71.323,57.058,75.077
0,48.193,40.0,60.0,40.0,1209.23,203.776,1952.386,1715.949,512.588,55.464,73.215,72.093,73.191,53.512,1.288,2.565,0.259,71.832,57.466,75.311
0,48.285,40.0,60.0,40.0,1233.37,205.577,1972.538,1728.962,518.491,55.44,73.298,72.073,73.259,53.467,1.291,2.593,0.259,72.219,57.776,75.679
0,48.326,40.0,60.0,40.0,1241.39,206.617,1977.254,1733.188,519.719,55.38,73.126,72.04,73.207,53.394,1.296,2.603,0.26,72.37,57.896,75.113
0,48.322,40.0,60.0,40.0,1235.13,208.176,1964.09,1729.195,515.27,55.262,72.992,72.006,73.069,53.272,1.314,2.604,0.263,72.367,57.894,74.695
0,48.284,40.0,60.0,40.0,1220.78,212.15,1932.92,1719.173,504.735,55.157,72.909,71.986,72.963,53.16,1.354,2.604,0.269,72.367,57.894,74.426
0,48.224,40.0,60.0,40.0,1203.28,217.252,1893.901,1705.957,491.468,55.022,72.92,71.981,72.922,53.014,1.403,2.604,0.278,72.367,57.894,74.463
0,48.15,40.0,60.0,40.0,1187.61,222.225,1857.926,1692.669,479.252,54.968,73.06,71.979,72.987,52.948,1.445,2.602,0.287,72.367,57.894,74.987
0,48.102,40.0,60.0,40.0,1174.51,226.418,1827.074,1681.126,468.681,54.895,73.257,71.979,73.145,52.863,1.48,2.599,0.294,72.367,57.894,75.738
0,48.051,40.0,60.0,40.0,1164.13,229.772,1802.029,1671.652,460.045,54.899,73.197,71.981,73.21,52.856,1.507,2.597,0.3,72.367,57.894,75.488
0,48.028,40.0,60.0,40.0,1156.43,232.283,1783.144,1664.409,453.497,54.877,73.189,71.984,73.19,52.826,1.526,2.595,0.305,72.367,57.894,75.433
0,48.004,40.0,60.0,40.0,1151.33,233.973,1770.454,1659.456,449.089,54.878,73.265,71.989,73.226,52.82,1.539,2.593,0.308,72.367,57.894,75.712
0,47.991,40.0,60.0,40.0,1148.61,234.902,1763.643,1656.707,446.736,54.909,73.255,71.994,73.254,52.847,1.546,2.592,0.309,72.367,57.894,75.651
0,47.989,40.0,60.0,40.0,1148.07,235.133,1762.288,1656.023,446.29,54.893,73.244,71.997,73.248,52.829,1.547,2.592,0.31,72.367,57.894,75.595
0,47.968,40.0,60.0,40.0,1148.38,235.09,1763.062,1656.151,446.586,54.899,73.263,71.999,73.254,52.836,1.547,2.592,0.31,72.367,57.894,75.665
0,47.96,40.0,60.0,40.0,1149.66,234.73,1766.266,1657.221,447.737,54.923,73.232,72.001,73.249,52.86,1.543,2.592,0.309,72.367,57.894,75.536
0,47.97,40.0,60.0,40.0,1151.3,234.247,1770.366,1658.649,449.196,54.97,73.157,72.002,73.199,52.909,1.539,2.593,0.308,72.367,57.894,75.236
0,47.988,40.0,60.0,40.0,1153.54,233.566,1775.963,1660.655,451.169,54.969,73.116,72.008,73.144,52.91,1.533,2.594,0.307,72.367,57.894,75.058
0,47.984,40.0,60.0,40.0,1157.07,232.464,1784.728,1663.879,454.238,54.962,73.165,72.013,73.144,52.906,1.524,2.595,0.305,72.367,57.894,75.238
0,47.988,40.0,60.0,40.0,1161.46,231.083,1795.517,1667.887,458.003,55.028,73.223,72.016,73.189,52.976,1.513,2.596,0.302,72.367,57.894,75.46
0,48.024,40.0,60.0,40.0,1166.38,229.526,1807.502,1672.352,462.16,55.03,73.289,72.02,73.248,52.983,1.501,2.598,0.3,72.367,57.894,75.712
0,48.044,40.0,60.0,40.0,1171.6,227.864,1820.104,1677.069,466.514,55.09,73.326,72.023,73.299,53.048,1.487,2.599,0.297,72.367,57.894,75.853
0,48.084,40.0,60.0,40.0,1177.27,226.044,1833.638,1682.169,471.163,55.084,73.357,72.027,73.336,53.048,1.472,2.6,0.293,72.367,57.894,75.969
0,48.107,40.0,60.0,40.0,1183.35,224.079,1847.965,1687.606,476.059,55.133,73.327,72.029,73.339,53.102,1.456,2.601,0.29,72.367,57.894,75.849
0,48.145,40.0,60.0,40.0,1189.5,222.11,1862.309,1692.981,480.95,55.114,73.311,72.031,73.32,53.089,1.44,2.602,0.286,72.367,57.894,75.787
0,48.164,40.0,60.0,40.0,1195.34,220.206,1875.808,1698.115,485.514,55.161,73.365,72.031,73.339,53.14,1.424,2.603,0.283,72.367,57.894,76.005
0,48.21,40.0,60.0,40.0,1200.56,218.472,1887.723,1702.737,489.518,55.159,73.339,72.03,73.349,53.142,1.41,2.603,0.28,72.367,57.894,75.915
0,48.233,40.0,60.0,40.0,1204.95,216.978,1897.667,1706.677,492.839,55.162,73.373,72.028,73.356,53.149,1.398,2.604,0.277,72.367,57.894,76.055
0,48.26,40.0,60.0,40.0,1208.37,215.815,1905.358,1709.72,495.396,55.163,73.407,72.026,73.388,53.153,1.389,2.604,0.275,72.367,57.894,76.197
0,48.282,40.0,60.0,40.0,1210.79,214.988,1910.779,1711.871,497.2,55.154,73.408,72.022,73.403,53.146,1.382,2.604,0.274,72.367,57.894,76.216
0,48.303,40.0,60.0,40.0,1212.18,214.581,1913.894,1712.925,498.254,55.168,73.481,72.019,73.444,53.161,1.378,2.604,0.273,72.367,57.894,76.505
0,48.328,40.0,60.0,40.0,1212.63,214.455,1914.898,1713.253,498.599,55.125,73.443,72.016,73.458,53.119,1.377,2.604,0.273,72.367,57.894,76.37
0,48.319,40.0,60.0,40.0,1212.25,214.576,1914.053,1712.939,498.314,55.103,73.378,72.012,73.411,53.097,1.378,2.604,0.273,72.367,57.894,76.132
0,48.318,40.0,60.0,40.0,1211.08,214.935,1911.43,1712.008,497.431,55.081,73.413,72.008,73.401,53.074,1.381,2.604,0.274,72.367,57.894,76.278
0,48.321,40.0,60.0,40.0,1209.23,215.495,1907.294,1710.553,496.035,55.084,73.385,72.005,73.4,53.076,1.386,2.604,0.275,72.367,57.894,76.18
0,48.321,40.0,60.0,40.0,1206.92,216.198,1902.102,1708.721,494.273,55.028,73.332,72.002,73.362,53.019,1.393,2.604,0.276,72.367,57.894,75.984
0,48.299,40.0,60.0,40.0,1204.25,217.009,1896.083,1706.596,492.23,55.029,73.263,71.999,73.302,53.018,1.4,2.604,0.278,72.367,57.894,75.723
0,48.292,40.0,60.0,40.0,1201.33,217.898,1889.466,1704.254,489.982,54.98,73.29,71.996,73.281,52.967,1.408,2.603,0.279,72.367,57.894,75.831
0,48.268,40.0,60.0,40.0,1198.31,218.874,1882.602,1701.668,487.661,54.986,73.378,71.994,73.332,52.971,1.416,2.603,0.281,72.367,57.894,76.17
0,48.274,40.0,60.0,40.0,1195.4,219.836,1875.931,1699.104,485.413,55.021,73.41,71.993,73.387,53.003,1.424,2.603,0.282,72.367,57.894,76.297
0,48.285,40.0,60.0,40.0,1192.86,220.679,1870.088,1696.844,483.447,54.977,73.396,71.993,73.399,52.957,1.431,2.603,0.284,72.367,57.894,76.239
0,48.26,40.0,60.0,40.0,1190.8,221.37,1865.336,1694.986,481.842,54.976,73.373,71.993,73.385,52.954,1.437,2.602,0.285,72.367,57.894,76.15
0,48.257,40.0,60.0,40.0,1189.18,221.916,1861.587,1693.505,480.577,54.983,73.335,71.994,73.356,52.96,1.441,2.602,0.286,72.367,57.894,75.998
0,48.253,40.0,60.0,40.0,1188.02,222.313,1858.894,1692.432,479.67,54.959,73.389,71.995,73.365,52.934,1.444,2.602,0.287,72.367,57.894,76.203
0,48.239,40.0,60.0,40.0,1187.34,222.551,1857.31,1691.782,479.142,54.97,73.361,71.996,73.374,52.945,1.446,2.602,0.287,72.367,57.894,76.093
0,48.24,40.0,60.0,40.0,1187.1,222.646,1856.747,1691.525,478.958,54.983,73.313,71.997,73.338,52.958,1.446,2.602,0.287,72.367,57.894,75.9
0,48.249,40.0,60.0,40.0,1187.23,222.617,1857.046,1691.603,479.063,55.001,73.313,71.998,73.317,52.975,1.446,2.602,0.287,72.367,57.894,75.897
0,48.254,40.0,60.0,40.0,1187.69,222.476,1858.12,1691.987,479.435,54.98,73.309,71.999,73.312,52.955,1.445,2.602,0.287,72.367,57.894,75.881
0,48.243,40.0,60.0,40.0,1188.42,222.246,1859.827,1692.611,480.015,54.995,73.344,72.0,73.327,52.971,1.443,2.602,0.287,72.367,57.894,76.012
0,48.252,40.0,60.0,40.0,1189.33,221.955,1861.922,1693.402,480.732,55.001,73.346,72.0,73.343,52.978,1.44,2.602,0.286,72.367,57.894,76.019
0,48.26,40.0,60.0,40.0,1190.35,221.626,1864.28,1694.292,481.531,55.024,73.318,72.001,73.331,53.001,1.438,2.602,0.285,72.367,57.894,75.909
0,48.27,40.0,60.0,40.0,1191.41,221.28,1866.744,1695.227,482.365,55.002,73.342,72.001,73.33,52.979,1.435,2.602,0.285,72.367,57.894,76.001
0,48.272,40.0,60.0,40.0,1192.47,220.933,1869.19,1696.163,483.192,55.063,73.416,72.002,73.376,53.042,1.432,2.603,0.284,72.367,57.894,76.291
0,48.312,40.0,60.0,40.0,1193.53,220.582,1871.637,1697.106,484.021,55.063,73.511,72.002,73.457,53.042,1.429,2.603,0.284,72.367,57.894,76.656
0,48.319,40.0,60.0,40.0,1194.56,220.242,1873.995,1698.018,484.817,55.043,73.44,72.002,73.468,53.023,1.426,2.603,0.283,72.367,57.894,76.381
0,48.307,40.0,60.0,40.0,1195.41,219.956,1875.966,1698.784,485.478,55.016,73.412,72.001,73.428,52.997,1.424,2.603,0.283,72.367,57.894,76.275
0,48.302,40.0,60.0,40.0,1195.98,219.764,1877.269,1699.298,485.913,55.041,73.434,72.001,73.424,53.023,1.423,2.603,0.282,72.367,57.894,76.363
0,48.325,40.0,60.0,40.0,1196.3,219.651,1878.008,1699.6,486.161,55.062,73.52,72.0,73.475,53.044,1.422,2.603,0.282,72.367,57.894,76.696
0,48.346,40.0,60.0,40.0,1196.55,219.564,1878.571,1699.831,486.346,55.06,73.521,72.001,73.515,53.042,1.421,2.603,0.282,72.367,57.894,76.701
0,48.349,40.0,60.0,40.0,1196.79,219.479,1879.117,1700.058,486.533,55.046,73.438,72.0,73.48,53.029,1.42,2.603,0.282,72.367,57.894,76.384
0,48.345,40.0,60.0,40.0,1196.98,219.413,1879.557,1700.234,486.677,55.027,73.337,72.0,73.395,53.009,1.42,2.603,0.282,72.367,57.894,75.994
0,48.337,40.0,60.0,40.0,1197.01,219.4,1879.627,1700.271,486.702,55.014,73.302,71.999,73.329,52.997,1.42,2.603,0.282,72.367,57.894,75.863
0,48.328,40.0,60.0,40.0,1196.83,219.459,1879.205,1700.111,486.557,54.991,73.336,71.998,73.323,52.974,1.42,2.603,0.282,72.367,57.894,75.998
0,48.322,40.0,60.0,40.0,1196.42,219.591,1878.272,1699.759,486.246,55.025,73.414,71.997,73.373,53.008,1.421,2.603,0.282,72.367,57.894,76.3
0,48.342,40.0,60.0,40.0,1195.87,219.771,1877.022,1699.278,485.82,55.021,73.45,71.997,73.426,53.003,1.423,2.603,0.282,72.367,57.894,76.442
0,48.343,40.0,60.0,40.0,1195.29,219.963,1875.685,1698.766,485.369,55.016,73.413,71.996,73.428,52.998,1.424,2.603,0.283,72.367,57.894,76.3
0,48.335,40.0,60.0,40.0,1194.65,220.173,1874.206,1698.205,484.873,54.986,73.411,71.995,73.415,52.967,1.426,2.603,0.283,72.367,57.894,76.293
0,48.323,40.0,60.0,40.0,1193.94,220.405,1872.587,1697.582,484.322,55.001,73.3,71.995,73.358,52.982,1.428,2.603,0.283,72.367,57.894,75.863
0,48.323,40.0,60.0,40.0,1193.19,220.651,1870.862,1696.92,483.738,54.98,73.283,71.994,73.297,52.959,1.43,2.603,0.284,72.367,57.894,75.797
0,48.319,40.0,60.0,40.0,1192.43,220.902,1869.085,1696.244,483.141,55.016,73.433,71.994,73.36,52.995,1.432,2.603,0.284,72.367,57.894,76.376
0,48.337,40.0,60.0,40.0,1191.75,221.126,1867.518,1695.642,482.61,54.997,73.444,71.994,73.43,52.975,1.434,2.602,0.285,72.367,57.894,76.419
0,48.328,40.0,60.0,40.0,1191.21,221.302,1866.286,1695.167,482.191,55.011,73.35,71.994,73.392,52.989,1.435,2.602,0.285,72.367,57.894,76.056
0,48.333,40.0,60.0,40.0,1190.75,221.453,1865.213,1694.76,481.83,54.999,73.413,71.994,73.385,52.977,1.437,2.602,0.285,72.367,57.894,76.297
0,48.329,40.0,60.0,40.0,1190.4,221.565,1864.421,1694.456,481.561,54.994,73.499,71.995,73.45,52.971,1.437,2.602,0.285,72.367,57.894,76.63
0,48.323,40.0,60.0,40.0,1190.23,221.623,1864.016,1694.301,481.422,54.991,73.622,71.995,73.55,52.969,1.438,2.602,0.285,72.367,57.894,77.104
0,48.334,40.0,60.0,40.0,1190.25,221.617,1864.051,1694.317,481.436,55.055,73.715,71.996,73.658,53.033,1.438,2.602,0.285,72.367,57.894,77.462
0,48.366,40.0,60.0,40.0,1190.55,221.518,1864.755,1694.583,481.672,55.015,73.599,71.997,73.648,52.992,1.437,2.602,0.285,72.367,57.894,77.008
0,48.342,40.0,60.0,40.0,1191.08,221.343,1865.987,1695.058,482.09,54.994,73.598,71.998,73.606,52.972,1.436,2.602,0.285,72.367,57.894,77.006
0,48.333,40.0,60.0,40.0,1191.7,221.141,1867.413,1695.602,482.574,54.989,73.444,71.998,73.526,52.967,1.434,2.602,0.285,72.367,57.894,76.406
0,48.327,40.0,60.0,40.0,1192.28,220.95,1868.768,1696.117,483.032,55.001,73.442,71.998,73.454,52.979,1.432,2.603,0.284,72.367,57.894,76.398
0,48.341,40.0,60.0,40.0,1192.79,220.786,1869.912,1696.556,483.423,55.024,73.462,71.998,73.455,53.003,1.431,2.603,0.284,72.367,57.894,76.479
0,48.351,40.0,60.0,40.0,1193.23,220.641,1870.95,1696.946,483.769,55.007,73.538,71.999,73.498,52.986,1.43,2.603,0.284,72.367,57.894,76.772
0,48.348,40.0,60.0,40.0,1193.81,220.445,1872.27,1697.474,484.215,55.02,73.531,72.0,73.53,53.0,1.428,2.603,0.283,72.367,57.894,76.739
0,48.354,40.0,60.0,40.0,1194.59,220.168,1874.083,1698.215,484.818,55.01,73.446,72.001,73.487,52.991,1.426,2.603,0.283,72.367,57.894,76.411
0,48.351,40.0,60.0,40.0,1195.46,219.858,1876.072,1699.046,485.48,55.015,73.514,72.001,73.485,52.996,1.424,2.603,0.282,72.367,57.894,76.672
0,48.364,40.0,60.0,40.0,1196.34,219.613,1878.078,1699.701,486.175,55.044,73.506,72.002,73.508,53.026,1.422,2.603,0.282,72.367,57.894,76.643
0,48.376,40.0,60.0,40.0,1197.26,219.384,1880.208,1700.313,486.922,55.013,73.471,72.002,73.488,52.995,1.419,2.603,0.282,72.367,57.894,76.504
0,48.365,40.0,60.0,40.0,1198.17,219.162,1882.267,1700.903,487.648,55.023,73.496,72.002,73.487,53.006,1.417,2.603,0.281,72.367,57.894,76.599
0,48.377,40.0,60.0,40.0,1198.95,218.975,1884.062,1701.401,488.279,55.039,73.435,72.002,73.465,53.022,1.414,2.603,0.281,72.367,57.894,76.365
0,48.383,40.0,60.0,40.0,1199.58,218.83,1885.488,1701.786,488.784,55.007,73.433,72.002,73.438,52.991,1.413,2.603,0.281,72.367,57.894,76.362
0,48.376,40.0,60.0,40.0,1200.03,218.732,1886.509,1702.045,489.144,55.035,73.427,72.001,73.432,53.02,1.411,2.603,0.28,72.367,57.894,76.336
0,48.392,40.0,60.0,40.0,1200.31,218.676,1887.142,1702.195,489.373,55.026,73.442,72.001,73.435,53.011,1.411,2.603,0.28,72.367,57.894,76.397
0,48.393,40.0,60.0,40.0,1200.44,218.654,1887.459,1702.253,489.488,55.027,73.442,72.0,73.44,53.012,1.41,2.603,0.28,72.367,57.894,76.399
0,48.396,40.0,60.0,40.0,1200.42,218.67,1887.406,1702.212,489.475,55.027,73.501,71.999,73.47,53.012,1.41,2.603,0.28,72.367,57.894,76.629
0,48.402,40.0,60.0,40.0,1200.26,218.718,1887.054,1702.084,489.352,55.029,73.514,71.999,73.502,53.014,1.411,2.603,0.28,72.367,57.894,76.682
0,48.406,40.0,60.0,40.0,1200.03,218.782,1886.509,1701.913,489.164,55.032,73.607,71.998,73.556,53.017,1.411,2.603,0.281,72.367,57.894,77.039
0,48.424,40.0,60.0,40.0,1199.79,218.839,1885.981,1701.762,488.976,55.084,73.681,71.998,73.638,53.068,1.412,2.603,0.281,72.367,57.894,77.326
0,48.449,40.0,60.0,40.0,1199.71,218.843,1885.787,1701.753,488.905,55.015,73.548,71.999,73.61,53.0,1.412,2.603,0.281,72.367,57.894,76.811
0,48.425,40.0,60.0,40.0,1199.73,218.812,1885.84,1701.834,488.912,55.069,73.451,71.999,73.507,53.053,1.412,2.603,0.281,72.367,57.894,76.438
0,48.454,40.0,60.0,40.0,1199.75,218.781,1885.893,1701.916,488.919,55.022,73.499,71.999,73.485,53.007,1.412,2.603,0.281,72.367,57.894,76.625
0,48.439,40.0,60.0,40.0,1199.77,218.75,1885.928,1701.997,488.926,55.035,73.515,71.998,73.505,53.02,1.412,2.603,0.28,72.367,57.894,76.684
0,48.443,40.0,60.0,40.0,1199.75,218.735,1885.875,1702.038,488.9,55.013,73.587,71.998,73.548,52.997,1.412,2.603,0.28,72.367,57.894,76.964
0,48.438,40.0,60.0,40.0,1199.67,218.742,1885.699,1702.019,488.828,55.025,73.615,71.997,73.595,53.009,1.412,2.603,0.28,72.367,57.894,77.071
0,48.449,40.0,60.0,40.0,1199.51,218.774,1885.33,1701.936,488.701,55.04,73.608,71.997,73.608,53.025,1.413,2.603,0.281,72.367,57.894,77.05
0,48.457,40.0,60.0,40.0,1199.29,218.828,1884.837,1701.792,488.528,55.004,73.547,71.997,73.578,52.988,1.413,2.603,0.281,72.367,57.894,76.813
0,48.45,40.0,60.0,40.0,1198.99,218.913,1884.133,1701.564,488.284,55.065,73.531,71.996,73.544,53.049,1.414,2.603,0.281,72.367,57.894,76.752
0,48.486,40.0,60.0,40.0,1198.58,219.031,1883.218,1701.251,487.971,55.037,73.492,71.996,73.515,53.021,1.415,2.603,0.281,72.367,57.894,76.604
0,48.467,40.0,60.0,40.0,1198.14,219.165,1882.214,1700.896,487.624,54.988,73.479,71.995,73.488,52.971,1.417,2.603,0.281,72.367,57.894,76.557
0,48.446,40.0,60.0,40.0,1197.6,219.332,1880.982,1700.452,487.205,55.02,73.548,71.995,73.515,53.003,1.418,2.603,0.281,72.367,57.894,76.823
0,48.462,40.0,60.0,40.0,1197.02,219.514,1879.645,1699.965,486.753,54.993,73.562,71.994,73.55,52.976,1.42,2.603,0.282,72.367,57.894,76.879
0,48.451,40.0,60.0,40.0,1196.48,219.687,1878.413,1699.502,486.334,55.019,73.558,71.994,73.558,53.001,1.421,2.603,0.282,72.367,57.894,76.862
0,48.464,40.0,60.0,40.0,1195.99,219.846,1877.286,1699.079,485.955,55.005,73.532,71.994,73.545,52.987,1.422,2.603,0.282,72.367,57.894,76.761
0,48.462,40.0,60.0,40.0,1195.56,219.987,1876.301,1698.701,485.621,55.023,73.515,71.994,73.525,53.004,1.424,2.603,0.283,72.367,57.894,76.695
0,48.472,40.0,60.0,40.0,1195.19,220.109,1875.456,1698.374,485.338,55.014,73.534,71.994,73.526,52.995,1.425,2.603,0.283,72.367,57.894,76.77
0,48.471,40.0,60.0,40.0,1194.89,220.209,1874.77,1698.106,485.107,55.016,73.558,71.994,73.545,52.997,1.425,2.603,0.283,72.367,57.894,76.862
0,48.474,40.0,60.0,40.0,1194.65,220.291,1874.206,1697.886,484.92,55.017,73.59,71.995,73.57,52.998,1.426,2.603,0.283,72.367,57.894,76.981
0,48.482,40.0,60.0,40.0,1194.51,220.341,1873.89,1697.752,484.811,55.043,73.643,71.995,73.614,53.023,1.426,2.603,0.283,72.367,57.894,77.189
0,48.496,40.0,60.0,40.0,1194.55,220.334,1873.978,1697.772,484.843,55.011,73.579,71.996,73.608,52.992,1.426,2.603,0.283,72.367,57.894,76.937
0,48.483,40.0,60.0,40.0,1194.72,220.285,1874.365,1697.904,484.977,55.027,73.522,71.996,73.555,53.007,1.426,2.603,0.283,72.367,57.894,76.717
0,48.493,40.0,60.0,40.0,1194.92,220.222,1874.84,1698.073,485.142,55.011,73.465,71.996,73.5,52.992,1.425,2.603,0.283,72.367,57.894,76.497
0,48.486,40.0,60.0,40.0,1195.11,220.165,1875.28,1698.224,485.288,55.008,73.462,71.996,73.469,52.989,1.425,2.603,0.283,72.367,57.894,76.483
0,48.482,40.0,60.0,40.0,1195.21,220.135,1875.491,1698.303,485.366,54.99,73.505,71.995,73.485,52.971,1.424,2.603,0.283,72.367,57.894,76.653
0,48.478,40.0,60.0,40.0,1195.19,220.142,1875.438,1698.284,485.348,55.022,73.534,71.995,73.517,53.003,1.425,2.603,0.283,72.367,57.894,76.763
0,48.495,40.0,60.0,40.0,1195.07,220.177,1875.192,1698.192,485.258,55.012,73.509,71.995,73.519,52.994,1.425,2.603,0.283,72.367,57.894,76.671
0,48.491,40.0,60.0,40.0,1194.88,220.236,1874.734,1698.034,485.102,55.009,73.507,71.994,73.508,52.99,1.425,2.603,0.283,72.367,57.894,76.665
0,48.496,40.0,60.0,40.0,1194.59,220.323,1874.066,1697.802,484.875,55.032,73.556,71.994,73.531,53.013,1.426,2.603,0.283,72.367,57.894,76.852
0,48.512,40.0,60.0,40.0,1194.26,220.422,1873.309,1697.536,484.614,55.027,73.561,71.994,73.555,53.007,1.427,2.603,0.283,72.367,57.894,76.874
0,48.508,40.0,60.0,40.0,1193.94,220.516,1872.57,1697.284,484.364,55.004,73.588,71.994,73.573,52.984,1.428,2.603,0.284,72.367,57.894,76.976
0,48.497,40.0,60.0,40.0,1193.63,220.606,1871.883,1697.041,484.123,55.005,73.55,71.994,73.568,52.985,1.429,2.603,0.284,72.367,57.894,76.829
0,48.495,40.0,60.0,40.0,1193.32,220.7,1871.144,1696.79,483.875,54.994,73.508,71.993,73.531,52.974,1.43,2.603,0.284,72.367,57.894,76.67
0,48.493,40.0,60.0,40.0,1192.99,220.799,1870.405,1696.522,483.616,55.012,73.504,71.993,73.511,52.992,1.431,2.603,0.284,72.367,57.894,76.656
0,48.507,40.0,60.0,40.0,1192.7,220.889,1869.718,1696.281,483.384,55.027,73.501,71.994,73.504,53.006,1.431,2.603,0.284,72.367,57.894,76.641
0,48.513,40.0,60.0,40.0,1192.49,220.953,1869.243,1696.107,483.22,54.998,73.506,71.994,73.504,52.977,1.432,2.603,0.284,72.367,57.894,76.659
0,48.499,40.0,60.0,40.0,1192.34,220.999,1868.909,1695.985,483.106,55.002,73.487,71.994,73.498,52.981,1.432,2.603,0.284,72.367,57.894,76.588
0,48.503,40.0,60.0,40.0,1192.22,221.039,1868.61,1695.874,483.007,55.014,73.42,71.994,73.457,52.993,1.433,2.602,0.284,72.367,57.894,76.328
0,48.504,40.0,60.0,40.0,1192.11,221.075,1868.363,1695.778,482.923,54.98,73.399,71.994,73.416,52.958,1.433,2.602,0.285,72.367,57.894,76.246
0,48.486,40.0,60.0,40.0,1191.97,221.121,1868.046,1695.656,482.817,54.985,73.39,71.994,73.398,52.964,1.433,2.602,0.285,72.367,57.894,76.21
0,48.485,40.0,60.0,40.0,1191.76,221.191,1867.554,1695.466,482.65,54.983,73.39,71.993,73.391,52.961,1.434,2.602,0.285,72.367,57.894,76.214
0,48.478,40.0,60.0,40.0,1191.46,221.288,1866.867,1695.206,482.42,54.968,73.455,71.993,73.421,52.946,1.435,2.602,0.285,72.367,57.894,76.462
0,48.469,40.0,60.0,40.0,1191.08,221.412,1865.97,1694.871,482.115,54.982,73.494,71.993,73.469,52.96,1.436,2.602,0.285,72.367,57.894,76.617
0,48.473,40.0,60.0,40.0,1190.64,221.551,1864.966,1694.495,481.768,54.981,73.476,71.992,73.481,52.958,1.437,2.602,0.285,72.367,57.894,76.548
0,48.473,40.0,60.0,40.0,1190.2,221.691,1863.928,1694.116,481.42,54.998,73.444,71.992,73.459,52.975,1.438,2.602,0.286,72.367,57.894,76.423
0,48.476,40.0,60.0,40.0,1189.72,221.852,1862.837,1693.681,481.05,54.974,73.515,71.992,73.48,52.95,1.439,2.602,0.286,72.367,57.894,76.699
0,48.469,40.0,60.0,40.0,1189.23,222.031,1861.693,1693.196,480.67,55.015,73.604,71.992,73.553,52.992,1.441,2.602,0.286,72.367,57.894,77.039
0,48.487,40.0,60.0,40.0,1188.8,222.199,1860.707,1692.74,480.346,54.992,73.636,71.993,73.612,52.968,1.442,2.602,0.286,72.367,57.894,77.165
0,48.48,40.0,60.0,40.0,1188.49,222.337,1859.968,1692.363,480.114,55.017,73.596,71.993,73.612,52.993,1.442,2.602,0.287,72.367,57.894,77.005
0,48.496,40.0,60.0,40.0,1188.3,222.439,1859.546,1692.087,479.984,55.025,73.581,71.994,73.59,53.001,1.443,2.602,0.287,72.367,57.894,76.946
0,48.5,40.0,60.0,40.0,1188.26,222.496,1859.44,1691.934,479.968,54.999,73.583,71.995,73.584,52.974,1.443,2.602,0.287,72.367,57.894,76.95
0,48.482,40.0,60.0,40.0,1188.28,222.53,1859.475,1691.84,479.998,54.98,73.552,71.995,73.568,52.955,1.443,2.602,0.287,72.367,57.894,76.832
0,48.477,40.0,60.0,40.0,1188.23,222.577,1859.387,1691.712,479.978,55.026,73.565,71.995,73.561,53.001,1.443,2.602,0.287,72.367,57.894,76.88
0,48.504,40.0,60.0,40.0,1188.15,222.632,1859.176,1691.562,479.919,55.017,73.578,71.995,73.572,52.992,1.443,2.602,0.287,72.367,57.894,76.932
0,48.497,40.0,60.0,40.0,1188.08,222.672,1859.018,1691.453,479.871,54.992,73.536,71.995,73.557,52.968,1.443,2.602,0.287,72.367,57.894,76.769
0,48.486,40.0,60.0,40.0,1187.98,222.714,1858.789,1691.339,479.797,55.014,73.531,71.994,73.537,52.989,1.444,2.602,0.287,72.367,57.894,76.751
0,48.498,40.0,60.0,40.0,1187.82,222.766,1858.419,1691.198,479.674,55.002,73.484,71.994,73.51,52.978,1.444,2.602,0.287,72.367,57.894,76.568
0,48.487,40.0,60.0,40.0,1187.61,222.828,1857.926,1691.027,479.501,54.978,73.504,71.994,73.498,52.954,1.445,2.602,0.288,72.367,57.894,76.644
0,48.474,40.0,60.0,40.0,1187.31,222.912,1857.222,1690.8,479.259,54.985,73.494,71.993,73.501,52.96,1.445,2.602,0.288,72.367,57.894,76.61
0,48.477,40.0,60.0,40.0,1186.92,223.017,1856.325,1690.512,478.949,54.995,73.395,71.992,73.446,52.969,1.447,2.602,0.288,72.367,57.894,76.228
0,48.477,40.0,60.0,40.0,1186.36,223.174,1855.022,1690.086,478.493,54.983,73.415,71.992,73.412,52.957,1.448,2.602,0.288,72.367,57.894,76.31
0,48.471,40.0,60.0,40.0,1185.7,223.362,1853.456,1689.57,477.951,54.986,73.423,71.991,73.421,52.96,1.45,2.602,0.289,72.367,57.894,76.339
0,48.465,40.0,60.0,40.0,1185.04,223.549,1851.925,1689.058,477.414,54.96,73.405,71.991,73.413,52.933,1.452,2.601,0.289,72.367,57.894,76.269
0,48.451,40.0,60.0,40.0,1184.38,223.737,1850.376,1688.542,476.879,54.986,73.406,71.991,73.407,52.958,1.453,2.601,0.289,72.367,57.894,76.276
0,48.461,40.0,60.0,40.0,1183.76,223.914,1848.95,1688.058,476.379,54.98,73.41,71.991,73.408,52.952,1.455,2.601,0.289,72.367,57.894,76.29
0,48.455,40.0,60.0,40.0,1183.26,224.06,1847.754,1687.657,475.967,54.985,73.452,71.991,73.429,52.956,1.456,2.601,0.29,72.367,57.894,76.449
0,48.457,40.0,60.0,40.0,1182.87,224.173,1846.838,1687.345,475.649,54.994,73.524,71.992,73.484,52.965,1.457,2.601,0.29,72.367,57.894,76.729
0,48.458,40.0,60.0,40.0,1182.64,224.237,1846.31,1687.169,475.466,54.974,73.482,71.992,73.498,52.944,1.458,2.601,0.29,72.367,57.894,76.564
0,48.446,40.0,60.0,40.0,1182.55,224.261,1846.099,1687.103,475.394,54.996,73.46,71.993,73.472,52.966,1.458,2.601,0.29,72.367,57.894,76.475
0,48.458,40.0,60.0,40.0,1182.58,224.254,1846.152,1687.124,475.413,54.994,73.495,71.994,73.48,52.965,1.458,2.601,0.29,72.367,57.894,76.612
0,48.457,40.0,60.0,40.0,1182.74,224.206,1846.539,1687.257,475.543,54.997,73.455,71.994,73.475,52.968,1.458,2.601,0.29,72.367,57.894,76.455
0,48.456,40.0,60.0,40.0,1183.02,224.122,1847.19,1687.486,475.77,54.991,73.409,71.995,73.435,52.962,1.457,2.601,0.29,72.367,57.894,76.275
0,48.452,40.0,60.0,40.0,1183.36,224.021,1848.0,1687.764,476.05,54.992,73.413,71.995,73.415,52.963,1.456,2.601,0.29,72.367,57.894,76.288
0,48.461,40.0,60.0,40.0,1183.72,223.917,1848.827,1688.049,476.337,55.04,73.435,71.996,73.424,53.011,1.455,2.601,0.289,72.367,57.894,76.373
0,48.486,40.0,60.0,40.0,1184.11,223.802,1849.742,1688.366,476.654,55.014,73.482,71.996,73.457,52.985,1.454,2.601,0.289,72.367,57.894,76.554
0,48.481,40.0,60.0,40.0,1184.53,223.674,1850.746,1688.716,476.999,55.044,73.459,71.997,73.468,53.016,1.453,2.601,0.289,72.367,57.894,76.463
0,48.495,40.0,60.0,40.0,1184.94,223.55,1851.714,1689.056,477.33,55.008,73.433,71.997,73.448,52.981,1.452,2.601,0.289,72.367,57.894,76.364
0,48.484,40.0,60.0,40.0,1185.27,223.449,1852.47,1689.332,477.594,55.032,73.399,71.996,73.418,53.005,1.451,2.601,0.289,72.367,57.894,76.229
0,48.494,40.0,60.0,40.0,1185.42,223.401,1852.822,1689.464,477.713,55.004,73.458,71.996,73.43,52.977,1.451,2.602,0.289,72.367,57.894,76.462
0,48.489,40.0,60.0,40.0,1185.39,223.407,1852.752,1689.447,477.687,55.037,73.476,71.995,73.464,53.01,1.451,2.602,0.289,72.367,57.894,76.533
0,48.507,40.0,60.0,40.0,1185.24,223.449,1852.4,1689.332,477.565,55.026,73.478,71.995,73.475,52.999,1.451,2.601,0.289,72.367,57.894,76.54
0,48.501,40.0,60.0,40.0,1185.02,223.51,1851.89,1689.165,477.388,54.999,73.427,71.995,73.453,52.971,1.452,2.601,0.289,72.367,57.894,76.343
0,48.493,40.0,60.0,40.0,1184.69,223.607,1851.115,1688.9,477.115,55.036,73.397,71.994,73.416,53.009,1.453,2.601,0.289,72.367,57.894,76.229
0,48.511,40.0,60.0,40.0,1184.25,223.737,1850.077,1688.542,476.758,54.999,73.412,71.994,73.408,52.971,1.454,2.601,0.289,72.367,57.894,76.289
0,48.493,40.0,60.0,40.0,1183.75,223.883,1848.915,1688.143,476.358,55.004,73.409,71.993,73.41,52.976,1.455,2.601,0.289,72.367,57.894,76.278
0,48.494,40.0,60.0,40.0,1183.21,224.045,1847.648,1687.697,475.918,55.0,73.446,71.993,73.426,52.972,1.457,2.601,0.29,72.367,57.894,76.419
0,48.495,40.0,60.0,40.0,1182.67,224.209,1846.381,1687.247,475.478,55.005,73.481,71.993,73.46,52.976,1.458,2.601,0.29,72.367,57.894,76.557
0,48.497,40.0,60.0,40.0,1182.14,224.367,1845.149,1686.812,475.054,55.004,73.489,71.993,73.481,52.974,1.459,2.601,0.29,72.367,57.894,76.587
0,48.492,40.0,60.0,40.0,1181.63,224.523,1843.934,1686.384,474.637,54.979,73.485,71.993,73.486,52.949,1.461,2.601,0.291,72.367,57.894,76.575
0,48.481,40.0,60.0,40.0,1181.12,224.679,1842.72,1685.953,474.218,55.001,73.454,71.992,73.47,52.971,1.462,2.601,0.291,72.367,57.894,76.456
0,48.485,40.0,60.0,40.0,1180.6,224.836,1841.506,1685.52,473.801,54.969,73.449,71.992,73.453,52.938,1.463,2.601,0.291,72.367,57.894,76.434
0,48.471,40.0,60.0,40.0,1180.09,224.992,1840.309,1685.087,473.385,55.0,73.486,71.992,73.467,52.969,1.465,2.601,0.291,72.367,57.894,76.578
0,48.486,40.0,60.0,40.0,1179.63,225.135,1839.218,1684.693,473.011,54.999,73.546,71.992,73.511,52.968,1.466,2.601,0.292,72.367,57.894,76.81
0,48.484,40.0,60.0,40.0,1179.32,225.23,1838.496,1684.429,472.759,54.987,73.592,71.993,73.562,52.955,1.467,2.6,0.292,72.367,57.894,76.987
0,48.481,40.0,60.0,40.0,1179.2,225.269,1838.197,1684.322,472.66,55.016,73.598,71.994,73.59,52.984,1.467,2.6,0.292,72.367,57.894,77.008
0,48.497,40.0,60.0,40.0,1179.29,225.242,1838.408,1684.396,472.732,55.008,73.565,71.995,73.581,52.975,1.467,2.6,0.292,72.367,57.894,76.879
0,48.489,40.0,60.0,40.0,1179.55,225.163,1839.024,1684.616,472.945,54.982,73.514,71.995,73.543,52.95,1.466,2.6,0.292,72.367,57.894,76.68
0,48.477,40.0,60.0,40.0,1179.85,225.071,1839.746,1684.871,473.194,55.005,73.492,71.995,73.509,52.974,1.465,2.601,0.292,72.367,57.894,76.594
0,48.485,40.0,60.0,40.0,1180.14,224.983,1840.432,1685.112,473.428,54.976,73.464,71.995,73.482,52.945,1.465,2.601,0.291,72.367,57.894,76.485
0,48.472,40.0,60.0,40.0,1180.39,224.908,1841.013,1685.32,473.632,55.007,73.487,71.995,73.478,52.976,1.464,2.601,0.291,72.367,57.894,76.574
0,48.488,40.0,60.0,40.0,1180.57,224.856,1841.418,1685.464,473.774,55.003,73.477,71.995,73.481,52.971,1.464,2.601,0.291,72.367,57.894,76.537
0,48.486,40.0,60.0,40.0,1180.95,224.734,1842.333,1685.802,474.086,55.008,73.508,72.002,73.493,52.977,1.463,2.601,0.291,72.367,57.894,76.634
0,48.498,40.0,60.0,40.0,1180.25,224.967,1840.678,1685.158,473.523,55.018,73.405,71.927,73.461,52.988,1.464,2.601,0.291,72.367,57.894,76.453
0,48.455,40.0,60.0,40.0,1157.79,232.235,1786.488,1664.548,454.854,54.782,73.248,71.76,73.338,52.739,1.523,2.595,0.304,72.367,57.894,76.335
0,8.428,0.0,100.0,0.0,444.585,7.864,1319.988,1292.292,26.4,56.463,71.916,71.669,72.599,55.057,0.466,1.361,0.017,0.0,0.0,76.45
0,0.0,0.0,100.0,0.0,92.073,0.849,636.851,609.541,26.4,61.496,71.845,71.624,72.165,60.787,0.15,0.5,0.004,0.0,0.0,76.304
0,0.0,0.0,100.0,0.0,3.093,0.0,116.353,89.952,26.4,63.011,72.678,71.632,72.082,62.766,0.033,0.072,-0.005,0.0,0.0,76.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.022,76.22,58.437,72.151,62.984,0.009,0.0,0.001,0.0,0.0,76.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.023,76.35,58.454,72.187,63.018,0.009,0.0,0.001,0.0,0.0,76.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.052,76.487,58.472,72.225,63.051,0.009,0.0,0.001,0.0,0.0,76.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.085,76.436,58.488,72.263,63.085,0.009,0.0,0.001,0.0,0.0,76.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.118,76.389,58.504,72.299,63.118,0.009,0.0,0.001,0.0,0.0,76.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.152,76.432,58.519,72.336,63.152,0.009,0.0,0.001,0.0,0.0,76.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.185,76.523,58.534,72.373,63.185,0.009,0.0,0.001,0.0,0.0,76.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.219,76.544,58.548,72.41,63.219,0.009,0.0,0.001,0.0,0.0,76.544
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.253,76.259,58.562,72.446,63.253,0.009,0.0,0.001,0.0,0.0,76.259
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.286,76.234,58.576,72.48,63.286,0.009,0.0,0.001,0.0,0.0,76.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.32,76.283,58.589,72.513,63.32,0.009,0.0,0.001,0.0,0.0,76.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.353,76.118,58.601,72.546,63.353,0.009,0.0,0.001,0.0,0.0,76.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.387,76.171,58.614,72.578,63.387,0.009,0.0,0.001,0.0,0.0,76.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.421,76.335,58.626,72.611,63.421,0.009,0.0,0.001,0.0,0.0,76.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.454,76.387,58.638,72.644,63.454,0.009,0.0,0.001,0.0,0.0,76.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.488,76.386,58.65,72.677,63.488,0.009,0.0,0.001,0.0,0.0,76.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.521,76.463,58.661,72.711,63.521,0.009,0.0,0.001,0.0,0.0,76.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.555,76.607,58.673,72.745,63.555,0.009,0.0,0.001,0.0,0.0,76.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.589,76.663,58.684,72.779,63.589,0.009,0.0,0.001,0.0,0.0,76.663
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.622,76.509,58.695,72.814,63.622,0.009,0.0,0.001,0.0,0.0,76.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.656,76.217,58.706,72.846,63.656,0.009,0.0,0.001,0.0,0.0,76.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.689,76.214,58.716,72.875,63.689,0.009,0.0,0.001,0.0,0.0,76.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.723,76.289,58.727,72.905,63.723,0.009,0.0,0.001,0.0,0.0,76.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.756,76.35,58.737,72.936,63.756,0.009,0.0,0.001,0.0,0.0,76.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.79,76.294,58.747,72.966,63.79,0.009,0.0,0.001,0.0,0.0,76.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.823,76.164,58.757,72.995,63.823,0.009,0.0,0.001,0.0,0.0,76.164
