HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.857,76.231,58.767,73.023,63.857,0.009,0.0,0.001,0.0,0.0,76.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.89,76.244,58.776,73.052,63.89,0.009,0.0,0.001,0.0,0.0,76.244
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.924,76.291,58.786,73.081,63.924,0.009,0.0,0.001,0.0,0.0,76.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.957,76.322,58.795,73.109,63.957,0.009,0.0,0.001,0.0,0.0,76.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.991,76.137,58.805,73.138,63.991,0.009,0.0,0.001,0.0,0.0,76.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.024,76.208,58.813,73.164,64.024,0.009,0.0,0.001,0.0,0.0,76.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.058,76.275,58.822,73.192,64.058,0.009,0.0,0.001,0.0,0.0,76.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.091,76.298,58.831,73.219,64.091,0.009,0.0,0.001,0.0,0.0,76.298
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.124,76.281,58.839,73.247,64.124,0.009,0.0,0.001,0.0,0.0,76.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.158,76.329,58.848,73.274,64.158,0.009,0.0,0.001,0.0,0.0,76.329
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.191,76.304,58.856,73.301,64.191,0.009,0.0,0.001,0.0,0.0,76.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.224,76.283,58.864,73.328,64.224,0.009,0.0,0.001,0.0,0.0,76.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.258,76.229,58.872,73.354,64.258,0.009,0.0,0.001,0.0,0.0,76.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.291,76.293,58.88,73.379,64.291,0.009,0.0,0.001,0.0,0.0,76.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.324,76.208,58.887,73.405,64.324,0.009,0.0,0.001,0.0,0.0,76.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.357,76.057,58.894,73.43,64.357,0.009,0.0,0.001,0.0,0.0,76.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.39,76.123,58.902,73.453,64.39,0.009,0.0,0.001,0.0,0.0,76.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.423,76.14,58.909,73.477,64.423,0.009,0.0,0.001,0.0,0.0,76.14
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.457,76.07,58.916,73.501,64.457,0.009,0.0,0.001,0.0,0.0,76.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.49,76.112,58.923,73.524,64.49,0.009,0.0,0.001,0.0,0.0,76.112
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.523,76.088,58.93,73.547,64.523,0.009,0.0,0.001,0.0,0.0,76.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.556,76.071,58.936,73.569,64.556,0.009,0.0,0.001,0.0,0.0,76.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.588,75.904,58.943,73.591,64.588,0.009,0.0,0.001,0.0,0.0,75.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.621,75.877,58.949,73.612,64.621,0.009,0.0,0.001,0.0,0.0,75.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.654,75.961,58.955,73.632,64.654,0.009,0.0,0.001,0.0,0.0,75.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.687,76.055,58.961,73.653,64.687,0.009,0.0,0.001,0.0,0.0,76.055
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.72,76.095,58.967,73.674,64.72,0.009,0.0,0.001,0.0,0.0,76.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.752,76.183,58.972,73.696,64.752,0.009,0.0,0.001,0.0,0.0,76.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.785,76.128,58.978,73.718,64.785,0.009,0.0,0.001,0.0,0.0,76.128
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.818,76.103,58.983,73.74,64.818,0.009,0.0,0.001,0.0,0.0,76.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.85,76.039,58.989,73.761,64.85,0.009,0.0,0.001,0.0,0.0,76.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.883,75.944,58.994,73.781,64.883,0.009,0.0,0.001,0.0,0.0,75.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.916,76.0,58.997,73.8,64.916,0.009,0.0,0.001,0.0,0.0,76.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.948,76.029,59.001,73.82,64.948,0.009,0.0,0.001,0.0,0.0,76.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.98,75.998,59.005,73.839,64.98,0.009,0.0,0.001,0.0,0.0,75.998
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.013,75.943,59.009,73.858,65.013,0.009,0.0,0.001,0.0,0.0,75.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.045,75.936,59.013,73.877,65.045,0.009,0.0,0.001,0.0,0.0,75.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.077,75.971,59.016,73.895,65.077,0.009,0.0,0.001,0.0,0.0,75.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.11,75.945,59.019,73.914,65.11,0.009,0.0,0.001,0.0,0.0,75.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.142,75.875,59.023,73.932,65.142,0.009,0.0,0.001,0.0,0.0,75.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.174,75.817,59.026,73.949,65.174,0.009,0.0,0.001,0.0,0.0,75.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.206,75.811,59.029,73.966,65.206,0.009,0.0,0.001,0.0,0.0,75.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.238,75.797,59.032,73.982,65.238,0.009,0.0,0.001,0.0,0.0,75.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.27,75.779,59.035,73.998,65.27,0.009,0.0,0.001,0.0,0.0,75.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.302,75.728,59.038,74.014,65.302,0.009,0.0,0.001,0.0,0.0,75.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.333,75.707,59.04,74.029,65.333,0.009,0.0,0.001,0.0,0.0,75.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.365,75.64,59.043,74.044,65.365,0.009,0.0,0.001,0.0,0.0,75.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.397,75.616,59.045,74.058,65.397,0.009,0.0,0.001,0.0,0.0,75.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.429,75.567,59.048,74.072,65.429,0.009,0.0,0.001,0.0,0.0,75.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.46,75.528,59.05,74.085,65.46,0.009,0.0,0.001,0.0,0.0,75.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.492,75.511,59.052,74.098,65.492,0.009,0.0,0.001,0.0,0.0,75.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.523,75.411,59.054,74.11,65.523,0.009,0.0,0.001,0.0,0.0,75.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.555,75.363,59.056,74.121,65.555,0.009,0.0,0.001,0.0,0.0,75.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.586,75.393,59.058,74.132,65.586,0.009,0.0,0.001,0.0,0.0,75.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.617,75.417,59.06,74.144,65.617,0.009,0.0,0.001,0.0,0.0,75.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.648,75.369,59.061,74.155,65.648,0.009,0.0,0.001,0.0,0.0,75.369
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.679,75.345,59.063,74.166,65.679,0.009,0.0,0.001,0.0,0.0,75.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.71,75.328,59.064,74.176,65.71,0.009,0.0,0.001,0.0,0.0,75.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.741,75.311,59.066,74.186,65.741,0.009,0.0,0.001,0.0,0.0,75.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.772,75.276,59.067,74.196,65.772,0.009,0.0,0.001,0.0,0.0,75.276
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.803,75.257,59.067,74.206,65.803,0.009,0.0,0.001,0.0,0.0,75.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.834,75.222,59.068,74.215,65.834,0.009,0.0,0.001,0.0,0.0,75.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.864,75.219,59.069,74.224,65.864,0.009,0.0,0.001,0.0,0.0,75.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.895,75.171,59.07,74.233,65.895,0.009,0.0,0.001,0.0,0.0,75.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.925,75.134,59.07,74.241,65.925,0.009,0.0,0.001,0.0,0.0,75.134
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.955,75.05,59.07,74.249,65.955,0.009,0.0,0.001,0.0,0.0,75.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.986,74.974,59.071,74.256,65.986,0.009,0.0,0.001,0.0,0.0,74.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.016,74.919,59.071,74.262,66.016,0.009,0.0,0.001,0.0,0.0,74.919
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.046,74.849,59.071,74.268,66.046,0.009,0.0,0.001,0.0,0.0,74.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.076,74.792,59.071,74.273,66.076,0.009,0.0,0.001,0.0,0.0,74.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.106,74.755,59.071,74.277,66.106,0.009,0.0,0.001,0.0,0.0,74.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.136,74.702,59.07,74.281,66.136,0.009,0.0,0.001,0.0,0.0,74.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.166,74.664,59.069,74.285,66.166,0.009,0.0,0.001,0.0,0.0,74.664
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.195,74.645,59.068,74.288,66.195,0.009,0.0,0.001,0.0,0.0,74.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.225,74.595,59.068,74.291,66.225,0.009,0.0,0.001,0.0,0.0,74.595
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.254,74.557,59.067,74.294,66.254,0.009,0.0,0.001,0.0,0.0,74.557
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.284,74.504,59.066,74.296,66.284,0.009,0.0,0.001,0.0,0.0,74.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.313,74.466,59.066,74.298,66.313,0.009,0.0,0.001,0.0,0.0,74.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.342,74.447,59.065,74.299,66.342,0.009,0.0,0.001,0.0,0.0,74.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.371,74.413,59.064,74.3,66.371,0.009,0.0,0.001,0.0,0.0,74.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.4,74.36,59.063,74.301,66.4,0.009,0.0,0.001,0.0,0.0,74.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.429,74.323,59.061,74.302,66.429,0.009,0.0,0.001,0.0,0.0,74.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.458,74.255,59.059,74.302,66.458,0.009,0.0,0.001,0.0,0.0,74.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.486,74.198,59.057,74.301,66.486,0.009,0.0,0.001,0.0,0.0,74.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.515,74.16,59.054,74.3,66.515,0.009,0.0,0.001,0.0,0.0,74.16
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.543,74.142,59.052,74.299,66.543,0.009,0.0,0.001,0.0,0.0,74.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.572,74.058,59.05,74.297,66.572,0.009,0.0,0.001,0.0,0.0,74.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.6,74.031,59.046,74.295,66.6,0.009,0.0,0.001,0.0,0.0,74.031
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.628,74.001,59.044,74.292,66.628,0.009,0.0,0.001,0.0,0.0,74.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.656,73.916,59.041,74.29,66.656,0.009,0.0,0.001,0.0,0.0,73.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.684,73.84,59.038,74.286,66.684,0.009,0.0,0.001,0.0,0.0,73.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.711,73.785,59.035,74.282,66.711,0.009,0.0,0.001,0.0,0.0,73.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.739,73.715,59.032,74.277,66.739,0.009,0.0,0.001,0.0,0.0,73.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.767,73.66,59.029,74.272,66.767,0.009,0.0,0.001,0.0,0.0,73.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.794,73.573,59.025,74.266,66.794,0.009,0.0,0.001,0.0,0.0,73.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.821,73.499,59.022,74.26,66.821,0.009,0.0,0.001,0.0,0.0,73.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.848,73.426,59.018,74.253,66.848,0.009,0.0,0.001,0.0,0.0,73.426
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.876,73.37,59.014,74.245,66.876,0.009,0.0,0.001,0.0,0.0,73.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.902,73.333,59.01,74.238,66.902,0.009,0.0,0.001,0.0,0.0,73.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.929,73.264,59.006,74.229,66.929,0.009,0.0,0.001,0.0,0.0,73.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.956,73.226,59.002,74.221,66.956,0.009,0.0,0.001,0.0,0.0,73.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.982,73.125,58.997,74.211,66.982,0.009,0.0,0.001,0.0,0.0,73.125
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.009,73.067,58.992,74.202,67.009,0.009,0.0,0.001,0.0,0.0,73.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.035,72.933,58.987,74.191,67.035,0.009,0.0,0.001,0.0,0.0,72.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.061,72.817,58.983,74.179,67.061,0.009,0.0,0.001,0.0,0.0,72.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.087,72.756,58.978,74.167,67.087,0.009,0.0,0.001,0.0,0.0,72.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.113,72.737,58.973,74.155,67.113,0.009,0.0,0.001,0.0,0.0,72.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.139,72.688,58.968,74.142,67.139,0.009,0.0,0.001,0.0,0.0,72.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.164,72.617,58.964,74.129,67.164,0.009,0.0,0.001,0.0,0.0,72.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.189,72.56,58.959,74.115,67.189,0.009,0.0,0.001,0.0,0.0,72.56
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.215,72.507,58.954,74.101,67.215,0.009,0.0,0.001,0.0,0.0,72.507
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.24,72.438,58.95,74.087,67.24,0.009,0.0,0.001,0.0,0.0,72.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.265,72.346,58.945,74.072,67.265,0.009,0.0,0.001,0.0,0.0,72.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.29,72.356,58.941,74.056,67.29,0.009,0.0,0.001,0.0,0.0,72.356
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.314,72.261,58.936,74.041,67.314,0.009,0.0,0.001,0.0,0.0,72.261
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.339,72.233,58.932,74.025,67.339,0.009,0.0,0.001,0.0,0.0,72.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.363,72.139,58.927,74.009,67.363,0.009,0.0,0.001,0.0,0.0,72.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.388,71.994,58.923,73.991,67.388,0.009,0.0,0.001,0.0,0.0,71.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.412,71.93,58.918,73.973,67.412,0.009,0.0,0.001,0.0,0.0,71.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.436,71.85,58.914,73.955,67.436,0.009,0.0,0.001,0.0,0.0,71.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.459,71.66,58.909,73.936,67.459,0.009,0.0,0.001,0.0,0.0,71.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.483,71.521,58.905,73.915,67.483,0.009,0.0,0.001,0.0,0.0,71.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.506,71.49,58.901,73.894,67.506,0.009,0.0,0.001,0.0,0.0,71.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.53,71.522,58.897,73.872,67.53,0.009,0.0,0.001,0.0,0.0,71.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.553,71.558,58.892,73.851,67.553,0.009,0.0,0.001,0.0,0.0,71.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.576,71.631,58.888,73.831,67.576,0.009,0.0,0.001,0.0,0.0,71.631
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.599,71.576,58.884,73.811,67.599,0.009,0.0,0.001,0.0,0.0,71.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.621,71.498,58.88,73.791,67.621,0.009,0.0,0.001,0.0,0.0,71.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.644,71.492,58.876,73.771,67.644,0.009,0.0,0.001,0.0,0.0,71.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.666,71.463,58.872,73.75,67.666,0.009,0.0,0.001,0.0,0.0,71.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.688,71.383,58.868,73.73,67.688,0.009,0.0,0.001,0.0,0.0,71.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.711,71.178,58.864,73.709,67.711,0.009,0.0,0.001,0.0,0.0,71.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.732,70.991,58.86,73.685,67.732,0.009,0.0,0.001,0.0,0.0,70.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.754,70.842,58.855,73.661,67.754,0.009,0.0,0.001,0.0,0.0,70.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.776,70.733,58.852,73.635,67.776,0.009,0.0,0.001,0.0,0.0,70.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.797,70.575,58.848,73.609,67.797,0.009,0.0,0.001,0.0,0.0,70.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.818,70.474,58.843,73.582,67.818,0.009,0.0,0.001,0.0,0.0,70.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.839,70.42,58.839,73.554,67.839,0.009,0.0,0.001,0.0,0.0,70.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.86,70.317,58.835,73.526,67.86,0.009,0.0,0.001,0.0,0.0,70.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.881,70.241,58.832,73.497,67.881,0.009,0.0,0.001,0.0,0.0,70.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.901,70.152,58.828,73.468,67.901,0.009,0.0,0.001,0.0,0.0,70.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.922,70.095,58.824,73.438,67.922,0.009,0.0,0.001,0.0,0.0,70.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.942,70.026,58.82,73.408,67.942,0.009,0.0,0.001,0.0,0.0,70.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.961,69.938,58.816,73.377,67.961,0.009,0.0,0.001,0.0,0.0,69.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.981,69.831,58.812,73.347,67.981,0.009,0.0,0.001,0.0,0.0,69.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.001,69.735,58.808,73.315,68.001,0.009,0.0,0.001,0.0,0.0,69.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.02,69.743,58.804,73.283,68.02,0.009,0.0,0.001,0.0,0.0,69.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.039,69.716,58.8,73.251,68.039,0.009,0.0,0.001,0.0,0.0,69.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.058,69.68,58.797,73.22,68.058,0.009,0.0,0.001,0.0,0.0,69.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.077,69.596,58.793,73.188,68.077,0.009,0.0,0.001,0.0,0.0,69.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.096,69.506,58.789,73.156,68.096,0.009,0.0,0.001,0.0,0.0,69.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.114,69.399,58.785,73.123,68.114,0.009,0.0,0.001,0.0,0.0,69.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.132,69.321,58.782,73.089,68.132,0.009,0.0,0.001,0.0,0.0,69.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.15,69.285,58.778,73.056,68.15,0.009,0.0,0.001,0.0,0.0,69.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.168,69.168,58.774,73.022,68.168,0.009,0.0,0.001,0.0,0.0,69.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.186,69.088,58.771,72.987,68.186,0.009,0.0,0.001,0.0,0.0,69.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.204,69.017,58.767,72.952,68.204,0.009,0.0,0.001,0.0,0.0,69.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.221,68.944,58.763,72.917,68.221,0.009,0.0,0.001,0.0,0.0,68.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.238,68.904,58.76,72.881,68.238,0.009,0.0,0.001,0.0,0.0,68.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.255,68.852,58.756,72.846,68.255,0.009,0.0,0.001,0.0,0.0,68.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.272,68.831,58.753,72.81,68.272,0.009,0.0,0.001,0.0,0.0,68.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.288,68.782,58.749,72.775,68.288,0.009,0.0,0.001,0.0,0.0,68.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.305,68.712,58.745,72.739,68.305,0.009,0.0,0.001,0.0,0.0,68.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.321,68.62,58.742,72.703,68.321,0.009,0.0,0.001,0.0,0.0,68.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.337,68.613,58.738,72.666,68.337,0.009,0.0,0.001,0.0,0.0,68.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.352,68.55,58.735,72.63,68.352,0.009,0.0,0.001,0.0,0.0,68.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.368,68.477,58.732,72.593,68.368,0.009,0.0,0.001,0.0,0.0,68.477
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.383,68.406,58.728,72.556,68.383,0.009,0.0,0.001,0.0,0.0,68.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.399,68.316,58.725,72.519,68.399,0.009,0.0,0.001,0.0,0.0,68.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.414,68.257,58.721,72.481,68.414,0.009,0.0,0.001,0.0,0.0,68.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.428,68.237,58.718,72.444,68.428,0.009,0.0,0.001,0.0,0.0,68.237
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.443,68.189,58.715,72.406,68.443,0.009,0.0,0.001,0.0,0.0,68.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.458,68.084,58.711,72.368,68.458,0.009,0.0,0.001,0.0,0.0,68.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.472,68.053,58.708,72.33,68.472,0.009,0.0,0.001,0.0,0.0,68.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.486,68.07,58.704,72.292,68.486,0.009,0.0,0.001,0.0,0.0,68.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.5,68.058,58.701,72.254,68.5,0.009,0.0,0.001,0.0,0.0,68.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.513,68.023,58.698,72.216,68.513,0.009,0.0,0.001,0.0,0.0,68.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.527,67.976,58.695,72.179,68.527,0.009,0.0,0.001,0.0,0.0,67.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.54,67.792,58.691,72.141,68.54,0.009,0.0,0.001,0.0,0.0,67.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.553,67.635,58.688,72.102,68.553,0.009,0.0,0.001,0.0,0.0,67.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.566,67.591,58.685,72.062,68.566,0.009,0.0,0.001,0.0,0.0,67.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.579,67.481,58.682,72.022,68.579,0.009,0.0,0.001,0.0,0.0,67.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.591,67.257,58.678,71.981,68.591,0.009,0.0,0.001,0.0,0.0,67.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.604,67.036,58.675,71.938,68.604,0.009,0.0,0.001,0.0,0.0,67.036
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.616,66.834,58.672,71.893,68.616,0.009,0.0,0.001,0.0,0.0,66.834
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.628,66.682,58.668,71.848,68.628,0.009,0.0,0.001,0.0,0.0,66.682
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.639,66.607,58.665,71.802,68.639,0.009,0.0,0.001,0.0,0.0,66.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.651,66.437,58.661,71.755,68.651,0.009,0.0,0.001,0.0,0.0,66.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.662,66.345,58.658,71.707,68.662,0.009,0.0,0.001,0.0,0.0,66.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.673,66.421,58.655,71.659,68.673,0.009,0.0,0.001,0.0,0.0,66.421
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.684,66.485,58.651,71.613,68.684,0.009,0.0,0.001,0.0,0.0,66.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.695,66.46,58.648,71.567,68.695,0.009,0.0,0.001,0.0,0.0,66.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.705,66.37,58.645,71.521,68.705,0.009,0.0,0.001,0.0,0.0,66.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.716,66.392,58.641,71.475,68.716,0.009,0.0,0.001,0.0,0.0,66.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.726,66.412,58.638,71.43,68.726,0.009,0.0,0.001,0.0,0.0,66.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.735,66.482,58.635,71.386,68.735,0.009,0.0,0.001,0.0,0.0,66.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.745,66.444,58.632,71.342,68.745,0.009,0.0,0.001,0.0,0.0,66.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.754,66.368,58.629,71.298,68.754,0.009,0.0,0.001,0.0,0.0,66.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.764,66.396,58.626,71.254,68.764,0.009,0.0,0.001,0.0,0.0,66.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.773,66.305,58.623,71.21,68.773,0.009,0.0,0.001,0.0,0.0,66.305
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.782,66.242,58.619,71.166,68.782,0.009,0.0,0.001,0.0,0.0,66.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.79,66.178,58.616,71.122,68.79,0.009,0.0,0.001,0.0,0.0,66.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,65.986,58.613,71.078,68.799,0.009,0.0,0.001,0.0,0.0,65.986
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.807,65.978,58.61,71.032,68.807,0.009,0.0,0.001,0.0,0.0,65.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.815,65.989,58.607,70.987,68.815,0.009,0.0,0.001,0.0,0.0,65.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.823,65.858,58.604,70.942,68.823,0.009,0.0,0.001,0.0,0.0,65.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.831,65.787,58.601,70.897,68.831,0.009,0.0,0.001,0.0,0.0,65.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,65.832,58.598,70.851,68.838,0.009,0.0,0.001,0.0,0.0,65.832
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.845,65.872,58.595,70.807,68.845,0.009,0.0,0.001,0.0,0.0,65.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.852,65.891,58.592,70.763,68.852,0.009,0.0,0.001,0.0,0.0,65.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.859,65.925,58.589,70.719,68.859,0.009,0.0,0.001,0.0,0.0,65.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.866,65.961,58.586,70.677,68.866,0.009,0.0,0.001,0.0,0.0,65.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.873,66.015,58.583,70.635,68.873,0.009,0.0,0.001,0.0,0.0,66.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.879,66.008,58.581,70.594,68.879,0.009,0.0,0.001,0.0,0.0,66.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.885,65.922,58.578,70.552,68.885,0.009,0.0,0.001,0.0,0.0,65.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.891,65.911,58.575,70.511,68.891,0.009,0.0,0.001,0.0,0.0,65.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.897,65.88,58.572,70.47,68.897,0.009,0.0,0.001,0.0,0.0,65.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.903,65.875,58.57,70.429,68.903,0.009,0.0,0.001,0.0,0.0,65.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.908,65.877,58.567,70.388,68.908,0.009,0.0,0.001,0.0,0.0,65.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.914,65.861,58.564,70.348,68.914,0.009,0.0,0.001,0.0,0.0,65.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,65.827,58.561,70.308,68.919,0.009,0.0,0.001,0.0,0.0,65.827
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.924,65.773,58.559,70.268,68.924,0.009,0.0,0.001,0.0,0.0,65.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.929,65.781,58.556,70.228,68.929,0.009,0.0,0.001,0.0,0.0,65.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.934,65.838,58.553,70.188,68.934,0.009,0.0,0.001,0.0,0.0,65.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.938,65.742,58.551,70.149,68.938,0.009,0.0,0.001,0.0,0.0,65.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.942,65.811,58.548,70.11,68.942,0.009,0.0,0.001,0.0,0.0,65.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.947,65.791,58.546,70.072,68.947,0.009,0.0,0.001,0.0,0.0,65.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.951,65.815,58.543,70.034,68.951,0.009,0.0,0.001,0.0,0.0,65.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.955,65.869,58.54,69.996,68.955,0.009,0.0,0.001,0.0,0.0,65.869
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.959,65.926,58.538,69.959,68.959,0.009,0.0,0.001,0.0,0.0,65.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.962,65.903,58.536,69.923,68.962,0.009,0.0,0.001,0.0,0.0,65.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.966,65.799,58.533,69.887,68.966,0.009,0.0,0.001,0.0,0.0,65.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,65.737,58.531,69.851,68.969,0.009,0.0,0.001,0.0,0.0,65.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.972,65.702,58.528,69.814,68.972,0.009,0.0,0.001,0.0,0.0,65.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.975,65.613,58.526,69.777,68.975,0.009,0.0,0.001,0.0,0.0,65.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.978,65.666,58.523,69.74,68.978,0.009,0.0,0.001,0.0,0.0,65.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.981,65.745,58.521,69.704,68.981,0.009,0.0,0.001,0.0,0.0,65.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.983,65.721,58.519,69.669,68.983,0.009,0.0,0.001,0.0,0.0,65.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.986,65.683,58.516,69.633,68.986,0.009,0.0,0.001,0.0,0.0,65.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.988,65.645,58.514,69.598,68.988,0.009,0.0,0.001,0.0,0.0,65.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.99,65.657,58.511,69.563,68.99,0.009,0.0,0.001,0.0,0.0,65.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.992,65.681,58.509,69.528,68.992,0.009,0.0,0.001,0.0,0.0,65.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.994,65.568,58.507,69.493,68.994,0.009,0.0,0.001,0.0,0.0,65.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.996,65.501,58.504,69.458,68.996,0.009,0.0,0.001,0.0,0.0,65.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.998,65.495,58.502,69.423,68.998,0.009,0.0,0.001,0.0,0.0,65.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.999,65.542,58.5,69.388,68.999,0.009,0.0,0.001,0.0,0.0,65.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.001,65.651,58.497,69.354,69.001,0.009,0.0,0.001,0.0,0.0,65.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.002,65.618,58.495,69.321,69.002,0.009,0.0,0.001,0.0,0.0,65.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.003,65.51,58.493,69.287,69.003,0.009,0.0,0.001,0.0,0.0,65.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.004,65.482,58.491,69.254,69.004,0.009,0.0,0.001,0.0,0.0,65.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.005,65.427,58.488,69.22,69.005,0.009,0.0,0.001,0.0,0.0,65.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,65.537,58.486,69.186,69.006,0.009,0.0,0.001,0.0,0.0,65.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,65.538,58.484,69.154,69.006,0.009,0.0,0.001,0.0,0.0,65.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.535,58.482,69.121,69.007,0.009,0.0,0.001,0.0,0.0,65.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.507,58.48,69.089,69.007,0.009,0.0,0.001,0.0,0.0,65.507
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.368,58.477,69.057,69.007,0.009,0.0,0.001,0.0,0.0,65.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.4,58.475,69.024,69.007,0.009,0.0,0.001,0.0,0.0,65.4
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.391,58.473,68.992,69.007,0.009,0.0,0.001,0.0,0.0,65.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.434,58.471,68.96,69.007,0.009,0.0,0.001,0.0,0.0,65.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.543,58.469,68.929,69.007,0.009,0.0,0.001,0.0,0.0,65.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.007,65.51,58.467,68.899,69.007,0.009,0.0,0.001,0.0,0.0,65.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,65.402,58.465,68.868,69.006,0.009,0.0,0.001,0.0,0.0,65.402
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.006,65.372,58.463,68.837,69.006,0.009,0.0,0.001,0.0,0.0,65.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.005,65.364,58.461,68.806,69.005,0.009,0.0,0.001,0.0,0.0,65.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.005,65.584,58.459,68.776,69.005,0.009,0.0,0.001,0.0,0.0,65.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.004,65.518,58.457,68.747,69.004,0.009,0.0,0.001,0.0,0.0,65.518
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.003,65.419,58.455,68.718,69.003,0.009,0.0,0.001,0.0,0.0,65.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.002,65.325,58.453,68.689,69.002,0.009,0.0,0.001,0.0,0.0,65.325
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.0,65.35,58.451,68.658,69.0,0.009,0.0,0.001,0.0,0.0,65.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.999,65.303,58.448,68.629,68.999,0.009,0.0,0.001,0.0,0.0,65.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.998,65.408,58.447,68.599,68.998,0.009,0.0,0.001,0.0,0.0,65.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.996,65.488,58.445,68.571,68.996,0.009,0.0,0.001,0.0,0.0,65.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.995,65.631,58.443,68.544,68.995,0.009,0.0,0.001,0.0,0.0,65.631
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.993,65.554,58.441,68.518,68.993,0.009,0.0,0.001,0.0,0.0,65.554
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.991,65.404,58.439,68.491,68.991,0.009,0.0,0.001,0.0,0.0,65.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.989,65.374,58.437,68.463,68.989,0.009,0.0,0.001,0.0,0.0,65.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.987,65.292,58.435,68.436,68.987,0.009,0.0,0.001,0.0,0.0,65.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.985,65.279,58.433,68.408,68.985,0.009,0.0,0.001,0.0,0.0,65.279
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.983,65.316,58.431,68.38,68.983,0.009,0.0,0.001,0.0,0.0,65.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.981,65.274,58.429,68.352,68.981,0.009,0.0,0.001,0.0,0.0,65.274
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.979,65.175,58.427,68.325,68.979,0.009,0.0,0.001,0.0,0.0,65.175
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.976,65.383,58.425,68.297,68.976,0.009,0.0,0.001,0.0,0.0,65.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.974,65.333,58.424,68.271,68.974,0.009,0.0,0.001,0.0,0.0,65.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.971,65.299,58.422,68.245,68.971,0.009,0.0,0.001,0.0,0.0,65.299
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.968,65.317,58.42,68.219,68.968,0.009,0.0,0.001,0.0,0.0,65.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.966,65.269,58.418,68.192,68.966,0.009,0.0,0.001,0.0,0.0,65.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.963,65.292,58.416,68.166,68.963,0.009,0.0,0.001,0.0,0.0,65.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.96,65.365,58.414,68.141,68.96,0.009,0.0,0.001,0.0,0.0,65.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.957,65.374,58.412,68.116,68.957,0.009,0.0,0.001,0.0,0.0,65.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.954,65.346,58.411,68.092,68.954,0.009,0.0,0.001,0.0,0.0,65.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.951,65.627,58.409,68.068,68.951,0.009,0.0,0.001,0.0,0.0,65.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.947,65.632,58.407,68.046,68.947,0.009,0.0,0.001,0.0,0.0,65.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.944,65.676,58.406,68.025,68.944,0.009,0.0,0.001,0.0,0.0,65.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.941,65.554,58.404,68.004,68.941,0.009,0.0,0.001,0.0,0.0,65.554
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.937,65.455,58.402,67.981,68.937,0.009,0.0,0.001,0.0,0.0,65.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.934,65.328,58.401,67.959,68.934,0.009,0.0,0.001,0.0,0.0,65.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.93,65.364,58.399,67.935,68.93,0.009,0.0,0.001,0.0,0.0,65.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.926,65.353,58.397,67.912,68.926,0.009,0.0,0.001,0.0,0.0,65.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.923,65.453,58.395,67.89,68.923,0.009,0.0,0.001,0.0,0.0,65.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,65.382,58.394,67.868,68.919,0.009,0.0,0.001,0.0,0.0,65.382
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.915,65.418,58.392,67.846,68.915,0.009,0.0,0.001,0.0,0.0,65.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.911,65.427,58.391,67.824,68.911,0.009,0.0,0.001,0.0,0.0,65.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.907,65.442,58.389,67.803,68.907,0.009,0.0,0.001,0.0,0.0,65.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.903,65.446,58.387,67.782,68.903,0.009,0.0,0.001,0.0,0.0,65.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.899,65.396,58.385,67.761,68.899,0.009,0.0,0.001,0.0,0.0,65.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.895,65.389,58.384,67.74,68.895,0.009,0.0,0.001,0.0,0.0,65.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.89,65.388,58.382,67.719,68.89,0.009,0.0,0.001,0.0,0.0,65.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.886,65.446,58.381,67.698,68.886,0.009,0.0,0.001,0.0,0.0,65.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.882,65.235,58.379,67.677,68.882,0.009,0.0,0.001,0.0,0.0,65.235
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.877,65.272,58.377,67.656,68.877,0.009,0.0,0.001,0.0,0.0,65.272
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.873,65.197,58.376,67.634,68.873,0.009,0.0,0.001,0.0,0.0,65.197
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.868,65.363,58.374,67.613,68.868,0.009,0.0,0.001,0.0,0.0,65.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.864,65.47,58.373,67.593,68.864,0.009,0.0,0.001,0.0,0.0,65.47
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.859,65.575,58.371,67.574,68.859,0.009,0.0,0.001,0.0,0.0,65.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.854,65.668,58.369,67.557,68.854,0.009,0.0,0.001,0.0,0.0,65.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.849,65.73,58.368,67.54,68.849,0.009,0.0,0.001,0.0,0.0,65.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.845,65.674,58.367,67.524,68.845,0.009,0.0,0.001,0.0,0.0,65.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.84,65.536,58.365,67.507,68.84,0.009,0.0,0.001,0.0,0.0,65.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.835,65.368,58.364,67.489,68.835,0.009,0.0,0.001,0.0,0.0,65.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.83,65.381,58.362,67.47,68.83,0.009,0.0,0.001,0.0,0.0,65.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.825,65.442,58.36,67.452,68.825,0.009,0.0,0.001,0.0,0.0,65.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.82,65.361,58.359,67.434,68.82,0.009,0.0,0.001,0.0,0.0,65.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.815,65.468,58.357,67.415,68.815,0.009,0.0,0.001,0.0,0.0,65.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.81,65.387,58.356,67.398,68.81,0.009,0.0,0.001,0.0,0.0,65.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.805,65.35,58.354,67.38,68.805,0.009,0.0,0.001,0.0,0.0,65.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,65.469,58.353,67.362,68.799,0.009,0.0,0.001,0.0,0.0,65.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.794,65.403,58.351,67.345,68.794,0.009,0.0,0.001,0.0,0.0,65.403
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.789,65.378,58.35,67.327,68.789,0.009,0.0,0.001,0.0,0.0,65.378
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.783,65.662,58.348,67.311,68.783,0.009,0.0,0.001,0.0,0.0,65.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.778,65.699,58.347,67.296,68.778,0.009,0.0,0.001,0.0,0.0,65.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.773,65.756,58.346,67.282,68.773,0.009,0.0,0.001,0.0,0.0,65.756
