HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.98,65.708,60.792,65.701,76.98,0.009,0.0,0,0.0,0.0,65.708
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.946,65.572,60.783,65.701,76.946,0.009,0.0,0,0.0,0.0,65.572
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.912,65.45,60.774,65.7,76.912,0.009,0.0,0,0.0,0.0,65.45
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.878,65.521,60.765,65.698,76.878,0.009,0.0,0,0.0,0.0,65.521
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.844,65.552,60.756,65.697,76.844,0.009,0.0,0,0.0,0.0,65.552
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.81,65.553,60.748,65.696,76.81,0.009,0.0,0,0.0,0.0,65.553
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.776,65.536,60.739,65.695,76.776,0.009,0.0,0,0.0,0.0,65.536
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.743,65.542,60.731,65.693,76.743,0.009,0.0,0,0.0,0.0,65.542
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.709,65.33,60.723,65.692,76.709,0.009,0.0,0,0.0,0.0,65.33
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.676,65.195,60.714,65.689,76.676,0.009,0.0,0,0.0,0.0,65.195
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.643,65.296,60.706,65.685,76.643,0.009,0.0,0,0.0,0.0,65.296
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.609,65.467,60.698,65.683,76.609,0.009,0.0,0,0.0,0.0,65.467
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.576,65.415,60.69,65.681,76.576,0.009,0.0,0,0.0,0.0,65.415
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.543,65.518,60.682,65.679,76.543,0.009,0.0,0,0.0,0.0,65.518
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.51,65.556,60.674,65.678,76.51,0.009,0.0,0,0.0,0.0,65.556
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.477,65.458,60.667,65.677,76.477,0.009,0.0,0,0.0,0.0,65.458
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.445,65.409,60.659,65.675,76.445,0.009,0.0,0,0.0,0.0,65.409
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.412,65.423,60.651,65.674,76.412,0.009,0.0,0,0.0,0.0,65.423
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.38,65.433,60.644,65.672,76.38,0.009,0.0,0,0.0,0.0,65.433
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.347,65.247,60.636,65.67,76.347,0.009,0.0,0,0.0,0.0,65.247
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.315,65.305,60.629,65.666,76.315,0.009,0.0,0,0.0,0.0,65.305
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.282,65.306,60.622,65.664,76.282,0.009,0.0,0,0.0,0.0,65.306
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.25,65.234,60.615,65.661,76.25,0.009,0.0,0,0.0,0.0,65.234
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.218,65.258,60.607,65.658,76.218,0.009,0.0,0,0.0,0.0,65.258
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.186,65.281,60.6,65.655,76.186,0.009,0.0,0,0.0,0.0,65.281
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.154,65.28,60.593,65.652,76.154,0.009,0.0,0,0.0,0.0,65.28
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.122,65.339,60.586,65.65,76.122,0.009,0.0,0,0.0,0.0,65.339
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.09,65.547,60.58,65.648,76.09,0.009,0.0,0,0.0,0.0,65.547
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.059,65.572,60.573,65.647,76.059,0.009,0.0,0,0.0,0.0,65.572
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.027,65.639,60.566,65.647,76.027,0.009,0.0,0,0.0,0.0,65.639
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.996,65.515,60.56,65.647,75.996,0.009,0.0,0,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.964,65.491,60.553,65.645,75.964,0.009,0.0,0,0.0,0.0,65.491
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.933,65.598,60.547,65.645,75.933,0.009,0.0,0,0.0,0.0,65.598
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.902,65.501,60.54,65.644,75.902,0.009,0.0,0,0.0,0.0,65.501
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.871,65.37,60.534,65.643,75.871,0.009,0.0,0,0.0,0.0,65.37
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.84,65.241,60.528,65.64,75.84,0.009,0.0,0,0.0,0.0,65.241
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.809,65.189,60.521,65.637,75.809,0.009,0.0,0,0.0,0.0,65.189
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.778,65.302,60.515,65.634,75.778,0.009,0.0,0,0.0,0.0,65.302
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.747,65.351,60.509,65.632,75.747,0.009,0.0,0,0.0,0.0,65.351
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.717,65.386,60.503,65.63,75.717,0.009,0.0,0,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.686,65.425,60.497,65.628,75.686,0.009,0.0,0,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.656,65.375,60.491,65.627,75.656,0.009,0.0,0,0.0,0.0,65.375
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.625,65.468,60.485,65.625,75.625,0.009,0.0,0,0.0,0.0,65.468
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.595,65.45,60.479,65.624,75.595,0.009,0.0,0,0.0,0.0,65.45
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.565,65.443,60.474,65.622,75.565,0.009,0.0,0,0.0,0.0,65.443
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.535,65.448,60.468,65.621,75.535,0.009,0.0,0,0.0,0.0,65.448
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.505,65.331,60.462,65.62,75.505,0.009,0.0,0,0.0,0.0,65.331
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.475,65.344,60.457,65.617,75.475,0.009,0.0,0,0.0,0.0,65.344
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.445,65.435,60.451,65.616,75.445,0.009,0.0,0,0.0,0.0,65.435
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.415,65.449,60.446,65.614,75.415,0.009,0.0,0,0.0,0.0,65.449
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.385,65.36,60.44,65.613,75.385,0.009,0.0,0,0.0,0.0,65.36
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.356,65.462,60.435,65.611,75.356,0.009,0.0,0,0.0,0.0,65.462
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.326,65.546,60.43,65.61,75.326,0.009,0.0,0,0.0,0.0,65.546
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.296,65.57,60.424,65.61,75.296,0.009,0.0,0,0.0,0.0,65.57
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.267,65.553,60.419,65.61,75.267,0.009,0.0,0,0.0,0.0,65.553
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.238,65.597,60.414,65.609,75.238,0.009,0.0,0,0.0,0.0,65.597
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.209,65.67,60.409,65.609,75.209,0.009,0.0,0,0.0,0.0,65.67
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.18,65.691,60.404,65.61,75.18,0.009,0.0,0,0.0,0.0,65.691
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.15,65.827,60.399,65.611,75.15,0.009,0.0,0,0.0,0.0,65.827
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.122,65.777,60.394,65.612,75.122,0.009,0.0,0,0.0,0.0,65.777
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.093,65.816,60.389,65.614,75.093,0.009,0.0,0,0.0,0.0,65.816
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.064,65.778,60.384,65.615,75.064,0.009,0.0,0,0.0,0.0,65.778
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.035,65.7,60.38,65.616,75.035,0.009,0.0,0,0.0,0.0,65.7
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.007,65.772,60.375,65.617,75.007,0.009,0.0,0,0.0,0.0,65.772
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.978,65.85,60.37,65.618,74.978,0.009,0.0,0,0.0,0.0,65.85
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.95,65.906,60.365,65.62,74.95,0.009,0.0,0,0.0,0.0,65.906
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.922,65.94,60.361,65.622,74.922,0.009,0.0,0,0.0,0.0,65.94
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.894,66.094,60.356,65.625,74.894,0.009,0.0,0,0.0,0.0,66.094
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.866,66.084,60.352,65.628,74.866,0.009,0.0,0,0.0,0.0,66.084
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.837,65.993,60.348,65.632,74.837,0.009,0.0,0,0.0,0.0,65.993
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.81,65.98,60.343,65.634,74.81,0.009,0.0,0,0.0,0.0,65.98
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.782,66.033,60.339,65.637,74.782,0.009,0.0,0,0.0,0.0,66.033
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.754,66.008,60.335,65.64,74.754,0.009,0.0,0,0.0,0.0,66.008
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.726,65.967,60.33,65.642,74.726,0.009,0.0,0,0.0,0.0,65.967
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.699,66.035,60.326,65.645,74.699,0.009,0.0,0,0.0,0.0,66.035
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.672,65.897,60.322,65.648,74.672,0.009,0.0,0,0.0,0.0,65.897
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.644,65.841,60.317,65.649,74.644,0.009,0.0,0,0.0,0.0,65.841
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.617,65.825,60.313,65.65,74.617,0.009,0.0,0,0.0,0.0,65.825
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.59,65.792,60.309,65.652,74.59,0.009,0.0,0,0.0,0.0,65.792
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.563,65.72,60.305,65.653,74.563,0.009,0.0,0,0.0,0.0,65.72
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.536,65.74,60.301,65.653,74.536,0.009,0.0,0,0.0,0.0,65.74
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.509,65.876,60.297,65.654,74.509,0.009,0.0,0,0.0,0.0,65.876
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.482,65.974,60.293,65.656,74.482,0.009,0.0,0,0.0,0.0,65.974
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.455,66.068,60.289,65.659,74.455,0.009,0.0,0,0.0,0.0,66.068
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.429,66.031,60.285,65.662,74.429,0.009,0.0,0,0.0,0.0,66.031
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.402,65.942,60.281,65.664,74.402,0.009,0.0,0,0.0,0.0,65.942
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.375,65.848,60.277,65.666,74.375,0.009,0.0,0,0.0,0.0,65.848
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.349,65.84,60.273,65.667,74.349,0.009,0.0,0,0.0,0.0,65.84
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.323,65.788,60.269,65.668,74.323,0.009,0.0,0,0.0,0.0,65.788
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.296,65.898,60.265,65.669,74.296,0.009,0.0,0,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.27,65.883,60.261,65.671,74.27,0.009,0.0,0,0.0,0.0,65.883
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.244,65.857,60.258,65.673,74.244,0.009,0.0,0,0.0,0.0,65.857
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.218,65.922,60.254,65.674,74.218,0.009,0.0,0,0.0,0.0,65.922
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.192,65.911,60.25,65.676,74.192,0.009,0.0,0,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.166,66.027,60.247,65.678,74.166,0.009,0.0,0,0.0,0.0,66.027
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.141,65.946,60.243,65.681,74.141,0.009,0.0,0,0.0,0.0,65.946
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.115,65.88,60.239,65.682,74.115,0.009,0.0,0,0.0,0.0,65.88
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.09,65.871,60.236,65.684,74.09,0.009,0.0,0,0.0,0.0,65.871
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.064,65.989,60.232,65.685,74.064,0.009,0.0,0,0.0,0.0,65.989
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.039,65.987,60.228,65.688,74.039,0.009,0.0,0,0.0,0.0,65.987
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.013,66.017,60.225,65.69,74.013,0.009,0.0,0,0.0,0.0,66.017
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.988,65.973,60.222,65.692,73.988,0.009,0.0,0,0.0,0.0,65.973
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.963,65.964,60.218,65.694,73.963,0.009,0.0,0,0.0,0.0,65.964
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.938,65.978,60.215,65.696,73.938,0.009,0.0,0,0.0,0.0,65.978
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.913,66.078,60.211,65.699,73.913,0.009,0.0,0,0.0,0.0,66.078
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.888,66.158,60.208,65.702,73.888,0.009,0.0,0,0.0,0.0,66.158
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.863,66.167,60.205,65.705,73.863,0.009,0.0,0,0.0,0.0,66.167
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.839,66.115,60.201,65.708,73.839,0.009,0.0,0,0.0,0.0,66.115
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.814,66.124,60.198,65.711,73.814,0.009,0.0,0,0.0,0.0,66.124
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.789,66.157,60.195,65.714,73.789,0.009,0.0,0,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.765,66.256,60.192,65.718,73.765,0.009,0.0,0,0.0,0.0,66.256
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.741,66.407,60.188,65.722,73.741,0.009,0.0,0,0.0,0.0,66.407
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.716,66.29,60.185,65.727,73.716,0.009,0.0,0,0.0,0.0,66.29
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.692,66.304,60.182,65.731,73.692,0.009,0.0,0,0.0,0.0,66.304
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.668,66.231,60.179,65.735,73.668,0.009,0.0,0,0.0,0.0,66.231
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.644,66.17,60.176,65.739,73.644,0.009,0.0,0,0.0,0.0,66.17
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.62,66.113,60.173,65.742,73.62,0.009,0.0,0,0.0,0.0,66.113
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.596,66.155,60.17,65.745,73.596,0.009,0.0,0,0.0,0.0,66.155
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.572,66.211,60.167,65.748,73.572,0.009,0.0,0,0.0,0.0,66.211
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.549,66.266,60.164,65.751,73.549,0.009,0.0,0,0.0,0.0,66.266
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.525,66.29,60.16,65.755,73.525,0.009,0.0,0,0.0,0.0,66.29
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.501,66.256,60.157,65.759,73.501,0.009,0.0,0,0.0,0.0,66.256
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.478,66.314,60.155,65.763,73.478,0.009,0.0,0,0.0,0.0,66.314
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.455,66.411,60.152,65.767,73.455,0.009,0.0,0,0.0,0.0,66.411
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.431,66.324,60.149,65.772,73.431,0.009,0.0,0,0.0,0.0,66.324
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.408,66.242,60.146,65.776,73.408,0.009,0.0,0,0.0,0.0,66.242
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.385,66.221,60.143,65.779,73.385,0.009,0.0,0,0.0,0.0,66.221
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.362,66.159,60.14,65.782,73.362,0.009,0.0,0,0.0,0.0,66.159
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.339,65.997,60.137,65.785,73.339,0.009,0.0,0,0.0,0.0,65.997
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.316,66.078,60.134,65.786,73.316,0.009,0.0,0,0.0,0.0,66.078
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.293,66.067,60.131,65.789,73.293,0.009,0.0,0,0.0,0.0,66.067
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.27,65.927,60.128,65.79,73.27,0.009,0.0,0,0.0,0.0,65.927
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.248,65.921,60.125,65.791,73.248,0.009,0.0,0,0.0,0.0,65.921
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.225,66.029,60.122,65.792,73.225,0.009,0.0,0,0.0,0.0,66.029
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.203,65.962,60.119,65.794,73.203,0.009,0.0,0,0.0,0.0,65.962
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.18,65.904,60.117,65.795,73.18,0.009,0.0,0,0.0,0.0,65.904
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.158,65.748,60.114,65.796,73.158,0.009,0.0,0,0.0,0.0,65.748
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.135,65.747,60.111,65.795,73.135,0.009,0.0,0,0.0,0.0,65.747
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.113,65.688,60.108,65.795,73.113,0.009,0.0,0,0.0,0.0,65.688
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.091,65.648,60.105,65.794,73.091,0.009,0.0,0,0.0,0.0,65.648
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.069,65.548,60.102,65.793,73.069,0.009,0.0,0,0.0,0.0,65.548
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.047,65.452,60.099,65.791,73.047,0.009,0.0,0,0.0,0.0,65.452
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.025,65.431,60.096,65.788,73.025,0.009,0.0,0,0.0,0.0,65.431
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.003,65.302,60.093,65.785,73.003,0.009,0.0,0,0.0,0.0,65.302
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.981,65.168,60.09,65.781,72.981,0.009,0.0,0,0.0,0.0,65.168
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.959,65.137,60.087,65.776,72.959,0.009,0.0,0,0.0,0.0,65.137
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.937,65.136,60.084,65.772,72.937,0.009,0.0,0,0.0,0.0,65.136
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.916,65.187,60.081,65.767,72.916,0.009,0.0,0,0.0,0.0,65.187
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.894,65.162,60.078,65.763,72.894,0.009,0.0,0,0.0,0.0,65.162
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.872,65.124,60.075,65.758,72.872,0.009,0.0,0,0.0,0.0,65.124
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.851,65.103,60.072,65.754,72.851,0.009,0.0,0,0.0,0.0,65.103
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.829,65.103,60.07,65.749,72.829,0.009,0.0,0,0.0,0.0,65.103
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.808,65.053,60.067,65.744,72.808,0.009,0.0,0,0.0,0.0,65.053
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.786,65.077,60.064,65.739,72.786,0.009,0.0,0,0.0,0.0,65.077
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.765,65.132,60.061,65.734,72.765,0.009,0.0,0,0.0,0.0,65.132
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.744,65.17,60.058,65.73,72.744,0.009,0.0,0,0.0,0.0,65.17
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.722,65.19,60.055,65.726,72.722,0.009,0.0,0,0.0,0.0,65.19
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.701,65.209,60.052,65.722,72.701,0.009,0.0,0,0.0,0.0,65.209
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.68,65.193,60.05,65.718,72.68,0.009,0.0,0,0.0,0.0,65.193
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.659,65.223,60.047,65.714,72.659,0.009,0.0,0,0.0,0.0,65.223
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.638,65.24,60.044,65.71,72.638,0.009,0.0,0,0.0,0.0,65.24
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.617,65.358,60.041,65.707,72.617,0.009,0.0,0,0.0,0.0,65.358
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.596,65.393,60.039,65.705,72.596,0.009,0.0,0,0.0,0.0,65.393
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.575,65.328,60.036,65.702,72.575,0.009,0.0,0,0.0,0.0,65.328
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.554,65.286,60.033,65.699,72.554,0.009,0.0,0,0.0,0.0,65.286
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.533,65.248,60.031,65.696,72.533,0.009,0.0,0,0.0,0.0,65.248
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.513,65.277,60.028,65.693,72.513,0.009,0.0,0,0.0,0.0,65.277
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.492,65.301,60.025,65.69,72.492,0.009,0.0,0,0.0,0.0,65.301
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.471,65.257,60.023,65.687,72.471,0.009,0.0,0,0.0,0.0,65.257
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.451,65.135,60.02,65.684,72.451,0.009,0.0,0,0.0,0.0,65.135
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.43,65.059,60.018,65.679,72.43,0.009,0.0,0,0.0,0.0,65.059
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.41,64.907,60.015,65.674,72.41,0.009,0.0,0,0.0,0.0,64.907
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.389,64.773,60.012,65.668,72.389,0.009,0.0,0,0.0,0.0,64.773
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.369,64.712,60.009,65.661,72.369,0.009,0.0,0,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.348,64.642,60.007,65.654,72.348,0.009,0.0,0,0.0,0.0,64.642
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.328,64.613,60.004,65.647,72.328,0.009,0.0,0,0.0,0.0,64.613
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.308,64.692,60.001,65.639,72.308,0.009,0.0,0,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.288,64.791,59.998,65.632,72.288,0.009,0.0,0,0.0,0.0,64.791
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.267,64.721,59.996,65.626,72.267,0.009,0.0,0,0.0,0.0,64.721
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.247,64.608,59.993,65.619,72.247,0.009,0.0,0,0.0,0.0,64.608
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.227,64.598,59.99,65.612,72.227,0.009,0.0,0,0.0,0.0,64.598
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.207,64.549,59.987,65.604,72.207,0.009,0.0,0,0.0,0.0,64.549
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.187,64.561,59.985,65.596,72.187,0.009,0.0,0,0.0,0.0,64.561
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.167,64.517,59.982,65.588,72.167,0.009,0.0,0,0.0,0.0,64.517
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.147,64.442,59.979,65.58,72.147,0.009,0.0,0,0.0,0.0,64.442
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.127,64.468,59.977,65.572,72.127,0.009,0.0,0,0.0,0.0,64.468
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.107,64.428,59.974,65.564,72.107,0.009,0.0,0,0.0,0.0,64.428
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.087,64.339,59.971,65.555,72.087,0.009,0.0,0,0.0,0.0,64.339
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.068,64.266,59.969,65.546,72.068,0.009,0.0,0,0.0,0.0,64.266
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.048,64.162,59.966,65.536,72.048,0.009,0.0,0,0.0,0.0,64.162
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.028,64.068,59.963,65.526,72.028,0.009,0.0,0,0.0,0.0,64.068
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.008,64.01,59.96,65.515,72.008,0.009,0.0,0,0.0,0.0,64.01
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.989,63.957,59.957,65.504,71.989,0.009,0.0,0,0.0,0.0,63.957
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.969,63.888,59.955,65.492,71.969,0.009,0.0,0,0.0,0.0,63.888
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.949,63.799,59.952,65.48,71.949,0.009,0.0,0,0.0,0.0,63.799
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.93,63.724,59.949,65.467,71.93,0.009,0.0,0,0.0,0.0,63.724
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.91,63.67,59.946,65.454,71.91,0.009,0.0,0,0.0,0.0,63.67
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.89,63.582,59.943,65.441,71.89,0.009,0.0,0,0.0,0.0,63.582
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.871,63.539,59.941,65.427,71.871,0.009,0.0,0,0.0,0.0,63.539
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.851,63.523,59.938,65.413,71.851,0.009,0.0,0,0.0,0.0,63.523
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.832,63.427,59.935,65.399,71.832,0.009,0.0,0,0.0,0.0,63.427
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.812,63.28,59.932,65.384,71.812,0.009,0.0,0,0.0,0.0,63.28
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.793,63.266,59.929,65.368,71.793,0.009,0.0,0,0.0,0.0,63.266
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.773,63.187,59.926,65.352,71.773,0.009,0.0,0,0.0,0.0,63.187
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.754,63.157,59.923,65.336,71.754,0.009,0.0,0,0.0,0.0,63.157
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.734,63.175,59.921,65.32,71.734,0.009,0.0,0,0.0,0.0,63.175
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.715,63.146,59.918,65.304,71.715,0.009,0.0,0,0.0,0.0,63.146
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.695,63.105,59.915,65.288,71.695,0.009,0.0,0,0.0,0.0,63.105
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.676,63.149,59.912,65.272,71.676,0.009,0.0,0,0.0,0.0,63.149
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.656,63.208,59.909,65.256,71.656,0.009,0.0,0,0.0,0.0,63.208
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.637,63.185,59.906,65.241,71.637,0.009,0.0,0,0.0,0.0,63.185
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.617,63.081,59.903,65.226,71.617,0.009,0.0,0,0.0,0.0,63.081
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.598,63.018,59.901,65.21,71.598,0.009,0.0,0,0.0,0.0,63.018
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.579,63.012,59.898,65.193,71.579,0.009,0.0,0,0.0,0.0,63.012
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.559,63.047,59.895,65.177,71.559,0.009,0.0,0,0.0,0.0,63.047
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.54,63.034,59.892,65.161,71.54,0.009,0.0,0,0.0,0.0,63.034
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.521,63.045,59.889,65.146,71.521,0.009,0.0,0,0.0,0.0,63.045
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.501,63.115,59.887,65.13,71.501,0.009,0.0,0,0.0,0.0,63.115
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.482,63.108,59.884,65.115,71.482,0.009,0.0,0,0.0,0.0,63.108
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.462,63.089,59.881,65.1,71.462,0.009,0.0,0,0.0,0.0,63.089
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.443,63.04,59.878,65.085,71.443,0.009,0.0,0,0.0,0.0,63.04
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.424,62.967,59.876,65.07,71.424,0.009,0.0,0,0.0,0.0,62.967
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.405,62.959,59.873,65.054,71.405,0.009,0.0,0,0.0,0.0,62.959
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.385,62.961,59.87,65.039,71.385,0.009,0.0,0,0.0,0.0,62.961
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.366,62.945,59.867,65.024,71.366,0.009,0.0,0,0.0,0.0,62.945
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.347,62.908,59.865,65.008,71.347,0.009,0.0,0,0.0,0.0,62.908
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.327,62.937,59.862,64.993,71.327,0.009,0.0,0,0.0,0.0,62.937
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.308,62.943,59.859,64.977,71.308,0.009,0.0,0,0.0,0.0,62.943
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.289,62.942,59.857,64.962,71.289,0.009,0.0,0,0.0,0.0,62.942
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.27,62.943,59.854,64.947,71.27,0.009,0.0,0,0.0,0.0,62.943
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.251,62.93,59.851,64.932,71.251,0.009,0.0,0,0.0,0.0,62.93
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.232,62.834,59.849,64.918,71.232,0.009,0.0,0,0.0,0.0,62.834
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.212,62.658,59.846,64.902,71.212,0.009,0.0,0,0.0,0.0,62.658
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.193,62.539,59.843,64.885,71.193,0.009,0.0,0,0.0,0.0,62.539
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.174,62.448,59.84,64.867,71.174,0.009,0.0,0,0.0,0.0,62.448
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.155,62.389,59.838,64.849,71.155,0.009,0.0,0,0.0,0.0,62.389
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.136,62.364,59.835,64.831,71.136,0.009,0.0,0,0.0,0.0,62.364
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.117,62.43,59.832,64.813,71.117,0.009,0.0,0,0.0,0.0,62.43
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.097,62.427,59.829,64.795,71.097,0.009,0.0,0,0.0,0.0,62.427
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.078,62.325,59.826,64.777,71.078,0.009,0.0,0,0.0,0.0,62.325
0.0,40.0,40.0,60.0,40.0,18.82,0,288.98,191.395,26.4,67.674,72.542,73.574,65.159,67.562,0.09,0.179,0,83.019,66.415,62.277
0.0,36.046,56.0,44.0,56.0,189.12,0,933.745,571.43,550.431,46.096,66.898,73.508,65.828,45.638,0.302,0.788,0,100.0,80.0,62.292
22.229,0.0,40.0,60.0,40.0,764.29,0,1805.056,1184.512,497.339,62.835,70.331,73.391,68.929,61.794,0.606,1.771,0,100.0,80.0,62.28
0.0,16.0,72.0,28.0,72.0,1872.91,0,2501.33,1379.687,2160.189,67.743,63.752,73.292,66.708,65.802,1.092,3.122,0,100.0,80.0,62.244
0.0,57.844,100.0,0.0,100.0,3310.75,0,3074.016,1732.312,3061.485,53.499,62.269,73.03,63.018,50.442,1.752,4.475,0,96.084,76.867,62.225
0.0,9.844,100.0,0.0,100.0,2980.83,0,2963.083,1685.86,2950.992,62.464,62.236,72.775,62.41,59.271,1.616,4.181,0,92.848,74.278,62.193
0.0,53.27,100.0,0.0,100.0,2950.12,0,2952.294,1681.275,2940.256,54.783,62.146,72.561,62.207,51.611,1.603,4.154,0,92.535,74.028,62.103
0.0,38.734,100.0,0.0,100.0,2947.17,0,2951.256,1680.84,2939.218,62.106,62.183,72.334,62.174,58.941,1.602,4.151,0,92.505,74.004,62.141
0.0,31.802,100.0,0.0,100.0,2917.64,0,2932.547,1673.162,2920.579,59.684,62.22,72.071,62.206,56.525,1.616,4.139,0,92.309,73.847,62.18
0.0,57.993,100.0,0.0,100.0,2507.89,0,2696.848,1570.216,2685.83,53.859,62.308,71.89,62.273,50.819,1.688,3.889,0,88.968,71.175,62.269
0.0,19.671,100.0,0.0,100.0,1658.56,0,2142.958,1273.078,2134.194,59.73,62.253,71.734,62.276,57.078,1.717,3.192,0,80.126,64.1,62.214
0.0,53.333,100.0,0.0,100.0,1111.35,0,1639.634,989.91,1632.923,49.728,62.227,71.696,62.244,47.463,1.644,2.585,0,72.625,58.1,62.188
0.0,5.333,100.0,0.0,100.0,822.073,0,1173.76,716.331,1168.953,57.169,62.195,71.733,62.227,54.98,1.576,2.172,0,68.506,54.805,62.155
0.0,39.761,100.0,0.0,100.0,725.679,0,996.494,613.114,992.411,57.643,62.143,71.733,62.192,55.357,1.54,2.029,0,67.259,53.807,62.104
0.0,46.45,100.0,0.0,100.0,723.018,0,996.753,613.351,992.67,56.962,62.073,71.633,62.141,54.665,1.535,2.024,0,67.155,53.724,62.034
0.0,46.448,100.0,0.0,100.0,722.939,0,996.859,613.418,992.774,56.764,61.981,71.531,62.069,54.466,1.534,2.023,0,67.151,53.721,61.941
0.0,25.811,100.0,0.0,100.0,722.937,0,996.864,613.42,992.779,55.227,62.003,71.417,62.018,52.929,1.534,2.023,0,67.151,53.72,61.965
0.0,39.191,100.0,0.0,100.0,722.936,0,996.864,613.42,992.779,57.008,61.994,71.309,62.008,54.71,1.534,2.023,0,67.151,53.72,61.955
0.0,35.857,100.0,0.0,100.0,715.023,0,979.056,602.189,975.045,52.428,61.974,71.188,61.993,50.122,1.536,2.014,0,67.116,53.693,61.936
0.0,20.989,100.0,0.0,100.0,691.425,0,944.043,580.126,940.174,56.392,61.958,71.061,61.978,54.071,1.535,1.994,0,67.0,53.6,61.921
0.0,46.196,100.0,0.0,100.0,657.699,0,907.769,557.299,904.05,56.895,61.874,70.958,61.943,54.591,1.535,1.972,0,66.866,53.493,61.836
0.0,17.976,100.0,0.0,100.0,624.264,0,871.165,534.29,867.596,53.171,61.847,70.853,61.893,50.89,1.535,1.951,0,66.721,53.377,61.809
0.0,20.86,100.0,0.0,100.0,590.949,0,834.022,510.974,830.604,56.096,61.813,70.758,61.858,53.841,1.534,1.929,0,66.564,53.251,61.776
0.0,38.068,100.0,0.0,100.0,559.753,0,798.75,488.861,795.478,55.764,61.812,70.681,61.833,53.534,1.534,1.908,0,66.397,53.118,61.776
0.0,34.227,100.0,0.0,100.0,557.946,0,797.447,488.043,794.181,54.872,61.696,70.624,61.794,52.654,1.531,1.904,0,66.348,53.079,61.659
0.0,27.75,100.0,0.0,100.0,557.952,0,797.489,488.069,794.223,54.679,61.698,70.565,61.737,52.462,1.531,1.904,0,66.347,53.077,61.661
0.0,26.148,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.811,61.656,70.505,61.708,52.595,1.531,1.904,0,66.346,53.077,61.62
0.0,26.697,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.852,61.567,70.447,61.657,52.635,1.531,1.904,0,66.346,53.077,61.531
0.0,26.118,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.73,61.507,70.389,61.591,52.514,1.531,1.904,0,66.346,53.077,61.47
0.0,24.254,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.621,61.502,70.331,61.542,52.404,1.531,1.904,0,66.346,53.077,61.466
0.0,22.743,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.653,61.472,70.274,61.514,52.436,1.531,1.904,0,66.346,53.077,61.436
0.0,22.667,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.778,61.421,70.217,61.479,52.562,1.531,1.904,0,66.346,53.077,61.385
0.0,23.291,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.84,61.318,70.161,61.422,52.624,1.531,1.904,0,66.346,53.077,61.281
0.0,23.233,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.809,61.24,70.106,61.344,52.593,1.531,1.904,0,66.346,53.077,61.204
0.0,22.54,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.801,61.185,70.051,61.272,52.584,1.531,1.904,0,66.346,53.077,61.148
0.0,22.399,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.903,61.132,69.997,61.211,52.687,1.531,1.904,0,66.346,53.077,61.095
0.0,23.459,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.048,61.056,69.944,61.147,52.832,1.531,1.904,0,66.346,53.077,61.02
0.0,24.839,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.113,61.124,69.892,61.108,52.897,1.531,1.904,0,66.346,53.077,61.088
0.0,25.452,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.083,61.303,69.841,61.163,52.867,1.531,1.904,0,66.346,53.077,61.268
0.0,25.298,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.052,61.308,69.791,61.248,52.835,1.531,1.904,0,66.346,53.077,61.274
0.0,25.269,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.062,61.298,69.741,61.275,52.846,1.531,1.904,0,66.346,53.077,61.263
0.0,25.476,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.057,61.43,69.691,61.318,52.84,1.531,1.904,0,66.346,53.077,61.396
0.0,25.4,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.015,61.453,69.644,61.392,52.798,1.531,1.904,0,66.346,53.077,61.419
0.0,24.997,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.981,61.336,69.6,61.398,52.765,1.531,1.904,0,66.346,53.077,61.302
0.0,24.628,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.94,61.27,69.561,61.344,52.723,1.531,1.904,0,66.346,53.077,61.236
0.0,23.893,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.865,61.248,69.525,61.297,52.648,1.531,1.904,0,66.346,53.077,61.214
0.0,22.927,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.841,61.262,69.495,61.272,52.624,1.531,1.904,0,66.346,53.077,61.228
0.0,22.578,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.877,61.314,69.468,61.279,52.66,1.531,1.904,0,66.346,53.077,61.28
0.0,22.692,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.93,61.324,69.445,61.304,52.714,1.531,1.904,0,66.346,53.077,61.291
0.0,23.078,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,61.228,69.425,61.294,52.746,1.531,1.904,0,66.346,53.077,61.194
0.0,23.051,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.91,61.116,69.407,61.228,52.694,1.531,1.904,0,66.346,53.077,61.082
0.0,22.145,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.828,61.052,69.391,61.147,52.612,1.531,1.904,0,66.346,53.077,61.018
0.0,21.16,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.822,61.099,69.376,61.105,52.606,1.531,1.904,0,66.346,53.077,61.065
0.0,20.973,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.885,61.059,69.363,61.095,52.669,1.531,1.904,0,66.346,53.077,61.025
0.0,21.348,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.946,61.003,69.354,61.06,52.729,1.531,1.904,0,66.346,53.077,60.968
0.0,21.711,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.955,60.964,69.346,61.018,52.739,1.531,1.904,0,66.346,53.077,60.93
0.0,21.497,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.898,60.948,69.339,60.985,52.682,1.531,1.904,0,66.346,53.077,60.914
0.0,20.696,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.865,60.832,69.334,60.938,52.649,1.531,1.904,0,66.346,53.077,60.797
0.0,20.305,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.887,60.783,69.33,60.863,52.671,1.531,1.904,0,66.346,53.077,60.747
0.0,20.279,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.922,60.782,69.328,60.819,52.706,1.531,1.904,0,66.346,53.077,60.747
0.0,20.638,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.014,60.735,69.326,60.789,52.797,1.531,1.904,0,66.346,53.077,60.7
0.0,21.701,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.1,60.681,69.326,60.745,52.884,1.531,1.904,0,66.346,53.077,60.645
0.0,22.443,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.064,60.61,69.326,60.692,52.847,1.531,1.904,0,66.346,53.077,60.574
0.0,21.898,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.958,60.569,69.327,60.635,52.742,1.531,1.904,0,66.346,53.077,60.533
0.0,20.961,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.933,60.568,69.328,60.598,52.716,1.531,1.904,0,66.346,53.077,60.532
0.0,20.876,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.989,60.503,69.329,60.567,52.773,1.531,1.904,0,66.346,53.077,60.467
0.0,21.373,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.034,60.477,69.33,60.523,52.817,1.531,1.904,0,66.346,53.077,60.441
0.0,21.822,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.057,60.477,69.331,60.498,52.841,1.531,1.904,0,66.346,53.077,60.441
0.0,22.176,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.059,60.444,69.333,60.479,52.843,1.531,1.904,0,66.346,53.077,60.408
0.0,22.209,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.03,60.441,69.334,60.458,52.813,1.531,1.904,0,66.346,53.077,60.405
0.0,21.939,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.994,60.412,69.335,60.444,52.777,1.531,1.904,0,66.346,53.077,60.376
0.0,21.628,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.985,60.311,69.335,60.403,52.768,1.531,1.904,0,66.346,53.077,60.274
0.0,21.553,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.986,60.218,69.336,60.328,52.769,1.531,1.904,0,66.346,53.077,60.181
0.0,21.35,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.927,60.128,69.336,60.245,52.71,1.531,1.904,0,66.346,53.077,60.09
0.0,20.308,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.806,60.07,69.335,60.164,52.589,1.531,1.904,0,66.346,53.077,60.031
0.0,18.768,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.732,60.032,69.334,60.102,52.516,1.531,1.904,0,66.346,53.077,59.994
0.0,17.509,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.697,60.009,69.332,60.056,52.48,1.531,1.904,0,66.346,53.077,59.971
0.0,16.521,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.686,60.072,69.331,60.044,52.469,1.531,1.904,0,66.346,53.077,60.034
0.0,15.822,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.718,60.133,69.329,60.077,52.501,1.531,1.904,0,66.346,53.077,60.095
0.0,15.664,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.782,60.092,69.328,60.101,52.565,1.531,1.904,0,66.346,53.077,60.054
0.0,15.785,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.824,60.017,69.329,60.076,52.607,1.531,1.904,0,66.346,53.077,59.979
0.0,15.612,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.793,60.01,69.33,60.04,52.576,1.531,1.904,0,66.346,53.077,59.972
0.0,14.87,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.804,59.982,69.334,60.018,52.588,1.531,1.904,0,66.346,53.077,59.943
0.0,14.951,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.907,59.896,69.342,59.978,52.691,1.531,1.904,0,66.346,53.077,59.857
0.0,15.765,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.983,59.835,69.354,59.915,52.766,1.531,1.904,0,66.346,53.077,59.796
0.0,16.289,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.0,59.835,69.37,59.872,52.784,1.531,1.904,0,66.346,53.077,59.796
0.0,16.522,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.033,59.71,69.392,59.825,52.817,1.531,1.904,0,66.346,53.077,59.67
0.0,16.957,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.042,59.53,69.422,59.716,52.825,1.531,1.904,0,66.346,53.077,59.489
0.0,16.845,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.973,59.404,69.458,59.582,52.756,1.531,1.904,0,66.346,53.077,59.362
0.0,16.031,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.908,59.14,69.497,59.424,52.691,1.531,1.904,0,66.346,53.077,59.098
0.0,15.299,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.876,58.737,69.536,59.168,52.659,1.531,1.904,0,66.346,53.077,58.693
0.0,14.585,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.815,58.366,69.575,58.834,52.598,1.531,1.904,0,66.346,53.077,58.32
0.0,13.47,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.756,58.103,69.614,58.506,52.539,1.531,1.904,0,66.346,53.077,58.056
0.0,12.469,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.741,57.889,69.648,58.231,52.525,1.531,1.904,0,66.346,53.077,57.841
0.0,11.737,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.717,57.607,69.676,57.972,52.501,1.531,1.904,0,66.346,53.077,57.557
0.0,10.775,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.687,57.429,69.697,57.722,52.471,1.531,1.904,0,66.346,53.077,57.379
0.0,9.857,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.684,57.287,69.712,57.525,52.467,1.531,1.904,0,66.346,53.077,57.236
0.0,9.221,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.711,57.129,69.719,57.355,52.494,1.531,1.904,0,66.346,53.077,57.077
0.0,8.884,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.741,56.95,69.718,57.185,52.525,1.531,1.904,0,66.346,53.077,56.897
0.0,8.615,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.773,56.816,69.71,57.02,52.557,1.531,1.904,0,66.346,53.077,56.764
0.0,8.447,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.799,56.724,69.697,56.884,52.582,1.531,1.904,0,66.346,53.077,56.67
0.0,8.181,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.795,56.632,69.681,56.772,52.578,1.531,1.904,0,66.346,53.077,56.579
0.0,7.687,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.798,56.606,69.664,56.686,52.582,1.531,1.904,0,66.346,53.077,56.552
0.0,7.374,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.825,56.605,69.644,56.641,52.609,1.531,1.904,0,66.346,53.077,56.551
0.0,7.285,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.857,56.62,69.623,56.624,52.64,1.531,1.904,0,66.346,53.077,56.566
0.0,7.319,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.896,56.669,69.603,56.633,52.68,1.531,1.904,0,66.346,53.077,56.616
0.0,7.518,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.935,56.739,69.583,56.67,52.719,1.531,1.904,0,66.346,53.077,56.687
0.0,7.735,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.956,56.813,69.565,56.727,52.739,1.531,1.904,0,66.346,53.077,56.76
0.0,7.694,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.923,56.852,69.549,56.785,52.706,1.531,1.904,0,66.346,53.077,56.8
0.0,7.168,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.9,56.904,69.536,56.834,52.684,1.531,1.904,0,66.346,53.077,56.852
0.0,6.911,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.929,56.943,69.525,56.883,52.713,1.531,1.904,0,66.346,53.077,56.891
0.0,7.061,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.956,56.946,69.516,56.918,52.74,1.531,1.904,0,66.346,53.077,56.895
0.0,7.138,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.954,56.944,69.507,56.933,52.738,1.531,1.904,0,66.346,53.077,56.893
0.0,6.986,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.946,56.978,69.499,56.947,52.729,1.531,1.904,0,66.346,53.077,56.926
0.0,6.882,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.968,56.982,69.492,56.966,52.751,1.531,1.904,0,66.346,53.077,56.93
0.0,7.04,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.982,56.993,69.492,56.975,52.765,1.531,1.904,0,66.346,53.077,56.942
0.0,7.11,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.994,57.106,69.52,57.01,52.778,1.531,1.904,0,66.346,53.077,57.055
0.0,7.329,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.033,57.254,69.557,57.102,52.817,1.531,1.904,0,66.346,53.077,57.203
0.0,7.81,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.063,57.305,69.596,57.203,52.847,1.531,1.904,0,66.346,53.077,57.254
0.0,8.166,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.064,57.276,69.635,57.254,52.847,1.531,1.904,0,66.346,53.077,57.225
0.0,8.25,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.046,57.208,69.673,57.25,52.83,1.531,1.904,0,66.346,53.077,57.156
0.0,8.189,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.037,57.119,69.708,57.204,52.82,1.531,1.904,0,66.346,53.077,57.067
0.0,8.2,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.033,57.044,69.739,57.137,52.816,1.531,1.904,0,66.346,53.077,56.992
0.0,8.161,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.006,56.99,69.764,57.072,52.79,1.531,1.904,0,66.346,53.077,56.938
0.0,7.879,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.981,56.906,69.784,57.007,52.764,1.531,1.904,0,66.346,53.077,56.853
0.0,7.639,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.973,56.798,69.801,56.924,52.757,1.531,1.904,0,66.346,53.077,56.745
0.0,7.479,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.96,56.721,69.814,56.834,52.743,1.531,1.904,0,66.346,53.077,56.667
0.0,7.247,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.953,56.681,69.821,56.76,52.737,1.531,1.904,0,66.346,53.077,56.627
0.0,7.144,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.965,56.675,69.824,56.713,52.749,1.531,1.904,0,66.346,53.077,56.621
0.0,7.251,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.996,56.725,69.824,56.704,52.78,1.531,1.904,0,66.346,53.077,56.671
0.0,7.533,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.01,56.763,69.821,56.726,52.794,1.531,1.904,0,66.346,53.077,56.709
0.0,7.627,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.005,56.816,69.817,56.759,52.788,1.531,1.904,0,66.346,53.077,56.762
0.0,7.6,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.006,56.836,69.812,56.796,52.789,1.531,1.904,0,66.346,53.077,56.783
0.0,7.657,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.014,56.901,69.807,56.833,52.798,1.531,1.904,0,66.346,53.077,56.848
0.0,7.787,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.027,56.976,69.801,56.89,52.811,1.531,1.904,0,66.346,53.077,56.923
0.0,7.991,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.039,56.996,69.796,56.943,52.822,1.531,1.904,0,66.346,53.077,56.943
0.0,8.195,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.053,57.108,69.792,56.997,52.837,1.531,1.904,0,66.346,53.077,57.056
0.0,8.513,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.081,57.237,69.79,57.091,52.865,1.531,1.904,0,66.346,53.077,57.185
0.0,8.969,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.096,57.347,69.79,57.2,52.879,1.531,1.904,0,66.346,53.077,57.296
0.0,9.243,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.085,57.425,69.793,57.303,52.869,1.531,1.904,0,66.346,53.077,57.374
0.0,9.321,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.076,57.431,69.799,57.373,52.859,1.531,1.904,0,66.346,53.077,57.38
0.0,9.408,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.069,57.462,69.807,57.412,52.852,1.531,1.904,0,66.346,53.077,57.411
0.0,9.475,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.06,57.484,69.818,57.446,52.843,1.531,1.904,0,66.346,53.077,57.433
0.0,9.534,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.058,57.467,69.83,57.463,52.841,1.531,1.904,0,66.346,53.077,57.417
0.0,9.634,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.051,57.514,69.843,57.475,52.835,1.531,1.904,0,66.346,53.077,57.463
0.0,9.53,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.995,57.54,69.858,57.506,52.779,1.531,1.904,0,66.346,53.077,57.49
0.0,8.91,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.949,57.476,69.872,57.51,52.732,1.531,1.904,0,66.346,53.077,57.425
0.0,8.45,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.937,57.449,69.887,57.482,52.721,1.531,1.904,0,66.346,53.077,57.398
0.0,8.222,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.942,57.465,69.902,57.467,52.726,1.531,1.904,0,66.346,53.077,57.414
0.0,8.165,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.953,57.467,69.916,57.467,52.736,1.531,1.904,0,66.346,53.077,57.416
0.0,8.141,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.954,57.482,69.929,57.47,52.738,1.531,1.904,0,66.346,53.077,57.431
0.0,8.064,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,57.516,69.941,57.485,52.745,1.531,1.904,0,66.346,53.077,57.465
0.0,8.095,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.977,57.553,69.951,57.512,52.76,1.531,1.904,0,66.346,53.077,57.502
0.0,8.165,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.98,57.571,69.959,57.539,52.763,1.531,1.904,0,66.346,53.077,57.52
0.0,8.114,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.975,57.654,69.966,57.576,52.758,1.531,1.904,0,66.346,53.077,57.604
0.0,8.161,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.021,57.68,69.97,57.628,52.805,1.531,1.904,0,66.346,53.077,57.629
0.0,8.737,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.063,57.745,69.973,57.671,52.847,1.531,1.904,0,66.346,53.077,57.695
0.0,9.174,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.071,57.787,69.975,57.724,52.855,1.531,1.904,0,66.346,53.077,57.737
0.0,9.391,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.067,57.805,69.975,57.763,52.85,1.531,1.904,0,66.346,53.077,57.755
0.0,9.5,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.066,57.853,69.975,57.796,52.849,1.531,1.904,0,66.346,53.077,57.803
0.0,9.705,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.086,57.956,69.974,57.853,52.869,1.531,1.904,0,66.346,53.077,57.907
0.0,10.085,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.091,58.033,69.972,57.93,52.875,1.531,1.904,0,66.346,53.077,57.984
0.0,10.304,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.094,58.105,69.97,58.005,52.877,1.531,1.904,0,66.346,53.077,58.056
0.0,10.571,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.099,58.158,69.969,58.073,52.882,1.531,1.904,0,66.346,53.077,58.109
0.0,10.822,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.101,58.276,69.968,58.147,52.885,1.531,1.904,0,66.346,53.077,58.227
0.0,11.092,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.108,58.387,69.968,58.247,52.891,1.531,1.904,0,66.346,53.077,58.339
0.0,11.415,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.118,58.478,69.968,58.347,52.902,1.531,1.904,0,66.346,53.077,58.43
0.0,11.841,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.148,58.584,69.97,58.446,52.931,1.531,1.904,0,66.346,53.077,58.537
0.0,12.499,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.176,58.675,69.971,58.545,52.96,1.531,1.904,0,66.346,53.077,58.628
