HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,13.084,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.17,58.779,69.974,58.642,52.954,1.531,1.904,0,66.346,53.077,58.733
0.0,13.331,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.151,58.919,69.976,58.752,52.934,1.531,1.904,0,66.346,53.077,58.873
0.0,13.554,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.159,59.063,69.979,58.88,52.942,1.531,1.904,0,66.346,53.077,59.018
0.0,14.088,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.191,59.206,69.982,59.017,52.974,1.531,1.904,0,66.346,53.077,59.161
0.0,14.799,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.205,59.372,69.986,59.165,52.989,1.531,1.904,0,66.346,53.077,59.328
0.0,15.397,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.227,59.361,69.988,59.283,53.01,1.531,1.904,0,66.346,53.077,59.317
0.0,16.124,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.227,59.255,69.991,59.3,53.011,1.531,1.904,0,66.346,53.077,59.211
0.0,16.245,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.104,59.191,69.994,59.256,52.888,1.531,1.904,0,66.346,53.077,59.147
0.0,14.947,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.944,59.215,69.995,59.223,52.727,1.531,1.904,0,66.346,53.077,59.171
0.0,13.474,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.883,59.317,69.995,59.243,52.667,1.531,1.904,0,66.346,53.077,59.273
0.0,12.919,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.921,59.429,69.995,59.313,52.704,1.531,1.904,0,66.346,53.077,59.386
0.0,13.218,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.986,59.458,69.996,59.387,52.77,1.531,1.904,0,66.346,53.077,59.414
0.0,13.76,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.017,59.456,69.997,59.425,52.801,1.531,1.904,0,66.346,53.077,59.413
0.0,14.003,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.018,59.486,69.998,59.448,52.802,1.531,1.904,0,66.346,53.077,59.443
0.0,13.991,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.99,59.571,69.999,59.489,52.774,1.531,1.904,0,66.346,53.077,59.528
0.0,13.661,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.966,59.663,69.999,59.558,52.75,1.531,1.904,0,66.346,53.077,59.62
0.0,13.499,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.992,59.72,69.999,59.631,52.775,1.531,1.904,0,66.346,53.077,59.677
0.0,13.938,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.075,59.789,69.997,59.697,52.859,1.531,1.904,0,66.346,53.077,59.747
0.0,14.994,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.15,59.845,69.996,59.762,52.933,1.531,1.904,0,66.346,53.077,59.804
0.0,15.935,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.175,59.9,69.996,59.822,52.959,1.531,1.904,0,66.346,53.077,59.858
0.0,16.584,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.203,59.921,69.996,59.871,52.986,1.531,1.904,0,66.346,53.077,59.879
0.0,17.335,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.212,59.969,69.996,59.909,52.996,1.531,1.904,0,66.346,53.077,59.928
0.0,17.746,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.182,60.042,69.996,59.961,52.966,1.531,1.904,0,66.346,53.077,60.001
0.0,17.863,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.164,60.05,69.997,60.01,52.948,1.531,1.904,0,66.346,53.077,60.009
0.0,18.119,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.162,60.065,69.997,60.035,52.945,1.531,1.904,0,66.346,53.077,60.025
0.0,18.442,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.164,60.05,69.997,60.049,52.948,1.531,1.904,0,66.346,53.077,60.009
0.0,18.882,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.18,60.08,69.997,60.056,52.963,1.531,1.904,0,66.346,53.077,60.04
0.0,19.488,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.211,60.086,69.996,60.072,52.994,1.531,1.904,0,66.346,53.077,60.045
0.0,20.242,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.212,60.068,69.997,60.075,52.995,1.531,1.904,0,66.346,53.077,60.027
0.0,20.438,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.142,60.079,69.996,60.072,52.926,1.531,1.904,0,66.346,53.077,60.039
0.0,20.065,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.095,60.16,69.996,60.094,52.879,1.531,1.904,0,66.346,53.077,60.119
0.0,20.064,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.121,60.302,69.996,60.166,52.905,1.531,1.904,0,66.346,53.077,60.263
0.0,20.654,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.16,60.351,69.995,60.257,52.943,1.531,1.904,0,66.346,53.077,60.311
0.0,21.313,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.179,60.401,69.995,60.32,52.963,1.531,1.904,0,66.346,53.077,60.362
0.0,21.802,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.146,60.44,69.995,60.376,52.93,1.531,1.904,0,66.346,53.077,60.401
0.0,21.618,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.084,60.443,69.995,60.413,52.868,1.531,1.904,0,66.346,53.077,60.404
0.0,21.197,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.018,60.459,69.994,60.433,52.802,1.531,1.904,0,66.346,53.077,60.419
0.0,20.468,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.946,60.477,69.994,60.452,52.729,1.531,1.904,0,66.346,53.077,60.438
0.0,19.835,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.959,60.481,69.993,60.468,52.743,1.531,1.904,0,66.346,53.077,60.442
0.0,20.104,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.023,60.447,69.992,60.467,52.807,1.531,1.904,0,66.346,53.077,60.408
0.0,20.557,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.0,60.443,69.992,60.454,52.784,1.531,1.904,0,66.346,53.077,60.404
0.0,20.009,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.915,60.428,69.991,60.445,52.698,1.531,1.904,0,66.346,53.077,60.389
0.0,19.194,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.898,60.394,69.991,60.427,52.682,1.531,1.904,0,66.346,53.077,60.354
0.0,18.912,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.911,60.372,69.991,60.402,52.695,1.531,1.904,0,66.346,53.077,60.333
0.0,18.865,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.943,60.384,69.992,60.387,52.726,1.531,1.904,0,66.346,53.077,60.345
0.0,19.057,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.955,60.466,69.992,60.404,52.739,1.531,1.904,0,66.346,53.077,60.427
0.0,18.932,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.931,60.556,69.994,60.461,52.714,1.531,1.904,0,66.346,53.077,60.518
0.0,18.581,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.929,60.679,69.994,60.544,52.713,1.531,1.904,0,66.346,53.077,60.64
0.0,18.707,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.024,60.789,69.995,60.647,52.807,1.531,1.904,0,66.346,53.077,60.751
0.0,20.027,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.183,60.881,69.997,60.749,52.966,1.531,1.904,0,66.346,53.077,60.844
0.0,21.845,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.239,60.954,69.998,60.841,53.023,1.531,1.904,0,66.346,53.077,60.917
0.0,22.354,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.134,61.042,69.999,60.925,52.918,1.531,1.904,0,66.346,53.077,61.006
0.0,21.637,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.066,61.099,70.0,61.005,52.85,1.531,1.904,0,66.346,53.077,61.063
0.0,21.532,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.11,61.185,70.0,61.078,52.893,1.531,1.904,0,66.346,53.077,61.149
0.0,22.232,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.156,61.26,70.0,61.157,52.94,1.531,1.904,0,66.346,53.077,61.224
0.0,22.958,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.186,61.311,70.0,61.226,52.97,1.531,1.904,0,66.346,53.077,61.275
0.0,23.709,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.207,61.482,70.0,61.314,52.99,1.531,1.904,0,66.346,53.077,61.447
0.0,24.28,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.196,61.503,70.001,61.418,52.979,1.531,1.904,0,66.346,53.077,61.469
0.0,24.522,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.164,61.53,70.001,61.469,52.947,1.531,1.904,0,66.346,53.077,61.495
0.0,24.602,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.156,61.615,70.001,61.523,52.939,1.531,1.904,0,66.346,53.077,61.58
0.0,25.087,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.211,61.689,70.001,61.593,52.995,1.531,1.904,0,66.346,53.077,61.655
0.0,26.212,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.278,61.778,70.002,61.668,53.061,1.531,1.904,0,66.346,53.077,61.744
0.0,27.32,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.278,61.82,70.002,61.741,53.062,1.531,1.904,0,66.346,53.077,61.787
0.0,27.757,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.237,61.854,70.003,61.793,53.021,1.531,1.904,0,66.346,53.077,61.82
0.0,27.938,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.211,61.922,70.001,61.842,52.995,1.531,1.904,0,66.346,53.077,61.888
0.0,28.285,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.248,61.998,69.999,61.907,53.031,1.531,1.904,0,66.346,53.077,61.965
0.0,29.465,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.333,61.955,69.998,61.949,53.117,1.531,1.904,0,66.346,53.077,61.922
0.0,30.726,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.279,61.993,69.999,61.957,53.063,1.531,1.904,0,66.346,53.077,61.96
0.0,30.078,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.055,62.081,69.993,61.999,52.839,1.531,1.904,0,66.346,53.077,62.049
0.0,28.001,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.896,62.158,70.067,62.065,52.679,1.531,1.904,0,66.346,53.077,62.126
0.0,26.773,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.934,62.164,70.236,62.119,52.718,1.531,1.904,0,66.346,53.077,62.13
0.0,27.313,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.036,62.238,70.393,62.158,52.82,1.531,1.904,0,66.346,53.077,62.205
0.0,28.05,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.024,62.444,70.542,62.251,52.808,1.531,1.904,0,66.346,53.077,62.41
0.0,27.724,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.966,62.621,70.676,62.407,52.749,1.531,1.904,0,66.346,53.077,62.588
0.0,27.327,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.975,62.605,70.8,62.526,52.758,1.531,1.904,0,66.346,53.077,62.571
0.0,27.532,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.041,62.597,70.916,62.566,52.824,1.531,1.904,0,66.346,53.077,62.563
0.0,28.299,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.079,62.599,71.027,62.584,52.863,1.531,1.904,0,66.346,53.077,62.565
0.0,28.502,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.016,62.585,71.133,62.59,52.8,1.531,1.904,0,66.346,53.077,62.55
0.0,27.746,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.922,62.531,71.237,62.573,52.706,1.531,1.904,0,66.346,53.077,62.495
0.0,26.799,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.901,62.586,71.34,62.559,52.685,1.531,1.904,0,66.346,53.077,62.55
0.0,26.751,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.994,62.724,71.441,62.607,52.777,1.531,1.904,0,66.346,53.077,62.688
0.0,27.696,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.047,62.886,71.542,62.712,52.83,1.531,1.904,0,66.346,53.077,62.85
0.0,27.91,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.015,63.034,71.641,62.847,52.799,1.531,1.904,0,66.346,53.077,62.998
0.0,27.802,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.018,63.132,71.74,62.977,52.802,1.531,1.904,0,66.346,53.077,63.096
0.0,28.05,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.083,63.158,71.838,63.071,52.867,1.531,1.904,0,66.346,53.077,63.123
0.0,29.014,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.147,63.141,71.936,63.115,52.931,1.531,1.904,0,66.346,53.077,63.105
0.0,29.626,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.102,63.171,72.033,63.136,52.885,1.531,1.904,0,66.346,53.077,63.135
0.0,29.168,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.013,63.19,72.13,63.16,52.796,1.531,1.904,0,66.346,53.077,63.153
0.0,28.607,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.039,63.287,72.226,63.198,52.823,1.531,1.904,0,66.346,53.077,63.25
0.0,29.33,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.126,63.411,72.322,63.278,52.91,1.531,1.904,0,66.346,53.077,63.375
0.0,30.121,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.111,63.571,72.416,63.391,52.895,1.531,1.904,0,66.346,53.077,63.535
0.0,30.071,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.078,63.686,72.51,63.522,52.861,1.531,1.904,0,66.346,53.077,63.65
0.0,30.484,100.0,0.0,100.0,604.825,0,855.364,528.174,851.858,55.366,63.776,72.623,63.637,53.138,1.518,1.925,0,66.346,53.077,63.739
0.0,37.119,100.0,0.0,100.0,692.279,0,971.867,607.24,967.88,56.256,63.913,72.733,63.759,53.995,1.495,1.97,0,66.346,53.077,63.876
0.0,48.118,100.0,0.0,100.0,727.603,0,1073.178,674.566,1068.774,53.486,64.076,72.811,63.91,51.3,1.477,2.012,0,66.346,53.077,64.04
0.0,9.82,100.0,0.0,100.0,760.033,0,1183.813,743.568,1178.955,55.212,64.171,72.828,64.054,53.128,1.454,2.056,0,66.346,53.077,64.135
0.0,45.092,100.0,0.0,100.0,811.552,0,1373.569,852.0,1367.937,58.819,64.338,72.851,64.199,56.884,1.394,2.124,0,66.346,53.077,64.302
0.0,29.092,88.489,11.511,88.489,861.045,0,1542.536,928.509,1508.969,53.659,64.707,72.802,64.433,51.848,1.303,2.167,0,66.346,53.077,64.527
0.0,29.092,100.0,0.0,100.0,940.29,0,1688.665,1017.643,1681.754,60.286,64.506,72.795,64.539,58.523,1.261,2.246,0,67.282,53.826,64.471
0.0,52.908,100.0,0.0,100.0,1046.56,0,1813.698,1083.47,1806.27,47.267,64.406,72.748,64.461,45.463,1.262,2.368,0,69.01,55.208,64.372
0.0,14.274,100.0,0.0,100.0,1202.92,0,1973.418,1171.653,1965.357,60.16,64.408,72.688,64.485,58.272,1.257,2.534,0,71.409,57.127,64.374
0.0,62.274,100.0,0.0,100.0,1358.72,0,2105.928,1246.612,2097.322,49.283,64.508,72.679,64.477,47.286,1.264,2.695,0,73.732,58.985,64.475
0.0,30.078,82.095,17.905,82.095,1494.9,0,2199.208,1252.803,2093.731,57.358,64.966,72.569,64.684,55.25,1.273,2.843,0,75.795,60.636,64.583
0.0,46.078,100.0,0.0,100.0,1574.0,0,2258.45,1338.959,2249.227,62.041,64.774,72.584,64.724,59.855,1.297,2.916,0,76.835,61.468,64.742
0.0,46.078,100.0,0.0,100.0,1602.91,0,2276.384,1351.634,2267.074,51.716,64.856,72.491,64.814,49.496,1.304,2.946,0,77.248,61.798,64.824
0.0,37.947,100.0,0.0,100.0,1594.85,0,2261.389,1342.581,2252.131,62.066,64.939,72.473,64.901,59.834,1.328,2.95,0,77.264,61.811,64.909
0.0,53.948,100.0,0.0,100.0,1577.17,0,2230.8,1325.787,2221.683,48.587,65.078,72.412,65.009,46.35,1.371,2.956,0,77.264,61.811,65.048
0.0,30.846,100.0,0.0,100.0,1544.21,0,2172.491,1294.082,2163.603,61.692,65.194,72.379,65.138,59.446,1.451,2.963,0,77.264,61.811,65.164
0.0,62.846,100.0,0.0,100.0,1506.84,0,2103.886,1256.763,2095.28,47.863,65.222,72.347,65.201,45.601,1.54,2.968,0,77.264,61.811,65.192
0.0,14.846,100.0,0.0,100.0,1428.78,0,2015.446,1208.277,2007.21,60.255,65.218,72.295,65.248,57.994,1.587,2.911,0,76.517,61.213,65.189
0.0,62.846,100.0,0.0,100.0,1330.79,0,1931.688,1162.286,1923.786,48.99,65.314,72.314,65.272,46.784,1.575,2.806,0,75.145,60.116,65.286
0.0,29.949,82.723,17.277,82.723,1256.95,0,1854.582,1082.551,1771.792,56.167,65.663,72.256,65.416,54.006,1.565,2.729,0,74.178,59.343,65.355
0.0,45.949,100.0,0.0,100.0,1183.88,0,1782.563,1080.267,1775.259,61.483,65.693,72.293,65.543,59.361,1.569,2.644,0,73.09,58.472,65.666
0.0,45.949,98.763,1.237,98.763,1135.26,0,1730.289,1050.815,1721.681,49.75,66.033,72.267,65.824,47.661,1.561,2.586,0,72.361,57.888,66.002
0.0,24.4,100.0,0.0,100.0,1090.68,0,1674.114,1020.628,1667.257,60.96,66.26,72.279,66.142,58.887,1.562,2.534,0,71.736,57.389,66.235
0.0,57.113,100.0,0.0,100.0,1064.59,0,1645.968,1005.423,1639.225,47.584,66.333,72.305,66.271,45.529,1.553,2.5,0,71.304,57.043,66.308
0.0,9.113,100.0,0.0,100.0,1052.12,0,1628.711,996.252,1622.039,59.551,66.291,72.298,66.32,57.503,1.553,2.485,0,71.13,56.904,66.266
0.0,57.113,100.0,0.0,100.0,1046.28,0,1624.777,994.527,1618.121,50.398,66.147,72.343,66.231,48.356,1.548,2.476,0,71.007,56.806,66.122
0.0,25.113,85.96,14.04,85.96,1049.64,0,1634.276,979.234,1585.047,55.701,66.373,72.314,66.231,53.664,1.534,2.478,0,71.008,56.806,66.188
0.0,41.113,100.0,0.0,100.0,1055.6,0,1651.016,1009.983,1644.252,61.499,66.189,72.349,66.215,59.471,1.53,2.482,0,71.008,56.806,66.164
0.0,41.113,100.0,0.0,100.0,1066.48,0,1680.987,1027.053,1674.1,50.204,66.34,72.324,66.258,48.188,1.509,2.487,0,71.008,56.806,66.315
0.0,25.113,100.0,0.0,100.0,1075.07,0,1704.124,1040.016,1697.143,61.294,66.573,72.328,66.458,59.291,1.492,2.491,0,71.008,56.806,66.549
0.0,57.411,100.0,0.0,100.0,1087.38,0,1736.532,1058.204,1729.42,47.572,66.787,72.337,66.656,45.582,1.466,2.496,0,71.008,56.806,66.764
0.0,14.168,100.0,0.0,100.0,1099.45,0,1767.48,1075.381,1760.246,60.326,66.669,72.311,66.724,58.35,1.44,2.5,0,71.008,56.806,66.646
0.0,62.168,100.0,0.0,100.0,1111.54,0,1797.682,1092.103,1790.325,48.939,66.384,72.341,66.541,46.975,1.413,2.503,0,71.008,56.806,66.36
0.0,30.168,83.584,16.415,83.584,1122.1,0,1823.483,1072.952,1750.003,56.089,66.435,72.28,66.386,54.137,1.375,2.505,0,71.008,56.806,66.189
0.0,45.952,100.0,0.0,100.0,1131.87,0,1846.874,1119.107,1839.323,62.023,66.281,72.307,66.29,60.079,1.366,2.506,0,71.008,56.806,66.256
0.0,45.952,98.142,1.858,98.142,1140.89,0,1868.099,1129.124,1857.856,49.873,66.377,72.257,66.328,47.936,1.344,2.507,0,71.008,56.806,66.345
0.0,29.952,100.0,0.0,100.0,1143.07,0,1873.168,1133.32,1865.494,61.835,66.627,72.253,66.531,59.902,1.339,2.507,0,71.008,56.806,66.604
0.0,61.952,100.0,0.0,100.0,1145.3,0,1878.342,1136.05,1870.651,47.058,66.643,72.249,66.623,45.125,1.334,2.507,0,71.008,56.806,66.62
0.0,13.952,99.59,0.41,99.59,1145.86,0,1879.645,1136.421,1871.443,60.465,66.678,72.213,66.688,58.533,1.333,2.507,0,71.008,56.806,66.654
0.0,61.952,100.0,0.0,100.0,1141.41,0,1869.314,1130.802,1861.658,49.43,66.882,72.244,66.782,47.496,1.343,2.507,0,71.008,56.806,66.86
0.0,29.952,85.074,14.926,85.074,1138.29,0,1862.027,1097.441,1799.477,56.772,67.096,72.191,66.939,54.837,1.34,2.507,0,71.008,56.806,66.919
0.0,45.952,100.0,0.0,100.0,1135.42,0,1855.286,1122.635,1847.683,62.576,66.989,72.23,66.967,60.639,1.358,2.507,0,71.008,56.806,66.968
0.0,45.952,100.0,0.0,100.0,1135.82,0,1856.219,1122.989,1848.634,50.098,67.028,72.191,67.005,48.159,1.357,2.507,0,71.008,56.806,67.006
0.0,29.952,100.0,0.0,100.0,1131.23,0,1845.36,1116.613,1837.81,62.197,67.047,72.197,67.059,60.256,1.368,2.506,0,71.008,56.806,67.026
0.0,61.952,100.0,0.0,100.0,1130.19,0,1842.878,1114.986,1835.328,46.785,67.058,72.201,67.052,44.842,1.37,2.506,0,71.008,56.806,67.037
0.0,13.952,95.643,4.357,95.643,1129.24,0,1840.626,1109.147,1825.894,60.424,67.269,72.169,67.197,58.48,1.371,2.506,0,71.008,56.806,67.23
0.0,61.952,100.0,0.0,100.0,1124.41,0,1829.062,1106.741,1821.565,49.342,67.498,72.206,67.363,47.395,1.384,2.505,0,71.008,56.806,67.479
0.0,29.952,84.0,16.0,84.0,1121.97,0,1823.166,1071.555,1753.305,56.774,67.983,72.16,67.675,54.826,1.376,2.505,0,71.008,56.806,67.816
0.0,45.952,100.0,0.0,100.0,1121.37,0,1821.723,1102.29,1814.261,63.105,68.061,72.204,67.924,61.156,1.391,2.505,0,71.008,56.806,68.044
0.0,45.952,100.0,0.0,100.0,1124.73,0,1829.819,1106.781,1822.339,50.101,67.949,72.172,67.983,48.153,1.383,2.505,0,71.008,56.806,67.932
0.0,29.952,100.0,0.0,100.0,1123.93,0,1827.901,1105.632,1820.421,62.849,67.88,72.184,67.939,60.901,1.385,2.505,0,71.008,56.806,67.863
0.0,61.952,100.0,0.0,100.0,1127.55,0,1836.595,1110.521,1829.08,46.815,67.786,72.194,67.851,44.869,1.376,2.506,0,71.008,56.806,67.768
0.0,13.952,100.0,0.0,100.0,1131.27,0,1845.466,1115.585,1837.915,61.068,67.517,72.165,67.694,59.124,1.368,2.506,0,71.008,56.806,67.498
0.0,61.952,100.0,0.0,100.0,1131.76,0,1846.627,1116.227,1839.059,49.546,67.693,72.206,67.63,47.604,1.366,2.506,0,71.008,56.806,67.674
0.0,29.952,84.616,15.384,84.616,1133.97,0,1851.854,1088.877,1786.03,57.006,68.018,72.154,67.815,55.066,1.349,2.506,0,71.008,56.806,67.866
0.0,45.952,100.0,0.0,100.0,1136.37,0,1857.504,1122.498,1849.901,63.337,68.198,72.197,68.029,61.399,1.355,2.507,0,71.008,56.806,68.182
0.0,45.952,100.0,0.0,100.0,1141.55,0,1869.648,1129.404,1861.992,50.616,68.29,72.159,68.219,48.681,1.343,2.507,0,71.008,56.806,68.274
0.0,31.622,100.0,0.0,100.0,1141.18,0,1868.768,1128.985,1861.112,63.192,68.195,72.169,68.239,61.258,1.344,2.507,0,71.008,56.806,68.179
0.0,63.622,100.0,0.0,100.0,1143.94,0,1875.192,1132.657,1867.518,46.905,68.077,72.165,68.141,44.972,1.337,2.507,0,71.008,56.806,68.06
0.0,15.622,89.621,10.379,89.621,1144.8,0,1877.198,1117.947,1842.069,60.634,68.214,72.123,68.189,58.701,1.33,2.507,0,71.008,56.806,68.14
0.0,57.055,100.0,0.0,100.0,1138.4,0,1862.274,1125.492,1854.653,51.303,68.384,72.167,68.283,49.368,1.351,2.507,0,71.008,56.806,68.368
0.0,35.022,84.557,15.443,84.557,1135.5,0,1855.48,1091.008,1789.04,54.335,68.623,72.112,68.46,52.398,1.345,2.507,0,71.008,56.806,68.493
0.0,35.022,100.0,0.0,100.0,1132.34,0,1848.0,1117.517,1840.432,63.651,68.611,72.146,68.571,61.712,1.365,2.506,0,71.008,56.806,68.597
0.0,52.318,100.0,0.0,100.0,1132.93,0,1849.39,1118.339,1841.822,47.525,68.766,72.139,68.678,45.584,1.364,2.506,0,71.008,56.806,68.752
0.0,20.318,100.0,0.0,100.0,1131.93,0,1847.014,1117.01,1839.464,62.81,68.946,72.136,68.853,60.869,1.366,2.506,0,71.008,56.806,68.932
0.0,68.318,100.0,0.0,100.0,1133.55,0,1850.869,1119.191,1843.283,47.271,69.096,72.171,69.003,45.33,1.362,2.506,0,71.008,56.806,69.084
0.0,20.318,92.672,7.328,92.672,1138.42,0,1862.309,1116.452,1839.411,60.075,69.187,72.132,69.131,58.137,1.347,2.507,0,71.008,56.806,69.151
0.0,52.318,100.0,0.0,100.0,1139.04,0,1863.787,1126.463,1856.149,55.386,69.12,72.187,69.14,53.449,1.349,2.507,0,71.008,56.806,69.108
0.0,37.352,92.0,8.0,92.0,1145.49,0,1878.765,1124.096,1853.386,54.161,69.068,72.139,69.087,52.228,1.33,2.507,0,71.008,56.806,69.026
0.0,37.352,100.0,0.0,100.0,1148.23,0,1885.118,1138.444,1877.392,64.003,69.207,72.172,69.135,62.072,1.327,2.507,0,71.008,56.806,69.194
0.0,55.263,84.0,16.0,84.0,1152.29,0,1894.411,1109.8,1821.846,47.578,69.494,72.16,69.321,45.65,1.303,2.507,0,71.008,56.806,69.388
0.0,23.263,40.0,60.0,40.0,1240.4,0,1942.09,1280.534,534.699,63.568,71.396,72.151,70.423,61.579,1.314,2.633,0,72.767,58.213,69.41
0.0,71.263,40.0,60.0,40.0,1228.16,0,1919.896,1265.449,528.616,47.647,71.403,72.179,71.18,45.625,1.336,2.629,0,72.712,58.169,69.359
0.0,23.263,40.0,60.0,40.0,1232.02,0,1928.414,1271.112,530.959,61.168,71.344,72.132,71.318,59.144,1.326,2.629,0,72.712,58.169,69.27
0.0,55.263,40.0,60.0,40.0,1232.08,0,1928.52,1271.162,530.99,54.429,71.378,72.191,71.355,52.404,1.326,2.629,0,72.712,58.169,69.238
0.0,39.263,40.0,60.0,40.0,1238.61,0,1942.811,1280.653,534.919,54.184,71.366,72.139,71.366,52.163,1.309,2.629,0,72.712,58.169,69.331
0.0,41.01,40.0,60.0,40.0,1238.24,0,1942.019,1280.117,534.702,66.064,71.452,72.183,71.406,64.044,1.31,2.629,0,72.712,58.169,69.528
0.0,57.01,40.0,60.0,40.0,1244.98,0,1956.61,1289.812,538.713,47.583,71.44,72.158,71.443,45.566,1.293,2.629,0,72.712,58.169,69.548
0.0,25.01,40.0,60.0,40.0,1249.47,0,1957.789,1290.61,539.04,64.73,71.459,72.145,71.443,62.709,1.299,2.636,0,72.813,58.25,69.653
0.0,73.01,40.0,60.0,40.0,1250.74,0,1960.517,1292.412,539.787,47.511,71.538,72.173,71.503,45.489,1.295,2.636,0,72.813,58.25,69.864
0.0,25.01,40.0,60.0,40.0,1256.35,0,1964.389,1295.013,540.855,60.875,71.537,72.12,71.527,58.85,1.298,2.643,0,72.91,58.328,70.002
0.0,57.01,40.0,60.0,40.0,1252.44,0,1956.011,1289.446,538.551,53.31,71.614,72.177,71.577,51.282,1.308,2.643,0,72.91,58.328,70.132
0.0,41.01,40.0,60.0,40.0,1254.91,0,1961.309,1292.993,540.007,52.973,71.561,72.116,71.582,50.946,1.302,2.643,0,72.91,58.328,70.1
0.0,41.01,40.0,60.0,40.0,1248.89,0,1948.338,1284.374,536.439,66.012,71.559,72.155,71.559,63.983,1.317,2.643,0,72.91,58.328,69.988
0.0,57.01,40.0,60.0,40.0,1249.61,0,1949.922,1285.439,536.87,46.942,71.552,72.127,71.559,44.911,1.315,2.643,0,72.91,58.328,70.037
0.0,22.263,40.0,60.0,40.0,1243.78,0,1937.25,1277.033,533.387,64.565,71.58,72.113,71.561,62.533,1.33,2.643,0,72.91,58.328,70.175
0.0,70.263,40.0,60.0,40.0,1240.45,0,1929.963,1272.2,531.384,47.439,71.663,72.16,71.625,45.404,1.339,2.643,0,72.91,58.328,70.356
0.0,27.502,40.0,60.0,40.0,1240.75,0,1930.632,1272.66,531.562,59.649,71.65,72.105,71.645,57.613,1.338,2.643,0,72.91,58.328,70.451
0.0,46.301,40.0,60.0,40.0,1236.19,0,1920.582,1265.987,528.804,66.369,71.768,72.18,71.705,64.331,1.349,2.643,0,72.91,58.328,70.684
0.0,53.332,40.0,60.0,40.0,1243.51,0,1936.651,1276.686,533.22,47.2,71.81,72.145,71.782,45.164,1.331,2.643,0,72.91,58.328,70.927
0.0,21.332,40.0,60.0,40.0,1244.08,0,1937.901,1277.522,533.563,65.447,71.848,72.149,71.82,63.413,1.329,2.643,0,72.91,58.328,71.056
0.0,69.332,40.0,60.0,40.0,1249.5,0,1949.675,1285.347,536.802,47.466,71.862,72.201,71.858,45.434,1.315,2.643,0,72.91,58.328,70.972
0.0,29.475,40.0,60.0,40.0,1259.59,0,1969.317,1298.428,542.2,59.643,71.768,72.139,71.809,57.615,1.294,2.645,0,72.934,58.347,70.79
0.0,45.475,40.0,60.0,40.0,1263.29,0,1972.784,1300.714,543.154,66.576,71.809,72.211,71.793,64.548,1.293,2.649,0,72.987,58.39,70.75
0.0,52.427,40.0,60.0,40.0,1294.7,0,2002.334,1320.396,551.274,47.527,71.798,72.17,71.805,45.488,1.289,2.68,0,73.426,58.741,70.817
0.0,21.072,40.0,60.0,40.0,1304.09,0,2006.435,1323.076,552.406,65.938,71.808,72.174,71.799,63.882,1.297,2.694,0,73.612,58.89,70.843
0.0,69.072,40.0,60.0,40.0,1320.26,0,2024.158,1334.884,557.278,48.525,71.847,72.227,71.831,46.463,1.289,2.707,0,73.8,59.04,70.845
0.0,34.776,40.0,60.0,40.0,1352.43,0,2048.024,1350.756,563.842,57.264,71.902,72.148,71.868,55.181,1.296,2.743,0,74.302,59.442,71.254
0.0,40.158,40.0,60.0,40.0,1349.72,0,2041.97,1346.694,562.179,67.093,72.021,72.208,71.957,65.001,1.304,2.744,0,74.31,59.448,71.527
0.0,56.158,40.0,60.0,40.0,1366.94,0,2061.646,1359.651,567.596,47.769,72.024,72.186,72.017,45.673,1.292,2.757,0,74.489,59.591,71.598
0.0,24.158,40.0,60.0,40.0,1375.74,0,2064.638,1361.578,568.427,65.902,72.024,72.179,72.016,63.794,1.301,2.77,0,74.666,59.733,71.615
0.0,72.158,40.0,60.0,40.0,1382.2,0,2073.122,1366.922,570.779,47.905,72.065,72.213,72.051,45.794,1.294,2.773,0,74.717,59.774,71.676
0.0,24.158,40.0,60.0,40.0,1398.97,0,2083.734,1373.696,573.711,62.29,72.072,72.158,72.06,60.167,1.3,2.793,0,74.99,59.992,71.845
0.0,56.158,40.0,60.0,40.0,1396.65,0,2079.686,1370.882,572.607,54.279,72.167,72.223,72.122,52.152,1.305,2.793,0,74.985,59.988,72.021
0.0,40.158,40.0,60.0,40.0,1409.21,0,2092.974,1379.4,576.282,54.531,72.219,72.154,72.186,52.401,1.298,2.803,0,75.121,60.097,72.39
0.0,40.158,40.0,60.0,40.0,1403.88,0,2082.432,1371.989,573.408,67.146,72.264,72.202,72.237,65.011,1.312,2.804,0,75.124,60.1,72.427
0.0,56.158,40.0,60.0,40.0,1406.71,0,2087.906,1375.297,574.932,47.794,72.189,72.175,72.225,45.659,1.305,2.803,0,75.124,60.1,72.224
0.0,24.158,40.0,60.0,40.0,1403.41,0,2081.517,1370.723,573.195,66.007,72.128,72.169,72.156,63.872,1.313,2.804,0,75.124,60.1,72.019
0.0,72.158,40.0,60.0,40.0,1401.78,0,2078.349,1368.354,572.343,47.478,72.104,72.202,72.127,45.341,1.318,2.804,0,75.124,60.1,71.845
0.0,24.158,40.0,60.0,40.0,1401.39,0,2077.592,1367.636,572.148,62.169,72.079,72.146,72.087,60.033,1.319,2.804,0,75.124,60.1,71.901
0.0,56.158,40.0,60.0,40.0,1394.9,0,2064.92,1359.049,568.677,53.945,72.195,72.211,72.142,51.805,1.335,2.805,0,75.124,60.1,72.151
0.0,40.158,40.0,60.0,40.0,1395.75,0,2066.592,1360.07,569.14,54.168,72.262,72.143,72.22,52.028,1.333,2.805,0,75.124,60.1,72.575
0.0,40.158,40.0,60.0,40.0,1386.8,0,2048.974,1348.311,564.302,67.05,72.374,72.19,72.312,64.908,1.356,2.805,0,75.124,60.1,72.86
0.0,56.158,40.0,60.0,40.0,1385.76,0,2046.915,1346.956,563.732,47.487,72.357,72.164,72.362,45.342,1.359,2.806,0,75.124,60.1,72.864
0.0,24.158,40.0,60.0,40.0,1378.61,0,2032.677,1337.551,559.812,65.923,72.258,72.158,72.302,63.776,1.377,2.806,0,75.124,60.1,72.522
0.0,72.158,40.0,60.0,40.0,1374.29,0,2024.0,1331.882,557.42,47.843,72.152,72.196,72.218,45.693,1.388,2.806,0,75.124,60.1,72.036
0.0,27.515,40.0,60.0,40.0,1372.01,0,2019.389,1328.946,556.144,60.915,72.007,72.137,72.083,58.764,1.394,2.806,0,75.124,60.1,71.667
0.0,59.515,40.0,60.0,40.0,1363.35,0,2001.789,1317.383,551.295,52.203,72.017,72.191,72.027,50.047,1.415,2.806,0,75.124,60.1,71.56
0.0,43.515,40.0,60.0,40.0,1360.43,0,1995.787,1313.551,549.639,52.181,72.002,72.121,72.011,50.022,1.423,2.806,0,75.124,60.1,71.687
0.0,38.86,40.0,60.0,40.0,1346.75,0,1967.398,1294.827,541.82,66.555,72.057,72.157,72.029,64.39,1.456,2.806,0,75.124,60.1,71.795
0.0,56.35,40.0,60.0,40.0,1341.12,0,1955.518,1287.076,538.546,47.341,72.025,72.146,72.043,45.17,1.47,2.805,0,75.124,60.1,71.708
0.0,24.35,40.0,60.0,40.0,1331.85,0,1935.754,1274.069,533.102,65.135,71.99,72.144,72.003,62.958,1.493,2.804,0,75.124,60.1,71.584
0.0,72.35,40.0,60.0,40.0,1328.34,0,1928.203,1269.138,531.018,47.086,72.064,72.183,72.033,44.904,1.501,2.804,0,75.124,60.1,71.752
0.0,24.35,40.0,60.0,40.0,1326.78,0,1924.806,1266.961,530.082,61.041,72.183,72.137,72.113,58.858,1.505,2.804,0,75.124,60.1,72.305
0.0,56.35,40.0,60.0,40.0,1322.75,0,1916.059,1261.17,527.673,53.58,72.322,72.203,72.244,51.394,1.514,2.803,0,75.124,60.1,72.637
0.0,40.35,40.0,60.0,40.0,1326.98,0,1925.264,1267.299,530.202,53.25,72.326,72.15,72.309,51.066,1.504,2.804,0,75.124,60.1,72.792
0.0,40.35,40.0,60.0,40.0,1324.01,0,1918.805,1262.994,528.428,66.589,72.398,72.197,72.355,64.404,1.511,2.803,0,75.124,60.1,72.925
0.0,56.35,40.0,60.0,40.0,1330.59,0,1933.043,1272.417,532.345,47.001,72.362,72.181,72.38,44.818,1.496,2.804,0,75.124,60.1,72.839
0.0,24.35,40.0,60.0,40.0,1331.28,0,1934.522,1273.356,532.756,65.276,72.235,72.176,72.295,63.096,1.494,2.804,0,75.124,60.1,72.391
0.0,72.35,40.0,60.0,40.0,1336.16,0,1944.994,1280.245,535.64,46.905,72.216,72.212,72.24,44.727,1.482,2.805,0,75.124,60.1,72.224
0.0,24.35,40.0,60.0,40.0,1341.46,0,1956.24,1287.66,538.736,61.23,72.232,72.162,72.221,59.057,1.469,2.805,0,75.124,60.1,72.415
0.0,54.873,40.0,60.0,40.0,1342.54,0,1958.528,1289.108,539.371,54.965,72.437,72.23,72.335,52.793,1.467,2.805,0,75.124,60.1,72.983
0.0,38.873,40.0,60.0,40.0,1351.93,0,1978.222,1302.129,544.789,54.705,72.515,72.177,72.459,52.538,1.444,2.806,0,75.124,60.1,73.405
0.0,38.873,40.0,60.0,40.0,1353.99,0,1982.499,1304.912,545.97,67.083,72.693,72.231,72.593,64.918,1.439,2.806,0,75.124,60.1,73.908
0.0,55.66,40.0,60.0,40.0,1366.28,0,2007.773,1321.651,552.922,47.348,72.721,72.219,72.7,45.189,1.408,2.806,0,75.124,60.1,74.04
0.0,23.66,40.0,60.0,40.0,1373.47,0,2022.346,1331.296,556.931,66.058,72.545,72.217,72.622,63.905,1.39,2.806,0,75.124,60.1,73.408
0.0,71.66,40.0,60.0,40.0,1383.7,0,2042.814,1344.874,562.566,47.348,72.41,72.255,72.491,45.2,1.364,2.806,0,75.124,60.1,72.816
0.0,23.66,40.0,60.0,40.0,1394.74,0,2064.621,1359.35,568.563,62.36,72.353,72.202,72.386,60.218,1.336,2.805,0,75.124,60.1,72.751
0.0,55.66,40.0,60.0,40.0,1399.7,0,2074.301,1365.758,571.224,54.655,72.458,72.27,72.416,52.516,1.323,2.804,0,75.124,60.1,72.953
0.0,40.212,40.0,60.0,40.0,1415.19,0,2098.941,1382.177,577.996,54.442,72.48,72.202,72.463,52.307,1.295,2.807,0,75.19,60.152,73.212
0.0,40.212,40.0,60.0,40.0,1421.61,0,2101.616,1383.899,578.739,67.367,72.539,72.252,72.506,65.225,1.3,2.816,0,75.31,60.248,73.294
0.0,56.735,40.0,60.0,40.0,1443.77,0,2121.539,1397.199,584.211,47.582,72.495,72.221,72.516,45.432,1.294,2.836,0,75.586,60.469,73.217
0.0,24.735,40.0,60.0,40.0,1449.19,0,2120.624,1396.539,583.964,66.266,72.459,72.211,72.473,64.104,1.306,2.847,0,75.725,60.58,73.112
0.0,72.735,40.0,60.0,40.0,1449.87,0,2121.909,1397.426,584.311,47.475,72.423,72.241,72.45,45.31,1.305,2.847,0,75.725,60.58,72.902
0.0,24.735,40.0,60.0,40.0,1453.62,0,2124.901,1399.432,585.137,62.406,72.351,72.18,72.381,60.239,1.304,2.85,0,75.775,60.62,72.8
0.0,56.735,40.0,60.0,40.0,1447.35,0,2113.091,1391.597,581.889,53.88,72.47,72.245,72.421,51.711,1.321,2.851,0,75.775,60.62,73.06
0.0,40.735,40.0,60.0,40.0,1448.26,0,2114.816,1392.79,582.359,54.202,72.435,72.174,72.446,52.033,1.318,2.851,0,75.775,60.62,73.124
0.0,40.735,40.0,60.0,40.0,1439.0,0,2097.251,1381.109,577.526,67.295,72.412,72.224,72.421,65.123,1.342,2.853,0,75.775,60.62,72.905
0.0,56.735,40.0,60.0,40.0,1437.64,0,2094.646,1379.43,576.81,47.493,72.378,72.194,72.4,45.318,1.346,2.853,0,75.775,60.62,72.864
0.0,24.735,40.0,60.0,40.0,1429.7,0,2079.405,1369.31,572.618,66.01,72.32,72.186,72.347,63.833,1.366,2.854,0,75.775,60.62,72.674
0.0,72.735,40.0,60.0,40.0,1423.99,0,2068.352,1361.985,569.576,47.291,72.288,72.219,72.313,45.111,1.381,2.854,0,75.775,60.62,72.47
0.0,24.735,40.0,60.0,40.0,1419.74,0,2060.045,1356.488,567.292,61.921,72.312,72.163,72.297,59.739,1.392,2.855,0,75.775,60.62,72.704
0.0,56.735,40.0,60.0,40.0,1410.05,0,2040.984,1343.825,562.049,53.583,72.459,72.229,72.391,51.396,1.416,2.855,0,75.775,60.62,73.066
0.0,40.735,40.0,60.0,40.0,1408.88,0,2038.661,1342.296,561.408,53.677,72.394,72.164,72.416,51.488,1.419,2.855,0,75.775,60.62,73.0
0.0,40.735,40.0,60.0,40.0,1398.6,0,2018.122,1328.652,555.762,66.982,72.342,72.213,72.367,64.789,1.444,2.855,0,75.775,60.62,72.681
0.0,56.735,40.0,60.0,40.0,1397.79,0,2016.502,1327.572,555.315,47.124,72.283,72.188,72.319,44.929,1.446,2.855,0,75.775,60.62,72.532
0.0,24.735,40.0,60.0,40.0,1390.63,0,2002.0,1317.934,551.325,65.559,72.343,72.181,72.313,63.361,1.464,2.855,0,75.775,60.62,72.768
0.0,72.735,40.0,60.0,40.0,1387.13,0,1994.854,1313.175,549.363,46.963,72.419,72.216,72.386,44.761,1.472,2.855,0,75.775,60.62,72.954
0.0,24.735,40.0,60.0,40.0,1384.94,0,1990.366,1310.195,548.129,61.449,72.4,72.164,72.399,59.245,1.478,2.855,0,75.775,60.62,73.021
0.0,56.735,40.0,60.0,40.0,1378.54,0,1977.166,1301.4,544.5,53.305,72.434,72.229,72.419,51.097,1.493,2.854,0,75.775,60.62,72.974
0.0,40.735,40.0,60.0,40.0,1380.26,0,1980.722,1303.669,545.486,53.221,72.394,72.166,72.409,51.013,1.489,2.854,0,75.775,60.62,72.994
0.0,40.735,40.0,60.0,40.0,1372.84,0,1965.286,1293.176,541.253,66.789,72.464,72.212,72.428,64.578,1.507,2.854,0,75.775,60.62,73.127
0.0,56.735,40.0,60.0,40.0,1374.83,0,1969.44,1295.622,542.418,46.9,72.492,72.189,72.477,44.688,1.502,2.854,0,75.775,60.62,73.292
0.0,24.735,40.0,60.0,40.0,1369.89,0,1959.091,1288.39,539.597,65.448,72.515,72.179,72.497,63.235,1.514,2.854,0,75.775,60.62,73.399
0.0,72.735,40.0,60.0,40.0,1368.61,0,1956.416,1286.22,538.884,46.775,72.496,72.213,72.509,44.558,1.517,2.853,0,75.775,60.62,73.239
0.0,24.735,40.0,60.0,40.0,1367.57,0,1954.216,1284.399,538.301,61.208,72.471,72.161,72.478,58.992,1.519,2.853,0,75.775,60.62,73.286
0.0,56.735,40.0,60.0,40.0,1362.61,0,1943.709,1277.07,535.436,53.197,72.598,72.225,72.539,50.977,1.531,2.853,0,75.775,60.62,73.581
0.0,40.735,40.0,60.0,40.0,1365.27,0,1949.341,1280.514,537.008,53.005,72.59,72.165,72.586,50.786,1.525,2.853,0,75.775,60.62,73.708
0.0,38.117,40.0,60.0,40.0,1359.12,0,1936.264,1271.589,533.426,66.849,72.583,72.21,72.584,64.627,1.539,2.852,0,75.775,60.62,73.564
0.0,59.814,40.0,60.0,40.0,1363.71,0,1946.032,1277.873,536.128,46.564,72.458,72.208,72.528,44.343,1.528,2.853,0,75.775,60.62,73.115
0.0,12.338,40.0,60.0,40.0,1363.62,0,1945.856,1277.653,536.085,65.02,72.363,72.191,72.414,62.8,1.529,2.853,0,75.775,60.62,72.817
0.0,60.338,40.0,60.0,40.0,1366.21,0,1951.347,1281.22,537.601,51.201,72.467,72.267,72.428,48.981,1.522,2.853,0,75.775,60.62,72.992
0.0,42.953,40.0,60.0,40.0,1377.54,0,1975.09,1296.97,544.129,51.804,72.431,72.195,72.443,49.592,1.495,2.854,0,75.775,60.62,73.052
0.0,26.953,40.0,60.0,40.0,1376.75,0,1973.435,1295.92,543.671,67.032,72.502,72.232,72.463,64.822,1.497,2.854,0,75.775,60.62,73.211
0.0,74.953,40.0,60.0,40.0,1386.21,0,1992.954,1308.921,549.037,46.54,72.587,72.267,72.546,44.333,1.474,2.855,0,75.775,60.62,73.427
0.0,26.953,40.0,60.0,40.0,1395.71,0,2012.296,1321.848,554.351,60.891,72.595,72.202,72.579,58.692,1.451,2.855,0,75.775,60.62,73.63
0.0,43.075,40.0,60.0,40.0,1397.07,0,2015.042,1323.756,555.1,67.632,72.7,72.286,72.645,65.434,1.448,2.855,0,75.775,60.62,73.788
0.0,59.076,40.0,60.0,40.0,1411.99,0,2044.821,1343.624,563.284,46.832,72.65,72.25,72.669,44.641,1.411,2.855,0,75.775,60.62,73.7
0.0,13.75,40.0,60.0,40.0,1417.53,0,2055.715,1350.937,566.275,65.813,72.653,72.229,72.647,63.627,1.397,2.855,0,75.775,60.62,73.768
0.0,61.75,40.0,60.0,40.0,1422.93,0,2066.275,1358.027,569.172,51.366,72.697,72.306,72.681,49.182,1.383,2.854,0,75.775,60.62,73.723
0.0,43.868,40.0,60.0,40.0,1436.9,0,2093.238,1376.026,576.581,52.319,72.578,72.221,72.629,50.142,1.347,2.853,0,75.775,60.62,73.517
0.0,29.358,40.0,60.0,40.0,1436.65,0,2092.763,1375.725,576.451,67.521,72.68,72.258,72.632,65.346,1.348,2.853,0,75.775,60.62,73.79
0.0,77.134,40.0,60.0,40.0,1444.1,0,2106.949,1385.238,580.348,46.576,72.844,72.286,72.769,44.403,1.329,2.852,0,75.775,60.62,74.312
0.0,29.134,40.0,60.0,40.0,1451.2,0,2120.36,1394.144,584.031,61.516,72.871,72.208,72.843,59.346,1.31,2.851,0,75.775,60.62,74.613
0.0,45.56,40.0,60.0,40.0,1447.52,0,2113.408,1389.506,582.125,68.065,72.898,72.295,72.881,65.895,1.32,2.851,0,75.775,60.62,74.483
0.0,61.56,40.0,60.0,40.0,1455.99,0,2129.354,1400.175,586.502,46.773,72.759,72.249,72.826,44.606,1.298,2.85,0,75.775,60.62,74.1
0.0,14.022,40.0,60.0,40.0,1462.07,0,2129.547,1400.193,586.564,66.117,72.637,72.221,72.695,63.944,1.309,2.861,0,75.915,60.732,73.732
0.0,62.022,40.0,60.0,40.0,1458.76,0,2123.352,1396.087,584.857,51.367,72.715,72.3,72.692,49.191,1.317,2.861,0,75.915,60.732,73.807
0.0,44.966,40.0,60.0,40.0,1464.86,0,2134.739,1403.683,587.991,52.354,72.683,72.208,72.694,50.179,1.301,2.86,0,75.915,60.732,73.933
0.0,30.09,40.0,60.0,40.0,1457.46,0,2120.712,1394.239,584.139,67.682,72.815,72.247,72.75,65.507,1.321,2.862,0,75.918,60.734,74.308
0.0,77.353,40.0,60.0,40.0,1457.37,0,2120.554,1394.182,584.091,46.601,72.879,72.276,72.848,44.424,1.321,2.862,0,75.918,60.734,74.466
0.0,29.353,40.0,60.0,40.0,1458.3,0,2122.296,1395.293,584.573,61.582,72.886,72.199,72.872,59.406,1.319,2.862,0,75.918,60.734,74.694
0.0,46.311,40.0,60.0,40.0,1449.03,0,2104.784,1383.617,579.763,68.046,72.938,72.288,72.911,65.866,1.343,2.863,0,75.918,60.734,74.644
0.0,61.411,40.0,60.0,40.0,1453.25,0,2112.774,1388.974,581.956,46.844,72.861,72.243,72.898,44.664,1.332,2.863,0,75.918,60.734,74.489
0.0,13.823,40.0,60.0,40.0,1448.89,0,2104.538,1383.425,579.695,66.106,72.762,72.218,72.807,63.926,1.343,2.863,0,75.918,60.734,74.19
0.0,61.823,40.0,60.0,40.0,1443.56,0,2094.382,1376.7,576.903,51.433,72.783,72.3,72.785,49.25,1.357,2.864,0,75.918,60.734,74.054
0.0,45.267,40.0,60.0,40.0,1448.73,0,2104.221,1383.247,579.607,52.156,72.711,72.213,72.744,49.974,1.344,2.863,0,75.918,60.734,74.02
0.0,29.267,40.0,60.0,40.0,1440.47,0,2088.486,1372.74,575.282,67.597,72.809,72.253,72.762,65.413,1.365,2.864,0,75.918,60.734,74.273
0.0,77.267,40.0,60.0,40.0,1441.19,0,2089.859,1373.696,575.657,46.664,72.938,72.284,72.879,44.479,1.363,2.864,0,75.918,60.734,74.659
0.0,29.267,40.0,60.0,40.0,1443.08,0,2093.485,1376.084,576.653,61.412,72.907,72.211,72.908,59.228,1.358,2.864,0,75.918,60.734,74.736
0.0,45.267,40.0,60.0,40.0,1435.41,0,2078.736,1366.288,572.602,68.019,72.964,72.3,72.934,65.832,1.378,2.865,0,75.918,60.734,74.711
0.0,61.267,40.0,60.0,40.0,1441.99,0,2091.373,1374.724,576.074,46.335,72.978,72.257,72.971,44.149,1.361,2.864,0,75.918,60.734,74.875
0.0,13.267,40.0,60.0,40.0,1439.47,0,2086.55,1371.487,574.751,66.087,72.956,72.232,72.958,63.902,1.367,2.864,0,75.918,60.734,74.86
0.0,61.267,40.0,60.0,40.0,1436.33,0,2080.514,1367.501,573.089,51.673,73.06,72.315,73.015,49.486,1.375,2.865,0,75.918,60.734,75.018
0.0,45.267,40.0,60.0,40.0,1443.79,0,2094.822,1377.028,577.021,52.197,72.999,72.23,73.021,50.012,1.356,2.864,0,75.918,60.734,75.023
0.0,29.267,40.0,60.0,40.0,1437.83,0,2083.4,1369.414,573.881,67.796,73.043,72.268,73.021,65.611,1.371,2.864,0,75.918,60.734,75.079
0.0,77.267,40.0,60.0,40.0,1440.48,0,2088.486,1372.858,575.275,46.272,73.101,72.297,73.08,44.086,1.365,2.864,0,75.918,60.734,75.214
0.0,29.267,40.0,60.0,40.0,1443.15,0,2093.608,1376.292,576.683,61.45,72.987,72.221,73.034,59.266,1.358,2.864,0,75.918,60.734,75.005
0.0,45.267,40.0,60.0,40.0,1435.42,0,2078.771,1366.466,572.598,68.089,72.983,72.309,72.99,65.902,1.378,2.865,0,75.918,60.734,74.755
0.0,61.267,40.0,60.0,40.0,1441.66,0,2090.757,1374.512,575.893,46.42,72.923,72.265,72.955,44.234,1.362,2.864,0,75.918,60.734,74.653
0.0,13.267,40.0,60.0,40.0,1438.57,0,2084.843,1370.572,574.263,66.084,72.979,72.241,72.949,63.899,1.37,2.864,0,75.918,60.734,74.922
0.0,61.267,40.0,60.0,40.0,1435.02,0,2077.997,1366.061,572.38,51.638,73.116,72.324,73.053,49.451,1.379,2.865,0,75.918,60.734,75.199
0.0,45.238,40.0,60.0,40.0,1442.19,0,2091.778,1375.239,576.168,52.222,73.043,72.239,73.068,50.037,1.36,2.864,0,75.918,60.734,75.16
0.0,29.238,40.0,60.0,40.0,1435.95,0,2079.792,1367.242,572.875,67.819,73.059,72.28,73.05,65.633,1.376,2.865,0,75.918,60.734,75.108
0.0,77.238,40.0,60.0,40.0,1439.46,0,2086.55,1371.739,574.73,46.442,73.112,72.313,73.093,44.255,1.367,2.864,0,75.918,60.734,75.213
0.0,29.238,40.0,60.0,40.0,1443.86,0,2094.963,1377.297,577.048,61.518,73.128,72.238,73.112,59.334,1.356,2.864,0,75.918,60.734,75.467
0.0,45.238,40.0,60.0,40.0,1438.51,0,2084.72,1370.442,574.232,68.202,73.17,72.331,73.147,66.016,1.37,2.864,0,75.918,60.734,75.38
0.0,61.238,40.0,60.0,40.0,1447.07,0,2101.07,1381.313,578.73,46.833,73.117,72.256,73.142,44.65,1.348,2.863,0,75.918,60.734,75.382
0.0,13.3,40.0,60.0,40.0,1438.16,0,2084.051,1369.847,574.057,66.248,73.12,72.162,73.115,64.064,1.371,2.864,0,75.918,60.734,75.64
0.0,61.299,40.0,60.0,40.0,1413.03,0,2034.947,1337.123,560.565,51.64,73.134,72.181,73.134,49.445,1.434,2.866,0,75.918,60.734,75.643
0.0,45.299,40.0,60.0,40.0,1385.72,0,1979.613,1300.14,545.362,51.562,73.016,72.041,73.073,49.353,1.501,2.865,0,75.918,60.734,75.583
0.0,29.3,40.0,60.0,40.0,1305.52,0,1861.534,1221.268,512.919,67.051,73.002,72.022,73.015,64.823,1.583,2.81,0,75.301,60.241,75.577
0.0,67.062,40.0,60.0,40.0,1208.57,0,1767.075,1157.99,486.978,46.088,72.993,72.015,73.008,43.903,1.572,2.696,0,73.883,59.106,75.565
0.0,19.062,40.0,60.0,40.0,1118.24,0,1660.331,1086.281,457.681,61.357,72.916,71.94,72.957,59.209,1.571,2.589,0,72.608,58.086,75.482
0.0,50.529,40.0,60.0,40.0,1034.89,0,1550.572,1014.621,421.054,57.633,72.906,71.979,72.922,55.512,1.561,2.482,0,71.394,57.115,75.394
0.0,38.299,40.0,60.0,40.0,980.709,0,1463.484,959.485,385.398,52.062,72.907,71.93,72.909,49.943,1.555,2.409,0,70.665,56.532,75.638
0.0,22.299,40.0,60.0,40.0,929.501,0,1368.558,899.265,347.593,64.628,72.985,71.937,72.938,62.488,1.551,2.338,0,70.024,56.019,76.063
0.0,70.299,40.0,60.0,40.0,894.844,0,1301.314,855.434,321.644,44.964,72.97,71.969,72.973,42.797,1.546,2.286,0,69.587,55.67,76.02
0.0,22.299,40.0,60.0,40.0,870.186,0,1248.657,820.92,301.77,55.96,72.851,71.914,72.923,53.765,1.543,2.249,0,69.313,55.45,75.791
0.0,24.0,40.0,60.0,40.0,852.87,0,1212.885,798.223,288.392,65.302,72.886,71.933,72.881,63.081,1.54,2.223,0,69.109,55.288,75.943
0.0,67.331,40.0,60.0,40.0,848.268,0,1204.725,793.193,285.347,44.228,72.931,71.951,72.907,41.999,1.539,2.216,0,69.043,55.234,76.092
0.0,19.331,40.0,60.0,40.0,845.756,0,1198.199,788.959,282.945,55.372,72.87,71.887,72.901,53.14,1.539,2.212,0,69.026,55.221,76.051
0.0,20.265,40.0,60.0,40.0,837.099,0,1178.507,776.021,275.752,65.359,72.893,71.899,72.885,63.114,1.539,2.199,0,68.945,55.156,76.15
0.0,68.265,40.0,60.0,40.0,835.991,0,1177.827,774.944,275.584,44.743,72.863,71.929,72.885,42.493,1.537,2.197,0,68.916,55.133,75.921
0.0,20.265,40.0,60.0,40.0,837.009,0,1181.088,776.264,276.874,54.922,72.784,71.877,72.839,52.676,1.537,2.199,0,68.916,55.133,75.746
0.0,16.0,40.0,60.0,40.0,835.247,0,1175.451,771.969,274.9,66.277,72.82,71.895,72.809,64.028,1.538,2.196,0,68.916,55.133,75.853
0.0,64.0,40.0,60.0,40.0,838.703,0,1186.546,778.101,279.085,46.604,72.942,71.941,72.862,44.36,1.535,2.201,0,68.916,55.133,76.197
0.0,23.826,40.0,60.0,40.0,843.473,0,1202.061,786.984,284.928,54.025,72.994,71.901,72.937,51.796,1.532,2.207,0,68.916,55.133,76.51
0.0,16.0,40.0,60.0,40.0,844.144,0,1204.262,787.581,285.845,66.274,72.999,71.918,72.976,64.051,1.531,2.208,0,68.916,55.133,76.472
0.0,64.0,40.0,60.0,40.0,852.082,0,1230.588,803.956,295.678,46.828,73.059,71.965,73.014,44.622,1.525,2.219,0,68.916,55.133,76.519
0.0,22.628,40.0,60.0,40.0,862.536,0,1265.942,826.524,308.959,55.536,73.075,71.926,73.052,53.365,1.516,2.233,0,68.916,55.133,76.637
0.0,20.0,40.0,60.0,40.0,867.441,0,1282.716,837.352,315.306,65.982,73.05,71.943,73.058,63.832,1.511,2.24,0,68.916,55.133,76.45
0.0,68.0,40.0,60.0,40.0,875.764,0,1311.334,855.367,326.274,46.236,73.078,71.971,73.065,44.108,1.503,2.251,0,68.916,55.133,76.422
0.0,20.0,40.0,60.0,40.0,882.001,0,1332.829,869.074,334.562,57.778,73.036,71.923,73.057,55.674,1.496,2.259,0,68.916,55.133,76.36
0.0,28.816,40.0,60.0,40.0,882.327,0,1333.952,870.111,334.958,65.791,73.05,71.948,73.044,63.694,1.496,2.259,0,68.916,55.133,76.34
0.0,60.816,40.0,60.0,40.0,887.364,0,1351.291,881.121,341.697,46.008,73.144,71.967,73.089,43.921,1.49,2.266,0,68.916,55.133,76.624
0.0,12.816,40.0,60.0,40.0,889.604,0,1358.991,886.07,344.692,60.759,73.128,71.929,73.122,58.684,1.488,2.269,0,68.916,55.133,76.659
0.0,44.816,40.0,60.0,40.0,888.519,0,1355.263,883.828,343.223,65.821,73.188,71.967,73.147,63.745,1.489,2.267,0,68.916,55.133,76.788
0.0,44.816,40.0,60.0,40.0,891.585,0,1365.79,890.326,347.361,48.994,73.169,71.945,73.174,46.923,1.486,2.271,0,68.916,55.133,76.761
0.0,12.816,40.0,60.0,40.0,889.055,0,1357.104,884.845,343.96,64.305,73.127,71.932,73.15,62.233,1.488,2.268,0,68.916,55.133,76.648
0.0,60.816,40.0,60.0,40.0,887.78,0,1352.725,881.954,342.265,50.902,73.17,71.972,73.149,48.823,1.49,2.266,0,68.916,55.133,76.707
0.0,32.974,40.0,60.0,40.0,888.563,0,1355.415,883.402,343.344,53.58,73.211,71.929,73.18,51.503,1.489,2.267,0,68.916,55.133,76.99
0.0,26.048,40.0,60.0,40.0,882.959,0,1336.129,871.218,335.836,65.215,73.301,71.925,73.237,63.128,1.495,2.26,0,68.916,55.133,77.4
0.0,71.244,40.0,60.0,40.0,878.96,0,1322.35,862.595,330.489,47.086,73.274,71.934,73.278,44.985,1.5,2.255,0,68.916,55.133,77.297
0.0,23.244,40.0,60.0,40.0,872.894,0,1301.453,849.631,322.414,57.19,73.211,71.89,73.247,55.074,1.506,2.247,0,68.916,55.133,77.225
0.0,35.651,40.0,60.0,40.0,862.654,0,1266.343,827.767,308.987,65.407,73.275,71.914,73.244,63.261,1.516,2.234,0,68.916,55.133,77.495
0.0,54.324,40.0,60.0,40.0,858.492,0,1252.189,818.81,303.639,46.081,73.245,71.921,73.261,43.915,1.519,2.228,0,68.916,55.133,77.383
0.0,6.324,40.0,60.0,40.0,852.325,0,1231.4,805.723,295.823,61.412,73.217,71.901,73.235,59.229,1.525,2.219,0,68.916,55.133,77.379
0.0,54.144,40.0,60.0,40.0,846.765,0,1212.895,793.95,288.932,55.178,73.299,71.942,73.252,52.973,1.529,2.212,0,68.916,55.133,77.64
0.0,38.144,40.0,60.0,40.0,845.525,0,1208.801,791.212,287.431,50.18,73.263,71.918,73.276,47.967,1.53,2.21,0,68.916,55.133,77.581
0.0,9.988,40.0,60.0,40.0,839.85,0,1190.256,779.307,280.597,63.952,73.215,71.917,73.246,61.725,1.534,2.202,0,68.916,55.133,77.427
0.0,57.988,40.0,60.0,40.0,837.913,0,1184.0,775.106,278.325,50.502,73.25,71.965,73.236,48.262,1.536,2.2,0,68.916,55.133,77.436
0.0,31.463,40.0,60.0,40.0,840.02,0,1190.805,779.282,280.847,51.706,73.28,71.938,73.257,49.469,1.534,2.203,0,68.916,55.133,77.637
0.0,16.0,40.0,60.0,40.0,837.628,0,1183.083,774.28,278.02,64.843,73.324,71.945,73.287,62.603,1.536,2.199,0,68.916,55.133,77.817
0.0,64.0,40.0,60.0,40.0,839.724,0,1189.848,778.423,280.526,47.3,73.351,71.988,73.325,45.06,1.534,2.202,0,68.916,55.133,77.773
0.0,31.02,40.0,60.0,40.0,843.638,0,1202.601,786.484,285.236,51.588,73.291,71.948,73.322,49.362,1.531,2.208,0,68.916,55.133,77.615
0.0,8.954,40.0,60.0,40.0,841.192,0,1194.616,781.449,282.283,65.892,73.258,71.952,73.285,63.664,1.533,2.204,0,68.916,55.133,77.483
0.0,56.954,40.0,60.0,40.0,843.306,0,1201.513,785.78,284.835,51.132,73.272,72.008,73.271,48.904,1.532,2.207,0,68.916,55.133,77.345
0.0,34.608,40.0,60.0,40.0,849.631,0,1222.403,798.954,292.6,50.255,73.305,71.975,73.283,48.045,1.527,2.216,0,68.916,55.133,77.533
0.0,8.0,40.0,60.0,40.0,849.815,0,1223.015,799.434,292.816,65.308,73.406,71.974,73.332,63.106,1.526,2.216,0,68.916,55.133,77.959
0.0,56.0,40.0,60.0,40.0,853.27,0,1234.571,806.659,297.146,51.995,73.501,72.026,73.419,49.799,1.524,2.221,0,68.916,55.133,78.153
0.0,34.628,40.0,60.0,40.0,860.266,0,1258.21,821.499,306.052,50.588,73.646,71.991,73.53,48.414,1.518,2.23,0,68.916,55.133,78.796
0.0,8.0,40.0,60.0,40.0,860.911,0,1260.405,822.98,306.87,65.828,73.695,71.99,73.632,63.663,1.517,2.231,0,68.916,55.133,78.998
0.0,56.0,40.0,60.0,40.0,864.591,0,1272.959,830.863,311.633,52.175,73.641,72.043,73.658,50.017,1.514,2.236,0,68.916,55.133,78.575
0.0,35.78,40.0,60.0,40.0,871.939,0,1298.164,846.641,321.267,50.683,73.552,72.002,73.61,48.547,1.507,2.246,0,68.916,55.133,78.267
0.0,8.0,40.0,60.0,40.0,872.162,0,1298.933,847.239,321.548,66.038,73.615,71.998,73.587,63.91,1.506,2.246,0,68.916,55.133,78.532
