HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,56.0,40.0,60.0,40.0,874.957,0,1308.553,853.303,325.243,52.709,73.746,72.047,73.661,50.586,1.504,2.25,0,68.916,55.133,78.885
0.0,37.918,40.0,60.0,40.0,881.72,0,1331.861,867.925,334.254,51.15,73.717,72.036,73.712,49.045,1.497,2.259,0,68.916,55.133,78.738
0.0,8.0,40.0,60.0,40.0,888.438,0,1354.987,882.695,343.232,66.426,73.782,72.104,73.734,64.339,1.489,2.267,0,68.916,55.133,78.729
0.0,56.0,40.0,60.0,40.0,907.728,0,1420.661,923.989,369.174,53.293,73.973,72.222,73.846,51.246,1.465,2.29,0,68.916,55.133,78.96
0.0,40.0,40.0,60.0,40.0,938.501,0,1521.157,986.739,409.939,50.929,74.123,72.224,74.007,48.947,1.42,2.319,0,68.916,55.133,79.274
0.0,14.218,40.0,60.0,40.0,966.695,0,1607.241,1041.168,443.777,66.575,74.209,72.261,74.133,64.649,1.371,2.339,0,68.916,55.133,79.318
0.0,62.218,40.0,60.0,40.0,1002.66,0,1708.733,1109.451,471.617,51.115,74.334,72.35,74.25,49.236,1.288,2.354,0,68.916,55.133,79.541
0.0,31.157,40.0,60.0,40.0,1103.51,0,1834.466,1193.968,506.113,58.811,74.358,72.317,74.33,56.925,1.263,2.462,0,70.374,56.299,79.715
0.0,45.197,40.0,60.0,40.0,1203.75,0,1929.646,1258.72,532.178,68.464,74.351,72.376,74.348,66.516,1.269,2.575,0,71.961,57.569,79.541
0.0,57.7,40.0,60.0,40.0,1323.86,0,2035.264,1330.937,561.074,48.589,74.223,72.331,74.288,46.564,1.269,2.703,0,73.753,59.003,79.195
0.0,25.7,40.0,60.0,40.0,1411.51,0,2099.557,1375.78,578.614,67.581,74.19,72.316,74.209,65.479,1.286,2.8,0,75.094,60.075,79.117
0.0,73.7,40.0,60.0,40.0,1483.98,0,2156.862,1416.335,594.208,48.69,74.114,72.341,74.161,46.534,1.283,2.871,0,76.082,60.866,78.779
0.0,25.7,40.0,60.0,40.0,1554.36,0,2203.766,1449.73,606.961,64.145,74.095,72.272,74.102,61.931,1.296,2.946,0,77.097,61.678,78.893
0.0,57.7,40.0,60.0,40.0,1567.2,0,2210.965,1455.735,608.861,54.695,74.193,72.341,74.153,52.454,1.301,2.961,0,77.294,61.835,79.063
0.0,41.7,40.0,60.0,40.0,1596.31,0,2231.733,1470.04,614.541,55.662,74.223,72.264,74.202,53.404,1.301,2.989,0,77.678,62.143,79.378
0.0,44.176,40.0,60.0,40.0,1593.62,0,2225.01,1465.568,612.688,69.38,74.281,72.316,74.249,67.112,1.314,2.992,0,77.705,62.164,79.449
0.0,60.176,40.0,60.0,40.0,1596.94,0,2230.765,1469.459,614.268,48.449,74.241,72.252,74.258,46.181,1.305,2.991,0,77.705,62.164,79.474
0.0,28.176,40.0,60.0,40.0,1586.25,0,2212.021,1456.988,609.113,67.975,74.27,72.221,74.252,65.705,1.333,2.994,0,77.706,62.165,79.664
0.0,76.176,40.0,60.0,40.0,1569.12,0,2181.749,1437.049,600.781,48.08,74.266,72.238,74.274,45.804,1.377,2.997,0,77.706,62.165,79.603
0.0,28.176,40.0,60.0,40.0,1549.47,0,2146.39,1413.602,591.052,63.17,74.236,72.171,74.245,60.887,1.426,3.0,0,77.706,62.165,79.672
0.0,60.176,40.0,60.0,40.0,1523.62,0,2098.642,1381.6,577.94,52.949,74.277,72.24,74.263,50.654,1.49,3.002,0,77.706,62.165,79.636
0.0,44.176,40.0,60.0,40.0,1510.11,0,2073.069,1364.088,570.942,53.308,74.224,72.17,74.246,51.004,1.523,3.003,0,77.706,62.165,79.629
0.0,44.176,40.0,60.0,40.0,1481.87,0,2027.062,1332.725,558.342,68.533,74.237,72.216,74.23,66.219,1.572,2.994,0,77.604,62.083,79.555
0.0,60.176,40.0,60.0,40.0,1449.13,0,2001.842,1315.329,551.447,47.33,74.275,72.179,74.258,45.03,1.567,2.958,0,77.145,61.716,79.788
0.0,24.858,40.0,60.0,40.0,1401.27,0,1957.683,1285.358,539.343,66.568,74.325,72.172,74.292,64.289,1.571,2.91,0,76.533,61.226,79.986
0.0,72.858,40.0,60.0,40.0,1368.22,0,1932.973,1268.23,532.599,47.564,74.408,72.22,74.369,45.312,1.561,2.87,0,76.029,60.823,80.162
0.0,24.858,40.0,60.0,40.0,1351.96,0,1916.57,1256.592,528.137,62.389,74.324,72.181,74.355,60.149,1.564,2.854,0,75.823,60.658,79.961
0.0,56.858,40.0,60.0,40.0,1330.61,0,1899.374,1244.484,523.452,54.525,74.392,72.256,74.365,52.3,1.558,2.829,0,75.499,60.399,80.005
0.0,40.858,40.0,60.0,40.0,1333.71,0,1905.904,1248.285,525.284,54.042,74.269,72.204,74.329,51.824,1.552,2.83,0,75.502,60.402,79.697
0.0,40.858,40.0,60.0,40.0,1325.68,0,1894.059,1240.209,522.044,68.217,74.216,72.246,74.247,65.998,1.559,2.824,0,75.438,60.35,79.394
0.0,59.176,40.0,60.0,40.0,1327.96,0,1901.258,1245.064,524.014,47.711,74.235,72.232,74.235,45.496,1.55,2.823,0,75.414,60.332,79.498
0.0,27.176,40.0,60.0,40.0,1326.22,0,1897.421,1242.757,522.944,66.243,74.238,72.23,74.231,64.03,1.554,2.822,0,75.414,60.332,79.513
0.0,75.176,40.0,60.0,40.0,1329.59,0,1904.83,1247.787,524.976,47.219,74.334,72.267,74.29,45.006,1.546,2.823,0,75.414,60.332,79.769
0.0,27.176,40.0,60.0,40.0,1334.17,0,1914.862,1254.532,527.727,61.396,74.362,72.217,74.337,59.188,1.536,2.824,0,75.414,60.332,80.003
0.0,57.77,40.0,60.0,40.0,1335.16,0,1917.01,1255.948,528.317,53.396,74.436,72.285,74.395,51.189,1.533,2.824,0,75.414,60.332,80.091
0.0,41.77,40.0,60.0,40.0,1344.23,0,1936.598,1268.89,533.708,53.398,74.528,72.225,74.474,51.196,1.512,2.826,0,75.414,60.332,80.574
0.0,41.77,40.0,60.0,40.0,1344.16,0,1936.44,1268.858,533.664,68.367,74.615,72.265,74.561,66.167,1.512,2.826,0,75.414,60.332,80.791
0.0,57.77,40.0,60.0,40.0,1350.2,0,1949.323,1277.672,537.191,47.368,74.596,72.233,74.601,45.172,1.498,2.826,0,75.414,60.332,80.806
0.0,25.77,40.0,60.0,40.0,1347.44,0,1943.445,1274.238,535.54,66.808,74.555,72.226,74.57,64.613,1.504,2.826,0,75.414,60.332,80.676
0.0,73.77,40.0,60.0,40.0,1348.6,0,1945.926,1276.218,536.202,47.264,74.54,72.269,74.557,45.068,1.502,2.826,0,75.414,60.332,80.509
0.0,25.77,40.0,60.0,40.0,1352.25,0,1953.67,1281.548,538.317,62.118,74.481,72.221,74.508,59.925,1.493,2.827,0,75.414,60.332,80.425
0.0,57.77,40.0,60.0,40.0,1352.3,0,1953.776,1281.657,538.345,53.537,74.524,72.282,74.51,51.344,1.493,2.827,0,75.414,60.332,80.417
0.0,41.77,40.0,60.0,40.0,1358.03,0,1965.832,1289.825,541.649,53.381,74.481,72.211,74.499,51.192,1.479,2.827,0,75.414,60.332,80.453
0.0,41.77,40.0,60.0,40.0,1352.54,0,1954.286,1282.391,538.456,68.3,74.515,72.262,74.498,66.109,1.492,2.827,0,75.414,60.332,80.441
0.0,57.77,40.0,60.0,40.0,1356.69,0,1963.016,1288.26,540.855,47.345,74.496,72.242,74.506,45.155,1.482,2.827,0,75.414,60.332,80.423
0.0,25.77,40.0,60.0,40.0,1355.33,0,1960.165,1286.301,540.077,66.812,74.6,72.239,74.543,64.622,1.486,2.827,0,75.414,60.332,80.805
0.0,73.77,40.0,60.0,40.0,1358.54,0,1966.906,1290.534,541.946,47.149,74.648,72.275,74.626,44.959,1.478,2.827,0,75.414,60.332,80.89
0.0,25.77,40.0,60.0,40.0,1361.75,0,1973.611,1294.811,543.798,62.297,74.501,72.212,74.564,60.111,1.47,2.827,0,75.414,60.332,80.52
0.0,57.77,40.0,60.0,40.0,1357.98,0,1965.726,1289.506,541.636,53.344,74.518,72.278,74.52,51.157,1.479,2.827,0,75.414,60.332,80.409
0.0,41.77,40.0,60.0,40.0,1361.72,0,1973.541,1294.619,543.791,53.215,74.535,72.209,74.529,51.029,1.47,2.827,0,75.414,60.332,80.649
0.0,41.77,40.0,60.0,40.0,1354.01,0,1957.384,1283.968,539.34,68.335,74.524,72.243,74.526,66.146,1.489,2.827,0,75.414,60.332,80.52
0.0,57.77,40.0,60.0,40.0,1351.46,0,1951.998,1280.715,537.838,47.212,74.473,72.209,74.502,45.02,1.495,2.827,0,75.414,60.332,80.427
0.0,25.77,40.0,60.0,40.0,1339.54,0,1926.514,1264.344,530.793,66.608,74.437,72.192,74.454,64.409,1.523,2.825,0,75.414,60.332,80.338
0.0,73.77,40.0,60.0,40.0,1329.57,0,1904.778,1250.526,524.777,47.564,74.457,72.224,74.457,45.356,1.547,2.823,0,75.414,60.332,80.33
0.0,25.77,40.0,60.0,40.0,1314.81,0,1881.264,1235.594,518.265,61.831,74.405,72.17,74.427,59.617,1.564,2.813,0,75.314,60.251,80.284
0.0,57.77,40.0,60.0,40.0,1279.99,0,1849.091,1214.968,509.369,53.316,74.435,72.23,74.427,51.115,1.561,2.773,0,74.809,59.847,80.234
0.0,41.77,40.0,60.0,40.0,1265.46,0,1834.677,1206.153,505.356,52.801,74.341,72.173,74.389,50.612,1.56,2.757,0,74.604,59.683,80.043
0.0,41.77,40.0,60.0,40.0,1231.72,0,1798.949,1183.118,495.482,67.651,74.259,72.212,74.306,65.475,1.561,2.719,0,74.138,59.31,79.645
0.0,57.77,40.0,60.0,40.0,1215.97,0,1785.221,1174.663,491.665,46.729,74.269,72.201,74.275,44.567,1.556,2.699,0,73.883,59.106,79.71
0.0,17.251,40.0,60.0,40.0,1196.3,0,1762.482,1159.81,485.396,65.479,74.307,72.202,74.284,63.324,1.558,2.677,0,73.617,58.894,79.847
0.0,65.251,40.0,60.0,40.0,1190.19,0,1761.214,1158.784,485.061,49.626,74.389,72.275,74.346,47.482,1.549,2.667,0,73.474,58.779,79.951
0.0,33.251,40.0,60.0,40.0,1197.65,0,1779.712,1170.564,490.181,57.186,74.43,72.235,74.396,55.05,1.533,2.67,0,73.474,58.779,80.205
0.0,48.414,40.0,60.0,40.0,1202.61,0,1791.856,1177.827,493.574,62.388,74.537,72.294,74.474,60.259,1.522,2.672,0,73.474,58.779,80.438
0.0,48.414,40.0,60.0,40.0,1215.0,0,1821.688,1196.904,501.822,49.652,74.509,72.254,74.514,47.534,1.493,2.676,0,73.474,58.779,80.442
0.0,32.415,40.0,60.0,40.0,1219.86,0,1833.181,1204.002,505.018,67.349,74.545,72.279,74.522,65.239,1.482,2.677,0,73.474,58.779,80.507
0.0,64.415,40.0,60.0,40.0,1232.43,0,1862.432,1222.822,513.103,46.916,74.526,72.306,74.539,44.814,1.452,2.68,0,73.474,58.779,80.368
0.0,16.415,40.0,60.0,40.0,1245.51,0,1892.194,1241.919,521.335,64.864,74.499,72.287,74.506,62.774,1.421,2.682,0,73.474,58.779,80.316
0.0,64.415,40.0,60.0,40.0,1260.58,0,1925.651,1263.36,530.582,49.954,74.636,72.353,74.572,47.875,1.383,2.684,0,73.474,58.779,80.637
0.0,33.143,40.0,60.0,40.0,1281.63,0,1970.971,1292.759,543.096,58.644,74.698,72.298,74.654,56.579,1.33,2.684,0,73.474,58.779,81.005
0.0,49.143,40.0,60.0,40.0,1296.24,0,2001.595,1312.418,551.559,61.992,74.848,72.369,74.765,59.936,1.292,2.684,0,73.474,58.779,81.366
0.0,49.696,40.0,60.0,40.0,1361.42,0,2060.098,1350.751,567.686,49.675,74.913,72.32,74.872,47.598,1.284,2.748,0,74.373,59.498,81.729
0.0,33.696,40.0,60.0,40.0,1400.11,0,2087.307,1368.226,575.203,68.662,74.89,72.348,74.891,66.549,1.293,2.792,0,74.974,59.979,81.576
0.0,66.376,40.0,60.0,40.0,1449.21,0,2128.403,1395.261,586.522,47.676,74.821,72.355,74.86,45.534,1.287,2.839,0,75.628,60.503,81.307
0.0,18.393,40.0,60.0,40.0,1495.63,0,2159.766,1415.711,595.174,66.466,74.792,72.319,74.803,64.286,1.297,2.889,0,76.315,61.052,81.295
0.0,66.393,40.0,60.0,40.0,1524.52,0,2182.47,1430.713,601.422,50.459,74.838,72.378,74.827,48.256,1.294,2.916,0,76.691,61.353,81.307
0.0,34.393,40.0,60.0,40.0,1570.4,0,2214.133,1451.704,610.132,60.296,74.751,72.299,74.786,58.062,1.298,2.963,0,77.326,61.86,81.197
0.0,54.315,40.0,60.0,40.0,1584.85,0,2223.32,1457.665,612.665,59.032,74.748,72.374,74.755,56.78,1.301,2.978,0,77.531,62.025,80.99
0.0,54.315,40.0,60.0,40.0,1617.74,0,2247.15,1473.796,619.203,49.694,74.618,72.297,74.678,47.423,1.3,3.009,0,77.954,62.363,80.722
0.0,38.315,40.0,60.0,40.0,1623.89,0,2248.312,1474.29,619.538,69.284,74.695,72.323,74.661,66.998,1.308,3.019,0,78.075,62.46,80.934
0.0,70.315,40.0,60.0,40.0,1631.91,0,2256.021,1479.701,621.643,48.237,74.765,72.317,74.739,45.948,1.302,3.024,0,78.151,62.521,81.205
0.0,23.452,40.0,60.0,40.0,1637.47,0,2256.989,1480.227,621.915,67.003,74.758,72.276,74.749,64.707,1.31,3.033,0,78.26,62.608,81.286
0.0,71.452,40.0,60.0,40.0,1635.16,0,2253.064,1477.629,620.831,50.183,74.895,72.322,74.84,47.884,1.316,3.033,0,78.26,62.608,81.662
0.0,39.452,40.0,60.0,40.0,1632.98,0,2249.35,1475.336,619.798,57.971,74.795,72.232,74.832,55.672,1.321,3.034,0,78.26,62.608,81.536
0.0,55.452,40.0,60.0,40.0,1619.64,0,2226.435,1460.129,613.497,57.104,74.782,72.292,74.792,54.802,1.356,3.037,0,78.26,62.608,81.333
0.0,55.452,40.0,60.0,40.0,1606.03,0,2202.763,1445.022,606.948,49.302,74.745,72.217,74.765,46.995,1.39,3.04,0,78.26,62.608,81.393
0.0,39.374,40.0,60.0,40.0,1579.35,0,2155.402,1414.005,593.896,68.672,74.784,72.235,74.763,66.356,1.457,3.043,0,78.26,62.608,81.486
0.0,67.885,40.0,60.0,40.0,1558.48,0,2117.386,1389.161,583.412,47.803,74.82,72.226,74.806,45.476,1.508,3.045,0,78.26,62.608,81.642
0.0,19.885,40.0,60.0,40.0,1535.66,0,2074.67,1361.052,571.648,66.135,74.836,72.198,74.821,63.796,1.563,3.045,0,78.26,62.608,81.772
0.0,67.885,40.0,60.0,40.0,1487.69,0,2034.05,1334.228,560.468,50.135,74.806,72.269,74.824,47.808,1.567,2.998,0,77.655,62.124,81.474
0.0,35.885,40.0,60.0,40.0,1471.37,0,2020.005,1325.0,556.6,58.625,74.827,72.213,74.814,56.312,1.568,2.982,0,77.446,61.957,81.7
0.0,51.885,40.0,60.0,40.0,1438.23,0,1993.464,1307.412,549.296,59.517,74.864,72.29,74.846,57.222,1.564,2.946,0,76.989,61.591,81.632
0.0,51.885,40.0,60.0,40.0,1439.23,0,1998.04,1310.44,550.554,49.063,74.802,72.248,74.831,46.779,1.557,2.944,0,76.96,61.568,81.517
0.0,35.885,40.0,60.0,40.0,1426.32,0,1983.344,1300.636,546.519,68.301,74.767,72.279,74.784,66.02,1.564,2.933,0,76.828,61.462,81.309
0.0,67.885,40.0,60.0,40.0,1428.13,0,1991.704,1306.101,548.824,47.466,74.743,72.283,74.766,45.192,1.55,2.93,0,76.775,61.42,81.209
0.0,19.885,40.0,60.0,40.0,1425.69,0,1986.723,1302.942,547.444,65.328,74.637,72.234,74.687,63.056,1.556,2.929,0,76.775,61.42,80.954
0.0,67.885,40.0,60.0,40.0,1410.21,0,1970.971,1292.85,543.088,49.842,74.656,72.288,74.66,47.572,1.561,2.915,0,76.593,61.274,80.877
0.0,35.885,40.0,60.0,40.0,1407.11,0,1967.011,1290.615,541.973,58.071,74.563,72.225,74.608,55.804,1.563,2.913,0,76.565,61.252,80.706
0.0,51.885,40.0,60.0,40.0,1379.65,0,1942.406,1274.733,535.174,59.175,74.615,72.277,74.596,56.918,1.563,2.883,0,76.195,60.956,80.758
0.0,51.885,40.0,60.0,40.0,1370.55,0,1934.856,1270.368,533.058,48.709,74.526,72.22,74.573,46.462,1.562,2.873,0,76.063,60.851,80.591
0.0,35.885,40.0,60.0,40.0,1333.07,0,1897.368,1246.221,522.701,67.62,74.387,72.23,74.461,65.386,1.567,2.834,0,75.58,60.464,80.058
0.0,67.885,40.0,60.0,40.0,1307.05,0,1875.914,1232.783,516.745,46.916,74.282,72.237,74.353,44.702,1.56,2.803,0,75.183,60.147,79.658
0.0,19.885,40.0,60.0,40.0,1278.02,0,1845.166,1213.01,508.246,63.917,74.237,72.212,74.266,61.716,1.564,2.772,0,74.803,59.842,79.562
0.0,64.897,40.0,60.0,40.0,1253.55,0,1824.698,1199.741,502.6,49.937,74.367,72.282,74.309,47.754,1.556,2.742,0,74.414,59.531,79.85
0.0,32.897,40.0,60.0,40.0,1254.03,0,1826.035,1200.598,502.969,57.891,74.432,72.245,74.386,55.715,1.555,2.742,0,74.411,59.529,80.183
0.0,48.897,40.0,60.0,40.0,1250.72,0,1823.712,1198.674,502.353,61.832,74.563,72.319,74.485,59.658,1.553,2.738,0,74.353,59.483,80.465
0.0,48.897,40.0,60.0,40.0,1262.0,0,1850.042,1215.56,509.633,49.556,74.577,72.295,74.557,47.39,1.527,2.741,0,74.353,59.483,80.581
0.0,32.897,40.0,60.0,40.0,1269.67,0,1867.642,1226.504,514.52,67.629,74.689,72.319,74.623,65.472,1.509,2.743,0,74.353,59.483,80.925
0.0,66.801,40.0,60.0,40.0,1283.5,0,1898.758,1246.536,523.121,47.281,74.684,72.323,74.684,45.135,1.477,2.746,0,74.353,59.483,80.897
0.0,18.801,40.0,60.0,40.0,1291.44,0,1916.288,1257.877,527.963,64.755,74.578,72.278,74.625,62.618,1.458,2.747,0,74.353,59.483,80.632
0.0,66.801,40.0,60.0,40.0,1295.03,0,1924.138,1262.976,530.128,49.78,74.575,72.328,74.588,47.646,1.449,2.748,0,74.353,59.483,80.489
0.0,34.801,40.0,60.0,40.0,1301.91,0,1939.045,1272.818,534.232,58.017,74.604,72.269,74.59,55.888,1.432,2.748,0,74.353,59.483,80.75
0.0,50.801,40.0,60.0,40.0,1301.6,0,1938.376,1272.285,534.053,59.924,74.629,72.332,74.615,57.797,1.433,2.748,0,74.353,59.483,80.673
0.0,50.801,40.0,60.0,40.0,1310.48,0,1957.384,1284.765,539.289,49.172,74.595,72.292,74.608,47.049,1.411,2.749,0,74.353,59.483,80.652
0.0,34.801,40.0,60.0,40.0,1312.73,0,1962.171,1287.713,540.621,67.984,74.726,72.319,74.656,65.864,1.405,2.749,0,74.353,59.483,81.058
0.0,66.801,40.0,60.0,40.0,1322.58,0,1982.869,1301.133,546.336,47.593,74.855,72.333,74.788,45.478,1.381,2.749,0,74.353,59.483,81.489
0.0,18.801,40.0,60.0,40.0,1330.83,0,1999.976,1312.156,551.061,65.539,74.925,72.305,74.875,63.429,1.36,2.749,0,74.353,59.483,81.815
0.0,66.801,40.0,60.0,40.0,1338.81,0,2016.326,1322.652,555.581,50.354,74.872,72.365,74.896,48.248,1.339,2.749,0,74.353,59.483,81.463
0.0,34.801,40.0,60.0,40.0,1352.08,0,2043.131,1340.163,562.971,59.08,74.803,72.305,74.832,56.98,1.305,2.747,0,74.353,59.483,81.372
0.0,51.267,40.0,60.0,40.0,1363.5,0,2057.862,1349.658,567.044,59.976,74.961,72.379,74.891,57.878,1.293,2.754,0,74.451,59.561,81.752
0.0,51.274,40.0,60.0,40.0,1407.13,0,2094.083,1373.471,577.021,49.879,74.875,72.326,74.91,47.762,1.291,2.798,0,75.058,60.046,81.577
0.0,37.999,40.0,60.0,40.0,1425.2,0,2104.96,1380.354,580.034,68.848,74.849,72.356,74.859,66.709,1.298,2.819,0,75.353,60.283,81.407
0.0,69.999,40.0,60.0,40.0,1456.02,0,2131.888,1398.139,587.442,47.83,74.816,72.357,74.84,45.676,1.291,2.847,0,75.744,60.595,81.285
0.0,21.999,40.0,60.0,40.0,1482.49,0,2148.133,1408.637,591.93,66.297,74.847,72.318,74.828,64.118,1.301,2.878,0,76.158,60.926,81.498
0.0,69.999,40.0,60.0,40.0,1491.04,0,2156.37,1414.061,594.199,50.262,74.957,72.376,74.91,48.075,1.297,2.885,0,76.252,61.002,81.74
0.0,37.999,40.0,60.0,40.0,1521.13,0,2177.507,1428.036,600.017,59.619,74.974,72.303,74.955,57.414,1.3,2.916,0,76.676,61.341,81.993
0.0,55.694,40.0,60.0,40.0,1521.72,0,2176.434,1427.272,599.724,56.953,75.067,72.359,75.025,54.74,1.304,2.918,0,76.704,61.363,82.189
0.0,55.694,40.0,60.0,40.0,1534.01,0,2185.955,1433.9,602.323,49.581,74.881,72.274,74.964,47.361,1.302,2.929,0,76.863,61.49,81.739
0.0,39.694,40.0,60.0,40.0,1523.02,0,2166.331,1421.101,596.909,68.759,74.76,72.291,74.821,66.534,1.331,2.932,0,76.861,61.489,81.257
0.0,70.764,40.0,60.0,40.0,1512.1,0,2146.426,1408.498,591.393,47.896,74.696,72.278,74.74,45.666,1.359,2.933,0,76.861,61.489,81.054
0.0,22.764,40.0,60.0,40.0,1496.63,0,2117.826,1389.992,583.496,65.39,74.701,72.24,74.699,63.154,1.398,2.936,0,76.861,61.489,81.171
0.0,70.764,40.0,60.0,40.0,1479.65,0,2085.811,1369.171,574.666,49.824,74.769,72.295,74.744,47.579,1.441,2.937,0,76.861,61.489,81.276
0.0,38.764,40.0,60.0,40.0,1469.83,0,2066.979,1356.995,569.467,57.357,74.735,72.229,74.745,55.107,1.465,2.937,0,76.861,61.489,81.326
0.0,54.764,40.0,60.0,40.0,1453.05,0,2034.243,1335.458,560.449,57.377,74.719,72.295,74.728,55.118,1.506,2.937,0,76.861,61.489,81.094
0.0,54.764,40.0,60.0,40.0,1447.82,0,2023.877,1328.694,557.591,49.04,74.7,72.247,74.711,46.775,1.519,2.937,0,76.861,61.489,81.149
0.0,35.899,40.0,60.0,40.0,1434.33,0,1996.79,1310.756,550.136,68.038,74.669,72.26,74.683,65.766,1.551,2.936,0,76.861,61.489,81.007
0.0,67.899,40.0,60.0,40.0,1421.34,0,1979.842,1299.63,545.468,47.852,74.617,72.266,74.65,45.577,1.562,2.927,0,76.752,61.401,80.801
0.0,19.899,40.0,60.0,40.0,1398.24,0,1957.56,1284.995,539.327,65.258,74.58,72.248,74.598,62.99,1.566,2.904,0,76.463,61.171,80.716
0.0,67.899,40.0,60.0,40.0,1382.23,0,1947.493,1278.392,536.557,50.079,74.589,72.312,74.592,47.826,1.558,2.884,0,76.199,60.959,80.577
0.0,35.899,40.0,60.0,40.0,1384.24,0,1951.4,1281.048,537.625,58.189,74.677,72.26,74.629,55.941,1.554,2.885,0,76.203,60.962,81.032
0.0,51.899,40.0,60.0,40.0,1379.43,0,1945.011,1276.759,535.869,59.522,74.838,72.336,74.751,57.275,1.558,2.881,0,76.161,60.929,81.416
0.0,51.899,40.0,60.0,40.0,1389.35,0,1965.515,1290.281,541.515,49.428,74.839,72.291,74.827,47.186,1.535,2.883,0,76.165,60.932,81.54
0.0,35.899,40.0,60.0,40.0,1389.42,0,1965.656,1290.397,541.554,68.328,74.799,72.308,74.81,66.089,1.535,2.883,0,76.165,60.932,81.346
0.0,67.899,40.0,60.0,40.0,1395.39,0,1978.046,1298.702,544.954,47.881,74.792,72.314,74.804,45.644,1.521,2.883,0,76.165,60.932,81.31
0.0,19.899,40.0,60.0,40.0,1396.03,0,1979.366,1299.815,545.303,65.464,74.684,72.272,74.734,63.229,1.519,2.883,0,76.165,60.932,81.029
0.0,67.899,40.0,60.0,40.0,1393.4,0,1973.928,1296.525,543.787,50.258,74.715,72.327,74.711,48.022,1.526,2.883,0,76.165,60.932,80.996
0.0,35.899,40.0,60.0,40.0,1396.0,0,1979.314,1300.394,545.248,58.491,74.753,72.277,74.731,56.256,1.519,2.883,0,76.165,60.932,81.267
0.0,51.899,40.0,60.0,40.0,1394.21,0,1975.6,1298.028,544.224,59.686,74.844,72.352,74.796,57.451,1.524,2.883,0,76.165,60.932,81.4
0.0,51.899,40.0,60.0,40.0,1404.82,0,1997.389,1312.467,550.216,49.611,74.849,72.313,74.84,47.38,1.498,2.884,0,76.165,60.932,81.519
0.0,35.899,40.0,60.0,40.0,1408.6,0,2005.062,1317.415,552.337,68.547,74.913,72.344,74.875,66.32,1.489,2.884,0,76.165,60.932,81.67
0.0,67.899,40.0,60.0,40.0,1421.36,0,2030.67,1334.186,559.395,48.178,74.9,72.358,74.908,45.957,1.458,2.885,0,76.165,60.932,81.589
0.0,19.924,40.0,60.0,40.0,1431.94,0,2051.579,1347.801,565.161,66.029,74.862,72.333,74.873,63.815,1.432,2.884,0,76.165,60.932,81.516
0.0,67.924,40.0,60.0,40.0,1443.11,0,2073.315,1361.893,571.159,50.726,74.947,72.395,74.914,48.518,1.404,2.884,0,76.165,60.932,81.657
0.0,35.924,40.0,60.0,40.0,1459.81,0,2105.242,1382.816,579.957,59.596,74.936,72.333,74.934,57.397,1.361,2.882,0,76.165,60.932,81.785
0.0,55.148,40.0,60.0,40.0,1468.53,0,2121.645,1393.39,584.489,57.488,74.944,72.402,74.941,55.293,1.339,2.881,0,76.165,60.932,81.63
0.0,55.148,40.0,60.0,40.0,1484.78,0,2151.794,1413.203,592.8,49.783,74.892,72.339,74.917,47.595,1.297,2.878,0,76.165,60.932,81.611
0.0,39.148,40.0,60.0,40.0,1504.24,0,2163.885,1420.866,596.144,68.879,74.848,72.346,74.867,66.68,1.303,2.9,0,76.462,61.169,81.431
0.0,71.148,40.0,60.0,40.0,1511.65,0,2170.344,1425.1,597.925,48.279,74.822,72.311,74.843,46.075,1.3,2.906,0,76.55,61.24,81.428
0.0,23.148,40.0,60.0,40.0,1503.93,0,2154.328,1414.523,593.516,65.584,74.74,72.258,74.776,63.375,1.325,2.91,0,76.575,61.26,81.27
0.0,71.148,40.0,60.0,40.0,1487.0,0,2123.07,1394.056,584.901,50.108,74.755,72.309,74.76,47.892,1.369,2.913,0,76.575,61.26,81.193
0.0,39.148,40.0,60.0,40.0,1474.68,0,2099.926,1378.962,578.521,57.452,74.728,72.24,74.738,55.23,1.4,2.914,0,76.575,61.26,81.273
0.0,55.148,40.0,60.0,40.0,1454.37,0,2060.995,1353.301,567.802,57.244,74.774,72.294,74.756,55.013,1.451,2.916,0,76.575,61.26,81.298
0.0,53.774,40.0,60.0,40.0,1441.53,0,2035.862,1336.908,560.868,49.557,74.638,72.232,74.702,47.318,1.482,2.916,0,76.575,61.26,80.968
0.0,37.774,40.0,60.0,40.0,1418.37,0,1989.346,1306.372,548.05,68.371,74.611,72.257,74.629,66.119,1.538,2.915,0,76.575,61.26,80.805
0.0,69.774,40.0,60.0,40.0,1397.64,0,1957.842,1285.831,539.364,47.772,74.614,72.266,74.622,45.51,1.565,2.903,0,76.446,61.157,80.79
0.0,21.774,40.0,60.0,40.0,1361.61,0,1923.574,1263.469,529.917,64.932,74.638,72.245,74.62,62.682,1.568,2.866,0,75.976,60.781,80.932
0.0,69.774,40.0,60.0,40.0,1333.15,0,1901.434,1249.035,523.809,49.752,74.766,72.306,74.705,47.523,1.559,2.832,0,75.538,60.43,81.236
0.0,37.774,40.0,60.0,40.0,1324.3,0,1891.806,1242.877,521.147,57.566,74.726,72.245,74.736,55.346,1.562,2.823,0,75.429,60.343,81.25
0.0,53.774,40.0,60.0,40.0,1294.89,0,1863.594,1224.409,513.369,58.72,74.693,72.299,74.712,56.512,1.561,2.79,0,75.02,60.016,80.99
0.0,53.774,40.0,60.0,40.0,1284.44,0,1854.442,1218.726,510.829,48.665,74.529,72.252,74.619,46.468,1.559,2.778,0,74.861,59.889,80.52
0.0,34.827,40.0,60.0,40.0,1253.87,0,1821.371,1197.159,501.706,67.294,74.407,72.265,74.482,65.107,1.562,2.745,0,74.457,59.566,80.044
0.0,66.827,40.0,60.0,40.0,1235.19,0,1805.39,1186.999,497.283,47.445,74.297,72.276,74.375,45.273,1.557,2.722,0,74.157,59.326,79.614
0.0,18.827,40.0,60.0,40.0,1215.33,0,1782.264,1172.028,490.897,63.837,74.24,72.256,74.278,61.673,1.56,2.7,0,73.898,59.118,79.462
0.0,66.823,40.0,60.0,40.0,1199.89,0,1769.363,1163.649,487.337,49.762,74.335,72.314,74.298,47.609,1.553,2.68,0,73.638,58.911,79.652
0.0,34.823,40.0,60.0,40.0,1200.19,0,1769.61,1163.893,487.4,56.898,74.333,72.268,74.324,54.75,1.553,2.68,0,73.643,58.915,79.769
0.0,47.064,40.0,60.0,40.0,1192.25,0,1761.179,1158.177,485.088,64.628,74.477,72.331,74.396,62.481,1.553,2.671,0,73.527,58.822,80.123
0.0,52.416,40.0,60.0,40.0,1198.96,0,1777.283,1168.735,489.526,48.581,74.513,72.303,74.483,46.441,1.539,2.674,0,73.533,58.826,80.326
0.0,30.902,40.0,60.0,40.0,1199.68,0,1779.043,1169.807,490.016,66.994,74.475,72.316,74.484,64.857,1.537,2.674,0,73.533,58.826,80.16
0.0,69.773,40.0,60.0,40.0,1206.38,0,1795.429,1180.55,494.53,47.666,74.47,72.348,74.477,45.534,1.522,2.677,0,73.533,58.826,80.053
0.0,21.773,40.0,60.0,40.0,1214.45,0,1814.877,1193.234,499.893,63.738,74.53,72.323,74.494,61.615,1.504,2.679,0,73.533,58.826,80.341
0.0,62.296,40.0,60.0,40.0,1224.31,0,1838.214,1208.346,506.336,52.325,74.638,72.398,74.58,50.21,1.481,2.682,0,73.533,58.826,80.533
0.0,46.296,40.0,60.0,40.0,1243.34,0,1882.056,1237.0,518.424,52.386,74.612,72.346,74.614,50.287,1.436,2.686,0,73.533,58.826,80.577
0.0,37.864,40.0,60.0,40.0,1254.63,0,1907.365,1253.292,525.42,68.366,74.67,72.381,74.637,66.278,1.408,2.687,0,73.533,58.826,80.696
0.0,69.864,40.0,60.0,40.0,1272.72,0,1946.965,1279.186,536.334,47.629,74.667,72.381,74.67,45.553,1.363,2.689,0,73.533,58.826,80.681
0.0,21.864,40.0,60.0,40.0,1285.48,0,1974.174,1297.009,543.836,65.058,74.617,72.341,74.636,62.992,1.331,2.689,0,73.533,58.826,80.608
0.0,69.598,40.0,60.0,40.0,1294.51,0,1993.13,1309.387,549.062,50.089,74.642,72.384,74.639,48.029,1.308,2.688,0,73.533,58.826,80.585
0.0,37.598,40.0,60.0,40.0,1315.84,0,2017.946,1325.838,555.885,58.484,74.573,72.313,74.604,56.423,1.294,2.705,0,73.765,59.012,80.521
0.0,53.598,40.0,60.0,40.0,1315.7,0,2015.482,1324.169,555.213,59.199,74.59,72.375,74.587,57.132,1.299,2.707,0,73.792,59.034,80.417
0.0,53.598,40.0,60.0,40.0,1335.51,0,2034.666,1336.991,560.484,49.591,74.515,72.32,74.553,47.517,1.293,2.725,0,74.049,59.239,80.291
0.0,37.598,40.0,60.0,40.0,1334.32,0,2027.678,1332.404,558.557,68.302,74.499,72.334,74.508,66.219,1.307,2.73,0,74.105,59.284,80.196
0.0,69.598,40.0,60.0,40.0,1335.14,0,2029.35,1333.693,559.004,48.063,74.472,72.33,74.495,45.979,1.304,2.73,0,74.105,59.284,80.109
0.0,21.598,40.0,60.0,40.0,1330.92,0,2020.779,1328.27,556.632,65.418,74.404,72.29,74.434,63.333,1.315,2.73,0,74.105,59.284,79.966
0.0,69.598,40.0,60.0,40.0,1323.3,0,2005.186,1318.173,552.327,50.216,74.434,72.34,74.43,48.126,1.335,2.73,0,74.105,59.284,79.947
0.0,37.598,40.0,60.0,40.0,1319.75,0,1997.864,1313.615,550.29,58.387,74.405,72.274,74.416,56.295,1.344,2.731,0,74.105,59.284,80.012
0.0,53.598,40.0,60.0,40.0,1307.97,0,1973.277,1297.544,543.516,59.036,74.478,72.335,74.443,56.939,1.374,2.731,0,74.105,59.284,80.117
0.0,53.598,40.0,60.0,40.0,1305.01,0,1967.046,1293.646,541.784,49.268,74.482,72.288,74.476,47.168,1.382,2.731,0,74.105,59.284,80.258
0.0,37.598,40.0,60.0,40.0,1294.69,0,1945.046,1279.187,535.725,67.901,74.536,72.314,74.502,65.795,1.407,2.73,0,74.105,59.284,80.385
0.0,69.598,40.0,60.0,40.0,1292.98,0,1941.35,1276.753,534.707,47.749,74.598,72.33,74.568,45.64,1.412,2.73,0,74.105,59.284,80.565
0.0,21.598,40.0,60.0,40.0,1291.53,0,1938.218,1274.573,533.852,64.898,74.587,72.307,74.581,62.788,1.415,2.73,0,74.105,59.284,80.583
0.0,69.598,40.0,60.0,40.0,1292.42,0,1940.154,1275.585,534.401,50.018,74.648,72.368,74.621,47.907,1.413,2.73,0,74.105,59.284,80.645
0.0,37.598,40.0,60.0,40.0,1300.22,0,1956.874,1286.395,539.021,58.09,74.62,72.316,74.626,55.983,1.394,2.731,0,74.105,59.284,80.682
0.0,53.598,40.0,60.0,40.0,1303.16,0,1963.122,1290.131,540.765,59.128,74.711,72.386,74.665,57.023,1.386,2.731,0,74.105,59.284,80.828
0.0,53.598,40.0,60.0,40.0,1316.41,0,1990.947,1308.208,548.441,49.491,74.736,72.345,74.719,47.393,1.353,2.731,0,74.105,59.284,81.03
0.0,37.598,40.0,60.0,40.0,1322.94,0,2004.429,1316.77,552.179,68.345,74.773,72.372,74.747,66.252,1.336,2.73,0,74.105,59.284,81.089
0.0,69.598,40.0,60.0,40.0,1336.23,0,2031.55,1334.406,559.657,48.202,74.761,72.382,74.769,46.115,1.301,2.729,0,74.105,59.284,81.021
0.0,21.598,40.0,60.0,40.0,1365.27,0,2058.725,1352.21,567.151,65.846,74.749,72.352,74.749,63.752,1.294,2.756,0,74.484,59.587,81.056
0.0,69.598,40.0,60.0,40.0,1388.06,0,2079.211,1365.561,572.799,50.575,74.831,72.411,74.799,48.467,1.29,2.778,0,74.784,59.827,81.197
0.0,37.598,40.0,60.0,40.0,1432.02,0,2112.158,1387.287,581.87,59.475,74.793,72.347,74.803,57.34,1.294,2.824,0,75.425,60.34,81.229
0.0,57.138,40.0,60.0,40.0,1445.8,0,2122.155,1393.769,584.63,55.884,74.853,72.407,74.828,53.731,1.296,2.839,0,75.626,60.501,81.288
0.0,54.613,40.0,60.0,40.0,1482.44,0,2150.403,1412.525,592.398,50.189,74.737,72.337,74.789,48.015,1.296,2.875,0,76.128,60.902,81.049
0.0,38.984,40.0,60.0,40.0,1485.0,0,2147.57,1410.554,591.624,69.105,74.718,72.367,74.728,66.917,1.307,2.883,0,76.223,60.978,80.904
0.0,70.984,40.0,60.0,40.0,1493.57,0,2158.218,1417.728,594.549,48.569,74.654,72.36,74.692,46.379,1.297,2.887,0,76.287,61.03,80.692
0.0,22.984,40.0,60.0,40.0,1502.86,0,2161.104,1419.66,595.339,65.719,74.63,72.32,74.639,63.519,1.307,2.901,0,76.465,61.172,80.713
0.0,70.984,40.0,60.0,40.0,1499.59,0,2155.12,1415.779,593.688,50.56,74.69,72.368,74.672,48.356,1.316,2.901,0,76.465,61.172,80.806
0.0,38.984,40.0,60.0,40.0,1500.37,0,2156.546,1416.856,594.069,58.156,74.646,72.296,74.661,55.952,1.314,2.901,0,76.465,61.172,80.833
0.0,54.984,40.0,60.0,40.0,1491.58,0,2140.406,1406.219,589.625,57.877,74.698,72.36,74.677,55.671,1.336,2.903,0,76.465,61.172,80.855
0.0,54.984,40.0,60.0,40.0,1490.93,0,2139.192,1405.562,589.281,50.13,74.625,72.303,74.658,47.923,1.338,2.903,0,76.465,61.172,80.739
0.0,38.984,40.0,60.0,40.0,1481.1,0,2120.923,1393.522,584.253,68.686,74.649,72.326,74.635,66.476,1.363,2.904,0,76.465,61.172,80.763
0.0,70.984,40.0,60.0,40.0,1476.73,0,2112.739,1388.2,581.995,48.517,74.709,72.323,74.685,46.304,1.374,2.905,0,76.465,61.172,80.988
0.0,22.984,40.0,60.0,40.0,1469.17,0,2098.483,1378.84,578.067,65.402,74.698,72.288,74.695,63.186,1.394,2.906,0,76.465,61.172,81.042
0.0,70.984,40.0,60.0,40.0,1460.03,0,2081.059,1367.342,573.271,50.392,74.683,72.339,74.696,48.171,1.417,2.907,0,76.465,61.172,80.856
0.0,38.984,40.0,60.0,40.0,1455.87,0,2073.069,1362.148,571.065,57.644,74.634,72.273,74.656,55.421,1.427,2.907,0,76.465,61.172,80.85
0.0,54.984,40.0,60.0,40.0,1443.59,0,2049.186,1346.351,564.497,57.622,74.654,72.337,74.649,55.393,1.458,2.907,0,76.465,61.172,80.755
0.0,54.984,40.0,60.0,40.0,1441.37,0,2044.838,1343.528,563.295,49.743,74.625,72.289,74.64,47.511,1.463,2.907,0,76.465,61.172,80.776
0.0,38.984,40.0,60.0,40.0,1430.91,0,2024.158,1329.807,557.603,68.241,74.627,72.313,74.624,66.004,1.489,2.907,0,76.465,61.172,80.717
0.0,70.984,40.0,60.0,40.0,1428.36,0,2019.037,1326.389,556.2,48.217,74.621,72.316,74.629,45.977,1.495,2.907,0,76.465,61.172,80.689
0.0,22.984,40.0,60.0,40.0,1422.73,0,2007.738,1318.882,553.092,64.737,74.612,72.282,74.613,62.494,1.508,2.907,0,76.465,61.172,80.744
0.0,70.984,40.0,60.0,40.0,1416.66,0,1995.435,1310.672,549.713,50.107,74.604,72.332,74.615,47.859,1.523,2.907,0,76.465,61.172,80.586
0.0,38.984,40.0,60.0,40.0,1415.03,0,1992.109,1308.468,548.796,57.021,74.545,72.273,74.572,54.771,1.527,2.906,0,76.465,61.172,80.525
0.0,54.984,40.0,60.0,40.0,1406.6,0,1974.79,1296.932,544.037,57.387,74.615,72.332,74.585,55.132,1.547,2.906,0,76.465,61.172,80.62
0.0,54.984,40.0,60.0,40.0,1407.3,0,1976.234,1297.882,544.435,49.49,74.611,72.286,74.61,47.235,1.545,2.906,0,76.465,61.172,80.729
0.0,38.984,40.0,60.0,40.0,1398.51,0,1959.408,1286.71,539.806,67.922,74.667,72.305,74.634,65.663,1.563,2.903,0,76.449,61.159,80.879
0.0,70.167,40.0,60.0,40.0,1392.76,0,1957.49,1285.449,539.28,48.137,74.637,72.309,74.653,45.882,1.557,2.895,0,76.335,61.068,80.764
0.0,22.167,40.0,60.0,40.0,1385.84,0,1948.162,1279.281,536.712,65.236,74.61,72.286,74.619,62.982,1.563,2.89,0,76.277,61.021,80.725
0.0,70.167,40.0,60.0,40.0,1379.03,0,1946.226,1277.996,536.179,50.311,74.656,72.348,74.641,48.063,1.555,2.879,0,76.138,60.91,80.729
0.0,38.167,40.0,60.0,40.0,1384.2,0,1957.12,1285.279,539.171,58.333,74.594,72.296,74.619,56.091,1.543,2.88,0,76.138,60.91,80.638
0.0,54.167,40.0,60.0,40.0,1384.05,0,1956.803,1285.089,539.084,59.231,74.701,72.367,74.651,56.989,1.543,2.88,0,76.138,60.91,80.842
0.0,54.167,40.0,60.0,40.0,1395.02,0,1979.648,1300.283,545.364,49.729,74.685,72.325,74.689,47.494,1.517,2.881,0,76.138,60.91,80.894
0.0,38.167,40.0,60.0,40.0,1398.15,0,1986.09,1304.598,547.131,68.42,74.678,72.352,74.677,66.188,1.509,2.882,0,76.138,60.91,80.797
0.0,70.167,40.0,60.0,40.0,1409.16,0,2008.53,1319.53,553.302,48.5,74.645,72.364,74.667,46.274,1.483,2.882,0,76.138,60.91,80.649
0.0,22.167,40.0,60.0,40.0,1417.64,0,2025.566,1330.893,557.982,65.774,74.633,72.338,74.637,63.555,1.462,2.883,0,76.138,60.91,80.671
0.0,70.167,40.0,60.0,40.0,1426.59,0,2043.307,1342.674,562.866,50.736,74.634,72.398,74.642,48.521,1.44,2.883,0,76.138,60.91,80.518
0.0,38.167,40.0,60.0,40.0,1440.87,0,2071.203,1361.233,570.534,59.236,74.542,72.338,74.583,57.029,1.404,2.882,0,76.138,60.91,80.339
0.0,55.886,40.0,60.0,40.0,1447.41,0,2083.805,1369.569,574.001,56.979,74.616,72.399,74.587,54.777,1.388,2.881,0,76.138,60.91,80.45
0.0,55.886,40.0,60.0,40.0,1460.73,0,2109.166,1386.433,580.972,50.057,74.617,72.337,74.616,47.861,1.354,2.88,0,76.138,60.91,80.614
0.0,39.886,40.0,60.0,40.0,1461.89,0,2111.349,1387.89,581.574,68.496,74.564,72.352,74.584,66.302,1.351,2.88,0,76.138,60.91,80.383
0.0,71.886,40.0,60.0,40.0,1465.55,0,2118.23,1392.507,583.461,48.616,74.531,72.341,74.553,46.423,1.342,2.879,0,76.138,60.91,80.293
0.0,23.886,40.0,60.0,40.0,1463.53,0,2114.446,1390.062,582.416,65.054,74.51,72.301,74.517,62.862,1.347,2.879,0,76.138,60.91,80.322
0.0,71.886,40.0,60.0,40.0,1457.51,0,2103.077,1382.564,579.285,50.49,74.561,72.344,74.545,48.296,1.362,2.88,0,76.138,60.91,80.394
0.0,39.886,40.0,60.0,40.0,1454.4,0,2097.163,1378.758,577.653,57.195,74.524,72.275,74.538,54.999,1.37,2.881,0,76.138,60.91,80.444
0.0,55.886,40.0,60.0,40.0,1441.73,0,2072.875,1362.703,570.97,56.922,74.502,72.33,74.517,54.721,1.402,2.882,0,76.138,60.91,80.22
0.0,55.886,40.0,60.0,40.0,1436.39,0,2062.526,1355.953,568.114,49.89,74.416,72.273,74.46,47.685,1.416,2.882,0,76.138,60.91,80.055
0.0,39.886,40.0,60.0,40.0,1420.6,0,2031.445,1335.437,559.56,68.053,74.407,72.29,74.414,65.841,1.455,2.883,0,76.138,60.91,79.979
0.0,69.923,40.0,60.0,40.0,1410.62,0,2011.486,1322.276,554.06,48.448,74.376,72.287,74.398,46.229,1.479,2.882,0,76.138,60.91,79.873
0.0,21.923,40.0,60.0,40.0,1397.73,0,1985.227,1304.963,546.837,65.441,74.354,72.264,74.362,63.215,1.511,2.882,0,76.138,60.91,79.856
0.0,69.923,40.0,60.0,40.0,1387.73,0,1964.512,1291.261,541.137,50.544,74.428,72.328,74.398,48.308,1.534,2.881,0,76.138,60.91,79.951
0.0,37.923,40.0,60.0,40.0,1385.87,0,1960.622,1288.778,540.056,58.433,74.451,72.279,74.432,56.195,1.539,2.88,0,76.138,60.91,80.165
0.0,53.923,40.0,60.0,40.0,1379.81,0,1947.88,1280.36,536.55,59.33,74.507,72.35,74.477,57.088,1.553,2.88,0,76.138,60.91,80.182
0.0,53.923,40.0,60.0,40.0,1385.4,0,1959.654,1288.246,539.781,49.836,74.418,72.313,74.458,47.595,1.54,2.88,0,76.138,60.91,79.958
0.0,37.923,40.0,60.0,40.0,1384.38,0,1957.507,1286.868,539.19,68.173,74.441,72.341,74.43,65.933,1.542,2.88,0,76.138,60.91,79.964
0.0,69.923,40.0,60.0,40.0,1392.17,0,1973.752,1297.68,543.657,48.489,74.436,72.355,74.445,46.252,1.524,2.881,0,76.138,60.91,79.912
0.0,21.923,40.0,60.0,40.0,1397.79,0,1985.35,1305.415,546.844,65.427,74.372,72.328,74.399,63.195,1.511,2.882,0,76.138,60.91,79.752
0.0,69.923,40.0,60.0,40.0,1403.68,0,1997.406,1313.409,550.16,50.715,74.412,72.383,74.402,48.487,1.496,2.882,0,76.138,60.91,79.749
0.0,37.923,40.0,60.0,40.0,1414.01,0,2018.298,1327.329,555.901,58.862,74.371,72.325,74.387,56.64,1.471,2.883,0,76.138,60.91,79.754
0.0,55.112,40.0,60.0,40.0,1416.91,0,2024.106,1331.176,557.503,57.551,74.416,72.387,74.397,55.333,1.464,2.883,0,76.138,60.91,79.754
0.0,55.112,40.0,60.0,40.0,1427.84,0,2045.771,1345.583,563.46,50.041,74.375,72.331,74.394,47.828,1.437,2.882,0,76.138,60.91,79.755
0.0,39.112,40.0,60.0,40.0,1427.06,0,2044.24,1344.563,563.038,68.198,74.38,72.344,74.375,65.987,1.439,2.883,0,76.138,60.91,79.736
0.0,71.112,40.0,60.0,40.0,1429.84,0,2049.714,1348.186,564.543,48.612,74.389,72.338,74.39,46.402,1.432,2.882,0,76.138,60.91,79.784
0.0,23.112,40.0,60.0,40.0,1426.9,0,2043.923,1344.355,562.952,64.896,74.36,72.3,74.369,62.685,1.439,2.883,0,76.138,60.91,79.781
0.0,71.112,40.0,60.0,40.0,1421.59,0,2033.434,1337.334,560.067,50.476,74.353,72.347,74.364,48.262,1.453,2.883,0,76.138,60.91,79.63
0.0,39.112,40.0,60.0,40.0,1419.93,0,2030.125,1335.129,559.157,57.297,74.282,72.282,74.315,55.082,1.457,2.883,0,76.138,60.91,79.543
0.0,55.112,40.0,60.0,40.0,1409.32,0,2008.846,1320.949,553.309,57.412,74.315,72.335,74.305,55.192,1.483,2.882,0,76.138,60.91,79.525
0.0,55.112,40.0,60.0,40.0,1406.21,0,2002.546,1316.77,551.579,49.816,74.243,72.286,74.279,47.593,1.49,2.882,0,76.138,60.91,79.395
0.0,39.112,40.0,60.0,40.0,1394.17,0,1977.888,1300.367,544.797,67.816,74.229,72.305,74.237,65.586,1.519,2.881,0,76.138,60.91,79.294
0.0,71.112,40.0,60.0,40.0,1388.9,0,1966.941,1293.065,541.79,48.396,74.224,72.307,74.233,46.16,1.532,2.881,0,76.138,60.91,79.267
0.0,23.112,40.0,60.0,40.0,1380.62,0,1949.605,1281.528,537.022,64.178,74.211,72.276,74.215,61.938,1.551,2.88,0,76.138,60.91,79.303
0.0,71.112,40.0,60.0,40.0,1365.66,0,1931.565,1269.481,532.066,50.066,74.224,72.323,74.225,47.824,1.56,2.867,0,75.984,60.787,79.228
0.0,38.668,40.0,60.0,40.0,1357.92,0,1923.099,1263.856,529.741,56.84,74.154,72.266,74.187,54.602,1.562,2.86,0,75.893,60.715,79.119
0.0,54.668,40.0,60.0,40.0,1332.21,0,1899.744,1248.31,523.318,57.5,74.167,72.321,74.166,55.272,1.561,2.831,0,75.534,60.427,79.025
0.0,54.668,40.0,60.0,40.0,1328.99,0,1898.072,1247.235,522.857,49.428,74.127,72.282,74.149,47.209,1.558,2.827,0,75.474,60.379,78.98
0.0,36.327,40.0,60.0,40.0,1309.96,0,1878.237,1234.043,517.405,67.262,74.154,72.302,74.139,65.048,1.561,2.807,0,75.229,60.183,79.025
0.0,68.327,40.0,60.0,40.0,1306.61,0,1879.504,1234.888,517.752,48.314,74.188,72.319,74.175,46.109,1.553,2.8,0,75.134,60.107,79.103
0.0,20.327,40.0,60.0,40.0,1305.6,0,1877.216,1233.399,517.121,64.632,74.142,72.297,74.159,62.429,1.555,2.8,0,75.134,60.107,78.997
0.0,68.327,40.0,60.0,40.0,1305.43,0,1879.469,1234.881,517.737,50.608,74.167,72.355,74.162,48.406,1.551,2.798,0,75.105,60.084,78.935
0.0,36.327,40.0,60.0,40.0,1312.07,0,1894.288,1244.79,521.814,58.062,74.089,72.307,74.126,55.866,1.536,2.8,0,75.105,60.084,78.778
0.0,52.327,40.0,60.0,40.0,1313.96,0,1898.477,1247.59,522.961,59.509,74.15,72.369,74.124,57.315,1.531,2.8,0,75.105,60.084,78.836
0.0,52.327,40.0,60.0,40.0,1324.61,0,1921.814,1263.159,529.375,49.944,74.16,72.331,74.153,47.757,1.506,2.802,0,75.105,60.084,78.971
0.0,36.327,40.0,60.0,40.0,1328.14,0,1929.47,1268.305,531.474,67.866,74.158,72.354,74.153,65.684,1.498,2.803,0,75.105,60.084,78.903
0.0,68.327,40.0,60.0,40.0,1338.67,0,1951.998,1283.327,537.669,48.637,74.162,72.366,74.164,46.461,1.473,2.804,0,75.105,60.084,78.885
0.0,22.83,40.0,60.0,40.0,1346.9,0,1969.352,1294.911,542.437,65.24,74.168,72.342,74.16,63.071,1.453,2.804,0,75.105,60.084,78.974
0.0,70.83,40.0,60.0,40.0,1355.43,0,1987.11,1306.701,547.323,50.332,74.177,72.388,74.178,48.168,1.432,2.805,0,75.105,60.084,78.886
0.0,38.83,40.0,60.0,40.0,1366.52,0,2009.867,1321.839,553.576,57.273,74.121,72.323,74.146,55.117,1.404,2.805,0,75.105,60.084,78.854
0.0,54.83,40.0,60.0,40.0,1368.34,0,2013.563,1324.243,554.594,57.685,74.16,72.375,74.145,55.531,1.399,2.805,0,75.105,60.084,78.855
0.0,54.83,40.0,60.0,40.0,1376.34,0,2029.702,1334.942,559.036,50.016,74.109,72.323,74.134,47.866,1.379,2.805,0,75.105,60.084,78.81
0.0,38.83,40.0,60.0,40.0,1374.37,0,2025.742,1332.253,557.953,67.933,74.088,72.34,74.097,65.784,1.384,2.805,0,75.105,60.084,78.686
0.0,70.83,40.0,60.0,40.0,1376.95,0,2030.917,1335.609,559.381,48.59,74.085,72.336,74.094,46.441,1.378,2.805,0,75.105,60.084,78.688
0.0,22.83,40.0,60.0,40.0,1374.77,0,2026.57,1332.667,558.186,64.69,74.059,72.297,74.068,62.542,1.383,2.805,0,75.105,60.084,78.693
0.0,70.83,40.0,60.0,40.0,1369.66,0,2016.238,1325.727,555.349,50.416,74.085,72.341,74.08,48.265,1.396,2.805,0,75.105,60.084,78.675
0.0,38.83,40.0,60.0,40.0,1367.53,0,2011.926,1322.856,554.166,57.307,74.048,72.278,74.063,55.154,1.401,2.805,0,75.105,60.084,78.707
0.0,54.83,40.0,60.0,40.0,1357.42,0,1991.229,1309.049,548.476,57.601,74.081,72.334,74.067,55.443,1.427,2.805,0,75.105,60.084,78.676
0.0,54.83,40.0,60.0,40.0,1355.48,0,1987.216,1306.378,547.378,49.819,74.064,72.287,74.072,47.659,1.431,2.805,0,75.105,60.084,78.741
0.0,38.83,40.0,60.0,40.0,1345.63,0,1966.694,1292.722,541.733,67.644,74.058,72.311,74.058,65.479,1.456,2.804,0,75.105,60.084,78.651
0.0,70.83,40.0,60.0,40.0,1341.15,0,1957.261,1286.433,539.139,48.398,74.002,72.239,74.04,46.229,1.467,2.804,0,75.105,60.084,78.639
0.0,22.83,40.0,60.0,40.0,1312.98,0,1896.294,1245.835,522.382,63.877,73.84,72.047,73.922,61.695,1.534,2.8,0,75.105,60.084,78.557
0.0,70.83,40.0,60.0,40.0,1197.12,0,1746.943,1145.98,481.353,49.544,73.777,71.958,73.831,47.359,1.583,2.687,0,73.796,59.037,78.56
0.0,37.768,40.0,60.0,40.0,1049.44,0,1556.674,1021.075,423.313,55.094,73.658,71.8,73.742,52.947,1.58,2.505,0,71.737,57.39,78.633
0.0,38.679,40.0,60.0,40.0,918.264,0,1330.407,877.883,332.392,65.826,73.457,71.751,73.599,63.662,1.564,2.323,0,70.029,56.024,78.579
0.0,56.984,40.0,60.0,40.0,815.977,0,1117.57,741.257,253.192,46.148,73.236,71.702,73.429,43.884,1.55,2.171,0,68.901,55.121,78.47
0.0,8.984,40.0,60.0,40.0,754.491,0,999.221,665.863,211.957,57.88,73.044,71.601,73.241,55.517,1.54,2.087,0,68.291,54.633,78.404
0.0,40.984,40.0,60.0,40.0,750.709,0,996.764,664.263,211.13,64.018,73.004,71.528,73.104,61.634,1.535,2.08,0,68.189,54.551,78.496
0.0,53.179,40.0,60.0,40.0,750.639,0,996.86,664.328,211.161,45.7,72.938,71.416,73.026,43.315,1.534,2.08,0,68.185,54.548,78.6
0.0,5.179,40.0,60.0,40.0,740.749,0,976.427,650.494,204.378,58.266,72.78,71.276,72.925,55.871,1.536,2.069,0,68.138,54.51,78.463
0.0,39.321,40.0,60.0,40.0,707.944,0,941.475,626.833,192.94,63.895,72.669,71.203,72.802,61.505,1.536,2.047,0,67.999,54.399,78.355
0.0,55.32,40.0,60.0,40.0,674.935,0,907.19,603.622,181.926,45.079,72.572,71.115,72.697,42.712,1.535,2.025,0,67.848,54.279,78.382
0.0,7.321,40.0,60.0,40.0,640.042,0,870.258,578.614,170.294,55.246,72.438,71.002,72.587,52.905,1.535,2.002,0,67.678,54.143,78.338
0.0,24.0,40.0,60.0,40.0,604.488,0,832.015,552.714,158.513,64.105,72.354,70.944,72.478,61.791,1.535,1.978,0,67.486,53.988,78.346
0.0,59.524,40.0,60.0,40.0,573.013,0,797.834,529.559,148.218,45.164,72.291,70.904,72.394,42.878,1.534,1.955,0,67.286,53.828,78.369
0.0,11.524,40.0,60.0,40.0,571.94,0,797.449,529.297,148.103,52.458,72.211,70.825,72.318,50.183,1.531,1.952,0,67.238,53.79,78.288
0.0,8.451,40.0,60.0,40.0,571.947,0,797.489,529.324,148.115,64.302,72.162,70.768,72.245,62.029,1.531,1.952,0,67.236,53.789,78.274
0.0,56.451,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.741,72.153,70.741,72.198,47.469,1.531,1.952,0,67.236,53.789,78.344
0.0,24.451,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.787,72.088,70.67,72.159,46.515,1.531,1.952,0,67.236,53.789,78.304
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.368,72.03,70.6,72.104,60.096,1.531,1.952,0,67.236,53.789,78.301
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.307,71.98,70.572,72.05,61.035,1.531,1.952,0,67.236,53.789,78.152
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.336,71.935,70.521,72.002,43.064,1.531,1.952,0,67.236,53.789,78.133
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.548,71.861,70.445,71.947,55.276,1.531,1.952,0,67.236,53.789,78.073
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.559,71.813,70.406,71.886,62.287,1.531,1.952,0,67.236,53.789,77.98
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.884,71.787,70.376,71.841,42.612,1.531,1.952,0,67.236,53.789,77.973
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.975,71.716,70.304,71.794,50.703,1.531,1.952,0,67.236,53.789,77.909
0.0,11.46,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.984,71.669,70.252,71.738,61.712,1.531,1.952,0,67.236,53.789,77.883
0.0,59.46,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.004,71.648,70.226,71.695,45.732,1.531,1.952,0,67.236,53.789,77.882
0.0,27.46,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,47.842,71.588,70.156,71.656,45.569,1.531,1.952,0,67.236,53.789,77.869
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,60.901,71.519,70.086,71.6,58.629,1.531,1.952,0,67.236,53.789,77.8
0.0,35.601,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.998,71.492,70.055,71.547,60.726,1.531,1.952,0,67.236,53.789,77.791
0.0,50.347,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,43.406,71.457,70.011,71.511,41.134,1.531,1.952,0,67.236,53.789,77.796
0.0,2.347,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,53.439,71.373,69.93,71.46,51.167,1.531,1.952,0,67.236,53.789,77.697
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,65.425,71.324,69.88,71.398,63.153,1.531,1.952,0,67.236,53.789,77.65
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.806,71.304,69.86,71.353,47.534,1.531,1.952,0,67.236,53.789,77.633
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.805,71.243,69.796,71.312,46.533,1.531,1.952,0,67.236,53.789,77.584
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.155,71.182,69.735,71.257,59.883,1.531,1.952,0,67.236,53.789,77.527
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.893,71.166,69.716,71.211,60.621,1.531,1.952,0,67.236,53.789,77.521
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.518,71.131,69.676,71.18,43.246,1.531,1.952,0,67.236,53.789,77.509
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.301,71.066,69.615,71.136,55.029,1.531,1.952,0,67.236,53.789,77.424
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.016,71.045,69.591,71.091,61.744,1.531,1.952,0,67.236,53.789,77.417
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.359,71.008,69.571,71.059,42.087,1.531,1.952,0,67.236,53.789,77.306
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.409,70.935,69.512,71.012,50.137,1.531,1.952,0,67.236,53.789,77.177
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.548,70.89,69.478,70.957,62.276,1.531,1.952,0,67.236,53.789,77.082
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.087,70.87,69.47,70.915,47.815,1.531,1.952,0,67.236,53.789,77.007
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.928,70.828,69.425,70.881,46.656,1.531,1.952,0,67.236,53.789,76.982
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.957,70.8,69.386,70.843,59.685,1.531,1.952,0,67.236,53.789,76.996
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.682,70.808,69.385,70.821,60.41,1.531,1.952,0,67.236,53.789,77.047
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.878,70.796,69.361,70.813,43.606,1.531,1.952,0,67.236,53.789,77.088
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.327,70.762,69.322,70.794,55.055,1.531,1.952,0,67.236,53.789,77.075
0.0,25.229,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.284,70.759,69.319,70.774,61.012,1.531,1.952,0,67.236,53.789,77.072
0.0,57.23,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.39,70.755,69.315,70.767,42.118,1.531,1.952,0,67.236,53.789,77.072
0.0,9.229,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.057,70.725,69.278,70.753,49.784,1.531,1.952,0,67.236,53.789,77.072
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.845,70.717,69.267,70.734,61.572,1.531,1.952,0,67.236,53.789,77.072
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.053,70.724,69.276,70.727,47.781,1.531,1.952,0,67.236,53.789,77.073
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.069,70.699,69.249,70.719,46.797,1.531,1.952,0,67.236,53.789,77.055
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.944,70.689,69.233,70.704,59.672,1.531,1.952,0,67.236,53.789,77.072
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.58,70.689,69.247,70.696,60.308,1.531,1.952,0,67.236,53.789,77.01
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.579,70.67,69.233,70.689,43.307,1.531,1.952,0,67.236,53.789,76.971
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.125,70.628,69.209,70.667,54.852,1.531,1.952,0,67.236,53.789,76.853
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.623,70.628,69.22,70.644,61.351,1.531,1.952,0,67.236,53.789,76.802
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,43.449,70.639,69.227,70.64,41.177,1.531,1.952,0,67.236,53.789,76.834
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,51.683,70.617,69.201,70.634,49.411,1.531,1.952,0,67.236,53.789,76.825
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.01,70.607,69.2,70.621,61.738,1.531,1.952,0,67.236,53.789,76.774
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.119,70.605,69.215,70.613,46.847,1.531,1.952,0,67.236,53.789,76.703
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.049,70.574,69.19,70.602,45.777,1.531,1.952,0,67.236,53.789,76.648
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.417,70.547,69.175,70.579,59.145,1.531,1.952,0,67.236,53.789,76.563
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.249,70.538,69.189,70.559,59.977,1.531,1.952,0,67.236,53.789,76.455
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.176,70.513,69.176,70.543,42.904,1.531,1.952,0,67.236,53.789,76.376
