HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,56.818,70.493,69.156,70.52,54.546,1.531,1.952,0,67.236,53.789,76.354
0.0,23.957,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.482,70.492,69.166,70.505,61.21,1.531,1.952,0,67.236,53.789,76.307
0.0,55.957,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.181,70.479,69.171,70.496,41.909,1.531,1.952,0,67.236,53.789,76.217
0.0,7.957,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.108,70.459,69.148,70.481,49.836,1.531,1.952,0,67.236,53.789,76.207
0.0,7.937,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.101,70.456,69.152,70.467,61.829,1.531,1.952,0,67.236,53.789,76.175
0.0,55.937,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.808,70.476,69.169,70.467,47.536,1.531,1.952,0,67.236,53.789,76.204
0.0,23.937,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.71,70.456,69.151,70.468,46.438,1.531,1.952,0,67.236,53.789,76.18
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.639,70.435,69.144,70.455,59.367,1.531,1.952,0,67.236,53.789,76.092
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.291,70.443,69.165,70.445,60.018,1.531,1.952,0,67.236,53.789,76.048
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.445,70.436,69.157,70.444,43.173,1.531,1.952,0,67.236,53.789,76.045
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,56.947,70.426,69.144,70.436,54.676,1.531,1.952,0,67.236,53.789,76.048
0.0,22.668,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.53,70.429,69.159,70.431,61.258,1.531,1.952,0,67.236,53.789,75.999
0.0,54.668,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.412,70.431,69.166,70.432,42.14,1.531,1.952,0,67.236,53.789,75.977
0.0,6.668,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.738,70.407,69.149,70.425,50.466,1.531,1.952,0,67.236,53.789,75.927
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.315,70.405,69.155,70.414,62.043,1.531,1.952,0,67.236,53.789,75.887
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.491,70.418,69.172,70.412,47.219,1.531,1.952,0,67.236,53.789,75.882
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.408,70.411,69.155,70.414,46.136,1.531,1.952,0,67.236,53.789,75.918
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.482,70.399,69.153,70.409,59.21,1.531,1.952,0,67.236,53.789,75.86
0.0,37.892,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.349,70.401,69.178,70.404,60.077,1.531,1.952,0,67.236,53.789,75.766
0.0,39.3,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.919,70.401,69.18,70.404,43.647,1.531,1.952,0,67.236,53.789,75.757
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.222,70.392,69.175,70.4,54.95,1.531,1.952,0,67.236,53.789,75.729
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.512,70.395,69.198,70.396,61.24,1.531,1.952,0,67.236,53.789,75.643
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.051,70.395,69.212,70.397,41.779,1.531,1.952,0,67.236,53.789,75.582
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,51.962,70.386,69.202,70.393,49.69,1.531,1.952,0,67.236,53.789,75.581
0.0,7.721,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.991,70.38,69.215,70.387,61.719,1.531,1.952,0,67.236,53.789,75.484
0.0,55.721,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.846,70.386,69.24,70.385,47.574,1.531,1.952,0,67.236,53.789,75.405
0.0,23.721,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.674,70.37,69.231,70.381,46.402,1.531,1.952,0,67.236,53.789,75.363
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.584,70.382,69.234,70.377,59.312,1.531,1.952,0,67.236,53.789,75.413
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.162,70.384,69.26,70.381,59.89,1.531,1.952,0,67.236,53.789,75.309
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.179,70.357,69.259,70.377,42.906,1.531,1.952,0,67.236,53.789,75.172
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,56.78,70.363,69.25,70.366,54.508,1.531,1.952,0,67.236,53.789,75.243
0.0,20.213,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.618,70.376,69.27,70.368,61.346,1.531,1.952,0,67.236,53.789,75.228
0.0,55.323,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.624,70.369,69.284,70.372,42.352,1.531,1.952,0,67.236,53.789,75.123
0.0,7.323,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.503,70.345,69.27,70.364,50.231,1.531,1.952,0,67.236,53.789,75.06
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.156,70.352,69.279,70.354,61.884,1.531,1.952,0,67.236,53.789,75.055
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.278,70.368,69.298,70.357,47.006,1.531,1.952,0,67.236,53.789,75.056
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.133,70.352,69.279,70.36,45.861,1.531,1.952,0,67.236,53.789,75.056
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.32,70.346,69.272,70.353,59.048,1.531,1.952,0,67.236,53.789,75.056
0.0,34.894,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.496,70.361,69.29,70.352,60.224,1.531,1.952,0,67.236,53.789,75.055
0.0,43.147,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.685,70.359,69.284,70.359,42.413,1.531,1.952,0,67.236,53.789,75.075
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,55.461,70.331,69.263,70.352,53.189,1.531,1.952,0,67.236,53.789,75.012
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.236,70.327,69.272,70.338,61.964,1.531,1.952,0,67.236,53.789,74.954
0.0,64.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.225,70.326,69.281,70.333,42.953,1.531,1.952,0,67.236,53.789,74.905
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.045,70.273,69.255,70.317,47.773,1.531,1.952,0,67.236,53.789,74.736
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.412,70.248,69.248,70.285,61.14,1.531,1.952,0,67.236,53.789,74.633
0.0,43.741,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.839,70.247,69.264,70.264,59.567,1.531,1.952,0,67.236,53.789,74.558
0.0,34.401,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,47.281,70.235,69.251,70.253,45.009,1.531,1.952,0,67.236,53.789,74.551
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,58.609,70.223,69.235,70.239,56.337,1.531,1.952,0,67.236,53.789,74.552
0.0,29.934,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.812,70.234,69.25,70.232,60.54,1.531,1.952,0,67.236,53.789,74.551
0.0,49.686,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.298,70.245,69.255,70.238,43.026,1.531,1.952,0,67.236,53.789,74.585
0.0,1.686,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,54.435,70.232,69.241,70.238,52.163,1.531,1.952,0,67.236,53.789,74.575
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.631,70.235,69.255,70.235,61.359,1.531,1.952,0,67.236,53.789,74.528
0.0,64.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.995,70.217,69.275,70.232,43.723,1.531,1.952,0,67.236,53.789,74.343
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.623,70.18,69.262,70.214,48.351,1.531,1.952,0,67.236,53.789,74.204
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.586,70.172,69.268,70.191,61.314,1.531,1.952,0,67.236,53.789,74.139
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.102,70.207,69.295,70.189,54.829,1.531,1.952,0,67.236,53.789,74.203
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.413,70.193,69.288,70.197,44.141,1.531,1.952,0,67.236,53.789,74.164
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,58.922,70.186,69.28,70.192,56.65,1.531,1.952,0,67.236,53.789,74.16
0.0,28.999,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.657,70.181,69.303,70.188,60.385,1.531,1.952,0,67.236,53.789,74.033
0.0,45.101,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.986,70.161,69.311,70.181,42.714,1.531,1.952,0,67.236,53.789,73.884
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,55.3,70.132,69.299,70.161,53.028,1.531,1.952,0,67.236,53.789,73.783
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.928,70.154,69.313,70.149,61.656,1.531,1.952,0,67.236,53.789,73.842
0.0,64.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.622,70.161,69.331,70.156,42.35,1.531,1.952,0,67.236,53.789,73.802
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.704,70.15,69.312,70.156,47.432,1.531,1.952,0,67.236,53.789,73.828
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.185,70.149,69.311,70.152,60.913,1.531,1.952,0,67.236,53.789,73.82
0.0,42.947,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.843,70.151,69.337,70.151,59.571,1.531,1.952,0,67.236,53.789,73.719
0.0,37.659,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.538,70.14,69.333,70.149,44.266,1.531,1.952,0,67.236,53.789,73.678
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.821,70.101,69.324,70.134,55.549,1.531,1.952,0,67.236,53.789,73.509
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.628,70.114,69.345,70.118,61.356,1.531,1.952,0,67.236,53.789,73.488
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.133,70.119,69.36,70.119,42.861,1.531,1.952,0,67.236,53.789,73.446
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,52.763,70.09,69.347,70.112,50.491,1.531,1.952,0,67.236,53.789,73.344
0.0,8.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.164,70.072,69.358,70.094,61.892,1.531,1.952,0,67.236,53.789,73.203
0.0,56.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.341,70.063,69.383,70.08,48.069,1.531,1.952,0,67.236,53.789,73.043
0.0,24.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.3,70.024,69.374,70.061,47.028,1.531,1.952,0,67.236,53.789,72.874
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.697,70.024,69.374,70.039,59.425,1.531,1.952,0,67.236,53.789,72.874
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.473,70.042,69.402,70.035,60.2,1.531,1.952,0,67.236,53.789,72.846
0.0,40.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.494,70.047,69.406,70.041,44.222,1.531,1.952,0,67.236,53.789,72.859
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.318,70.038,69.4,70.042,55.046,1.531,1.952,0,67.236,53.789,72.832
0.0,26.358,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.616,70.037,69.423,70.039,60.344,1.531,1.952,0,67.236,53.789,72.73
0.0,57.934,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.143,70.031,69.438,70.038,41.871,1.531,1.952,0,67.236,53.789,72.631
0.0,9.934,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,51.591,70.036,69.427,70.034,49.319,1.531,1.952,0,67.236,53.789,72.707
0.0,2.454,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.493,70.034,69.438,70.035,61.221,1.531,1.952,0,67.236,53.789,72.645
0.0,50.454,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,54.042,70.021,69.468,70.031,51.77,1.531,1.952,0,67.236,53.789,72.446
0.0,31.569,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.657,70.022,69.463,70.026,44.385,1.531,1.952,0,67.236,53.789,72.473
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,59.047,70.015,69.46,70.022,56.775,1.531,1.952,0,67.236,53.789,72.451
0.0,30.479,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.707,70.037,69.487,70.023,60.435,1.531,1.952,0,67.236,53.789,72.45
0.0,46.586,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.508,70.025,69.502,70.03,43.236,1.531,1.952,0,67.236,53.789,72.322
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,55.465,70.001,69.497,70.021,53.193,1.531,1.952,0,67.236,53.789,72.21
0.0,18.167,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.02,69.982,69.517,70.004,60.748,1.531,1.952,0,67.236,53.789,72.02
0.0,61.338,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.03,69.974,69.539,69.991,42.758,1.531,1.952,0,67.236,53.789,71.879
0.0,13.338,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,51.339,69.971,69.531,69.98,49.067,1.531,1.952,0,67.236,53.789,71.902
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.897,69.97,69.542,69.974,61.625,1.531,1.952,0,67.236,53.789,71.845
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,56.913,69.982,69.574,69.975,54.641,1.531,1.952,0,67.236,53.789,71.772
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.419,69.959,69.569,69.975,44.147,1.531,1.952,0,67.236,53.789,71.669
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,58.865,69.933,69.565,69.959,56.593,1.531,1.952,0,67.236,53.789,71.545
0.0,28.864,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.826,69.923,69.59,69.941,60.554,1.531,1.952,0,67.236,53.789,71.383
0.0,50.647,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.008,69.924,69.604,69.932,42.736,1.531,1.952,0,67.236,53.789,71.329
0.0,2.647,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,53.885,69.923,69.594,69.927,51.613,1.531,1.952,0,67.236,53.789,71.364
0.0,13.811,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.253,69.921,69.609,69.924,60.981,1.531,1.952,0,67.236,53.789,71.292
0.0,61.811,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,47.671,69.913,69.632,69.921,45.399,1.531,1.952,0,67.236,53.789,71.145
0.0,17.57,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.949,69.906,69.623,69.914,48.677,1.531,1.952,0,67.236,53.789,71.147
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.972,69.904,69.629,69.909,60.7,1.531,1.952,0,67.236,53.789,71.108
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.108,69.898,69.656,69.905,54.836,1.531,1.952,0,67.236,53.789,70.956
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.824,69.863,69.651,69.893,44.552,1.531,1.952,0,67.236,53.789,70.789
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,59.01,69.844,69.648,69.87,56.738,1.531,1.952,0,67.236,53.789,70.704
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.569,69.868,69.673,69.861,60.297,1.531,1.952,0,67.236,53.789,70.721
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.461,69.842,69.682,69.861,42.189,1.531,1.952,0,67.236,53.789,70.546
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,54.293,69.814,69.671,69.843,52.021,1.531,1.952,0,67.236,53.789,70.441
0.0,15.457,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.505,69.803,69.688,69.824,61.233,1.531,1.952,0,67.236,53.789,70.306
0.0,63.457,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.493,69.787,69.709,69.809,43.221,1.531,1.952,0,67.236,53.789,70.126
0.0,15.457,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.296,69.758,69.697,69.789,48.024,1.531,1.952,0,67.236,53.789,70.027
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.224,69.74,69.702,69.767,60.952,1.531,1.952,0,67.236,53.789,69.905
0.0,45.039,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.228,69.749,69.73,69.754,58.956,1.531,1.952,0,67.236,53.789,69.828
0.0,29.039,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.012,69.72,69.727,69.745,45.739,1.531,1.952,0,67.236,53.789,69.689
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,59.749,69.716,69.726,69.729,57.476,1.531,1.952,0,67.236,53.789,69.676
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.525,69.714,69.752,69.722,60.253,1.531,1.952,0,67.236,53.789,69.549
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,43.858,69.705,69.76,69.716,41.585,1.531,1.952,0,67.236,53.789,69.463
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,53.854,69.695,69.749,69.707,51.582,1.531,1.952,0,67.236,53.789,69.461
0.0,8.261,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,64.675,69.688,69.765,69.698,62.403,1.531,1.952,0,67.236,53.789,69.348
0.0,56.261,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,49.489,69.698,69.793,69.695,47.217,1.531,1.952,0,67.236,53.789,69.283
0.0,24.261,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.723,69.681,69.783,69.693,46.451,1.531,1.952,0,67.236,53.789,69.235
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.128,69.649,69.783,69.678,58.856,1.531,1.952,0,67.236,53.789,69.064
0.0,38.278,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.051,69.663,69.808,69.664,59.779,1.531,1.952,0,67.236,53.789,69.027
0.0,38.278,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,47.377,69.653,69.813,69.663,45.105,1.531,1.952,0,67.236,53.789,68.951
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.958,69.618,69.807,69.648,55.686,1.531,1.952,0,67.236,53.789,68.791
0.0,29.245,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.346,69.625,69.826,69.632,60.074,1.531,1.952,0,67.236,53.789,68.742
0.0,49.034,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.743,69.618,69.836,69.629,43.471,1.531,1.952,0,67.236,53.789,68.663
0.0,1.034,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,54.636,69.58,69.825,69.613,52.364,1.531,1.952,0,67.236,53.789,68.503
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.405,69.581,69.839,69.593,61.133,1.531,1.952,0,67.236,53.789,68.453
0.0,64.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,46.519,69.584,69.857,69.589,44.246,1.531,1.952,0,67.236,53.789,68.387
0.0,16.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,51.162,69.563,69.844,69.581,48.89,1.531,1.952,0,67.236,53.789,68.332
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.437,69.549,69.846,69.567,61.165,1.531,1.952,0,67.236,53.789,68.245
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,57.377,69.554,69.87,69.558,55.104,1.531,1.952,0,67.236,53.789,68.172
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,47.313,69.524,69.86,69.55,45.041,1.531,1.952,0,67.236,53.789,68.051
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,59.082,69.5,69.85,69.528,56.81,1.531,1.952,0,67.236,53.789,67.971
0.0,32.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.399,69.508,69.868,69.515,60.127,1.531,1.952,0,67.236,53.789,67.935
0.0,48.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,44.107,69.489,69.87,69.509,41.835,1.531,1.952,0,67.236,53.789,67.82
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,53.931,69.448,69.853,69.487,51.659,1.531,1.952,0,67.236,53.789,67.675
0.0,15.184,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,63.155,69.442,69.867,69.463,60.883,1.531,1.952,0,67.236,53.789,67.58
0.0,63.184,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,45.155,69.436,69.891,69.451,42.883,1.531,1.952,0,67.236,53.789,67.443
0.0,15.184,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,50.129,69.406,69.887,69.435,47.857,1.531,1.952,0,67.236,53.789,67.295
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,62.958,69.406,69.906,69.417,60.686,1.531,1.952,0,67.236,53.789,67.216
0.0,44.316,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,61.198,69.431,69.952,69.418,58.926,1.531,1.952,0,67.236,53.789,67.149
0.0,28.316,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,48.689,69.414,69.97,69.422,46.417,1.531,1.952,0,67.236,53.789,66.975
0.0,0.0,40.0,60.0,40.0,571.948,0,797.491,529.325,148.116,59.994,69.424,69.988,69.418,57.722,1.531,1.952,0,67.236,53.789,66.953
0.0,34.937,88.0,12.0,88.0,560.445,0,797.03,483.683,778.525,61.777,66.999,70.029,68.635,59.532,1.54,1.914,0,66.529,53.224,66.927
0.0,40.779,92.0,8.0,92.0,557.634,0,796.946,485.588,786.164,46.517,66.888,70.05,67.699,44.295,1.531,1.905,0,66.354,53.083,66.844
0.0,0.0,46.737,53.263,46.737,555.362,0,794.028,500.24,267.349,55.937,68.923,70.052,67.616,53.72,1.489,1.904,0,66.358,53.086,66.699
0.0,21.183,94.737,5.263,94.737,559.222,0,798.86,487.74,791.553,61.822,66.746,70.075,67.535,59.604,1.531,1.905,0,66.358,53.086,66.716
0.0,53.183,100.0,0.0,100.0,557.953,0,797.479,488.064,794.212,45.517,66.723,70.092,67.099,43.3,1.531,1.904,0,66.347,53.078,66.709
0.0,5.183,60.0,40.0,60.0,555.7,0,794.663,477.641,532.254,52.932,67.776,70.075,67.016,50.716,1.511,1.903,0,66.347,53.078,66.642
0.0,8.0,84.983,15.017,84.983,559.911,0,799.936,483.467,772.696,62.463,66.69,70.076,67.331,60.246,1.528,1.905,0,66.347,53.078,66.57
0.0,56.0,100.0,0.0,100.0,557.962,0,797.5,488.076,794.232,50.05,66.48,70.087,66.912,47.833,1.531,1.904,0,66.347,53.077,66.465
0.0,20.232,74.854,25.146,74.854,556.312,0,795.436,473.317,711.825,50.272,66.773,70.063,66.684,48.056,1.525,1.904,0,66.346,53.077,66.386
0.0,0.0,68.767,31.233,68.767,560.032,0,800.091,474.593,654.958,60.539,67.032,70.043,67.196,58.322,1.519,1.905,0,66.346,53.077,66.365
0.0,40.0,100.0,0.0,100.0,558.027,0,797.583,488.127,794.316,60.625,66.315,70.046,66.833,58.409,1.531,1.904,0,66.346,53.077,66.3
0.0,34.639,89.216,10.784,89.216,557.527,0,796.958,484.304,781.195,47.813,66.318,70.026,66.538,45.596,1.53,1.904,0,66.346,53.077,66.244
0.0,0.0,54.94,45.06,54.94,559.541,0,799.485,489.072,453.573,57.138,67.818,69.994,66.876,54.922,1.505,1.905,0,66.346,53.077,66.159
0.0,24.0,100.0,0.0,100.0,558.455,0,798.12,488.458,794.849,61.804,66.052,69.988,66.763,59.587,1.531,1.905,0,66.346,53.077,66.035
0.0,52.14,100.0,0.0,100.0,557.953,0,797.493,488.071,794.225,45.819,65.955,69.98,66.347,43.602,1.531,1.904,0,66.346,53.077,65.938
0.0,4.14,58.953,41.047,58.953,555.714,0,794.686,479.123,516.248,53.007,67.327,69.944,66.303,50.791,1.51,1.903,0,66.346,53.077,65.915
0.0,8.0,84.477,15.523,84.477,559.946,0,799.987,483.118,770.996,62.138,65.98,69.929,66.729,59.921,1.528,1.905,0,66.346,53.077,65.832
0.0,56.0,100.0,0.0,100.0,557.962,0,797.502,488.078,794.235,50.077,65.838,69.932,66.26,47.86,1.531,1.904,0,66.346,53.077,65.821
0.0,16.264,73.336,26.664,73.336,556.217,0,795.318,472.535,698.599,51.07,66.292,69.909,66.065,48.854,1.524,1.904,0,66.346,53.077,65.791
0.0,0.0,77.008,22.992,77.008,560.055,0,800.122,477.375,732.461,61.194,66.104,69.899,66.535,58.978,1.525,1.905,0,66.346,53.077,65.753
0.0,45.962,100.0,0.0,100.0,557.977,0,797.521,488.09,794.255,59.335,65.766,69.914,66.162,57.118,1.531,1.904,0,66.346,53.077,65.749
0.0,29.079,82.253,17.747,82.253,556.979,0,796.273,479.105,758.592,47.579,65.944,69.904,65.957,45.363,1.528,1.904,0,66.346,53.077,65.747
0.0,0.0,46.847,53.153,46.847,557.165,0,796.506,501.69,271.044,57.648,68.505,69.894,66.69,55.432,1.488,1.904,0,66.346,53.077,65.812
0.0,24.0,94.847,5.153,94.847,559.042,0,798.855,487.77,791.664,61.595,65.929,69.915,66.773,59.377,1.53,1.905,0,66.346,53.077,65.892
0.0,43.206,100.0,0.0,100.0,557.955,0,797.495,488.073,794.226,46.401,65.785,69.931,66.278,44.184,1.531,1.904,0,66.346,53.077,65.768
0.0,0.0,52.0,48.0,52.0,555.5,0,794.42,493.231,389.169,54.514,67.874,69.928,66.314,52.298,1.499,1.903,0,66.346,53.077,65.735
0.0,14.229,89.332,10.668,89.332,559.561,0,799.505,485.92,783.934,61.613,65.72,69.947,66.602,59.396,1.53,1.905,0,66.346,53.077,65.636
0.0,59.372,100.0,0.0,100.0,557.957,0,797.498,488.074,794.23,46.772,65.621,69.973,66.08,44.555,1.531,1.904,0,66.346,53.077,65.603
0.0,11.372,60.0,40.0,60.0,234.504,0,671.22,404.971,449.476,45.706,67.108,69.99,65.999,44.216,0.654,0.959,0,0.0,0.0,65.686
0.0,0.0,12.0,88.0,12.0,45.825,0,431.49,393.656,26.4,49.536,69.735,69.999,67.266,48.901,0.142,0.318,0,0.0,0.0,65.695
0.0,0.0,0.0,100.0,0.0,0.29,0,39.693,13.294,26.4,51.159,67.194,70.016,67.847,50.997,0.016,0.02,0,0.0,0.0,65.774
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.163,65.852,57.349,67.834,51.14,0.009,0.0,0,0.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.194,65.858,57.352,67.819,51.191,0.009,0.0,0,0.0,0.0,65.858
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.242,65.905,57.355,67.805,51.241,0.009,0.0,0,0.0,0.0,65.905
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.291,65.929,57.359,67.791,51.291,0.009,0.0,0,0.0,0.0,65.929
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.341,65.944,57.362,67.777,51.341,0.009,0.0,0,0.0,0.0,65.944
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.391,66.012,57.365,67.764,51.391,0.009,0.0,0,0.0,0.0,66.012
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.441,66.02,57.368,67.751,51.441,0.009,0.0,0,0.0,0.0,66.02
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.49,66.066,57.371,67.738,51.49,0.009,0.0,0,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.539,66.136,57.374,67.726,51.539,0.009,0.0,0,0.0,0.0,66.136
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.588,66.229,57.377,67.714,51.588,0.009,0.0,0,0.0,0.0,66.229
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.637,66.205,57.38,67.703,51.637,0.009,0.0,0,0.0,0.0,66.205
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.685,66.217,57.382,67.692,51.685,0.009,0.0,0,0.0,0.0,66.217
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.734,66.189,57.385,67.681,51.734,0.009,0.0,0,0.0,0.0,66.189
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.782,66.115,57.388,67.67,51.782,0.009,0.0,0,0.0,0.0,66.115
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.83,66.171,57.39,67.659,51.83,0.009,0.0,0,0.0,0.0,66.171
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.878,66.212,57.393,67.648,51.878,0.009,0.0,0,0.0,0.0,66.212
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.926,66.31,57.396,67.637,51.926,0.009,0.0,0,0.0,0.0,66.31
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,51.973,66.44,57.398,67.628,51.973,0.009,0.0,0,0.0,0.0,66.44
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.02,66.465,57.401,67.619,52.02,0.009,0.0,0,0.0,0.0,66.465
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.068,66.614,57.403,67.611,52.068,0.009,0.0,0,0.0,0.0,66.614
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.115,66.635,57.406,67.604,52.115,0.009,0.0,0,0.0,0.0,66.635
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.161,66.643,57.408,67.597,52.161,0.009,0.0,0,0.0,0.0,66.643
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.208,66.777,57.411,67.59,52.208,0.009,0.0,0,0.0,0.0,66.777
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.255,66.83,57.413,67.584,52.255,0.009,0.0,0,0.0,0.0,66.83
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.301,66.817,57.415,67.579,52.301,0.009,0.0,0,0.0,0.0,66.817
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.347,66.75,57.418,67.573,52.347,0.009,0.0,0,0.0,0.0,66.75
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.393,66.68,57.42,67.567,52.393,0.009,0.0,0,0.0,0.0,66.68
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.439,66.542,57.422,67.56,52.439,0.009,0.0,0,0.0,0.0,66.542
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.485,66.43,57.424,67.552,52.485,0.009,0.0,0,0.0,0.0,66.43
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.531,66.293,57.426,67.543,52.531,0.009,0.0,0,0.0,0.0,66.293
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.576,66.098,57.428,67.534,52.576,0.009,0.0,0,0.0,0.0,66.098
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.621,65.948,57.43,67.523,52.621,0.009,0.0,0,0.0,0.0,65.948
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.666,65.771,57.432,67.511,52.666,0.009,0.0,0,0.0,0.0,65.771
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.711,65.652,57.433,67.497,52.711,0.009,0.0,0,0.0,0.0,65.652
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.756,65.612,57.435,67.484,52.756,0.009,0.0,0,0.0,0.0,65.612
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.8,65.493,57.437,67.47,52.8,0.009,0.0,0,0.0,0.0,65.493
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.845,65.481,57.438,67.455,52.845,0.009,0.0,0,0.0,0.0,65.481
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.889,65.385,57.44,67.44,52.889,0.009,0.0,0,0.0,0.0,65.385
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.933,65.357,57.441,67.425,52.933,0.009,0.0,0,0.0,0.0,65.357
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,52.977,65.26,57.442,67.409,52.977,0.009,0.0,0,0.0,0.0,65.26
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.02,65.196,57.444,67.393,53.02,0.009,0.0,0,0.0,0.0,65.196
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.064,65.191,57.445,67.377,53.064,0.009,0.0,0,0.0,0.0,65.191
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.107,65.192,57.446,67.361,53.107,0.009,0.0,0,0.0,0.0,65.192
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.15,65.19,57.447,67.345,53.15,0.009,0.0,0,0.0,0.0,65.19
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.193,65.244,57.449,67.329,53.193,0.009,0.0,0,0.0,0.0,65.244
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.236,65.151,57.45,67.313,53.236,0.009,0.0,0,0.0,0.0,65.151
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.279,65.139,57.451,67.297,53.279,0.009,0.0,0,0.0,0.0,65.139
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.321,65.057,57.452,67.281,53.321,0.009,0.0,0,0.0,0.0,65.057
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.363,65.065,57.453,67.265,53.363,0.009,0.0,0,0.0,0.0,65.065
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.405,64.991,57.454,67.249,53.405,0.009,0.0,0,0.0,0.0,64.991
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.447,64.863,57.455,67.232,53.447,0.009,0.0,0,0.0,0.0,64.863
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.489,64.833,57.456,67.214,53.489,0.009,0.0,0,0.0,0.0,64.833
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.53,64.805,57.456,67.196,53.53,0.009,0.0,0,0.0,0.0,64.805
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.572,64.654,57.457,67.178,53.572,0.009,0.0,0,0.0,0.0,64.654
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.613,64.554,57.458,67.159,53.613,0.009,0.0,0,0.0,0.0,64.554
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.654,64.45,57.458,67.14,53.654,0.009,0.0,0,0.0,0.0,64.45
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.694,64.322,57.459,67.12,53.694,0.009,0.0,0,0.0,0.0,64.322
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.735,64.293,57.46,67.099,53.735,0.009,0.0,0,0.0,0.0,64.293
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.776,64.266,57.46,67.078,53.776,0.009,0.0,0,0.0,0.0,64.266
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.816,64.087,57.46,67.057,53.816,0.009,0.0,0,0.0,0.0,64.087
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.856,63.863,57.461,67.034,53.856,0.009,0.0,0,0.0,0.0,63.863
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.896,63.807,57.461,67.011,53.896,0.009,0.0,0,0.0,0.0,63.807
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.935,63.756,57.461,66.987,53.935,0.009,0.0,0,0.0,0.0,63.756
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,53.975,63.782,57.462,66.963,53.975,0.009,0.0,0,0.0,0.0,63.782
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.014,63.804,57.462,66.94,54.014,0.009,0.0,0,0.0,0.0,63.804
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.053,63.822,57.462,66.917,54.053,0.009,0.0,0,0.0,0.0,63.822
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.092,63.825,57.462,66.894,54.092,0.009,0.0,0,0.0,0.0,63.825
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.131,63.804,57.462,66.871,54.131,0.009,0.0,0,0.0,0.0,63.804
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.169,63.897,57.462,66.849,54.169,0.009,0.0,0,0.0,0.0,63.897
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.208,64.03,57.463,66.827,54.208,0.009,0.0,0,0.0,0.0,64.03
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.246,63.995,57.463,66.807,54.246,0.009,0.0,0,0.0,0.0,63.995
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.284,63.963,57.463,66.786,54.284,0.009,0.0,0,0.0,0.0,63.963
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.321,64.111,57.463,66.765,54.321,0.009,0.0,0,0.0,0.0,64.111
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.359,64.15,57.463,66.746,54.359,0.009,0.0,0,0.0,0.0,64.15
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.397,64.135,57.463,66.727,54.397,0.009,0.0,0,0.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.434,64.069,57.464,66.707,54.434,0.009,0.0,0,0.0,0.0,64.069
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.471,63.978,57.464,66.688,54.471,0.009,0.0,0,0.0,0.0,63.978
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.508,63.921,57.464,66.667,54.508,0.009,0.0,0,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.545,63.85,57.464,66.647,54.545,0.009,0.0,0,0.0,0.0,63.85
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.581,63.828,57.464,66.626,54.581,0.009,0.0,0,0.0,0.0,63.828
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.618,63.749,57.464,66.605,54.618,0.009,0.0,0,0.0,0.0,63.749
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.654,63.59,57.463,66.584,54.654,0.009,0.0,0,0.0,0.0,63.59
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.69,63.528,57.463,66.562,54.69,0.009,0.0,0,0.0,0.0,63.528
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.726,63.343,57.463,66.539,54.726,0.009,0.0,0,0.0,0.0,63.343
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.762,63.27,57.463,66.515,54.762,0.009,0.0,0,0.0,0.0,63.27
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.797,63.218,57.462,66.491,54.797,0.009,0.0,0,0.0,0.0,63.218
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.832,63.193,57.462,66.467,54.832,0.009,0.0,0,0.0,0.0,63.193
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.868,63.242,57.462,66.442,54.868,0.009,0.0,0,0.0,0.0,63.242
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.903,63.254,57.461,66.419,54.903,0.009,0.0,0,0.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.937,63.123,57.461,66.395,54.937,0.009,0.0,0,0.0,0.0,63.123
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.972,63.019,57.461,66.371,54.972,0.009,0.0,0,0.0,0.0,63.019
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.007,63.061,57.46,66.346,55.007,0.009,0.0,0,0.0,0.0,63.061
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.041,63.055,57.46,66.322,55.041,0.009,0.0,0,0.0,0.0,63.055
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.075,63.004,57.459,66.298,55.075,0.009,0.0,0,0.0,0.0,63.004
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.109,62.932,57.459,66.273,55.109,0.009,0.0,0,0.0,0.0,62.932
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.143,62.908,57.458,66.248,55.143,0.009,0.0,0,0.0,0.0,62.908
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.176,62.863,57.458,66.224,55.176,0.009,0.0,0,0.0,0.0,62.863
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.21,62.725,57.457,66.199,55.21,0.009,0.0,0,0.0,0.0,62.725
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.243,62.644,57.456,66.173,55.243,0.009,0.0,0,0.0,0.0,62.644
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.276,62.568,57.456,66.146,55.276,0.009,0.0,0,0.0,0.0,62.568
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.309,62.628,57.455,66.12,55.309,0.009,0.0,0,0.0,0.0,62.628
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.341,62.59,57.455,66.094,55.341,0.009,0.0,0,0.0,0.0,62.59
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.374,62.566,57.454,66.068,55.374,0.009,0.0,0,0.0,0.0,62.566
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.406,62.533,57.453,66.042,55.406,0.009,0.0,0,0.0,0.0,62.533
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.438,62.48,57.453,66.016,55.438,0.009,0.0,0,0.0,0.0,62.48
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.47,62.454,57.452,65.99,55.47,0.009,0.0,0,0.0,0.0,62.454
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.502,62.538,57.451,65.964,55.502,0.009,0.0,0,0.0,0.0,62.538
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.534,62.488,57.45,65.939,55.534,0.009,0.0,0,0.0,0.0,62.488
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.565,62.36,57.45,65.913,55.565,0.009,0.0,0,0.0,0.0,62.36
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.597,62.365,57.449,65.887,55.597,0.009,0.0,0,0.0,0.0,62.365
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.628,62.289,57.448,65.861,55.628,0.009,0.0,0,0.0,0.0,62.289
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.658,62.198,57.447,65.834,55.658,0.009,0.0,0,0.0,0.0,62.198
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.689,62.091,57.446,65.807,55.689,0.009,0.0,0,0.0,0.0,62.091
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.72,62.011,57.446,65.779,55.72,0.009,0.0,0,0.0,0.0,62.011
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.75,62.027,57.445,65.751,55.75,0.009,0.0,0,0.0,0.0,62.027
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.781,61.85,57.444,65.724,55.781,0.009,0.0,0,0.0,0.0,61.85
0.0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.811,61.773,57.443,65.695,55.811,0.009,0.0,0,0.0,0.0,61.773
