HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.976,65.708,60.792,65.701,76.976,0.009,0.0,0.001,0.0,0.0,65.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.935,65.572,60.783,65.701,76.935,0.009,0.0,0.001,0.0,0.0,65.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.894,65.45,60.774,65.699,76.894,0.009,0.0,0.001,0.0,0.0,65.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.853,65.521,60.765,65.697,76.853,0.009,0.0,0.001,0.0,0.0,65.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.812,65.552,60.756,65.696,76.812,0.009,0.0,0.001,0.0,0.0,65.552
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.771,65.553,60.748,65.695,76.771,0.009,0.0,0.001,0.0,0.0,65.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.731,65.536,60.739,65.693,76.731,0.009,0.0,0.001,0.0,0.0,65.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.69,65.542,60.731,65.692,76.69,0.009,0.0,0.001,0.0,0.0,65.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.65,65.33,60.722,65.69,76.65,0.009,0.0,0.001,0.0,0.0,65.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.61,65.195,60.714,65.686,76.61,0.009,0.0,0.001,0.0,0.0,65.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.57,65.296,60.706,65.682,76.57,0.009,0.0,0.001,0.0,0.0,65.296
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.53,65.467,60.698,65.679,76.53,0.009,0.0,0.001,0.0,0.0,65.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.491,65.415,60.69,65.677,76.491,0.009,0.0,0.001,0.0,0.0,65.415
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.451,65.518,60.682,65.675,76.451,0.009,0.0,0.001,0.0,0.0,65.518
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.412,65.556,60.674,65.674,76.412,0.009,0.0,0.001,0.0,0.0,65.556
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.373,65.458,60.667,65.673,76.373,0.009,0.0,0.001,0.0,0.0,65.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.333,65.409,60.659,65.671,76.333,0.009,0.0,0.001,0.0,0.0,65.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.295,65.423,60.651,65.668,76.295,0.009,0.0,0.001,0.0,0.0,65.423
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.256,65.433,60.644,65.666,76.256,0.009,0.0,0.001,0.0,0.0,65.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.217,65.247,60.637,65.664,76.217,0.009,0.0,0.001,0.0,0.0,65.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.178,65.305,60.629,65.66,76.178,0.009,0.0,0.001,0.0,0.0,65.305
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.14,65.306,60.622,65.657,76.14,0.009,0.0,0.001,0.0,0.0,65.306
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.102,65.234,60.615,65.654,76.102,0.009,0.0,0.001,0.0,0.0,65.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.063,65.258,60.608,65.65,76.063,0.009,0.0,0.001,0.0,0.0,65.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.025,65.281,60.6,65.646,76.025,0.009,0.0,0.001,0.0,0.0,65.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.987,65.28,60.594,65.643,75.987,0.009,0.0,0.001,0.0,0.0,65.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.95,65.339,60.587,65.64,75.95,0.009,0.0,0.001,0.0,0.0,65.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.912,65.547,60.58,65.638,75.912,0.009,0.0,0.001,0.0,0.0,65.547
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.874,65.572,60.573,65.637,75.874,0.009,0.0,0.001,0.0,0.0,65.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.837,65.639,60.567,65.637,75.837,0.009,0.0,0.001,0.0,0.0,65.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.8,65.515,60.56,65.637,75.8,0.009,0.0,0.001,0.0,0.0,65.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.763,65.491,60.554,65.635,75.763,0.009,0.0,0.001,0.0,0.0,65.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.725,65.598,60.547,65.634,75.725,0.009,0.0,0.001,0.0,0.0,65.598
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.689,65.501,60.541,65.634,75.689,0.009,0.0,0.001,0.0,0.0,65.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.652,65.37,60.534,65.632,75.652,0.009,0.0,0.001,0.0,0.0,65.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.615,65.241,60.528,65.63,75.615,0.009,0.0,0.001,0.0,0.0,65.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.579,65.189,60.522,65.626,75.579,0.009,0.0,0.001,0.0,0.0,65.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.542,65.302,60.516,65.622,75.542,0.009,0.0,0.001,0.0,0.0,65.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.506,65.351,60.51,65.62,75.506,0.009,0.0,0.001,0.0,0.0,65.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.47,65.386,60.504,65.617,75.47,0.009,0.0,0.001,0.0,0.0,65.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.434,65.425,60.498,65.615,75.434,0.009,0.0,0.001,0.0,0.0,65.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.398,65.375,60.492,65.613,75.398,0.009,0.0,0.001,0.0,0.0,65.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.362,65.468,60.486,65.612,75.362,0.009,0.0,0.001,0.0,0.0,65.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.327,65.45,60.48,65.61,75.327,0.009,0.0,0.001,0.0,0.0,65.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.291,65.443,60.474,65.609,75.291,0.009,0.0,0.001,0.0,0.0,65.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.256,65.448,60.469,65.607,75.256,0.009,0.0,0.001,0.0,0.0,65.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.22,65.331,60.463,65.606,75.22,0.009,0.0,0.001,0.0,0.0,65.331
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.185,65.344,60.457,65.603,75.185,0.009,0.0,0.001,0.0,0.0,65.344
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.15,65.435,60.452,65.601,75.15,0.009,0.0,0.001,0.0,0.0,65.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.115,65.449,60.446,65.6,75.115,0.009,0.0,0.001,0.0,0.0,65.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.08,65.36,60.441,65.598,75.08,0.009,0.0,0.001,0.0,0.0,65.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.046,65.462,60.436,65.596,75.046,0.009,0.0,0.001,0.0,0.0,65.462
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.011,65.546,60.43,65.595,75.011,0.009,0.0,0.001,0.0,0.0,65.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.977,65.57,60.425,65.595,74.977,0.009,0.0,0.001,0.0,0.0,65.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.943,65.553,60.42,65.595,74.943,0.009,0.0,0.001,0.0,0.0,65.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.908,65.597,60.415,65.594,74.908,0.009,0.0,0.001,0.0,0.0,65.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.874,65.67,60.41,65.595,74.874,0.009,0.0,0.001,0.0,0.0,65.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.84,65.691,60.405,65.595,74.84,0.009,0.0,0.001,0.0,0.0,65.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.807,65.827,60.4,65.597,74.807,0.009,0.0,0.001,0.0,0.0,65.827
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.773,65.777,60.395,65.599,74.773,0.009,0.0,0.001,0.0,0.0,65.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.739,65.816,60.39,65.6,74.739,0.009,0.0,0.001,0.0,0.0,65.816
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.706,65.778,60.385,65.602,74.706,0.009,0.0,0.001,0.0,0.0,65.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.673,65.7,60.381,65.603,74.673,0.009,0.0,0.001,0.0,0.0,65.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.64,65.772,60.376,65.604,74.64,0.009,0.0,0.001,0.0,0.0,65.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.607,65.85,60.371,65.606,74.607,0.009,0.0,0.001,0.0,0.0,65.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.574,65.906,60.367,65.609,74.574,0.009,0.0,0.001,0.0,0.0,65.906
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.541,65.94,60.362,65.611,74.541,0.009,0.0,0.001,0.0,0.0,65.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.508,66.094,60.358,65.615,74.508,0.009,0.0,0.001,0.0,0.0,66.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.476,66.084,60.353,65.619,74.476,0.009,0.0,0.001,0.0,0.0,66.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.443,65.993,60.349,65.623,74.443,0.009,0.0,0.001,0.0,0.0,65.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.411,65.98,60.344,65.626,74.411,0.009,0.0,0.001,0.0,0.0,65.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.379,66.033,60.34,65.629,74.379,0.009,0.0,0.001,0.0,0.0,66.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.347,66.008,60.336,65.633,74.347,0.009,0.0,0.001,0.0,0.0,66.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.315,65.967,60.331,65.636,74.315,0.009,0.0,0.001,0.0,0.0,65.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.284,66.035,60.327,65.639,74.284,0.009,0.0,0.001,0.0,0.0,66.035
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.252,65.897,60.323,65.643,74.252,0.009,0.0,0.001,0.0,0.0,65.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.22,65.841,60.319,65.645,74.22,0.009,0.0,0.001,0.0,0.0,65.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.189,65.825,60.315,65.646,74.189,0.009,0.0,0.001,0.0,0.0,65.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.158,65.792,60.31,65.648,74.158,0.009,0.0,0.001,0.0,0.0,65.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.127,65.72,60.306,65.649,74.127,0.009,0.0,0.001,0.0,0.0,65.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.096,65.74,60.302,65.65,74.096,0.009,0.0,0.001,0.0,0.0,65.74
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.065,65.876,60.298,65.651,74.065,0.009,0.0,0.001,0.0,0.0,65.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.034,65.974,60.294,65.653,74.034,0.009,0.0,0.001,0.0,0.0,65.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.004,66.068,60.29,65.656,74.004,0.009,0.0,0.001,0.0,0.0,66.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.973,66.031,60.286,65.66,73.973,0.009,0.0,0.001,0.0,0.0,66.031
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.943,65.942,60.282,65.663,73.943,0.009,0.0,0.001,0.0,0.0,65.942
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.912,65.848,60.278,65.665,73.912,0.009,0.0,0.001,0.0,0.0,65.848
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.882,65.84,60.275,65.667,73.882,0.009,0.0,0.001,0.0,0.0,65.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.852,65.788,60.271,65.668,73.852,0.009,0.0,0.001,0.0,0.0,65.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.822,65.898,60.267,65.669,73.822,0.009,0.0,0.001,0.0,0.0,65.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.793,65.883,60.263,65.671,73.793,0.009,0.0,0.001,0.0,0.0,65.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.763,65.857,60.259,65.673,73.763,0.009,0.0,0.001,0.0,0.0,65.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.733,65.922,60.255,65.675,73.733,0.009,0.0,0.001,0.0,0.0,65.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.704,65.911,60.252,65.677,73.704,0.009,0.0,0.001,0.0,0.0,65.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.674,66.027,60.248,65.68,73.674,0.009,0.0,0.001,0.0,0.0,66.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.645,65.946,60.245,65.683,73.645,0.009,0.0,0.001,0.0,0.0,65.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.616,65.88,60.241,65.685,73.616,0.009,0.0,0.001,0.0,0.0,65.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.587,65.871,60.237,65.686,73.587,0.009,0.0,0.001,0.0,0.0,65.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.558,65.989,60.234,65.688,73.558,0.009,0.0,0.001,0.0,0.0,65.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.53,65.987,60.23,65.691,73.53,0.009,0.0,0.001,0.0,0.0,65.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.501,66.017,60.227,65.694,73.501,0.009,0.0,0.001,0.0,0.0,66.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.473,65.973,60.223,65.697,73.473,0.009,0.0,0.001,0.0,0.0,65.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.444,65.964,60.22,65.699,73.444,0.009,0.0,0.001,0.0,0.0,65.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.416,65.978,60.216,65.701,73.416,0.009,0.0,0.001,0.0,0.0,65.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.388,66.078,60.213,65.704,73.388,0.009,0.0,0.001,0.0,0.0,66.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.359,66.158,60.21,65.708,73.359,0.009,0.0,0.001,0.0,0.0,66.158
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.331,66.167,60.206,65.712,73.331,0.009,0.0,0.001,0.0,0.0,66.167
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.304,66.115,60.203,65.716,73.304,0.009,0.0,0.001,0.0,0.0,66.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.276,66.124,60.2,65.719,73.276,0.009,0.0,0.001,0.0,0.0,66.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.248,66.157,60.196,65.723,73.248,0.009,0.0,0.001,0.0,0.0,66.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.221,66.256,60.193,65.727,73.221,0.009,0.0,0.001,0.0,0.0,66.256
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.193,66.407,60.19,65.732,73.193,0.009,0.0,0.001,0.0,0.0,66.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.166,66.29,60.187,65.738,73.166,0.009,0.0,0.001,0.0,0.0,66.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.139,66.304,60.184,65.743,73.139,0.009,0.0,0.001,0.0,0.0,66.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.112,66.231,60.181,65.748,73.112,0.009,0.0,0.001,0.0,0.0,66.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.085,66.17,60.178,65.752,73.085,0.009,0.0,0.001,0.0,0.0,66.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.058,66.113,60.175,65.755,73.058,0.009,0.0,0.001,0.0,0.0,66.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.032,66.155,60.171,65.759,73.032,0.009,0.0,0.001,0.0,0.0,66.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.005,66.211,60.168,65.762,73.005,0.009,0.0,0.001,0.0,0.0,66.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.979,66.266,60.165,65.767,72.979,0.009,0.0,0.001,0.0,0.0,66.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.952,66.29,60.162,65.771,72.952,0.009,0.0,0.001,0.0,0.0,66.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.926,66.256,60.159,65.776,72.926,0.009,0.0,0.001,0.0,0.0,66.256
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.9,66.314,60.156,65.78,72.9,0.009,0.0,0.001,0.0,0.0,66.314
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.874,66.411,60.153,65.785,72.874,0.009,0.0,0.001,0.0,0.0,66.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.848,66.324,60.15,65.791,72.848,0.009,0.0,0.001,0.0,0.0,66.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.822,66.242,60.147,65.795,72.822,0.009,0.0,0.001,0.0,0.0,66.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.796,66.221,60.145,65.799,72.796,0.009,0.0,0.001,0.0,0.0,66.221
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.771,66.159,60.142,65.803,72.771,0.009,0.0,0.001,0.0,0.0,66.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.745,65.997,60.139,65.805,72.745,0.009,0.0,0.001,0.0,0.0,65.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.72,66.078,60.136,65.807,72.72,0.009,0.0,0.001,0.0,0.0,66.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.695,66.067,60.133,65.81,72.695,0.009,0.0,0.001,0.0,0.0,66.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.67,65.927,60.13,65.811,72.67,0.009,0.0,0.001,0.0,0.0,65.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.645,65.921,60.127,65.812,72.645,0.009,0.0,0.001,0.0,0.0,65.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.62,66.029,60.124,65.814,72.62,0.009,0.0,0.001,0.0,0.0,66.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.595,65.962,60.121,65.816,72.595,0.009,0.0,0.001,0.0,0.0,65.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.57,65.904,60.118,65.817,72.57,0.009,0.0,0.001,0.0,0.0,65.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.545,65.748,60.115,65.817,72.545,0.009,0.0,0.001,0.0,0.0,65.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.521,65.747,60.112,65.816,72.521,0.009,0.0,0.001,0.0,0.0,65.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.496,65.688,60.11,65.816,72.496,0.009,0.0,0.001,0.0,0.0,65.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.472,65.648,60.107,65.814,72.472,0.009,0.0,0.001,0.0,0.0,65.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.447,65.548,60.104,65.812,72.447,0.009,0.0,0.001,0.0,0.0,65.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.423,65.452,60.101,65.81,72.423,0.009,0.0,0.001,0.0,0.0,65.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.399,65.431,60.098,65.807,72.399,0.009,0.0,0.001,0.0,0.0,65.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.375,65.302,60.095,65.803,72.375,0.009,0.0,0.001,0.0,0.0,65.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.351,65.168,60.092,65.798,72.351,0.009,0.0,0.001,0.0,0.0,65.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.327,65.137,60.089,65.792,72.327,0.009,0.0,0.001,0.0,0.0,65.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.303,65.136,60.086,65.786,72.303,0.009,0.0,0.001,0.0,0.0,65.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.279,65.187,60.083,65.781,72.279,0.009,0.0,0.001,0.0,0.0,65.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.255,65.162,60.08,65.775,72.255,0.009,0.0,0.001,0.0,0.0,65.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.232,65.124,60.077,65.77,72.232,0.009,0.0,0.001,0.0,0.0,65.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.208,65.103,60.074,65.764,72.208,0.009,0.0,0.001,0.0,0.0,65.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.184,65.103,60.071,65.758,72.184,0.009,0.0,0.001,0.0,0.0,65.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.161,65.053,60.068,65.752,72.161,0.009,0.0,0.001,0.0,0.0,65.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.137,65.077,60.065,65.746,72.137,0.009,0.0,0.001,0.0,0.0,65.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.114,65.132,60.063,65.74,72.114,0.009,0.0,0.001,0.0,0.0,65.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.091,65.17,60.06,65.735,72.091,0.009,0.0,0.001,0.0,0.0,65.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.068,65.19,60.057,65.73,72.068,0.009,0.0,0.001,0.0,0.0,65.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.044,65.209,60.054,65.725,72.044,0.009,0.0,0.001,0.0,0.0,65.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.021,65.193,60.051,65.72,72.021,0.009,0.0,0.001,0.0,0.0,65.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.998,65.223,60.049,65.716,71.998,0.009,0.0,0.001,0.0,0.0,65.223
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.975,65.24,60.046,65.711,71.975,0.009,0.0,0.001,0.0,0.0,65.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.952,65.358,60.043,65.708,71.952,0.009,0.0,0.001,0.0,0.0,65.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.93,65.393,60.04,65.705,71.93,0.009,0.0,0.001,0.0,0.0,65.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.907,65.328,60.038,65.702,71.907,0.009,0.0,0.001,0.0,0.0,65.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.884,65.286,60.035,65.698,71.884,0.009,0.0,0.001,0.0,0.0,65.286
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.861,65.248,60.032,65.694,71.861,0.009,0.0,0.001,0.0,0.0,65.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.839,65.277,60.03,65.69,71.839,0.009,0.0,0.001,0.0,0.0,65.277
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.816,65.301,60.027,65.687,71.816,0.009,0.0,0.001,0.0,0.0,65.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.794,65.257,60.024,65.683,71.794,0.009,0.0,0.001,0.0,0.0,65.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.772,65.135,60.022,65.679,71.772,0.009,0.0,0.001,0.0,0.0,65.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.749,65.059,60.019,65.674,71.749,0.009,0.0,0.001,0.0,0.0,65.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.727,64.907,60.016,65.668,71.727,0.009,0.0,0.001,0.0,0.0,64.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.705,64.773,60.014,65.661,71.705,0.009,0.0,0.001,0.0,0.0,64.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.683,64.712,60.011,65.653,71.683,0.009,0.0,0.001,0.0,0.0,64.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.661,64.642,60.008,65.644,71.661,0.009,0.0,0.001,0.0,0.0,64.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.639,64.613,60.005,65.635,71.639,0.009,0.0,0.001,0.0,0.0,64.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.617,64.692,60.003,65.626,71.617,0.009,0.0,0.001,0.0,0.0,64.692
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.595,64.791,60.0,65.618,71.595,0.009,0.0,0.001,0.0,0.0,64.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.573,64.721,59.997,65.611,71.573,0.009,0.0,0.001,0.0,0.0,64.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.551,64.608,59.995,65.602,71.551,0.009,0.0,0.001,0.0,0.0,64.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.529,64.598,59.992,65.593,71.529,0.009,0.0,0.001,0.0,0.0,64.598
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.508,64.549,59.989,65.584,71.508,0.009,0.0,0.001,0.0,0.0,64.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.486,64.561,59.986,65.575,71.486,0.009,0.0,0.001,0.0,0.0,64.561
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.464,64.517,59.984,65.566,71.464,0.009,0.0,0.001,0.0,0.0,64.517
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.443,64.442,59.981,65.557,71.443,0.009,0.0,0.001,0.0,0.0,64.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.421,64.468,59.978,65.547,71.421,0.009,0.0,0.001,0.0,0.0,64.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.4,64.428,59.975,65.537,71.4,0.009,0.0,0.001,0.0,0.0,64.428
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.378,64.339,59.973,65.527,71.378,0.009,0.0,0.001,0.0,0.0,64.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.357,64.266,59.97,65.516,71.357,0.009,0.0,0.001,0.0,0.0,64.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.335,64.162,59.967,65.504,71.335,0.009,0.0,0.001,0.0,0.0,64.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.314,64.068,59.965,65.492,71.314,0.009,0.0,0.001,0.0,0.0,64.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,64.01,59.962,65.479,71.293,0.009,0.0,0.001,0.0,0.0,64.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.272,63.957,59.959,65.466,71.272,0.009,0.0,0.001,0.0,0.0,63.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.25,63.888,59.956,65.452,71.25,0.009,0.0,0.001,0.0,0.0,63.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.229,63.799,59.953,65.438,71.229,0.009,0.0,0.001,0.0,0.0,63.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.208,63.724,59.951,65.423,71.208,0.009,0.0,0.001,0.0,0.0,63.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.187,63.67,59.948,65.408,71.187,0.009,0.0,0.001,0.0,0.0,63.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.165,63.582,59.945,65.392,71.165,0.009,0.0,0.001,0.0,0.0,63.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.144,63.539,59.942,65.376,71.144,0.009,0.0,0.001,0.0,0.0,63.539
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.123,63.523,59.939,65.359,71.123,0.009,0.0,0.001,0.0,0.0,63.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.102,63.427,59.936,65.343,71.102,0.009,0.0,0.001,0.0,0.0,63.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.081,63.28,59.933,65.325,71.081,0.009,0.0,0.001,0.0,0.0,63.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.06,63.266,59.931,65.307,71.06,0.009,0.0,0.001,0.0,0.0,63.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.039,63.187,59.928,65.288,71.039,0.009,0.0,0.001,0.0,0.0,63.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.018,63.157,59.925,65.27,71.018,0.009,0.0,0.001,0.0,0.0,63.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.997,63.175,59.922,65.251,70.997,0.009,0.0,0.001,0.0,0.0,63.175
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.976,63.146,59.919,65.232,70.976,0.009,0.0,0.001,0.0,0.0,63.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.955,63.105,59.916,65.213,70.955,0.009,0.0,0.001,0.0,0.0,63.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.934,63.149,59.913,65.195,70.934,0.009,0.0,0.001,0.0,0.0,63.149
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.913,63.208,59.91,65.177,70.913,0.009,0.0,0.001,0.0,0.0,63.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.892,63.185,59.908,65.159,70.892,0.009,0.0,0.001,0.0,0.0,63.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.871,63.081,59.905,65.141,70.871,0.009,0.0,0.001,0.0,0.0,63.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.85,63.018,59.902,65.123,70.85,0.009,0.0,0.001,0.0,0.0,63.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.829,63.012,59.899,65.104,70.829,0.009,0.0,0.001,0.0,0.0,63.012
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.808,63.047,59.896,65.085,70.808,0.009,0.0,0.001,0.0,0.0,63.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.787,63.034,59.893,65.067,70.787,0.009,0.0,0.001,0.0,0.0,63.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.766,63.045,59.891,65.049,70.766,0.009,0.0,0.001,0.0,0.0,63.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.745,63.115,59.888,65.031,70.745,0.009,0.0,0.001,0.0,0.0,63.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.724,63.108,59.885,65.014,70.724,0.009,0.0,0.001,0.0,0.0,63.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.703,63.089,59.882,64.997,70.703,0.009,0.0,0.001,0.0,0.0,63.089
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.682,63.04,59.88,64.98,70.682,0.009,0.0,0.001,0.0,0.0,63.04
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.661,62.967,59.877,64.962,70.661,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.64,62.959,59.874,64.944,70.64,0.009,0.0,0.001,0.0,0.0,62.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.62,62.961,59.871,64.927,70.62,0.009,0.0,0.001,0.0,0.0,62.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.599,62.945,59.869,64.909,70.599,0.009,0.0,0.001,0.0,0.0,62.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.578,62.908,59.866,64.891,70.578,0.009,0.0,0.001,0.0,0.0,62.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.557,62.937,59.863,64.874,70.557,0.009,0.0,0.001,0.0,0.0,62.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.536,62.943,59.86,64.856,70.536,0.009,0.0,0.001,0.0,0.0,62.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.516,62.942,59.858,64.839,70.516,0.009,0.0,0.001,0.0,0.0,62.942
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.495,62.943,59.855,64.822,70.495,0.009,0.0,0.001,0.0,0.0,62.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.474,62.93,59.852,64.806,70.474,0.009,0.0,0.001,0.0,0.0,62.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.453,62.834,59.85,64.789,70.453,0.009,0.0,0.001,0.0,0.0,62.834
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.432,62.658,59.847,64.771,70.432,0.009,0.0,0.001,0.0,0.0,62.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.412,62.539,59.844,64.751,70.412,0.009,0.0,0.001,0.0,0.0,62.539
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.391,62.448,59.841,64.731,70.391,0.009,0.0,0.001,0.0,0.0,62.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.37,62.389,59.838,64.711,70.37,0.009,0.0,0.001,0.0,0.0,62.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.349,62.364,59.836,64.69,70.349,0.009,0.0,0.001,0.0,0.0,62.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.329,62.43,59.833,64.669,70.329,0.009,0.0,0.001,0.0,0.0,62.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,62.427,59.83,64.649,70.308,0.009,0.0,0.001,0.0,0.0,62.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.287,62.325,59.827,64.629,70.287,0.009,0.0,0.001,0.0,0.0,62.325
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.083,72.858,73.635,65.206,76.98,0.075,0.188,0.067,83.062,66.45,62.277
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,72.708,71.631,73.647,68.684,72.275,0.235,0.796,0.187,100.0,80.0,62.292
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,70.705,71.01,73.667,70.513,69.679,0.528,1.746,0.311,100.0,80.0,62.28
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,72.741,71.16,73.644,71.009,70.814,0.979,3.082,0.533,100.0,80.0,62.244
0,0.0,40.0,60.0,40.0,3589.99,382.919,3165.747,2477.605,859.72,74.13,70.928,73.596,70.988,71.025,1.687,4.708,0.355,98.615,78.892,62.225
0,0.0,40.0,60.0,40.0,3382.61,360.298,3100.064,2430.578,841.646,74.337,70.86,73.603,70.889,70.917,1.616,4.532,0.341,96.723,77.378,62.193
0,0.0,40.0,60.0,40.0,3367.65,358.568,3095.33,2427.11,840.345,74.302,70.831,73.612,70.845,70.858,1.61,4.519,0.34,96.582,77.266,62.103
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,74.285,70.846,73.62,70.841,70.839,1.61,4.517,0.34,96.567,77.254,62.141
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,74.296,70.862,73.628,70.856,70.85,1.61,4.517,0.34,96.566,77.252,62.18
0,0.0,41.625,58.374,41.625,3358.09,377.53,3086.6,2417.114,913.498,74.256,70.611,73.635,70.728,70.81,1.601,4.521,0.354,96.566,77.252,62.269
0,0.0,44.372,55.628,44.372,3344.83,415.234,3072.696,2396.117,1049.409,73.903,70.085,73.638,70.288,70.455,1.588,4.527,0.383,96.566,77.252,62.214
0,0.0,46.889,53.111,46.889,3332.94,446.57,3060.235,2371.178,1186.956,73.402,69.548,73.633,69.767,69.952,1.578,4.532,0.411,96.566,77.252,62.188
0,0.0,49.256,50.744,49.256,3323.06,467.548,3049.869,2344.162,1326.44,72.864,68.982,73.619,69.215,69.412,1.571,4.537,0.435,96.566,77.252,62.155
0,0.0,51.513,48.487,51.513,3316.16,486.166,3042.635,2319.117,1466.546,72.295,68.393,73.594,68.636,68.843,1.568,4.54,0.458,96.566,77.252,62.104
0,0.0,53.665,46.336,53.665,3312.6,501.751,3038.904,2297.31,1604.365,71.707,67.796,73.559,68.043,68.254,1.569,4.541,0.477,96.566,77.252,62.034
0,0.0,55.718,44.282,55.718,3312.33,514.054,3038.622,2279.517,1737.354,71.11,67.2,73.514,67.445,67.657,1.573,4.541,0.492,96.566,77.252,61.941
0,0.0,57.682,42.318,57.682,3314.97,523.164,3041.386,2265.965,1863.77,70.544,66.697,73.46,66.907,67.091,1.58,4.54,0.504,96.566,77.252,61.965
0,0.0,59.596,40.404,59.596,3320.07,529.431,3046.736,2256.461,1984.294,70.037,66.203,73.397,66.408,66.585,1.589,4.538,0.512,96.566,77.252,61.955
0,0.0,61.462,38.538,61.462,3327.03,533.104,3054.022,2250.811,2097.621,69.548,65.738,73.326,65.93,66.096,1.6,4.535,0.517,96.566,77.252,61.936
0,0.0,63.274,36.726,63.274,3331.85,534.77,3060.622,2247.256,2204.066,69.089,65.302,73.249,65.483,65.639,1.61,4.53,0.519,96.546,77.236,61.921
0,0.0,65.034,34.967,65.034,3317.16,532.068,3060.482,2241.694,2299.651,68.629,64.84,73.165,65.029,65.19,1.611,4.509,0.518,96.347,77.077,61.836
0,0.0,66.721,33.279,66.721,3301.06,528.003,3059.443,2237.875,2386.472,68.178,64.452,73.075,64.613,64.754,1.611,4.487,0.515,96.14,76.912,61.809
0,0.0,68.365,31.634,68.365,3287.19,523.261,3058.845,2236.362,2466.499,67.78,64.09,72.98,64.24,64.37,1.61,4.468,0.511,95.957,76.766,61.776
0,0.0,69.98,30.02,69.98,3275.39,517.909,3058.704,2236.907,2540.138,67.422,63.783,72.88,63.912,64.024,1.61,4.451,0.505,95.797,76.637,61.776
0,0.0,71.57,28.43,71.57,3265.36,512.008,3058.95,2239.23,2607.387,67.074,63.408,72.777,63.56,63.688,1.61,4.435,0.499,95.655,76.524,61.659
0,0.0,73.103,26.897,73.103,3256.92,505.769,3059.478,2242.926,2667.051,66.737,63.165,72.67,63.268,63.361,1.61,4.422,0.492,95.532,76.426,61.661
0,0.0,74.625,25.375,74.625,3240.94,498.598,3055.29,2245.901,2716.595,66.474,62.911,72.56,63.017,63.108,1.613,4.406,0.485,95.365,76.292,61.62
0,0.0,76.127,23.873,76.127,3142.45,483.502,3009.97,2231.416,2722.614,66.178,62.64,72.452,62.751,62.846,1.628,4.341,0.473,94.57,75.656,61.531
0,0.0,77.557,22.443,77.557,2912.19,453.956,2901.254,2186.536,2662.053,65.83,62.422,72.348,62.516,62.597,1.638,4.184,0.453,92.636,74.109,61.47
0,0.0,78.913,21.087,78.913,2555.76,411.118,2718.637,2108.075,2524.139,65.472,62.283,72.249,62.349,62.409,1.651,3.931,0.426,89.469,71.575,61.466
0,0.0,80.206,19.794,80.206,2114.93,357.896,2468.523,1996.861,2314.594,65.095,62.141,72.159,62.211,62.27,1.654,3.583,0.391,85.092,68.073,61.436
0,0.0,81.426,18.574,81.426,1737.39,311.087,2228.582,1883.323,2106.896,64.709,61.998,72.075,62.074,62.138,1.634,3.239,0.36,80.745,64.596,61.385
0,0.0,82.599,17.401,82.599,1431.59,275.233,1993.094,1774.502,1897.491,64.359,61.82,72.002,61.92,62.002,1.62,2.935,0.339,76.839,61.472,61.281
0,0.0,83.741,16.259,83.741,1182.49,250.908,1751.385,1661.973,1677.377,64.051,61.678,71.944,61.771,61.855,1.604,2.659,0.329,73.377,58.701,61.204
0,0.0,84.882,15.119,84.882,990.509,236.079,1505.428,1553.306,1449.256,63.837,61.568,71.9,61.653,61.731,1.582,2.417,0.332,70.565,56.452,61.148
0,0.0,86.062,13.938,86.062,861.747,229.729,1280.053,1465.974,1237.949,63.742,61.466,71.864,61.553,61.63,1.562,2.23,0.342,68.764,55.011,61.095
0,0.0,87.312,12.688,87.312,764.022,228.468,1070.362,1393.556,1039.408,63.753,61.347,71.833,61.453,61.543,1.549,2.083,0.358,67.674,54.139,61.02
0,0.0,88.614,11.386,88.614,724.603,226.383,996.894,1368.733,972.303,63.746,61.365,71.789,61.387,61.458,1.537,2.027,0.361,67.213,53.77,61.088
0,0.0,89.889,10.111,89.889,723.418,225.505,996.866,1370.498,976.212,63.701,61.496,71.736,61.415,61.403,1.534,2.024,0.359,67.169,53.735,61.268
0,0.0,91.163,8.837,91.163,721.947,225.163,993.612,1371.95,976.36,63.72,61.463,71.684,61.461,61.42,1.535,2.023,0.358,67.161,53.729,61.274
0,0.0,92.474,7.526,92.474,714.877,224.896,978.951,1369.618,964.799,63.759,61.42,71.63,61.445,61.45,1.535,2.014,0.358,67.112,53.69,61.263
0,0.0,93.79,6.21,93.79,707.053,224.796,963.403,1365.549,951.856,63.768,61.524,71.579,61.459,61.448,1.535,2.004,0.359,67.056,53.644,61.396
0,0.0,95.099,4.901,95.099,693.98,224.74,947.067,1360.857,937.679,63.787,61.525,71.529,61.505,61.464,1.534,1.995,0.36,66.995,53.596,61.419
0,0.0,96.416,3.584,96.416,678.065,224.711,930.105,1355.635,922.518,63.807,61.389,71.483,61.479,61.493,1.534,1.984,0.362,66.931,53.545,61.302
0,0.0,97.724,2.276,97.724,661.852,224.696,912.671,1349.927,906.558,63.776,61.308,71.438,61.399,61.473,1.534,1.974,0.363,66.864,53.491,61.236
0,0.0,98.99,1.009,98.99,645.46,224.689,894.884,1343.779,889.948,63.701,61.273,71.396,61.334,61.411,1.534,1.963,0.365,66.793,53.435,61.214
0,0.227,100.0,0.0,100.0,628.97,224.697,876.823,1337.137,872.687,63.59,61.278,71.355,61.298,61.312,1.534,1.953,0.367,66.719,53.376,61.228
0,1.5,100.0,0.0,100.0,612.488,224.757,858.591,1329.768,854.522,64.09,61.33,71.317,61.301,61.825,1.533,1.942,0.369,66.644,53.315,61.28
0,3.34,100.0,0.0,100.0,596.135,224.768,840.34,1322.316,836.338,64.813,61.341,71.283,61.324,62.56,1.533,1.931,0.371,66.565,53.252,61.291
0,5.035,100.0,0.0,100.0,580.132,224.727,822.323,1314.878,818.388,64.476,61.244,71.254,61.311,62.236,1.533,1.92,0.373,66.484,53.188,61.194
0,6.038,100.0,0.0,100.0,564.529,224.639,804.603,1307.488,800.733,63.433,61.133,71.224,61.244,61.206,1.533,1.91,0.375,66.403,53.122,61.082
0,6.528,100.0,0.0,100.0,557.912,224.378,797.423,1304.01,793.579,62.261,61.07,71.192,61.164,60.042,1.531,1.904,0.376,66.347,53.078,61.018
0,6.807,100.0,0.0,100.0,557.915,224.346,797.488,1303.961,793.644,61.22,61.116,71.157,61.122,59.004,1.531,1.904,0.375,66.344,53.075,61.065
0,7.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.369,61.076,71.116,61.112,58.153,1.531,1.904,0.375,66.344,53.075,61.025
0,7.254,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.719,61.019,71.072,61.078,57.502,1.531,1.904,0.375,66.344,53.075,60.968
0,7.514,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.204,60.981,71.025,61.035,56.987,1.531,1.904,0.375,66.344,53.075,60.93
0,7.78,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.756,60.965,70.976,61.002,56.54,1.531,1.904,0.375,66.344,53.075,60.914
0,8.029,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.382,60.848,70.925,60.954,56.166,1.531,1.904,0.375,66.344,53.075,60.797
0,8.274,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.061,60.799,70.873,60.88,55.844,1.531,1.904,0.375,66.344,53.075,60.747
0,8.507,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.802,60.798,70.82,60.835,55.586,1.531,1.904,0.375,66.344,53.075,60.747
0,8.761,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.658,60.751,70.767,60.805,55.442,1.531,1.904,0.375,66.344,53.075,60.7
0,9.068,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.582,60.697,70.714,60.761,55.366,1.531,1.904,0.375,66.344,53.075,60.645
0,9.39,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.483,60.625,70.661,60.708,55.266,1.531,1.904,0.375,66.344,53.075,60.574
0,9.677,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.35,60.584,70.608,60.65,55.134,1.531,1.904,0.375,66.344,53.075,60.533
0,9.93,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.215,60.583,70.555,60.613,54.999,1.531,1.904,0.375,66.344,53.075,60.532
0,10.166,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.099,60.518,70.503,60.582,54.883,1.531,1.904,0.375,66.344,53.075,60.467
0,10.401,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.019,60.491,70.45,60.538,54.802,1.531,1.904,0.375,66.344,53.075,60.441
0,10.65,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.975,60.491,70.398,60.512,54.759,1.531,1.904,0.375,66.344,53.075,60.441
0,10.913,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.934,60.459,70.346,60.493,54.717,1.531,1.904,0.375,66.344,53.075,60.408
0,11.165,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.876,60.455,70.295,60.472,54.66,1.531,1.904,0.375,66.344,53.075,60.405
0,11.399,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.805,60.426,70.245,60.457,54.588,1.531,1.904,0.375,66.344,53.075,60.376
0,11.615,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.732,60.325,70.194,60.416,54.515,1.531,1.904,0.375,66.344,53.075,60.274
0,11.818,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.651,60.232,70.144,60.342,54.434,1.531,1.904,0.375,66.344,53.075,60.181
0,11.996,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.524,60.141,70.094,60.258,54.307,1.531,1.904,0.375,66.344,53.075,60.09
0,12.117,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.328,60.082,70.045,60.177,54.112,1.531,1.904,0.375,66.344,53.075,60.031
0,12.166,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.104,60.044,69.995,60.115,53.887,1.531,1.904,0.375,66.344,53.075,59.994
0,12.175,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.901,60.022,69.945,60.069,53.685,1.531,1.904,0.375,66.344,53.075,59.971
0,12.172,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.736,60.084,69.894,60.056,53.52,1.531,1.904,0.375,66.344,53.075,60.034
0,12.174,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.629,60.145,69.845,60.089,53.413,1.531,1.904,0.375,66.344,53.075,60.095
0,12.203,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.577,60.103,69.797,60.113,53.36,1.531,1.904,0.375,66.344,53.075,60.054
0,12.255,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.544,60.029,69.75,60.088,53.328,1.531,1.904,0.375,66.344,53.075,59.979
0,12.304,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.472,60.021,69.706,60.052,53.255,1.531,1.904,0.375,66.344,53.075,59.972
0,12.324,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.435,59.993,69.662,60.03,53.219,1.531,1.904,0.375,66.344,53.075,59.943
0,12.381,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.469,59.907,69.621,59.989,53.253,1.531,1.904,0.375,66.344,53.075,59.857
0,12.477,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.509,59.846,69.582,59.926,53.293,1.531,1.904,0.375,66.344,53.075,59.796
0,12.576,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.536,59.845,69.554,59.882,53.319,1.531,1.904,0.375,66.344,53.075,59.796
0,12.679,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.588,59.72,69.536,59.835,53.372,1.531,1.904,0.375,66.344,53.075,59.67
0,12.802,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.613,59.54,69.527,59.726,53.397,1.531,1.904,0.375,66.344,53.075,59.489
0,12.892,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.562,59.414,69.527,59.592,53.345,1.531,1.904,0.375,66.344,53.075,59.362
0,12.932,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.486,59.151,69.534,59.434,53.27,1.531,1.904,0.375,66.344,53.075,59.098
0,12.951,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.399,58.747,69.548,59.179,53.183,1.531,1.904,0.375,66.344,53.075,58.693
0,12.937,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.259,58.377,69.567,58.844,53.043,1.531,1.904,0.375,66.344,53.075,58.32
0,12.869,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.1,58.114,69.59,58.517,52.884,1.531,1.904,0.375,66.344,53.075,58.056
0,12.776,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.963,57.9,69.617,58.242,52.746,1.531,1.904,0.375,66.344,53.075,57.841
0,12.672,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.812,57.618,69.646,57.983,52.596,1.531,1.904,0.375,66.344,53.075,57.557
0,12.532,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.654,57.441,69.676,57.733,52.438,1.531,1.904,0.375,66.344,53.075,57.379
0,12.371,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.511,57.299,69.704,57.537,52.294,1.531,1.904,0.375,66.344,53.075,57.236
0,12.203,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.397,57.141,69.731,57.367,52.181,1.531,1.904,0.375,66.344,53.075,57.077
0,12.038,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.308,56.962,69.755,57.197,52.092,1.531,1.904,0.375,66.344,53.075,56.897
0,11.877,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.252,56.829,69.774,57.032,52.035,1.531,1.904,0.375,66.344,53.075,56.764
0,11.731,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.219,56.736,69.79,56.896,52.002,1.531,1.904,0.375,66.344,53.075,56.67
0,11.589,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.171,56.645,69.802,56.784,51.955,1.531,1.904,0.375,66.344,53.075,56.579
0,11.429,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.118,56.619,69.811,56.699,51.902,1.531,1.904,0.375,66.344,53.075,56.552
0,11.263,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.076,56.618,69.818,56.654,51.86,1.531,1.904,0.375,66.344,53.075,56.551
0,11.1,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.051,56.633,69.822,56.637,51.834,1.531,1.904,0.375,66.344,53.075,56.566
0,10.947,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.057,56.682,69.826,56.646,51.841,1.531,1.904,0.375,66.344,53.075,56.616
0,10.82,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.097,56.753,69.827,56.683,51.88,1.531,1.904,0.375,66.344,53.075,56.687
0,10.716,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.146,56.826,69.827,56.74,51.93,1.531,1.904,0.375,66.344,53.075,56.76
0,10.615,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.143,56.865,69.826,56.798,51.927,1.531,1.904,0.375,66.344,53.075,56.8
0,10.475,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.103,56.917,69.826,56.848,51.887,1.531,1.904,0.375,66.344,53.075,56.852
0,10.317,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.076,56.956,69.826,56.897,51.86,1.531,1.904,0.375,66.344,53.075,56.891
0,10.167,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.071,56.96,69.827,56.931,51.854,1.531,1.904,0.375,66.344,53.075,56.895
0,10.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.067,56.958,69.828,56.946,51.851,1.531,1.904,0.375,66.344,53.075,56.893
0,9.883,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.06,56.991,69.831,56.96,51.843,1.531,1.904,0.375,66.344,53.075,56.926
0,9.743,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.077,56.995,69.835,56.979,51.86,1.531,1.904,0.375,66.344,53.075,56.93
0,9.623,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.108,57.007,69.841,56.989,51.891,1.531,1.904,0.375,66.344,53.075,56.942
0,9.515,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.155,57.12,69.848,57.024,51.939,1.531,1.904,0.375,66.344,53.075,57.055
0,9.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.244,57.267,69.856,57.115,52.028,1.531,1.904,0.375,66.344,53.075,57.203
0,9.39,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.357,57.318,69.866,57.216,52.141,1.531,1.904,0.375,66.344,53.075,57.254
0,9.373,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.46,57.289,69.876,57.267,52.244,1.531,1.904,0.375,66.344,53.075,57.225
0,9.361,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.537,57.22,69.889,57.262,52.32,1.531,1.904,0.375,66.344,53.075,57.156
0,9.343,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.596,57.131,69.901,57.217,52.379,1.531,1.904,0.375,66.344,53.075,57.067
0,9.323,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.641,57.057,69.914,57.15,52.424,1.531,1.904,0.375,66.344,53.075,56.992
0,9.295,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.65,57.003,69.926,57.085,52.434,1.531,1.904,0.375,66.344,53.075,56.938
0,9.244,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.636,56.918,69.937,57.02,52.42,1.531,1.904,0.375,66.344,53.075,56.853
0,9.179,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.613,56.811,69.948,56.937,52.397,1.531,1.904,0.375,66.344,53.075,56.745
0,9.103,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.576,56.734,69.956,56.846,52.359,1.531,1.904,0.375,66.344,53.075,56.667
0,9.013,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.538,56.693,69.964,56.773,52.322,1.531,1.904,0.375,66.344,53.075,56.627
0,8.922,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.52,56.688,69.97,56.726,52.303,1.531,1.904,0.375,66.344,53.075,56.621
0,8.845,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.54,56.738,69.974,56.717,52.323,1.531,1.904,0.375,66.344,53.075,56.671
0,8.795,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.574,56.776,69.977,56.738,52.358,1.531,1.904,0.375,66.344,53.075,56.709
0,8.755,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.603,56.828,69.979,56.772,52.387,1.531,1.904,0.375,66.344,53.075,56.762
0,8.716,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.632,56.849,69.98,56.809,52.415,1.531,1.904,0.375,66.344,53.075,56.783
0,8.683,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.664,56.914,69.981,56.846,52.448,1.531,1.904,0.375,66.344,53.075,56.848
0,8.658,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.705,56.989,69.981,56.903,52.489,1.531,1.904,0.375,66.344,53.075,56.923
0,8.645,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.753,57.009,69.981,56.955,52.537,1.531,1.904,0.375,66.344,53.075,56.943
0,8.645,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.812,57.121,69.981,57.01,52.595,1.531,1.904,0.375,66.344,53.075,57.056
0,8.663,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.893,57.249,69.981,57.104,52.676,1.531,1.904,0.375,66.344,53.075,57.185
0,8.707,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.975,57.36,69.982,57.213,52.759,1.531,1.904,0.375,66.344,53.075,57.296
0,8.757,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.039,57.438,69.984,57.315,52.823,1.531,1.904,0.375,66.344,53.075,57.374
0,8.806,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.092,57.444,69.985,57.386,52.876,1.531,1.904,0.375,66.344,53.075,57.38
0,8.855,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.131,57.475,69.987,57.424,52.915,1.531,1.904,0.375,66.344,53.075,57.411
0,8.899,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.155,57.496,69.99,57.459,52.939,1.531,1.904,0.375,66.344,53.075,57.433
0,8.939,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.176,57.48,69.992,57.475,52.96,1.531,1.904,0.375,66.344,53.075,57.417
0,8.979,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.187,57.526,69.994,57.488,52.971,1.531,1.904,0.375,66.344,53.075,57.463
0,9.004,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.143,57.552,69.996,57.518,52.927,1.531,1.904,0.375,66.344,53.075,57.49
0,8.987,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.075,57.488,69.998,57.523,52.858,1.531,1.904,0.375,66.344,53.075,57.425
0,8.949,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.999,57.461,69.999,57.494,52.783,1.531,1.904,0.375,66.344,53.075,57.398
0,8.895,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.93,57.477,70.0,57.48,52.713,1.531,1.904,0.375,66.344,53.075,57.414
0,8.84,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.879,57.479,70.0,57.479,52.662,1.531,1.904,0.375,66.344,53.075,57.416
0,8.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.839,57.494,70.0,57.482,52.623,1.531,1.904,0.375,66.344,53.075,57.431
