HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,8.738,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.816,57.528,69.999,57.497,52.6,1.531,1.904,0.375,66.344,53.075,57.465
0,8.699,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.813,57.565,69.998,57.524,52.597,1.531,1.904,0.375,66.344,53.075,57.502
0,8.67,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.814,57.583,69.997,57.55,52.597,1.531,1.904,0.375,66.344,53.075,57.52
0,8.641,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.811,57.666,69.995,57.588,52.595,1.531,1.904,0.375,66.344,53.075,57.604
0,8.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.858,57.692,69.994,57.639,52.642,1.531,1.904,0.375,66.344,53.075,57.629
0,8.642,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.935,57.757,69.992,57.683,52.719,1.531,1.904,0.375,66.344,53.075,57.695
0,8.686,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.012,57.799,69.992,57.736,52.796,1.531,1.904,0.375,66.344,53.075,57.737
0,8.741,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.081,57.816,69.991,57.775,52.865,1.531,1.904,0.375,66.344,53.075,57.755
0,8.8,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.141,57.864,69.992,57.808,52.925,1.531,1.904,0.375,66.344,53.075,57.803
0,8.865,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.208,57.968,69.992,57.864,52.992,1.531,1.904,0.375,66.344,53.075,57.907
0,8.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.262,58.044,69.993,57.942,53.046,1.531,1.904,0.375,66.344,53.075,57.984
0,9.018,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.315,58.116,69.994,58.016,53.099,1.531,1.904,0.375,66.344,53.075,58.056
0,9.104,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.366,58.169,69.995,58.084,53.149,1.531,1.904,0.375,66.344,53.075,58.109
0,9.192,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.411,58.287,69.997,58.159,53.195,1.531,1.904,0.375,66.344,53.075,58.227
0,9.286,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.457,58.398,69.999,58.259,53.24,1.531,1.904,0.375,66.344,53.075,58.339
0,9.387,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.506,58.489,70.001,58.359,53.29,1.531,1.904,0.375,66.344,53.075,58.43
0,9.501,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.576,58.595,70.002,58.457,53.36,1.531,1.904,0.375,66.344,53.075,58.537
0,9.639,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.653,58.686,70.005,58.556,53.436,1.531,1.904,0.375,66.344,53.075,58.628
0,9.786,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.707,58.79,70.007,58.653,53.491,1.531,1.904,0.375,66.344,53.075,58.733
0,9.925,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.746,58.93,70.009,58.763,53.529,1.531,1.904,0.375,66.344,53.075,58.873
0,10.065,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.795,59.074,70.011,58.891,53.578,1.531,1.904,0.375,66.344,53.075,59.018
0,10.222,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.858,59.216,70.013,59.028,53.642,1.531,1.904,0.375,66.344,53.075,59.161
0,10.393,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.913,59.382,70.014,59.175,53.696,1.531,1.904,0.375,66.344,53.075,59.328
0,10.569,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.983,59.371,70.015,59.293,53.767,1.531,1.904,0.375,66.344,53.075,59.317
0,10.763,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.031,59.266,70.016,59.31,53.815,1.531,1.904,0.375,66.344,53.075,59.211
0,10.925,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.96,59.202,70.017,59.266,53.743,1.531,1.904,0.375,66.344,53.075,59.147
0,10.998,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.817,59.226,70.017,59.233,53.601,1.531,1.904,0.375,66.344,53.075,59.171
0,11.022,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.687,59.327,70.015,59.253,53.471,1.531,1.904,0.375,66.344,53.075,59.273
0,11.04,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.598,59.439,70.013,59.324,53.382,1.531,1.904,0.375,66.344,53.075,59.386
0,11.076,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.561,59.468,70.011,59.398,53.344,1.531,1.904,0.375,66.344,53.075,59.414
0,11.138,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.55,59.467,70.01,59.436,53.333,1.531,1.904,0.375,66.344,53.075,59.413
0,11.213,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.55,59.496,70.008,59.458,53.334,1.531,1.904,0.375,66.344,53.075,59.443
0,11.292,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.531,59.581,70.007,59.499,53.315,1.531,1.904,0.375,66.344,53.075,59.528
0,11.352,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.501,59.673,70.005,59.568,53.285,1.531,1.904,0.375,66.344,53.075,59.62
0,11.412,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.5,59.73,70.004,59.641,53.284,1.531,1.904,0.375,66.344,53.075,59.677
0,11.497,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.559,59.799,70.001,59.707,53.343,1.531,1.904,0.375,66.344,53.075,59.747
0,11.63,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.646,59.855,69.998,59.773,53.429,1.531,1.904,0.375,66.344,53.075,59.804
0,11.784,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.725,59.91,69.998,59.832,53.509,1.531,1.904,0.375,66.344,53.075,59.858
0,11.95,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.818,59.931,69.998,59.881,53.602,1.531,1.904,0.375,66.344,53.075,59.879
0,12.135,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.886,59.979,69.998,59.919,53.67,1.531,1.904,0.375,66.344,53.075,59.928
0,12.304,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.911,60.052,69.999,59.971,53.695,1.531,1.904,0.375,66.344,53.075,60.001
0,12.456,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.931,60.06,70.001,60.02,53.715,1.531,1.904,0.375,66.344,53.075,60.009
0,12.608,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.945,60.075,70.002,60.045,53.729,1.531,1.904,0.375,66.344,53.075,60.025
0,12.756,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.955,60.06,70.003,60.058,53.738,1.531,1.904,0.375,66.344,53.075,60.009
0,12.907,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.972,60.09,70.004,60.066,53.755,1.531,1.904,0.375,66.344,53.075,60.04
0,13.066,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.005,60.096,70.005,60.082,53.789,1.531,1.904,0.375,66.344,53.075,60.045
0,13.237,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.021,60.078,70.006,60.085,53.804,1.531,1.904,0.375,66.344,53.075,60.027
0,13.391,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.007,60.089,70.006,60.082,53.791,1.531,1.904,0.375,66.344,53.075,60.039
0,13.529,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.986,60.17,70.006,60.104,53.77,1.531,1.904,0.375,66.344,53.075,60.119
0,13.663,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.977,60.312,70.006,60.176,53.761,1.531,1.904,0.375,66.344,53.075,60.263
0,13.808,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.003,60.36,70.005,60.267,53.786,1.531,1.904,0.375,66.344,53.075,60.311
0,13.985,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.076,60.411,70.005,60.33,53.859,1.531,1.904,0.375,66.344,53.075,60.362
0,14.194,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.126,60.45,70.005,60.385,53.909,1.531,1.904,0.375,66.344,53.075,60.401
0,14.385,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.134,60.453,70.004,60.423,53.918,1.531,1.904,0.375,66.344,53.075,60.404
0,14.548,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.08,60.468,70.004,60.443,53.864,1.531,1.904,0.375,66.344,53.075,60.419
0,14.655,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.962,60.487,70.003,60.462,53.746,1.531,1.904,0.375,66.344,53.075,60.438
0,14.714,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.856,60.49,70.002,60.477,53.639,1.531,1.904,0.375,66.344,53.075,60.442
0,14.778,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.797,60.457,70.0,60.477,53.581,1.531,1.904,0.375,66.344,53.075,60.408
0,14.855,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.74,60.453,69.999,60.464,53.524,1.531,1.904,0.375,66.344,53.075,60.404
0,14.918,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.664,60.438,69.997,60.455,53.447,1.531,1.904,0.375,66.344,53.075,60.389
0,14.962,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.592,60.403,69.995,60.437,53.375,1.531,1.904,0.375,66.344,53.075,60.354
0,15.001,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.529,60.382,69.993,60.412,53.313,1.531,1.904,0.375,66.344,53.075,60.333
0,15.04,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.5,60.394,69.992,60.396,53.284,1.531,1.904,0.375,66.344,53.075,60.345
0,15.098,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.477,60.476,69.991,60.414,53.261,1.531,1.904,0.375,66.344,53.075,60.427
0,15.147,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.44,60.566,69.99,60.471,53.224,1.531,1.904,0.375,66.344,53.075,60.518
0,15.19,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.425,60.688,69.99,60.553,53.209,1.531,1.904,0.375,66.344,53.075,60.64
0,15.259,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.495,60.799,69.989,60.656,53.279,1.531,1.904,0.375,66.344,53.075,60.751
0,15.401,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.644,60.891,69.989,60.759,53.428,1.531,1.904,0.375,66.344,53.075,60.844
0,15.605,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.804,60.963,69.99,60.85,53.587,1.531,1.904,0.375,66.344,53.075,60.917
0,15.827,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.915,61.052,69.992,60.934,53.699,1.531,1.904,0.375,66.344,53.075,61.006
0,16.031,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.98,61.109,69.994,61.014,53.764,1.531,1.904,0.375,66.344,53.075,61.063
0,16.217,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.015,61.194,69.995,61.087,53.798,1.531,1.904,0.375,66.344,53.075,61.149
0,16.391,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.048,61.269,69.997,61.166,53.832,1.531,1.904,0.375,66.344,53.075,61.224
0,16.579,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.121,61.32,69.999,61.235,53.905,1.531,1.904,0.375,66.344,53.075,61.275
0,16.802,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.204,61.491,70.002,61.323,53.987,1.531,1.904,0.375,66.344,53.075,61.447
0,17.033,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.265,61.512,70.004,61.427,54.049,1.531,1.904,0.375,66.344,53.075,61.469
0,17.26,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.302,61.539,70.006,61.478,54.085,1.531,1.904,0.375,66.344,53.075,61.495
0,17.475,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.325,61.624,70.009,61.532,54.109,1.531,1.904,0.375,66.344,53.075,61.58
0,17.693,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.374,61.698,70.011,61.602,54.157,1.531,1.904,0.375,66.344,53.075,61.655
0,17.938,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.443,61.787,70.013,61.677,54.227,1.531,1.904,0.375,66.344,53.075,61.744
0,18.197,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.493,61.829,70.015,61.75,54.277,1.531,1.904,0.375,66.344,53.075,61.787
0,18.448,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.52,61.862,70.016,61.801,54.304,1.531,1.904,0.375,66.344,53.075,61.82
0,18.689,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.527,61.93,70.016,61.851,54.311,1.531,1.904,0.375,66.344,53.075,61.888
0,18.923,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.559,62.007,70.014,61.916,54.343,1.531,1.904,0.375,66.344,53.075,61.965
0,19.187,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.621,61.963,70.014,61.957,54.405,1.531,1.904,0.375,66.344,53.075,61.922
0,19.457,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.605,62.001,70.015,61.966,54.389,1.531,1.904,0.375,66.344,53.075,61.96
0,19.657,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.484,62.09,70.008,62.007,54.267,1.531,1.904,0.375,66.344,53.075,62.049
0,19.787,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.351,62.167,70.083,62.074,54.135,1.531,1.904,0.375,66.344,53.075,62.126
0,19.909,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.287,62.172,70.251,62.127,54.071,1.531,1.904,0.375,66.344,53.075,62.13
0,20.067,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.271,62.247,70.408,62.166,54.055,1.531,1.904,0.375,66.344,53.075,62.205
0,20.237,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.229,62.452,70.555,62.26,54.012,1.531,1.904,0.375,66.344,53.075,62.41
0,20.384,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.18,62.629,70.69,62.415,53.964,1.531,1.904,0.375,66.344,53.075,62.588
0,20.532,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.154,62.614,70.815,62.534,53.938,1.531,1.904,0.375,66.344,53.075,62.571
0,20.688,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.155,62.606,70.933,62.574,53.939,1.531,1.904,0.375,66.344,53.075,62.563
0,20.859,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.141,62.608,71.045,62.593,53.925,1.531,1.904,0.375,66.344,53.075,62.565
0,21.006,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.076,62.594,71.153,62.599,53.86,1.531,1.904,0.375,66.344,53.075,62.55
0,21.11,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.975,62.54,71.259,62.582,53.758,1.531,1.904,0.375,66.344,53.075,62.495
0,21.185,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.89,62.595,71.363,62.568,53.674,1.531,1.904,0.375,66.344,53.075,62.55
0,21.273,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.883,62.733,71.465,62.616,53.667,1.531,1.904,0.375,66.344,53.075,62.688
0,21.406,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.888,62.895,71.565,62.721,53.672,1.531,1.904,0.375,66.344,53.075,62.85
0,21.533,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.885,63.043,71.664,62.856,53.669,1.531,1.904,0.375,66.344,53.075,62.998
0,21.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.892,63.141,71.763,62.986,53.676,1.531,1.904,0.375,66.344,53.075,63.096
0,21.808,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.93,63.167,71.859,63.08,53.713,1.531,1.904,0.375,66.344,53.075,63.123
0,21.978,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.971,63.15,71.955,63.124,53.755,1.531,1.904,0.375,66.344,53.075,63.105
0,22.136,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.948,63.181,72.051,63.145,53.731,1.531,1.904,0.375,66.344,53.075,63.135
0,22.248,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.878,63.199,72.145,63.169,53.661,1.531,1.904,0.375,66.344,53.075,63.153
0,22.338,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.862,63.296,72.239,63.207,53.646,1.531,1.904,0.375,66.344,53.075,63.25
0,22.47,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.89,63.42,72.331,63.287,53.673,1.531,1.904,0.375,66.344,53.075,63.375
0,22.612,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.887,63.58,72.422,63.401,53.67,1.531,1.904,0.375,66.344,53.075,63.535
0,22.738,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.88,63.696,72.512,63.531,53.664,1.531,1.904,0.375,66.344,53.075,63.65
0,22.944,100.0,0.0,100.0,633.571,220.657,890.116,1331.491,885.94,56.353,63.783,72.611,63.648,54.114,1.511,1.937,0.362,66.344,53.075,63.739
0,23.61,100.0,0.0,100.0,703.195,216.228,1001.081,1360.336,996.503,57.223,63.919,72.698,63.77,54.975,1.49,1.982,0.347,66.344,53.075,63.876
0,24.48,100.0,0.0,100.0,735.009,212.527,1097.321,1381.922,1092.392,57.834,64.081,72.771,63.92,55.671,1.473,2.021,0.336,66.344,53.075,64.04
0,25.316,100.0,0.0,100.0,780.348,205.499,1258.754,1418.426,1253.226,58.44,64.175,72.832,64.065,56.409,1.434,2.085,0.316,66.344,53.075,64.135
0,26.311,100.0,0.0,100.0,833.698,195.564,1452.056,1463.037,1445.796,59.201,64.341,72.879,64.209,57.322,1.359,2.146,0.292,66.344,53.075,64.302
0,27.466,100.0,0.0,100.0,901.28,187.051,1638.19,1511.96,1631.217,59.91,64.564,72.915,64.413,58.14,1.259,2.199,0.27,66.627,53.301,64.527
0,28.691,100.0,0.0,100.0,1044.0,196.691,1816.742,1596.672,1809.051,60.554,64.509,72.941,64.512,58.762,1.251,2.361,0.269,68.901,55.121,64.471
0,29.927,100.0,0.0,100.0,1236.75,210.272,2012.525,1698.321,2004.059,61.048,64.409,72.958,64.454,59.156,1.24,2.56,0.27,71.814,57.452,64.372
0,31.196,100.0,0.0,100.0,1480.3,230.906,2207.515,1809.614,2198.24,61.579,64.412,72.972,64.415,59.526,1.251,2.805,0.278,75.347,60.277,64.374
0,32.543,100.0,0.0,100.0,1720.76,250.235,2373.941,1908.878,2363.997,62.056,64.512,72.986,64.468,59.831,1.264,3.032,0.286,78.532,62.826,64.475
0,33.901,100.0,0.0,100.0,1921.22,264.931,2497.933,1986.811,2487.478,62.429,64.62,73.001,64.568,60.052,1.28,3.212,0.291,81.007,64.806,64.583
0,35.268,100.0,0.0,100.0,2082.65,279.994,2590.773,2038.942,2579.949,62.782,64.778,73.013,64.706,60.281,1.295,3.352,0.3,82.89,66.312,64.742
0,36.671,100.0,0.0,100.0,2217.27,292.157,2666.682,2078.806,2655.541,63.112,64.86,73.025,64.819,60.515,1.302,3.462,0.307,84.361,67.489,64.824
0,38.089,100.0,0.0,100.0,2338.48,303.312,2732.506,2112.686,2721.101,63.345,64.944,73.038,64.904,60.666,1.308,3.557,0.314,85.636,68.509,64.909
0,39.476,100.0,0.0,100.0,2439.28,312.819,2785.059,2139.808,2773.461,63.519,65.083,73.05,65.024,60.771,1.315,3.636,0.321,86.671,69.337,65.048
0,40.873,100.0,0.0,100.0,2506.99,319.759,2818.165,2157.69,2806.408,63.728,65.199,73.064,65.149,60.928,1.325,3.69,0.325,87.369,69.895,65.164
0,42.304,100.0,0.0,100.0,2521.13,321.723,2823.638,2161.491,2811.864,63.855,65.227,73.08,65.212,61.032,1.331,3.704,0.326,87.53,70.024,65.192
0,43.672,100.0,0.0,100.0,2522.82,321.959,2824.29,2161.949,2812.533,63.84,65.224,73.097,65.221,61.011,1.331,3.705,0.327,87.55,70.04,65.189
0,44.968,100.0,0.0,100.0,2523.03,321.988,2824.378,2162.002,2812.603,63.835,65.32,73.113,65.281,61.005,1.332,3.705,0.327,87.552,70.041,65.286
0,46.301,100.0,0.0,100.0,2523.05,321.991,2824.395,2162.002,2812.621,63.915,65.389,73.13,65.355,61.085,1.332,3.706,0.327,87.552,70.042,65.355
0,45.71,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,62.206,65.699,73.111,65.57,59.376,1.332,3.706,0.327,87.552,70.042,65.666
0,47.528,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.87,66.033,73.091,65.892,55.04,1.332,3.706,0.327,87.552,70.042,66.002
0,47.499,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,59.61,66.265,73.055,66.162,56.78,1.332,3.706,0.327,87.552,70.042,66.235
0,46.505,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,62.65,66.338,72.998,66.301,59.82,1.332,3.706,0.327,87.552,70.042,66.308
0,47.096,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.861,66.296,72.933,66.309,55.031,1.332,3.706,0.327,87.552,70.042,66.266
0,47.425,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,57.961,66.152,72.862,66.207,55.131,1.332,3.706,0.327,87.552,70.042,66.122
0,47.391,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.73,66.218,72.783,66.196,54.9,1.332,3.706,0.327,87.552,70.042,66.188
0,47.554,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.208,66.193,72.7,66.201,54.377,1.332,3.706,0.327,87.552,70.042,66.164
0,47.611,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,57.032,66.343,72.614,66.281,54.202,1.332,3.706,0.327,87.552,70.042,66.315
0,47.798,100.0,0.0,100.0,2520.06,322.555,2820.558,2161.474,2808.802,56.979,66.576,72.529,66.479,54.148,1.338,3.707,0.327,87.552,70.042,66.549
0,48.017,100.0,0.0,100.0,2490.25,328.155,2782.49,2155.718,2770.874,56.721,66.79,72.454,66.701,53.888,1.406,3.723,0.333,87.552,70.042,66.764
0,48.067,100.0,0.0,100.0,2436.68,337.157,2714.043,2143.205,2702.691,56.364,66.672,72.386,66.716,53.523,1.524,3.748,0.343,87.552,70.042,66.646
0,48.002,100.0,0.0,100.0,2223.49,331.31,2553.514,2084.139,2542.795,55.892,66.387,72.328,66.508,53.084,1.637,3.644,0.347,85.959,68.767,66.36
0,47.763,100.0,0.0,100.0,1882.09,299.936,2337.914,1979.05,2328.075,55.326,66.217,72.285,66.302,52.692,1.639,3.36,0.331,82.313,65.851,66.189
0,47.403,100.0,0.0,100.0,1562.63,269.965,2112.669,1862.414,2103.728,54.788,66.283,72.265,66.263,52.362,1.619,3.057,0.316,78.409,62.727,66.256
0,47.085,100.0,0.0,100.0,1338.22,249.695,1924.666,1767.867,1916.482,54.593,66.372,72.258,66.323,52.33,1.601,2.824,0.308,75.403,60.322,66.345
0,46.872,100.0,0.0,100.0,1169.99,236.278,1755.804,1685.478,1748.289,54.453,66.631,72.268,66.486,52.303,1.586,2.634,0.306,73.008,58.407,66.604
0,46.692,100.0,0.0,100.0,1051.12,228.207,1612.885,1618.888,1605.938,54.251,66.646,72.292,66.611,52.167,1.572,2.489,0.308,71.255,57.004,66.62
0,47.587,100.0,0.0,100.0,969.133,223.54,1496.106,1568.236,1489.616,53.135,66.681,72.332,66.645,51.077,1.56,2.381,0.311,70.04,56.032,66.654
0,46.356,100.0,0.0,100.0,919.545,221.198,1415.665,1535.359,1409.489,58.285,66.886,72.369,66.755,56.229,1.552,2.312,0.314,69.313,55.45,66.86
0,46.212,100.0,0.0,100.0,893.843,219.942,1371.799,1517.78,1365.793,53.184,66.945,72.403,66.878,51.122,1.546,2.274,0.316,68.931,55.145,66.919
0,47.983,100.0,0.0,100.0,885.108,219.2,1358.144,1512.104,1352.192,53.781,66.993,72.442,66.944,51.716,1.542,2.261,0.316,68.787,55.03,66.968
0,45.355,100.0,0.0,100.0,889.359,218.175,1372.932,1516.034,1366.923,56.58,67.032,72.46,66.996,54.523,1.537,2.266,0.314,68.786,55.029,67.006
0,47.553,100.0,0.0,100.0,900.138,215.804,1409.712,1525.135,1403.567,51.357,67.052,72.487,67.03,49.322,1.523,2.278,0.309,68.786,55.029,67.026
0,46.489,100.0,0.0,100.0,916.305,212.287,1463.741,1538.192,1457.389,59.152,67.063,72.501,67.047,57.153,1.499,2.295,0.301,68.786,55.029,67.037
0,45.961,100.0,0.0,100.0,937.315,207.774,1531.325,1554.249,1524.718,53.719,67.254,72.506,67.136,51.761,1.464,2.313,0.292,68.786,55.029,67.23
0,48.014,100.0,0.0,100.0,960.699,202.842,1602.675,1571.004,1595.796,53.406,67.502,72.517,67.335,51.49,1.421,2.329,0.282,68.786,55.029,67.479
0,46.647,100.0,0.0,100.0,987.162,197.425,1678.581,1588.562,1671.41,57.871,67.838,72.516,67.618,55.992,1.366,2.342,0.271,68.786,55.029,67.816
0,46.398,100.0,0.0,100.0,1014.25,192.05,1751.452,1605.219,1744.003,55.595,68.064,72.505,67.905,53.748,1.305,2.35,0.261,68.786,55.029,68.044
0,48.201,100.0,0.0,100.0,1065.53,192.038,1827.707,1634.23,1819.963,52.843,67.953,72.504,67.981,51.005,1.274,2.394,0.256,69.389,55.511,67.932
0,47.531,100.0,0.0,100.0,1127.9,197.004,1890.117,1667.579,1882.109,56.435,67.884,72.49,67.92,54.561,1.279,2.464,0.258,70.394,56.315,67.863
0,46.641,100.0,0.0,100.0,1182.32,201.378,1941.702,1695.417,1933.501,55.276,67.79,72.463,67.848,53.363,1.282,2.523,0.259,71.248,56.999,67.768
0,47.405,100.0,0.0,100.0,1223.57,204.996,1977.976,1715.808,1969.634,54.799,67.52,72.441,67.659,52.852,1.287,2.569,0.261,71.897,57.518,67.498
0,47.118,100.0,0.0,100.0,1250.41,207.524,2000.293,1728.732,1991.845,55.306,67.696,72.414,67.626,53.334,1.292,2.599,0.262,72.322,57.857,67.674
0,47.212,100.0,0.0,100.0,1261.63,208.828,2008.547,1733.992,2000.064,55.115,67.886,72.388,67.784,53.129,1.296,2.612,0.263,72.509,58.007,67.866
0,47.268,100.0,0.0,100.0,1260.45,209.311,2005.115,1733.332,1996.65,55.242,68.201,72.364,68.03,53.252,1.301,2.613,0.264,72.521,58.017,68.182
0,47.309,100.0,0.0,100.0,1254.18,210.492,1991.968,1730.395,1983.555,55.129,68.293,72.34,68.225,53.136,1.316,2.614,0.265,72.521,58.017,68.274
0,47.273,100.0,0.0,100.0,1243.23,212.515,1968.754,1725.314,1960.429,55.105,68.198,72.319,68.233,53.107,1.344,2.615,0.269,72.521,58.017,68.179
0,47.233,100.0,0.0,100.0,1229.0,215.137,1937.989,1718.64,1929.787,54.923,68.08,72.3,68.14,52.918,1.378,2.615,0.273,72.521,58.017,68.06
0,47.112,100.0,0.0,100.0,1213.09,218.083,1902.736,1711.017,1894.658,54.795,68.159,72.285,68.125,52.78,1.416,2.615,0.278,72.521,58.017,68.14
0,47.025,100.0,0.0,100.0,1196.69,221.152,1865.371,1702.93,1857.434,54.858,68.387,72.274,68.266,52.831,1.454,2.613,0.283,72.521,58.017,68.368
0,47.025,100.0,0.0,100.0,1181.12,224.1,1828.851,1695.012,1821.054,54.826,68.511,72.267,68.426,52.786,1.489,2.61,0.289,72.521,58.017,68.493
0,46.974,100.0,0.0,100.0,1167.33,226.741,1795.587,1687.787,1787.931,54.739,68.614,72.263,68.541,52.685,1.519,2.607,0.293,72.521,58.017,68.597
0,46.907,100.0,0.0,100.0,1155.83,228.968,1767.128,1681.596,1759.579,54.84,68.769,72.262,68.671,52.773,1.543,2.603,0.297,72.521,58.017,68.752
0,46.919,100.0,0.0,100.0,1143.09,229.8,1743.785,1674.642,1736.321,54.801,68.948,72.264,68.833,52.725,1.556,2.593,0.299,72.429,57.943,68.932
0,46.877,100.0,0.0,100.0,1129.9,228.831,1729.061,1667.48,1721.655,54.757,69.099,72.266,68.996,52.685,1.554,2.577,0.299,72.231,57.785,69.084
0,46.834,100.0,0.0,100.0,1122.8,228.235,1721.433,1663.608,1714.059,54.881,69.166,72.269,69.111,52.813,1.553,2.569,0.299,72.12,57.696,69.151
0,46.863,100.0,0.0,100.0,1121.06,227.975,1720.141,1662.684,1712.772,54.844,69.123,72.271,69.135,52.779,1.551,2.566,0.299,72.087,57.67,69.108
0,46.84,100.0,0.0,100.0,1122.6,227.674,1724.108,1663.591,1716.723,54.837,69.042,72.273,69.083,52.774,1.548,2.567,0.299,72.088,57.67,69.026
0,46.849,100.0,0.0,100.0,1125.9,227.017,1732.648,1665.486,1725.231,55.095,69.209,72.275,69.124,53.035,1.542,2.568,0.297,72.088,57.67,69.194
0,46.977,100.0,0.0,100.0,1130.82,226.043,1745.292,1668.278,1737.828,55.037,69.402,72.277,69.287,52.982,1.532,2.57,0.296,72.088,57.67,69.388
0,46.992,100.0,0.0,100.0,1137.01,224.838,1761.038,1671.71,1753.509,55.081,69.424,72.278,69.392,53.033,1.519,2.573,0.294,72.088,57.67,69.41
0,47.017,100.0,0.0,100.0,1144.44,223.382,1779.642,1675.816,1772.038,55.187,69.373,72.278,69.393,53.146,1.503,2.575,0.291,72.088,57.67,69.359
0,47.09,100.0,0.0,100.0,1152.13,221.907,1798.614,1679.932,1790.941,55.099,69.284,72.274,69.334,53.066,1.486,2.577,0.288,72.088,57.67,69.27
0,47.072,100.0,0.0,100.0,1159.21,220.543,1815.81,1683.704,1808.083,55.101,69.253,72.267,69.276,53.076,1.471,2.579,0.286,72.088,57.67,69.238
0,47.1,100.0,0.0,100.0,1165.5,219.333,1830.893,1687.02,1823.096,55.238,69.345,72.262,69.299,53.219,1.457,2.58,0.284,72.088,57.67,69.331
0,47.191,100.0,0.0,100.0,1171.22,218.246,1844.462,1689.978,1836.613,55.149,69.542,72.257,69.434,53.135,1.444,2.581,0.282,72.088,57.67,69.528
0,47.188,100.0,0.0,100.0,1176.33,217.279,1856.448,1692.59,1848.563,55.18,69.561,72.251,69.532,53.171,1.432,2.582,0.28,72.088,57.67,69.548
0,47.229,100.0,0.0,100.0,1180.46,216.515,1866.058,1694.644,1858.138,55.277,69.665,72.245,69.601,53.272,1.423,2.583,0.279,72.088,57.67,69.653
0,47.305,84.0,16.0,84.0,1181.53,228.73,1868.522,1660.525,1793.0,55.144,69.977,72.238,69.785,53.141,1.409,2.583,0.301,72.088,57.67,69.864
0,47.299,40.0,60.0,40.0,1193.68,214.418,1896.347,1700.227,493.256,55.541,71.976,72.232,70.962,53.542,1.378,2.584,0.275,72.088,57.67,70.002
0,47.555,40.0,60.0,40.0,1188.51,216.109,1884.573,1695.73,489.315,55.383,71.986,72.228,71.741,53.385,1.392,2.583,0.278,72.088,57.67,70.132
0,47.557,40.0,60.0,40.0,1189.73,215.738,1887.371,1696.721,490.266,55.269,71.97,72.222,71.923,53.272,1.389,2.584,0.277,72.088,57.67,70.1
0,47.501,40.0,60.0,40.0,1190.49,215.513,1889.096,1697.319,490.85,55.236,71.935,72.216,71.941,53.239,1.387,2.584,0.277,72.088,57.67,69.988
0,47.524,40.0,60.0,40.0,1190.46,215.532,1889.026,1697.272,490.832,55.237,71.943,72.209,71.938,53.241,1.387,2.584,0.277,72.088,57.67,70.037
0,47.535,40.0,60.0,40.0,1189.83,215.732,1887.582,1696.737,490.345,55.093,71.974,72.202,71.957,53.096,1.389,2.584,0.277,72.088,57.67,70.175
0,47.497,40.0,60.0,40.0,1188.4,216.186,1884.326,1695.526,489.252,55.179,72.016,72.195,71.992,53.182,1.392,2.583,0.278,72.088,57.67,70.356
0,47.537,40.0,60.0,40.0,1186.55,216.767,1880.085,1693.968,487.816,55.105,72.038,72.189,72.022,53.106,1.398,2.583,0.279,72.088,57.67,70.451
0,47.514,40.0,60.0,40.0,1184.29,217.475,1874.91,1692.062,486.066,55.023,72.095,72.183,72.062,53.022,1.404,2.583,0.28,72.088,57.67,70.684
0,47.488,40.0,60.0,40.0,1181.77,218.272,1869.085,1689.904,484.097,55.114,72.156,72.177,72.119,53.111,1.41,2.583,0.282,72.088,57.67,70.927
0,47.52,40.0,60.0,40.0,1179.3,219.046,1863.382,1687.803,482.156,54.999,72.188,72.172,72.166,52.995,1.417,2.583,0.283,72.088,57.67,71.056
0,47.474,40.0,60.0,40.0,1177.01,219.764,1858.032,1685.842,480.336,54.981,72.164,72.168,72.173,52.975,1.423,2.582,0.284,72.088,57.67,70.972
0,47.463,40.0,60.0,40.0,1174.76,220.468,1852.787,1683.908,478.551,55.055,72.116,72.163,72.142,53.048,1.429,2.582,0.286,72.088,57.67,70.79
0,47.48,40.0,60.0,40.0,1172.76,221.096,1848.088,1682.18,476.948,54.911,72.104,72.159,72.114,52.901,1.435,2.582,0.287,72.088,57.67,70.75
0,47.446,40.0,60.0,40.0,1171.01,221.646,1843.97,1680.657,475.541,55.094,72.12,72.156,72.114,53.083,1.439,2.581,0.288,72.088,57.67,70.817
0,47.539,40.0,60.0,40.0,1169.67,222.067,1840.802,1679.489,474.457,55.156,72.127,72.154,72.123,53.144,1.443,2.581,0.289,72.088,57.67,70.843
0,47.592,40.0,60.0,40.0,1168.94,222.297,1839.077,1678.848,473.866,55.039,72.127,72.153,72.124,53.025,1.445,2.581,0.289,72.088,57.67,70.845
0,47.553,40.0,60.0,40.0,1168.85,222.323,1838.866,1678.774,473.794,55.126,72.231,72.151,72.176,53.112,1.445,2.581,0.289,72.088,57.67,71.254
0,47.611,40.0,60.0,40.0,1169.36,222.16,1840.045,1679.228,474.2,55.158,72.301,72.15,72.256,53.144,1.444,2.581,0.289,72.088,57.67,71.527
0,47.639,40.0,60.0,40.0,1170.33,221.853,1842.35,1680.084,474.987,55.048,72.317,72.148,72.3,53.036,1.441,2.581,0.288,72.088,57.67,71.598
0,47.61,40.0,60.0,40.0,1171.71,221.41,1845.624,1681.31,476.099,55.145,72.319,72.146,72.314,53.133,1.438,2.581,0.287,72.088,57.67,71.615
0,47.642,40.0,60.0,40.0,1173.33,220.889,1849.426,1682.748,477.389,55.004,72.332,72.143,72.324,52.994,1.433,2.582,0.286,72.088,57.67,71.676
0,47.576,40.0,60.0,40.0,1175.06,220.325,1853.474,1684.302,478.768,54.948,72.371,72.139,72.349,52.939,1.429,2.582,0.285,72.088,57.67,71.845
0,47.55,40.0,60.0,40.0,1176.67,219.792,1857.24,1685.765,480.038,55.059,72.413,72.135,72.386,53.052,1.424,2.582,0.285,72.088,57.67,72.021
0,47.594,40.0,60.0,40.0,1177.96,219.367,1860.25,1686.928,481.048,54.971,72.504,72.132,72.453,52.964,1.421,2.582,0.284,72.088,57.67,72.39
0,47.569,40.0,60.0,40.0,1179.11,218.98,1862.907,1687.983,481.948,55.012,72.51,72.128,72.5,53.006,1.418,2.583,0.283,72.088,57.67,72.427
0,47.585,40.0,60.0,40.0,1180.0,218.675,1865.002,1688.813,482.645,55.064,72.454,72.124,72.481,53.059,1.415,2.583,0.283,72.088,57.67,72.224
0,47.599,40.0,60.0,40.0,1180.66,218.449,1866.515,1689.428,483.155,54.922,72.398,72.12,72.431,52.917,1.414,2.583,0.282,72.088,57.67,72.019
0,47.543,40.0,60.0,40.0,1181.01,218.326,1867.325,1689.76,483.419,55.017,72.349,72.116,72.379,53.013,1.413,2.583,0.282,72.088,57.67,71.845
0,47.565,40.0,60.0,40.0,1180.97,218.328,1867.219,1689.755,483.384,54.97,72.36,72.111,72.359,52.966,1.413,2.583,0.282,72.088,57.67,71.901
0,47.539,40.0,60.0,40.0,1180.57,218.446,1866.322,1689.435,483.071,54.893,72.422,72.107,72.389,52.889,1.414,2.583,0.282,72.088,57.67,72.151
0,47.515,40.0,60.0,40.0,1179.81,218.683,1864.544,1688.79,482.472,55.072,72.528,72.102,72.468,53.068,1.416,2.583,0.283,72.088,57.67,72.575
0,47.579,40.0,60.0,40.0,1178.76,219.014,1862.115,1687.889,481.643,54.948,72.599,72.098,72.553,52.943,1.419,2.582,0.283,72.088,57.67,72.86
0,47.555,40.0,60.0,40.0,1177.51,219.404,1859.211,1686.826,480.652,55.059,72.598,72.093,72.592,53.053,1.422,2.582,0.284,72.088,57.67,72.864
0,47.621,40.0,60.0,40.0,1175.96,219.895,1855.568,1685.483,479.417,55.183,72.508,72.09,72.554,53.176,1.426,2.582,0.285,72.088,57.67,72.522
0,47.688,40.0,60.0,40.0,1174.59,220.322,1852.365,1684.313,478.326,55.013,72.382,72.088,72.455,53.005,1.43,2.582,0.285,72.088,57.67,72.036
0,47.633,40.0,60.0,40.0,1173.25,220.743,1849.232,1683.151,477.257,55.119,72.285,72.085,72.347,53.109,1.434,2.582,0.286,72.088,57.67,71.667
0,47.68,40.0,60.0,40.0,1172.14,221.092,1846.627,1682.19,476.367,55.092,72.257,72.084,72.282,53.082,1.437,2.582,0.287,72.088,57.67,71.56
0,47.67,40.0,60.0,40.0,1171.42,221.326,1844.92,1681.543,475.784,54.958,72.289,72.081,72.278,52.947,1.438,2.581,0.287,72.088,57.67,71.687
0,47.604,40.0,60.0,40.0,1170.67,221.562,1843.142,1680.892,475.177,55.014,72.313,72.075,72.3,53.002,1.441,2.581,0.288,72.088,57.67,71.795
0,47.598,40.0,60.0,40.0,1169.14,222.042,1839.552,1679.556,473.947,54.886,72.288,72.071,72.299,52.873,1.445,2.581,0.289,72.088,57.67,71.708
0,47.531,40.0,60.0,40.0,1167.65,222.511,1836.014,1678.252,472.738,54.886,72.256,72.07,72.273,52.872,1.449,2.581,0.289,72.088,57.67,71.584
0,47.521,40.0,60.0,40.0,1166.76,222.792,1833.902,1677.467,472.014,54.986,72.3,72.069,72.278,52.971,1.451,2.581,0.29,72.088,57.67,71.752
0,47.55,40.0,60.0,40.0,1166.45,222.899,1833.146,1677.167,471.759,54.879,72.442,72.069,72.364,52.863,1.452,2.581,0.29,72.088,57.67,72.305
0,47.519,40.0,60.0,40.0,1166.8,222.796,1833.973,1677.454,472.048,55.02,72.527,72.068,72.47,53.005,1.451,2.581,0.29,72.088,57.67,72.637
0,47.561,40.0,60.0,40.0,1167.77,222.499,1836.296,1678.285,472.843,54.964,72.567,72.069,72.535,52.949,1.448,2.581,0.289,72.088,57.67,72.792
0,47.543,40.0,60.0,40.0,1169.35,222.011,1840.045,1679.642,474.132,54.941,72.601,72.069,72.577,52.928,1.444,2.581,0.288,72.088,57.67,72.925
0,47.538,40.0,60.0,40.0,1171.37,221.387,1844.814,1681.374,475.767,55.063,72.577,72.069,72.587,53.05,1.439,2.581,0.287,72.088,57.67,72.839
0,47.575,40.0,60.0,40.0,1173.74,220.653,1850.394,1683.401,477.676,54.92,72.46,72.068,72.522,52.91,1.432,2.582,0.286,72.088,57.67,72.391
0,47.524,40.0,60.0,40.0,1176.21,219.888,1856.166,1685.501,479.653,55.008,72.414,72.066,72.446,52.999,1.426,2.582,0.285,72.088,57.67,72.224
0,47.549,40.0,60.0,40.0,1178.61,219.14,1861.763,1687.546,481.561,55.001,72.46,72.064,72.441,52.995,1.419,2.582,0.283,72.088,57.67,72.415
0,47.549,40.0,60.0,40.0,1180.79,218.461,1866.832,1689.394,483.28,54.946,72.604,72.062,72.527,52.941,1.413,2.583,0.282,72.088,57.67,72.983
0,47.542,40.0,60.0,40.0,1182.56,217.915,1870.915,1690.872,484.671,55.098,72.71,72.059,72.642,53.095,1.408,2.583,0.281,72.088,57.67,73.405
0,47.605,40.0,60.0,40.0,1184.25,217.384,1874.805,1692.307,485.989,55.019,72.839,72.057,72.761,53.018,1.404,2.583,0.28,72.088,57.67,73.908
0,47.592,40.0,60.0,40.0,1185.66,216.947,1878.043,1693.483,487.089,55.038,72.87,72.055,72.844,53.037,1.4,2.583,0.28,72.088,57.67,74.04
0,47.606,40.0,60.0,40.0,1187.02,216.514,1881.176,1694.644,488.145,55.108,72.704,72.052,72.785,53.108,1.396,2.583,0.279,72.088,57.67,73.408
0,47.619,40.0,60.0,40.0,1188.08,216.184,1883.587,1695.528,488.958,54.916,72.548,72.049,72.638,52.917,1.393,2.583,0.278,72.088,57.67,72.816
0,47.557,40.0,60.0,40.0,1188.68,215.995,1884.96,1696.035,489.421,55.075,72.527,72.045,72.552,53.077,1.392,2.583,0.278,72.088,57.67,72.751
0,47.605,40.0,60.0,40.0,1188.83,215.941,1885.312,1696.179,489.539,54.985,72.577,72.042,72.557,52.987,1.391,2.583,0.278,72.088,57.67,72.953
0,47.585,40.0,60.0,40.0,1188.62,216.002,1884.837,1696.015,489.377,54.995,72.642,72.038,72.606,52.997,1.392,2.583,0.278,72.088,57.67,73.212
0,47.589,40.0,60.0,40.0,1188.11,216.16,1883.675,1695.595,488.983,55.068,72.661,72.035,72.646,53.07,1.393,2.583,0.278,72.088,57.67,73.294
0,47.61,40.0,60.0,40.0,1187.53,216.333,1882.338,1695.13,488.528,54.937,72.639,72.033,72.648,52.938,1.395,2.583,0.279,72.088,57.67,73.217
0,47.566,40.0,60.0,40.0,1186.65,216.61,1880.314,1694.387,487.846,55.041,72.61,72.029,72.626,53.042,1.397,2.583,0.279,72.088,57.67,73.112
0,47.591,40.0,60.0,40.0,1185.74,216.889,1878.237,1693.639,487.143,54.962,72.554,72.027,72.586,52.963,1.4,2.583,0.279,72.088,57.67,72.902
0,47.561,40.0,60.0,40.0,1184.74,217.202,1875.931,1692.798,486.358,54.949,72.526,72.024,72.544,52.948,1.403,2.583,0.28,72.088,57.67,72.8
0,47.555,40.0,60.0,40.0,1183.61,217.556,1873.326,1691.842,485.478,55.046,72.592,72.021,72.562,53.045,1.406,2.583,0.281,72.088,57.67,73.06
0,47.581,40.0,60.0,40.0,1182.54,217.895,1870.862,1690.927,484.642,54.899,72.608,72.02,72.597,52.896,1.409,2.583,0.281,72.088,57.67,73.124
0,47.529,40.0,60.0,40.0,1181.61,218.192,1868.715,1690.123,483.916,55.018,72.551,72.018,72.577,53.015,1.411,2.583,0.282,72.088,57.67,72.905
0,47.559,40.0,60.0,40.0,1180.82,218.448,1866.885,1689.429,483.298,54.974,72.539,72.017,72.549,52.971,1.413,2.583,0.282,72.088,57.67,72.864
0,47.547,40.0,60.0,40.0,1180.21,218.647,1865.477,1688.887,482.824,54.933,72.49,72.015,72.518,52.929,1.415,2.583,0.283,72.088,57.67,72.674
0,47.525,40.0,60.0,40.0,1179.74,218.807,1864.386,1688.454,482.456,55.02,72.436,72.014,72.467,53.016,1.416,2.583,0.283,72.088,57.67,72.47
0,47.54,40.0,60.0,40.0,1179.4,218.927,1863.594,1688.127,482.191,54.893,72.496,72.013,72.469,52.888,1.417,2.583,0.283,72.088,57.67,72.704
0,47.512,40.0,60.0,40.0,1179.13,219.024,1862.96,1687.863,481.987,55.06,72.589,72.011,72.539,53.055,1.418,2.583,0.283,72.088,57.67,73.066
0,47.557,40.0,60.0,40.0,1179.03,219.068,1862.731,1687.741,481.914,54.943,72.572,72.011,72.574,52.938,1.418,2.582,0.283,72.088,57.67,73.0
0,47.52,40.0,60.0,40.0,1179.12,219.054,1862.942,1687.78,481.988,54.972,72.488,72.01,72.53,52.967,1.418,2.583,0.283,72.088,57.67,72.681
0,47.522,40.0,60.0,40.0,1179.25,219.025,1863.259,1687.859,482.099,55.025,72.449,72.009,72.475,53.02,1.417,2.583,0.283,72.088,57.67,72.532
0,47.537,40.0,60.0,40.0,1179.46,218.975,1863.717,1687.997,482.265,54.915,72.51,72.008,72.483,52.91,1.417,2.583,0.283,72.088,57.67,72.768
0,47.507,40.0,60.0,40.0,1179.68,218.916,1864.245,1688.157,482.449,55.054,72.557,72.008,72.529,53.05,1.416,2.583,0.283,72.088,57.67,72.954
0,47.543,40.0,60.0,40.0,1179.96,218.841,1864.896,1688.361,482.673,54.947,72.574,72.007,72.56,52.942,1.415,2.583,0.283,72.088,57.67,73.021
0,47.518,40.0,60.0,40.0,1180.28,218.752,1865.635,1688.604,482.93,55.016,72.56,72.006,72.565,53.012,1.415,2.583,0.283,72.088,57.67,72.974
0,47.537,40.0,60.0,40.0,1180.39,218.72,1865.882,1688.69,483.014,55.023,72.564,72.003,72.562,53.018,1.414,2.583,0.283,72.088,57.67,72.994
0,47.536,40.0,60.0,40.0,1180.21,218.767,1865.477,1688.563,482.87,54.931,72.597,72.001,72.579,52.926,1.415,2.583,0.283,72.088,57.67,73.127
0,47.513,40.0,60.0,40.0,1179.76,218.892,1864.421,1688.222,482.506,55.086,72.638,71.999,72.614,53.082,1.416,2.583,0.283,72.088,57.67,73.292
0,47.559,40.0,60.0,40.0,1179.12,219.069,1862.96,1687.741,481.999,54.944,72.664,71.997,72.648,52.939,1.418,2.583,0.283,72.088,57.67,73.399
0,47.519,40.0,60.0,40.0,1177.9,219.427,1860.091,1686.761,481.017,55.017,72.621,71.993,72.64,53.011,1.421,2.582,0.284,72.088,57.67,73.239
0,47.531,40.0,60.0,40.0,1176.27,219.912,1856.307,1685.438,479.714,55.008,72.633,71.993,72.628,53.001,1.425,2.582,0.285,72.088,57.67,73.286
0,47.529,40.0,60.0,40.0,1174.66,220.393,1852.541,1684.114,478.424,54.937,72.709,71.991,72.669,52.928,1.43,2.582,0.286,72.088,57.67,73.581
0,47.506,40.0,60.0,40.0,1173.04,220.884,1848.739,1682.764,477.118,55.048,72.742,71.991,72.72,53.038,1.434,2.582,0.286,72.088,57.67,73.708
0,47.526,40.0,60.0,40.0,1171.51,221.351,1845.131,1681.474,475.883,54.9,72.705,71.99,72.722,52.89,1.438,2.581,0.287,72.088,57.67,73.564
0,47.486,40.0,60.0,40.0,1169.91,221.843,1841.365,1680.108,474.588,55.037,72.589,71.988,72.652,53.025,1.442,2.581,0.288,72.088,57.67,73.115
0,47.509,40.0,60.0,40.0,1168.21,222.372,1837.352,1678.639,473.209,54.916,72.512,71.987,72.561,52.902,1.447,2.581,0.289,72.088,57.67,72.817
0,47.474,40.0,60.0,40.0,1166.51,222.908,1833.286,1677.141,471.819,54.979,72.558,71.987,72.543,52.964,1.452,2.581,0.29,72.088,57.67,72.992
0,47.487,40.0,60.0,40.0,1165.01,223.384,1829.714,1675.809,470.596,54.991,72.575,71.988,72.565,52.975,1.455,2.58,0.291,72.088,57.67,73.052
0,47.482,40.0,60.0,40.0,1164.09,223.682,1827.531,1674.971,469.85,54.902,72.619,71.991,72.593,52.884,1.458,2.58,0.291,72.088,57.67,73.211
0,47.456,40.0,60.0,40.0,1163.8,223.789,1826.827,1674.672,469.612,55.05,72.676,71.993,72.641,53.032,1.459,2.58,0.292,72.088,57.67,73.427
0,47.497,40.0,60.0,40.0,1164.12,223.702,1827.602,1674.916,469.888,54.926,72.73,71.995,72.695,52.908,1.458,2.58,0.291,72.088,57.67,73.63
0,47.471,40.0,60.0,40.0,1165.02,223.438,1829.749,1675.657,470.629,55.038,72.772,71.998,72.744,53.021,1.455,2.58,0.291,72.088,57.67,73.788
0,47.504,40.0,60.0,40.0,1166.38,223.027,1833.005,1676.81,471.756,55.018,72.751,72.0,72.756,53.002,1.452,2.581,0.29,72.088,57.67,73.7
0,47.509,40.0,60.0,40.0,1168.13,222.495,1837.158,1678.296,473.185,54.997,72.769,72.002,72.76,52.982,1.447,2.581,0.289,72.088,57.67,73.768
0,47.513,40.0,60.0,40.0,1170.09,221.896,1841.787,1679.962,474.778,55.09,72.758,72.003,72.764,53.077,1.442,2.581,0.288,72.088,57.67,73.723
0,47.543,40.0,60.0,40.0,1172.12,221.272,1846.574,1681.691,476.42,54.975,72.704,72.004,72.731,52.963,1.436,2.582,0.287,72.088,57.67,73.517
0,47.519,40.0,60.0,40.0,1174.08,220.667,1851.186,1683.361,477.998,55.089,72.774,72.005,72.74,53.079,1.431,2.582,0.286,72.088,57.67,73.79
0,47.558,40.0,60.0,40.0,1175.93,220.097,1855.498,1684.931,479.475,55.024,72.909,72.005,72.835,53.016,1.426,2.582,0.285,72.088,57.67,74.312
0,47.565,40.0,60.0,40.0,1177.65,219.56,1859.528,1686.399,480.848,55.108,72.986,72.005,72.935,53.101,1.422,2.582,0.284,72.088,57.67,74.613
0,47.604,40.0,60.0,40.0,1179.27,219.054,1863.294,1687.782,482.131,55.092,72.952,72.006,72.962,53.086,1.417,2.583,0.283,72.088,57.67,74.483
0,47.602,40.0,60.0,40.0,1180.77,218.584,1866.762,1689.061,483.307,55.009,72.852,72.006,72.905,53.005,1.413,2.583,0.282,72.088,57.67,74.1
0,47.579,40.0,60.0,40.0,1181.94,218.213,1869.472,1690.065,484.222,55.096,72.755,72.004,72.812,53.093,1.41,2.583,0.282,72.088,57.67,73.732
0,47.598,40.0,60.0,40.0,1182.68,217.975,1871.179,1690.711,484.803,54.953,72.773,72.003,72.773,52.951,1.408,2.583,0.281,72.088,57.67,73.807
0,47.566,40.0,60.0,40.0,1182.93,217.888,1871.778,1690.946,484.998,55.088,72.804,72.001,72.789,53.086,1.407,2.583,0.281,72.088,57.67,73.933
0,47.608,40.0,60.0,40.0,1182.77,217.931,1871.408,1690.828,484.869,55.015,72.9,72.0,72.848,53.013,1.408,2.583,0.281,72.088,57.67,74.308
0,47.603,40.0,60.0,40.0,1182.35,218.056,1870.422,1690.492,484.537,55.048,72.941,71.999,72.911,53.046,1.409,2.583,0.282,72.088,57.67,74.466
0,47.615,40.0,60.0,40.0,1181.76,218.234,1869.067,1690.01,484.07,55.071,72.999,71.998,72.964,53.068,1.411,2.583,0.282,72.088,57.67,74.694
0,47.629,40.0,60.0,40.0,1181.12,218.428,1867.589,1689.484,483.565,54.996,72.987,71.997,72.988,52.993,1.412,2.583,0.282,72.088,57.67,74.644
0,47.608,40.0,60.0,40.0,1180.46,218.63,1866.04,1688.935,483.041,55.07,72.946,71.997,72.967,53.066,1.414,2.583,0.283,72.088,57.67,74.489
0,47.624,40.0,60.0,40.0,1179.79,218.835,1864.491,1688.379,482.513,54.962,72.868,71.996,72.912,52.958,1.416,2.583,0.283,72.088,57.67,74.19
0,47.587,40.0,60.0,40.0,1179.1,219.049,1862.89,1687.794,481.965,55.011,72.833,71.995,72.858,53.006,1.418,2.583,0.283,72.088,57.67,74.054
0,47.594,40.0,60.0,40.0,1178.34,219.286,1861.13,1687.148,481.365,54.981,72.824,71.995,72.832,52.975,1.42,2.582,0.284,72.088,57.67,74.02
0,47.588,40.0,60.0,40.0,1177.56,219.531,1859.317,1686.48,480.749,54.994,72.889,71.994,72.856,52.987,1.422,2.582,0.284,72.088,57.67,74.273
0,47.598,40.0,60.0,40.0,1176.84,219.759,1857.627,1685.855,480.179,55.037,72.989,71.995,72.933,53.03,1.424,2.582,0.284,72.088,57.67,74.659
0,47.612,40.0,60.0,40.0,1176.31,219.929,1856.395,1685.388,479.757,54.971,73.01,71.995,72.99,52.964,1.425,2.582,0.285,72.088,57.67,74.736
0,47.596,40.0,60.0,40.0,1175.95,220.046,1855.55,1685.07,479.472,55.053,73.004,71.995,73.002,53.046,1.426,2.582,0.285,72.088,57.67,74.711
0,47.616,40.0,60.0,40.0,1175.76,220.107,1855.128,1684.903,479.327,54.963,73.047,71.996,73.024,52.955,1.427,2.582,0.285,72.088,57.67,74.875
0,47.596,40.0,60.0,40.0,1175.74,220.117,1855.075,1684.874,479.311,55.042,73.043,71.996,73.041,53.034,1.427,2.582,0.285,72.088,57.67,74.86
0,47.619,40.0,60.0,40.0,1175.86,220.084,1855.339,1684.966,479.406,55.01,73.084,71.997,73.062,53.002,1.426,2.582,0.285,72.088,57.67,75.018
0,47.618,40.0,60.0,40.0,1176.11,220.009,1855.92,1685.17,479.604,55.007,73.086,71.997,73.082,52.999,1.426,2.582,0.285,72.088,57.67,75.023
0,47.618,40.0,60.0,40.0,1176.35,219.933,1856.501,1685.378,479.801,55.046,73.099,71.995,73.09,53.039,1.425,2.582,0.285,72.088,57.67,75.079
0,47.625,40.0,60.0,40.0,1175.93,220.063,1855.515,1685.022,479.463,54.953,73.131,71.992,73.115,52.946,1.426,2.582,0.285,72.088,57.67,75.214
0,47.601,40.0,60.0,40.0,1175.0,220.351,1853.333,1684.23,478.716,55.059,73.077,71.992,73.103,53.05,1.429,2.582,0.286,72.088,57.67,75.005
0,47.627,40.0,60.0,40.0,1174.12,220.622,1851.274,1683.488,478.018,54.958,73.013,71.992,73.05,52.949,1.431,2.582,0.286,72.088,57.67,74.755
0,47.597,40.0,60.0,40.0,1173.27,220.886,1849.285,1682.759,477.335,55.006,72.987,71.992,73.005,52.996,1.433,2.582,0.286,72.088,57.67,74.653
0,47.603,40.0,60.0,40.0,1172.55,221.109,1847.595,1682.143,476.759,54.987,73.057,71.992,73.023,52.977,1.435,2.582,0.287,72.088,57.67,74.922
0,47.603,40.0,60.0,40.0,1172.18,221.227,1846.715,1681.816,476.457,54.988,73.13,71.993,73.088,52.977,1.436,2.582,0.287,72.088,57.67,75.199
0,47.606,40.0,60.0,40.0,1172.16,221.234,1846.68,1681.798,476.446,55.033,73.121,71.995,73.118,53.022,1.436,2.582,0.287,72.088,57.67,75.16
0,47.616,40.0,60.0,40.0,1172.52,221.125,1847.507,1682.097,476.733,54.958,73.109,71.996,73.113,52.948,1.435,2.582,0.287,72.088,57.67,75.108
0,47.596,40.0,60.0,40.0,1173.14,220.934,1848.968,1682.625,477.233,55.035,73.136,71.997,73.122,53.024,1.434,2.582,0.287,72.088,57.67,75.213
0,47.617,40.0,60.0,40.0,1173.96,220.683,1850.886,1683.319,477.888,54.978,73.202,71.998,73.167,52.969,1.432,2.582,0.286,72.088,57.67,75.467
0,47.616,40.0,60.0,40.0,1175.03,220.351,1853.403,1684.232,478.745,55.066,73.182,72.002,73.187,53.057,1.429,2.582,0.286,72.088,57.67,75.38
0,47.646,40.0,60.0,40.0,1175.77,220.125,1855.146,1684.853,479.343,55.007,73.158,71.97,73.171,52.999,1.427,2.582,0.285,72.088,57.67,75.382
0,47.618,40.0,60.0,40.0,1167.12,222.924,1834.747,1677.099,472.414,54.957,73.171,71.897,73.167,52.945,1.45,2.581,0.29,72.088,57.67,75.64
0,47.556,40.0,60.0,40.0,1144.87,230.111,1780.715,1656.479,453.832,54.853,73.124,71.83,73.15,52.825,1.508,2.575,0.303,72.088,57.67,75.643
0,47.435,40.0,60.0,40.0,1101.85,237.181,1693.989,1621.631,417.164,54.594,73.05,71.768,73.097,52.54,1.565,2.545,0.319,71.838,57.471,75.583
0,47.212,40.0,60.0,40.0,1026.68,235.336,1589.797,1569.696,369.308,54.476,72.973,71.716,73.026,52.426,1.564,2.454,0.327,70.799,56.639,75.577
0,47.028,40.0,60.0,40.0,955.691,234.1,1479.732,1514.329,319.804,54.248,72.894,71.674,72.953,52.203,1.56,2.362,0.337,69.8,55.84,75.565
0,46.795,40.0,60.0,40.0,890.506,233.466,1364.542,1457.468,268.752,54.165,72.801,71.643,72.873,52.106,1.555,2.269,0.35,68.894,55.116,75.482
0,46.591,40.0,60.0,40.0,835.116,233.201,1255.369,1404.095,221.23,55.61,72.716,71.625,72.789,53.52,1.55,2.185,0.362,68.151,54.521,75.394
0,46.982,40.0,60.0,40.0,788.008,232.933,1156.61,1355.881,179.092,51.336,72.696,71.62,72.732,49.199,1.546,2.112,0.375,67.554,54.043,75.638
0,47.429,40.0,60.0,40.0,747.163,232.406,1070.791,1313.639,143.263,54.849,72.699,71.625,72.71,52.66,1.543,2.05,0.386,67.073,53.659,76.063
0,45.182,40.0,60.0,40.0,722.632,231.351,1023.774,1289.575,124.197,55.44,72.659,71.63,72.691,53.215,1.538,2.014,0.392,66.767,53.414,76.02
0,48.15,40.0,60.0,40.0,706.127,230.735,992.207,1273.497,111.488,50.886,72.624,71.651,72.659,48.639,1.537,1.991,0.395,66.581,53.265,75.791
0,45.28,40.0,60.0,40.0,694.772,230.269,971.168,1262.506,103.155,57.217,72.634,71.664,72.638,54.955,1.536,1.975,0.398,66.455,53.164,75.943
0,47.325,40.0,60.0,40.0,688.076,229.921,959.369,1255.952,98.624,49.783,72.662,71.69,72.645,47.514,1.534,1.966,0.4,66.375,53.1,76.092
0,45.575,40.0,60.0,40.0,685.799,229.806,955.516,1253.41,97.273,58.052,72.672,71.709,72.658,55.779,1.534,1.963,0.4,66.347,53.077,76.051
0,46.271,40.0,60.0,40.0,687.023,229.716,958.676,1254.137,98.803,51.201,72.71,71.735,72.678,48.929,1.533,1.964,0.4,66.345,53.076,76.15
0,46.262,40.0,60.0,40.0,693.029,229.161,973.915,1260.105,105.43,59.034,72.721,71.755,72.701,56.773,1.528,1.971,0.397,66.345,53.076,75.921
0,45.352,40.0,60.0,40.0,701.208,228.318,995.602,1268.719,114.85,53.139,72.738,71.774,72.719,50.899,1.521,1.979,0.393,66.345,53.076,75.746
0,47.263,40.0,60.0,40.0,709.04,227.425,1017.414,1277.331,124.372,56.887,72.788,71.795,72.744,54.669,1.515,1.988,0.389,66.345,53.076,75.853
