HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,44.787,40.0,60.0,40.0,717.035,226.422,1040.771,1286.491,134.622,55.103,72.861,71.806,72.796,52.91,1.508,1.998,0.384,66.345,53.076,76.197
0,47.857,40.0,60.0,40.0,723.942,225.475,1061.833,1294.702,143.913,52.693,72.939,71.824,72.864,50.524,1.502,2.007,0.38,66.345,53.076,76.51
0,45.195,40.0,60.0,40.0,730.16,224.555,1081.49,1302.323,152.622,57.79,72.956,71.83,72.919,55.643,1.496,2.015,0.376,66.345,53.076,76.472
0,47.552,40.0,60.0,40.0,735.468,223.718,1098.775,1308.986,160.312,50.545,72.991,71.845,72.955,48.416,1.491,2.022,0.373,66.345,53.076,76.519
0,46.454,40.0,60.0,40.0,739.675,223.019,1112.793,1314.372,166.568,60.201,73.027,71.853,72.99,58.089,1.486,2.028,0.37,66.345,53.076,76.637
0,45.705,40.0,60.0,40.0,743.178,222.414,1124.665,1318.916,171.881,52.581,73.008,71.852,73.011,50.483,1.483,2.033,0.368,66.345,53.076,76.45
0,47.629,40.0,60.0,40.0,743.936,222.276,1127.257,1319.937,173.034,55.69,73.004,71.851,73.006,53.598,1.482,2.034,0.368,66.345,53.076,76.422
0,45.383,40.0,60.0,40.0,742.846,222.462,1123.531,1318.562,171.35,57.014,72.987,71.846,72.999,54.921,1.483,2.032,0.368,66.345,53.076,76.36
0,47.918,40.0,60.0,40.0,740.85,222.802,1116.755,1316.015,168.303,51.484,72.987,71.857,72.99,49.385,1.485,2.029,0.369,66.345,53.076,76.34
0,46.264,40.0,60.0,40.0,738.69,223.164,1109.488,1313.266,165.044,59.867,73.027,71.861,73.0,57.762,1.487,2.026,0.371,66.345,53.076,76.624
0,46.279,40.0,60.0,40.0,737.848,223.289,1106.676,1312.305,163.753,53.098,73.036,71.868,73.023,50.987,1.488,2.025,0.371,66.345,53.076,76.659
0,48.184,40.0,60.0,40.0,740.542,222.773,1115.717,1316.234,167.66,55.155,73.075,71.882,73.044,53.049,1.486,2.029,0.369,66.345,53.076,76.788
0,45.514,40.0,60.0,40.0,744.034,222.101,1127.593,1321.227,172.85,57.073,73.084,71.884,73.069,54.977,1.482,2.034,0.367,66.345,53.076,76.761
0,48.14,40.0,60.0,40.0,747.377,221.439,1139.125,1326.024,177.913,51.724,73.086,71.897,73.08,49.64,1.479,2.038,0.364,66.345,53.076,76.648
0,46.788,40.0,60.0,40.0,750.578,220.79,1150.303,1330.62,182.846,58.452,73.108,71.901,73.089,56.381,1.475,2.043,0.362,66.345,53.076,76.707
0,46.247,40.0,60.0,40.0,753.629,220.161,1161.068,1334.976,187.627,54.098,73.163,71.902,73.121,52.037,1.472,2.047,0.36,66.345,53.076,76.99
0,48.495,40.0,60.0,40.0,755.603,219.742,1168.091,1337.831,190.745,53.551,73.235,71.901,73.176,51.499,1.47,2.05,0.358,66.345,53.076,77.4
0,45.998,40.0,60.0,40.0,755.364,219.765,1167.241,1337.677,190.312,58.39,73.205,71.888,73.207,56.341,1.47,2.05,0.359,66.345,53.076,77.297
0,47.654,40.0,60.0,40.0,754.001,220.02,1162.388,1335.944,188.089,51.773,73.194,71.894,73.201,49.719,1.472,2.048,0.359,66.345,53.076,77.225
0,47.238,40.0,60.0,40.0,752.476,220.314,1156.989,1333.929,185.641,58.286,73.233,71.896,73.208,56.228,1.473,2.046,0.36,66.345,53.076,77.495
0,46.068,40.0,60.0,40.0,751.405,220.526,1153.21,1332.463,183.946,53.778,73.21,71.894,73.219,51.716,1.475,2.044,0.361,66.345,53.076,77.383
0,48.37,40.0,60.0,40.0,749.934,220.822,1148.043,1330.398,181.646,52.822,73.21,71.9,73.21,50.755,1.476,2.042,0.362,66.345,53.076,77.379
0,45.964,40.0,60.0,40.0,748.711,221.073,1143.766,1328.629,179.761,58.729,73.244,71.898,73.221,56.657,1.477,2.04,0.363,66.345,53.076,77.64
0,46.684,40.0,60.0,40.0,747.598,221.306,1139.892,1326.975,178.07,51.884,73.232,71.9,73.235,49.808,1.479,2.039,0.364,66.345,53.076,77.581
0,47.758,40.0,60.0,40.0,746.202,221.591,1135.056,1324.932,175.953,55.376,73.208,71.905,73.223,53.295,1.48,2.037,0.365,66.345,53.076,77.427
0,45.578,40.0,60.0,40.0,745.297,221.783,1131.932,1323.541,174.607,56.898,73.205,71.903,73.211,54.813,1.481,2.036,0.366,66.345,53.076,77.436
0,48.026,40.0,60.0,40.0,744.666,221.924,1129.763,1322.519,173.69,50.756,73.242,71.913,73.22,48.668,1.482,2.035,0.366,66.345,53.076,77.637
0,46.278,40.0,60.0,40.0,744.283,222.016,1128.447,1321.848,173.148,59.795,73.269,71.914,73.243,57.706,1.482,2.034,0.367,66.345,53.076,77.817
0,46.151,40.0,60.0,40.0,744.419,222.011,1128.915,1321.881,173.4,52.569,73.265,71.916,73.261,50.48,1.482,2.034,0.367,66.345,53.076,77.773
0,48.117,40.0,60.0,40.0,744.324,222.044,1128.589,1321.64,173.287,54.684,73.247,71.923,73.257,52.594,1.482,2.034,0.367,66.345,53.076,77.615
0,45.21,40.0,60.0,40.0,744.63,222.0,1129.637,1321.966,173.778,56.605,73.225,71.919,73.243,54.517,1.481,2.035,0.366,66.345,53.076,77.483
0,47.911,40.0,60.0,40.0,744.746,221.986,1130.036,1322.068,173.972,51.06,73.212,71.928,73.226,48.971,1.481,2.035,0.366,66.345,53.076,77.345
0,46.28,40.0,60.0,40.0,745.035,221.936,1131.031,1322.432,174.423,59.814,73.243,71.929,73.224,57.727,1.481,2.035,0.366,66.345,53.076,77.533
0,46.035,40.0,60.0,40.0,745.811,221.794,1133.704,1323.464,175.62,52.512,73.314,71.932,73.262,50.427,1.48,2.036,0.366,66.345,53.076,77.959
0,47.976,40.0,60.0,40.0,746.254,221.71,1135.235,1324.076,176.299,54.953,73.352,71.939,73.309,52.869,1.48,2.037,0.365,66.345,53.076,78.153
0,45.257,40.0,60.0,40.0,747.279,221.514,1138.782,1325.482,177.878,56.764,73.455,71.937,73.372,54.684,1.479,2.038,0.365,66.345,53.076,78.796
0,47.859,40.0,60.0,40.0,748.258,221.324,1142.187,1326.843,179.39,50.806,73.499,71.946,73.447,48.729,1.478,2.04,0.364,66.345,53.076,78.998
0,46.174,40.0,60.0,40.0,749.173,221.142,1145.38,1328.136,180.805,59.981,73.436,71.945,73.46,57.908,1.477,2.041,0.363,66.345,53.076,78.575
0,46.129,40.0,60.0,40.0,750.34,220.911,1149.467,1329.772,182.621,52.664,73.394,71.947,73.428,50.595,1.475,2.043,0.363,66.345,53.076,78.267
0,48.111,40.0,60.0,40.0,750.955,220.783,1151.623,1330.669,183.572,54.868,73.444,71.954,73.419,52.802,1.475,2.043,0.362,66.345,53.076,78.532
0,45.312,40.0,60.0,40.0,751.738,220.621,1154.382,1331.797,184.791,57.1,73.497,71.946,73.457,55.037,1.474,2.045,0.362,66.345,53.076,78.885
0,48.071,40.0,60.0,40.0,752.495,220.463,1157.054,1332.894,185.972,51.027,73.511,71.986,73.488,48.965,1.473,2.046,0.361,66.345,53.076,78.738
0,46.434,40.0,60.0,40.0,759.337,219.056,1181.484,1342.419,196.942,60.444,73.603,72.058,73.532,58.397,1.465,2.055,0.356,66.345,53.076,78.729
0,46.324,40.0,60.0,40.0,774.043,215.782,1235.298,1363.092,221.324,53.298,73.763,72.121,73.639,51.291,1.447,2.076,0.345,66.345,53.076,78.96
0,48.485,40.0,60.0,40.0,792.72,211.188,1304.665,1389.328,253.134,53.552,73.954,72.184,73.799,51.601,1.421,2.101,0.332,66.345,53.076,79.274
0,46.044,40.0,60.0,40.0,815.302,205.206,1387.276,1419.882,291.581,59.773,74.079,72.218,73.961,57.885,1.385,2.128,0.315,66.345,53.076,79.318
0,47.27,40.0,60.0,40.0,838.806,198.699,1469.447,1449.705,330.359,53.045,74.232,72.248,74.111,51.214,1.343,2.15,0.299,66.345,53.076,79.541
0,48.51,40.0,60.0,40.0,862.518,192.038,1547.404,1477.455,367.631,54.945,74.365,72.276,74.261,53.162,1.296,2.167,0.284,66.345,53.076,79.715
0,46.674,40.0,60.0,40.0,901.545,189.741,1623.229,1511.025,402.734,56.393,74.378,72.272,74.348,54.633,1.273,2.207,0.274,66.793,53.434,79.541
0,47.788,40.0,60.0,40.0,939.369,191.531,1672.94,1538.201,424.831,54.8,74.324,72.269,74.345,53.027,1.277,2.254,0.272,67.424,53.939,79.195
0,47.508,40.0,60.0,40.0,968.636,193.29,1708.844,1557.669,440.669,55.598,74.324,72.266,74.328,53.809,1.281,2.289,0.271,67.915,54.332,79.117
0,47.518,40.0,60.0,40.0,989.351,194.729,1731.367,1571.654,447.48,55.301,74.236,72.26,74.284,53.497,1.283,2.315,0.27,68.281,54.624,78.779
0,47.61,40.0,60.0,40.0,1000.51,195.289,1743.748,1579.494,451.195,55.29,74.261,72.252,74.254,53.475,1.284,2.328,0.27,68.471,54.777,78.893
0,47.599,40.0,60.0,40.0,1018.93,195.87,1764.118,1593.161,457.181,55.235,74.31,72.257,74.283,53.41,1.285,2.35,0.268,68.78,55.024,79.063
0,47.614,40.0,60.0,40.0,1032.74,196.27,1778.726,1603.541,461.386,55.35,74.399,72.266,74.347,53.514,1.286,2.367,0.267,69.014,55.211,79.378
0,47.711,40.0,60.0,40.0,1044.76,196.545,1791.293,1612.653,464.973,55.269,74.419,72.268,74.4,53.425,1.287,2.381,0.266,69.216,55.373,79.449
0,47.699,40.0,60.0,40.0,1050.0,196.684,1795.64,1617.132,466.018,55.159,74.418,72.26,74.413,53.309,1.29,2.388,0.265,69.316,55.453,79.474
0,47.674,40.0,60.0,40.0,1047.58,196.963,1789.726,1616.213,463.829,55.24,74.459,72.253,74.437,53.387,1.297,2.388,0.266,69.314,55.452,79.664
0,47.709,40.0,60.0,40.0,1042.14,198.257,1775.963,1612.317,458.978,55.065,74.441,72.253,74.446,53.208,1.312,2.387,0.268,69.314,55.452,79.603
0,47.634,40.0,60.0,40.0,1036.25,199.744,1760.862,1607.79,453.665,55.007,74.462,72.262,74.451,53.145,1.328,2.386,0.271,69.314,55.452,79.672
0,47.613,40.0,60.0,40.0,1032.23,200.699,1750.47,1604.854,449.956,55.105,74.459,72.274,74.459,53.238,1.339,2.385,0.273,69.314,55.452,79.636
0,47.651,40.0,60.0,40.0,1029.91,201.344,1744.406,1602.857,447.83,54.959,74.463,72.283,74.461,53.09,1.346,2.384,0.274,69.314,55.452,79.629
0,47.573,40.0,60.0,40.0,1026.12,202.693,1734.48,1598.65,444.492,54.945,74.442,72.279,74.452,53.072,1.356,2.383,0.277,69.314,55.452,79.555
0,47.563,40.0,60.0,40.0,1023.1,203.773,1726.476,1595.246,441.795,55.021,74.498,72.275,74.468,53.145,1.364,2.382,0.279,69.314,55.452,79.788
0,47.586,40.0,60.0,40.0,1021.53,204.371,1722.299,1593.353,440.405,54.915,74.553,72.281,74.519,53.036,1.368,2.382,0.28,69.314,55.452,79.986
0,47.556,40.0,60.0,40.0,1022.91,204.012,1725.981,1594.493,441.716,55.037,74.603,72.286,74.57,53.159,1.364,2.382,0.279,69.314,55.452,80.162
0,47.648,40.0,60.0,40.0,1026.78,202.844,1736.212,1598.177,445.271,55.248,74.557,72.289,74.575,53.372,1.354,2.383,0.277,69.314,55.452,79.961
0,47.769,40.0,60.0,40.0,1032.22,201.156,1750.44,1603.439,450.168,55.101,74.571,72.289,74.566,53.23,1.339,2.385,0.274,69.314,55.452,80.005
0,47.737,40.0,60.0,40.0,1038.14,199.289,1765.738,1609.179,455.395,55.167,74.486,72.282,74.533,53.302,1.323,2.386,0.27,69.314,55.452,79.697
0,47.791,40.0,60.0,40.0,1042.82,197.785,1777.688,1613.744,459.446,55.254,74.398,72.266,74.451,53.394,1.31,2.387,0.267,69.314,55.452,79.394
0,47.851,40.0,60.0,40.0,1044.89,197.073,1782.933,1615.884,461.197,55.092,74.418,72.258,74.417,53.235,1.305,2.387,0.266,69.314,55.452,79.498
0,47.782,40.0,60.0,40.0,1046.5,196.496,1787.016,1617.611,462.551,55.057,74.422,72.259,74.421,53.201,1.3,2.387,0.265,69.314,55.452,79.513
0,47.769,40.0,60.0,40.0,1049.24,195.575,1793.88,1620.353,464.851,55.097,74.488,72.258,74.452,53.243,1.293,2.388,0.263,69.314,55.452,79.769
0,47.791,40.0,60.0,40.0,1056.8,195.2,1804.563,1625.965,468.216,55.017,74.548,72.257,74.511,53.163,1.288,2.395,0.262,69.408,55.526,80.003
0,47.769,40.0,60.0,40.0,1067.32,195.649,1815.651,1632.882,471.539,55.069,74.571,72.254,74.55,53.209,1.287,2.407,0.261,69.579,55.663,80.091
0,47.821,40.0,60.0,40.0,1078.7,196.23,1827.162,1640.176,474.975,55.196,74.694,72.247,74.625,53.329,1.288,2.42,0.261,69.767,55.813,80.574
0,47.889,40.0,60.0,40.0,1086.76,196.836,1834.483,1645.165,477.11,55.046,74.738,72.231,74.705,53.172,1.29,2.43,0.261,69.908,55.926,80.791
0,47.829,40.0,60.0,40.0,1087.09,197.188,1833.374,1645.213,476.67,55.054,74.729,72.214,74.727,53.176,1.293,2.431,0.262,69.93,55.944,80.806
0,47.832,40.0,60.0,40.0,1084.15,198.071,1826.264,1642.698,474.257,55.082,74.688,72.206,74.709,53.202,1.301,2.431,0.263,69.93,55.944,80.676
0,47.832,40.0,60.0,40.0,1081.1,199.01,1818.837,1640.007,471.742,54.917,74.643,72.205,74.67,53.035,1.309,2.431,0.265,69.93,55.944,80.509
0,47.759,40.0,60.0,40.0,1079.31,199.571,1814.437,1638.388,470.253,54.994,74.619,72.203,74.636,53.111,1.314,2.431,0.266,69.93,55.944,80.425
0,47.784,40.0,60.0,40.0,1078.22,199.927,1811.762,1637.358,469.355,55.007,74.61,72.193,74.618,53.122,1.317,2.43,0.266,69.93,55.944,80.417
0,47.775,40.0,60.0,40.0,1075.38,200.836,1804.757,1634.718,466.986,54.868,74.607,72.179,74.61,52.982,1.325,2.43,0.268,69.93,55.944,80.453
0,47.695,40.0,60.0,40.0,1071.0,202.237,1793.862,1630.615,463.294,54.914,74.6,72.176,74.605,53.024,1.337,2.429,0.271,69.93,55.944,80.441
0,47.705,40.0,60.0,40.0,1067.71,203.306,1785.626,1627.456,460.499,54.972,74.596,72.177,74.597,53.078,1.346,2.429,0.273,69.93,55.944,80.423
0,47.717,40.0,60.0,40.0,1066.11,203.853,1781.595,1625.83,459.145,54.865,74.696,72.178,74.643,52.97,1.351,2.429,0.274,69.93,55.944,80.805
0,47.668,40.0,60.0,40.0,1066.14,203.885,1781.683,1625.735,459.191,54.949,74.715,72.175,74.699,53.053,1.35,2.429,0.274,69.93,55.944,80.89
0,47.694,40.0,60.0,40.0,1066.21,203.897,1781.842,1625.7,459.263,54.988,74.614,72.166,74.663,53.092,1.35,2.429,0.274,69.93,55.944,80.52
0,47.691,40.0,60.0,40.0,1065.07,204.282,1778.955,1624.549,458.29,54.845,74.582,72.162,74.605,52.949,1.353,2.428,0.274,69.93,55.944,80.409
0,47.621,40.0,60.0,40.0,1064.26,204.557,1776.931,1623.727,457.607,54.931,74.639,72.156,74.615,53.033,1.355,2.428,0.275,69.93,55.944,80.649
0,47.651,40.0,60.0,40.0,1062.41,205.144,1772.232,1621.963,456.002,54.996,74.593,72.14,74.615,53.098,1.36,2.428,0.276,69.93,55.944,80.52
0,47.667,40.0,60.0,40.0,1057.82,206.588,1760.51,1617.591,451.979,54.874,74.558,72.128,74.58,52.972,1.373,2.427,0.279,69.93,55.944,80.427
0,47.613,40.0,60.0,40.0,1051.6,208.541,1744.449,1611.602,446.435,54.967,74.526,72.118,74.547,53.06,1.389,2.425,0.282,69.93,55.944,80.338
0,47.652,40.0,60.0,40.0,1044.72,210.698,1726.412,1604.877,440.178,55.04,74.515,72.111,74.525,53.126,1.407,2.423,0.287,69.93,55.944,80.33
0,47.678,40.0,60.0,40.0,1037.48,212.663,1707.137,1598.643,430.519,54.893,74.481,72.105,74.502,52.972,1.423,2.421,0.29,69.93,55.944,80.284
0,47.589,40.0,60.0,40.0,1030.46,214.561,1688.127,1592.524,420.929,54.879,74.447,72.1,74.47,52.949,1.438,2.418,0.294,69.93,55.944,80.234
0,47.573,40.0,60.0,40.0,1023.55,216.443,1669.105,1586.351,411.36,54.982,74.379,72.097,74.423,53.043,1.452,2.415,0.298,69.93,55.944,80.043
0,47.576,40.0,60.0,40.0,1016.92,218.25,1650.576,1580.325,402.058,54.75,74.263,72.094,74.334,52.802,1.466,2.412,0.301,69.93,55.944,79.645
0,47.452,40.0,60.0,40.0,1011.63,219.7,1635.594,1575.416,394.559,54.824,74.268,72.098,74.278,52.868,1.476,2.409,0.304,69.93,55.944,79.71
0,47.473,40.0,60.0,40.0,1009.77,220.216,1630.286,1573.651,391.91,54.991,74.308,72.113,74.289,53.03,1.48,2.408,0.305,69.93,55.944,79.847
0,47.558,40.0,60.0,40.0,1012.4,219.5,1637.78,1576.098,395.66,54.927,74.351,72.125,74.322,52.967,1.475,2.409,0.304,69.93,55.944,79.951
0,47.534,40.0,60.0,40.0,1018.44,217.84,1654.865,1581.701,404.216,54.99,74.438,72.136,74.383,53.036,1.463,2.412,0.301,69.93,55.944,80.205
0,47.589,40.0,60.0,40.0,1026.65,215.592,1677.69,1589.153,415.673,55.174,74.522,72.141,74.466,53.231,1.446,2.416,0.296,69.93,55.944,80.438
0,47.685,40.0,60.0,40.0,1035.15,213.271,1700.868,1596.691,427.339,55.042,74.54,72.135,74.519,53.11,1.428,2.42,0.292,69.93,55.944,80.442
0,47.623,40.0,60.0,40.0,1042.3,211.322,1719.993,1602.908,436.983,54.986,74.576,72.136,74.551,53.063,1.413,2.422,0.288,69.93,55.944,80.507
0,47.616,40.0,60.0,40.0,1050.31,208.884,1741.078,1610.541,445.238,55.157,74.556,72.146,74.563,53.243,1.393,2.425,0.283,69.93,55.944,80.368
0,47.711,40.0,60.0,40.0,1060.58,205.626,1767.568,1620.509,454.358,55.099,74.553,72.154,74.553,53.194,1.365,2.427,0.277,69.93,55.944,80.316
0,47.712,40.0,60.0,40.0,1072.39,201.882,1797.347,1631.659,464.513,55.095,74.645,72.159,74.595,53.2,1.333,2.43,0.27,69.93,55.944,80.637
0,47.751,40.0,60.0,40.0,1084.61,198.028,1827.373,1642.821,474.672,55.288,74.745,72.162,74.684,53.404,1.3,2.431,0.263,69.93,55.944,81.005
0,47.884,40.0,60.0,40.0,1111.2,197.182,1862.238,1661.0,485.616,55.281,74.842,72.163,74.78,53.396,1.283,2.455,0.259,70.264,56.211,81.366
0,47.927,40.0,60.0,40.0,1141.9,198.976,1891.12,1679.482,494.162,55.237,74.939,72.16,74.88,53.333,1.286,2.49,0.259,70.765,56.612,81.729
0,47.96,40.0,60.0,40.0,1169.45,200.754,1916.376,1695.23,501.674,55.353,74.898,72.155,74.91,53.428,1.287,2.521,0.258,71.209,56.967,81.576
0,48.056,40.0,60.0,40.0,1192.58,202.371,1936.827,1708.052,507.742,55.325,74.826,72.148,74.862,53.382,1.289,2.548,0.259,71.58,57.264,81.307
0,48.078,40.0,60.0,40.0,1210.62,203.653,1952.368,1717.938,512.318,55.212,74.819,72.14,74.828,53.253,1.291,2.568,0.259,71.87,57.496,81.295
0,48.08,40.0,60.0,40.0,1222.84,204.577,1962.453,1724.584,515.263,55.352,74.815,72.129,74.82,53.383,1.293,2.582,0.259,72.067,57.654,81.307
0,48.169,40.0,60.0,40.0,1228.16,205.088,1966.307,1727.468,516.34,55.236,74.779,72.117,74.799,53.259,1.295,2.588,0.259,72.159,57.727,81.197
0,48.156,40.0,60.0,40.0,1227.71,205.255,1964.987,1727.259,515.865,55.22,74.716,72.107,74.751,53.241,1.297,2.589,0.259,72.164,57.731,80.99
0,48.205,40.0,60.0,40.0,1225.39,205.87,1959.971,1725.726,514.172,55.387,74.638,72.097,74.681,53.407,1.304,2.589,0.26,72.164,57.731,80.722
0,48.315,40.0,60.0,40.0,1221.61,206.926,1951.805,1723.077,511.419,55.238,74.687,72.09,74.668,53.256,1.315,2.589,0.262,72.164,57.731,80.934
0,48.288,40.0,60.0,40.0,1216.95,208.258,1941.632,1719.714,507.994,55.247,74.751,72.083,74.718,53.263,1.328,2.589,0.264,72.164,57.731,81.205
0,48.329,40.0,60.0,40.0,1211.6,209.813,1929.875,1715.757,504.036,55.296,74.766,72.076,74.752,53.309,1.343,2.59,0.267,72.164,57.731,81.286
0,48.364,40.0,60.0,40.0,1205.96,211.468,1917.397,1711.501,499.815,55.114,74.859,72.071,74.81,53.123,1.359,2.59,0.27,72.164,57.731,81.662
0,48.29,40.0,60.0,40.0,1200.31,213.24,1904.742,1706.901,495.568,55.095,74.82,72.066,74.834,53.1,1.374,2.589,0.273,72.164,57.731,81.536
0,48.264,40.0,60.0,40.0,1194.89,214.973,1892.493,1702.356,491.448,54.996,74.763,72.062,74.792,52.998,1.389,2.589,0.276,72.164,57.731,81.333
0,48.206,40.0,60.0,40.0,1189.83,216.595,1880.982,1698.055,487.56,54.927,74.776,72.058,74.774,52.924,1.403,2.589,0.278,72.164,57.731,81.393
0,48.178,40.0,60.0,40.0,1185.21,218.088,1870.334,1694.056,483.967,55.027,74.796,72.055,74.786,53.021,1.415,2.588,0.281,72.164,57.731,81.486
0,48.206,40.0,60.0,40.0,1181.28,219.362,1861.235,1690.616,480.883,54.914,74.834,72.053,74.813,52.905,1.426,2.588,0.283,72.164,57.731,81.642
0,48.155,40.0,60.0,40.0,1178.05,220.415,1853.72,1687.75,478.333,54.969,74.866,72.052,74.847,52.957,1.435,2.587,0.285,72.164,57.731,81.772
0,48.167,40.0,60.0,40.0,1175.59,221.226,1847.93,1685.529,476.37,54.956,74.788,72.051,74.824,52.941,1.441,2.587,0.286,72.164,57.731,81.474
0,48.146,40.0,60.0,40.0,1173.94,221.773,1844.058,1684.024,475.052,54.897,74.845,72.05,74.82,52.881,1.446,2.587,0.287,72.164,57.731,81.7
0,48.125,40.0,60.0,40.0,1172.9,222.123,1841.594,1683.056,474.221,55.007,74.827,72.049,74.835,52.989,1.448,2.586,0.288,72.164,57.731,81.632
0,48.15,40.0,60.0,40.0,1172.43,222.29,1840.485,1682.595,473.85,54.888,74.797,72.049,74.813,52.87,1.45,2.586,0.288,72.164,57.731,81.517
0,48.11,40.0,60.0,40.0,1172.67,222.221,1841.048,1682.787,474.044,55.016,74.744,72.049,74.775,52.998,1.449,2.586,0.288,72.164,57.731,81.309
0,48.153,40.0,60.0,40.0,1173.14,222.08,1842.174,1683.178,474.431,54.952,74.712,72.04,74.735,52.934,1.448,2.587,0.288,72.164,57.731,81.209
0,48.12,40.0,60.0,40.0,1170.93,222.774,1836.93,1681.258,472.634,54.931,74.629,72.018,74.677,52.912,1.454,2.586,0.289,72.164,57.731,80.954
0,48.092,40.0,60.0,40.0,1164.27,224.882,1821.054,1675.365,467.174,54.944,74.6,72.01,74.623,52.921,1.471,2.585,0.293,72.164,57.731,80.877
0,48.068,40.0,60.0,40.0,1157.23,227.124,1804.018,1669.003,461.291,54.814,74.55,72.005,74.582,52.785,1.49,2.583,0.297,72.164,57.731,80.706
0,47.992,40.0,60.0,40.0,1149.31,229.649,1784.57,1661.716,454.543,54.88,74.547,71.989,74.555,52.843,1.51,2.581,0.302,72.164,57.731,80.758
0,47.973,40.0,60.0,40.0,1138.93,232.961,1758.641,1651.948,445.477,54.754,74.489,71.976,74.525,52.708,1.536,2.577,0.308,72.164,57.731,80.591
0,47.881,40.0,60.0,40.0,1122.32,235.438,1726.305,1638.868,431.89,54.739,74.329,71.966,74.424,52.681,1.557,2.565,0.314,72.058,57.646,80.058
0,47.813,40.0,60.0,40.0,1096.92,234.534,1694.285,1622.736,417.058,54.696,74.202,71.963,74.288,52.642,1.556,2.536,0.315,71.702,57.362,79.658
0,47.731,40.0,60.0,40.0,1075.64,233.662,1667.223,1608.941,404.626,54.586,74.162,71.973,74.201,52.539,1.555,2.51,0.317,71.396,57.117,79.562
0,47.638,40.0,60.0,40.0,1063.93,232.85,1653.664,1601.436,398.568,54.702,74.232,71.987,74.201,52.662,1.551,2.495,0.317,71.21,56.968,79.85
0,47.647,40.0,60.0,40.0,1062.5,232.483,1653.326,1600.665,398.566,54.708,74.324,72.002,74.267,52.671,1.549,2.493,0.317,71.174,56.939,80.183
0,47.642,40.0,60.0,40.0,1066.25,231.474,1663.714,1604.001,403.818,54.833,74.415,72.017,74.353,52.801,1.542,2.495,0.315,71.174,56.939,80.465
0,47.686,40.0,60.0,40.0,1073.06,229.616,1682.329,1610.053,413.22,54.911,74.474,72.032,74.427,52.886,1.528,2.499,0.311,71.174,56.939,80.581
0,47.731,40.0,60.0,40.0,1083.0,226.899,1709.013,1618.73,426.723,54.961,74.591,72.037,74.519,52.948,1.508,2.503,0.306,71.174,56.939,80.925
0,47.769,40.0,60.0,40.0,1092.26,224.372,1733.359,1626.624,439.076,55.054,74.603,72.03,74.585,53.053,1.489,2.507,0.301,71.174,56.939,80.897
0,47.821,40.0,60.0,40.0,1098.37,222.463,1749.123,1632.483,444.873,55.068,74.533,72.02,74.565,53.075,1.474,2.509,0.297,71.174,56.939,80.632
0,47.842,40.0,60.0,40.0,1101.53,221.448,1757.221,1635.561,447.691,55.063,74.495,72.018,74.519,53.075,1.466,2.51,0.295,71.174,56.939,80.489
0,47.851,40.0,60.0,40.0,1104.5,220.493,1764.752,1638.433,450.303,55.079,74.566,72.021,74.534,53.095,1.458,2.511,0.294,71.174,56.939,80.75
0,47.875,40.0,60.0,40.0,1107.78,219.43,1773.059,1641.608,453.172,55.088,74.55,72.024,74.554,53.107,1.45,2.512,0.292,71.174,56.939,80.673
0,47.892,40.0,60.0,40.0,1111.78,218.14,1783.074,1645.424,456.623,55.099,74.552,72.031,74.548,53.122,1.439,2.513,0.289,71.174,56.939,80.652
0,47.924,40.0,60.0,40.0,1117.24,216.386,1796.626,1650.558,461.282,55.147,74.663,72.037,74.602,53.175,1.425,2.514,0.286,71.174,56.939,81.058
0,47.98,40.0,60.0,40.0,1123.78,214.289,1812.659,1656.605,466.771,55.195,74.781,72.043,74.709,53.228,1.407,2.516,0.282,71.174,56.939,81.489
0,48.035,40.0,60.0,40.0,1131.07,211.961,1830.259,1663.219,472.769,55.201,74.87,72.046,74.813,53.241,1.388,2.517,0.278,71.174,56.939,81.815
0,48.08,40.0,60.0,40.0,1138.4,209.619,1847.754,1669.765,478.694,55.257,74.782,72.047,74.817,53.303,1.368,2.518,0.274,71.174,56.939,81.463
0,48.129,40.0,60.0,40.0,1145.21,207.444,1863.787,1675.752,484.104,55.194,74.761,72.047,74.774,53.246,1.349,2.518,0.27,71.174,56.939,81.372
0,48.14,40.0,60.0,40.0,1151.5,205.443,1878.395,1681.185,489.009,55.23,74.861,72.047,74.814,53.286,1.332,2.519,0.267,71.174,56.939,81.752
0,48.195,40.0,60.0,40.0,1157.2,203.63,1891.507,1686.048,493.4,55.263,74.816,72.046,74.833,53.323,1.316,2.519,0.264,71.174,56.939,81.577
0,48.24,40.0,60.0,40.0,1162.11,202.074,1902.701,1690.177,497.13,55.216,74.77,72.044,74.794,53.279,1.302,2.519,0.261,71.174,56.939,81.407
0,48.255,40.0,60.0,40.0,1166.92,200.984,1912.029,1693.887,500.196,55.233,74.736,72.04,74.756,53.299,1.292,2.52,0.259,71.193,56.954,81.285
0,48.296,40.0,60.0,40.0,1174.51,201.545,1918.699,1698.113,502.174,55.232,74.789,72.035,74.765,53.295,1.293,2.529,0.259,71.316,57.053,81.498
0,48.324,40.0,60.0,40.0,1178.0,201.86,1921.55,1700.01,503.003,55.197,74.851,72.031,74.816,53.256,1.293,2.533,0.259,71.376,57.1,81.74
0,48.333,40.0,60.0,40.0,1179.41,201.963,1922.677,1700.848,503.32,55.19,74.915,72.029,74.876,53.247,1.294,2.535,0.259,71.4,57.12,81.993
0,48.362,40.0,60.0,40.0,1179.43,202.019,1922.237,1700.973,503.133,55.21,74.955,72.014,74.931,53.266,1.295,2.535,0.259,71.406,57.124,82.189
0,48.384,40.0,60.0,40.0,1175.49,203.154,1913.402,1698.022,500.162,55.114,74.823,71.998,74.886,53.169,1.306,2.535,0.261,71.406,57.124,81.739
0,48.337,40.0,60.0,40.0,1168.57,205.299,1897.755,1692.386,494.923,55.05,74.693,71.996,74.767,53.101,1.326,2.535,0.265,71.406,57.124,81.257
0,48.306,40.0,60.0,40.0,1162.09,207.314,1882.954,1687.023,489.945,55.018,74.638,71.995,74.678,53.065,1.344,2.535,0.268,71.406,57.124,81.054
0,48.287,40.0,60.0,40.0,1156.71,208.993,1870.528,1682.504,485.753,54.986,74.668,71.995,74.66,53.029,1.359,2.535,0.271,71.406,57.124,81.171
0,48.271,40.0,60.0,40.0,1152.58,210.288,1860.883,1678.984,482.492,54.996,74.695,71.997,74.681,53.035,1.37,2.535,0.273,71.406,57.124,81.276
0,48.266,40.0,60.0,40.0,1149.79,211.163,1854.354,1676.588,480.276,54.96,74.709,71.999,74.701,52.997,1.378,2.534,0.275,71.406,57.124,81.326
0,48.249,40.0,60.0,40.0,1148.25,211.649,1850.728,1675.251,479.046,54.984,74.65,72.001,74.678,53.019,1.382,2.534,0.276,71.406,57.124,81.094
0,48.253,40.0,60.0,40.0,1147.82,211.787,1849.725,1674.871,478.708,54.974,74.667,72.004,74.663,53.009,1.383,2.534,0.276,71.406,57.124,81.149
0,48.251,40.0,60.0,40.0,1148.18,211.681,1850.57,1675.163,478.996,54.984,74.623,71.995,74.648,53.018,1.382,2.534,0.276,71.406,57.124,81.007
0,48.247,40.0,60.0,40.0,1145.87,212.427,1845.096,1673.102,477.148,54.973,74.562,71.985,74.596,53.007,1.388,2.534,0.277,71.406,57.124,80.801
0,48.233,40.0,60.0,40.0,1142.13,213.638,1836.226,1669.735,474.137,54.947,74.54,71.987,74.558,52.977,1.398,2.533,0.279,71.406,57.124,80.716
0,48.212,40.0,60.0,40.0,1139.5,214.502,1829.925,1667.317,472.004,54.94,74.504,71.986,74.524,52.968,1.405,2.533,0.281,71.406,57.124,80.577
0,48.201,40.0,60.0,40.0,1137.14,215.281,1824.258,1665.125,470.082,54.961,74.622,71.987,74.562,52.987,1.412,2.533,0.282,71.406,57.124,81.032
0,48.211,40.0,60.0,40.0,1135.78,215.745,1820.966,1663.812,468.97,54.973,74.724,71.993,74.662,52.998,1.415,2.532,0.283,71.406,57.124,81.416
0,48.217,40.0,60.0,40.0,1135.91,215.727,1821.301,1663.864,469.093,54.991,74.754,71.989,74.728,53.015,1.415,2.532,0.283,71.406,57.124,81.54
0,48.216,40.0,60.0,40.0,1134.45,216.214,1817.763,1662.482,467.892,54.952,74.696,71.979,74.72,52.975,1.419,2.532,0.284,71.406,57.124,81.346
0,48.189,40.0,60.0,40.0,1130.98,217.343,1809.315,1659.261,465.011,54.957,74.679,71.972,74.692,52.978,1.428,2.531,0.286,71.406,57.124,81.31
0,48.178,40.0,60.0,40.0,1125.64,219.065,1796.238,1654.296,460.525,54.912,74.594,71.959,74.642,52.929,1.442,2.53,0.289,71.406,57.124,81.029
0,48.131,40.0,60.0,40.0,1117.76,221.603,1776.667,1646.867,453.779,54.868,74.579,71.955,74.593,52.878,1.463,2.528,0.294,71.406,57.124,80.996
0,48.087,40.0,60.0,40.0,1110.89,223.826,1759.338,1640.241,447.774,54.857,74.652,71.965,74.617,52.859,1.48,2.526,0.298,71.406,57.124,81.267
0,48.069,40.0,60.0,40.0,1107.39,224.968,1750.412,1636.796,444.671,54.891,74.693,71.975,74.665,52.888,1.489,2.525,0.3,71.406,57.124,81.4
0,48.068,40.0,60.0,40.0,1107.0,225.107,1749.421,1636.372,444.333,54.888,74.732,71.985,74.705,52.884,1.49,2.525,0.3,71.406,57.124,81.519
0,48.065,40.0,60.0,40.0,1109.28,224.39,1755.227,1638.544,446.364,54.956,74.779,71.995,74.749,52.953,1.485,2.526,0.299,71.406,57.124,81.67
0,48.097,40.0,60.0,40.0,1113.57,223.021,1766.107,1642.654,450.155,54.983,74.768,72.004,74.769,52.983,1.473,2.527,0.296,71.406,57.124,81.589
0,48.118,40.0,60.0,40.0,1119.64,221.078,1781.366,1648.414,455.44,55.025,74.761,72.014,74.763,53.032,1.458,2.529,0.293,71.406,57.124,81.516
0,48.151,40.0,60.0,40.0,1127.13,218.68,1799.917,1655.41,461.831,55.069,74.806,72.02,74.782,53.082,1.438,2.531,0.288,71.406,57.124,81.657
0,48.193,40.0,60.0,40.0,1135.2,216.097,1819.576,1662.813,468.568,55.112,74.846,72.025,74.822,53.132,1.417,2.532,0.284,71.406,57.124,81.785
0,48.242,40.0,60.0,40.0,1143.49,213.445,1839.446,1670.275,475.337,55.163,74.813,72.03,74.826,53.19,1.394,2.534,0.279,71.406,57.124,81.63
0,48.294,40.0,60.0,40.0,1151.94,210.741,1859.405,1677.745,482.094,55.18,74.813,72.034,74.815,53.214,1.371,2.535,0.274,71.406,57.124,81.611
0,48.336,40.0,60.0,40.0,1159.91,208.194,1877.92,1684.661,488.326,55.197,74.762,72.026,74.79,53.238,1.35,2.535,0.27,71.406,57.124,81.431
0,48.367,40.0,60.0,40.0,1163.68,206.967,1886.597,1687.951,491.232,55.174,74.744,72.003,74.758,53.219,1.339,2.535,0.268,71.406,57.124,81.428
0,48.367,40.0,60.0,40.0,1161.15,207.737,1880.789,1685.89,489.264,55.101,74.692,71.991,74.722,53.145,1.346,2.535,0.269,71.406,57.124,81.27
0,48.344,40.0,60.0,40.0,1156.14,209.301,1869.19,1681.669,485.355,55.101,74.67,71.99,74.685,53.143,1.36,2.535,0.272,71.406,57.124,81.193
0,48.35,40.0,60.0,40.0,1151.64,210.712,1858.701,1677.824,481.804,55.055,74.69,71.992,74.683,53.094,1.372,2.534,0.274,71.406,57.124,81.273
0,48.334,40.0,60.0,40.0,1147.88,211.896,1849.848,1674.57,478.801,55.037,74.69,71.983,74.691,53.073,1.383,2.534,0.276,71.406,57.124,81.298
0,48.317,40.0,60.0,40.0,1141.98,213.762,1835.856,1669.392,474.049,54.982,74.594,71.973,74.643,53.014,1.399,2.533,0.279,71.406,57.124,80.968
0,48.275,40.0,60.0,40.0,1134.46,216.161,1817.781,1662.632,467.878,54.932,74.544,71.965,74.578,52.957,1.419,2.532,0.284,71.406,57.124,80.805
0,48.234,40.0,60.0,40.0,1125.48,219.038,1795.851,1654.375,460.354,54.902,74.53,71.957,74.543,52.92,1.443,2.53,0.289,71.406,57.124,80.79
0,48.195,40.0,60.0,40.0,1116.5,221.93,1773.517,1645.899,452.647,54.862,74.566,71.961,74.549,52.871,1.466,2.528,0.294,71.406,57.124,80.932
0,48.155,40.0,60.0,40.0,1109.76,224.115,1756.464,1639.373,446.734,54.857,74.642,71.963,74.6,52.858,1.483,2.526,0.298,71.406,57.124,81.236
0,48.128,40.0,60.0,40.0,1104.04,225.974,1741.8,1633.732,441.626,54.846,74.639,71.957,74.635,52.84,1.498,2.524,0.302,71.406,57.124,81.25
0,48.092,40.0,60.0,40.0,1097.29,227.942,1724.267,1627.667,433.477,54.813,74.551,71.948,74.599,52.801,1.513,2.521,0.306,71.406,57.124,80.99
0,48.043,40.0,60.0,40.0,1089.13,230.226,1702.747,1620.504,422.601,54.788,74.406,71.941,74.495,52.766,1.529,2.518,0.31,71.406,57.124,80.52
0,47.984,40.0,60.0,40.0,1080.58,232.629,1679.746,1612.816,411.008,54.717,74.263,71.937,74.36,52.684,1.546,2.513,0.315,71.406,57.124,80.044
0,47.9,40.0,60.0,40.0,1065.59,233.438,1654.104,1601.741,398.749,54.677,74.134,71.934,74.225,52.637,1.554,2.498,0.318,71.251,57.001,79.614
0,47.826,40.0,60.0,40.0,1049.7,232.847,1633.053,1590.956,389.152,54.661,74.086,71.942,74.13,52.623,1.552,2.479,0.319,71.021,56.817,79.462
0,47.779,40.0,60.0,40.0,1040.82,232.343,1621.983,1584.963,384.201,54.71,74.129,71.951,74.115,52.676,1.55,2.467,0.32,70.883,56.706,79.652
0,47.765,40.0,60.0,40.0,1036.28,232.138,1616.085,1581.804,381.559,54.731,74.157,71.959,74.138,52.699,1.549,2.462,0.32,70.814,56.651,79.769
0,47.745,40.0,60.0,40.0,1036.51,231.852,1617.894,1582.157,382.527,54.774,74.251,71.969,74.194,52.743,1.547,2.461,0.32,70.803,56.642,80.123
0,47.747,40.0,60.0,40.0,1038.22,231.391,1622.782,1583.743,384.981,54.846,74.305,71.969,74.265,52.818,1.544,2.462,0.319,70.803,56.642,80.326
0,47.763,40.0,60.0,40.0,1039.67,230.996,1626.926,1585.096,387.061,54.865,74.272,71.974,74.282,52.84,1.541,2.463,0.318,70.803,56.642,80.16
0,47.758,40.0,60.0,40.0,1042.1,230.322,1633.838,1587.393,390.519,54.884,74.263,71.984,74.267,52.861,1.537,2.465,0.317,70.803,56.642,80.053
0,47.763,40.0,60.0,40.0,1046.78,229.016,1647.015,1591.802,397.114,54.946,74.356,71.998,74.304,52.929,1.528,2.468,0.314,70.803,56.642,80.341
0,47.807,40.0,60.0,40.0,1053.59,227.109,1665.96,1598.147,406.606,55.046,74.433,72.013,74.381,53.039,1.514,2.471,0.31,70.803,56.642,80.533
0,47.873,40.0,60.0,40.0,1063.28,224.402,1692.418,1606.963,419.903,55.083,74.483,72.028,74.445,53.087,1.495,2.476,0.305,70.803,56.642,80.577
0,47.92,40.0,60.0,40.0,1074.13,221.387,1721.338,1616.546,434.486,55.155,74.544,72.03,74.503,53.173,1.472,2.481,0.299,70.803,56.642,80.696
0,47.989,40.0,60.0,40.0,1083.75,218.465,1746.434,1625.605,444.928,55.205,74.552,72.029,74.541,53.234,1.45,2.484,0.293,70.803,56.642,80.681
0,48.047,40.0,60.0,40.0,1091.99,215.795,1767.498,1633.697,452.206,55.218,74.537,72.03,74.542,53.257,1.428,2.486,0.288,70.803,56.642,80.608
0,48.089,40.0,60.0,40.0,1099.04,213.5,1785.256,1640.522,458.295,55.227,74.531,72.027,74.535,53.274,1.41,2.488,0.284,70.803,56.642,80.585
0,48.125,40.0,60.0,40.0,1104.12,211.831,1797.875,1645.415,462.598,55.219,74.513,72.023,74.524,53.272,1.396,2.489,0.281,70.803,56.642,80.521
0,48.151,40.0,60.0,40.0,1107.73,210.629,1806.746,1648.896,465.608,55.206,74.487,72.024,74.503,53.263,1.387,2.49,0.279,70.803,56.642,80.417
0,48.177,40.0,60.0,40.0,1110.78,209.604,1814.208,1651.846,468.127,55.213,74.453,72.021,74.474,53.272,1.378,2.49,0.277,70.803,56.642,80.291
0,48.201,40.0,60.0,40.0,1112.43,209.025,1818.221,1653.502,469.471,55.161,74.423,72.013,74.443,53.223,1.374,2.491,0.276,70.803,56.642,80.196
0,48.198,40.0,60.0,40.0,1111.56,209.256,1816.109,1652.842,468.73,55.155,74.392,72.003,74.412,53.216,1.376,2.49,0.276,70.803,56.642,80.109
0,48.2,40.0,60.0,40.0,1108.23,210.281,1807.995,1649.901,465.948,55.078,74.348,71.995,74.375,53.137,1.385,2.49,0.278,70.803,56.642,79.966
0,48.175,40.0,60.0,40.0,1103.42,211.796,1796.133,1645.516,461.882,55.085,74.337,71.99,74.347,53.14,1.398,2.489,0.281,70.803,56.642,79.947
0,48.178,40.0,60.0,40.0,1097.85,213.566,1782.264,1640.327,457.118,55.028,74.348,71.985,74.344,53.078,1.413,2.488,0.284,70.803,56.642,80.012
0,48.141,40.0,60.0,40.0,1091.96,215.449,1767.445,1634.734,452.008,54.958,74.371,71.981,74.358,53.003,1.429,2.486,0.288,70.803,56.642,80.117
0,48.099,40.0,60.0,40.0,1086.27,217.282,1752.92,1629.209,446.987,54.965,74.404,71.981,74.384,53.004,1.444,2.485,0.291,70.803,56.642,80.258
0,48.092,40.0,60.0,40.0,1081.74,218.751,1741.235,1624.726,442.934,54.941,74.439,71.987,74.416,52.974,1.455,2.483,0.294,70.803,56.642,80.385
0,48.075,40.0,60.0,40.0,1079.67,219.432,1735.849,1622.628,441.067,54.954,74.493,71.997,74.459,52.984,1.461,2.483,0.295,70.803,56.642,80.565
0,48.078,40.0,60.0,40.0,1080.67,219.124,1738.458,1623.579,441.984,54.976,74.507,72.008,74.493,53.006,1.458,2.483,0.295,70.803,56.642,80.583
0,48.097,40.0,60.0,40.0,1084.52,217.897,1748.424,1627.338,445.454,55.031,74.533,72.019,74.516,53.064,1.448,2.484,0.292,70.803,56.642,80.645
0,48.133,40.0,60.0,40.0,1090.75,215.904,1764.365,1633.37,450.981,55.046,74.553,72.029,74.539,53.085,1.432,2.486,0.288,70.803,56.642,80.682
0,48.164,40.0,60.0,40.0,1098.83,213.317,1784.728,1641.063,457.994,55.123,74.601,72.038,74.572,53.169,1.411,2.488,0.284,70.803,56.642,80.828
0,48.228,40.0,60.0,40.0,1108.21,210.312,1807.942,1649.812,465.941,55.162,74.662,72.045,74.625,53.217,1.386,2.49,0.278,70.803,56.642,81.03
0,48.287,40.0,60.0,40.0,1118.31,207.079,1832.459,1659.02,474.272,55.229,74.684,72.05,74.666,53.292,1.358,2.491,0.272,70.803,56.642,81.089
0,48.353,40.0,60.0,40.0,1128.37,203.866,1856.378,1667.97,482.346,55.227,74.67,72.052,74.674,53.298,1.33,2.492,0.267,70.803,56.642,81.021
0,48.389,40.0,60.0,40.0,1137.79,200.951,1878.413,1675.923,489.769,55.235,74.682,72.052,74.675,53.313,1.304,2.493,0.262,70.803,56.642,81.056
0,48.432,40.0,60.0,40.0,1152.75,199.69,1900.518,1686.025,496.866,55.269,74.719,72.05,74.7,53.35,1.288,2.503,0.258,70.948,56.758,81.197
0,48.503,40.0,60.0,40.0,1171.44,201.004,1917.133,1696.61,501.778,55.32,74.727,72.047,74.72,53.389,1.29,2.524,0.259,71.253,57.002,81.229
0,48.567,40.0,60.0,40.0,1185.3,201.956,1929.312,1704.412,505.368,55.284,74.74,72.042,74.733,53.342,1.291,2.54,0.259,71.477,57.182,81.288
0,48.595,40.0,60.0,40.0,1194.78,202.642,1937.355,1709.715,507.721,55.293,74.675,72.037,74.707,53.343,1.293,2.551,0.259,71.632,57.306,81.049
0,48.627,40.0,60.0,40.0,1199.6,203.036,1941.192,1712.422,508.814,55.228,74.632,72.03,74.658,53.272,1.294,2.557,0.259,71.714,57.371,80.904
0,48.624,40.0,60.0,40.0,1200.04,203.174,1941.034,1712.689,508.716,55.197,74.571,72.023,74.606,53.239,1.295,2.558,0.259,71.727,57.382,80.692
0,48.632,40.0,60.0,40.0,1198.5,203.595,1937.637,1711.618,507.57,55.179,74.57,72.016,74.576,53.22,1.3,2.558,0.26,71.727,57.382,80.713
0,48.638,40.0,60.0,40.0,1195.58,204.44,1931.195,1709.456,505.405,55.118,74.589,72.009,74.581,53.157,1.308,2.558,0.261,71.727,57.382,80.806
0,48.622,40.0,60.0,40.0,1191.58,205.625,1922.325,1706.406,502.424,55.11,74.591,72.004,74.589,53.148,1.319,2.558,0.263,71.727,57.382,80.833
0,48.625,40.0,60.0,40.0,1186.91,207.025,1911.888,1702.775,498.92,55.066,74.592,71.999,74.591,53.1,1.332,2.558,0.265,71.727,57.382,80.855
0,48.606,40.0,60.0,40.0,1182.02,208.509,1900.888,1698.895,495.211,55.031,74.558,71.995,74.575,53.063,1.346,2.558,0.268,71.727,57.382,80.739
0,48.585,40.0,60.0,40.0,1177.03,210.039,1889.536,1694.855,491.38,54.997,74.56,71.992,74.561,53.025,1.36,2.558,0.27,71.727,57.382,80.763
0,48.568,40.0,60.0,40.0,1171.99,211.595,1877.99,1690.707,487.472,54.998,74.616,71.988,74.588,53.022,1.374,2.558,0.273,71.727,57.382,80.988
0,48.562,40.0,60.0,40.0,1167.06,213.131,1866.586,1686.573,483.604,54.972,74.626,71.986,74.618,52.993,1.387,2.557,0.276,71.727,57.382,81.042
0,48.54,40.0,60.0,40.0,1162.45,214.63,1855.832,1682.498,479.973,54.947,74.575,71.984,74.599,52.965,1.4,2.557,0.278,71.727,57.382,80.856
0,48.519,40.0,60.0,40.0,1158.08,216.055,1845.554,1678.586,476.49,54.947,74.571,71.982,74.577,52.961,1.412,2.556,0.281,71.727,57.382,80.85
0,48.503,40.0,60.0,40.0,1154.12,217.35,1836.173,1674.999,473.306,54.905,74.546,71.982,74.561,52.915,1.422,2.556,0.283,71.727,57.382,80.755
0,48.467,40.0,60.0,40.0,1150.98,218.385,1828.675,1672.111,470.756,54.905,74.552,71.983,74.551,52.912,1.431,2.555,0.285,71.727,57.382,80.776
0,48.453,40.0,60.0,40.0,1148.88,219.086,1823.606,1670.141,469.038,54.904,74.538,71.986,74.546,52.909,1.436,2.555,0.286,71.727,57.382,80.717
0,48.444,40.0,60.0,40.0,1147.8,219.455,1821.019,1669.103,468.16,54.932,74.533,71.988,74.536,52.936,1.439,2.555,0.287,71.727,57.382,80.689
0,48.449,40.0,60.0,40.0,1147.38,219.607,1820.016,1668.674,467.826,54.935,74.547,71.988,74.541,52.938,1.44,2.554,0.287,71.727,57.382,80.744
0,48.443,40.0,60.0,40.0,1147.06,219.726,1819.242,1668.336,467.569,54.941,74.506,71.988,74.527,52.943,1.441,2.554,0.287,71.727,57.382,80.586
0,48.435,40.0,60.0,40.0,1146.92,219.787,1818.89,1668.163,467.452,54.942,74.492,71.989,74.502,52.944,1.441,2.554,0.288,71.727,57.382,80.525
0,48.435,40.0,60.0,40.0,1147.13,219.729,1819.418,1668.329,467.636,54.974,74.517,71.99,74.506,52.976,1.441,2.554,0.287,71.727,57.382,80.62
0,48.444,40.0,60.0,40.0,1147.4,219.65,1820.051,1668.552,467.861,54.957,74.545,71.989,74.529,52.959,1.44,2.554,0.287,71.727,57.382,80.729
0,48.436,40.0,60.0,40.0,1147.45,219.64,1820.174,1668.58,467.901,54.994,74.583,71.988,74.561,52.997,1.44,2.554,0.287,71.727,57.382,80.879
0,48.452,40.0,60.0,40.0,1147.24,219.709,1819.664,1668.383,467.729,54.986,74.553,71.989,74.565,52.989,1.44,2.554,0.287,71.727,57.382,80.764
0,48.446,40.0,60.0,40.0,1147.11,219.75,1819.365,1668.269,467.627,54.986,74.545,71.99,74.55,52.989,1.441,2.554,0.287,71.727,57.382,80.725
0,48.445,40.0,60.0,40.0,1147.32,219.682,1819.858,1668.462,467.796,54.989,74.546,71.99,74.547,52.992,1.44,2.554,0.287,71.727,57.382,80.729
0,48.449,40.0,60.0,40.0,1147.36,219.666,1819.963,1668.506,467.827,55.01,74.523,71.99,74.534,53.012,1.44,2.554,0.287,71.727,57.382,80.638
0,48.455,40.0,60.0,40.0,1147.39,219.651,1820.051,1668.549,467.854,54.985,74.577,71.992,74.55,52.988,1.44,2.554,0.287,71.727,57.382,80.842
0,48.451,40.0,60.0,40.0,1147.81,219.514,1821.037,1668.934,468.193,55.024,74.59,71.992,74.58,53.027,1.439,2.555,0.287,71.727,57.382,80.894
0,48.474,40.0,60.0,40.0,1147.99,219.45,1821.477,1669.117,468.343,55.034,74.564,71.992,74.576,53.037,1.438,2.555,0.287,71.727,57.382,80.797
0,48.482,40.0,60.0,40.0,1147.99,219.444,1821.494,1669.133,468.343,55.023,74.527,71.993,74.548,53.026,1.438,2.555,0.287,71.727,57.382,80.649
0,48.48,40.0,60.0,40.0,1148.32,219.334,1822.286,1669.443,468.612,55.022,74.535,71.995,74.535,53.025,1.438,2.555,0.287,71.727,57.382,80.671
0,48.479,40.0,60.0,40.0,1149.02,219.104,1823.976,1670.092,469.188,55.0,74.497,71.997,74.518,53.004,1.436,2.555,0.286,71.727,57.382,80.518
0,48.472,40.0,60.0,40.0,1150.03,218.777,1826.387,1671.011,470.012,55.026,74.453,71.999,74.478,53.03,1.433,2.555,0.286,71.727,57.382,80.339
0,48.488,40.0,60.0,40.0,1151.24,218.385,1829.274,1672.111,471.001,55.023,74.482,71.999,74.471,53.029,1.43,2.555,0.285,71.727,57.382,80.45
0,48.494,40.0,60.0,40.0,1152.19,218.077,1831.544,1672.973,471.775,55.034,74.524,71.999,74.502,53.041,1.427,2.555,0.284,71.727,57.382,80.614
0,48.503,40.0,60.0,40.0,1153.01,217.804,1833.515,1673.737,472.44,55.031,74.466,72.0,74.493,53.039,1.425,2.555,0.284,71.727,57.382,80.383
0,48.505,40.0,60.0,40.0,1153.97,217.476,1835.803,1674.649,473.218,55.026,74.444,72.001,74.458,53.035,1.423,2.556,0.283,71.727,57.382,80.293
0,48.512,40.0,60.0,40.0,1155.18,217.067,1838.672,1675.788,474.183,55.052,74.453,72.003,74.451,53.062,1.419,2.556,0.283,71.727,57.382,80.322
0,48.537,40.0,60.0,40.0,1156.56,216.68,1841.946,1676.861,475.321,55.074,74.472,72.004,74.462,53.084,1.416,2.556,0.282,71.727,57.382,80.394
0,48.555,40.0,60.0,40.0,1157.89,216.312,1845.078,1677.877,476.414,55.05,74.486,72.004,74.478,53.062,1.412,2.556,0.281,71.727,57.382,80.444
0,48.551,40.0,60.0,40.0,1158.91,216.034,1847.507,1678.646,477.261,55.051,74.427,72.002,74.457,53.063,1.409,2.556,0.281,71.727,57.382,80.22
0,48.554,40.0,60.0,40.0,1159.07,216.014,1847.877,1678.7,477.396,55.033,74.381,71.997,74.409,53.046,1.409,2.556,0.281,71.727,57.382,80.055
0,48.547,40.0,60.0,40.0,1157.99,216.359,1845.342,1677.748,476.536,55.017,74.358,71.994,74.376,53.029,1.412,2.556,0.281,71.727,57.382,79.979
0,48.538,40.0,60.0,40.0,1156.29,216.891,1841.312,1676.275,475.158,55.001,74.329,71.992,74.348,53.012,1.416,2.556,0.282,71.727,57.382,79.873
0,48.526,40.0,60.0,40.0,1154.28,217.513,1836.525,1674.547,473.519,54.986,74.322,71.99,74.328,52.996,1.422,2.556,0.283,71.727,57.382,79.856
0,48.515,40.0,60.0,40.0,1152.01,218.208,1831.122,1672.605,471.662,54.976,74.345,71.988,74.334,52.984,1.428,2.555,0.285,71.727,57.382,79.951
0,48.505,40.0,60.0,40.0,1149.62,218.938,1825.402,1670.559,469.693,54.971,74.399,71.987,74.369,52.977,1.434,2.555,0.286,71.727,57.382,80.165
0,48.502,40.0,60.0,40.0,1147.21,219.672,1819.594,1668.489,467.687,54.987,74.401,71.986,74.396,52.991,1.441,2.554,0.287,71.727,57.382,80.182
0,48.504,40.0,60.0,40.0,1144.93,220.363,1814.102,1666.532,465.779,54.966,74.342,71.985,74.371,52.967,1.447,2.554,0.289,71.727,57.382,79.958
0,48.485,40.0,60.0,40.0,1142.73,221.027,1808.752,1664.64,463.927,54.955,74.343,71.985,74.347,52.954,1.452,2.553,0.29,71.727,57.382,79.964
0,48.473,40.0,60.0,40.0,1140.9,221.583,1804.282,1663.05,462.368,54.95,74.33,71.986,74.339,52.948,1.457,2.553,0.291,71.727,57.382,79.912
0,48.462,40.0,60.0,40.0,1139.5,222.016,1800.85,1661.81,461.18,54.944,74.288,71.985,74.312,52.94,1.461,2.553,0.292,71.727,57.382,79.752
0,48.449,40.0,60.0,40.0,1138.01,222.51,1797.224,1660.388,459.936,54.939,74.286,71.984,74.291,52.933,1.465,2.552,0.292,71.727,57.382,79.749
0,48.432,40.0,60.0,40.0,1136.41,223.045,1793.264,1658.842,458.577,54.915,74.287,71.983,74.288,52.908,1.469,2.552,0.293,71.727,57.382,79.754
0,48.418,40.0,60.0,40.0,1135.01,223.51,1789.832,1657.492,457.398,54.966,74.288,71.985,74.288,52.957,1.473,2.552,0.294,71.727,57.382,79.754
0,48.436,40.0,60.0,40.0,1134.18,223.792,1787.773,1656.672,456.69,54.956,74.288,71.985,74.288,52.946,1.475,2.551,0.295,71.727,57.382,79.755
0,48.421,40.0,60.0,40.0,1133.1,224.152,1785.098,1655.623,455.771,54.935,74.281,71.983,74.284,52.924,1.478,2.551,0.295,71.727,57.382,79.736
0,48.405,40.0,60.0,40.0,1131.87,224.561,1782.018,1654.428,454.715,54.961,74.294,71.984,74.288,52.949,1.481,2.551,0.296,71.727,57.382,79.784
0,48.412,40.0,60.0,40.0,1130.89,224.885,1779.589,1653.476,453.874,54.956,74.294,71.985,74.294,52.943,1.483,2.55,0.297,71.727,57.382,79.781
0,48.404,40.0,60.0,40.0,1130.4,225.048,1778.374,1652.999,453.455,54.958,74.258,71.988,74.277,52.945,1.485,2.55,0.297,71.727,57.382,79.63
0,48.395,40.0,60.0,40.0,1130.67,224.961,1779.043,1653.252,453.691,54.94,74.237,71.989,74.251,52.927,1.484,2.55,0.297,71.727,57.382,79.543
0,48.379,40.0,60.0,40.0,1130.79,224.923,1779.342,1653.367,453.795,54.95,74.231,71.987,74.237,52.937,1.484,2.55,0.297,71.727,57.382,79.525
0,48.381,40.0,60.0,40.0,1130.56,224.998,1778.762,1653.145,453.592,54.971,74.198,71.988,74.217,52.958,1.484,2.55,0.297,71.727,57.382,79.395
0,48.386,40.0,60.0,40.0,1130.63,224.974,1778.955,1653.217,453.656,54.968,74.173,71.99,74.189,52.954,1.484,2.55,0.297,71.727,57.382,79.294
0,48.39,40.0,60.0,40.0,1131.05,224.837,1779.976,1653.617,454.011,55.017,74.168,71.992,74.174,53.004,1.483,2.55,0.297,71.727,57.382,79.267
0,48.408,40.0,60.0,40.0,1131.86,224.569,1782.018,1654.404,454.715,54.969,74.179,71.994,74.175,52.956,1.481,2.551,0.296,71.727,57.382,79.303
0,48.384,40.0,60.0,40.0,1132.9,224.228,1784.605,1655.401,455.606,54.991,74.161,71.995,74.171,52.979,1.478,2.551,0.296,71.727,57.382,79.228
0,48.392,40.0,60.0,40.0,1133.7,223.966,1786.576,1656.167,456.287,54.987,74.132,71.993,74.149,52.977,1.476,2.551,0.295,71.727,57.382,79.119
0,48.393,40.0,60.0,40.0,1133.93,223.886,1787.157,1656.399,456.484,55.008,74.106,71.992,74.123,52.998,1.475,2.551,0.295,71.727,57.382,79.025
0,48.402,40.0,60.0,40.0,1133.68,223.964,1786.523,1656.171,456.269,54.997,74.095,71.992,74.104,52.987,1.476,2.551,0.295,71.727,57.382,78.98
0,48.393,40.0,60.0,40.0,1133.53,224.012,1786.154,1656.032,456.137,54.978,74.108,71.993,74.103,52.967,1.476,2.551,0.295,71.727,57.382,79.025
0,48.381,40.0,60.0,40.0,1133.46,224.031,1785.995,1655.977,456.081,54.987,74.127,71.992,74.117,52.976,1.477,2.551,0.295,71.727,57.382,79.103
0,48.388,40.0,60.0,40.0,1133.22,224.109,1785.379,1655.748,455.87,55.005,74.099,71.991,74.112,52.995,1.477,2.551,0.295,71.727,57.382,78.997
0,48.395,40.0,60.0,40.0,1132.71,224.274,1784.112,1655.266,455.432,54.994,74.082,71.99,74.094,52.983,1.479,2.551,0.296,71.727,57.382,78.935
0,48.388,40.0,60.0,40.0,1131.98,224.51,1782.317,1654.576,454.809,54.987,74.042,71.99,74.065,52.975,1.48,2.551,0.296,71.727,57.382,78.778
0,48.38,40.0,60.0,40.0,1131.06,224.81,1780.011,1653.698,454.013,54.98,74.055,71.988,74.051,52.967,1.483,2.55,0.297,71.727,57.382,78.836
0,48.374,40.0,60.0,40.0,1129.69,225.257,1776.597,1652.385,452.829,54.978,74.088,71.986,74.071,52.964,1.486,2.55,0.298,71.727,57.382,78.971
0,48.368,40.0,60.0,40.0,1128.14,225.762,1772.725,1650.896,451.488,54.972,74.07,71.986,74.077,52.956,1.49,2.55,0.298,71.727,57.382,78.903
0,48.359,40.0,60.0,40.0,1126.76,226.212,1769.258,1649.564,450.287,54.965,74.066,71.988,74.068,52.949,1.494,2.549,0.299,71.727,57.382,78.885
0,48.352,40.0,60.0,40.0,1126.04,226.448,1767.462,1648.863,449.661,54.97,74.092,71.991,74.079,52.952,1.496,2.549,0.3,71.727,57.382,78.974
0,48.352,40.0,60.0,40.0,1126.27,226.376,1768.026,1649.078,449.86,54.977,74.072,71.994,74.08,52.959,1.495,2.549,0.3,71.727,57.382,78.886
0,48.352,40.0,60.0,40.0,1127.1,226.108,1770.102,1649.872,450.585,54.983,74.065,71.996,74.07,52.966,1.493,2.549,0.299,71.727,57.382,78.854
0,48.36,40.0,60.0,40.0,1128.41,225.683,1773.394,1651.13,451.725,55.016,74.068,71.999,74.068,52.999,1.49,2.55,0.298,71.727,57.382,78.855
0,48.38,40.0,60.0,40.0,1130.2,225.1,1777.882,1652.844,453.277,55.02,74.059,72.002,74.065,53.005,1.485,2.55,0.297,71.727,57.382,78.81
0,48.383,40.0,60.0,40.0,1132.38,224.39,1783.302,1654.928,455.157,55.008,74.03,72.004,74.046,52.996,1.479,2.551,0.296,71.727,57.382,78.686
0,48.385,40.0,60.0,40.0,1134.87,223.579,1789.48,1657.293,457.288,55.045,74.031,72.005,74.033,53.035,1.473,2.552,0.294,71.727,57.382,78.688
0,48.407,40.0,60.0,40.0,1137.03,222.873,1794.813,1659.339,459.124,55.025,74.032,72.003,74.033,53.017,1.467,2.552,0.293,71.727,57.382,78.693
0,48.402,40.0,60.0,40.0,1138.46,222.405,1798.315,1660.688,460.333,55.034,74.026,72.002,74.029,53.028,1.464,2.552,0.292,71.727,57.382,78.675
0,48.415,40.0,60.0,40.0,1139.33,222.121,1800.445,1661.509,461.06,55.053,74.033,72.001,74.03,53.048,1.461,2.553,0.292,71.727,57.382,78.707
0,48.432,40.0,60.0,40.0,1139.92,221.923,1801.906,1662.077,461.56,55.046,74.026,72.001,74.029,53.042,1.46,2.553,0.291,71.727,57.382,78.676
0,48.435,40.0,60.0,40.0,1140.37,221.773,1802.997,1662.507,461.933,55.045,74.042,72.0,74.034,53.041,1.459,2.553,0.291,71.727,57.382,78.741
0,48.444,40.0,60.0,40.0,1140.82,221.621,1804.088,1662.943,462.306,55.063,74.023,72.006,74.032,53.06,1.458,2.553,0.291,71.727,57.382,78.651
0,48.462,40.0,60.0,40.0,1139.93,221.914,1801.906,1662.104,461.56,55.039,73.963,71.93,74.0,53.035,1.46,2.553,0.291,71.727,57.382,78.639
0,48.411,40.0,60.0,40.0,1117.56,229.371,1745.895,1640.088,442.23,54.822,73.807,71.761,73.896,52.805,1.517,2.546,0.305,71.727,57.382,78.557
0,48.183,40.0,60.0,40.0,1037.13,236.671,1597.964,1577.219,372.136,54.372,73.583,71.609,73.729,52.322,1.574,2.47,0.327,71.012,56.809,78.56
0,47.732,40.0,60.0,40.0,914.897,235.316,1398.346,1478.546,282.425,53.802,73.309,71.471,73.513,51.74,1.569,2.307,0.347,69.328,55.463,78.633
0,47.185,40.0,60.0,40.0,799.123,234.98,1166.454,1366.448,181.567,53.358,72.919,71.348,73.237,51.229,1.56,2.131,0.375,67.826,54.261,78.579
0,46.623,40.0,60.0,40.0,690.82,232.111,952.567,1261.058,93.227,54.197,72.465,71.245,72.895,51.948,1.55,1.975,0.402,66.594,53.275,78.47
