HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.957,40.0,60.0,40.0,604.562,229.213,856.367,1228.281,26.4,51.484,71.958,71.166,72.508,49.246,1.534,1.915,0.407,66.127,52.901,78.404
0,46.937,40.0,60.0,40.0,577.962,228.649,830.537,1206.031,26.4,55.922,71.913,71.1,72.184,53.705,1.537,1.894,0.414,65.94,52.752,78.496
0,45.544,40.0,60.0,40.0,545.795,225.664,797.827,1180.043,26.4,52.608,71.871,71.037,72.024,50.426,1.536,1.862,0.417,65.547,52.437,78.6
0,47.065,40.0,60.0,40.0,544.117,224.746,797.428,1178.57,26.4,56.051,71.804,70.972,71.923,53.886,1.531,1.857,0.416,65.458,52.367,78.463
0,45.411,40.0,60.0,40.0,544.153,224.735,797.491,1178.596,26.4,53.652,71.737,70.907,71.841,51.49,1.531,1.857,0.416,65.457,52.366,78.355
0,47.362,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.147,71.679,70.845,71.769,51.985,1.531,1.857,0.416,65.457,52.366,78.382
0,45.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.997,71.615,70.781,71.704,52.836,1.531,1.857,0.416,65.457,52.366,78.338
0,47.404,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.325,71.559,70.723,71.641,50.163,1.531,1.857,0.416,65.457,52.366,78.346
0,45.283,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.821,71.499,70.66,71.581,53.659,1.531,1.857,0.416,65.457,52.366,78.369
0,47.491,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.714,71.443,70.604,71.522,49.553,1.531,1.857,0.416,65.457,52.366,78.288
0,44.84,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.441,71.383,70.543,71.463,53.279,1.531,1.857,0.416,65.457,52.366,78.274
0,47.492,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.201,71.333,70.489,71.406,51.04,1.531,1.857,0.416,65.457,52.366,78.344
0,44.353,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.22,71.272,70.427,71.351,52.058,1.531,1.857,0.416,65.457,52.366,78.304
0,46.624,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.207,71.218,70.371,71.293,54.046,1.531,1.857,0.416,65.457,52.366,78.301
0,44.71,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.581,71.158,70.314,71.237,51.419,1.531,1.857,0.416,65.457,52.366,78.152
0,46.124,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.687,71.105,70.26,71.18,55.525,1.531,1.857,0.416,65.457,52.366,78.133
0,45.637,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.662,71.054,70.209,71.126,50.5,1.531,1.857,0.416,65.457,52.366,78.073
0,45.743,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.456,70.999,70.156,71.072,55.295,1.531,1.857,0.416,65.457,52.366,77.98
0,45.951,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.124,70.951,70.107,71.02,49.962,1.531,1.857,0.416,65.457,52.366,77.973
0,45.381,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.027,70.898,70.054,70.969,54.865,1.531,1.857,0.416,65.457,52.366,77.909
0,46.558,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.576,70.851,70.006,70.918,50.414,1.531,1.857,0.416,65.457,52.366,77.883
0,45.627,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.025,70.801,69.955,70.868,54.864,1.531,1.857,0.416,65.457,52.366,77.882
0,46.554,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.323,70.758,69.91,70.821,50.161,1.531,1.857,0.416,65.457,52.366,77.869
0,45.477,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.724,70.709,69.862,70.774,54.562,1.531,1.857,0.416,65.457,52.366,77.8
0,47.102,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.247,70.668,69.82,70.728,49.085,1.531,1.857,0.416,65.457,52.366,77.791
0,44.741,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.783,70.621,69.772,70.683,53.621,1.531,1.857,0.416,65.457,52.366,77.796
0,47.059,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.695,70.581,69.734,70.639,51.533,1.531,1.857,0.416,65.457,52.366,77.697
0,44.889,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.301,70.537,69.69,70.596,53.139,1.531,1.857,0.416,65.457,52.366,77.65
0,46.774,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.745,70.5,69.652,70.554,53.583,1.531,1.857,0.416,65.457,52.366,77.633
0,44.832,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.6,70.458,69.61,70.514,52.438,1.531,1.857,0.416,65.457,52.366,77.584
0,46.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.919,70.423,69.576,70.474,55.757,1.531,1.857,0.416,65.457,52.366,77.527
0,45.087,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.656,70.389,69.541,70.438,51.494,1.531,1.857,0.416,65.457,52.366,77.521
0,45.996,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.431,70.357,69.508,70.403,55.27,1.531,1.857,0.416,65.457,52.366,77.509
0,45.633,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.037,70.324,69.477,70.37,50.875,1.531,1.857,0.416,65.457,52.366,77.424
0,45.729,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.204,70.291,69.443,70.336,55.043,1.531,1.857,0.416,65.457,52.366,77.417
0,46.441,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.033,70.259,69.414,70.304,49.871,1.531,1.857,0.416,65.457,52.366,77.306
0,45.203,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.5,70.22,69.378,70.269,54.338,1.531,1.857,0.416,65.457,52.366,77.177
0,46.971,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.193,70.191,69.351,70.235,50.031,1.531,1.857,0.416,65.457,52.366,77.082
0,45.18,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.166,70.159,69.32,70.202,54.005,1.531,1.857,0.416,65.457,52.366,77.007
0,47.267,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.292,70.138,69.3,70.173,51.13,1.531,1.857,0.416,65.457,52.366,76.982
0,44.734,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.163,70.114,69.275,70.148,53.001,1.531,1.857,0.416,65.457,52.366,76.996
0,46.716,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.977,70.1,69.259,70.125,53.816,1.531,1.857,0.416,65.457,52.366,77.047
0,45.034,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.746,70.084,69.24,70.108,52.584,1.531,1.857,0.416,65.457,52.366,77.088
0,46.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.722,70.07,69.226,70.091,55.561,1.531,1.857,0.416,65.457,52.366,77.075
0,45.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.578,70.057,69.212,70.076,51.417,1.531,1.857,0.416,65.457,52.366,77.072
0,45.952,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.414,70.046,69.201,70.062,55.252,1.531,1.857,0.416,65.457,52.366,77.072
0,45.695,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.12,70.038,69.193,70.052,50.958,1.531,1.857,0.416,65.457,52.366,77.072
0,45.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.034,70.031,69.186,70.042,54.872,1.531,1.857,0.416,65.457,52.366,77.072
0,46.393,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.23,70.027,69.182,70.035,50.068,1.531,1.857,0.416,65.457,52.366,77.073
0,45.31,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.606,70.019,69.174,70.028,54.444,1.531,1.857,0.416,65.457,52.366,77.055
0,47.023,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.912,70.019,69.174,70.023,49.751,1.531,1.857,0.416,65.457,52.366,77.072
0,45.008,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.901,70.011,69.168,70.019,53.74,1.531,1.857,0.416,65.457,52.366,77.01
0,47.056,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.635,70.009,69.167,70.014,51.473,1.531,1.857,0.416,65.457,52.366,76.971
0,44.893,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.252,69.999,69.16,70.009,53.09,1.531,1.857,0.416,65.457,52.366,76.853
0,46.671,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.579,70.0,69.163,70.003,53.418,1.531,1.857,0.416,65.457,52.366,76.802
0,44.681,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.205,69.999,69.161,70.001,52.044,1.531,1.857,0.416,65.457,52.366,76.834
0,46.024,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.22,70.001,69.163,70.0,55.058,1.531,1.857,0.416,65.457,52.366,76.825
0,45.423,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.752,69.998,69.162,70.0,50.59,1.531,1.857,0.416,65.457,52.366,76.774
0,45.302,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.58,69.993,69.159,69.997,54.418,1.531,1.857,0.416,65.457,52.366,76.703
0,46.757,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.882,69.991,69.159,69.995,49.72,1.531,1.857,0.416,65.457,52.366,76.648
0,44.775,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.781,69.981,69.151,69.99,53.619,1.531,1.857,0.416,65.457,52.366,76.563
0,46.809,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.676,69.978,69.152,69.984,53.514,1.531,1.857,0.416,65.457,52.366,76.455
0,44.646,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.294,69.969,69.146,69.979,52.132,1.531,1.857,0.416,65.457,52.366,76.376
0,46.038,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.371,69.968,69.145,69.973,55.209,1.531,1.857,0.416,65.457,52.366,76.354
0,45.476,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.967,69.965,69.144,69.97,50.805,1.531,1.857,0.416,65.457,52.366,76.307
0,45.462,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.899,69.96,69.142,69.966,54.737,1.531,1.857,0.416,65.457,52.366,76.217
0,46.935,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.585,69.963,69.145,69.964,49.423,1.531,1.857,0.416,65.457,52.366,76.207
0,44.663,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.66,69.959,69.142,69.962,53.498,1.531,1.857,0.416,65.457,52.366,76.175
0,46.723,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.81,69.965,69.147,69.961,53.649,1.531,1.857,0.416,65.457,52.366,76.204
0,44.8,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.533,69.962,69.145,69.963,52.372,1.531,1.857,0.416,65.457,52.366,76.18
0,46.205,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.474,69.962,69.147,69.962,55.312,1.531,1.857,0.416,65.457,52.366,76.092
0,45.415,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.666,69.962,69.149,69.962,50.504,1.531,1.857,0.416,65.457,52.366,76.048
0,45.313,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.813,69.963,69.15,69.962,54.651,1.531,1.857,0.416,65.457,52.366,76.045
0,46.92,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.844,69.968,69.156,69.964,49.683,1.531,1.857,0.416,65.457,52.366,76.048
0,44.803,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.742,69.965,69.154,69.965,53.581,1.531,1.857,0.416,65.457,52.366,75.999
0,46.767,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.647,69.969,69.159,69.966,53.485,1.531,1.857,0.416,65.457,52.366,75.977
0,44.702,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.439,69.966,69.157,69.967,52.277,1.531,1.857,0.416,65.457,52.366,75.927
0,46.174,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.518,69.967,69.16,69.966,55.357,1.531,1.857,0.416,65.457,52.366,75.887
0,45.42,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.625,69.968,69.162,69.967,50.463,1.531,1.857,0.416,65.457,52.366,75.882
0,45.266,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.731,69.971,69.163,69.968,54.569,1.531,1.857,0.416,65.457,52.366,75.918
0,46.877,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.032,69.977,69.171,69.971,49.87,1.531,1.857,0.416,65.457,52.366,75.86
0,44.904,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.877,69.977,69.175,69.974,53.715,1.531,1.857,0.416,65.457,52.366,75.766
0,46.864,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.52,69.988,69.186,69.978,53.359,1.531,1.857,0.416,65.457,52.366,75.757
0,44.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.191,69.992,69.192,69.985,52.03,1.531,1.857,0.416,65.457,52.366,75.729
0,46.007,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.445,70.0,69.203,69.99,55.284,1.531,1.857,0.416,65.457,52.366,75.643
0,45.517,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.953,70.008,69.213,69.998,50.791,1.531,1.857,0.416,65.457,52.366,75.582
0,45.427,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.769,70.016,69.222,70.005,54.608,1.531,1.857,0.416,65.457,52.366,75.581
0,46.851,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.693,70.025,69.234,70.014,49.531,1.531,1.857,0.416,65.457,52.366,75.484
0,44.7,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.729,70.029,69.24,70.021,53.568,1.531,1.857,0.416,65.457,52.366,75.405
0,46.764,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.696,70.04,69.253,70.028,53.534,1.531,1.857,0.416,65.457,52.366,75.363
0,44.644,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.307,70.047,69.259,70.036,52.146,1.531,1.857,0.416,65.457,52.366,75.413
0,46.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.35,70.053,69.269,70.043,55.188,1.531,1.857,0.416,65.457,52.366,75.309
0,45.44,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.923,70.056,69.276,70.05,50.761,1.531,1.857,0.416,65.457,52.366,75.172
0,45.407,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.848,70.064,69.282,70.055,54.686,1.531,1.857,0.416,65.457,52.366,75.243
0,46.879,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.614,70.072,69.291,70.062,49.453,1.531,1.857,0.416,65.457,52.366,75.228
0,44.63,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.611,70.07,69.293,70.067,53.449,1.531,1.857,0.416,65.457,52.366,75.123
0,46.642,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.804,70.076,69.301,70.07,53.642,1.531,1.857,0.416,65.457,52.366,75.06
0,44.784,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.553,70.076,69.302,70.073,52.392,1.531,1.857,0.416,65.457,52.366,75.055
0,46.167,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.424,70.08,69.306,70.076,55.263,1.531,1.857,0.416,65.457,52.366,75.056
0,45.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.595,70.081,69.307,70.079,50.434,1.531,1.857,0.416,65.457,52.366,75.056
0,45.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.716,70.079,69.305,70.079,54.555,1.531,1.857,0.416,65.457,52.366,75.056
0,46.828,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.02,70.081,69.306,70.08,49.859,1.531,1.857,0.416,65.457,52.366,75.055
0,44.822,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.773,70.076,69.301,70.079,53.612,1.531,1.857,0.416,65.457,52.366,75.075
0,46.726,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.578,70.075,69.302,70.077,53.417,1.531,1.857,0.416,65.457,52.366,75.012
0,44.596,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.344,70.066,69.295,70.074,52.183,1.531,1.857,0.416,65.457,52.366,74.954
0,46.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.448,70.062,69.292,70.068,55.287,1.531,1.857,0.416,65.457,52.366,74.905
0,45.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.763,70.053,69.288,70.063,50.601,1.531,1.857,0.416,65.457,52.366,74.736
0,45.26,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.697,70.044,69.282,70.055,54.536,1.531,1.857,0.416,65.457,52.366,74.633
0,46.826,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.325,70.04,69.281,70.048,50.163,1.531,1.857,0.416,65.457,52.366,74.558
0,45.079,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.254,70.034,69.276,70.042,54.092,1.531,1.857,0.416,65.457,52.366,74.551
0,47.194,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.752,70.036,69.277,70.038,51.59,1.531,1.857,0.416,65.457,52.366,74.552
0,44.923,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.492,70.033,69.274,70.036,53.33,1.531,1.857,0.416,65.457,52.366,74.551
0,46.862,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.042,70.039,69.279,70.035,53.88,1.531,1.857,0.416,65.457,52.366,74.585
0,45.072,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.937,70.041,69.282,70.038,52.776,1.531,1.857,0.416,65.457,52.366,74.575
0,46.73,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.18,70.049,69.291,70.042,54.018,1.531,1.857,0.416,65.457,52.366,74.528
0,45.182,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.899,70.049,69.297,70.046,52.737,1.531,1.857,0.416,65.457,52.366,74.343
0,46.659,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.835,70.054,69.308,70.048,53.674,1.531,1.857,0.416,65.457,52.366,74.204
0,44.995,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.686,70.058,69.314,70.053,52.524,1.531,1.857,0.416,65.457,52.366,74.139
0,46.507,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.618,70.071,69.325,70.058,55.457,1.531,1.857,0.416,65.457,52.366,74.203
0,44.885,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.245,70.076,69.332,70.067,51.083,1.531,1.857,0.416,65.457,52.366,74.164
0,45.607,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.83,70.083,69.339,70.073,54.668,1.531,1.857,0.416,65.457,52.366,74.16
0,46.123,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.93,70.087,69.348,70.08,49.768,1.531,1.857,0.416,65.457,52.366,74.033
0,44.879,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.029,70.085,69.351,70.083,53.867,1.531,1.857,0.416,65.457,52.366,73.884
0,46.852,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.264,70.092,69.361,70.086,53.102,1.531,1.857,0.416,65.457,52.366,73.783
0,44.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.889,70.095,69.363,70.09,51.727,1.531,1.857,0.416,65.457,52.366,73.842
0,45.716,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.09,70.1,69.369,70.094,54.928,1.531,1.857,0.416,65.457,52.366,73.802
0,46.142,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.163,70.108,69.376,70.099,50.001,1.531,1.857,0.416,65.457,52.366,73.828
0,45.02,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.522,70.111,69.38,70.105,54.36,1.531,1.857,0.416,65.457,52.366,73.82
0,47.234,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.557,70.118,69.391,70.11,51.396,1.531,1.857,0.416,65.457,52.366,73.719
0,44.758,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.333,70.121,69.395,70.115,53.172,1.531,1.857,0.416,65.457,52.366,73.678
0,46.668,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.992,70.125,69.405,70.119,53.83,1.531,1.857,0.416,65.457,52.366,73.509
0,44.932,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.761,70.129,69.41,70.123,52.599,1.531,1.857,0.416,65.457,52.366,73.488
0,46.46,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.924,70.138,69.42,70.128,55.763,1.531,1.857,0.416,65.457,52.366,73.446
0,45.308,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.18,70.141,69.427,70.135,52.018,1.531,1.857,0.416,65.457,52.366,73.344
0,46.331,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.816,70.145,69.437,70.139,55.655,1.531,1.857,0.416,65.457,52.366,73.203
0,45.372,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.217,70.147,69.444,70.143,52.056,1.531,1.857,0.416,65.457,52.366,73.043
0,46.389,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.782,70.151,69.453,70.146,55.62,1.531,1.857,0.416,65.457,52.366,72.874
0,45.39,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.249,70.158,69.461,70.15,52.087,1.531,1.857,0.416,65.457,52.366,72.874
0,46.521,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.011,70.167,69.471,70.156,55.849,1.531,1.857,0.416,65.457,52.366,72.846
0,45.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.813,70.175,69.479,70.165,50.651,1.531,1.857,0.416,65.457,52.366,72.859
0,45.655,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.207,70.182,69.488,70.172,55.046,1.531,1.857,0.416,65.457,52.366,72.832
0,46.448,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.022,70.191,69.5,70.18,49.86,1.531,1.857,0.416,65.457,52.366,72.73
0,45.23,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.547,70.196,69.509,70.187,54.386,1.531,1.857,0.416,65.457,52.366,72.631
0,47.041,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.09,70.213,69.524,70.196,49.928,1.531,1.857,0.416,65.457,52.366,72.707
0,45.158,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.1,70.22,69.533,70.207,53.939,1.531,1.857,0.416,65.457,52.366,72.645
0,47.244,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.249,70.228,69.548,70.216,51.087,1.531,1.857,0.416,65.457,52.366,72.446
0,44.698,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.059,70.236,69.555,70.224,52.897,1.531,1.857,0.416,65.457,52.366,72.473
0,46.626,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.937,70.248,69.569,70.233,53.776,1.531,1.857,0.416,65.457,52.366,72.451
0,45.03,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.764,70.257,69.578,70.244,52.603,1.531,1.857,0.416,65.457,52.366,72.45
0,46.529,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.696,70.265,69.591,70.253,55.534,1.531,1.857,0.416,65.457,52.366,72.322
0,44.942,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.406,70.27,69.6,70.262,51.245,1.531,1.857,0.416,65.457,52.366,72.21
0,45.767,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.14,70.274,69.61,70.267,54.978,1.531,1.857,0.416,65.457,52.366,72.02
0,46.312,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.988,70.281,69.623,70.273,49.826,1.531,1.857,0.416,65.457,52.366,71.879
0,45.125,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.478,70.291,69.632,70.28,54.316,1.531,1.857,0.416,65.457,52.366,71.902
0,46.884,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.042,70.303,69.646,70.289,49.88,1.531,1.857,0.416,65.457,52.366,71.845
0,44.962,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.851,70.308,69.654,70.298,53.689,1.531,1.857,0.416,65.457,52.366,71.772
0,46.924,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.486,70.319,69.669,70.306,53.324,1.531,1.857,0.416,65.457,52.366,71.669
0,44.61,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.374,70.321,69.675,70.314,52.212,1.531,1.857,0.416,65.457,52.366,71.545
0,46.318,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.972,70.327,69.687,70.319,55.81,1.531,1.857,0.416,65.457,52.366,71.383
0,45.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.238,70.333,69.695,70.325,52.076,1.531,1.857,0.416,65.457,52.366,71.329
0,46.363,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.795,70.344,69.705,70.332,55.633,1.531,1.857,0.416,65.457,52.366,71.364
0,45.306,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.109,70.349,69.713,70.341,51.947,1.531,1.857,0.416,65.457,52.366,71.292
0,46.342,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.838,70.353,69.722,70.346,55.677,1.531,1.857,0.416,65.457,52.366,71.145
0,45.469,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.346,70.361,69.73,70.352,52.184,1.531,1.857,0.416,65.457,52.366,71.147
0,46.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.849,70.369,69.74,70.359,55.688,1.531,1.857,0.416,65.457,52.366,71.108
0,45.134,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.599,70.37,69.746,70.365,51.438,1.531,1.857,0.416,65.457,52.366,70.956
0,46.049,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.383,70.374,69.756,70.368,55.221,1.531,1.857,0.416,65.457,52.366,70.789
0,45.616,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.851,70.38,69.765,70.373,50.689,1.531,1.857,0.416,65.457,52.366,70.704
0,45.682,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.142,70.388,69.772,70.379,54.981,1.531,1.857,0.416,65.457,52.366,70.721
0,46.48,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.075,70.392,69.783,70.386,49.913,1.531,1.857,0.416,65.457,52.366,70.546
0,45.273,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.495,70.395,69.789,70.389,54.333,1.531,1.857,0.416,65.457,52.366,70.441
0,46.955,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.707,70.4,69.799,70.394,49.546,1.531,1.857,0.416,65.457,52.366,70.306
0,44.886,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.829,70.398,69.804,70.397,53.668,1.531,1.857,0.416,65.457,52.366,70.126
0,47.015,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.567,70.405,69.814,70.399,51.405,1.531,1.857,0.416,65.457,52.366,70.027
0,44.776,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.108,70.405,69.818,70.402,52.946,1.531,1.857,0.416,65.457,52.366,69.905
0,46.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.563,70.411,69.827,70.405,55.401,1.531,1.857,0.416,65.457,52.366,69.828
0,44.757,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.216,70.411,69.831,70.409,51.055,1.531,1.857,0.416,65.457,52.366,69.689
0,45.58,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.113,70.416,69.837,70.411,54.951,1.531,1.857,0.416,65.457,52.366,69.676
0,46.311,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.251,70.42,69.846,70.415,50.09,1.531,1.857,0.416,65.457,52.366,69.549
0,45.173,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.468,70.422,69.851,70.418,54.307,1.531,1.857,0.416,65.457,52.366,69.463
0,47.218,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.916,70.433,69.862,70.423,50.754,1.531,1.857,0.416,65.457,52.366,69.461
0,44.379,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.858,70.431,69.864,70.428,52.696,1.531,1.857,0.416,65.457,52.366,69.348
0,46.358,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.842,70.436,69.872,70.431,55.68,1.531,1.857,0.416,65.457,52.366,69.283
0,45.185,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.114,70.439,69.876,70.435,51.953,1.531,1.857,0.416,65.457,52.366,69.235
0,46.221,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.809,70.438,69.881,70.437,55.647,1.531,1.857,0.416,65.457,52.366,69.064
0,45.659,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.894,70.441,69.885,70.439,50.733,1.531,1.857,0.416,65.457,52.366,69.027
0,45.655,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.25,70.439,69.886,70.439,55.088,1.531,1.857,0.416,65.457,52.366,68.951
0,46.525,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.409,70.437,69.889,70.439,50.248,1.531,1.857,0.416,65.457,52.366,68.791
0,45.5,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.012,70.435,69.889,70.437,54.85,1.531,1.857,0.416,65.457,52.366,68.742
0,46.656,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.785,70.435,69.891,70.436,49.624,1.531,1.857,0.416,65.457,52.366,68.663
0,45.085,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.524,70.427,69.889,70.433,54.362,1.531,1.857,0.416,65.457,52.366,68.503
0,47.127,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.45,70.429,69.893,70.43,50.288,1.531,1.857,0.416,65.457,52.366,68.453
0,44.704,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.69,70.424,69.889,70.428,53.528,1.531,1.857,0.416,65.457,52.366,68.387
0,47.102,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.578,70.426,69.894,70.426,52.416,1.531,1.857,0.416,65.457,52.366,68.332
0,44.913,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.211,70.421,69.891,70.425,53.049,1.531,1.857,0.416,65.457,52.366,68.245
0,46.909,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.121,70.422,69.895,70.423,53.96,1.531,1.857,0.416,65.457,52.366,68.172
0,45.013,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.699,70.416,69.893,70.421,52.537,1.531,1.857,0.416,65.457,52.366,68.051
0,46.587,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.849,70.416,69.895,70.418,55.687,1.531,1.857,0.416,65.457,52.366,67.971
0,44.992,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.466,70.413,69.893,70.416,51.304,1.531,1.857,0.416,65.457,52.366,67.935
0,45.913,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.35,70.409,69.894,70.413,55.189,1.531,1.857,0.416,65.457,52.366,67.82
0,45.553,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.802,70.407,69.896,70.411,50.64,1.531,1.857,0.416,65.457,52.366,67.675
0,45.471,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.756,70.407,69.9,70.408,54.595,1.531,1.857,0.416,65.457,52.366,67.58
0,46.937,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.381,70.415,69.912,70.41,49.22,1.531,1.857,0.416,65.457,52.366,67.443
0,44.644,72.0,28.0,72.0,544.113,222.53,797.438,1213.853,651.948,55.67,67.884,69.924,69.984,53.509,1.485,1.857,0.4,65.457,52.366,67.295
0,46.804,100.0,0.0,100.0,544.225,215.683,797.583,1284.763,793.756,55.558,67.231,69.948,68.581,53.396,1.484,1.857,0.366,65.457,52.366,67.216
0,44.545,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.799,67.165,69.968,67.827,51.637,1.484,1.857,0.366,65.457,52.366,67.149
0,45.538,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.411,66.992,69.992,67.422,54.25,1.484,1.857,0.366,65.457,52.366,66.975
0,46.838,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.103,66.971,70.019,67.175,50.941,1.484,1.857,0.366,65.457,52.366,66.953
0,45.182,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.343,66.944,70.039,67.059,53.181,1.484,1.857,0.366,65.457,52.366,66.927
0,46.39,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.836,66.862,70.061,66.978,54.674,1.484,1.857,0.366,65.457,52.366,66.844
0,45.393,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.776,66.718,70.076,66.877,50.614,1.484,1.857,0.366,65.457,52.366,66.699
0,45.109,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.898,66.734,70.084,66.789,53.736,1.484,1.857,0.366,65.457,52.366,66.716
0,46.558,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.794,66.728,70.092,66.76,54.633,1.484,1.857,0.366,65.457,52.366,66.709
0,45.329,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.486,66.661,70.092,66.727,52.324,1.484,1.857,0.366,65.457,52.366,66.642
0,46.014,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.563,66.59,70.089,66.673,54.401,1.484,1.857,0.366,65.457,52.366,66.57
0,46.16,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.616,66.485,70.084,66.602,50.454,1.484,1.857,0.366,65.457,52.366,66.465
0,45.133,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.749,66.407,70.071,66.516,53.588,1.484,1.857,0.366,65.457,52.366,66.386
0,46.583,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.838,66.385,70.061,66.45,54.676,1.484,1.857,0.366,65.457,52.366,66.365
0,44.919,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.376,66.32,70.044,66.4,51.215,1.484,1.857,0.366,65.457,52.366,66.3
0,45.382,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.229,66.264,70.025,66.341,54.067,1.484,1.857,0.366,65.457,52.366,66.244
0,46.822,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.75,66.18,70.011,66.28,51.588,1.484,1.857,0.366,65.457,52.366,66.159
0,44.908,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.914,66.057,69.99,66.194,52.753,1.484,1.857,0.366,65.457,52.366,66.035
0,46.124,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.653,65.96,69.974,66.092,54.492,1.484,1.857,0.366,65.457,52.366,65.938
0,46.082,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.444,65.937,69.958,66.013,50.283,1.484,1.857,0.366,65.457,52.366,65.915
0,44.933,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.547,65.854,69.939,65.952,53.386,1.484,1.857,0.366,65.457,52.366,65.832
0,46.369,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.734,65.844,69.929,65.893,54.572,1.484,1.857,0.366,65.457,52.366,65.821
0,45.624,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.99,65.814,69.921,65.86,51.829,1.484,1.857,0.366,65.457,52.366,65.791
0,45.612,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.699,65.776,69.916,65.824,53.537,1.484,1.857,0.366,65.457,52.366,65.753
0,46.353,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.961,65.772,69.918,65.796,53.799,1.484,1.857,0.366,65.457,52.366,65.749
0,46.611,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.877,65.77,69.924,65.781,53.715,1.484,1.857,0.366,65.457,52.366,65.747
0,44.903,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.619,65.834,69.926,65.789,51.457,1.484,1.857,0.366,65.457,52.366,65.812
0,45.318,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.465,65.914,69.931,65.837,53.303,1.484,1.857,0.366,65.457,52.366,65.892
0,46.153,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.833,65.791,69.941,65.853,53.671,1.484,1.857,0.366,65.457,52.366,65.768
0,46.467,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.819,65.758,69.955,65.807,53.657,1.484,1.857,0.366,65.457,52.366,65.735
0,46.6,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.816,65.66,69.97,65.757,53.654,1.484,1.857,0.366,65.457,52.366,65.636
0,45.268,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.341,65.626,69.98,65.691,51.179,1.484,1.857,0.366,65.457,52.366,65.603
0,5.011,60.0,40.0,60.0,223.651,53.352,671.357,710.769,415.223,48.583,67.462,69.997,65.851,47.141,0.629,0.926,0.164,0.0,0.0,65.686
0,0.0,12.0,88.0,12.0,40.956,1.16,408.623,371.907,26.4,51.882,69.823,70.01,67.3,51.281,0.137,0.296,0.007,0.0,0.0,65.695
0,0.0,0.0,100.0,0.0,0.171,0.0,31.19,4.79,26.4,53.104,66.429,70.029,67.839,52.955,0.014,0.015,0.0,0.0,0.0,65.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.088,65.852,57.357,67.818,53.068,0.009,0.0,0.001,0.0,0.0,65.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.124,65.858,57.361,67.801,53.122,0.009,0.0,0.001,0.0,0.0,65.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.176,65.905,57.364,67.783,53.175,0.009,0.0,0.001,0.0,0.0,65.905
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.229,65.929,57.368,67.767,53.228,0.009,0.0,0.001,0.0,0.0,65.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.282,65.944,57.371,67.75,53.282,0.009,0.0,0.001,0.0,0.0,65.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.334,66.012,57.374,67.734,53.334,0.009,0.0,0.001,0.0,0.0,66.012
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.387,66.02,57.377,67.719,53.387,0.009,0.0,0.001,0.0,0.0,66.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.439,66.066,57.381,67.704,53.439,0.009,0.0,0.001,0.0,0.0,66.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.491,66.136,57.384,67.69,53.491,0.009,0.0,0.001,0.0,0.0,66.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.543,66.229,57.387,67.676,53.543,0.009,0.0,0.001,0.0,0.0,66.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.594,66.205,57.39,67.663,53.594,0.009,0.0,0.001,0.0,0.0,66.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.646,66.217,57.393,67.65,53.646,0.009,0.0,0.001,0.0,0.0,66.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.697,66.189,57.396,67.637,53.697,0.009,0.0,0.001,0.0,0.0,66.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.748,66.115,57.399,67.624,53.748,0.009,0.0,0.001,0.0,0.0,66.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.798,66.171,57.401,67.611,53.798,0.009,0.0,0.001,0.0,0.0,66.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.849,66.212,57.404,67.598,53.849,0.009,0.0,0.001,0.0,0.0,66.212
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.899,66.31,57.407,67.586,53.899,0.009,0.0,0.001,0.0,0.0,66.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.949,66.44,57.41,67.575,53.949,0.009,0.0,0.001,0.0,0.0,66.44
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.998,66.465,57.412,67.565,53.998,0.009,0.0,0.001,0.0,0.0,66.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.048,66.614,57.415,67.556,54.048,0.009,0.0,0.001,0.0,0.0,66.614
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.097,66.635,57.417,67.548,54.097,0.009,0.0,0.001,0.0,0.0,66.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.146,66.643,57.42,67.54,54.146,0.009,0.0,0.001,0.0,0.0,66.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.195,66.777,57.423,67.532,54.195,0.009,0.0,0.001,0.0,0.0,66.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.244,66.83,57.425,67.526,54.244,0.009,0.0,0.001,0.0,0.0,66.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.292,66.817,57.428,67.519,54.292,0.009,0.0,0.001,0.0,0.0,66.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.34,66.75,57.43,67.513,54.34,0.009,0.0,0.001,0.0,0.0,66.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.388,66.68,57.432,67.506,54.388,0.009,0.0,0.001,0.0,0.0,66.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.436,66.542,57.435,67.498,54.436,0.009,0.0,0.001,0.0,0.0,66.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.484,66.43,57.437,67.489,54.484,0.009,0.0,0.001,0.0,0.0,66.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.531,66.293,57.439,67.479,54.531,0.009,0.0,0.001,0.0,0.0,66.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.578,66.098,57.441,67.468,54.578,0.009,0.0,0.001,0.0,0.0,66.098
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.626,65.948,57.443,67.456,54.626,0.009,0.0,0.001,0.0,0.0,65.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.672,65.771,57.445,67.442,54.672,0.009,0.0,0.001,0.0,0.0,65.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.719,65.652,57.447,67.426,54.719,0.009,0.0,0.001,0.0,0.0,65.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.765,65.612,57.448,67.41,54.765,0.009,0.0,0.001,0.0,0.0,65.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.811,65.493,57.45,67.394,54.811,0.009,0.0,0.001,0.0,0.0,65.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.857,65.481,57.452,67.377,54.857,0.009,0.0,0.001,0.0,0.0,65.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.903,65.385,57.453,67.36,54.903,0.009,0.0,0.001,0.0,0.0,65.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.948,65.357,57.455,67.342,54.948,0.009,0.0,0.001,0.0,0.0,65.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.994,65.26,57.456,67.324,54.994,0.009,0.0,0.001,0.0,0.0,65.26
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.039,65.196,57.457,67.306,55.039,0.009,0.0,0.001,0.0,0.0,65.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.083,65.191,57.459,67.287,55.083,0.009,0.0,0.001,0.0,0.0,65.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.128,65.192,57.46,67.268,55.128,0.009,0.0,0.001,0.0,0.0,65.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.172,65.19,57.461,67.25,55.172,0.009,0.0,0.001,0.0,0.0,65.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.216,65.244,57.462,67.232,55.216,0.009,0.0,0.001,0.0,0.0,65.244
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.26,65.151,57.464,67.214,55.26,0.009,0.0,0.001,0.0,0.0,65.151
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.303,65.139,57.465,67.195,55.303,0.009,0.0,0.001,0.0,0.0,65.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.347,65.057,57.466,67.177,55.347,0.009,0.0,0.001,0.0,0.0,65.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.39,65.065,57.467,67.158,55.39,0.009,0.0,0.001,0.0,0.0,65.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.433,64.991,57.468,67.139,55.433,0.009,0.0,0.001,0.0,0.0,64.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.475,64.863,57.469,67.12,55.475,0.009,0.0,0.001,0.0,0.0,64.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.518,64.833,57.469,67.099,55.518,0.009,0.0,0.001,0.0,0.0,64.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.56,64.805,57.47,67.079,55.56,0.009,0.0,0.001,0.0,0.0,64.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.602,64.654,57.471,67.059,55.602,0.009,0.0,0.001,0.0,0.0,64.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.644,64.554,57.472,67.037,55.644,0.009,0.0,0.001,0.0,0.0,64.554
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.685,64.45,57.472,67.014,55.685,0.009,0.0,0.001,0.0,0.0,64.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.727,64.322,57.473,66.991,55.727,0.009,0.0,0.001,0.0,0.0,64.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.768,64.293,57.473,66.967,55.768,0.009,0.0,0.001,0.0,0.0,64.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.809,64.266,57.474,66.943,55.809,0.009,0.0,0.001,0.0,0.0,64.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.849,64.087,57.474,66.919,55.849,0.009,0.0,0.001,0.0,0.0,64.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.89,63.863,57.474,66.893,55.89,0.009,0.0,0.001,0.0,0.0,63.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.93,63.807,57.475,66.866,55.93,0.009,0.0,0.001,0.0,0.0,63.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.97,63.756,57.475,66.839,55.97,0.009,0.0,0.001,0.0,0.0,63.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.009,63.782,57.475,66.811,56.009,0.009,0.0,0.001,0.0,0.0,63.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.049,63.804,57.475,66.784,56.049,0.009,0.0,0.001,0.0,0.0,63.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.088,63.822,57.476,66.758,56.088,0.009,0.0,0.001,0.0,0.0,63.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.126,63.825,57.476,66.732,56.126,0.009,0.0,0.001,0.0,0.0,63.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.165,63.804,57.476,66.706,56.165,0.009,0.0,0.001,0.0,0.0,63.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.204,63.897,57.476,66.68,56.204,0.009,0.0,0.001,0.0,0.0,63.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.242,64.03,57.476,66.656,56.242,0.009,0.0,0.001,0.0,0.0,64.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.28,63.995,57.476,66.632,56.28,0.009,0.0,0.001,0.0,0.0,63.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.317,63.963,57.476,66.609,56.317,0.009,0.0,0.001,0.0,0.0,63.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.355,64.111,57.476,66.586,56.355,0.009,0.0,0.001,0.0,0.0,64.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.392,64.15,57.476,66.564,56.392,0.009,0.0,0.001,0.0,0.0,64.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.429,64.135,57.476,66.542,56.429,0.009,0.0,0.001,0.0,0.0,64.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.466,64.069,57.477,66.521,56.466,0.009,0.0,0.001,0.0,0.0,64.069
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.503,63.978,57.477,66.499,56.503,0.009,0.0,0.001,0.0,0.0,63.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.539,63.921,57.477,66.476,56.539,0.009,0.0,0.001,0.0,0.0,63.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.576,63.85,57.476,66.453,56.576,0.009,0.0,0.001,0.0,0.0,63.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.612,63.828,57.476,66.43,56.612,0.009,0.0,0.001,0.0,0.0,63.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.647,63.749,57.476,66.406,56.647,0.009,0.0,0.001,0.0,0.0,63.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.683,63.59,57.476,66.382,56.683,0.009,0.0,0.001,0.0,0.0,63.59
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.718,63.528,57.476,66.357,56.718,0.009,0.0,0.001,0.0,0.0,63.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.753,63.343,57.476,66.332,56.753,0.009,0.0,0.001,0.0,0.0,63.343
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.788,63.27,57.475,66.305,56.788,0.009,0.0,0.001,0.0,0.0,63.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.823,63.218,57.475,66.278,56.823,0.009,0.0,0.001,0.0,0.0,63.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.857,63.193,57.474,66.25,56.857,0.009,0.0,0.001,0.0,0.0,63.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.892,63.242,57.474,66.223,56.892,0.009,0.0,0.001,0.0,0.0,63.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.926,63.254,57.474,66.197,56.926,0.009,0.0,0.001,0.0,0.0,63.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.96,63.123,57.473,66.17,56.96,0.009,0.0,0.001,0.0,0.0,63.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.993,63.019,57.473,66.143,56.993,0.009,0.0,0.001,0.0,0.0,63.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.026,63.061,57.472,66.115,57.026,0.009,0.0,0.001,0.0,0.0,63.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.06,63.055,57.472,66.088,57.06,0.009,0.0,0.001,0.0,0.0,63.055
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.092,63.004,57.471,66.061,57.092,0.009,0.0,0.001,0.0,0.0,63.004
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.125,62.932,57.471,66.033,57.125,0.009,0.0,0.001,0.0,0.0,62.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.158,62.908,57.47,66.005,57.158,0.009,0.0,0.001,0.0,0.0,62.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.19,62.863,57.47,65.978,57.19,0.009,0.0,0.001,0.0,0.0,62.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.222,62.725,57.469,65.95,57.222,0.009,0.0,0.001,0.0,0.0,62.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.254,62.644,57.468,65.921,57.254,0.009,0.0,0.001,0.0,0.0,62.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.285,62.568,57.468,65.891,57.285,0.009,0.0,0.001,0.0,0.0,62.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.317,62.628,57.467,65.862,57.317,0.009,0.0,0.001,0.0,0.0,62.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.348,62.59,57.466,65.833,57.348,0.009,0.0,0.001,0.0,0.0,62.59
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.379,62.566,57.466,65.804,57.379,0.009,0.0,0.001,0.0,0.0,62.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.409,62.533,57.465,65.775,57.409,0.009,0.0,0.001,0.0,0.0,62.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.44,62.48,57.464,65.746,57.44,0.009,0.0,0.001,0.0,0.0,62.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.47,62.454,57.463,65.717,57.47,0.009,0.0,0.001,0.0,0.0,62.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.5,62.538,57.462,65.688,57.5,0.009,0.0,0.001,0.0,0.0,62.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.53,62.488,57.462,65.66,57.53,0.009,0.0,0.001,0.0,0.0,62.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.56,62.36,57.461,65.631,57.56,0.009,0.0,0.001,0.0,0.0,62.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.589,62.365,57.46,65.602,57.589,0.009,0.0,0.001,0.0,0.0,62.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.618,62.289,57.459,65.573,57.618,0.009,0.0,0.001,0.0,0.0,62.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.647,62.198,57.458,65.544,57.647,0.009,0.0,0.001,0.0,0.0,62.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.676,62.091,57.457,65.514,57.676,0.009,0.0,0.001,0.0,0.0,62.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.705,62.011,57.456,65.483,57.705,0.009,0.0,0.001,0.0,0.0,62.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.733,62.027,57.455,65.452,57.733,0.009,0.0,0.001,0.0,0.0,62.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.761,61.85,57.454,65.421,57.761,0.009,0.0,0.001,0.0,0.0,61.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.789,61.773,57.453,65.389,57.789,0.009,0.0,0.001,0.0,0.0,61.773
