HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,2.668,110.881,84.487,26.4,76.861,72.058,75.184,61.94,76.861,0.031,-0.005,0.069,0.0,20,61.829
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,76.073,72.784,75.163,63.304,76.073,0.038,-0.006,0.09,0.0,20,61.821
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,75.348,72.8,75.144,64.612,75.348,0.038,-0.006,0.09,0.0,20,61.952
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,74.74,72.799,75.127,65.741,74.74,0.038,-0.006,0.09,0.0,20,62.018
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,74.23,72.801,75.11,66.714,74.23,0.038,-0.006,0.09,0.0,20,62.101
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,73.805,72.811,75.093,67.554,73.805,0.038,-0.006,0.09,0.0,20,62.227
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,73.452,72.807,75.077,68.279,73.452,0.038,-0.006,0.09,0.0,20,62.275
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,73.161,72.795,75.062,68.902,73.161,0.038,-0.006,0.09,0.0,20,62.278
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.921,72.775,75.046,69.438,72.921,0.038,-0.006,0.09,0.0,20,62.242
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.726,72.773,75.03,69.898,72.726,0.038,-0.006,0.09,0.0,20,62.302
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.567,72.769,75.015,70.294,72.567,0.038,-0.006,0.09,0.0,20,62.347
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.441,72.751,74.999,70.634,72.441,0.038,-0.006,0.09,0.0,20,62.316
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.341,72.743,74.983,70.926,72.341,0.038,-0.006,0.09,0.0,20,62.346
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.262,72.717,74.968,71.175,72.262,0.038,-0.006,0.09,0.0,20,62.27
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.203,72.696,74.952,71.387,72.203,0.038,-0.006,0.09,0.0,20,62.228
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.159,72.665,74.937,71.566,72.159,0.038,-0.006,0.09,0.0,20,62.126
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.127,72.646,74.921,71.716,72.127,0.038,-0.006,0.09,0.0,20,62.095
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.105,72.637,74.906,71.844,72.105,0.038,-0.006,0.09,0.0,20,62.113
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.092,72.616,74.891,71.952,72.092,0.038,-0.006,0.09,0.0,20,62.066
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.086,72.602,74.876,72.043,72.086,0.038,-0.006,0.09,0.0,20,62.06
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.085,72.584,74.861,72.119,72.085,0.038,-0.006,0.09,0.0,20,62.029
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.088,72.565,74.846,72.182,72.088,0.038,-0.006,0.09,0.0,20,61.99
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.095,72.559,74.832,72.235,72.095,0.038,-0.006,0.09,0.0,20,62.022
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.104,72.536,74.817,72.279,72.104,0.038,-0.006,0.09,0.0,20,61.963
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.115,72.513,74.803,72.313,72.115,0.038,-0.006,0.09,0.0,20,61.903
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.127,72.501,74.788,72.34,72.127,0.038,-0.006,0.09,0.0,20,61.897
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.14,72.487,74.774,72.362,72.14,0.038,-0.006,0.09,0.0,20,61.886
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.154,72.457,74.76,72.377,72.154,0.038,-0.006,0.09,0.0,20,61.787
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.167,72.427,74.746,72.387,72.167,0.038,-0.006,0.09,0.0,20,61.688
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.18,72.424,74.733,72.392,72.18,0.038,-0.006,0.09,0.0,20,61.732
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.192,72.397,74.719,72.396,72.192,0.038,-0.006,0.09,0.0,20,61.643
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.204,72.374,74.706,72.395,72.204,0.038,-0.006,0.09,0.0,20,61.579
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.215,72.356,74.692,72.391,72.215,0.038,-0.006,0.09,0.0,20,61.54
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.226,72.347,74.679,72.386,72.226,0.038,-0.006,0.09,0.0,20,61.552
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.235,72.344,74.666,72.38,72.235,0.038,-0.006,0.09,0.0,20,61.592
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.244,72.316,74.653,72.374,72.244,0.038,-0.006,0.09,0.0,20,61.497
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.251,72.3,74.64,72.365,72.251,0.038,-0.006,0.09,0.0,20,61.467
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.257,72.284,74.628,72.355,72.257,0.038,-0.006,0.09,0.0,20,61.435
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.263,72.264,74.615,72.345,72.263,0.038,-0.006,0.09,0.0,20,61.384
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.268,72.241,74.603,72.332,72.268,0.038,-0.006,0.09,0.0,20,61.315
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.271,72.211,74.59,72.318,72.271,0.038,-0.006,0.09,0.0,20,61.211
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.274,72.175,74.578,72.302,72.274,0.038,-0.006,0.09,0.0,20,61.072
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.275,72.132,74.566,72.283,72.275,0.038,-0.006,0.09,0.0,20,60.893
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.275,72.096,74.554,72.26,72.275,0.038,-0.006,0.09,0.0,20,60.756
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.274,72.088,74.542,72.237,72.274,0.038,-0.006,0.09,0.0,20,60.764
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.271,72.055,74.529,72.215,72.271,0.038,-0.006,0.09,0.0,20,60.639
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.267,72.027,74.517,72.191,72.267,0.038,-0.006,0.09,0.0,20,60.54
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.262,72.001,74.506,72.168,72.262,0.038,-0.006,0.09,0.0,20,60.452
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.256,71.971,74.494,72.143,72.256,0.038,-0.006,0.09,0.0,20,60.343
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.249,71.956,74.482,72.119,72.249,0.038,-0.006,0.09,0.0,20,60.316
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.241,71.938,74.47,72.095,72.241,0.038,-0.006,0.09,0.0,20,60.268
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.232,71.915,74.459,72.072,72.232,0.038,-0.006,0.09,0.0,20,60.196
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.222,71.901,74.447,72.05,72.222,0.038,-0.006,0.09,0.0,20,60.172
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.212,71.885,74.436,72.029,72.212,0.038,-0.006,0.09,0.0,20,60.139
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.2,71.869,74.425,72.008,72.2,0.038,-0.006,0.09,0.0,20,60.104
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.189,71.847,74.413,71.988,72.189,0.038,-0.006,0.09,0.0,20,60.034
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.177,71.835,74.402,71.968,72.177,0.038,-0.006,0.09,0.0,20,60.014
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.164,71.798,74.391,71.948,72.164,0.038,-0.006,0.09,0.0,20,59.865
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.151,71.775,74.38,71.926,72.151,0.038,-0.006,0.09,0.0,20,59.796
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.137,71.76,74.369,71.905,72.137,0.038,-0.006,0.09,0.0,20,59.759
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.123,71.75,74.358,71.884,72.123,0.038,-0.006,0.09,0.0,20,59.752
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.109,71.756,74.347,71.866,72.109,0.038,-0.006,0.09,0.0,20,59.836
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.094,71.75,74.336,71.851,72.094,0.038,-0.006,0.09,0.0,20,59.851
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.08,71.727,74.326,71.836,72.08,0.038,-0.006,0.09,0.0,20,59.772
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.065,71.686,74.315,71.819,72.065,0.038,-0.006,0.09,0.0,20,59.597
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.05,71.661,74.305,71.799,72.05,0.038,-0.006,0.09,0.0,20,59.508
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.035,71.651,74.294,71.78,72.035,0.038,-0.006,0.09,0.0,20,59.504
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.02,71.637,74.283,71.761,72.02,0.038,-0.006,0.09,0.0,20,59.474
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,72.004,71.616,74.273,71.743,72.004,0.038,-0.006,0.09,0.0,20,59.407
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.988,71.588,74.263,71.725,71.988,0.038,-0.006,0.09,0.0,20,59.304
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.972,71.551,74.252,71.704,71.972,0.038,-0.006,0.09,0.0,20,59.145
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.956,71.521,74.242,71.681,71.956,0.038,-0.006,0.09,0.0,20,59.03
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.94,71.493,74.232,71.658,71.94,0.038,-0.006,0.09,0.0,20,58.926
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.923,71.452,74.221,71.633,71.923,0.038,-0.006,0.09,0.0,20,58.751
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.905,71.424,74.211,71.607,71.905,0.038,-0.006,0.09,0.0,20,58.647
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.887,71.411,74.201,71.581,71.887,0.038,-0.006,0.09,0.0,20,58.623
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.869,71.397,74.191,71.557,71.869,0.038,-0.006,0.09,0.0,20,58.591
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.85,71.378,74.18,71.534,71.85,0.038,-0.006,0.09,0.0,20,58.536
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.831,71.374,74.17,71.512,71.831,0.038,-0.006,0.09,0.0,20,58.559
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.812,71.386,74.16,71.494,71.812,0.038,-0.006,0.09,0.0,20,58.665
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.793,71.377,74.15,71.479,71.793,0.038,-0.006,0.09,0.0,20,58.662
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.774,71.371,74.141,71.464,71.774,0.038,-0.006,0.09,0.0,20,58.673
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.756,71.366,74.131,71.451,71.756,0.038,-0.006,0.09,0.0,20,58.686
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.737,71.389,74.121,71.44,71.737,0.038,-0.006,0.09,0.0,20,58.853
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.72,71.392,74.112,71.434,71.72,0.038,-0.006,0.09,0.0,20,58.911
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.703,71.375,74.102,71.427,71.703,0.038,-0.006,0.09,0.0,20,58.863
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.686,71.366,74.093,71.42,71.686,0.038,-0.006,0.09,0.0,20,58.855
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.671,71.356,74.084,71.412,71.671,0.038,-0.006,0.09,0.0,20,58.841
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.655,71.342,74.074,71.403,71.655,0.038,-0.006,0.09,0.0,20,58.807
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.64,71.324,74.065,71.394,71.64,0.038,-0.006,0.09,0.0,20,58.751
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.626,71.328,74.056,71.385,71.626,0.038,-0.006,0.09,0.0,20,58.81
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.611,71.329,74.047,71.377,71.611,0.038,-0.006,0.09,0.0,20,58.856
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.597,71.31,74.038,71.369,71.597,0.038,-0.006,0.09,0.0,20,58.793
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.584,71.301,74.029,71.361,71.584,0.038,-0.006,0.09,0.0,20,58.785
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.57,71.282,74.02,71.352,71.57,0.038,-0.006,0.09,0.0,20,58.723
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.558,71.258,74.011,71.341,71.558,0.038,-0.006,0.09,0.0,20,58.634
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.545,71.231,74.002,71.328,71.545,0.038,-0.006,0.09,0.0,20,58.526
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.532,71.212,73.993,71.314,71.532,0.038,-0.006,0.09,0.0,20,58.466
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.518,71.195,73.984,71.299,71.518,0.038,-0.006,0.09,0.0,20,58.412
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.505,71.183,73.975,71.284,71.505,0.038,-0.006,0.09,0.0,20,58.386
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.492,71.187,73.967,71.27,71.492,0.038,-0.006,0.09,0.0,20,58.449
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.479,71.195,73.958,71.259,71.479,0.038,-0.006,0.09,0.0,20,58.527
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.466,71.181,73.95,71.25,71.466,0.038,-0.006,0.09,0.0,20,58.487
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.453,71.163,73.941,71.239,71.453,0.038,-0.006,0.09,0.0,20,58.43
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.44,71.149,73.932,71.228,71.44,0.038,-0.006,0.09,0.0,20,58.392
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.427,71.134,73.924,71.217,71.427,0.038,-0.006,0.09,0.0,20,58.35
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.415,71.151,73.916,71.206,71.415,0.038,-0.006,0.09,0.0,20,58.481
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.402,71.142,73.907,71.198,71.402,0.038,-0.006,0.09,0.0,20,58.468
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.39,71.131,73.899,71.19,71.39,0.038,-0.006,0.09,0.0,20,58.445
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.378,71.118,73.891,71.181,71.378,0.038,-0.006,0.09,0.0,20,58.411
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.367,71.101,73.882,71.172,71.367,0.038,-0.006,0.09,0.0,20,58.357
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.355,71.093,73.874,71.162,71.355,0.038,-0.006,0.09,0.0,20,58.35
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.343,71.09,73.866,71.152,71.343,0.038,-0.006,0.09,0.0,20,58.368
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.332,71.084,73.858,71.143,71.332,0.038,-0.006,0.09,0.0,20,58.372
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.321,71.072,73.85,71.135,71.321,0.038,-0.006,0.09,0.0,20,58.343
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.31,71.04,73.842,71.125,71.31,0.038,-0.006,0.09,0.0,20,58.207
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.299,71.022,73.834,71.112,71.299,0.038,-0.006,0.09,0.0,20,58.143
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.287,70.996,73.826,71.098,71.287,0.038,-0.006,0.09,0.0,20,58.038
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.276,70.992,73.818,71.084,71.276,0.038,-0.006,0.09,0.0,20,58.053
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.264,71.009,73.81,71.072,71.264,0.038,-0.006,0.09,0.0,20,58.181
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.253,70.984,73.802,71.063,71.253,0.038,-0.006,0.09,0.0,20,58.079
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.241,70.98,73.794,71.051,71.241,0.038,-0.006,0.09,0.0,20,58.096
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.23,70.963,73.786,71.041,71.23,0.038,-0.006,0.09,0.0,20,58.038
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.219,70.949,73.779,71.029,71.219,0.038,-0.006,0.09,0.0,20,57.995
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.207,70.942,73.771,71.018,71.207,0.038,-0.006,0.09,0.0,20,57.994
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.196,70.921,73.763,71.007,71.196,0.038,-0.006,0.09,0.0,20,57.91
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.185,70.922,73.755,70.995,71.185,0.038,-0.006,0.09,0.0,20,57.951
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.173,70.905,73.748,70.984,71.173,0.038,-0.006,0.09,0.0,20,57.897
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.162,70.879,73.74,70.972,71.162,0.038,-0.006,0.09,0.0,20,57.787
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.151,70.87,73.732,70.958,71.151,0.038,-0.006,0.09,0.0,20,57.774
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.139,70.862,73.725,70.946,71.139,0.038,-0.006,0.09,0.0,20,57.763
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.127,70.843,73.717,70.934,71.127,0.038,-0.006,0.09,0.0,20,57.697
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.116,70.82,73.71,70.92,71.116,0.038,-0.006,0.09,0.0,20,57.606
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.104,70.803,73.702,70.905,71.104,0.038,-0.006,0.09,0.0,20,57.545
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.092,70.802,73.694,70.891,71.092,0.038,-0.006,0.09,0.0,20,57.572
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.08,70.803,73.687,70.879,71.08,0.038,-0.006,0.09,0.0,20,57.614
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.068,70.78,73.68,70.868,71.068,0.038,-0.006,0.09,0.0,20,57.522
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.056,70.755,73.672,70.854,71.056,0.038,-0.006,0.09,0.0,20,57.425
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.044,70.741,73.665,70.84,71.044,0.038,-0.006,0.09,0.0,20,57.382
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.032,70.737,73.657,70.826,71.032,0.038,-0.006,0.09,0.0,20,57.392
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.019,70.748,73.65,70.814,71.019,0.038,-0.006,0.09,0.0,20,57.479
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,71.007,70.741,73.642,70.805,71.007,0.038,-0.006,0.09,0.0,20,57.476
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.995,70.725,73.635,70.795,70.995,0.038,-0.006,0.09,0.0,20,57.421
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.983,70.724,73.628,70.785,70.983,0.038,-0.006,0.09,0.0,20,57.45
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.971,70.704,73.621,70.776,70.971,0.038,-0.006,0.09,0.0,20,57.373
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.96,70.693,73.613,70.766,70.96,0.038,-0.006,0.09,0.0,20,57.347
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.948,70.675,73.606,70.755,70.948,0.038,-0.006,0.09,0.0,20,57.284
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.937,70.647,73.599,70.743,70.937,0.038,-0.006,0.09,0.0,20,57.162
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.925,70.623,73.592,70.728,70.925,0.038,-0.006,0.09,0.0,20,57.066
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.913,70.603,73.584,70.713,70.913,0.038,-0.006,0.09,0.0,20,56.99
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.901,70.599,73.577,70.697,70.901,0.038,-0.006,0.09,0.0,20,57.0
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.889,70.585,73.57,70.683,70.889,0.038,-0.006,0.09,0.0,20,56.958
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.876,70.563,73.563,70.669,70.876,0.038,-0.006,0.09,0.0,20,56.87
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.864,70.539,73.555,70.653,70.864,0.038,-0.006,0.09,0.0,20,56.777
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.851,70.529,73.548,70.637,70.851,0.038,-0.006,0.09,0.0,20,56.753
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.838,70.511,73.541,70.621,70.838,0.038,-0.006,0.09,0.0,20,56.689
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.825,70.486,73.534,70.605,70.825,0.038,-0.006,0.09,0.0,20,56.584
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.812,70.46,73.526,70.587,70.812,0.038,-0.006,0.09,0.0,20,56.476
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.798,70.431,73.519,70.568,70.798,0.038,-0.006,0.09,0.0,20,56.351
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.784,70.404,73.512,70.548,70.784,0.038,-0.006,0.09,0.0,20,56.24
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.77,70.384,73.504,70.527,70.77,0.038,-0.006,0.09,0.0,20,56.164
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.755,70.364,73.497,70.506,70.755,0.038,-0.006,0.09,0.0,20,56.09
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.74,70.357,73.49,70.487,70.74,0.038,-0.006,0.09,0.0,20,56.086
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.725,70.333,73.482,70.468,70.725,0.038,-0.006,0.09,0.0,20,55.99
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.71,70.316,73.475,70.448,70.71,0.038,-0.006,0.09,0.0,20,55.93
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.694,70.288,73.468,70.429,70.694,0.038,-0.006,0.09,0.0,20,55.811
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.678,70.27,73.46,70.408,70.678,0.038,-0.006,0.09,0.0,20,55.748
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.662,70.248,73.453,70.388,70.662,0.038,-0.006,0.09,0.0,20,55.662
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.645,70.234,73.446,70.368,70.645,0.038,-0.006,0.09,0.0,20,55.618
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.629,70.23,73.438,70.35,70.629,0.038,-0.006,0.09,0.0,20,55.633
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.612,70.22,73.431,70.333,70.612,0.038,-0.006,0.09,0.0,20,55.61
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.595,70.173,73.424,70.315,70.595,0.038,-0.006,0.09,0.0,20,55.39
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.579,70.156,73.416,70.295,70.579,0.038,-0.006,0.09,0.0,20,55.329
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.561,70.141,73.409,70.275,70.561,0.038,-0.006,0.09,0.0,20,55.283
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.544,70.115,73.401,70.255,70.544,0.038,-0.006,0.09,0.0,20,55.178
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.527,70.101,73.394,70.235,70.527,0.038,-0.006,0.09,0.0,20,55.134
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.509,70.085,73.386,70.216,70.509,0.038,-0.006,0.09,0.0,20,55.082
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.492,70.076,73.379,70.198,70.492,0.038,-0.006,0.09,0.0,20,55.062
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.474,70.054,73.372,70.18,70.474,0.038,-0.006,0.09,0.0,20,54.979
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.456,70.04,73.364,70.162,70.456,0.038,-0.006,0.09,0.0,20,54.938
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.439,70.016,73.357,70.144,70.439,0.038,-0.006,0.09,0.0,20,54.838
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.421,69.995,73.349,70.125,70.421,0.038,-0.006,0.09,0.0,20,54.758
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.404,69.984,73.342,70.107,70.404,0.038,-0.006,0.09,0.0,20,54.732
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.386,69.99,73.335,70.09,70.386,0.038,-0.006,0.09,0.0,20,54.795
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.368,69.998,73.327,70.077,70.368,0.038,-0.006,0.09,0.0,20,54.873
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.351,69.985,73.32,70.065,70.351,0.038,-0.006,0.09,0.0,20,54.833
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.334,69.968,73.313,70.054,70.334,0.038,-0.006,0.09,0.0,20,54.78
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.317,69.937,73.305,70.04,70.317,0.038,-0.006,0.09,0.0,20,54.643
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.301,69.916,73.298,70.025,70.301,0.038,-0.006,0.09,0.0,20,54.559
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.284,69.911,73.291,70.01,70.284,0.038,-0.006,0.09,0.0,20,54.57
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.268,69.9,73.284,69.996,70.268,0.038,-0.006,0.09,0.0,20,54.542
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.251,69.885,73.276,69.982,70.251,0.038,-0.006,0.09,0.0,20,54.488
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.235,69.871,73.269,69.968,70.235,0.038,-0.006,0.09,0.0,20,54.449
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.219,69.865,73.262,69.954,70.219,0.038,-0.006,0.09,0.0,20,54.448
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.204,69.847,73.254,69.941,70.204,0.038,-0.006,0.09,0.0,20,54.384
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.188,69.831,73.247,69.927,70.188,0.038,-0.006,0.09,0.0,20,54.326
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.172,69.814,73.24,69.913,70.172,0.038,-0.006,0.09,0.0,20,54.272
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.157,69.805,73.233,69.899,70.157,0.038,-0.006,0.09,0.0,20,54.251
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.141,69.786,73.225,69.886,70.141,0.038,-0.006,0.09,0.0,20,54.186
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.126,69.767,73.218,69.871,70.126,0.038,-0.006,0.09,0.0,20,54.114
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.111,69.742,73.211,69.855,70.111,0.038,-0.006,0.09,0.0,20,54.01
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.096,69.716,73.203,69.839,70.096,0.038,-0.006,0.09,0.0,20,53.903
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.08,69.683,73.196,69.82,70.08,0.038,-0.006,0.09,0.0,20,53.758
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.064,69.673,73.189,69.801,70.064,0.038,-0.006,0.09,0.0,20,53.739
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.049,69.677,73.181,69.783,70.049,0.038,-0.006,0.09,0.0,20,53.791
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.033,69.675,73.174,69.769,70.033,0.038,-0.006,0.09,0.0,20,53.813
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.017,69.682,73.167,69.756,70.017,0.038,-0.006,0.09,0.0,20,53.88
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,70.001,69.677,73.16,69.746,70.001,0.038,-0.006,0.09,0.0,20,53.889
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.986,69.672,73.153,69.736,69.986,0.038,-0.006,0.09,0.0,20,53.89
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.971,69.656,73.145,69.726,69.971,0.038,-0.006,0.09,0.0,20,53.838
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.957,69.659,73.138,69.717,69.957,0.038,-0.006,0.09,0.0,20,53.882
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.943,69.648,73.131,69.708,69.943,0.038,-0.006,0.09,0.0,20,53.854
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.929,69.656,73.124,69.7,69.929,0.038,-0.006,0.09,0.0,20,53.934
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.915,69.641,73.117,69.694,69.915,0.038,-0.006,0.09,0.0,20,53.883
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.902,69.615,73.11,69.685,69.902,0.038,-0.006,0.09,0.0,20,53.772
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.889,69.61,73.103,69.675,69.889,0.038,-0.006,0.09,0.0,20,53.778
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.876,69.596,73.096,69.666,69.876,0.038,-0.006,0.09,0.0,20,53.735
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.864,69.578,73.089,69.655,69.864,0.038,-0.006,0.09,0.0,20,53.665
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.851,69.552,73.082,69.643,69.851,0.038,-0.006,0.09,0.0,20,53.557
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.839,69.541,73.075,69.63,69.839,0.038,-0.006,0.09,0.0,20,53.53
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.826,69.523,73.068,69.617,69.826,0.038,-0.006,0.09,0.0,20,53.467
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.814,69.501,73.061,69.603,69.814,0.038,-0.006,0.09,0.0,20,53.377
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.801,69.481,73.053,69.588,69.801,0.038,-0.006,0.09,0.0,20,53.303
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.788,69.459,73.046,69.572,69.788,0.038,-0.006,0.09,0.0,20,53.213
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.775,69.448,73.039,69.556,69.775,0.038,-0.006,0.09,0.0,20,53.185
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.762,69.445,73.032,69.541,69.762,0.038,-0.006,0.09,0.0,20,53.202
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.749,69.437,73.025,69.528,69.749,0.038,-0.006,0.09,0.0,20,53.192
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.736,69.412,73.018,69.514,69.736,0.038,-0.006,0.09,0.0,20,53.088
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.722,69.41,73.011,69.5,69.722,0.038,-0.006,0.09,0.0,20,53.108
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.709,69.403,73.004,69.487,69.709,0.038,-0.006,0.09,0.0,20,53.1
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.696,69.39,72.997,69.475,69.696,0.038,-0.006,0.09,0.0,20,53.064
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.683,69.381,72.99,69.463,69.683,0.038,-0.006,0.09,0.0,20,53.047
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.669,69.357,72.983,69.451,69.669,0.038,-0.006,0.09,0.0,20,52.946
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.656,69.346,72.976,69.437,69.656,0.038,-0.006,0.09,0.0,20,52.916
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.643,69.34,72.969,69.424,69.643,0.038,-0.006,0.09,0.0,20,52.917
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.63,69.329,72.962,69.412,69.63,0.038,-0.006,0.09,0.0,20,52.888
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.617,69.304,72.954,69.4,69.617,0.038,-0.006,0.09,0.0,20,52.787
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.604,69.278,72.947,69.385,69.604,0.038,-0.006,0.09,0.0,20,52.676
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.591,69.261,72.94,69.37,69.591,0.038,-0.006,0.09,0.0,20,52.616
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,69.578,69.242,72.933,69.354,69.578,0.038,-0.006,0.09,0.0,20,52.546
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.046,71.586,72.962,69.524,76.951,0.075,0.188,0.067,82.102,20,52.525
0,0.0,40.0,60.0,40.0,189.515,3.541,937.184,648.252,188.684,74.194,68.833,72.906,69.879,73.742,0.283,0.788,0.014,100.0,20,52.409
0,0.0,40.0,60.0,40.0,753.679,0.0,1775.382,1052.79,499.36,70.546,67.153,72.921,68.177,69.503,0.623,1.776,-0.075,99.613,20,52.362
0,0.0,40.0,60.0,40.0,1850.42,0.0,2466.834,1404.144,701.001,69.594,67.073,72.927,67.304,67.651,1.056,3.133,-0.182,100.0,20,52.294
0,0.0,40.0,60.0,40.0,3467.23,0.0,3055.096,1683.834,875.637,70.21,66.911,72.782,67.0,67.093,1.729,4.737,-0.289,98.444,20,52.271
0,0.0,40.0,60.0,40.0,3143.87,0.0,2950.605,1634.234,844.569,70.289,66.866,72.735,66.898,66.928,1.613,4.448,-0.269,95.367,20,52.206
0,0.0,40.0,60.0,40.0,3117.31,0.0,2941.928,1630.172,841.979,70.219,66.816,72.689,66.839,66.859,1.603,4.424,-0.267,95.102,20,52.149
0,0.0,40.0,60.0,40.0,3114.37,0.0,2940.96,1629.721,841.69,70.161,66.762,72.641,66.785,66.805,1.602,4.421,-0.267,95.073,20,52.078
0,0.0,40.0,60.0,40.0,3114.04,0.0,2940.854,1629.672,841.658,70.108,66.717,72.594,66.736,66.754,1.601,4.421,-0.267,95.07,20,52.039
0,0.0,40.0,60.0,40.0,3114.0,0.0,2940.837,1629.665,841.655,70.059,66.663,72.548,66.686,66.705,1.601,4.421,-0.267,95.069,20,51.97
0,0.0,40.0,60.0,40.0,3114.0,0.0,2940.837,1629.665,841.655,70.01,66.622,72.501,66.64,66.656,1.601,4.421,-0.267,95.069,20,51.945
0,0.0,40.0,60.0,40.0,3114.0,0.0,2940.837,1629.665,841.655,69.97,66.585,72.455,66.601,66.616,1.601,4.421,-0.267,95.069,20,51.93
0,0.0,41.813,58.187,41.813,3099.18,0.0,2932.512,1579.554,916.374,69.759,65.986,72.399,66.226,66.408,1.604,4.413,-0.247,94.966,20,51.865
0,0.0,43.742,56.258,43.742,3078.4,0.0,2920.421,1528.562,1002.869,69.16,65.278,72.337,65.57,65.817,1.603,4.403,-0.227,94.826,20,51.773
0,0.0,45.402,54.598,45.402,3044.6,0.0,2900.515,1484.444,1080.424,68.483,64.627,72.269,64.909,65.151,1.605,4.386,-0.211,94.599,20,51.747
0,0.0,46.924,53.076,46.924,2969.53,0.0,2860.634,1441.568,1147.281,67.811,63.984,72.195,64.266,64.507,1.61,4.34,-0.195,94.024,20,51.715
0,0.0,48.338,51.662,48.338,2855.51,0.0,2802.272,1399.568,1202.67,67.123,63.34,72.117,63.625,63.869,1.613,4.263,-0.18,93.085,20,51.661
0,0.0,49.64,50.36,49.64,2678.5,0.0,2709.08,1349.89,1236.143,66.427,62.748,72.041,63.019,63.253,1.623,4.137,-0.163,91.566,20,51.67
0,0.0,50.835,49.166,50.835,2396.96,0.0,2556.664,1287.253,1232.598,65.725,62.194,71.97,62.46,62.687,1.634,3.918,-0.143,88.936,20,51.689
0,0.0,51.919,48.081,51.919,2020.75,0.0,2335.326,1206.237,1181.937,65.015,61.705,71.911,61.959,62.178,1.641,3.592,-0.118,85.018,20,51.743
0,0.0,52.899,47.101,52.899,1685.72,0.0,2116.576,1119.716,1116.382,64.332,61.218,71.858,61.489,61.719,1.627,3.262,-0.093,81.005,20,51.684
0,0.0,53.805,46.195,53.805,1399.52,0.0,1890.117,1026.117,1033.328,63.708,60.796,71.817,61.058,61.288,1.615,2.953,-0.068,77.227,20,51.656
0,0.0,54.67,45.33,54.67,1153.24,0.0,1641.17,920.29,926.425,63.189,60.437,71.797,60.69,60.913,1.601,2.656,-0.042,73.704,20,51.672
0,0.0,55.54,44.46,55.54,967.997,0.0,1393.262,811.68,810.498,62.807,60.094,71.801,60.365,60.596,1.579,2.401,-0.019,70.924,20,51.676
0,0.0,56.452,43.548,56.452,833.033,0.295,1153.499,703.4,690.93,62.565,59.729,71.829,60.049,60.313,1.561,2.196,0.001,69.071,20,51.626
0,0.0,57.418,42.582,57.418,745.733,4.51,998.937,640.554,615.828,62.386,59.38,71.838,59.74,60.044,1.543,2.069,0.018,67.972,20,51.619
0,0.0,58.352,41.648,58.352,740.153,4.777,996.684,638.581,633.111,62.099,58.97,71.77,59.389,59.746,1.535,2.058,0.018,67.798,20,51.605
0,0.0,59.187,40.813,59.187,739.435,4.916,996.838,637.569,649.576,61.751,58.593,71.7,59.012,59.401,1.535,2.057,0.019,67.769,20,51.573
0,0.0,59.934,40.066,59.934,738.815,5.035,996.846,636.712,663.911,61.379,58.222,71.627,58.637,59.03,1.535,2.056,0.019,67.746,20,51.487
0,0.0,60.613,39.387,60.613,738.215,5.134,996.85,636.008,676.636,61.004,57.9,71.552,58.279,58.657,1.535,2.054,0.019,67.723,20,51.427
0,0.0,61.238,38.762,61.238,733.631,5.608,988.307,632.636,682.019,60.651,57.633,71.47,57.961,58.303,1.536,2.049,0.021,67.681,20,51.405
0,0.0,61.835,38.166,61.835,722.937,6.554,969.123,625.75,678.888,60.347,57.386,71.381,57.685,57.989,1.536,2.035,0.024,67.577,20,51.389
0,0.0,62.415,37.585,62.415,703.941,7.444,948.362,617.936,673.892,60.069,57.136,71.295,57.429,57.713,1.535,2.02,0.026,67.464,20,51.353
0,0.0,62.968,37.032,62.968,682.335,8.019,926.242,608.71,666.978,59.801,56.931,71.212,57.192,57.46,1.535,2.005,0.029,67.345,20,51.364
0,0.0,63.491,36.509,63.491,660.049,8.507,903.061,598.933,658.303,59.552,56.772,71.133,56.991,57.229,1.535,1.989,0.031,67.222,20,51.415
0,0.0,63.993,36.007,63.993,637.34,8.978,879.076,588.878,648.212,59.334,56.618,71.057,56.822,57.029,1.534,1.973,0.033,67.093,20,51.458
0,0.0,64.485,35.515,64.485,614.466,9.425,854.549,578.635,637.057,59.142,56.383,70.985,56.643,56.856,1.534,1.957,0.036,66.959,20,51.38
0,0.0,64.961,35.039,64.961,591.666,9.844,829.734,568.3,624.967,58.949,56.181,70.916,56.441,56.682,1.534,1.941,0.038,66.822,20,51.335
0,0.0,65.404,34.596,65.404,569.162,10.231,804.876,557.964,611.919,58.743,56.001,70.851,56.25,56.494,1.534,1.925,0.04,66.682,20,51.301
0,0.0,65.812,34.188,65.812,561.824,10.343,797.405,554.817,611.612,58.543,55.829,70.797,56.07,56.308,1.532,1.918,0.041,66.598,20,51.264
0,0.0,66.198,33.802,66.198,561.734,10.343,797.486,554.805,616.818,58.358,55.676,70.746,55.898,56.126,1.531,1.917,0.041,66.588,20,51.245
0,0.0,66.565,33.435,66.565,561.642,10.344,797.491,554.778,621.657,58.184,55.52,70.695,55.737,55.952,1.531,1.917,0.041,66.582,20,51.211
0,0.0,66.914,33.086,66.914,561.556,10.345,797.491,554.768,626.196,58.018,55.37,70.643,55.58,55.788,1.531,1.917,0.041,66.577,20,51.175
0,0.0,67.244,32.756,67.244,561.476,10.345,797.491,554.77,630.437,57.859,55.213,70.591,55.425,55.629,1.531,1.916,0.041,66.572,20,51.122
0,0.0,67.554,32.446,67.554,561.402,10.344,797.491,554.782,634.376,57.703,55.076,70.539,55.273,55.473,1.531,1.916,0.041,66.567,20,51.084
0,0.0,67.843,32.157,67.843,561.333,10.343,797.491,554.805,638.009,57.551,54.947,70.487,55.132,55.321,1.531,1.916,0.041,66.563,20,51.048
0,0.0,68.114,31.886,68.114,561.27,10.342,797.491,554.833,641.369,57.406,54.838,70.435,55.002,55.177,1.531,1.916,0.041,66.558,20,51.027
0,0.0,68.37,31.631,68.37,561.211,10.341,797.491,554.868,644.507,57.274,54.75,70.382,54.89,55.044,1.531,1.915,0.041,66.555,20,51.026
0,0.0,68.614,31.386,68.614,561.155,10.34,797.491,554.907,647.481,57.156,54.668,70.329,54.792,54.926,1.531,1.915,0.041,66.551,20,51.026
0,0.0,68.853,31.148,68.853,561.102,10.338,797.491,554.953,650.346,57.053,54.588,70.277,54.704,54.824,1.531,1.915,0.041,66.548,20,51.025
0,0.0,69.085,30.915,69.085,561.05,10.336,797.491,555.002,653.115,56.961,54.521,70.224,54.621,54.732,1.531,1.915,0.041,66.544,20,51.036
0,0.0,69.311,30.689,69.311,561.0,10.335,797.491,555.055,655.776,56.878,54.572,70.172,54.577,54.65,1.531,1.915,0.041,66.541,20,51.188
0,0.0,69.536,30.464,69.536,560.952,10.333,797.493,555.113,658.395,56.825,54.529,70.119,54.567,54.596,1.531,1.915,0.041,66.538,20,51.222
0,0.0,69.775,30.225,69.775,560.903,10.33,797.493,555.181,661.151,56.799,54.522,70.067,54.543,54.571,1.531,1.914,0.041,66.535,20,51.304
0,0.0,70.023,29.977,70.023,560.85,10.327,797.493,555.257,663.976,56.778,54.457,70.016,54.517,54.55,1.531,1.914,0.041,66.532,20,51.316
0,0.0,70.27,29.73,70.27,560.799,10.325,797.493,555.338,666.753,56.751,54.382,69.965,54.465,54.523,1.531,1.914,0.041,66.528,20,51.315
0,0.0,70.506,29.494,70.506,560.748,10.322,797.493,555.421,669.374,56.706,54.284,69.914,54.395,54.478,1.531,1.914,0.041,66.525,20,51.281
0,0.0,70.723,29.277,70.723,560.703,10.319,797.493,555.502,671.75,56.642,54.244,69.864,54.322,54.415,1.531,1.914,0.041,66.522,20,51.309
0,0.0,70.919,29.081,70.919,560.662,10.316,797.493,555.579,673.881,56.573,54.192,69.813,54.268,54.346,1.531,1.914,0.041,66.52,20,51.316
0,0.0,71.105,28.895,71.105,560.624,10.313,797.493,555.657,675.882,56.512,54.11,69.763,54.206,54.285,1.531,1.913,0.041,66.517,20,51.283
0,0.0,71.286,28.714,71.286,560.587,10.311,797.493,555.734,677.804,56.451,54.028,69.714,54.133,54.224,1.531,1.913,0.04,66.515,20,51.247
0,0.0,71.454,28.546,71.454,560.553,10.308,797.493,555.808,679.584,56.381,53.936,69.664,54.053,54.154,1.531,1.913,0.04,66.513,20,51.197
0,0.0,71.607,28.393,71.607,560.521,10.306,797.493,555.878,681.178,56.302,53.802,69.615,53.955,54.075,1.531,1.913,0.04,66.511,20,51.092
0,0.0,71.741,28.259,71.741,560.494,10.303,797.491,555.94,682.565,56.209,53.723,69.569,53.848,53.983,1.531,1.913,0.04,66.509,20,51.045
0,0.0,71.852,28.148,71.852,560.471,10.302,797.491,555.993,683.702,56.109,53.719,69.532,53.777,53.883,1.531,1.913,0.04,66.507,20,51.077
0,0.0,71.949,28.051,71.949,560.452,10.3,797.493,556.04,684.698,56.03,53.655,69.507,53.731,53.804,1.531,1.913,0.04,66.506,20,51.033
0,0.0,72.051,27.949,72.051,560.432,10.298,797.493,556.091,685.729,55.973,53.608,69.497,53.676,53.746,1.531,1.913,0.04,66.505,20,51.008
0,0.0,72.154,27.846,72.154,560.412,10.296,797.493,556.142,686.771,55.919,53.597,69.5,53.635,53.693,1.531,1.913,0.04,66.504,20,51.023
0,0.0,72.253,27.747,72.253,560.393,10.294,797.493,556.193,687.771,55.876,53.59,69.515,53.612,53.65,1.531,1.913,0.04,66.502,20,51.041
0,0.0,72.355,27.645,72.355,560.374,10.293,797.493,556.246,688.787,55.847,53.612,69.537,53.604,53.621,1.531,1.913,0.04,66.501,20,51.089
0,0.0,72.463,27.537,72.463,560.354,10.291,797.493,556.303,689.862,55.836,53.668,69.565,53.623,53.61,1.531,1.913,0.04,66.5,20,51.179
0,0.0,72.584,27.416,72.584,560.332,10.288,797.493,556.368,691.045,55.846,53.655,69.596,53.647,53.62,1.531,1.912,0.04,66.499,20,51.19
0,0.0,72.718,27.282,72.718,560.308,10.286,797.493,556.442,692.361,55.864,53.625,69.628,53.643,53.638,1.531,1.912,0.04,66.497,20,51.186
0,0.0,72.855,27.145,72.855,560.282,10.283,797.493,556.517,693.69,55.867,53.638,69.661,53.634,53.642,1.531,1.912,0.04,66.495,20,51.231
0,0.0,72.984,27.016,72.984,560.257,10.28,797.493,556.589,694.929,55.864,53.728,69.693,53.655,53.638,1.531,1.912,0.04,66.494,20,51.362
0,0.0,73.114,26.886,73.114,560.234,10.278,797.493,556.665,696.163,55.881,53.922,69.723,53.744,53.656,1.531,1.912,0.04,66.492,20,51.613
0,0.0,73.268,26.732,73.268,560.208,10.274,797.493,556.755,697.62,55.949,53.919,69.752,53.849,53.724,1.531,1.912,0.04,66.49,20,51.644
0,0.0,73.463,26.537,73.463,560.175,10.27,797.495,556.871,699.445,56.037,53.862,69.78,53.872,53.812,1.531,1.912,0.04,66.488,20,51.622
0,0.0,73.669,26.331,73.669,560.137,10.266,797.493,556.996,701.342,56.082,53.819,69.805,53.855,53.856,1.531,1.912,0.04,66.486,20,51.62
0,0.0,73.85,26.149,73.85,560.102,10.262,797.493,557.109,702.997,56.081,53.785,69.826,53.827,53.856,1.531,1.912,0.04,66.484,20,51.621
0,0.0,74.006,25.994,74.006,560.073,10.258,797.493,557.207,704.4,56.059,53.741,69.842,53.794,53.834,1.531,1.912,0.04,66.482,20,51.606
0,0.0,74.146,25.854,74.146,560.047,10.255,797.493,557.297,705.646,56.027,53.668,69.853,53.747,53.802,1.531,1.912,0.04,66.48,20,51.554
0,0.0,74.273,25.727,74.273,560.024,10.252,797.493,557.38,706.77,55.984,53.637,69.859,53.694,53.759,1.531,1.911,0.04,66.479,20,51.547
0,0.0,74.387,25.613,74.387,560.003,10.249,797.493,557.455,707.765,55.935,53.602,69.86,53.655,53.711,1.531,1.911,0.04,66.478,20,51.534
0,0.0,74.492,25.508,74.492,559.984,10.247,797.493,557.524,708.683,55.892,53.536,69.857,53.61,53.667,1.531,1.911,0.04,66.476,20,51.484
0,0.0,74.594,25.406,74.594,559.967,10.245,797.493,557.593,709.555,55.847,53.466,69.851,53.551,53.623,1.531,1.911,0.04,66.475,20,51.428
0,0.0,74.685,25.316,74.685,559.95,10.242,797.493,557.652,710.336,55.793,53.428,69.844,53.494,53.568,1.531,1.911,0.04,66.474,20,51.407
0,0.0,74.763,25.238,74.763,559.936,10.24,797.491,557.705,711.0,55.737,53.368,69.837,53.443,53.512,1.531,1.911,0.04,66.473,20,51.357
0,0.0,74.832,25.167,74.832,559.923,10.239,797.491,557.755,711.594,55.683,53.318,69.831,53.389,53.459,1.531,1.911,0.04,66.472,20,51.318
0,0.0,74.895,25.105,74.895,559.912,10.237,797.491,557.797,712.124,55.63,53.289,69.827,53.343,53.406,1.531,1.911,0.04,66.472,20,51.3
0,0.0,74.952,25.048,74.952,559.902,10.236,797.491,557.836,712.598,55.581,53.217,69.826,53.296,53.357,1.531,1.911,0.04,66.471,20,51.232
0,0.0,75.004,24.996,75.004,559.893,10.235,797.491,557.871,713.032,55.534,53.201,69.828,53.247,53.31,1.531,1.911,0.04,66.471,20,51.225
0,0.0,75.048,24.952,75.048,559.885,10.233,797.491,557.902,713.405,55.487,53.136,69.834,53.207,53.263,1.531,1.911,0.04,66.47,20,51.161
0,0.0,75.088,24.912,75.088,559.878,10.232,797.491,557.931,713.736,55.443,53.103,69.842,53.157,53.219,1.531,1.911,0.04,66.47,20,51.132
0,0.0,75.121,24.879,75.121,559.872,10.231,797.491,557.953,714.011,55.398,53.156,69.854,53.139,53.174,1.531,1.911,0.04,66.469,20,51.196
0,0.0,75.152,24.848,75.152,559.867,10.231,797.491,557.975,714.266,55.374,53.19,69.869,53.159,53.149,1.531,1.911,0.04,66.469,20,51.24
0,0.0,75.197,24.803,75.197,559.861,10.23,797.493,558.006,714.637,55.379,53.172,69.885,53.173,53.155,1.531,1.911,0.04,66.468,20,51.228
0,0.0,75.258,24.742,75.258,559.851,10.228,797.493,558.05,715.144,55.39,53.127,69.901,53.16,53.167,1.531,1.911,0.04,66.468,20,51.189
0,0.0,75.32,24.68,75.32,559.84,10.227,797.491,558.094,715.651,55.386,53.174,69.918,53.152,53.163,1.531,1.911,0.04,66.467,20,51.252
0,0.0,75.373,24.627,75.373,559.831,10.225,797.491,558.131,716.084,55.38,53.144,69.934,53.159,53.156,1.531,1.911,0.04,66.467,20,51.229
0,0.0,75.428,24.572,75.428,559.822,10.224,797.491,558.17,716.528,55.381,53.146,69.949,53.15,53.157,1.531,1.911,0.04,66.466,20,51.241
0,0.0,75.483,24.517,75.483,559.813,10.222,797.491,558.21,716.973,55.376,53.109,69.963,53.14,53.152,1.531,1.911,0.04,66.465,20,51.21
0,0.0,75.534,24.466,75.534,559.804,10.221,797.491,558.247,717.387,55.366,53.11,69.974,53.121,53.142,1.531,1.911,0.04,66.465,20,51.221
0,0.0,75.58,24.42,75.58,559.796,10.22,797.491,558.279,717.751,55.351,53.12,69.983,53.118,53.127,1.531,1.911,0.04,66.464,20,51.24
0,0.0,75.623,24.377,75.623,559.789,10.219,797.491,558.311,718.101,55.344,53.128,69.99,53.121,53.12,1.531,1.911,0.04,66.464,20,51.258
0,0.0,75.671,24.329,75.671,559.781,10.217,797.491,558.346,718.481,55.345,53.134,69.994,53.126,53.121,1.531,1.911,0.04,66.463,20,51.273
0,0.0,75.723,24.277,75.723,559.773,10.216,797.491,558.383,718.893,55.349,53.196,69.995,53.143,53.125,1.531,1.911,0.04,66.463,20,51.353
0,0.0,75.78,24.22,75.78,559.764,10.215,797.493,558.425,719.344,55.366,53.326,69.995,53.203,53.142,1.531,1.911,0.04,66.462,20,51.509
0,0.0,75.853,24.147,75.853,559.753,10.213,797.493,558.478,719.917,55.415,53.445,69.993,53.301,53.191,1.531,1.911,0.04,66.462,20,51.655
0,0.0,75.957,24.043,75.957,559.738,10.21,797.493,558.555,720.736,55.499,53.589,69.99,53.417,53.276,1.531,1.91,0.04,66.461,20,51.836
0,0.0,76.096,23.904,76.096,559.717,10.206,797.493,558.659,721.813,55.607,53.602,69.986,53.521,53.383,1.531,1.91,0.04,66.459,20,51.877
0,0.0,76.262,23.738,76.262,559.692,10.202,797.493,558.782,723.085,55.705,53.478,69.982,53.535,53.482,1.531,1.91,0.04,66.458,20,51.774
0,0.0,76.423,23.577,76.423,559.665,10.197,797.493,558.904,724.309,55.744,53.497,69.979,53.504,53.521,1.531,1.91,0.04,66.456,20,51.825
0,0.0,76.549,23.451,76.549,559.642,10.194,797.493,558.999,725.252,55.735,53.501,69.976,53.503,53.512,1.531,1.91,0.04,66.455,20,51.853
0,0.0,76.654,23.346,76.654,559.625,10.191,797.493,559.08,726.03,55.727,53.483,69.974,53.497,53.504,1.531,1.91,0.04,66.453,20,51.854
0,0.0,76.757,23.243,76.757,559.609,10.188,797.493,559.159,726.792,55.721,53.481,69.973,53.489,53.498,1.531,1.91,0.04,66.452,20,51.871
0,0.0,76.859,23.14,76.859,559.592,10.185,797.493,559.238,727.538,55.714,53.443,69.972,53.473,53.491,1.531,1.91,0.04,66.451,20,51.848
0,0.0,76.959,23.041,76.959,559.577,10.182,797.493,559.314,728.256,55.703,53.636,69.971,53.5,53.48,1.531,1.91,0.04,66.45,20,52.078
0,0.0,77.06,22.94,77.06,559.562,10.179,797.493,559.393,728.988,55.723,53.653,69.972,53.588,53.5,1.531,1.91,0.04,66.449,20,52.114
0,0.0,77.194,22.807,77.194,559.543,10.176,797.493,559.497,729.937,55.783,53.552,69.973,53.599,53.56,1.531,1.91,0.04,66.448,20,52.027
0,0.0,77.344,22.656,77.344,559.52,10.171,797.493,559.617,731.0,55.81,53.505,69.975,53.56,53.587,1.531,1.91,0.04,66.447,20,52.001
0,0.0,77.472,22.528,77.472,559.498,10.168,797.493,559.717,731.889,55.79,53.41,69.976,53.507,53.567,1.531,1.91,0.04,66.445,20,51.92
0,0.0,77.57,22.43,77.57,559.482,10.165,797.493,559.794,732.565,55.743,53.343,69.978,53.436,53.52,1.531,1.91,0.04,66.444,20,51.863
0,0.0,77.643,22.357,77.643,559.469,10.163,797.491,559.852,733.066,55.678,53.208,69.98,53.353,53.456,1.531,1.91,0.04,66.443,20,51.729
0,0.0,77.695,22.305,77.695,559.46,10.161,797.491,559.893,733.42,55.598,53.095,69.981,53.243,53.375,1.531,1.91,0.04,66.443,20,51.615
0,0.0,77.721,22.279,77.721,559.454,10.16,797.491,559.914,733.598,55.498,52.995,69.982,53.138,53.275,1.531,1.909,0.04,66.443,20,51.511
0,0.0,77.723,22.277,77.723,559.453,10.16,797.491,559.916,733.607,55.392,52.821,69.982,53.018,53.169,1.531,1.909,0.04,66.443,20,51.322
0,0.0,77.703,22.297,77.703,559.452,10.161,797.489,559.898,733.473,55.273,52.651,69.982,52.864,53.051,1.531,1.909,0.04,66.443,20,51.133
0,0.0,77.653,22.347,77.653,559.451,10.163,797.488,559.858,733.133,55.133,52.61,69.981,52.732,52.91,1.531,1.909,0.04,66.443,20,51.08
0,0.0,77.574,22.426,77.574,559.45,10.165,797.488,559.794,732.584,55.002,52.624,69.98,52.669,52.779,1.531,1.909,0.04,66.443,20,51.082
0,0.0,77.491,22.509,77.491,559.45,10.167,797.488,559.729,732.016,54.918,52.576,69.979,52.633,52.696,1.531,1.909,0.04,66.443,20,51.014
0,0.0,77.427,22.573,77.427,559.451,10.169,797.488,559.68,731.572,54.869,52.621,69.978,52.609,52.647,1.531,1.909,0.04,66.443,20,51.052
0,0.0,77.376,22.624,77.376,559.451,10.171,797.489,559.64,731.218,54.844,52.698,69.977,52.636,52.622,1.531,1.909,0.04,66.443,20,51.127
0,0.0,77.343,22.657,77.343,559.452,10.172,797.489,559.613,730.984,54.855,52.71,69.976,52.675,52.633,1.531,1.909,0.04,66.443,20,51.134
0,0.0,77.333,22.667,77.333,559.453,10.172,797.491,559.606,730.921,54.886,52.738,69.976,52.7,52.663,1.531,1.909,0.04,66.443,20,51.163
0,0.0,77.337,22.663,77.337,559.453,10.172,797.491,559.61,730.946,54.915,52.817,69.977,52.74,52.692,1.531,1.909,0.04,66.443,20,51.25
0,0.0,77.346,22.653,77.346,559.454,10.171,797.491,559.617,731.014,54.952,52.857,69.977,52.795,52.73,1.531,1.909,0.04,66.443,20,51.295
0,0.0,77.369,22.631,77.369,559.454,10.171,797.493,559.636,731.173,54.999,52.824,69.978,52.822,52.777,1.531,1.909,0.04,66.443,20,51.263
0,0.0,77.4,22.6,77.4,559.454,10.17,797.493,559.659,731.386,55.032,52.858,69.979,52.829,52.81,1.531,1.909,0.04,66.443,20,51.305
0,0.0,77.423,22.577,77.423,559.454,10.169,797.493,559.678,731.551,55.049,52.904,69.98,52.856,52.827,1.531,1.909,0.04,66.443,20,51.359
0,0.0,77.445,22.556,77.445,559.454,10.169,797.493,559.694,731.697,55.073,52.998,69.982,52.906,52.85,1.531,1.909,0.04,66.443,20,51.466
0,0.0,77.477,22.523,77.477,559.455,10.168,797.493,559.72,731.921,55.115,52.991,69.983,52.959,52.893,1.531,1.909,0.04,66.443,20,51.463
0,0.0,77.526,22.474,77.526,559.455,10.166,797.495,559.759,732.262,55.162,52.946,69.984,52.964,52.939,1.531,1.909,0.04,66.443,20,51.423
0,0.0,77.576,22.424,77.576,559.455,10.165,797.493,559.8,732.609,55.181,52.994,69.986,52.964,52.958,1.531,1.909,0.04,66.443,20,51.484
0,0.0,77.613,22.387,77.613,559.455,10.164,797.493,559.828,732.862,55.188,53.029,69.987,52.991,52.965,1.531,1.909,0.04,66.443,20,51.528
0,0.0,77.65,22.351,77.65,559.455,10.163,797.493,559.858,733.11,55.206,53.011,69.988,53.008,52.984,1.531,1.909,0.04,66.443,20,51.515
0,0.0,77.694,22.307,77.694,559.455,10.161,797.493,559.893,733.411,55.223,53.003,69.99,53.008,53.001,1.531,1.909,0.04,66.443,20,51.513
0,0.0,77.736,22.264,77.736,559.454,10.16,797.493,559.926,733.698,55.228,52.953,69.992,52.994,53.006,1.531,1.909,0.04,66.442,20,51.466
