HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,77.77,22.23,77.77,559.448,10.159,797.491,559.953,733.929,55.217,52.879,69.994,52.952,52.995,1.531,1.909,0.04,66.442,20,51.392
0,0.0,77.79,22.21,77.79,559.444,10.159,797.491,559.969,734.063,55.185,52.885,69.996,52.912,52.963,1.531,1.909,0.04,66.442,20,51.402
0,0.0,77.793,22.207,77.793,559.443,10.158,797.491,559.97,734.084,55.148,52.858,69.998,52.892,52.926,1.531,1.909,0.04,66.442,20,51.373
0,0.0,77.791,22.209,77.791,559.443,10.158,797.491,559.97,734.073,55.121,52.838,69.999,52.867,52.899,1.531,1.909,0.04,66.442,20,51.351
0,0.0,77.791,22.209,77.791,559.443,10.159,797.491,559.97,734.068,55.098,52.853,69.999,52.855,52.876,1.531,1.909,0.04,66.442,20,51.367
0,0.0,77.79,22.21,77.79,559.443,10.159,797.491,559.969,734.063,55.082,52.828,69.999,52.85,52.86,1.531,1.909,0.04,66.442,20,51.339
0,0.0,77.793,22.207,77.793,559.443,10.158,797.491,559.972,734.084,55.072,52.745,69.999,52.817,52.85,1.531,1.909,0.04,66.442,20,51.25
0,0.0,77.793,22.207,77.793,559.442,10.158,797.491,559.97,734.082,55.047,52.766,69.998,52.78,52.824,1.531,1.909,0.04,66.442,20,51.273
0,0.0,77.779,22.221,77.779,559.442,10.159,797.489,559.96,733.989,55.015,52.758,69.997,52.771,52.793,1.531,1.909,0.04,66.442,20,51.261
0,0.0,77.763,22.237,77.763,559.442,10.159,797.491,559.948,733.88,54.998,52.787,69.996,52.77,52.776,1.531,1.909,0.04,66.442,20,51.29
0,0.0,77.753,22.247,77.753,559.442,10.16,797.491,559.939,733.814,54.995,52.824,69.995,52.789,52.773,1.531,1.909,0.04,66.442,20,51.329
0,0.0,77.753,22.247,77.753,559.443,10.16,797.491,559.94,733.814,55.007,52.826,69.994,52.809,52.785,1.531,1.909,0.04,66.442,20,51.331
0,0.0,77.764,22.236,77.764,559.443,10.159,797.491,559.949,733.892,55.025,52.853,69.993,52.824,52.803,1.531,1.909,0.04,66.442,20,51.363
0,0.0,77.78,22.22,77.78,559.443,10.159,797.493,559.962,733.997,55.042,52.883,69.992,52.847,52.82,1.531,1.909,0.04,66.442,20,51.398
0,0.0,77.8,22.2,77.8,559.443,10.158,797.491,559.977,734.129,55.064,52.944,69.992,52.882,52.842,1.531,1.909,0.04,66.442,20,51.468
0,0.0,77.826,22.173,77.826,559.439,10.157,797.491,559.999,734.311,55.095,52.978,69.992,52.926,52.873,1.531,1.909,0.04,66.442,20,51.509
0,0.0,77.865,22.135,77.865,559.434,10.156,797.491,560.03,734.569,55.134,52.971,69.992,52.952,52.912,1.531,1.909,0.04,66.441,20,51.508
0,0.0,77.911,22.089,77.911,559.428,10.155,797.491,560.065,734.877,55.166,53.084,69.992,52.987,52.943,1.531,1.909,0.04,66.441,20,51.638
0,0.0,77.958,22.042,77.958,559.421,10.153,797.491,560.104,735.191,55.203,53.141,69.993,53.059,52.98,1.531,1.909,0.04,66.44,20,51.708
0,0.0,78.02,21.98,78.02,559.413,10.152,797.493,560.153,735.606,55.259,53.107,69.994,53.098,53.037,1.531,1.909,0.04,66.44,20,51.681
0,0.0,78.097,21.903,78.097,559.402,10.15,797.493,560.215,736.109,55.302,53.046,69.996,53.088,53.08,1.531,1.909,0.04,66.439,20,51.628
0,0.0,78.163,21.837,78.163,559.391,10.148,797.491,560.27,736.548,55.307,52.967,69.997,53.044,53.085,1.531,1.909,0.04,66.438,20,51.553
0,0.0,78.204,21.796,78.204,559.383,10.146,797.491,560.303,736.815,55.277,53.001,69.998,53.008,53.055,1.531,1.909,0.04,66.438,20,51.597
0,0.0,78.223,21.777,78.223,559.38,10.146,797.491,560.317,736.938,55.243,52.943,69.999,52.992,53.021,1.531,1.909,0.04,66.438,20,51.537
0,0.0,78.239,21.761,78.239,559.377,10.145,797.491,560.331,737.04,55.219,52.977,70.0,52.97,52.997,1.531,1.909,0.04,66.438,20,51.576
0,0.0,78.254,21.746,78.254,559.375,10.145,797.491,560.344,737.143,55.202,52.999,70.0,52.982,52.98,1.531,1.909,0.04,66.437,20,51.602
0,0.0,78.276,21.724,78.276,559.372,10.144,797.491,560.361,737.282,55.202,52.964,70.0,52.983,52.98,1.531,1.909,0.04,66.437,20,51.569
0,0.0,78.306,21.694,78.306,559.368,10.143,797.491,560.386,737.479,55.203,52.997,70.0,52.977,52.981,1.531,1.909,0.04,66.437,20,51.609
0,0.0,78.336,21.664,78.336,559.363,10.142,797.491,560.409,737.671,55.204,53.109,70.0,53.016,52.982,1.531,1.909,0.039,66.437,20,51.734
0,0.0,78.372,21.628,78.372,559.359,10.141,797.491,560.439,737.906,55.231,53.089,69.999,53.067,53.009,1.531,1.909,0.039,66.436,20,51.718
0,0.0,78.43,21.57,78.43,559.351,10.14,797.493,560.486,738.278,55.27,53.027,69.999,53.062,53.048,1.531,1.909,0.039,66.436,20,51.661
0,0.0,78.491,21.509,78.491,559.342,10.138,797.491,560.535,738.667,55.28,53.024,69.999,53.039,53.059,1.531,1.909,0.039,66.435,20,51.668
0,0.0,78.534,21.466,78.534,559.335,10.136,797.491,560.571,738.94,55.269,53.098,70.0,53.049,53.047,1.531,1.909,0.039,66.435,20,51.754
0,0.0,78.569,21.431,78.569,559.33,10.135,797.491,560.6,739.163,55.272,53.103,70.002,53.079,53.05,1.531,1.909,0.039,66.435,20,51.765
0,0.0,78.617,21.383,78.617,559.324,10.134,797.493,560.639,739.462,55.292,53.124,70.004,53.096,53.07,1.531,1.909,0.039,66.434,20,51.795
0,0.0,78.674,21.326,78.674,559.316,10.132,797.493,560.685,739.823,55.313,53.151,70.005,53.119,53.091,1.531,1.909,0.039,66.434,20,51.833
0,0.0,78.735,21.265,78.735,559.307,10.13,797.493,560.736,740.203,55.334,53.13,70.006,53.132,53.112,1.531,1.909,0.039,66.433,20,51.819
0,0.0,78.798,21.202,78.798,559.298,10.129,797.493,560.787,740.599,55.349,53.15,70.008,53.135,53.127,1.531,1.909,0.039,66.433,20,51.851
0,0.0,78.858,21.142,78.858,559.289,10.127,797.493,560.836,740.971,55.355,53.112,70.009,53.135,53.134,1.531,1.909,0.039,66.432,20,51.819
0,0.0,78.915,21.085,78.915,559.281,10.125,797.491,560.884,741.319,55.356,53.191,70.009,53.139,53.134,1.531,1.909,0.039,66.431,20,51.913
0,0.0,78.968,21.032,78.968,559.273,10.123,797.493,560.928,741.648,55.363,53.212,70.01,53.176,53.141,1.531,1.909,0.039,66.431,20,51.944
0,0.0,79.032,20.968,79.032,559.265,10.121,797.493,560.979,742.035,55.387,53.221,70.01,53.198,53.166,1.531,1.909,0.039,66.43,20,51.962
0,0.0,79.107,20.893,79.107,559.255,10.119,797.493,561.042,742.489,55.411,53.181,70.009,53.201,53.19,1.531,1.909,0.039,66.43,20,51.93
0,0.0,79.181,20.819,79.181,559.244,10.117,797.493,561.102,742.938,55.419,53.179,70.009,53.187,53.198,1.531,1.909,0.039,66.429,20,51.939
0,0.0,79.245,20.755,79.245,559.234,10.115,797.491,561.157,743.322,55.413,53.231,70.008,53.194,53.192,1.531,1.909,0.039,66.428,20,52.004
0,0.0,79.304,20.696,79.304,559.226,10.113,797.493,561.204,743.674,55.417,53.337,70.007,53.24,53.196,1.531,1.909,0.039,66.428,20,52.126
0,0.0,79.376,20.624,79.376,559.217,10.111,797.493,561.264,744.1,55.453,53.417,70.006,53.315,53.231,1.531,1.909,0.039,66.427,20,52.223
0,0.0,79.475,20.525,79.475,559.204,10.108,797.493,561.347,744.681,55.516,53.448,70.005,53.382,53.294,1.531,1.909,0.039,66.427,20,52.269
0,0.0,79.596,20.404,79.596,559.189,10.104,797.493,561.447,745.388,55.579,53.34,70.004,53.393,53.358,1.531,1.909,0.039,66.425,20,52.171
0,0.0,79.719,20.281,79.719,559.171,10.1,797.493,561.549,746.096,55.603,53.354,70.002,53.362,53.382,1.531,1.909,0.039,66.424,20,52.204
0,0.0,79.817,20.183,79.817,559.156,10.097,797.493,561.63,746.652,55.593,53.395,70.002,53.369,53.371,1.531,1.908,0.039,66.423,20,52.261
0,0.0,79.9,20.1,79.9,559.144,10.095,797.493,561.7,747.124,55.592,53.452,70.001,53.398,53.37,1.531,1.908,0.039,66.423,20,52.332
0,0.0,79.992,20.008,79.992,559.132,10.092,797.493,561.778,747.643,55.612,53.461,70.001,53.431,53.391,1.531,1.908,0.039,66.422,20,52.354
0,0.0,80.099,19.901,80.099,559.119,10.089,797.493,561.868,748.241,55.642,53.523,70.001,53.46,53.42,1.531,1.908,0.039,66.421,20,52.435
0,0.0,80.215,19.785,80.215,559.103,10.085,797.493,561.964,748.878,55.674,53.612,70.001,53.518,53.453,1.531,1.908,0.039,66.42,20,52.544
0,0.0,80.342,19.658,80.342,559.087,10.081,797.493,562.07,749.572,55.723,53.652,70.001,53.581,53.502,1.531,1.908,0.039,66.419,20,52.603
0,0.0,80.487,19.513,80.487,559.068,10.077,797.493,562.192,750.351,55.782,53.718,70.002,53.637,53.561,1.531,1.908,0.039,66.418,20,52.692
0,0.0,80.644,19.356,80.644,559.048,10.072,797.495,562.324,751.186,55.839,53.693,70.003,53.678,53.618,1.531,1.908,0.039,66.416,20,52.685
0,0.0,80.806,19.194,80.806,559.027,10.067,797.493,562.461,752.036,55.882,53.702,70.004,53.687,53.661,1.531,1.908,0.039,66.415,20,52.714
0,0.0,80.962,19.038,80.962,559.006,10.062,797.493,562.591,752.84,55.903,53.69,70.005,53.693,53.682,1.531,1.908,0.039,66.414,20,52.719
0,0.0,81.108,18.892,81.108,558.986,10.057,797.493,562.714,753.584,55.91,53.666,70.006,53.683,53.69,1.531,1.908,0.039,66.412,20,52.711
0,0.0,81.247,18.753,81.247,558.968,10.053,797.493,562.83,754.276,55.908,53.818,70.007,53.707,53.687,1.531,1.908,0.039,66.411,20,52.888
0,0.0,81.383,18.617,81.383,558.951,10.049,797.493,562.945,754.954,55.929,53.982,70.008,53.811,53.708,1.531,1.908,0.039,66.41,20,53.076
0,0.0,81.549,18.451,81.549,558.932,10.043,797.495,563.084,755.767,56.007,54.089,70.01,53.933,53.786,1.531,1.908,0.039,66.409,20,53.207
0,0.0,81.761,18.239,81.761,558.907,10.037,797.495,563.263,756.786,56.117,54.205,70.011,54.049,53.897,1.531,1.908,0.039,66.407,20,53.352
0,0.0,82.006,17.994,82.006,558.878,10.029,797.495,563.468,757.935,56.232,54.214,70.013,54.141,54.012,1.531,1.908,0.039,66.405,20,53.386
0,0.0,82.266,17.733,82.266,558.846,10.021,797.495,563.686,759.128,56.326,54.153,70.015,54.165,54.106,1.531,1.907,0.039,66.404,20,53.349
0,0.0,82.519,17.481,82.519,558.815,10.013,797.495,563.897,760.258,56.371,54.22,70.017,54.172,54.151,1.531,1.907,0.039,66.401,20,53.443
0,0.0,82.748,17.252,82.748,558.786,10.006,797.495,564.087,761.258,56.39,54.215,70.019,54.201,54.17,1.531,1.907,0.039,66.4,20,53.46
0,0.0,82.97,17.03,82.97,558.76,9.999,797.495,564.272,762.207,56.41,54.144,70.02,54.191,54.191,1.531,1.907,0.039,66.398,20,53.406
0,0.0,83.189,16.811,83.189,558.733,9.992,797.495,564.453,763.122,56.409,54.16,70.021,54.164,54.19,1.531,1.907,0.039,66.396,20,53.443
0,0.0,83.393,16.607,83.393,558.709,9.985,797.495,564.62,763.956,56.395,54.307,70.022,54.197,54.175,1.531,1.907,0.039,66.395,20,53.615
0,0.0,83.596,16.403,83.596,558.686,9.979,797.495,564.788,764.771,56.414,54.375,70.022,54.279,54.195,1.531,1.907,0.039,66.393,20,53.704
0,0.0,83.831,16.169,83.831,558.662,9.972,797.495,564.974,765.69,56.475,54.362,70.022,54.33,54.255,1.531,1.907,0.039,66.392,20,53.709
0,0.0,84.091,15.909,84.091,558.635,9.964,797.495,565.18,766.682,56.529,54.358,70.021,54.347,54.31,1.531,1.907,0.038,66.39,20,53.727
0,0.0,84.349,15.651,84.349,558.608,9.957,797.495,565.379,767.643,56.556,54.279,70.02,54.335,54.337,1.531,1.907,0.038,66.388,20,53.664
0,0.0,84.593,15.407,84.593,558.584,9.949,797.495,565.564,768.525,56.552,54.201,70.019,54.282,54.333,1.531,1.907,0.038,66.387,20,53.603
0,0.0,84.813,15.187,84.813,558.562,9.943,797.495,565.727,769.3,56.515,54.222,70.019,54.238,54.296,1.531,1.906,0.038,66.385,20,53.641
0,0.0,85.01,14.99,85.01,558.543,9.938,797.493,565.872,769.979,56.476,54.369,70.018,54.263,54.257,1.531,1.906,0.038,66.384,20,53.808
0,0.0,85.211,14.789,85.211,558.527,9.932,797.495,566.016,770.66,56.485,54.569,70.017,54.374,54.267,1.531,1.906,0.038,66.383,20,54.03
0,0.0,85.454,14.546,85.454,558.508,9.926,797.495,566.188,771.463,56.566,54.571,70.016,54.486,54.347,1.531,1.906,0.038,66.382,20,54.048
0,0.0,85.748,14.252,85.748,558.485,9.918,797.495,566.393,772.408,56.667,54.702,70.015,54.559,54.449,1.531,1.906,0.038,66.38,20,54.203
0,0.0,86.062,13.938,86.062,558.461,9.91,797.495,566.606,773.383,56.758,54.902,70.015,54.691,54.539,1.531,1.906,0.038,66.379,20,54.429
0,0.0,86.393,13.607,86.393,558.437,9.901,797.495,566.822,774.374,56.872,54.813,70.016,54.794,54.653,1.531,1.906,0.038,66.377,20,54.357
0,0.0,86.751,13.249,86.751,558.412,9.892,797.495,567.053,775.407,56.969,54.693,70.016,54.771,54.751,1.531,1.906,0.038,66.376,20,54.255
0,0.0,87.093,12.907,87.093,558.389,9.884,797.495,567.266,776.355,56.985,54.673,70.017,54.717,54.767,1.531,1.906,0.038,66.374,20,54.254
0,0.0,87.387,12.613,87.387,558.368,9.877,797.495,567.443,777.142,56.954,54.889,70.018,54.744,54.736,1.531,1.906,0.038,66.373,20,54.492
0,0.0,87.664,12.336,87.664,558.352,9.871,797.495,567.607,777.86,56.965,54.871,70.019,54.827,54.747,1.531,1.906,0.038,66.372,20,54.487
0,0.0,87.976,12.024,87.976,558.334,9.864,797.495,567.787,778.643,57.02,54.939,70.02,54.863,54.802,1.531,1.906,0.038,66.371,20,54.572
0,0.0,88.311,11.689,88.311,558.316,9.857,797.495,567.975,779.453,57.07,55.061,70.014,54.934,54.852,1.531,1.906,0.038,66.37,20,54.713
0,0.0,88.656,11.344,88.656,558.297,9.849,797.495,568.161,780.256,57.135,55.239,70.09,55.048,54.917,1.531,1.906,0.038,66.368,20,54.909
0,0.0,89.027,10.973,89.027,558.279,9.842,797.495,568.357,781.084,57.236,55.34,70.26,55.18,55.018,1.531,1.905,0.038,66.367,20,55.025
0,0.0,89.435,10.565,89.435,558.26,9.834,797.495,568.566,781.956,57.359,55.517,70.42,55.312,55.141,1.531,1.905,0.038,66.366,20,55.219
0,0.0,89.873,10.127,89.873,558.24,9.825,797.495,568.781,782.844,57.489,55.5,70.571,55.43,55.272,1.531,1.905,0.038,66.365,20,55.217
0,0.0,90.333,9.667,90.333,558.22,9.817,797.495,568.997,783.732,57.6,55.285,70.711,55.417,55.383,1.531,1.905,0.038,66.363,20,55.013
0,0.0,90.778,9.222,90.778,558.2,9.809,797.495,569.198,784.545,57.622,55.154,70.843,55.309,55.404,1.531,1.905,0.038,66.362,20,54.894
0,0.0,91.161,8.839,91.161,558.184,9.802,797.495,569.364,785.208,57.55,54.914,70.968,55.169,55.333,1.531,1.905,0.038,66.361,20,54.662
0,0.0,91.478,8.522,91.478,558.171,9.797,797.493,569.496,785.734,57.419,54.592,71.088,54.943,55.202,1.531,1.905,0.038,66.36,20,54.344
0,0.0,91.729,8.271,91.729,558.16,9.793,797.493,569.598,786.137,57.225,54.681,71.206,54.76,55.008,1.531,1.905,0.038,66.36,20,54.441
0,0.0,91.921,8.079,91.921,558.152,9.79,797.493,569.675,786.438,57.049,54.716,71.322,54.731,54.831,1.531,1.905,0.038,66.359,20,54.482
0,0.0,92.123,7.877,92.123,558.146,9.787,797.493,569.754,786.746,56.969,54.734,71.435,54.724,54.752,1.531,1.905,0.037,66.359,20,54.505
0,0.0,92.37,7.63,92.37,558.138,9.783,797.493,569.848,787.114,56.95,54.971,71.547,54.783,54.733,1.531,1.905,0.037,66.358,20,54.751
0,0.0,92.656,7.344,92.656,558.129,9.779,797.493,569.955,787.526,56.995,55.192,71.659,54.946,54.778,1.531,1.905,0.037,66.358,20,54.983
0,0.0,93.002,6.998,93.002,558.119,9.774,797.495,570.08,788.003,57.121,55.268,71.769,55.104,54.904,1.531,1.905,0.037,66.357,20,55.068
0,0.0,93.411,6.589,93.411,558.107,9.768,797.495,570.222,788.543,57.27,55.379,71.878,55.221,55.053,1.531,1.905,0.037,66.356,20,55.191
0,0.0,93.847,6.153,93.847,558.094,9.763,797.495,570.367,789.087,57.397,55.344,71.988,55.301,55.18,1.531,1.905,0.037,66.355,20,55.166
0,0.0,94.286,5.714,94.286,558.081,9.757,797.493,570.506,789.605,57.489,55.512,72.096,55.363,55.272,1.531,1.905,0.037,66.355,20,55.346
0,0.0,94.715,5.285,94.715,558.069,9.752,797.493,570.634,790.083,57.562,55.41,72.204,55.433,55.345,1.531,1.905,0.037,66.354,20,55.252
0,0.0,95.147,4.853,95.147,558.057,9.747,797.493,570.757,790.539,57.616,55.056,72.311,55.334,55.399,1.531,1.905,0.037,66.353,20,54.903
0,0.0,95.55,4.45,95.55,558.046,9.743,797.493,570.868,790.942,57.56,54.835,72.416,55.116,55.343,1.531,1.905,0.037,66.352,20,54.689
0,0.0,95.863,4.137,95.863,560.633,9.679,800.74,572.468,794.462,57.395,54.908,72.522,54.972,55.178,1.53,1.906,0.037,66.352,20,54.768
0,0.0,96.107,3.893,96.107,655.687,6.87,916.251,623.251,909.355,57.27,55.022,72.666,54.964,55.023,1.506,1.948,0.025,66.352,20,54.887
0,0.0,96.377,3.623,96.377,717.063,1.777,1040.274,668.073,1032.787,57.212,55.416,72.782,55.117,54.991,1.483,1.998,0.008,66.352,20,55.29
0,0.0,96.681,3.319,96.681,750.139,0.0,1148.037,718.421,1140.16,57.276,55.742,72.857,55.433,55.16,1.462,2.042,-0.001,66.352,20,55.624
0,0.0,97.1,2.9,97.1,784.076,0.0,1271.748,772.957,1263.573,57.473,55.85,72.897,55.691,55.466,1.43,2.09,-0.012,66.352,20,55.739
0,0.0,97.582,2.418,97.582,841.526,0.0,1477.897,850.047,1469.098,57.574,55.822,72.909,55.797,55.712,1.345,2.153,-0.027,66.352,20,55.719
0,0.0,98.004,1.996,98.004,916.478,0.0,1660.53,916.678,1651.287,57.539,55.607,72.903,55.717,55.773,1.256,2.216,-0.042,66.858,20,55.51
0,0.0,98.345,1.655,98.345,1036.39,0.0,1802.363,968.127,1792.859,57.472,55.654,72.882,55.645,55.676,1.261,2.357,-0.054,68.849,20,55.563
0,0.0,98.696,1.304,98.696,1140.4,0.0,1907.787,1006.833,1898.266,57.534,55.737,72.855,55.7,55.67,1.268,2.473,-0.063,70.525,20,55.651
0,0.0,99.129,0.871,99.129,1244.32,0.0,2006.84,1043.62,1997.494,57.627,55.593,72.82,55.66,55.693,1.266,2.581,-0.073,72.083,20,55.512
0,0.0,99.556,0.444,99.556,1412.65,0.0,2150.174,1097.362,2140.829,57.634,55.499,72.781,55.55,55.602,1.262,2.746,-0.087,74.48,20,55.423
0,0.0,99.959,0.041,99.959,1570.26,0.0,2262.603,1138.614,2253.363,57.663,55.465,72.737,55.485,55.512,1.279,2.904,-0.098,76.697,20,55.394
0,0.423,100.0,0.0,100.0,1678.77,0.0,2335.045,1164.632,2325.576,58.034,55.637,72.691,55.56,55.791,1.291,3.008,-0.106,78.143,20,55.568
0,1.271,100.0,0.0,100.0,1768.96,0.0,2394.709,1186.031,2384.994,58.876,55.878,72.653,55.765,56.563,1.294,3.09,-0.112,79.275,20,55.809
0,2.381,100.0,0.0,100.0,1853.65,0.0,2448.178,1205.012,2438.251,59.393,55.916,72.624,55.886,57.018,1.299,3.165,-0.118,80.311,20,55.849
0,3.248,100.0,0.0,100.0,1925.8,0.0,2492.16,1220.491,2482.075,59.33,56.024,72.597,55.97,56.903,1.304,3.229,-0.122,81.174,20,55.957
0,3.826,100.0,0.0,100.0,1984.04,0.0,2526.656,1232.544,2516.43,59.134,56.184,72.565,56.109,56.663,1.308,3.279,-0.126,81.857,20,56.117
0,4.314,100.0,0.0,100.0,2027.48,0.0,2551.718,1241.233,2541.387,58.971,56.357,72.529,56.279,56.466,1.312,3.317,-0.129,82.361,20,56.291
0,4.787,100.0,0.0,100.0,2055.92,0.0,2567.629,1246.708,2557.245,58.767,56.226,72.489,56.273,56.239,1.315,3.342,-0.13,82.691,20,56.16
0,5.165,100.0,0.0,100.0,2069.11,0.0,2574.352,1249.003,2563.933,58.461,56.176,72.445,56.194,55.919,1.319,3.354,-0.131,82.852,20,56.11
0,5.486,100.0,0.0,100.0,2065.18,0.0,2568.544,1246.791,2558.142,58.275,56.398,72.4,56.304,55.729,1.329,3.356,-0.13,82.854,20,56.333
0,5.885,100.0,0.0,100.0,2050.54,0.0,2547.565,1238.549,2537.251,58.28,56.704,72.36,56.565,55.731,1.363,3.363,-0.128,82.854,20,56.641
0,6.391,100.0,0.0,100.0,2024.43,0.0,2509.901,1223.974,2499.728,58.371,56.985,72.328,56.858,55.818,1.425,3.373,-0.123,82.854,20,56.922
0,6.932,100.0,0.0,100.0,1984.47,0.0,2451.434,1203.46,2441.507,58.306,56.63,72.304,56.769,55.746,1.517,3.387,-0.117,82.854,20,56.566
0,7.298,100.0,0.0,100.0,1840.04,0.0,2320.261,1159.736,2310.862,57.971,56.612,72.295,56.632,55.426,1.611,3.31,-0.104,81.697,20,56.549
0,7.512,100.0,0.0,100.0,1697.83,0.0,2228.107,1128.325,2219.061,57.643,56.376,72.291,56.492,55.193,1.591,3.172,-0.095,79.922,20,56.312
0,7.664,100.0,0.0,100.0,1591.04,0.0,2149.488,1101.116,2140.776,57.313,56.371,72.29,56.385,54.938,1.587,3.07,-0.088,78.59,20,56.307
0,7.803,100.0,0.0,100.0,1495.59,0.0,2074.882,1075.027,2066.469,57.115,56.439,72.292,56.415,54.805,1.582,2.976,-0.081,77.356,20,56.374
0,7.985,100.0,0.0,100.0,1413.34,0.0,2006.611,1050.919,1998.462,56.941,56.249,72.298,56.34,54.688,1.577,2.891,-0.074,76.258,20,56.183
0,8.123,100.0,0.0,100.0,1344.46,0.0,1946.032,1029.324,1938.112,56.697,56.159,72.306,56.21,54.491,1.573,2.819,-0.069,75.314,20,56.093
0,8.217,100.0,0.0,100.0,1286.5,0.0,1892.141,1009.936,1884.45,56.549,56.445,72.316,56.313,54.38,1.568,2.756,-0.064,74.501,20,56.38
0,8.383,100.0,0.0,100.0,1242.44,0.0,1849.267,994.402,1841.752,56.529,56.293,72.327,56.357,54.39,1.564,2.707,-0.06,73.872,20,56.227
0,8.558,100.0,0.0,100.0,1209.27,0.0,1815.827,982.205,1808.435,56.383,56.128,72.338,56.219,54.265,1.561,2.669,-0.057,73.39,20,56.062
0,8.65,100.0,0.0,100.0,1185.91,0.0,1791.715,973.359,1784.429,56.21,56.062,72.348,56.112,54.107,1.558,2.642,-0.055,73.046,20,55.995
0,8.72,100.0,0.0,100.0,1170.79,0.0,1775.981,967.542,1768.747,56.096,56.104,72.355,56.09,54.003,1.556,2.625,-0.054,72.819,20,56.037
0,8.819,100.0,0.0,100.0,1162.5,0.0,1767.533,964.385,1760.352,56.062,56.208,72.361,56.15,53.976,1.554,2.615,-0.053,72.691,20,56.142
0,8.966,100.0,0.0,100.0,1160.0,0.0,1765.491,963.56,1758.302,56.097,56.322,72.365,56.26,54.014,1.553,2.611,-0.053,72.647,20,56.257
0,9.149,100.0,0.0,100.0,1161.3,0.0,1768.712,964.663,1761.514,56.071,55.842,72.369,56.089,53.99,1.55,2.612,-0.053,72.648,20,55.774
0,9.227,100.0,0.0,100.0,1164.35,0.0,1776.298,967.368,1769.082,55.825,55.61,72.37,55.772,53.747,1.544,2.613,-0.053,72.648,20,55.542
0,9.184,100.0,0.0,100.0,1168.49,0.0,1786.523,971.027,1779.254,55.601,55.413,72.366,55.55,53.527,1.535,2.614,-0.054,72.648,20,55.344
0,9.127,100.0,0.0,100.0,1172.85,0.0,1797.206,974.841,1789.902,55.443,55.442,72.36,55.445,53.373,1.526,2.616,-0.055,72.648,20,55.372
0,9.112,100.0,0.0,100.0,1176.76,0.0,1806.71,978.194,1799.354,55.448,55.846,72.353,55.628,53.383,1.518,2.617,-0.056,72.648,20,55.779
0,9.235,100.0,0.0,100.0,1179.93,0.0,1814.349,980.857,1806.974,55.698,56.494,72.346,56.112,53.637,1.511,2.618,-0.057,72.648,20,56.43
0,9.558,100.0,0.0,100.0,1182.86,0.0,1821.406,983.243,1813.997,56.135,57.141,72.344,56.735,54.076,1.504,2.618,-0.057,72.648,20,57.079
0,10.041,100.0,0.0,100.0,1186.44,0.0,1829.925,986.117,1822.48,56.582,57.492,72.347,57.238,54.526,1.497,2.619,-0.058,72.648,20,57.431
0,10.555,100.0,0.0,100.0,1191.43,0.0,1841.734,990.19,1834.237,56.859,57.503,72.353,57.448,54.807,1.485,2.62,-0.059,72.648,20,57.442
0,10.981,100.0,0.0,100.0,1198.23,0.0,1857.645,995.785,1850.077,56.934,57.503,72.359,57.492,54.888,1.47,2.622,-0.06,72.648,20,57.443
0,11.305,100.0,0.0,100.0,1206.71,0.0,1877.198,1002.739,1869.56,56.9,57.266,72.364,57.39,54.86,1.451,2.623,-0.062,72.648,20,57.204
0,11.533,100.0,0.0,100.0,1216.3,0.0,1898.952,1010.522,1891.226,56.728,56.955,72.365,57.133,54.696,1.429,2.624,-0.064,72.648,20,56.892
0,11.654,100.0,0.0,100.0,1226.12,0.0,1920.846,1018.371,1913.05,56.504,56.774,72.362,56.895,54.479,1.406,2.624,-0.066,72.648,20,56.71
0,11.733,100.0,0.0,100.0,1235.12,0.0,1940.611,1025.455,1932.726,56.339,56.697,72.355,56.759,54.32,1.384,2.624,-0.068,72.648,20,56.633
0,11.827,100.0,0.0,100.0,1242.4,0.0,1956.416,1031.112,1948.461,56.227,56.574,72.344,56.647,54.213,1.367,2.624,-0.069,72.648,20,56.509
0,11.93,100.0,0.0,100.0,1247.38,0.0,1967.099,1034.94,1959.109,56.142,56.592,72.333,56.594,54.132,1.355,2.624,-0.07,72.648,20,56.528
0,12.059,100.0,0.0,100.0,1249.76,0.0,1972.186,1036.761,1964.16,56.143,56.58,72.321,56.588,54.135,1.349,2.624,-0.071,72.648,20,56.516
0,12.233,100.0,0.0,100.0,1249.59,0.0,1971.816,1036.64,1963.808,56.172,56.643,72.31,56.612,54.164,1.349,2.624,-0.071,72.648,20,56.579
0,12.432,100.0,0.0,100.0,1247.23,0.0,1966.765,1034.843,1958.774,56.217,56.66,72.301,56.644,54.209,1.355,2.624,-0.07,72.648,20,56.596
0,12.643,100.0,0.0,100.0,1243.22,0.0,1958.158,1031.777,1950.203,56.282,56.906,72.294,56.778,54.272,1.365,2.624,-0.069,72.648,20,56.843
0,12.9,100.0,0.0,100.0,1238.23,0.0,1947.387,1027.928,1939.467,56.409,57.005,72.29,56.93,54.396,1.377,2.624,-0.068,72.648,20,56.943
0,13.193,100.0,0.0,100.0,1232.99,0.0,1935.982,1023.859,1928.115,56.562,57.511,72.289,57.243,54.546,1.389,2.624,-0.067,72.648,20,57.45
0,13.571,100.0,0.0,100.0,1228.28,0.0,1925.634,1020.179,1917.802,56.814,57.524,72.291,57.485,54.795,1.401,2.624,-0.067,72.648,20,57.464
0,13.966,100.0,0.0,100.0,1224.85,0.0,1918.048,1017.509,1910.251,56.839,57.205,72.296,57.352,54.817,1.409,2.624,-0.066,72.648,20,57.143
0,14.21,100.0,0.0,100.0,1223.04,0.0,1914.018,1016.132,1906.238,56.703,57.201,72.299,57.224,54.679,1.413,2.624,-0.065,72.648,20,57.139
0,14.393,100.0,0.0,100.0,1222.57,0.0,1912.962,1015.849,1905.2,56.637,57.11,72.302,57.164,54.612,1.414,2.624,-0.065,72.648,20,57.048
0,14.589,100.0,0.0,100.0,1223.04,0.0,1914.035,1016.323,1906.256,56.59,57.169,72.303,57.15,54.565,1.413,2.624,-0.066,72.648,20,57.107
0,14.802,100.0,0.0,100.0,1224.13,0.0,1916.446,1017.276,1908.65,56.566,56.978,72.303,57.072,54.542,1.41,2.624,-0.066,72.648,20,56.915
0,14.996,100.0,0.0,100.0,1225.57,0.0,1919.632,1018.498,1911.835,56.488,57.054,72.302,57.023,54.466,1.407,2.624,-0.066,72.648,20,56.992
0,15.191,100.0,0.0,100.0,1227.11,0.0,1923.029,1019.772,1915.214,56.544,57.348,72.3,57.202,54.522,1.403,2.624,-0.066,72.648,20,57.287
0,15.484,100.0,0.0,100.0,1228.64,0.0,1926.426,1021.027,1918.594,56.652,57.156,72.3,57.227,54.631,1.4,2.624,-0.067,72.648,20,57.094
0,15.761,100.0,0.0,100.0,1230.28,0.0,1930.034,1022.349,1922.184,56.649,57.432,72.299,57.296,54.629,1.396,2.624,-0.067,72.648,20,57.371
0,16.045,100.0,0.0,100.0,1232.06,0.0,1933.941,1023.766,1926.074,56.779,57.529,72.299,57.465,54.76,1.392,2.624,-0.067,72.648,20,57.469
0,16.39,100.0,0.0,100.0,1234.08,0.0,1938.358,1025.36,1930.474,56.867,57.582,72.3,57.543,54.849,1.387,2.624,-0.068,72.648,20,57.521
0,16.715,100.0,0.0,100.0,1236.49,0.0,1943.603,1027.247,1935.701,56.892,57.505,72.301,57.53,54.876,1.381,2.624,-0.068,72.648,20,57.445
0,17.007,100.0,0.0,100.0,1239.25,0.0,1949.587,1029.408,1941.667,56.937,57.93,72.302,57.721,54.922,1.374,2.624,-0.069,72.648,20,57.871
0,17.376,100.0,0.0,100.0,1242.31,0.0,1956.205,1031.8,1948.267,57.118,57.869,72.304,57.878,55.105,1.367,2.624,-0.069,72.648,20,57.81
0,17.768,100.0,0.0,100.0,1245.8,0.0,1963.72,1034.514,1955.73,57.104,57.604,72.306,57.728,55.093,1.358,2.624,-0.07,72.648,20,57.544
0,18.04,100.0,0.0,100.0,1249.65,0.0,1971.939,1037.49,1963.931,56.995,57.697,72.306,57.664,54.986,1.349,2.624,-0.071,72.648,20,57.638
0,18.299,100.0,0.0,100.0,1253.48,0.0,1980.088,1040.438,1972.045,57.045,57.968,72.305,57.833,55.038,1.34,2.624,-0.072,72.648,20,57.91
0,18.665,100.0,0.0,100.0,1257.06,0.0,1987.656,1043.178,1979.578,57.191,58.032,72.305,57.981,55.187,1.331,2.623,-0.072,72.648,20,57.974
0,19.074,100.0,0.0,100.0,1260.51,0.0,1994.907,1045.801,1986.794,57.276,58.092,72.305,58.056,55.273,1.322,2.623,-0.073,72.648,20,58.034
0,19.458,100.0,0.0,100.0,1263.96,0.0,2002.123,1048.421,1993.992,57.269,57.789,72.306,57.928,55.268,1.314,2.623,-0.074,72.648,20,57.73
0,19.755,100.0,0.0,100.0,1267.38,0.0,2009.251,1051.009,2001.102,57.18,58.036,72.305,57.927,55.181,1.305,2.622,-0.074,72.648,20,57.978
0,20.075,100.0,0.0,100.0,1270.46,0.0,2015.64,1053.327,2007.456,57.303,58.29,72.304,58.16,55.306,1.297,2.622,-0.075,72.648,20,58.233
0,20.507,100.0,0.0,100.0,1277.61,0.0,2022.645,1055.88,2014.426,57.414,58.155,72.304,58.205,55.414,1.296,2.628,-0.076,72.744,20,58.097
0,20.887,100.0,0.0,100.0,1283.9,0.0,2027.978,1057.822,2019.741,57.303,57.894,72.304,58.024,55.299,1.296,2.635,-0.076,72.838,20,57.836
0,21.123,100.0,0.0,100.0,1289.45,0.0,2032.659,1059.525,2024.405,57.089,57.876,72.302,57.9,55.081,1.297,2.641,-0.077,72.921,20,57.817
0,21.308,100.0,0.0,100.0,1293.02,0.0,2035.44,1060.546,2027.186,56.986,58.031,72.297,57.962,54.975,1.297,2.645,-0.077,72.977,20,57.973
0,21.556,100.0,0.0,100.0,1293.57,0.0,2035.563,1060.601,2027.291,56.985,58.093,72.292,58.051,54.972,1.298,2.646,-0.077,72.989,20,58.035
0,21.847,100.0,0.0,100.0,1292.57,0.0,2033.522,1059.877,2025.25,57.005,58.306,72.287,58.192,54.991,1.301,2.646,-0.077,72.989,20,58.25
0,22.175,100.0,0.0,100.0,1290.59,0.0,2029.474,1058.429,2021.219,57.093,58.482,72.284,58.38,55.079,1.306,2.646,-0.076,72.989,20,58.426
0,22.547,100.0,0.0,100.0,1288.0,0.0,2024.158,1056.523,2015.939,57.173,58.587,72.283,58.522,55.158,1.312,2.646,-0.076,72.989,20,58.531
0,22.909,100.0,0.0,100.0,1285.31,0.0,2018.632,1054.534,2010.43,57.164,58.441,72.284,58.499,55.148,1.319,2.647,-0.075,72.989,20,58.384
0,23.197,100.0,0.0,100.0,1282.75,0.0,2013.352,1052.631,2005.186,57.086,58.57,72.284,58.513,55.068,1.325,2.647,-0.075,72.989,20,58.514
0,23.479,100.0,0.0,100.0,1280.45,0.0,2008.6,1050.914,2000.451,57.083,58.505,72.284,58.537,55.064,1.331,2.647,-0.074,72.989,20,58.449
0,23.764,100.0,0.0,100.0,1278.34,0.0,2004.218,1049.331,1996.086,56.984,58.247,72.284,58.379,54.963,1.336,2.648,-0.074,72.989,20,58.19
0,23.959,100.0,0.0,100.0,1276.33,0.0,2000.046,1047.816,1991.915,56.771,57.998,72.283,58.139,54.75,1.341,2.648,-0.074,72.989,20,57.94
0,24.071,100.0,0.0,100.0,1274.06,0.0,1995.294,1046.088,1987.181,56.576,57.977,72.279,58.004,54.554,1.347,2.648,-0.073,72.989,20,57.919
0,24.203,100.0,0.0,100.0,1271.1,0.0,1989.082,1043.83,1981.003,56.557,58.322,72.275,58.162,54.534,1.354,2.648,-0.073,72.989,20,58.265
0,24.459,100.0,0.0,100.0,1267.42,0.0,1981.338,1041.003,1973.294,56.654,58.185,72.272,58.233,54.628,1.363,2.649,-0.072,72.989,20,58.128
0,24.724,100.0,0.0,100.0,1263.4,0.0,1972.837,1037.895,1964.829,56.599,58.206,72.271,58.197,54.571,1.373,2.649,-0.071,72.989,20,58.148
0,24.927,100.0,0.0,100.0,1259.37,0.0,1964.23,1034.746,1956.258,56.544,58.094,72.27,58.148,54.514,1.383,2.649,-0.07,72.989,20,58.036
0,25.113,100.0,0.0,100.0,1255.43,0.0,1955.8,1031.65,1947.845,56.497,58.279,72.269,58.195,54.465,1.392,2.649,-0.069,72.989,20,58.222
0,25.327,100.0,0.0,100.0,1251.68,0.0,1947.704,1028.68,1939.784,56.52,58.182,72.269,58.224,54.485,1.401,2.649,-0.069,72.989,20,58.124
0,25.541,100.0,0.0,100.0,1248.24,0.0,1940.242,1025.932,1932.357,56.447,58.061,72.269,58.124,54.409,1.409,2.649,-0.068,72.989,20,58.003
0,25.696,100.0,0.0,100.0,1245.16,0.0,1933.536,1023.377,1925.686,56.347,58.006,72.268,58.047,54.308,1.417,2.649,-0.067,72.989,20,57.948
0,25.829,100.0,0.0,100.0,1242.37,0.0,1927.429,1020.928,1919.597,56.247,57.838,72.266,57.931,54.206,1.423,2.649,-0.067,72.989,20,57.779
0,25.933,100.0,0.0,100.0,1239.74,0.0,1921.621,1018.512,1913.824,56.121,57.764,72.264,57.814,54.078,1.429,2.649,-0.066,72.989,20,57.705
0,26.02,100.0,0.0,100.0,1237.07,0.0,1915.742,1016.009,1907.946,56.042,57.779,72.262,57.774,53.997,1.436,2.649,-0.065,72.989,20,57.719
0,26.137,100.0,0.0,100.0,1234.27,0.0,1909.512,1013.357,1901.75,56.072,58.183,72.26,57.972,54.025,1.442,2.649,-0.065,72.989,20,58.126
0,26.364,100.0,0.0,100.0,1231.5,0.0,1903.334,1010.715,1895.59,56.303,58.631,72.26,58.371,54.254,1.449,2.648,-0.064,72.989,20,58.576
0,26.735,100.0,0.0,100.0,1229.34,0.0,1898.477,1008.587,1890.768,56.582,58.876,72.264,58.708,54.532,1.454,2.648,-0.064,72.989,20,58.822
0,27.141,100.0,0.0,100.0,1228.49,0.0,1896.594,1007.586,1888.885,56.753,58.928,72.271,58.87,54.701,1.456,2.648,-0.063,72.989,20,58.873
0,27.497,100.0,0.0,100.0,1229.41,0.0,1898.653,1008.093,1890.926,56.819,58.965,72.278,58.935,54.767,1.453,2.648,-0.063,72.989,20,58.911
0,27.806,100.0,0.0,100.0,1232.1,0.0,1904.672,1010.124,1896.928,56.817,58.83,72.285,58.883,54.767,1.447,2.648,-0.064,72.989,20,58.775
0,28.064,100.0,0.0,100.0,1236.27,0.0,1913.947,1013.406,1906.168,56.842,59.429,72.29,59.125,54.794,1.438,2.649,-0.065,72.989,20,59.376
0,28.437,100.0,0.0,100.0,1241.57,0.0,1925.651,1017.637,1917.837,57.171,59.896,72.296,59.634,55.127,1.425,2.649,-0.066,72.989,20,59.845
0,28.978,100.0,0.0,100.0,1248.09,0.0,1939.925,1022.852,1932.04,57.355,59.209,72.303,59.512,55.315,1.41,2.649,-0.067,72.989,20,59.156
0,29.327,100.0,0.0,100.0,1255.94,0.0,1956.909,1029.09,1948.954,57.084,58.945,72.308,59.106,55.049,1.391,2.649,-0.069,72.989,20,58.89
0,29.474,100.0,0.0,100.0,1264.42,0.0,1974.984,1035.748,1966.958,56.918,59.034,72.308,59.02,54.888,1.37,2.649,-0.07,72.989,20,58.98
0,29.693,100.0,0.0,100.0,1272.54,0.0,1992.126,1042.07,1984.03,56.948,59.186,72.306,59.114,54.923,1.351,2.648,-0.072,72.989,20,59.132
0,30.013,100.0,0.0,100.0,1279.79,0.0,2007.227,1047.654,1999.078,57.028,59.167,72.303,59.173,55.007,1.333,2.647,-0.074,72.989,20,59.114
0,30.345,100.0,0.0,100.0,1285.92,0.0,2019.899,1052.357,2011.698,56.979,58.76,72.3,58.958,54.961,1.317,2.647,-0.075,72.989,20,58.705
0,30.556,100.0,0.0,100.0,1290.89,0.0,2030.072,1056.148,2021.835,56.777,58.693,72.294,58.745,54.761,1.305,2.646,-0.076,72.989,20,58.638
0,30.715,100.0,0.0,100.0,1294.5,0.0,2037.024,1058.761,2028.752,56.746,58.998,72.286,58.862,54.732,1.297,2.646,-0.076,72.995,20,58.944
0,31.001,100.0,0.0,100.0,1298.88,0.0,2040.35,1060.064,2032.061,56.882,59.09,72.279,59.03,54.866,1.298,2.651,-0.077,73.064,20,59.036
0,31.352,100.0,0.0,100.0,1298.26,0.0,2038.995,1059.664,2030.706,56.944,59.104,72.275,59.083,54.927,1.3,2.651,-0.077,73.065,20,59.05
0,31.672,100.0,0.0,100.0,1296.57,0.0,2035.563,1058.51,2027.291,56.96,59.179,72.271,59.134,54.942,1.304,2.651,-0.076,73.065,20,59.126
0,31.981,100.0,0.0,100.0,1294.1,0.0,2030.53,1056.764,2022.293,57.016,59.414,72.269,59.29,54.998,1.31,2.652,-0.076,73.065,20,59.362
0,32.344,100.0,0.0,100.0,1291.26,0.0,2024.722,1054.715,2016.502,57.171,59.68,72.269,59.542,55.151,1.317,2.652,-0.075,73.065,20,59.629
0,32.767,100.0,0.0,100.0,1288.57,0.0,2019.195,1052.751,2010.994,57.218,59.182,72.271,59.408,55.197,1.324,2.652,-0.075,73.065,20,59.129
0,33.04,100.0,0.0,100.0,1286.46,0.0,2014.848,1051.197,2006.664,56.958,58.955,72.273,59.091,54.935,1.329,2.653,-0.074,73.065,20,58.901
0,33.168,100.0,0.0,100.0,1284.74,0.0,2011.293,1049.914,2003.126,56.767,58.882,72.271,58.945,54.744,1.333,2.653,-0.074,73.065,20,58.828
0,33.32,100.0,0.0,100.0,1282.8,0.0,2007.28,1048.446,1999.131,56.667,58.794,72.268,58.849,54.643,1.338,2.653,-0.074,73.065,20,58.738
0,33.496,100.0,0.0,100.0,1280.29,0.0,2002.07,1046.535,1993.939,56.587,58.781,72.265,58.795,54.561,1.344,2.653,-0.073,73.065,20,58.726
0,33.682,100.0,0.0,100.0,1277.14,0.0,1995.506,1044.116,1987.392,56.552,58.819,72.262,58.797,54.525,1.352,2.654,-0.073,73.065,20,58.764
0,33.903,100.0,0.0,100.0,1273.43,0.0,1987.744,1041.258,1979.666,56.616,59.211,72.26,59.016,54.587,1.361,2.654,-0.072,73.065,20,59.157
0,34.218,100.0,0.0,100.0,1269.51,0.0,1979.472,1038.215,1971.429,56.758,59.146,72.26,59.152,54.727,1.371,2.654,-0.071,73.065,20,59.093
0,34.535,100.0,0.0,100.0,1265.93,0.0,1971.886,1035.412,1963.878,56.757,59.176,72.261,59.157,54.724,1.38,2.654,-0.07,73.065,20,59.123
0,34.796,100.0,0.0,100.0,1263.03,0.0,1965.726,1033.131,1957.736,56.728,59.039,72.263,59.107,54.694,1.387,2.655,-0.07,73.065,20,58.985
0,35.015,100.0,0.0,100.0,1260.88,0.0,1961.133,1031.422,1953.16,56.64,58.975,72.265,59.018,54.604,1.392,2.655,-0.069,73.065,20,58.921
0,35.199,100.0,0.0,100.0,1259.28,0.0,1957.701,1030.142,1949.746,56.54,58.754,72.265,58.872,54.503,1.396,2.655,-0.069,73.065,20,58.699
0,35.341,100.0,0.0,100.0,1257.95,0.0,1954.832,1029.072,1946.877,56.41,58.768,72.265,58.775,54.372,1.399,2.655,-0.069,73.065,20,58.713
0,35.487,100.0,0.0,100.0,1256.58,0.0,1951.893,1027.983,1943.955,56.405,58.945,72.263,58.861,54.366,1.402,2.655,-0.069,73.065,20,58.891
0,35.713,100.0,0.0,100.0,1255.1,0.0,1948.69,1026.807,1940.787,56.472,58.96,72.262,58.938,54.432,1.406,2.655,-0.068,73.065,20,58.906
0,35.965,100.0,0.0,100.0,1253.69,0.0,1945.645,1025.688,1937.742,56.513,59.157,72.263,59.046,54.472,1.409,2.655,-0.068,73.065,20,59.104
0,36.238,100.0,0.0,100.0,1252.58,0.0,1943.234,1024.806,1935.349,56.657,59.564,72.264,59.343,54.615,1.412,2.655,-0.068,73.065,20,59.512
0,36.613,100.0,0.0,100.0,1252.09,0.0,1942.178,1024.424,1934.293,56.882,59.73,72.268,59.614,54.84,1.413,2.655,-0.068,73.065,20,59.678
0,37.026,100.0,0.0,100.0,1252.71,0.0,1943.533,1024.925,1935.63,57.012,59.752,72.274,59.724,54.97,1.411,2.655,-0.068,73.065,20,59.701
0,37.393,100.0,0.0,100.0,1254.77,0.0,1947.968,1026.566,1940.048,57.007,59.379,72.279,59.564,54.966,1.406,2.655,-0.068,73.065,20,59.326
0,37.639,100.0,0.0,100.0,1258.12,0.0,1955.202,1029.22,1947.246,56.8,59.051,72.283,59.235,54.76,1.398,2.655,-0.069,73.065,20,58.997
0,37.761,100.0,0.0,100.0,1262.12,0.0,1963.773,1032.367,1955.8,56.641,59.258,72.283,59.187,54.604,1.389,2.655,-0.07,73.065,20,59.205
0,37.952,100.0,0.0,100.0,1266.02,0.0,1972.08,1035.406,1964.072,56.675,59.172,72.282,59.214,54.641,1.379,2.654,-0.07,73.065,20,59.118
0,38.195,100.0,0.0,100.0,1269.42,0.0,1979.278,1038.039,1971.253,56.611,58.965,72.279,59.07,54.578,1.371,2.654,-0.071,73.065,20,58.911
0,38.371,100.0,0.0,100.0,1272.11,0.0,1984.963,1040.112,1976.902,56.504,58.931,72.276,58.958,54.473,1.365,2.654,-0.072,73.065,20,58.877
0,38.545,100.0,0.0,100.0,1273.84,0.0,1988.606,1041.436,1980.528,56.522,59.233,72.272,59.09,54.492,1.36,2.654,-0.072,73.065,20,59.179
0,38.818,100.0,0.0,100.0,1274.57,0.0,1990.12,1041.99,1982.042,56.649,59.279,72.268,59.233,54.62,1.359,2.654,-0.072,73.065,20,59.226
0,39.132,100.0,0.0,100.0,1274.58,0.0,1990.155,1042.004,1982.077,56.748,59.603,72.267,59.43,54.719,1.358,2.654,-0.072,73.065,20,59.551
0,39.488,100.0,0.0,100.0,1274.32,0.0,1989.592,1041.8,1981.514,56.922,59.721,72.267,59.635,54.893,1.359,2.654,-0.072,73.065,20,59.67
0,39.881,100.0,0.0,100.0,1274.25,0.0,1989.469,1041.753,1981.373,57.065,60.046,72.269,59.871,55.035,1.359,2.654,-0.072,73.065,20,59.996
0,40.3,100.0,0.0,100.0,1274.84,0.0,1990.701,1042.2,1982.605,57.203,59.929,72.274,59.965,55.174,1.358,2.654,-0.072,73.065,20,59.879
0,40.678,100.0,0.0,100.0,1276.37,0.0,1993.904,1043.363,1985.79,57.158,59.738,72.278,59.826,55.13,1.354,2.654,-0.072,73.065,20,59.687
0,40.96,100.0,0.0,100.0,1278.76,0.0,1998.885,1045.172,1990.771,57.118,60.031,72.28,59.897,55.091,1.348,2.654,-0.073,73.065,20,59.981
0,41.297,100.0,0.0,100.0,1281.72,0.0,2005.062,1047.409,1996.914,57.255,60.181,72.283,60.095,55.229,1.341,2.653,-0.074,73.065,20,60.132
0,41.719,100.0,0.0,100.0,1285.17,0.0,2012.19,1049.991,2004.024,57.346,60.097,72.285,60.119,55.322,1.332,2.653,-0.074,73.065,20,60.047
0,42.105,100.0,0.0,100.0,1288.91,0.0,2019.882,1052.688,2011.68,57.375,60.333,72.286,60.218,55.353,1.323,2.652,-0.075,73.065,20,60.284
0,42.507,100.0,0.0,100.0,1292.68,0.0,2027.643,1055.284,2019.406,57.482,60.323,72.288,60.316,55.461,1.314,2.652,-0.076,73.065,20,60.274
0,42.929,100.0,0.0,100.0,1296.55,0.0,2035.51,1057.837,2027.256,57.508,60.261,72.29,60.294,55.489,1.304,2.651,-0.076,73.065,20,60.212
0,43.3,100.0,0.0,100.0,1302.67,0.0,2044.592,1060.771,2036.285,57.41,59.783,72.29,60.017,55.393,1.296,2.654,-0.077,73.107,20,59.732
0,43.549,100.0,0.0,100.0,1313.18,0.0,2053.286,1063.517,2044.962,57.219,59.896,72.288,59.868,55.196,1.297,2.665,-0.078,73.263,20,59.845
0,43.807,100.0,0.0,100.0,1320.2,0.0,2058.901,1065.143,2050.541,57.261,60.056,72.285,59.987,55.232,1.297,2.672,-0.078,73.368,20,60.007
0,44.178,100.0,0.0,100.0,1324.39,0.0,2062.139,1065.933,2053.762,57.304,59.834,72.283,59.93,55.271,1.298,2.677,-0.078,73.433,20,59.783
0,44.506,100.0,0.0,100.0,1326.16,0.0,2063.389,1066.044,2055.011,57.217,59.881,72.28,59.859,55.182,1.299,2.679,-0.078,73.461,20,59.83
0,44.806,100.0,0.0,100.0,1325.99,0.0,2062.878,1065.566,2054.501,57.294,60.339,72.278,60.115,55.258,1.3,2.679,-0.078,73.463,20,60.29
0,45.256,100.0,0.0,100.0,1325.08,0.0,2061.066,1064.666,2052.688,57.559,60.616,72.278,60.454,55.523,1.302,2.679,-0.078,73.463,20,60.568
0,45.8,100.0,0.0,100.0,1323.98,0.0,2058.866,1063.698,2050.506,57.73,60.634,72.281,60.597,55.693,1.305,2.679,-0.078,73.463,20,60.586
0,46.292,100.0,0.0,100.0,1323.38,0.0,2057.669,1063.154,2049.309,57.785,60.708,72.286,60.669,55.748,1.306,2.679,-0.078,73.463,20,60.661
0,46.741,100.0,0.0,100.0,1323.64,0.0,2058.197,1063.292,2049.837,54.315,60.379,72.285,60.537,52.278,1.305,2.679,-0.078,73.463,20,60.33
0,45.862,100.0,0.0,100.0,1322.97,0.0,2056.842,1062.781,2048.482,57.377,60.08,72.271,60.235,55.34,1.307,2.679,-0.078,73.463,20,60.03
0,46.477,100.0,0.0,100.0,1319.79,0.0,2050.47,1060.52,2042.146,54.585,60.47,72.261,60.298,52.546,1.315,2.68,-0.077,73.463,20,60.422
0,46.334,100.0,0.0,100.0,1313.72,0.0,2038.238,1056.185,2029.949,57.545,60.929,72.252,60.688,55.504,1.33,2.681,-0.076,73.463,20,60.883
0,45.584,100.0,0.0,100.0,1305.33,0.0,2021.166,1050.16,2012.965,55.419,61.095,72.235,60.979,53.375,1.351,2.682,-0.074,73.463,20,61.05
0,46.892,100.0,0.0,100.0,1293.68,0.0,1997.125,1041.624,1989.029,55.793,61.015,72.234,61.03,53.743,1.38,2.683,-0.072,73.463,20,60.969
0,45.554,100.0,0.0,100.0,1280.91,0.0,1970.32,1032.064,1962.312,56.969,61.138,72.219,61.07,54.913,1.411,2.684,-0.07,73.463,20,61.093
0,46.428,100.0,0.0,100.0,1267.08,0.0,1940.682,1021.423,1932.797,54.009,61.481,72.215,61.304,51.945,1.443,2.684,-0.067,73.463,20,61.437
0,46.862,100.0,0.0,100.0,1253.25,0.0,1910.357,1010.467,1902.595,55.832,61.359,72.219,61.396,53.758,1.475,2.683,-0.064,73.463,20,61.315
0,45.705,100.0,0.0,100.0,1240.84,0.0,1882.566,1000.359,1874.91,56.9,61.296,72.212,61.335,54.816,1.504,2.681,-0.062,73.463,20,61.252
0,46.499,100.0,0.0,100.0,1229.62,0.0,1856.888,990.956,1849.338,53.435,60.818,72.214,61.067,51.341,1.528,2.679,-0.059,73.463,20,60.771
0,46.677,100.0,0.0,100.0,1219.53,0.0,1833.339,982.275,1825.877,55.567,61.057,72.219,60.964,53.464,1.55,2.677,-0.057,73.463,20,61.011
0,45.652,100.0,0.0,100.0,1204.33,0.0,1811.973,974.332,1804.598,56.532,61.405,72.216,61.224,54.425,1.559,2.663,-0.055,73.304,20,61.361
0,46.468,100.0,0.0,100.0,1189.32,0.0,1796.502,968.561,1789.198,53.443,61.123,72.221,61.247,51.343,1.557,2.646,-0.054,73.083,20,61.078
0,46.714,100.0,0.0,100.0,1178.25,0.0,1784.71,964.119,1777.442,55.449,60.653,72.228,60.913,53.355,1.556,2.633,-0.053,72.921,20,60.606
0,45.548,100.0,0.0,100.0,1171.52,0.0,1777.618,961.426,1770.384,56.13,60.681,72.224,60.709,54.041,1.555,2.625,-0.052,72.821,20,60.634
0,46.884,100.0,0.0,100.0,1167.13,0.0,1773.341,959.765,1766.125,52.108,60.766,72.229,60.726,50.022,1.554,2.62,-0.052,72.752,20,60.719
0,46.054,100.0,0.0,100.0,1165.52,0.0,1771.581,959.045,1764.365,56.903,61.265,72.23,60.99,54.818,1.553,2.618,-0.052,72.728,20,61.22
0,45.748,100.0,0.0,100.0,1166.1,0.0,1773.394,959.666,1766.178,54.564,61.539,72.229,61.354,52.481,1.552,2.618,-0.052,72.724,20,61.496
0,47.046,100.0,0.0,100.0,1167.48,0.0,1776.808,960.893,1769.592,53.713,61.385,72.235,61.434,51.63,1.549,2.618,-0.052,72.724,20,61.341
0,46.021,100.0,0.0,100.0,1169.98,0.0,1783.021,963.167,1775.77,57.007,61.064,72.233,61.232,54.927,1.544,2.619,-0.052,72.724,20,61.018
0,45.831,100.0,0.0,100.0,1173.33,0.0,1791.258,966.21,1783.971,54.55,61.285,72.23,61.192,52.473,1.536,2.62,-0.053,72.724,20,61.24
0,47.076,100.0,0.0,100.0,1176.63,0.0,1799.301,969.188,1791.979,53.63,61.512,72.233,61.378,51.557,1.529,2.621,-0.054,72.724,20,61.469
0,46.076,100.0,0.0,100.0,1180.23,0.0,1808.03,972.426,1800.674,57.212,61.945,72.229,61.692,55.143,1.522,2.622,-0.055,72.724,20,61.903
0,45.959,100.0,0.0,100.0,1184.05,0.0,1817.253,975.839,1809.861,54.88,62.119,72.224,61.995,52.815,1.513,2.623,-0.056,72.724,20,62.077
0,47.12,100.0,0.0,100.0,1187.72,0.0,1826.018,979.111,1818.59,52.701,61.577,72.224,61.833,50.639,1.505,2.624,-0.056,72.724,20,61.533
0,46.092,100.0,0.0,100.0,1190.65,0.0,1832.97,981.705,1825.507,57.394,61.525,72.216,61.584,55.335,1.499,2.625,-0.057,72.724,20,61.481
0,45.939,100.0,0.0,100.0,1193.11,0.0,1838.778,983.868,1831.298,53.312,61.663,72.207,61.612,51.255,1.494,2.625,-0.057,72.724,20,61.62
0,46.895,100.0,0.0,100.0,1194.08,0.0,1841.066,984.746,1833.568,55.692,61.517,72.208,61.58,53.637,1.491,2.626,-0.058,72.724,20,61.473
0,45.309,100.0,0.0,100.0,1194.64,0.0,1842.386,985.237,1834.888,56.089,61.854,72.193,61.684,54.035,1.49,2.626,-0.058,72.724,20,61.812
0,47.252,100.0,0.0,100.0,1194.25,0.0,1841.47,984.931,1833.973,52.269,62.008,72.195,61.914,50.215,1.491,2.626,-0.058,72.724,20,61.967
0,46.049,100.0,0.0,100.0,1193.43,0.0,1839.552,984.236,1832.072,57.568,61.574,72.188,61.784,55.513,1.493,2.625,-0.058,72.724,20,61.531
0,45.964,100.0,0.0,100.0,1192.73,0.0,1837.898,983.639,1830.418,53.225,61.287,72.18,61.469,51.169,1.494,2.625,-0.057,72.724,20,61.243
0,46.801,100.0,0.0,100.0,1190.98,0.0,1833.744,982.12,1826.299,55.594,60.981,72.181,61.174,53.537,1.498,2.625,-0.057,72.724,20,60.935
0,45.713,100.0,0.0,100.0,1189.41,0.0,1830.03,980.753,1822.586,56.426,60.981,72.173,61.008,54.368,1.502,2.625,-0.057,72.724,20,60.936
0,46.492,100.0,0.0,100.0,1187.81,0.0,1826.229,979.345,1818.802,53.276,61.357,72.17,61.163,51.216,1.505,2.624,-0.056,72.724,20,61.313
0,46.83,100.0,0.0,100.0,1186.13,0.0,1822.216,977.847,1814.806,55.568,61.905,72.174,61.597,53.506,1.509,2.624,-0.056,72.724,20,61.863
0,45.836,100.0,0.0,100.0,1185.21,0.0,1820.034,977.032,1812.624,56.828,61.559,72.168,61.685,54.766,1.511,2.624,-0.056,72.724,20,61.516
0,46.658,100.0,0.0,100.0,1184.94,0.0,1819.365,976.784,1811.973,51.83,61.732,72.166,61.653,49.767,1.512,2.623,-0.056,72.724,20,61.689
0,46.403,100.0,0.0,100.0,1184.24,0.0,1817.693,976.166,1810.301,57.655,61.569,72.166,61.654,55.591,1.513,2.623,-0.056,72.724,20,61.526
0,45.419,100.0,0.0,100.0,1183.98,0.0,1817.077,975.924,1809.685,54.755,61.22,72.155,61.404,52.691,1.514,2.623,-0.056,72.724,20,61.175
0,47.194,100.0,0.0,100.0,1183.07,0.0,1814.877,975.107,1807.502,53.492,61.595,72.16,61.421,51.427,1.516,2.623,-0.055,72.724,20,61.552
0,46.087,100.0,0.0,100.0,1182.65,0.0,1813.891,974.721,1806.517,57.27,62.123,72.156,61.826,55.205,1.517,2.623,-0.055,72.724,20,62.082
0,46.001,100.0,0.0,100.0,1183.09,0.0,1814.93,975.098,1807.555,53.465,62.263,72.152,62.139,51.4,1.516,2.623,-0.055,72.724,20,62.222
0,47.096,100.0,0.0,100.0,1183.36,0.0,1815.598,975.343,1808.206,55.776,62.272,72.162,62.242,53.711,1.515,2.623,-0.055,72.724,20,62.231
0,45.326,100.0,0.0,100.0,1184.41,0.0,1818.098,976.277,1810.706,56.262,62.078,72.118,62.175,54.198,1.513,2.623,-0.056,72.724,20,62.037
0,47.392,100.0,0.0,100.0,1176.6,0.0,1799.23,969.137,1791.909,51.918,61.854,72.053,61.98,49.85,1.53,2.621,-0.054,72.724,20,61.813
0,45.887,100.0,0.0,100.0,1150.7,0.0,1747.879,949.612,1740.767,57.348,62.177,71.984,62.026,55.266,1.563,2.604,-0.049,72.587,20,62.137
0,45.953,100.0,0.0,100.0,1089.27,0.0,1669.548,919.169,1662.751,53.039,62.304,71.923,62.21,50.966,1.566,2.534,-0.042,71.743,20,62.265
0,46.651,100.0,0.0,100.0,1019.96,0.0,1574.352,881.401,1567.935,55.653,62.519,71.879,62.365,53.595,1.563,2.448,-0.034,70.757,20,62.481
0,45.527,100.0,0.0,100.0,954.554,0.0,1472.384,840.015,1466.377,55.98,63.127,71.838,62.744,53.927,1.559,2.361,-0.025,69.833,20,63.091
0,46.961,100.0,0.0,100.0,895.553,0.0,1366.937,796.004,1361.355,51.563,62.838,71.817,62.935,49.496,1.553,2.278,-0.016,69.026,20,62.801
0,45.532,100.0,0.0,100.0,847.002,0.0,1268.237,753.454,1263.05,56.144,62.33,71.796,62.664,54.045,1.548,2.205,-0.008,68.41,20,62.291
0,46.63,100.0,0.0,100.0,806.411,0.0,1178.573,713.96,1173.748,51.236,62.112,71.791,62.341,49.089,1.544,2.143,-0.001,67.946,20,62.073
0,44.724,100.0,0.0,100.0,775.007,1.129,1108.365,682.762,1103.823,54.842,62.467,71.778,62.304,52.646,1.54,2.096,0.005,67.619,20,62.429
0,45.911,100.0,0.0,100.0,757.753,1.829,1070.538,667.237,1066.146,55.565,62.459,71.776,62.425,53.335,1.538,2.071,0.008,67.451,20,62.421
0,46.311,100.0,0.0,100.0,745.124,2.58,1043.027,657.478,1038.747,55.503,62.369,71.784,62.411,53.248,1.537,2.053,0.011,67.34,20,62.33
0,46.361,100.0,0.0,100.0,737.182,3.14,1026.309,651.835,1022.094,55.375,62.507,71.795,62.416,53.105,1.536,2.042,0.013,67.269,20,62.469
0,46.349,100.0,0.0,100.0,733.69,3.418,1019.343,649.32,1015.157,55.326,63.059,71.809,62.643,53.048,1.535,2.037,0.014,67.235,20,63.023
0,46.401,100.0,0.0,100.0,734.001,3.422,1020.575,649.287,1016.384,55.448,63.21,71.826,62.975,53.169,1.535,2.037,0.014,67.23,20,63.175
0,46.574,100.0,0.0,100.0,736.832,3.206,1028.329,651.226,1024.107,55.632,62.871,71.844,63.025,53.358,1.533,2.041,0.013,67.23,20,62.834
0,45.212,100.0,0.0,100.0,741.187,2.857,1040.51,654.576,1036.24,53.294,62.529,71.854,62.805,51.032,1.531,2.046,0.012,67.23,20,62.49
0,45.467,100.0,0.0,100.0,745.193,2.55,1051.987,657.812,1047.672,55.336,62.751,71.862,62.684,53.087,1.529,2.051,0.011,67.23,20,62.714
0,46.248,100.0,0.0,100.0,748.971,2.274,1063.049,661.038,1058.689,55.632,63.053,71.875,62.831,53.395,1.527,2.055,0.01,67.23,20,63.017
0,46.567,100.0,0.0,100.0,752.945,1.998,1074.931,664.697,1070.525,55.873,63.278,71.891,63.057,53.649,1.525,2.06,0.008,67.23,20,63.242
0,45.362,100.0,0.0,100.0,756.83,1.748,1086.791,668.568,1082.337,53.858,63.006,71.897,63.115,51.647,1.523,2.065,0.007,67.23,20,62.97
0,45.928,100.0,0.0,100.0,759.361,1.603,1094.646,671.174,1090.162,56.143,63.242,71.902,63.106,53.942,1.521,2.068,0.007,67.23,20,63.206
0,46.568,100.0,0.0,100.0,761.301,1.503,1100.734,673.232,1096.227,52.965,63.313,71.91,63.227,50.771,1.52,2.071,0.006,67.23,20,63.278
0,45.696,100.0,0.0,100.0,762.304,1.458,1103.904,674.238,1099.382,56.04,63.558,71.911,63.367,53.85,1.519,2.072,0.006,67.23,20,63.524
0,46.977,100.0,0.0,100.0,762.924,1.431,1105.873,674.872,1101.345,52.821,63.188,71.919,63.387,50.634,1.519,2.073,0.006,67.23,20,63.152
0,44.841,100.0,0.0,100.0,763.34,1.41,1107.197,675.396,1102.661,55.194,62.826,71.912,63.122,53.009,1.519,2.074,0.006,67.23,20,62.789
0,46.421,100.0,0.0,100.0,762.263,1.467,1103.775,674.031,1099.254,56.572,62.793,71.917,62.909,54.385,1.52,2.072,0.006,67.23,20,62.755
0,45.318,100.0,0.0,100.0,761.003,1.538,1099.796,672.477,1095.292,53.0,62.812,71.916,62.848,50.81,1.52,2.071,0.007,67.23,20,62.775
0,45.505,100.0,0.0,100.0,758.542,1.689,1092.094,669.587,1087.62,56.137,62.461,71.915,62.712,53.94,1.522,2.067,0.007,67.23,20,62.422
0,46.761,100.0,0.0,100.0,755.85,1.87,1083.78,666.593,1079.338,53.159,62.528,71.923,62.557,50.953,1.523,2.064,0.008,67.23,20,62.489
