HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.469,100.0,0.0,100.0,753.317,2.054,1076.057,663.92,1071.646,55.57,62.514,71.925,62.539,53.355,1.525,2.061,0.009,67.23,20,62.475
0,46.52,100.0,0.0,100.0,750.821,2.245,1068.547,661.401,1064.166,56.346,62.649,71.936,62.56,54.123,1.526,2.058,0.009,67.23,20,62.61
0,45.387,100.0,0.0,100.0,749.001,2.391,1063.137,659.629,1058.779,54.739,62.856,71.94,62.689,52.509,1.527,2.055,0.01,67.23,20,62.818
0,46.228,100.0,0.0,100.0,747.258,2.535,1058.005,657.98,1053.664,56.339,62.788,71.949,62.778,54.104,1.528,2.053,0.011,67.23,20,62.751
0,46.03,100.0,0.0,100.0,746.362,2.611,1055.386,657.145,1051.058,53.719,62.98,71.959,62.842,51.48,1.528,2.052,0.011,67.23,20,62.943
0,45.93,100.0,0.0,100.0,745.768,2.661,1053.656,656.601,1049.335,56.212,62.775,71.966,62.874,53.971,1.529,2.051,0.011,67.23,20,62.737
0,46.654,100.0,0.0,100.0,745.807,2.658,1053.77,656.633,1049.449,52.113,62.824,71.977,62.816,49.87,1.529,2.051,0.011,67.23,20,62.786
0,45.15,100.0,0.0,100.0,749.409,2.306,1064.346,660.648,1059.983,55.65,62.767,71.979,62.812,53.415,1.527,2.056,0.01,67.23,20,62.729
0,46.647,100.0,0.0,100.0,753.54,1.936,1076.731,665.597,1072.317,55.084,62.51,71.99,62.701,52.861,1.525,2.061,0.008,67.23,20,62.471
0,45.631,100.0,0.0,100.0,757.967,1.597,1090.308,671.292,1085.839,55.549,62.338,71.995,62.511,53.34,1.522,2.067,0.007,67.23,20,62.298
0,46.731,100.0,0.0,100.0,762.007,1.347,1102.966,677.03,1098.446,54.994,62.483,72.004,62.438,52.799,1.52,2.072,0.006,67.23,20,62.444
0,45.063,100.0,0.0,100.0,765.75,1.137,1114.911,682.54,1110.344,54.888,62.704,72.001,62.545,52.707,1.517,2.077,0.005,67.23,20,62.666
0,46.433,100.0,0.0,100.0,768.163,0.997,1122.722,686.159,1118.123,56.804,62.81,72.005,62.684,54.633,1.516,2.08,0.004,67.23,20,62.773
0,45.301,100.0,0.0,100.0,770.672,0.851,1130.93,689.857,1126.3,54.503,63.286,72.003,62.919,52.34,1.514,2.084,0.004,67.23,20,63.251
0,46.421,100.0,0.0,100.0,772.368,0.751,1136.529,692.358,1131.874,57.094,63.722,72.006,63.326,54.938,1.513,2.086,0.003,67.23,20,63.688
0,45.462,100.0,0.0,100.0,774.031,0.655,1142.059,694.728,1137.382,54.86,63.612,72.004,63.562,52.71,1.512,2.088,0.003,67.23,20,63.578
0,46.785,100.0,0.0,100.0,774.969,0.602,1145.192,696.004,1140.501,55.743,63.656,72.008,63.604,53.598,1.511,2.089,0.002,67.23,20,63.622
0,45.48,100.0,0.0,100.0,775.917,0.552,1148.368,697.24,1143.666,55.682,63.483,72.004,63.59,53.54,1.511,2.091,0.002,67.23,20,63.448
0,47.207,100.0,0.0,100.0,776.321,0.534,1149.727,697.66,1145.019,53.762,63.114,72.008,63.384,51.622,1.51,2.091,0.002,67.23,20,63.078
0,45.578,100.0,0.0,100.0,776.63,0.523,1150.767,697.932,1146.056,56.167,63.272,72.004,63.239,54.028,1.51,2.092,0.002,67.23,20,63.236
0,47.023,100.0,0.0,100.0,776.521,0.537,1150.399,697.59,1145.688,52.601,63.687,72.006,63.409,50.462,1.51,2.092,0.002,67.23,20,63.653
0,45.93,100.0,0.0,100.0,776.244,0.561,1149.468,697.027,1144.762,56.797,63.818,72.004,63.644,54.658,1.51,2.091,0.002,67.23,20,63.785
0,46.599,100.0,0.0,100.0,776.022,0.58,1148.722,696.553,1144.019,52.815,64.303,72.005,63.921,50.675,1.511,2.091,0.002,67.23,20,64.271
0,46.215,100.0,0.0,100.0,775.546,0.613,1147.124,695.758,1142.428,57.215,64.419,72.004,64.238,55.074,1.511,2.09,0.003,67.23,20,64.387
0,45.897,100.0,0.0,100.0,775.362,0.627,1146.506,695.406,1141.812,53.679,63.966,72.004,64.205,51.537,1.511,2.09,0.003,67.23,20,63.933
0,46.566,100.0,0.0,100.0,774.778,0.663,1144.551,694.533,1139.864,57.399,63.901,72.005,64.006,55.255,1.511,2.089,0.003,67.23,20,63.868
0,45.427,100.0,0.0,100.0,774.536,0.677,1143.745,694.177,1139.061,54.509,63.917,72.001,63.948,52.364,1.512,2.089,0.003,67.23,20,63.884
0,46.809,100.0,0.0,100.0,773.842,0.716,1141.427,693.215,1136.752,55.525,63.755,72.003,63.876,53.378,1.512,2.088,0.003,67.23,20,63.721
0,45.339,100.0,0.0,100.0,773.476,0.735,1140.207,692.745,1135.54,55.315,63.64,71.998,63.748,53.167,1.512,2.087,0.003,67.23,20,63.606
0,47.041,100.0,0.0,100.0,772.68,0.778,1137.565,691.684,1132.908,53.551,63.851,71.999,63.738,51.4,1.513,2.086,0.003,67.23,20,63.817
0,45.432,100.0,0.0,100.0,772.624,0.777,1137.379,691.698,1132.722,55.973,64.237,72.026,63.952,53.821,1.513,2.086,0.003,67.23,20,64.205
0,46.936,100.0,0.0,100.0,780.026,0.329,1162.272,702.583,1157.515,52.351,64.182,72.101,64.142,50.213,1.508,2.096,0.001,67.23,20,64.15
0,45.864,100.0,0.0,100.0,796.403,0.0,1219.434,727.276,1214.446,56.958,63.729,72.16,64.004,54.865,1.494,2.119,-0.003,67.23,20,63.694
0,45.984,100.0,0.0,100.0,817.927,0.0,1296.972,760.406,1291.673,54.353,63.647,72.211,63.764,52.326,1.473,2.149,-0.009,67.23,20,63.612
0,47.03,100.0,0.0,100.0,843.465,0.0,1388.578,798.619,1382.911,55.812,63.814,72.258,63.746,53.857,1.44,2.18,-0.017,67.23,20,63.779
0,45.236,100.0,0.0,100.0,872.451,0.0,1487.834,839.045,1481.767,55.923,64.013,72.28,63.889,54.038,1.393,2.208,-0.025,67.23,20,63.98
0,47.432,100.0,0.0,100.0,902.947,0.0,1584.822,877.904,1578.366,52.823,63.763,72.305,63.877,50.996,1.335,2.229,-0.033,67.23,20,63.728
0,46.299,100.0,0.0,100.0,938.766,0.0,1679.313,915.196,1672.479,58.35,63.874,72.313,63.83,56.567,1.272,2.249,-0.041,67.337,20,63.84
0,45.991,100.0,0.0,100.0,1014.56,0.0,1772.901,951.475,1765.685,55.845,63.797,72.31,63.834,54.047,1.27,2.336,-0.05,68.554,20,63.762
0,47.268,100.0,0.0,100.0,1081.51,0.0,1844.058,978.787,1836.56,53.017,63.921,72.305,63.863,51.177,1.275,2.412,-0.056,69.649,20,63.886
0,47.096,100.0,0.0,100.0,1142.36,0.0,1904.179,1001.776,1896.435,57.065,63.709,72.296,63.811,55.182,1.279,2.48,-0.062,70.622,20,63.674
0,45.938,100.0,0.0,100.0,1193.41,0.0,1951.365,1019.783,1943.445,56.707,63.7,72.27,63.72,54.785,1.284,2.536,-0.066,71.427,20,63.665
0,47.579,100.0,0.0,100.0,1229.66,0.0,1982.974,1031.939,1974.931,52.618,63.423,72.256,63.559,50.665,1.288,2.576,-0.07,71.995,20,63.387
0,47.296,100.0,0.0,100.0,1251.74,0.0,2000.786,1038.958,1992.672,56.993,63.911,72.238,63.693,55.018,1.293,2.601,-0.071,72.35,20,63.877
0,46.068,100.0,0.0,100.0,1260.2,0.0,2006.893,1041.675,1998.744,56.836,63.617,72.208,63.736,54.85,1.296,2.611,-0.072,72.493,20,63.582
0,47.116,100.0,0.0,100.0,1255.28,0.0,1996.65,1038.046,1988.536,53.096,63.804,72.186,63.712,51.106,1.309,2.611,-0.071,72.492,20,63.77
0,47.794,100.0,0.0,100.0,1243.78,0.0,1972.326,1029.091,1964.301,53.631,64.199,72.169,63.99,51.636,1.337,2.612,-0.069,72.492,20,64.166
0,46.885,100.0,0.0,100.0,1228.56,0.0,1939.467,1017.055,1931.582,57.166,64.66,72.152,64.398,55.163,1.374,2.613,-0.066,72.492,20,64.63
0,46.252,100.0,0.0,100.0,1211.55,0.0,1901.75,1003.184,1894.024,56.804,64.666,72.135,64.623,54.79,1.415,2.613,-0.062,72.492,20,64.636
0,47.169,100.0,0.0,100.0,1194.7,0.0,1863.33,988.916,1855.744,52.784,64.541,72.127,64.594,50.758,1.454,2.611,-0.059,72.492,20,64.51
0,47.609,100.0,0.0,100.0,1179.03,0.0,1826.493,975.195,1819.066,54.968,64.345,72.125,64.455,52.928,1.489,2.608,-0.055,72.492,20,64.313
0,46.173,100.0,0.0,100.0,1165.48,0.0,1793.757,962.922,1786.453,57.73,64.254,72.118,64.312,55.677,1.518,2.605,-0.052,72.492,20,64.222
0,46.539,100.0,0.0,100.0,1153.98,0.0,1765.262,952.186,1758.076,54.352,64.736,72.115,64.494,52.286,1.543,2.601,-0.05,72.492,20,64.706
0,47.464,100.0,0.0,100.0,1140.31,0.0,1740.267,942.723,1733.186,52.793,64.665,72.12,64.664,50.718,1.556,2.59,-0.048,72.391,20,64.635
0,47.26,100.0,0.0,100.0,1125.24,0.0,1723.049,936.197,1716.037,56.744,64.857,72.128,64.746,54.673,1.555,2.572,-0.046,72.169,20,64.827
0,45.824,100.0,0.0,100.0,1117.3,0.0,1714.398,932.916,1707.422,56.008,64.719,72.125,64.775,53.942,1.553,2.562,-0.045,72.045,20,64.689
0,47.595,100.0,0.0,100.0,1113.18,0.0,1710.266,931.36,1703.305,52.053,64.852,72.134,64.782,49.99,1.552,2.557,-0.045,71.977,20,64.822
0,47.053,100.0,0.0,100.0,1113.25,0.0,1710.773,931.577,1703.81,56.959,64.984,72.139,64.899,54.897,1.551,2.557,-0.045,71.974,20,64.955
0,45.88,100.0,0.0,100.0,1115.41,0.0,1716.435,933.752,1709.449,56.092,65.269,72.135,65.094,54.032,1.547,2.558,-0.046,71.974,20,65.241
0,47.666,100.0,0.0,100.0,1118.67,0.0,1724.965,937.017,1717.947,52.118,65.581,72.143,65.386,50.061,1.54,2.559,-0.046,71.974,20,65.554
0,47.247,100.0,0.0,100.0,1123.03,0.0,1736.254,941.329,1729.189,57.155,65.366,72.149,65.453,55.104,1.531,2.561,-0.047,71.974,20,65.338
0,45.936,100.0,0.0,100.0,1128.76,0.0,1750.95,946.915,1743.827,56.236,64.821,72.142,65.118,54.191,1.519,2.563,-0.049,71.974,20,64.791
0,47.715,100.0,0.0,100.0,1134.44,0.0,1765.315,952.35,1758.129,51.946,64.884,72.146,64.899,49.908,1.507,2.565,-0.05,71.974,20,64.855
0,47.188,100.0,0.0,100.0,1139.76,0.0,1778.656,957.384,1771.422,57.031,65.034,72.145,64.969,54.998,1.496,2.567,-0.051,71.974,20,65.005
0,45.955,100.0,0.0,100.0,1145.02,0.0,1791.662,962.268,1784.376,56.307,64.929,72.133,64.972,54.28,1.485,2.569,-0.052,71.974,20,64.9
0,47.743,100.0,0.0,100.0,1149.38,0.0,1802.363,966.279,1795.024,51.967,64.991,72.134,64.962,49.945,1.475,2.57,-0.053,71.974,20,64.962
0,47.293,100.0,0.0,100.0,1152.66,0.0,1810.336,969.255,1802.979,57.015,65.042,72.132,65.014,54.997,1.468,2.571,-0.054,71.974,20,65.013
0,45.954,100.0,0.0,100.0,1155.48,0.0,1817.165,971.805,1809.79,56.366,64.966,72.117,65.002,54.351,1.462,2.571,-0.055,71.974,20,64.937
0,47.781,100.0,0.0,100.0,1156.9,0.0,1820.597,973.072,1813.187,51.903,64.836,72.116,64.908,49.889,1.458,2.572,-0.055,71.974,20,64.806
0,47.301,100.0,0.0,100.0,1157.16,0.0,1821.195,973.291,1813.803,56.96,64.869,72.112,64.862,54.947,1.458,2.572,-0.055,71.974,20,64.839
0,45.946,100.0,0.0,100.0,1156.9,0.0,1820.597,973.055,1813.187,56.306,64.937,72.097,64.899,54.293,1.458,2.572,-0.055,71.974,20,64.908
0,47.766,100.0,0.0,100.0,1155.47,0.0,1817.13,971.759,1809.738,51.92,65.144,72.096,65.03,49.906,1.462,2.571,-0.055,71.974,20,65.116
0,47.349,100.0,0.0,100.0,1153.4,0.0,1812.131,969.894,1804.774,57.017,65.169,72.095,65.144,55.002,1.466,2.571,-0.054,71.974,20,65.141
0,45.958,100.0,0.0,100.0,1151.51,0.0,1807.555,968.172,1800.198,56.291,64.784,72.081,64.98,54.273,1.47,2.57,-0.054,71.974,20,64.754
0,47.749,100.0,0.0,100.0,1149.03,0.0,1801.501,965.899,1794.179,51.772,64.659,72.082,64.751,49.752,1.476,2.57,-0.053,71.974,20,64.629
0,47.196,100.0,0.0,100.0,1146.23,0.0,1794.637,963.32,1787.333,56.882,64.772,72.08,64.725,54.86,1.482,2.569,-0.053,71.974,20,64.743
0,45.906,100.0,0.0,100.0,1143.7,0.0,1788.424,960.979,1781.155,56.181,65.256,72.069,64.988,54.156,1.487,2.568,-0.052,71.974,20,65.228
0,47.742,100.0,0.0,100.0,1141.07,0.0,1781.894,958.528,1774.661,51.964,65.776,72.072,65.462,49.936,1.493,2.568,-0.051,71.974,20,65.751
0,47.383,100.0,0.0,100.0,1138.82,0.0,1776.298,956.424,1769.082,57.104,65.603,72.076,65.633,55.074,1.498,2.567,-0.051,71.974,20,65.577
0,45.936,100.0,0.0,100.0,1137.85,0.0,1773.886,955.515,1766.67,56.361,65.852,72.066,65.71,54.329,1.5,2.567,-0.051,71.974,20,65.826
0,47.878,100.0,0.0,100.0,1137.13,0.0,1772.074,954.835,1764.858,51.841,66.146,72.072,65.977,49.808,1.502,2.566,-0.051,71.974,20,66.121
0,47.457,100.0,0.0,100.0,1136.96,0.0,1771.634,954.672,1764.435,55.519,65.774,72.073,65.94,53.486,1.502,2.566,-0.05,71.974,20,65.748
0,46.039,100.0,0.0,100.0,1137.25,0.0,1772.373,954.943,1765.157,56.929,65.741,72.065,65.776,54.897,1.501,2.566,-0.051,71.974,20,65.715
0,47.193,100.0,0.0,100.0,1137.59,0.0,1773.235,955.27,1766.019,52.416,65.884,72.065,65.826,50.384,1.501,2.567,-0.051,71.974,20,65.858
0,47.879,100.0,0.0,100.0,1137.99,0.0,1774.221,955.64,1767.005,53.468,65.542,72.069,65.718,51.435,1.5,2.567,-0.051,71.974,20,65.515
0,46.236,100.0,0.0,100.0,1138.55,0.0,1775.629,956.171,1768.395,58.393,65.307,72.062,65.457,56.361,1.499,2.567,-0.051,71.974,20,65.28
0,46.525,100.0,0.0,100.0,1139.06,0.0,1776.914,956.657,1769.68,54.24,65.228,72.057,65.294,52.209,1.497,2.567,-0.051,71.974,20,65.2
0,47.599,100.0,0.0,100.0,1139.29,0.0,1777.459,956.87,1770.226,52.678,65.554,72.059,65.395,50.647,1.497,2.567,-0.051,71.974,20,65.528
0,47.472,100.0,0.0,100.0,1139.53,0.0,1778.058,957.104,1770.824,55.154,65.623,72.06,65.558,53.123,1.496,2.567,-0.051,71.974,20,65.596
0,46.236,100.0,0.0,100.0,1139.96,0.0,1779.149,957.51,1771.898,58.161,65.952,72.054,65.754,56.131,1.496,2.567,-0.051,71.974,20,65.927
0,46.625,100.0,0.0,100.0,1140.42,0.0,1780.275,957.952,1773.042,53.26,66.451,72.049,66.164,51.231,1.495,2.567,-0.051,71.974,20,66.429
0,48.114,100.0,0.0,100.0,1140.49,0.0,1780.451,958.037,1773.218,53.21,65.949,72.055,66.168,51.181,1.494,2.567,-0.051,71.974,20,65.924
0,46.771,100.0,0.0,100.0,1141.08,0.0,1781.912,958.609,1774.661,57.398,65.68,72.054,65.847,55.369,1.493,2.568,-0.051,71.974,20,65.654
0,46.198,100.0,0.0,100.0,1142.4,0.0,1785.186,959.858,1777.934,55.023,65.587,72.048,65.665,52.995,1.49,2.568,-0.052,71.974,20,65.56
0,47.731,100.0,0.0,100.0,1144.09,0.0,1789.374,961.469,1782.088,52.41,65.959,72.054,65.785,50.383,1.487,2.568,-0.052,71.974,20,65.934
0,47.517,100.0,0.0,100.0,1146.44,0.0,1795.165,963.69,1787.861,55.304,65.655,72.057,65.794,53.279,1.481,2.569,-0.053,71.974,20,65.628
0,46.004,100.0,0.0,100.0,1149.41,0.0,1802.434,966.464,1795.094,57.041,65.423,72.05,65.557,55.019,1.475,2.57,-0.053,71.974,20,65.396
0,47.159,100.0,0.0,100.0,1152.28,0.0,1809.421,969.123,1802.064,52.473,65.56,72.051,65.515,50.454,1.469,2.571,-0.054,71.974,20,65.533
0,47.855,100.0,0.0,100.0,1155.1,0.0,1816.232,971.712,1808.858,53.516,65.504,72.055,65.532,51.5,1.462,2.571,-0.055,71.974,20,65.478
0,46.277,100.0,0.0,100.0,1157.54,0.0,1822.128,973.945,1814.718,58.552,65.407,72.049,65.452,56.538,1.457,2.572,-0.055,71.974,20,65.38
0,46.55,100.0,0.0,100.0,1159.9,0.0,1827.778,976.068,1820.35,54.469,65.837,72.044,65.616,52.458,1.452,2.572,-0.056,71.974,20,65.811
0,47.741,100.0,0.0,100.0,1161.74,0.0,1832.178,977.722,1824.715,52.699,66.154,72.046,65.96,50.689,1.448,2.573,-0.056,71.974,20,66.13
0,47.04,100.0,0.0,100.0,1162.93,0.0,1834.994,978.799,1827.531,57.505,66.072,72.045,66.082,55.496,1.445,2.573,-0.056,71.974,20,66.048
0,46.183,100.0,0.0,100.0,1164.09,0.0,1837.774,979.848,1830.294,55.289,65.819,72.035,65.939,53.282,1.442,2.573,-0.057,71.974,20,65.794
0,47.861,100.0,0.0,100.0,1164.49,0.0,1838.707,980.214,1831.227,52.38,66.205,72.038,66.015,50.374,1.441,2.573,-0.057,71.974,20,66.181
0,47.054,100.0,0.0,100.0,1164.46,0.0,1838.637,980.199,1831.157,57.635,66.685,72.037,66.405,55.629,1.441,2.573,-0.057,71.974,20,66.663
0,46.282,100.0,0.0,100.0,1164.57,0.0,1838.901,980.301,1831.438,55.523,67.183,72.028,66.883,53.517,1.441,2.573,-0.057,71.974,20,67.163
0,48.096,100.0,0.0,100.0,1164.41,0.0,1838.531,980.167,1831.051,52.312,66.823,72.034,66.959,50.305,1.441,2.573,-0.057,71.974,20,66.802
0,47.198,100.0,0.0,100.0,1164.27,0.0,1838.197,980.038,1830.717,57.745,66.694,72.034,66.773,55.738,1.442,2.573,-0.057,71.974,20,66.672
0,46.299,100.0,0.0,100.0,1164.52,0.0,1838.778,980.258,1831.315,55.385,66.575,72.023,66.661,53.378,1.441,2.573,-0.057,71.974,20,66.553
0,48.07,100.0,0.0,100.0,1164.11,0.0,1837.81,979.898,1830.347,52.234,66.17,72.028,66.392,50.227,1.442,2.573,-0.057,71.974,20,66.146
0,47.115,100.0,0.0,100.0,1163.41,0.0,1836.155,979.278,1828.693,57.554,66.308,72.026,66.274,55.547,1.444,2.573,-0.056,71.974,20,66.284
0,46.287,100.0,0.0,100.0,1162.93,0.0,1835.011,978.85,1827.549,55.266,66.158,72.016,66.238,53.258,1.445,2.573,-0.056,71.974,20,66.134
0,47.996,100.0,0.0,100.0,1161.81,0.0,1832.336,977.84,1824.874,52.277,66.205,72.02,66.194,50.269,1.447,2.573,-0.056,71.974,20,66.181
0,47.107,100.0,0.0,100.0,1160.59,0.0,1829.414,976.745,1821.987,57.49,65.916,72.019,66.067,55.481,1.45,2.572,-0.056,71.974,20,65.891
0,46.259,100.0,0.0,100.0,1159.62,0.0,1827.126,975.867,1819.699,55.174,65.981,72.008,65.965,53.164,1.452,2.572,-0.056,71.974,20,65.957
0,47.946,100.0,0.0,100.0,1158.17,0.0,1823.642,974.552,1816.232,52.329,66.19,72.013,66.086,50.318,1.456,2.572,-0.055,71.974,20,66.166
0,47.083,100.0,0.0,100.0,1156.79,0.0,1820.315,973.287,1812.923,57.499,66.109,72.013,66.132,55.486,1.459,2.572,-0.055,71.974,20,66.085
0,46.28,100.0,0.0,100.0,1156.0,0.0,1818.432,972.558,1811.04,55.222,66.251,72.004,66.181,53.209,1.46,2.571,-0.055,71.974,20,66.227
0,47.978,100.0,0.0,100.0,1154.97,0.0,1815.933,971.601,1808.558,52.309,65.958,72.01,66.102,50.294,1.463,2.571,-0.055,71.974,20,65.933
0,47.052,100.0,0.0,100.0,1154.09,0.0,1813.803,970.779,1806.429,57.44,65.958,72.008,65.968,55.425,1.465,2.571,-0.054,71.974,20,65.933
0,46.259,100.0,0.0,100.0,1153.16,0.0,1811.568,969.961,1804.194,55.213,66.466,71.996,66.212,53.197,1.467,2.571,-0.054,71.974,20,66.443
0,47.981,100.0,0.0,100.0,1151.45,0.0,1807.397,968.449,1800.058,52.352,66.212,72.002,66.304,50.334,1.47,2.57,-0.054,71.974,20,66.188
0,47.082,100.0,0.0,100.0,1150.05,0.0,1803.982,967.206,1796.643,57.53,66.341,72.004,66.278,55.511,1.474,2.57,-0.053,71.974,20,66.317
0,46.296,100.0,0.0,100.0,1149.55,0.0,1802.786,966.786,1795.446,55.229,66.303,71.997,66.316,53.209,1.475,2.57,-0.053,71.974,20,66.28
0,47.996,100.0,0.0,100.0,1149.13,0.0,1801.747,966.411,1794.426,52.356,66.397,72.005,66.343,50.335,1.476,2.57,-0.053,71.974,20,66.374
0,47.119,100.0,0.0,100.0,1149.2,0.0,1801.923,966.474,1794.602,57.596,66.634,72.007,66.496,55.576,1.475,2.57,-0.053,71.974,20,66.612
0,46.349,100.0,0.0,100.0,1150.17,0.0,1804.299,967.351,1796.96,55.349,67.006,72.001,66.785,53.329,1.473,2.57,-0.053,71.974,20,66.986
0,48.133,100.0,0.0,100.0,1151.2,0.0,1806.798,968.262,1799.442,52.411,67.193,72.01,67.054,50.392,1.471,2.57,-0.054,71.974,20,67.173
0,47.308,100.0,0.0,100.0,1152.71,0.0,1810.477,969.605,1803.102,57.839,67.399,72.014,67.268,55.822,1.468,2.571,-0.054,71.974,20,67.38
0,46.48,100.0,0.0,100.0,1155.22,0.0,1816.531,971.842,1809.139,55.48,67.136,72.009,67.256,53.464,1.462,2.571,-0.055,71.974,20,67.116
0,47.673,100.0,0.0,100.0,1157.3,0.0,1821.547,973.674,1814.138,52.991,66.785,72.012,66.987,50.977,1.458,2.572,-0.055,71.974,20,66.764
0,47.563,100.0,0.0,100.0,1158.89,0.0,1825.366,975.054,1817.939,55.678,66.474,72.013,66.674,53.666,1.454,2.572,-0.055,71.974,20,66.451
0,46.402,100.0,0.0,100.0,1160.32,0.0,1828.781,976.277,1821.336,55.953,66.211,72.004,66.377,53.943,1.451,2.572,-0.056,71.974,20,66.187
0,47.494,100.0,0.0,100.0,1160.84,0.0,1830.013,976.686,1822.586,52.914,66.568,72.004,66.405,50.904,1.45,2.572,-0.056,71.974,20,66.546
0,47.815,100.0,0.0,100.0,1160.86,0.0,1830.083,976.652,1822.638,54.397,67.048,72.006,66.781,52.388,1.45,2.572,-0.056,71.974,20,67.028
0,46.503,100.0,0.0,100.0,1160.75,0.0,1829.819,976.501,1822.374,58.168,66.972,72.0,66.969,56.158,1.45,2.572,-0.056,71.974,20,66.951
0,47.096,100.0,0.0,100.0,1160.37,0.0,1828.904,976.129,1821.459,53.397,66.769,71.998,66.862,51.387,1.451,2.572,-0.056,71.974,20,66.748
0,48.085,100.0,0.0,100.0,1159.43,0.0,1826.669,975.278,1819.242,54.041,67.001,72.002,66.896,52.03,1.453,2.572,-0.055,71.974,20,66.98
0,46.48,100.0,0.0,100.0,1158.86,0.0,1825.296,974.748,1817.869,58.221,66.934,71.997,66.962,56.21,1.454,2.572,-0.055,71.974,20,66.913
0,47.107,100.0,0.0,100.0,1158.26,0.0,1823.835,974.206,1816.426,53.342,66.652,71.994,66.802,51.33,1.455,2.572,-0.055,71.974,20,66.63
0,48.052,100.0,0.0,100.0,1156.84,0.0,1820.438,972.958,1813.029,53.992,66.472,71.996,66.584,51.979,1.459,2.572,-0.055,71.974,20,66.449
0,46.421,100.0,0.0,100.0,1155.24,0.0,1816.566,971.564,1809.192,58.018,66.787,71.989,66.635,56.004,1.462,2.571,-0.055,71.974,20,66.766
0,47.098,100.0,0.0,100.0,1153.29,0.0,1811.867,969.871,1804.51,53.441,67.365,71.986,67.048,51.425,1.466,2.571,-0.054,71.974,20,67.346
0,48.139,100.0,0.0,100.0,1151.0,0.0,1806.306,967.864,1798.949,54.096,67.109,71.992,67.195,52.078,1.472,2.57,-0.054,71.974,20,67.089
0,46.496,100.0,0.0,100.0,1149.38,0.0,1802.363,966.471,1795.042,58.159,66.782,71.988,66.954,56.139,1.475,2.57,-0.053,71.974,20,66.76
0,47.121,100.0,0.0,100.0,1148.27,0.0,1799.653,965.517,1792.331,53.332,66.858,71.989,66.844,51.311,1.477,2.57,-0.053,71.974,20,66.837
0,48.065,100.0,0.0,100.0,1147.4,0.0,1797.523,964.744,1790.202,54.133,67.115,71.996,66.977,52.111,1.479,2.569,-0.053,71.974,20,67.095
0,46.518,100.0,0.0,100.0,1147.45,0.0,1797.629,964.792,1790.325,58.233,67.522,71.995,67.29,56.211,1.479,2.569,-0.053,71.974,20,67.504
0,47.206,100.0,0.0,100.0,1148.17,0.0,1799.406,965.436,1792.085,53.452,67.285,71.997,67.369,51.43,1.478,2.57,-0.053,71.974,20,67.266
0,48.205,100.0,0.0,100.0,1149.13,0.0,1801.747,966.28,1794.408,54.095,67.311,72.004,67.306,52.074,1.476,2.57,-0.053,71.974,20,67.292
0,46.567,100.0,0.0,100.0,1150.75,0.0,1805.707,967.725,1798.368,58.282,67.13,72.001,67.237,56.263,1.472,2.57,-0.054,71.974,20,67.11
0,47.21,100.0,0.0,100.0,1152.49,0.0,1809.914,969.265,1802.557,53.356,66.601,72.002,66.894,51.338,1.468,2.571,-0.054,71.974,20,66.579
0,48.124,100.0,0.0,100.0,1154.05,0.0,1813.715,970.67,1806.341,54.039,66.553,72.007,66.626,52.023,1.465,2.571,-0.054,71.974,20,66.531
0,46.521,100.0,0.0,100.0,1155.9,0.0,1818.186,972.375,1810.794,58.025,66.508,72.002,66.549,56.01,1.461,2.571,-0.055,71.974,20,66.486
0,47.163,100.0,0.0,100.0,1157.51,0.0,1822.058,973.896,1814.648,53.428,66.723,72.001,66.613,51.415,1.457,2.572,-0.055,71.974,20,66.701
0,48.145,100.0,0.0,100.0,1158.42,0.0,1824.24,974.816,1816.813,54.141,67.026,72.004,66.855,52.129,1.455,2.572,-0.055,71.974,20,67.006
0,46.614,100.0,0.0,100.0,1159.13,0.0,1825.947,975.601,1818.52,56.726,66.923,71.996,66.946,54.715,1.453,2.572,-0.055,71.974,20,66.902
0,47.295,100.0,0.0,100.0,1158.84,0.0,1825.243,975.494,1817.816,53.775,66.997,71.994,66.956,51.763,1.454,2.572,-0.055,71.974,20,66.977
0,47.05,100.0,0.0,100.0,1157.62,0.0,1822.322,974.57,1814.912,55.106,67.013,71.989,67.0,53.094,1.457,2.572,-0.055,71.974,20,66.993
0,46.989,100.0,0.0,100.0,1155.51,0.0,1817.235,972.821,1809.843,54.772,67.039,71.985,67.019,52.759,1.462,2.571,-0.055,71.974,20,67.018
0,47.062,100.0,0.0,100.0,1152.84,0.0,1810.794,970.552,1803.419,54.811,67.19,71.984,67.106,52.795,1.467,2.571,-0.054,71.974,20,67.17
0,47.005,100.0,0.0,100.0,1150.35,0.0,1804.722,968.384,1797.382,54.889,67.253,71.985,67.196,52.871,1.473,2.57,-0.054,71.974,20,67.233
0,47.035,100.0,0.0,100.0,1148.52,0.0,1800.269,966.757,1792.947,54.953,67.891,71.988,67.537,52.933,1.477,2.57,-0.053,71.974,20,67.874
0,47.102,100.0,0.0,100.0,1147.63,0.0,1798.086,965.934,1790.765,55.042,68.371,71.992,68.075,53.021,1.479,2.569,-0.053,71.974,20,68.356
0,47.136,100.0,0.0,100.0,1147.82,0.0,1798.544,966.064,1791.222,55.007,67.721,71.996,68.01,52.985,1.478,2.569,-0.053,71.974,20,67.704
0,47.093,100.0,0.0,100.0,1148.95,0.0,1801.307,967.032,1793.986,54.943,67.413,71.999,67.608,52.922,1.476,2.57,-0.053,71.974,20,67.394
0,47.068,100.0,0.0,100.0,1150.69,0.0,1805.566,968.524,1798.21,54.939,67.472,72.002,67.485,52.92,1.472,2.57,-0.054,71.974,20,67.454
0,47.067,100.0,0.0,100.0,1152.84,0.0,1810.776,970.358,1803.402,54.998,67.308,72.004,67.396,52.98,1.467,2.571,-0.054,71.974,20,67.289
0,47.087,100.0,0.0,100.0,1155.3,0.0,1816.742,972.458,1809.35,55.0,67.612,72.007,67.465,52.984,1.462,2.571,-0.055,71.974,20,67.594
0,47.113,100.0,0.0,100.0,1157.96,0.0,1823.131,974.713,1815.704,55.043,67.719,72.008,67.648,53.03,1.456,2.572,-0.055,71.974,20,67.702
0,47.129,100.0,0.0,100.0,1160.44,0.0,1829.062,976.821,1821.635,55.047,67.556,72.007,67.626,53.036,1.45,2.572,-0.056,71.974,20,67.538
0,47.134,100.0,0.0,100.0,1162.36,0.0,1833.638,978.454,1826.194,55.017,67.457,72.004,67.513,53.008,1.446,2.573,-0.056,71.974,20,67.438
0,47.131,100.0,0.0,100.0,1163.29,0.0,1835.856,979.257,1828.394,55.057,67.679,72.002,67.58,53.049,1.444,2.573,-0.056,71.974,20,67.661
0,47.159,100.0,0.0,100.0,1163.65,0.0,1836.718,979.584,1829.256,55.032,67.387,72.002,67.53,53.025,1.443,2.573,-0.056,71.974,20,67.368
0,47.131,100.0,0.0,100.0,1164.03,0.0,1837.616,979.922,1830.154,54.979,67.126,72.002,67.274,52.972,1.442,2.573,-0.057,71.974,20,67.106
0,47.108,100.0,0.0,100.0,1164.36,0.0,1838.39,980.216,1830.928,54.994,67.381,72.002,67.273,52.988,1.442,2.573,-0.057,71.974,20,67.362
0,47.133,100.0,0.0,100.0,1164.62,0.0,1839.024,980.452,1831.544,55.055,67.58,72.002,67.468,53.049,1.441,2.573,-0.057,71.974,20,67.562
0,47.16,100.0,0.0,100.0,1164.96,0.0,1839.834,980.751,1832.354,55.02,67.434,72.003,67.491,53.014,1.44,2.573,-0.057,71.974,20,67.415
0,47.121,100.0,0.0,100.0,1165.42,0.0,1840.907,981.149,1833.427,54.905,67.298,72.003,67.369,52.899,1.439,2.573,-0.057,71.974,20,67.279
0,47.05,100.0,0.0,100.0,1165.78,0.0,1841.752,981.46,1834.272,54.907,67.541,72.002,67.43,52.901,1.438,2.573,-0.057,71.974,20,67.523
0,47.042,100.0,0.0,100.0,1165.9,0.0,1842.051,981.563,1834.571,54.912,67.426,72.001,67.463,52.907,1.438,2.573,-0.057,71.974,20,67.407
0,47.024,100.0,0.0,100.0,1165.82,0.0,1841.858,981.475,1834.36,54.932,67.944,72.0,67.674,52.927,1.438,2.573,-0.057,71.974,20,67.927
0,47.06,100.0,0.0,100.0,1165.61,0.0,1841.365,981.283,1833.885,55.019,68.111,72.0,67.981,53.014,1.439,2.573,-0.057,71.974,20,68.095
0,47.092,100.0,0.0,100.0,1165.5,0.0,1841.101,981.175,1833.621,55.041,68.471,72.0,68.252,53.035,1.439,2.573,-0.057,71.974,20,68.457
0,47.13,100.0,0.0,100.0,1165.63,0.0,1841.4,981.279,1833.92,55.069,68.67,72.002,68.532,53.064,1.439,2.573,-0.057,71.974,20,68.656
0,47.146,100.0,0.0,100.0,1166.06,0.0,1842.438,981.661,1834.941,55.066,68.707,72.003,68.672,53.061,1.438,2.573,-0.057,71.974,20,68.694
0,47.146,100.0,0.0,100.0,1166.79,0.0,1844.146,982.298,1836.648,55.002,68.054,72.004,68.39,52.997,1.436,2.573,-0.057,71.974,20,68.038
0,47.084,100.0,0.0,100.0,1167.6,0.0,1846.064,983.016,1838.549,54.908,67.655,72.003,67.914,52.904,1.434,2.574,-0.057,71.974,20,67.637
0,47.027,100.0,0.0,100.0,1168.16,0.0,1847.384,983.511,1839.869,54.866,67.348,72.001,67.551,52.862,1.433,2.574,-0.057,71.974,20,67.329
0,46.982,100.0,0.0,100.0,1168.27,0.0,1847.648,983.611,1840.133,54.901,67.653,71.999,67.534,52.897,1.433,2.574,-0.057,71.974,20,67.636
0,46.999,100.0,0.0,100.0,1167.97,0.0,1846.926,983.342,1839.429,54.906,67.556,71.998,67.596,52.903,1.433,2.574,-0.057,71.974,20,67.538
0,46.976,100.0,0.0,100.0,1167.37,0.0,1845.501,982.814,1838.003,54.913,67.563,71.996,67.56,52.91,1.435,2.574,-0.057,71.974,20,67.545
0,46.972,100.0,0.0,100.0,1166.53,0.0,1843.547,982.082,1836.05,54.902,67.527,71.995,67.55,52.897,1.437,2.573,-0.057,71.974,20,67.508
0,46.948,100.0,0.0,100.0,1165.55,0.0,1841.224,981.221,1833.744,54.889,67.375,71.993,67.459,52.883,1.439,2.573,-0.057,71.974,20,67.356
0,46.919,100.0,0.0,100.0,1164.26,0.0,1838.162,980.088,1830.682,54.873,67.21,71.991,67.303,52.867,1.442,2.573,-0.057,71.974,20,67.19
0,46.894,100.0,0.0,100.0,1162.76,0.0,1834.589,978.769,1827.126,54.889,67.512,71.99,67.365,52.882,1.445,2.573,-0.056,71.974,20,67.493
0,46.909,100.0,0.0,100.0,1161.33,0.0,1831.192,977.508,1823.747,54.971,67.942,71.99,67.707,52.963,1.448,2.572,-0.056,71.974,20,67.926
0,46.942,100.0,0.0,100.0,1160.19,0.0,1828.482,976.503,1821.037,54.95,67.548,71.991,67.718,52.94,1.451,2.572,-0.056,71.974,20,67.53
0,46.9,100.0,0.0,100.0,1159.43,0.0,1826.651,975.823,1819.224,54.883,67.249,71.992,67.417,52.872,1.453,2.572,-0.056,71.974,20,67.23
0,46.861,100.0,0.0,100.0,1158.89,0.0,1825.366,975.341,1817.939,54.909,67.556,71.992,67.426,52.897,1.454,2.572,-0.055,71.974,20,67.538
0,46.875,100.0,0.0,100.0,1158.56,0.0,1824.574,975.04,1817.147,54.955,67.684,71.993,67.6,52.943,1.455,2.572,-0.055,71.974,20,67.666
0,46.884,100.0,0.0,100.0,1158.49,0.0,1824.416,974.975,1816.989,54.967,67.89,71.994,67.766,52.955,1.455,2.572,-0.055,71.974,20,67.873
0,46.901,100.0,0.0,100.0,1158.67,0.0,1824.838,975.13,1817.411,55.0,67.835,71.995,67.844,52.989,1.454,2.572,-0.055,71.974,20,67.818
0,46.899,100.0,0.0,100.0,1158.98,0.0,1825.578,975.415,1818.15,54.952,67.784,71.994,67.807,52.941,1.454,2.572,-0.055,71.974,20,67.767
0,46.881,100.0,0.0,100.0,1158.9,0.0,1825.402,975.383,1817.974,54.978,67.819,71.992,67.807,52.967,1.454,2.572,-0.055,71.974,20,67.802
0,46.883,100.0,0.0,100.0,1158.47,0.0,1824.363,975.051,1816.936,54.962,67.71,71.993,67.767,52.951,1.455,2.572,-0.055,71.974,20,67.693
0,46.867,100.0,0.0,100.0,1158.13,0.0,1823.554,974.794,1816.126,54.944,67.652,71.993,67.694,52.932,1.456,2.572,-0.055,71.974,20,67.635
0,46.846,100.0,0.0,100.0,1157.89,0.0,1822.955,974.616,1815.546,54.916,67.399,71.993,67.54,52.904,1.456,2.572,-0.055,71.974,20,67.38
0,46.81,100.0,0.0,100.0,1157.53,0.0,1822.093,974.336,1814.683,54.899,67.379,71.992,67.41,52.886,1.457,2.572,-0.055,71.974,20,67.36
0,46.797,100.0,0.0,100.0,1157.04,0.0,1820.914,973.929,1813.522,54.92,67.439,71.992,67.41,52.907,1.458,2.572,-0.055,71.974,20,67.42
0,46.8,100.0,0.0,100.0,1156.59,0.0,1819.84,973.542,1812.43,54.966,67.816,71.992,67.609,52.953,1.459,2.572,-0.055,71.974,20,67.798
0,46.833,100.0,0.0,100.0,1156.26,0.0,1819.048,973.259,1811.638,55.012,68.21,71.993,67.969,52.999,1.46,2.571,-0.055,71.974,20,68.194
0,46.865,100.0,0.0,100.0,1156.25,0.0,1819.013,973.291,1811.621,55.058,68.424,71.995,68.273,53.044,1.46,2.571,-0.055,71.974,20,68.41
0,46.889,100.0,0.0,100.0,1156.55,0.0,1819.752,973.658,1812.36,55.022,68.23,71.996,68.303,53.008,1.459,2.572,-0.055,71.974,20,68.214
0,46.869,100.0,0.0,100.0,1157.08,0.0,1821.019,974.257,1813.61,55.004,68.077,71.997,68.162,52.991,1.458,2.572,-0.055,71.974,20,68.061
0,46.858,100.0,0.0,100.0,1157.81,0.0,1822.762,975.054,1815.352,54.988,68.132,71.999,68.119,52.975,1.456,2.572,-0.055,71.974,20,68.116
0,46.858,100.0,0.0,100.0,1158.82,0.0,1825.19,976.101,1817.763,55.017,68.114,72.001,68.118,53.005,1.454,2.572,-0.056,71.974,20,68.099
0,46.871,100.0,0.0,100.0,1160.19,0.0,1828.464,977.449,1821.037,55.039,68.451,72.004,68.272,53.028,1.451,2.572,-0.056,71.974,20,68.437
0,46.906,100.0,0.0,100.0,1161.95,0.0,1832.67,979.12,1825.208,55.07,68.677,72.007,68.531,53.06,1.447,2.573,-0.056,71.974,20,68.663
0,46.927,100.0,0.0,100.0,1164.1,0.0,1837.792,981.105,1830.312,55.09,68.872,72.01,68.748,53.082,1.442,2.573,-0.057,71.974,20,68.86
0,46.952,100.0,0.0,100.0,1166.53,0.0,1843.53,983.3,1836.032,55.068,68.583,72.009,68.714,53.063,1.437,2.573,-0.057,71.974,20,68.569
0,46.935,100.0,0.0,100.0,1168.46,0.0,1848.088,985.046,1840.573,55.027,68.385,72.008,68.502,53.024,1.432,2.574,-0.058,71.974,20,68.37
0,46.923,100.0,0.0,100.0,1169.86,0.0,1851.379,986.309,1843.846,55.023,68.404,72.008,68.416,53.021,1.429,2.574,-0.058,71.974,20,68.389
0,46.925,100.0,0.0,100.0,1171.12,0.0,1854.336,987.416,1846.803,55.024,68.386,72.007,68.396,53.022,1.426,2.574,-0.058,71.974,20,68.371
0,46.929,100.0,0.0,100.0,1172.16,0.0,1856.765,988.305,1849.214,55.043,68.631,72.006,68.498,53.043,1.424,2.574,-0.059,71.974,20,68.617
0,46.958,100.0,0.0,100.0,1172.93,0.0,1858.56,988.946,1851.01,55.087,69.118,72.006,68.849,53.087,1.422,2.574,-0.059,71.974,20,69.106
0,46.998,84.0,16.0,84.0,1171.13,0.0,1854.354,970.79,1783.936,55.082,69.223,72.005,69.112,53.083,1.413,2.574,-0.054,71.974,20,69.113
0,46.991,40.0,60.0,40.0,1178.44,0.0,1871.338,1099.358,527.549,55.358,71.066,72.004,70.08,53.358,1.311,2.575,-0.087,71.974,20,68.679
0,47.177,88.0,12.0,88.0,1182.21,0.0,1880.05,986.728,1836.842,55.065,68.697,72.003,69.45,53.07,1.393,2.575,-0.058,71.974,20,68.619
0,46.987,100.0,0.0,100.0,1174.06,0.0,1861.182,989.822,1853.632,54.99,68.685,71.999,68.854,52.993,1.419,2.574,-0.059,71.974,20,68.671
0,46.989,100.0,0.0,100.0,1172.73,0.0,1858.102,988.675,1850.552,54.972,68.887,71.996,68.83,52.973,1.422,2.574,-0.059,71.974,20,68.874
0,46.979,100.0,0.0,100.0,1171.22,0.0,1854.565,987.364,1847.014,54.976,68.561,71.994,68.723,52.976,1.426,2.574,-0.058,71.974,20,68.546
0,46.946,100.0,0.0,100.0,1169.28,0.0,1850.024,985.686,1842.491,54.945,68.61,71.991,68.606,52.944,1.43,2.574,-0.058,71.974,20,68.596
0,46.947,100.0,0.0,100.0,1166.91,0.0,1844.427,983.627,1836.93,54.956,68.527,71.988,68.573,52.953,1.436,2.573,-0.057,71.974,20,68.513
0,46.929,100.0,0.0,100.0,1164.15,0.0,1837.915,981.232,1830.435,54.941,68.653,71.984,68.59,52.936,1.442,2.573,-0.057,71.974,20,68.64
0,46.927,100.0,0.0,100.0,1161.08,0.0,1830.594,978.546,1823.149,54.972,68.847,71.982,68.741,52.963,1.449,2.572,-0.056,71.974,20,68.834
0,46.933,100.0,0.0,100.0,1157.93,0.0,1823.061,975.788,1815.651,54.961,68.744,71.981,68.784,52.95,1.456,2.572,-0.056,71.974,20,68.73
0,46.914,100.0,0.0,100.0,1155.09,0.0,1816.232,973.285,1808.84,54.928,68.494,71.982,68.629,52.914,1.462,2.571,-0.055,71.974,20,68.48
0,46.881,100.0,0.0,100.0,1152.7,0.0,1810.442,971.161,1803.067,54.903,68.327,71.982,68.435,52.886,1.468,2.571,-0.054,71.974,20,68.312
0,46.853,100.0,0.0,100.0,1150.7,0.0,1805.584,969.38,1798.245,54.898,68.425,71.982,68.392,52.88,1.472,2.57,-0.054,71.974,20,68.411
0,46.849,100.0,0.0,100.0,1148.94,0.0,1801.272,967.796,1793.95,54.946,68.561,71.981,68.488,52.926,1.476,2.57,-0.054,71.974,20,68.547
0,46.86,100.0,0.0,100.0,1147.16,0.0,1796.925,966.201,1789.621,54.941,68.56,71.979,68.549,52.92,1.48,2.569,-0.053,71.974,20,68.546
0,46.852,100.0,0.0,100.0,1144.99,0.0,1791.592,964.265,1784.306,54.941,68.508,71.976,68.533,52.917,1.485,2.569,-0.053,71.974,20,68.494
0,46.837,100.0,0.0,100.0,1142.28,0.0,1784.904,961.84,1777.635,54.928,68.435,71.975,68.477,52.901,1.491,2.568,-0.052,71.974,20,68.42
0,46.821,100.0,0.0,100.0,1139.73,0.0,1778.55,959.538,1771.317,54.925,68.432,71.977,68.436,52.896,1.496,2.567,-0.052,71.974,20,68.417
0,46.815,100.0,0.0,100.0,1138.11,0.0,1774.52,958.07,1767.304,54.963,68.744,71.98,68.585,52.932,1.499,2.567,-0.051,71.974,20,68.731
0,46.831,100.0,0.0,100.0,1137.26,0.0,1772.39,957.301,1765.174,54.944,68.506,71.982,68.609,52.912,1.501,2.566,-0.051,71.974,20,68.492
0,46.802,100.0,0.0,100.0,1136.93,0.0,1771.563,957.009,1764.365,54.938,68.423,71.984,68.476,52.905,1.502,2.566,-0.051,71.974,20,68.409
0,46.8,100.0,0.0,100.0,1136.98,0.0,1771.704,957.063,1764.488,54.962,68.509,71.986,68.477,52.928,1.502,2.566,-0.051,71.974,20,68.495
0,46.805,100.0,0.0,100.0,1137.18,0.0,1772.214,957.253,1764.998,54.949,68.461,71.986,68.478,52.916,1.501,2.566,-0.051,71.974,20,68.447
0,46.795,100.0,0.0,100.0,1137.3,0.0,1772.496,957.368,1765.28,54.989,68.749,71.986,68.597,52.957,1.501,2.566,-0.051,71.974,20,68.736
0,46.822,100.0,0.0,100.0,1137.19,0.0,1772.232,957.285,1765.034,55.007,68.835,71.986,68.771,52.974,1.501,2.566,-0.051,71.974,20,68.822
0,46.83,100.0,0.0,100.0,1137.1,0.0,1772.003,957.216,1764.805,55.004,68.581,71.987,68.706,52.971,1.502,2.566,-0.051,71.974,20,68.567
0,46.812,100.0,0.0,100.0,1137.21,0.0,1772.285,957.334,1765.069,54.936,68.219,71.988,68.433,52.903,1.501,2.566,-0.051,71.974,20,68.204
0,46.77,100.0,0.0,100.0,1137.37,0.0,1772.69,957.493,1765.474,54.92,67.979,71.988,68.144,52.887,1.501,2.566,-0.051,71.974,20,67.963
0,46.74,100.0,0.0,100.0,1137.32,0.0,1772.566,957.451,1765.35,54.896,67.947,71.987,67.991,52.864,1.501,2.566,-0.051,71.974,20,67.931
0,46.727,100.0,0.0,100.0,1136.83,0.0,1771.317,956.995,1764.118,54.943,68.241,71.985,68.093,52.91,1.502,2.566,-0.051,71.974,20,68.226
0,46.748,100.0,0.0,100.0,1135.99,0.0,1769.222,956.219,1762.024,54.981,68.498,71.985,68.339,52.947,1.504,2.566,-0.051,71.974,20,68.484
0,46.768,100.0,0.0,100.0,1135.0,0.0,1766.741,955.302,1759.546,54.995,68.541,71.984,68.489,52.96,1.506,2.566,-0.051,71.974,20,68.527
0,46.77,100.0,0.0,100.0,1133.87,0.0,1763.89,954.258,1756.705,54.983,68.46,71.984,68.485,52.947,1.509,2.565,-0.05,71.974,20,68.446
0,46.765,100.0,0.0,100.0,1132.9,0.0,1761.443,953.367,1754.282,55.007,68.776,71.986,68.608,52.97,1.511,2.565,-0.05,71.974,20,68.763
0,46.789,100.0,0.0,100.0,1132.28,0.0,1759.87,952.794,1752.71,55.028,68.987,71.986,68.856,52.99,1.512,2.565,-0.05,71.974,20,68.975
0,46.799,100.0,0.0,100.0,1131.49,0.0,1757.879,952.084,1750.727,55.018,68.637,71.985,68.798,52.979,1.514,2.564,-0.05,71.974,20,68.623
0,46.776,100.0,0.0,100.0,1130.7,0.0,1755.859,951.366,1748.715,54.963,68.579,71.987,68.629,52.923,1.515,2.564,-0.05,71.974,20,68.565
0,46.763,100.0,0.0,100.0,1130.46,0.0,1755.271,951.167,1748.129,54.989,68.663,71.99,68.629,52.949,1.516,2.564,-0.05,71.974,20,68.649
0,46.768,100.0,0.0,100.0,1130.86,0.0,1756.265,951.544,1749.12,55.01,68.854,71.993,68.746,52.97,1.515,2.564,-0.05,71.974,20,68.841
0,46.79,100.0,0.0,100.0,1131.94,0.0,1759.023,952.561,1751.867,55.03,68.951,71.998,68.884,52.991,1.513,2.565,-0.05,71.974,20,68.939
0,46.806,100.0,0.0,100.0,1133.89,0.0,1763.925,954.362,1756.756,55.044,68.796,72.002,68.874,53.006,1.508,2.565,-0.05,71.974,20,68.782
0,46.798,100.0,0.0,100.0,1136.58,0.0,1770.701,956.836,1763.485,54.948,68.204,72.006,68.529,52.913,1.503,2.566,-0.051,71.974,20,68.189
0,46.745,100.0,0.0,100.0,1139.65,0.0,1778.357,959.631,1771.123,54.967,68.149,72.008,68.225,52.935,1.496,2.567,-0.052,71.974,20,68.133
0,46.753,100.0,0.0,100.0,1142.77,0.0,1786.101,962.438,1778.832,54.982,68.49,72.009,68.329,52.953,1.489,2.568,-0.052,71.974,20,68.476
0,46.786,100.0,0.0,100.0,1145.85,0.0,1793.722,965.195,1786.418,55.075,68.715,72.01,68.572,53.05,1.483,2.569,-0.053,71.974,20,68.702
0,46.824,100.0,0.0,100.0,1148.72,0.0,1800.744,967.768,1793.422,55.044,68.832,72.01,68.743,53.022,1.477,2.57,-0.054,71.974,20,68.819
0,46.831,100.0,0.0,100.0,1151.18,0.0,1806.746,970.006,1799.389,55.063,68.866,72.01,68.834,53.044,1.471,2.57,-0.054,71.974,20,68.853
0,46.839,100.0,0.0,100.0,1153.23,0.0,1811.726,971.914,1804.352,55.054,68.675,72.009,68.764,53.037,1.467,2.571,-0.055,71.974,20,68.661
0,46.842,100.0,0.0,100.0,1154.75,0.0,1815.387,973.368,1808.013,55.051,68.887,72.008,68.784,53.035,1.463,2.571,-0.055,71.974,20,68.875
0,46.865,100.0,0.0,100.0,1155.59,0.0,1817.429,974.244,1810.037,55.09,69.167,72.004,69.005,53.075,1.461,2.571,-0.055,71.974,20,69.155
0,46.891,68.0,32.0,68.0,1148.42,0.0,1800.005,938.356,1457.797,55.074,69.901,72.0,69.412,53.057,1.41,2.57,-0.047,71.974,20,69.408
0,46.992,40.0,60.0,40.0,1155.5,0.0,1817.218,1072.884,511.669,55.419,71.228,71.996,70.631,53.404,1.37,2.571,-0.08,71.974,20,69.267
0,47.089,40.0,60.0,40.0,1152.38,0.0,1809.667,1069.256,509.444,55.241,71.222,71.994,71.081,53.224,1.378,2.571,-0.079,71.974,20,69.251
0,47.134,40.0,60.0,40.0,1150.12,0.0,1804.176,1066.664,507.825,55.233,71.125,71.993,71.142,53.214,1.384,2.57,-0.079,71.974,20,68.907
0,47.118,56.0,44.0,56.0,1141.84,0.0,1783.795,971.7,1058.365,55.101,70.117,71.993,70.844,53.077,1.361,2.568,-0.055,71.974,20,68.832
0,47.044,100.0,0.0,100.0,1148.02,0.0,1799.037,968.477,1791.715,54.83,68.658,71.989,69.406,52.81,1.478,2.57,-0.054,71.974,20,68.644
0,46.851,100.0,0.0,100.0,1142.95,0.0,1786.558,963.927,1779.29,54.872,68.396,71.984,68.706,52.847,1.489,2.568,-0.053,71.974,20,68.382
0,46.819,100.0,0.0,100.0,1139.36,0.0,1777.635,960.671,1770.402,54.786,68.42,71.979,68.474,52.757,1.497,2.567,-0.052,71.974,20,68.406
0,46.792,100.0,0.0,100.0,1135.27,0.0,1767.41,956.88,1760.211,54.831,68.348,71.975,68.403,52.798,1.506,2.566,-0.051,71.974,20,68.333
0,46.76,100.0,0.0,100.0,1130.89,0.0,1756.357,952.743,1749.211,54.847,68.386,71.972,68.375,52.809,1.515,2.564,-0.05,71.974,20,68.371
0,46.754,100.0,0.0,100.0,1126.51,0.0,1745.186,948.524,1738.083,54.821,68.356,71.97,68.37,52.778,1.524,2.563,-0.049,71.974,20,68.341
0,46.721,100.0,0.0,100.0,1122.53,0.0,1734.969,944.629,1727.908,54.853,68.512,71.971,68.428,52.805,1.532,2.561,-0.048,71.974,20,68.498
0,46.716,100.0,0.0,100.0,1119.42,0.0,1726.901,941.514,1719.872,54.879,68.63,71.974,68.558,52.827,1.538,2.56,-0.047,71.974,20,68.616
0,46.717,100.0,0.0,100.0,1117.3,0.0,1721.386,939.34,1714.379,54.882,68.352,71.976,68.485,52.827,1.543,2.559,-0.047,71.974,20,68.337
0,46.69,100.0,0.0,100.0,1115.99,0.0,1717.968,937.952,1710.975,54.87,68.437,71.978,68.407,52.813,1.545,2.558,-0.047,71.974,20,68.422
0,46.685,100.0,0.0,100.0,1115.32,0.0,1716.208,937.193,1709.222,54.915,68.6,71.98,68.507,52.857,1.547,2.558,-0.046,71.974,20,68.586
0,46.695,100.0,0.0,100.0,1114.99,0.0,1715.335,936.785,1708.353,54.957,68.907,71.981,68.727,52.898,1.547,2.558,-0.046,71.974,20,68.894
0,46.719,100.0,0.0,100.0,1114.8,0.0,1714.854,936.552,1707.874,54.963,68.764,71.982,68.811,52.903,1.548,2.558,-0.046,71.974,20,68.751
0,46.706,100.0,0.0,100.0,1114.64,0.0,1714.42,936.366,1707.441,54.953,68.652,71.982,68.716,52.893,1.548,2.558,-0.046,71.974,20,68.638
0,46.697,100.0,0.0,100.0,1114.35,0.0,1713.668,936.086,1706.693,54.946,68.585,71.982,68.637,52.886,1.549,2.557,-0.046,71.974,20,68.571
0,46.682,100.0,0.0,100.0,1114.11,0.0,1713.045,935.871,1706.072,54.922,68.39,71.984,68.503,52.862,1.549,2.557,-0.046,71.974,20,68.375
0,46.661,100.0,0.0,100.0,1114.18,0.0,1713.219,935.964,1706.246,54.956,68.512,71.986,68.465,52.895,1.549,2.557,-0.046,71.974,20,68.498
0,46.677,100.0,0.0,100.0,1114.54,0.0,1714.171,936.352,1707.193,54.962,68.582,71.987,68.538,52.903,1.548,2.558,-0.046,71.974,20,68.568
0,46.678,100.0,0.0,100.0,1115.04,0.0,1715.476,936.878,1708.494,54.983,68.745,71.989,68.652,52.923,1.547,2.558,-0.046,71.974,20,68.732
0,46.686,100.0,0.0,100.0,1115.86,0.0,1717.632,937.721,1710.641,54.976,68.483,71.993,68.608,52.918,1.546,2.558,-0.046,71.974,20,68.469
0,46.668,100.0,0.0,100.0,1117.42,0.0,1721.711,939.272,1714.705,54.956,68.46,71.998,68.491,52.899,1.543,2.559,-0.047,71.974,20,68.446
0,46.668,100.0,0.0,100.0,1119.96,0.0,1728.301,941.741,1721.268,54.983,68.342,72.003,68.411,52.929,1.537,2.56,-0.047,71.974,20,68.327
0,46.669,100.0,0.0,100.0,1123.26,0.0,1736.835,944.918,1729.767,54.996,68.626,72.008,68.485,52.945,1.531,2.561,-0.048,71.974,20,68.612
0,46.698,100.0,0.0,100.0,1127.08,0.0,1746.64,948.55,1739.533,55.033,68.611,72.012,68.603,52.987,1.523,2.563,-0.049,71.974,20,68.597
0,46.708,100.0,0.0,100.0,1131.25,0.0,1757.274,952.48,1750.123,55.033,68.408,72.015,68.507,52.992,1.514,2.564,-0.05,71.974,20,68.393
0,46.71,100.0,0.0,100.0,1135.59,0.0,1768.219,956.509,1761.021,55.008,68.527,72.017,68.477,52.971,1.505,2.566,-0.051,71.974,20,68.512
0,46.725,100.0,0.0,100.0,1139.88,0.0,1778.938,960.453,1771.704,55.09,68.684,72.019,68.589,53.058,1.496,2.567,-0.052,71.974,20,68.671
0,46.763,100.0,0.0,100.0,1144.06,0.0,1789.286,964.248,1782.018,55.088,69.146,72.02,68.884,53.061,1.487,2.568,-0.053,71.974,20,69.135
0,46.808,76.0,24.0,76.0,1143.53,0.0,1787.984,934.74,1622.537,55.122,69.527,72.021,69.243,53.097,1.454,2.568,-0.046,71.974,20,69.273
0,46.865,40.0,60.0,40.0,1153.71,0.0,1812.888,1070.779,510.4,55.485,71.161,72.022,70.382,53.465,1.375,2.571,-0.08,71.974,20,68.963
0,47.06,40.0,60.0,40.0,1155.19,0.0,1816.478,1072.528,511.451,55.283,71.227,72.024,71.001,53.267,1.371,2.571,-0.08,71.974,20,69.194
0,47.101,40.0,60.0,40.0,1158.49,0.0,1824.416,1076.486,513.769,55.329,71.294,72.024,71.21,53.316,1.363,2.572,-0.081,71.974,20,69.432
0,47.112,40.0,60.0,40.0,1161.32,0.0,1831.174,1079.881,515.743,55.327,71.241,72.022,71.251,53.316,1.356,2.572,-0.082,71.974,20,69.252
0,47.155,40.0,60.0,40.0,1163.21,0.0,1835.68,1082.166,517.055,55.231,71.232,72.017,71.236,53.223,1.351,2.573,-0.083,71.974,20,69.231
0,47.15,40.0,60.0,40.0,1163.74,0.0,1836.93,1082.847,517.414,55.218,71.263,72.011,71.248,53.211,1.35,2.573,-0.083,71.974,20,69.355
0,47.153,40.0,60.0,40.0,1162.88,0.0,1834.888,1081.905,516.81,55.179,71.26,72.006,71.259,53.172,1.352,2.573,-0.083,71.974,20,69.356
0,47.158,40.0,60.0,40.0,1160.91,0.0,1830.206,1079.644,515.43,55.14,71.245,72.001,71.252,53.131,1.357,2.572,-0.082,71.974,20,69.318
0,47.156,40.0,60.0,40.0,1157.98,0.0,1823.184,1076.219,513.367,55.126,71.241,71.995,71.244,53.115,1.364,2.572,-0.081,71.974,20,69.315
0,47.153,40.0,60.0,40.0,1154.27,0.0,1814.243,1071.838,510.747,55.067,71.23,71.991,71.237,53.053,1.374,2.571,-0.08,71.974,20,69.288
0,47.133,40.0,60.0,40.0,1150.01,0.0,1803.894,1066.755,507.718,55.048,71.185,71.986,71.211,53.03,1.384,2.57,-0.079,71.974,20,69.142
0,47.117,40.0,60.0,40.0,1145.07,0.0,1791.803,1060.794,504.177,55.006,71.113,71.98,71.157,52.983,1.397,2.569,-0.077,71.974,20,68.899
0,47.084,64.0,36.0,64.0,1141.79,0.0,1783.69,941.461,1329.226,54.895,69.465,71.977,70.561,52.865,1.405,2.568,-0.047,71.974,20,68.606
0,46.95,100.0,0.0,100.0,1135.08,0.0,1766.917,956.667,1759.736,54.567,68.504,71.972,69.117,52.536,1.506,2.566,-0.051,71.974,20,68.489
0,46.783,100.0,0.0,100.0,1128.41,0.0,1750.049,950.358,1742.928,54.739,68.512,71.967,68.655,52.7,1.52,2.563,-0.049,71.974,20,68.498
0,46.749,100.0,0.0,100.0,1122.59,0.0,1735.126,944.738,1728.065,54.677,68.578,71.963,68.577,52.63,1.532,2.561,-0.048,71.974,20,68.564
0,46.734,100.0,0.0,100.0,1116.97,0.0,1720.536,939.208,1713.532,54.732,68.698,71.962,68.634,52.678,1.543,2.559,-0.047,71.974,20,68.685
0,46.703,100.0,0.0,100.0,1112.1,0.0,1708.182,934.5,1701.228,54.768,68.822,71.97,68.741,52.708,1.553,2.556,-0.046,71.969,20,68.809
0,46.697,100.0,0.0,100.0,1102.73,0.0,1695.1,929.435,1688.199,54.789,69.031,71.898,68.9,52.728,1.554,2.546,-0.045,71.85,20,69.02
0,46.652,68.0,32.0,68.0,1065.25,0.0,1619.401,871.709,1310.545,54.65,69.627,71.737,69.192,52.58,1.535,2.512,-0.032,71.58,20,69.13
0,47.868,40.0,60.0,40.0,1002.83,0.0,1485.072,910.239,402.463,53.11,70.92,71.599,70.263,50.991,1.565,2.443,-0.04,71.097,20,69.092
0,46.328,40.0,60.0,40.0,903.344,0.0,1298.396,821.212,324.785,59.213,70.849,71.469,70.688,57.039,1.559,2.302,-0.021,69.87,20,68.988
0,45.718,40.0,60.0,40.0,800.725,0.0,1081.663,714.37,240.956,51.697,70.788,71.349,70.772,49.41,1.551,2.15,-0.001,68.808,20,68.828
0,46.587,40.0,60.0,40.0,683.044,4.648,913.665,639.526,180.351,58.318,70.769,71.249,70.773,55.945,1.544,2.035,0.018,67.982,20,68.764
0,44.695,40.0,60.0,40.0,634.794,7.095,866.064,621.34,163.956,51.259,70.708,71.167,70.757,48.923,1.536,1.995,0.025,67.582,20,68.61
0,45.31,40.0,60.0,40.0,604.081,8.131,833.341,606.531,153.219,56.835,70.669,71.093,70.717,54.527,1.535,1.973,0.029,67.394,20,68.612
0,46.307,40.0,60.0,40.0,573.272,8.894,799.776,590.705,142.527,51.067,70.617,71.035,70.678,48.785,1.534,1.951,0.033,67.202,20,68.475
0,44.749,40.0,60.0,40.0,570.27,8.945,797.431,589.595,141.791,55.669,70.523,70.962,70.621,53.401,1.531,1.947,0.033,67.133,20,68.274
0,46.867,40.0,60.0,40.0,570.281,8.944,797.489,589.621,141.809,54.911,70.451,70.897,70.548,52.646,1.531,1.946,0.033,67.131,20,68.168
0,44.169,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.43,70.389,70.824,70.479,51.164,1.531,1.946,0.033,67.131,20,68.156
0,45.544,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.768,70.351,70.754,70.419,54.503,1.531,1.946,0.033,67.131,20,68.268
0,46.715,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,50.831,70.331,70.69,70.377,48.565,1.531,1.946,0.033,67.131,20,68.449
0,44.107,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.928,70.279,70.614,70.34,52.663,1.531,1.946,0.033,67.131,20,68.507
0,46.015,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.02,70.205,70.545,70.288,54.754,1.531,1.946,0.033,67.131,20,68.413
0,45.828,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.968,70.129,70.479,70.224,50.703,1.531,1.946,0.033,67.131,20,68.287
0,45.218,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.194,70.043,70.409,70.15,53.928,1.531,1.946,0.033,67.131,20,68.127
0,46.814,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.023,69.97,70.347,70.072,52.757,1.531,1.946,0.033,67.131,20,68.009
0,44.186,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.741,69.911,70.276,70.001,51.476,1.531,1.946,0.033,67.131,20,67.999
0,45.498,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.878,69.848,70.207,69.936,54.612,1.531,1.946,0.033,67.131,20,67.967
0,46.669,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,51.539,69.803,70.146,69.876,49.273,1.531,1.946,0.033,67.131,20,67.998
0,44.393,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.387,69.736,70.077,69.82,53.122,1.531,1.946,0.033,67.131,20,67.939
0,46.289,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.423,69.673,70.017,69.758,55.157,1.531,1.946,0.033,67.131,20,67.862
0,45.205,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.526,69.625,69.956,69.699,50.261,1.531,1.946,0.033,67.131,20,67.87
0,44.993,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.528,69.575,69.892,69.646,54.263,1.531,1.946,0.033,67.131,20,67.89
0,46.946,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.456,69.53,69.836,69.596,51.191,1.531,1.946,0.033,67.131,20,67.892
0,44.52,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.011,69.479,69.774,69.547,52.745,1.531,1.946,0.033,67.131,20,67.893
0,46.177,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.385,69.429,69.717,69.497,55.12,1.531,1.946,0.033,67.131,20,67.875
0,45.297,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.725,69.39,69.663,69.45,50.459,1.531,1.946,0.033,67.131,20,67.906
0,45.109,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.54,69.344,69.607,69.405,54.275,1.531,1.946,0.033,67.131,20,67.909
0,46.98,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.364,69.315,69.562,69.364,51.099,1.531,1.946,0.033,67.131,20,67.953
