HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,44.506,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.969,69.299,69.512,69.333,52.703,1.531,1.946,0.033,67.131,20,68.091
0,46.182,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.398,69.277,69.471,69.309,55.133,1.531,1.946,0.033,67.131,20,68.158
0,45.363,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.829,69.249,69.432,69.285,50.564,1.531,1.946,0.033,67.131,20,68.178
0,45.219,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.646,69.223,69.393,69.258,54.38,1.531,1.946,0.033,67.131,20,68.214
0,47.113,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.279,69.193,69.362,69.232,51.013,1.531,1.946,0.033,67.131,20,68.187
0,44.529,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.978,69.153,69.327,69.2,52.712,1.531,1.946,0.033,67.131,20,68.128
0,46.26,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.476,69.147,69.303,69.172,55.211,1.531,1.946,0.033,67.131,20,68.204
0,45.404,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.744,69.137,69.282,69.156,50.479,1.531,1.946,0.033,67.131,20,68.243
0,45.232,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.634,69.152,69.261,69.148,54.369,1.531,1.946,0.033,67.131,20,68.424
0,47.16,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.269,69.168,69.251,69.155,51.004,1.531,1.946,0.033,67.131,20,68.563
0,44.578,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.017,69.171,69.235,69.163,52.752,1.531,1.946,0.033,67.131,20,68.655
0,46.356,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.585,69.184,69.228,69.17,55.319,1.531,1.946,0.033,67.131,20,68.761
0,45.102,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.916,69.191,69.22,69.18,51.651,1.531,1.946,0.033,67.131,20,68.836
0,45.901,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.235,69.208,69.215,69.19,54.969,1.531,1.946,0.033,67.131,20,68.955
0,46.34,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.223,69.233,69.213,69.207,49.958,1.531,1.946,0.033,67.131,20,69.104
0,45.148,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.422,69.225,69.207,69.219,54.157,1.531,1.946,0.033,67.131,20,69.086
0,47.217,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.531,69.231,69.209,69.223,51.265,1.531,1.946,0.033,67.131,20,69.111
0,44.844,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.304,69.227,69.203,69.227,53.039,1.531,1.946,0.033,67.131,20,69.116
0,46.713,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.971,69.231,69.205,69.228,53.706,1.531,1.946,0.033,67.131,20,69.131
0,45.07,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.817,69.235,69.202,69.23,52.552,1.531,1.946,0.033,67.131,20,69.164
0,46.542,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.768,69.249,69.204,69.236,55.503,1.531,1.946,0.033,67.131,20,69.234
0,45.257,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.948,69.253,69.203,69.245,51.682,1.531,1.946,0.033,67.131,20,69.262
0,46.182,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.533,69.243,69.204,69.247,55.268,1.531,1.946,0.033,67.131,20,69.199
0,45.799,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.181,69.231,69.207,69.242,50.916,1.531,1.946,0.033,67.131,20,69.122
0,45.868,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.203,69.235,69.208,69.237,54.938,1.531,1.946,0.033,67.131,20,69.138
0,45.925,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.676,69.201,69.211,69.229,51.41,1.531,1.946,0.033,67.131,20,68.936
0,46.161,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.371,69.156,69.215,69.202,55.105,1.531,1.946,0.033,67.131,20,68.662
0,45.89,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.337,69.125,69.219,69.169,51.071,1.531,1.946,0.033,67.131,20,68.467
0,46.05,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.319,69.114,69.224,69.141,55.054,1.531,1.946,0.033,67.131,20,68.382
0,45.97,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.254,69.118,69.23,69.127,49.989,1.531,1.946,0.033,67.131,20,68.377
0,45.437,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.808,69.117,69.232,69.122,54.542,1.531,1.946,0.033,67.131,20,68.363
0,46.559,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.839,69.116,69.239,69.119,50.574,1.531,1.946,0.033,67.131,20,68.326
0,45.69,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.665,69.126,69.242,69.119,54.4,1.531,1.946,0.033,67.131,20,68.369
0,46.445,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.577,69.145,69.248,69.129,50.311,1.531,1.946,0.033,67.131,20,68.449
0,45.523,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.524,69.119,69.25,69.132,54.258,1.531,1.946,0.033,67.131,20,68.293
0,47.041,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,51.891,69.111,69.257,69.122,49.626,1.531,1.946,0.033,67.131,20,68.215
0,45.07,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.85,69.129,69.257,69.12,53.585,1.531,1.946,0.033,67.131,20,68.311
0,47.103,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.63,69.137,69.264,69.128,51.365,1.531,1.946,0.033,67.131,20,68.326
0,44.978,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.235,69.137,69.265,69.132,52.969,1.531,1.946,0.033,67.131,20,68.32
0,46.753,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.663,69.16,69.272,69.14,53.397,1.531,1.946,0.033,67.131,20,68.424
0,44.923,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.46,69.147,69.273,69.149,52.195,1.531,1.946,0.033,67.131,20,68.34
0,46.328,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.397,69.139,69.278,69.145,55.132,1.531,1.946,0.033,67.131,20,68.274
0,45.161,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.788,69.14,69.28,69.142,51.522,1.531,1.946,0.033,67.131,20,68.272
0,45.968,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.113,69.128,69.282,69.138,54.847,1.531,1.946,0.033,67.131,20,68.192
0,45.622,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.115,69.118,69.284,69.13,50.85,1.531,1.946,0.033,67.131,20,68.129
0,45.62,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.767,69.124,69.284,69.124,54.501,1.531,1.946,0.033,67.131,20,68.159
0,46.303,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.478,69.115,69.286,69.122,50.213,1.531,1.946,0.033,67.131,20,68.099
0,45.284,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.317,69.109,69.284,69.116,54.051,1.531,1.946,0.033,67.131,20,68.076
0,47.176,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.18,69.095,69.288,69.11,50.914,1.531,1.946,0.033,67.131,20,67.979
0,44.632,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,54.911,69.07,69.282,69.095,52.646,1.531,1.946,0.033,67.131,20,67.869
0,46.39,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.424,69.052,69.279,69.076,55.159,1.531,1.946,0.033,67.131,20,67.777
0,45.005,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.606,69.031,69.274,69.058,51.34,1.531,1.946,0.033,67.131,20,67.686
0,45.732,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.925,69.02,69.273,69.04,54.659,1.531,1.946,0.033,67.131,20,67.627
0,46.219,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.249,69.018,69.275,69.029,49.983,1.531,1.946,0.033,67.131,20,67.606
0,45.063,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.143,69.012,69.275,69.021,53.878,1.531,1.946,0.033,67.131,20,67.572
0,46.942,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.509,69.016,69.281,69.016,51.244,1.531,1.946,0.033,67.131,20,67.566
0,44.704,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.004,69.021,69.28,69.017,52.738,1.531,1.946,0.033,67.131,20,67.599
0,46.325,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.321,69.03,69.286,69.022,55.055,1.531,1.946,0.033,67.131,20,67.622
0,44.982,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.688,69.026,69.288,69.026,51.422,1.531,1.946,0.033,67.131,20,67.592
0,45.684,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.87,69.022,69.291,69.024,54.604,1.531,1.946,0.033,67.131,20,67.553
0,46.839,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,51.527,69.027,69.298,69.024,49.261,1.531,1.946,0.033,67.131,20,67.548
0,44.544,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.365,69.033,69.298,69.027,53.1,1.531,1.946,0.033,67.131,20,67.584
0,46.409,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.348,69.029,69.306,69.03,55.082,1.531,1.946,0.033,67.131,20,67.525
0,44.858,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.509,69.023,69.311,69.028,51.243,1.531,1.946,0.033,67.131,20,67.468
0,45.517,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.756,69.01,69.317,69.022,54.49,1.531,1.946,0.033,67.131,20,67.364
0,46.722,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,51.807,69.009,69.327,69.015,49.541,1.531,1.946,0.033,67.131,20,67.32
0,44.604,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.442,69.001,69.328,69.01,53.176,1.531,1.946,0.033,67.131,20,67.268
0,46.399,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.325,69.0,69.334,69.005,55.059,1.531,1.946,0.033,67.131,20,67.232
0,44.816,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.489,68.985,69.334,68.999,51.223,1.531,1.946,0.033,67.131,20,67.146
0,45.446,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.699,68.977,69.335,68.989,54.433,1.531,1.946,0.033,67.131,20,67.104
0,46.651,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,51.96,68.971,69.338,68.981,49.695,1.531,1.946,0.033,67.131,20,67.052
0,44.615,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.423,68.964,69.333,68.973,53.158,1.531,1.946,0.033,67.131,20,67.03
0,46.319,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.21,68.959,69.336,68.967,54.945,1.531,1.946,0.033,67.131,20,66.996
0,45.196,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.499,68.956,69.336,68.962,50.233,1.531,1.946,0.033,67.131,20,66.977
0,44.922,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.211,68.945,69.333,68.956,53.945,1.531,1.946,0.033,67.131,20,66.927
0,46.679,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.274,68.942,69.339,68.949,53.009,1.531,1.946,0.033,67.131,20,66.888
0,45.15,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.117,68.94,69.339,68.945,52.851,1.531,1.946,0.033,67.131,20,66.871
0,46.264,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.953,68.925,69.343,68.939,54.687,1.531,1.946,0.033,67.131,20,66.77
0,45.201,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.578,68.921,69.344,68.93,50.312,1.531,1.946,0.033,67.131,20,66.74
0,45.029,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.335,68.916,69.342,68.924,54.07,1.531,1.946,0.033,67.131,20,66.726
0,46.882,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.613,68.908,69.346,68.918,51.348,1.531,1.946,0.033,67.131,20,66.658
0,44.702,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,55.122,68.901,69.343,68.91,52.857,1.531,1.946,0.033,67.131,20,66.635
0,46.325,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,57.411,68.891,69.345,68.903,55.146,1.531,1.946,0.033,67.131,20,66.57
0,45.394,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,52.736,68.879,69.346,68.894,50.471,1.531,1.946,0.033,67.131,20,66.496
0,45.233,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,56.611,68.867,69.344,68.882,54.346,1.531,1.946,0.033,67.131,20,66.44
0,47.149,40.0,60.0,40.0,570.282,8.944,797.491,589.623,141.809,53.346,68.862,69.349,68.872,51.081,1.531,1.946,0.033,67.131,20,66.387
0,44.642,48.0,52.0,48.0,570.007,9.382,797.153,579.64,294.985,55.063,68.262,69.347,68.836,52.797,1.533,1.946,0.035,67.131,20,66.33
0,46.388,96.0,4.0,96.0,558.994,9.748,796.865,570.726,790.743,57.471,66.38,69.353,67.864,55.235,1.536,1.909,0.037,66.445,20,66.356
0,45.051,100.0,0.0,100.0,557.938,9.709,797.396,571.717,794.093,53.604,66.395,69.358,67.058,51.384,1.531,1.905,0.037,66.35,20,66.382
0,45.507,100.0,0.0,100.0,557.949,9.707,797.488,571.754,794.182,56.371,66.299,69.365,66.674,54.155,1.531,1.904,0.037,66.346,20,66.286
0,46.842,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.385,66.253,69.378,66.455,51.169,1.531,1.904,0.037,66.346,20,66.24
0,45.344,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.411,66.185,69.387,66.328,53.194,1.531,1.904,0.037,66.346,20,66.171
0,46.412,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.643,66.176,69.399,66.245,54.426,1.531,1.904,0.037,66.346,20,66.163
0,45.62,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.021,66.179,69.41,66.209,51.805,1.531,1.904,0.037,66.346,20,66.166
0,45.821,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.21,66.133,69.42,66.183,53.993,1.531,1.904,0.037,66.346,20,66.119
0,46.932,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.186,66.043,69.433,66.133,50.97,1.531,1.904,0.037,66.346,20,66.029
0,44.677,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.538,66.033,69.439,66.078,52.322,1.531,1.904,0.037,66.346,20,66.018
0,45.947,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.482,66.036,69.449,66.055,54.265,1.531,1.904,0.037,66.346,20,66.021
0,46.641,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,52.119,66.002,69.462,66.036,49.902,1.531,1.904,0.037,66.346,20,65.987
0,44.753,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.078,66.016,69.468,66.02,52.861,1.531,1.904,0.037,66.346,20,66.001
0,46.157,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.627,65.972,69.482,66.009,54.411,1.531,1.904,0.037,66.346,20,65.957
0,46.082,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,52.451,65.898,69.495,65.969,50.235,1.531,1.904,0.037,66.346,20,65.883
0,44.949,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.542,65.892,69.503,65.927,53.326,1.531,1.904,0.037,66.346,20,65.876
0,46.369,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.716,65.846,69.516,65.898,54.499,1.531,1.904,0.037,66.346,20,65.83
0,45.679,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.199,65.773,69.527,65.851,51.982,1.531,1.904,0.037,66.346,20,65.758
0,45.88,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.262,65.749,69.536,65.801,54.046,1.531,1.904,0.037,66.346,20,65.733
0,46.599,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.534,65.733,69.547,65.769,51.318,1.531,1.904,0.037,66.346,20,65.717
0,45.63,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.79,65.7,69.553,65.742,53.574,1.531,1.904,0.037,66.346,20,65.684
0,46.742,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.051,65.631,69.563,65.702,52.835,1.531,1.904,0.037,66.346,20,65.614
0,44.858,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.085,65.592,69.567,65.652,51.868,1.531,1.904,0.037,66.346,20,65.575
0,45.795,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.345,65.524,69.573,65.603,54.129,1.531,1.904,0.037,66.346,20,65.507
0,46.626,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,52.417,65.468,69.583,65.545,50.2,1.531,1.904,0.037,66.346,20,65.45
0,44.926,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.157,65.415,69.588,65.49,52.941,1.531,1.904,0.037,66.346,20,65.397
0,46.239,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.563,65.344,69.599,65.431,54.347,1.531,1.904,0.037,66.346,20,65.326
0,46.097,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,52.453,65.306,69.61,65.373,50.237,1.531,1.904,0.037,66.346,20,65.288
0,44.967,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.451,65.222,69.617,65.317,53.235,1.531,1.904,0.037,66.346,20,65.204
0,46.329,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.582,65.148,69.629,65.245,54.366,1.531,1.904,0.037,66.346,20,65.129
0,45.706,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.24,65.075,69.641,65.173,52.024,1.531,1.904,0.037,66.346,20,65.056
0,45.881,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.127,65.035,69.65,65.108,53.91,1.531,1.904,0.037,66.346,20,65.016
0,46.843,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.4,65.0,69.663,65.06,51.183,1.531,1.904,0.037,66.346,20,64.981
0,45.456,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.291,64.964,69.671,65.018,53.075,1.531,1.904,0.037,66.346,20,64.945
0,46.429,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.375,64.927,69.682,64.978,54.159,1.531,1.904,0.037,66.346,20,64.907
0,45.62,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.814,64.941,69.691,64.953,51.597,1.531,1.904,0.037,66.346,20,64.921
0,45.643,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.636,64.898,69.699,64.939,53.419,1.531,1.904,0.037,66.346,20,64.878
0,46.479,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,56.06,64.792,69.71,64.89,53.843,1.531,1.904,0.037,66.346,20,64.771
0,45.441,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.561,64.78,69.719,64.83,51.345,1.531,1.904,0.037,66.346,20,64.76
0,45.423,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.404,64.734,69.727,64.793,53.187,1.531,1.904,0.037,66.346,20,64.713
0,46.24,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.855,64.695,69.742,64.75,53.639,1.531,1.904,0.037,66.346,20,64.674
0,46.591,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.861,64.661,69.76,64.712,53.644,1.531,1.904,0.037,66.346,20,64.639
0,45.316,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,53.297,64.61,69.777,64.672,51.081,1.531,1.904,0.037,66.346,20,64.588
0,45.216,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.136,64.539,69.795,64.62,52.919,1.531,1.904,0.037,66.346,20,64.517
0,45.987,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.583,64.484,69.822,64.561,53.366,1.531,1.904,0.037,66.346,20,64.461
0,46.29,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.579,64.414,69.854,64.501,53.362,1.531,1.904,0.037,66.346,20,64.391
0,46.382,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.526,64.357,69.889,64.438,53.309,1.531,1.904,0.037,66.346,20,64.334
0,46.43,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.475,64.32,69.925,64.384,53.258,1.531,1.904,0.037,66.346,20,64.296
0,46.462,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.416,64.284,69.961,64.34,53.2,1.531,1.904,0.037,66.346,20,64.261
0,46.482,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.358,64.248,69.994,64.3,53.142,1.531,1.904,0.037,66.346,20,64.224
0,46.496,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.313,64.23,70.025,64.267,53.097,1.531,1.904,0.037,66.346,20,64.206
0,46.514,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.278,64.163,70.051,64.231,53.061,1.531,1.904,0.037,66.346,20,64.138
0,46.526,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.229,64.138,70.072,64.186,53.012,1.531,1.904,0.037,66.346,20,64.113
0,46.523,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.174,64.122,70.085,64.156,52.958,1.531,1.904,0.037,66.346,20,64.097
0,46.511,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.124,64.088,70.093,64.129,52.907,1.531,1.904,0.037,66.346,20,64.063
0,46.494,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.075,64.051,70.096,64.097,52.859,1.531,1.904,0.037,66.346,20,64.025
0,46.471,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.036,64.048,70.093,64.07,52.82,1.531,1.904,0.037,66.346,20,64.023
0,46.452,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.006,63.999,70.086,64.047,52.789,1.531,1.904,0.037,66.346,20,63.974
0,46.428,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.963,63.992,70.074,64.017,52.747,1.531,1.904,0.037,66.346,20,63.967
0,46.394,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.939,63.992,70.06,64.003,52.722,1.531,1.904,0.037,66.346,20,63.967
0,46.373,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.92,64.026,70.044,64.006,52.703,1.531,1.904,0.037,66.346,20,64.001
0,46.339,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.881,63.998,70.029,64.012,52.665,1.531,1.904,0.037,66.346,20,63.973
0,46.298,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.857,63.994,70.013,64.003,52.641,1.531,1.904,0.037,66.346,20,63.969
0,46.262,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.837,63.946,69.997,63.987,52.62,1.531,1.904,0.037,66.346,20,63.921
0,46.22,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.811,63.923,69.982,63.958,52.594,1.531,1.904,0.037,66.346,20,63.897
0,46.172,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.771,63.906,69.968,63.934,52.555,1.531,1.904,0.037,66.346,20,63.88
0,46.106,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.725,63.887,69.956,63.914,52.509,1.531,1.904,0.037,66.346,20,63.862
0,46.04,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.705,63.886,69.948,63.899,52.488,1.531,1.904,0.037,66.346,20,63.861
0,45.982,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.685,63.855,69.942,63.886,52.468,1.531,1.904,0.037,66.346,20,63.83
0,45.917,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.65,63.807,69.94,63.858,52.433,1.531,1.904,0.037,66.346,20,63.781
0,45.841,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.624,63.652,69.94,63.793,52.407,1.531,1.904,0.037,66.346,20,63.626
0,45.768,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.59,63.601,69.943,63.699,52.373,1.531,1.904,0.037,66.346,20,63.574
0,45.676,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.544,63.567,69.947,63.637,52.328,1.531,1.904,0.037,66.346,20,63.54
0,45.581,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.5,63.546,69.952,63.592,52.284,1.531,1.904,0.037,66.346,20,63.519
0,45.47,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.448,63.544,69.958,63.566,52.232,1.531,1.904,0.037,66.346,20,63.518
0,45.357,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.414,63.546,69.965,63.555,52.198,1.531,1.904,0.037,66.346,20,63.519
0,45.25,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.412,63.53,69.972,63.546,52.195,1.531,1.904,0.037,66.346,20,63.503
0,45.184,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.53,63.513,69.979,63.533,52.314,1.531,1.904,0.037,66.346,20,63.485
0,45.223,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.722,63.463,69.987,63.511,52.506,1.531,1.904,0.037,66.346,20,63.436
0,45.299,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.843,63.391,69.995,63.466,52.626,1.531,1.904,0.037,66.346,20,63.363
0,45.344,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.891,63.384,70.003,63.421,52.674,1.531,1.904,0.037,66.346,20,63.356
0,45.357,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.909,63.352,70.01,63.393,52.693,1.531,1.904,0.037,66.346,20,63.324
0,45.358,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.926,63.347,70.016,63.368,52.71,1.531,1.904,0.037,66.346,20,63.319
0,45.362,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.957,63.347,70.021,63.356,52.74,1.531,1.904,0.037,66.346,20,63.319
0,45.381,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,54.999,63.38,70.025,63.359,52.782,1.531,1.904,0.037,66.346,20,63.353
0,45.411,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.048,63.369,70.027,63.37,52.832,1.531,1.904,0.037,66.346,20,63.341
0,45.456,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.101,63.35,70.028,63.364,52.885,1.531,1.904,0.037,66.346,20,63.322
0,45.504,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.137,63.346,70.027,63.354,52.921,1.531,1.904,0.037,66.346,20,63.318
0,45.547,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.156,63.38,70.025,63.358,52.939,1.531,1.904,0.037,66.346,20,63.353
0,45.583,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.184,63.371,70.022,63.371,52.968,1.531,1.904,0.037,66.346,20,63.343
0,45.637,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.221,63.302,70.019,63.354,53.004,1.531,1.904,0.037,66.346,20,63.274
0,45.689,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.244,63.28,70.015,63.319,53.027,1.531,1.904,0.037,66.346,20,63.252
0,45.743,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.26,63.196,70.011,63.278,53.044,1.531,1.904,0.037,66.346,20,63.168
0,45.786,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.247,63.187,70.007,63.228,53.03,1.531,1.904,0.037,66.346,20,63.158
0,45.812,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.235,63.142,70.003,63.197,53.018,1.531,1.904,0.037,66.346,20,63.113
0,45.842,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.23,63.056,70.0,63.146,53.014,1.531,1.904,0.037,66.346,20,63.027
0,45.87,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.217,62.948,69.997,63.069,53.001,1.531,1.904,0.037,66.346,20,62.919
0,45.893,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.205,62.87,69.994,62.981,52.989,1.531,1.904,0.037,66.346,20,62.84
0,45.914,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.192,62.864,69.991,62.917,52.975,1.531,1.904,0.037,66.346,20,62.834
0,45.935,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.189,62.818,69.99,62.878,52.973,1.531,1.904,0.037,66.346,20,62.788
0,45.964,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.197,62.765,69.989,62.832,52.98,1.531,1.904,0.037,66.346,20,62.735
0,46.0,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.214,62.66,69.99,62.77,52.998,1.531,1.904,0.037,66.346,20,62.63
0,46.042,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.208,62.633,69.991,62.7,52.991,1.531,1.904,0.037,66.346,20,62.602
0,46.057,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.167,62.568,69.992,62.649,52.951,1.531,1.904,0.037,66.346,20,62.537
0,46.057,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.143,62.526,69.995,62.592,52.927,1.531,1.904,0.037,66.346,20,62.495
0,46.065,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.129,62.508,69.997,62.551,52.913,1.531,1.904,0.037,66.346,20,62.477
0,46.074,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.122,62.476,70.0,62.521,52.906,1.531,1.904,0.037,66.346,20,62.445
0,46.092,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.131,62.39,70.003,62.475,52.914,1.531,1.904,0.037,66.346,20,62.358
0,46.115,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.127,62.363,70.005,62.419,52.911,1.531,1.904,0.037,66.346,20,62.331
0,46.126,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.106,62.346,70.007,62.384,52.889,1.531,1.904,0.037,66.346,20,62.314
0,46.129,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.096,62.344,70.008,62.362,52.88,1.531,1.904,0.037,66.346,20,62.312
0,46.141,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.1,62.344,70.008,62.352,52.883,1.531,1.904,0.037,66.346,20,62.312
0,46.157,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.109,62.344,70.008,62.348,52.892,1.531,1.904,0.037,66.346,20,62.312
0,46.184,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.134,62.345,70.008,62.346,52.917,1.531,1.904,0.037,66.346,20,62.313
0,46.219,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.143,62.33,70.006,62.343,52.926,1.531,1.904,0.037,66.346,20,62.298
0,46.24,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.129,62.279,70.005,62.324,52.913,1.531,1.904,0.037,66.346,20,62.247
0,46.25,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.115,62.242,70.002,62.29,52.898,1.531,1.904,0.037,66.346,20,62.209
0,46.258,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.107,62.174,70.0,62.247,52.891,1.531,1.904,0.037,66.346,20,62.141
0,46.27,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.1,62.115,69.997,62.191,52.884,1.531,1.904,0.037,66.346,20,62.082
0,46.276,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.087,62.125,69.995,62.15,52.87,1.531,1.904,0.037,66.346,20,62.092
0,46.285,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.093,62.146,69.994,62.143,52.877,1.531,1.904,0.037,66.346,20,62.114
0,46.308,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.118,62.117,69.993,62.139,52.902,1.531,1.904,0.037,66.346,20,62.084
0,46.342,100.0,0.0,100.0,557.95,9.707,797.491,571.755,794.186,55.136,62.08,69.992,62.117,52.92,1.531,1.904,0.037,66.346,20,62.047
0,6.347,60.0,40.0,60.0,235.557,11.706,676.685,506.554,445.507,48.397,64.752,70.002,62.354,46.907,0.653,0.961,0.05,0.0,20,61.993
0,0.0,12.0,88.0,12.0,48.299,12.471,486.46,456.123,26.4,51.073,69.64,70.002,64.925,50.452,0.167,0.327,0.06,0.0,20,61.988
0,0.0,0.0,100.0,0.0,0.852,6.021,177.42,151.84,26.4,52.787,68.908,70.012,66.366,52.642,0.046,0.02,0.087,0.0,20,61.957
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,53.543,68.623,70.029,66.717,53.523,0.038,-0.006,0.09,0.0,20,61.938
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,54.302,68.632,70.053,66.978,54.299,0.038,-0.006,0.09,0.0,20,61.872
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,55.045,68.638,70.078,67.205,55.045,0.038,-0.006,0.09,0.0,20,61.797
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,55.76,68.654,70.103,67.402,55.76,0.038,-0.006,0.09,0.0,20,61.772
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,56.444,68.676,70.126,67.575,56.444,0.038,-0.006,0.09,0.0,20,61.788
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,57.097,68.694,70.148,67.727,57.097,0.038,-0.006,0.09,0.0,20,61.791
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,57.721,68.707,70.167,67.86,57.721,0.038,-0.006,0.09,0.0,20,61.774
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,58.316,68.721,70.185,67.976,58.316,0.038,-0.006,0.09,0.0,20,61.772
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,58.883,68.732,70.199,68.079,58.883,0.038,-0.006,0.09,0.0,20,61.771
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,59.422,68.745,70.211,68.169,59.422,0.038,-0.006,0.09,0.0,20,61.787
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,59.935,68.756,70.22,68.248,59.935,0.038,-0.006,0.09,0.0,20,61.806
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,60.422,68.761,70.226,68.318,60.422,0.038,-0.006,0.09,0.0,20,61.81
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,60.885,68.758,70.229,68.379,60.885,0.038,-0.006,0.09,0.0,20,61.778
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,61.324,68.745,70.229,68.43,61.324,0.038,-0.006,0.09,0.0,20,61.712
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,61.74,68.721,70.228,68.472,61.74,0.038,-0.006,0.09,0.0,20,61.59
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,62.134,68.698,70.224,68.505,62.134,0.038,-0.006,0.09,0.0,20,61.48
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,62.507,68.668,70.22,68.53,62.507,0.038,-0.006,0.09,0.0,20,61.34
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,62.86,68.64,70.215,68.548,62.86,0.038,-0.006,0.09,0.0,20,61.209
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,63.192,68.621,70.209,68.559,63.192,0.038,-0.006,0.09,0.0,20,61.133
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,63.506,68.596,70.204,68.567,63.506,0.038,-0.006,0.09,0.0,20,61.027
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,63.802,68.589,70.198,68.57,63.802,0.038,-0.006,0.09,0.0,20,61.016
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,64.081,68.576,70.192,68.572,64.081,0.038,-0.006,0.09,0.0,20,60.97
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,64.343,68.56,70.185,68.572,64.343,0.038,-0.006,0.09,0.0,20,60.917
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,64.591,68.533,70.179,68.569,64.591,0.038,-0.006,0.09,0.0,20,60.797
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,64.823,68.513,70.173,68.563,64.823,0.038,-0.006,0.09,0.0,20,60.717
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.042,68.498,70.166,68.556,65.042,0.038,-0.006,0.09,0.0,20,60.664
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.247,68.477,70.16,68.547,65.247,0.038,-0.006,0.09,0.0,20,60.579
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.439,68.449,70.154,68.536,65.439,0.038,-0.006,0.09,0.0,20,60.456
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.62,68.423,70.148,68.523,65.62,0.038,-0.006,0.09,0.0,20,60.345
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.79,68.402,70.141,68.508,65.79,0.038,-0.006,0.09,0.0,20,60.255
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,65.948,68.368,70.136,68.492,65.948,0.038,-0.006,0.09,0.0,20,60.098
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.096,68.349,70.13,68.474,66.096,0.038,-0.006,0.09,0.0,20,60.032
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.235,68.329,70.124,68.456,66.235,0.038,-0.006,0.09,0.0,20,59.95
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.365,68.299,70.118,68.437,66.365,0.038,-0.006,0.09,0.0,20,59.804
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.485,68.299,70.113,68.418,66.485,0.038,-0.006,0.09,0.0,20,59.838
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.598,68.294,70.107,68.401,66.598,0.038,-0.006,0.09,0.0,20,59.829
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.703,68.301,70.102,68.387,66.703,0.038,-0.006,0.09,0.0,20,59.885
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.801,68.331,70.097,68.376,66.801,0.038,-0.006,0.09,0.0,20,60.073
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.893,68.353,70.092,68.371,66.893,0.038,-0.006,0.09,0.0,20,60.213
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,66.98,68.358,70.088,68.369,66.98,0.038,-0.006,0.09,0.0,20,60.255
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.061,68.37,70.083,68.368,67.061,0.038,-0.006,0.09,0.0,20,60.338
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.137,68.386,70.082,68.369,67.137,0.038,-0.006,0.09,0.0,20,60.431
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.209,68.395,70.082,68.372,67.209,0.038,-0.006,0.09,0.0,20,60.473
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.277,68.399,70.084,68.375,67.277,0.038,-0.006,0.09,0.0,20,60.493
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.342,68.398,70.085,68.379,67.342,0.038,-0.006,0.09,0.0,20,60.478
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.402,68.402,70.087,68.381,67.402,0.038,-0.006,0.09,0.0,20,60.493
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.459,68.399,70.09,68.384,67.459,0.038,-0.006,0.09,0.0,20,60.463
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.514,68.396,70.092,68.386,67.514,0.038,-0.006,0.09,0.0,20,60.443
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.565,68.392,70.093,68.387,67.565,0.038,-0.006,0.09,0.0,20,60.409
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.613,68.384,70.095,68.388,67.613,0.038,-0.006,0.09,0.0,20,60.358
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.658,68.373,70.099,68.386,67.658,0.038,-0.006,0.09,0.0,20,60.288
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.7,68.36,70.103,68.384,67.7,0.038,-0.006,0.09,0.0,20,60.197
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.74,68.359,70.108,68.381,67.74,0.038,-0.006,0.09,0.0,20,60.171
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.778,68.356,70.112,68.378,67.778,0.038,-0.006,0.09,0.0,20,60.139
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.813,68.352,70.116,68.374,67.813,0.038,-0.006,0.09,0.0,20,60.1
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.846,68.36,70.12,68.372,67.846,0.038,-0.006,0.09,0.0,20,60.129
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.876,68.364,70.123,68.37,67.876,0.038,-0.006,0.09,0.0,20,60.135
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.905,68.363,70.125,68.37,67.905,0.038,-0.006,0.09,0.0,20,60.119
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.932,68.358,70.127,68.368,67.932,0.038,-0.006,0.09,0.0,20,60.085
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.958,68.353,70.129,68.367,67.958,0.038,-0.006,0.09,0.0,20,60.047
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,67.982,68.352,70.13,68.365,67.982,0.038,-0.006,0.09,0.0,20,60.041
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.004,68.362,70.13,68.364,68.004,0.038,-0.006,0.09,0.0,20,60.091
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.025,68.367,70.13,68.364,68.025,0.038,-0.006,0.09,0.0,20,60.116
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.045,68.364,70.13,68.364,68.045,0.038,-0.006,0.09,0.0,20,60.101
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.063,68.359,70.129,68.364,68.063,0.038,-0.006,0.09,0.0,20,60.082
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.081,68.358,70.128,68.363,68.081,0.038,-0.006,0.09,0.0,20,60.083
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.097,68.341,70.126,68.362,68.097,0.038,-0.006,0.09,0.0,20,60.002
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.113,68.326,70.125,68.358,68.113,0.038,-0.006,0.09,0.0,20,59.927
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.127,68.312,70.124,68.353,68.127,0.038,-0.006,0.09,0.0,20,59.855
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.14,68.299,70.123,68.347,68.14,0.038,-0.006,0.09,0.0,20,59.782
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.152,68.288,70.123,68.34,68.152,0.038,-0.006,0.09,0.0,20,59.723
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.163,68.292,70.123,68.333,68.163,0.038,-0.006,0.09,0.0,20,59.751
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.173,68.291,70.122,68.327,68.173,0.038,-0.006,0.09,0.0,20,59.761
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.182,68.274,70.122,68.321,68.182,0.038,-0.006,0.09,0.0,20,59.662
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.19,68.258,70.121,68.314,68.19,0.038,-0.006,0.09,0.0,20,59.586
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.197,68.235,70.12,68.305,68.197,0.038,-0.006,0.09,0.0,20,59.464
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.203,68.222,70.118,68.295,68.203,0.038,-0.006,0.09,0.0,20,59.401
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.208,68.215,70.117,68.285,68.208,0.038,-0.006,0.09,0.0,20,59.367
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.212,68.195,70.115,68.274,68.212,0.038,-0.006,0.09,0.0,20,59.265
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.216,68.185,70.113,68.263,68.216,0.038,-0.006,0.09,0.0,20,59.22
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.218,68.174,70.111,68.252,68.218,0.038,-0.006,0.09,0.0,20,59.168
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.22,68.167,70.109,68.24,68.22,0.038,-0.006,0.09,0.0,20,59.143
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.221,68.175,70.107,68.231,68.221,0.038,-0.006,0.09,0.0,20,59.192
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.221,68.172,70.105,68.223,68.221,0.038,-0.006,0.09,0.0,20,59.184
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.221,68.166,70.102,68.216,68.221,0.038,-0.006,0.09,0.0,20,59.163
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.221,68.167,70.1,68.209,68.221,0.038,-0.006,0.09,0.0,20,59.179
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.22,68.157,70.098,68.203,68.22,0.038,-0.006,0.09,0.0,20,59.135
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.219,68.141,70.096,68.196,68.219,0.038,-0.006,0.09,0.0,20,59.066
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.217,68.109,70.094,68.187,68.217,0.038,-0.006,0.09,0.0,20,58.92
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.215,68.051,70.092,68.174,68.215,0.038,-0.006,0.09,0.0,20,58.608
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.213,68.008,70.089,68.155,68.213,0.038,-0.006,0.09,0.0,20,58.388
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.209,67.991,70.087,68.134,68.209,0.038,-0.006,0.09,0.0,20,58.303
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.204,67.984,70.085,68.114,68.204,0.038,-0.006,0.09,0.0,20,58.282
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.198,67.978,70.083,68.096,68.198,0.038,-0.006,0.09,0.0,20,58.25
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.192,67.963,70.081,68.079,68.192,0.038,-0.006,0.09,0.0,20,58.18
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.185,67.956,70.079,68.062,68.185,0.038,-0.006,0.09,0.0,20,58.15
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.178,67.976,70.077,68.049,68.178,0.038,-0.006,0.09,0.0,20,58.263
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.17,67.993,70.075,68.04,68.17,0.038,-0.006,0.09,0.0,20,58.361
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.162,67.999,70.074,68.033,68.162,0.038,-0.006,0.09,0.0,20,58.4
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.155,68.021,70.073,68.03,68.155,0.038,-0.006,0.09,0.0,20,58.517
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.147,68.032,70.071,68.029,68.147,0.038,-0.006,0.09,0.0,20,58.58
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.14,68.044,70.07,68.03,68.14,0.038,-0.006,0.09,0.0,20,58.649
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.134,68.057,70.07,68.033,68.134,0.038,-0.006,0.09,0.0,20,58.723
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.128,68.061,70.069,68.036,68.128,0.038,-0.006,0.09,0.0,20,58.744
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.123,68.075,70.068,68.04,68.123,0.038,-0.006,0.09,0.0,20,58.826
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.118,68.086,70.068,68.046,68.118,0.038,-0.006,0.09,0.0,20,58.886
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.114,68.096,70.067,68.051,68.114,0.038,-0.006,0.09,0.0,20,58.939
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.11,68.106,70.067,68.058,68.11,0.038,-0.006,0.09,0.0,20,58.994
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.107,68.113,70.067,68.065,68.107,0.038,-0.006,0.09,0.0,20,59.033
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.105,68.113,70.067,68.072,68.105,0.038,-0.006,0.09,0.0,20,59.035
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.103,68.122,70.067,68.078,68.103,0.038,-0.006,0.09,0.0,20,59.083
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.102,68.127,70.067,68.084,68.102,0.038,-0.006,0.09,0.0,20,59.108
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.101,68.124,70.067,68.09,68.101,0.038,-0.006,0.09,0.0,20,59.094
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.1,68.117,70.067,68.094,68.1,0.038,-0.006,0.09,0.0,20,59.058
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.1,68.117,70.067,68.097,68.1,0.038,-0.006,0.09,0.0,20,59.055
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.1,68.108,70.067,68.1,68.1,0.038,-0.006,0.09,0.0,20,59.01
0,0.0,0.0,100.0,0.0,0.0,4.757,141.472,115.943,26.4,68.1,68.089,70.067,68.1,68.1,0.038,-0.006,0.09,0.0,20,58.908
