HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.968,61.829,60.791,61.828,76.968,0.009,0.0,0.001,0.0,0.0,61.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.913,61.821,60.781,61.828,76.913,0.009,0.0,0.001,0.0,0.0,61.821
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.857,61.952,60.77,61.828,76.857,0.009,0.0,0.001,0.0,0.0,61.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.803,62.018,60.761,61.829,76.803,0.009,0.0,0.001,0.0,0.0,62.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.748,62.101,60.751,61.831,76.748,0.009,0.0,0.001,0.0,0.0,62.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.694,62.227,60.741,61.834,76.694,0.009,0.0,0.001,0.0,0.0,62.227
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.639,62.275,60.732,61.838,76.639,0.009,0.0,0.001,0.0,0.0,62.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.585,62.278,60.722,61.842,76.585,0.009,0.0,0.001,0.0,0.0,62.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.532,62.242,60.713,61.845,76.532,0.009,0.0,0.001,0.0,0.0,62.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.478,62.302,60.704,61.849,76.478,0.009,0.0,0.001,0.0,0.0,62.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.425,62.347,60.695,61.853,76.425,0.009,0.0,0.001,0.0,0.0,62.347
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.372,62.316,60.686,61.858,76.372,0.009,0.0,0.001,0.0,0.0,62.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.319,62.346,60.677,61.862,76.319,0.009,0.0,0.001,0.0,0.0,62.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.266,62.27,60.668,61.866,76.266,0.009,0.0,0.001,0.0,0.0,62.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.214,62.228,60.659,61.869,76.214,0.009,0.0,0.001,0.0,0.0,62.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.161,62.126,60.651,61.872,76.161,0.009,0.0,0.001,0.0,0.0,62.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.109,62.095,60.642,61.874,76.109,0.009,0.0,0.001,0.0,0.0,62.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.057,62.113,60.634,61.876,76.057,0.009,0.0,0.001,0.0,0.0,62.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.005,62.066,60.625,61.878,76.005,0.009,0.0,0.001,0.0,0.0,62.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.954,62.06,60.617,61.88,75.954,0.009,0.0,0.001,0.0,0.0,62.06
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.903,62.029,60.609,61.882,75.903,0.009,0.0,0.001,0.0,0.0,62.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.852,61.99,60.601,61.883,75.852,0.009,0.0,0.001,0.0,0.0,61.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.801,62.022,60.593,61.884,75.801,0.009,0.0,0.001,0.0,0.0,62.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.75,61.963,60.585,61.885,75.75,0.009,0.0,0.001,0.0,0.0,61.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.699,61.903,60.577,61.885,75.699,0.009,0.0,0.001,0.0,0.0,61.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.649,61.897,60.569,61.886,75.649,0.009,0.0,0.001,0.0,0.0,61.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.599,61.886,60.561,61.886,75.599,0.009,0.0,0.001,0.0,0.0,61.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.549,61.787,60.554,61.885,75.549,0.009,0.0,0.001,0.0,0.0,61.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.499,61.688,60.546,61.884,75.499,0.009,0.0,0.001,0.0,0.0,61.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.449,61.732,60.538,61.883,75.449,0.009,0.0,0.001,0.0,0.0,61.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.4,61.643,60.531,61.881,75.4,0.009,0.0,0.001,0.0,0.0,61.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.35,61.579,60.523,61.879,75.35,0.009,0.0,0.001,0.0,0.0,61.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.301,61.54,60.516,61.876,75.301,0.009,0.0,0.001,0.0,0.0,61.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.252,61.552,60.509,61.873,75.252,0.009,0.0,0.001,0.0,0.0,61.552
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.204,61.592,60.501,61.87,75.204,0.009,0.0,0.001,0.0,0.0,61.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.155,61.497,60.494,61.867,75.155,0.009,0.0,0.001,0.0,0.0,61.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.107,61.467,60.487,61.864,75.107,0.009,0.0,0.001,0.0,0.0,61.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.058,61.435,60.48,61.86,75.058,0.009,0.0,0.001,0.0,0.0,61.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.01,61.384,60.473,61.856,75.01,0.009,0.0,0.001,0.0,0.0,61.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.962,61.315,60.466,61.852,74.962,0.009,0.0,0.001,0.0,0.0,61.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.914,61.211,60.459,61.847,74.914,0.009,0.0,0.001,0.0,0.0,61.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.867,61.072,60.452,61.841,74.867,0.009,0.0,0.001,0.0,0.0,61.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.819,60.893,60.445,61.834,74.819,0.009,0.0,0.001,0.0,0.0,60.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.772,60.756,60.438,61.825,74.772,0.009,0.0,0.001,0.0,0.0,60.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.724,60.764,60.432,61.815,74.724,0.009,0.0,0.001,0.0,0.0,60.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.677,60.639,60.425,61.806,74.677,0.009,0.0,0.001,0.0,0.0,60.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.63,60.54,60.418,61.795,74.63,0.009,0.0,0.001,0.0,0.0,60.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.584,60.452,60.411,61.784,74.584,0.009,0.0,0.001,0.0,0.0,60.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.537,60.343,60.405,61.771,74.537,0.009,0.0,0.001,0.0,0.0,60.343
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.49,60.316,60.398,61.758,74.49,0.009,0.0,0.001,0.0,0.0,60.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.444,60.268,60.391,61.746,74.444,0.009,0.0,0.001,0.0,0.0,60.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.398,60.196,60.385,61.732,74.398,0.009,0.0,0.001,0.0,0.0,60.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.351,60.172,60.378,61.718,74.351,0.009,0.0,0.001,0.0,0.0,60.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.305,60.139,60.372,61.705,74.305,0.009,0.0,0.001,0.0,0.0,60.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.259,60.104,60.365,61.69,74.259,0.009,0.0,0.001,0.0,0.0,60.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.213,60.034,60.359,61.676,74.213,0.009,0.0,0.001,0.0,0.0,60.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.168,60.014,60.353,61.661,74.168,0.009,0.0,0.001,0.0,0.0,60.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.122,59.865,60.346,61.646,74.122,0.009,0.0,0.001,0.0,0.0,59.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.076,59.796,60.34,61.63,74.076,0.009,0.0,0.001,0.0,0.0,59.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.031,59.759,60.334,61.614,74.031,0.009,0.0,0.001,0.0,0.0,59.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.986,59.752,60.328,61.597,73.986,0.009,0.0,0.001,0.0,0.0,59.752
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.941,59.836,60.322,61.581,73.941,0.009,0.0,0.001,0.0,0.0,59.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.896,59.851,60.316,61.566,73.896,0.009,0.0,0.001,0.0,0.0,59.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.851,59.772,60.31,61.55,73.851,0.009,0.0,0.001,0.0,0.0,59.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.806,59.597,60.304,61.534,73.806,0.009,0.0,0.001,0.0,0.0,59.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.761,59.508,60.298,61.516,73.761,0.009,0.0,0.001,0.0,0.0,59.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.716,59.504,60.292,61.498,73.716,0.009,0.0,0.001,0.0,0.0,59.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.672,59.474,60.286,61.481,73.672,0.009,0.0,0.001,0.0,0.0,59.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.627,59.407,60.28,61.463,73.627,0.009,0.0,0.001,0.0,0.0,59.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.583,59.304,60.274,61.444,73.583,0.009,0.0,0.001,0.0,0.0,59.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.538,59.145,60.268,61.425,73.538,0.009,0.0,0.001,0.0,0.0,59.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.494,59.03,60.262,61.404,73.494,0.009,0.0,0.001,0.0,0.0,59.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.45,58.926,60.256,61.382,73.45,0.009,0.0,0.001,0.0,0.0,58.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.406,58.751,60.251,61.36,73.406,0.009,0.0,0.001,0.0,0.0,58.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.362,58.647,60.245,61.336,73.362,0.009,0.0,0.001,0.0,0.0,58.647
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.318,58.623,60.239,61.312,73.318,0.009,0.0,0.001,0.0,0.0,58.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.274,58.591,60.233,61.289,73.274,0.009,0.0,0.001,0.0,0.0,58.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.231,58.536,60.227,61.264,73.231,0.009,0.0,0.001,0.0,0.0,58.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.187,58.559,60.222,61.24,73.187,0.009,0.0,0.001,0.0,0.0,58.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.143,58.665,60.216,61.217,73.143,0.009,0.0,0.001,0.0,0.0,58.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.1,58.662,60.211,61.194,73.1,0.009,0.0,0.001,0.0,0.0,58.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.056,58.673,60.205,61.171,73.056,0.009,0.0,0.001,0.0,0.0,58.673
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.013,58.686,60.2,61.149,73.013,0.009,0.0,0.001,0.0,0.0,58.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.97,58.853,60.194,61.128,72.97,0.009,0.0,0.001,0.0,0.0,58.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.926,58.911,60.189,61.108,72.926,0.009,0.0,0.001,0.0,0.0,58.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.883,58.863,60.184,61.088,72.883,0.009,0.0,0.001,0.0,0.0,58.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.84,58.855,60.178,61.068,72.84,0.009,0.0,0.001,0.0,0.0,58.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.797,58.841,60.173,61.048,72.797,0.009,0.0,0.001,0.0,0.0,58.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.754,58.807,60.168,61.029,72.754,0.009,0.0,0.001,0.0,0.0,58.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.712,58.751,60.163,61.009,72.712,0.009,0.0,0.001,0.0,0.0,58.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.669,58.81,60.158,60.989,72.669,0.009,0.0,0.001,0.0,0.0,58.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.626,58.856,60.153,60.97,72.626,0.009,0.0,0.001,0.0,0.0,58.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.584,58.793,60.148,60.95,72.584,0.009,0.0,0.001,0.0,0.0,58.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.541,58.785,60.143,60.931,72.541,0.009,0.0,0.001,0.0,0.0,58.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.499,58.723,60.138,60.912,72.499,0.009,0.0,0.001,0.0,0.0,58.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.457,58.634,60.133,60.892,72.457,0.009,0.0,0.001,0.0,0.0,58.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.415,58.526,60.128,60.872,72.415,0.009,0.0,0.001,0.0,0.0,58.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.372,58.466,60.123,60.851,72.372,0.009,0.0,0.001,0.0,0.0,58.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.33,58.412,60.118,60.829,72.33,0.009,0.0,0.001,0.0,0.0,58.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.288,58.386,60.113,60.808,72.288,0.009,0.0,0.001,0.0,0.0,58.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.246,58.449,60.108,60.786,72.246,0.009,0.0,0.001,0.0,0.0,58.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.205,58.527,60.103,60.766,72.205,0.009,0.0,0.001,0.0,0.0,58.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.163,58.487,60.099,60.746,72.163,0.009,0.0,0.001,0.0,0.0,58.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.121,58.43,60.094,60.726,72.121,0.009,0.0,0.001,0.0,0.0,58.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.08,58.392,60.089,60.705,72.08,0.009,0.0,0.001,0.0,0.0,58.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.038,58.35,60.084,60.684,72.038,0.009,0.0,0.001,0.0,0.0,58.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.997,58.481,60.08,60.664,71.997,0.009,0.0,0.001,0.0,0.0,58.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.955,58.468,60.075,60.644,71.955,0.009,0.0,0.001,0.0,0.0,58.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.914,58.445,60.071,60.625,71.914,0.009,0.0,0.001,0.0,0.0,58.445
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.873,58.411,60.066,60.606,71.873,0.009,0.0,0.001,0.0,0.0,58.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.832,58.357,60.062,60.586,71.832,0.009,0.0,0.001,0.0,0.0,58.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.791,58.35,60.057,60.566,71.791,0.009,0.0,0.001,0.0,0.0,58.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.75,58.368,60.052,60.546,71.75,0.009,0.0,0.001,0.0,0.0,58.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.709,58.372,60.048,60.527,71.709,0.009,0.0,0.001,0.0,0.0,58.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.668,58.343,60.044,60.508,71.668,0.009,0.0,0.001,0.0,0.0,58.343
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.627,58.207,60.039,60.488,71.627,0.009,0.0,0.001,0.0,0.0,58.207
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.587,58.143,60.035,60.468,71.587,0.009,0.0,0.001,0.0,0.0,58.143
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.546,58.038,60.03,60.447,71.546,0.009,0.0,0.001,0.0,0.0,58.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.506,58.053,60.026,60.425,71.506,0.009,0.0,0.001,0.0,0.0,58.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.465,58.181,60.022,60.404,71.465,0.009,0.0,0.001,0.0,0.0,58.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.425,58.079,60.017,60.384,71.425,0.009,0.0,0.001,0.0,0.0,58.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.385,58.096,60.013,60.364,71.385,0.009,0.0,0.001,0.0,0.0,58.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.344,58.038,60.009,60.344,71.344,0.009,0.0,0.001,0.0,0.0,58.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.304,57.995,60.004,60.323,71.304,0.009,0.0,0.001,0.0,0.0,57.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.264,57.994,60.0,60.302,71.264,0.009,0.0,0.001,0.0,0.0,57.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.224,57.91,59.996,60.281,71.224,0.009,0.0,0.001,0.0,0.0,57.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.184,57.951,59.991,60.26,71.184,0.009,0.0,0.001,0.0,0.0,57.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.144,57.897,59.987,60.24,71.144,0.009,0.0,0.001,0.0,0.0,57.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.105,57.787,59.983,60.219,71.105,0.009,0.0,0.001,0.0,0.0,57.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.065,57.774,59.979,60.197,71.065,0.009,0.0,0.001,0.0,0.0,57.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.025,57.763,59.975,60.175,71.025,0.009,0.0,0.001,0.0,0.0,57.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.985,57.697,59.97,60.154,70.985,0.009,0.0,0.001,0.0,0.0,57.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.946,57.606,59.966,60.131,70.946,0.009,0.0,0.001,0.0,0.0,57.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.907,57.545,59.962,60.109,70.907,0.009,0.0,0.001,0.0,0.0,57.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.867,57.572,59.958,60.086,70.867,0.009,0.0,0.001,0.0,0.0,57.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.828,57.614,59.954,60.064,70.828,0.009,0.0,0.001,0.0,0.0,57.614
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.789,57.522,59.95,60.042,70.789,0.009,0.0,0.001,0.0,0.0,57.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.749,57.425,59.946,60.019,70.749,0.009,0.0,0.001,0.0,0.0,57.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.71,57.382,59.941,59.996,70.71,0.009,0.0,0.001,0.0,0.0,57.382
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.671,57.392,59.937,59.973,70.671,0.009,0.0,0.001,0.0,0.0,57.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.632,57.479,59.933,59.95,70.632,0.009,0.0,0.001,0.0,0.0,57.479
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.593,57.476,59.929,59.928,70.593,0.009,0.0,0.001,0.0,0.0,57.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.554,57.421,59.925,59.906,70.554,0.009,0.0,0.001,0.0,0.0,57.421
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.515,57.45,59.921,59.884,70.515,0.009,0.0,0.001,0.0,0.0,57.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.476,57.373,59.917,59.862,70.476,0.009,0.0,0.001,0.0,0.0,57.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.438,57.347,59.913,59.84,70.438,0.009,0.0,0.001,0.0,0.0,57.347
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.399,57.284,59.909,59.817,70.399,0.009,0.0,0.001,0.0,0.0,57.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.36,57.162,59.905,59.795,70.36,0.009,0.0,0.001,0.0,0.0,57.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.322,57.066,59.901,59.771,70.322,0.009,0.0,0.001,0.0,0.0,57.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.283,56.99,59.897,59.746,70.283,0.009,0.0,0.001,0.0,0.0,56.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.245,57.0,59.893,59.722,70.245,0.009,0.0,0.001,0.0,0.0,57.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.206,56.958,59.889,59.698,70.206,0.009,0.0,0.001,0.0,0.0,56.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.168,56.87,59.885,59.673,70.168,0.009,0.0,0.001,0.0,0.0,56.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.13,56.777,59.881,59.648,70.13,0.009,0.0,0.001,0.0,0.0,56.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.092,56.753,59.877,59.622,70.092,0.009,0.0,0.001,0.0,0.0,56.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.053,56.689,59.873,59.596,70.053,0.009,0.0,0.001,0.0,0.0,56.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.015,56.584,59.869,59.57,70.015,0.009,0.0,0.001,0.0,0.0,56.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.977,56.476,59.865,59.543,69.977,0.009,0.0,0.001,0.0,0.0,56.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.939,56.351,59.861,59.516,69.939,0.009,0.0,0.001,0.0,0.0,56.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.901,56.24,59.857,59.487,69.901,0.009,0.0,0.001,0.0,0.0,56.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.863,56.164,59.853,59.458,69.863,0.009,0.0,0.001,0.0,0.0,56.164
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.825,56.09,59.849,59.428,69.825,0.009,0.0,0.001,0.0,0.0,56.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.787,56.086,59.845,59.399,69.787,0.009,0.0,0.001,0.0,0.0,56.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.749,55.99,59.841,59.369,69.749,0.009,0.0,0.001,0.0,0.0,55.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.711,55.93,59.837,59.339,69.711,0.009,0.0,0.001,0.0,0.0,55.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.673,55.811,59.833,59.308,69.673,0.009,0.0,0.001,0.0,0.0,55.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.635,55.748,59.829,59.277,69.635,0.009,0.0,0.001,0.0,0.0,55.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.597,55.662,59.825,59.245,69.597,0.009,0.0,0.001,0.0,0.0,55.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.56,55.618,59.821,59.213,69.56,0.009,0.0,0.001,0.0,0.0,55.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.522,55.633,59.817,59.181,69.522,0.009,0.0,0.001,0.0,0.0,55.633
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.484,55.61,59.813,59.149,69.484,0.009,0.0,0.001,0.0,0.0,55.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.446,55.39,59.809,59.117,69.446,0.009,0.0,0.001,0.0,0.0,55.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.409,55.329,59.805,59.084,69.409,0.009,0.0,0.001,0.0,0.0,55.329
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.371,55.283,59.801,59.05,69.371,0.009,0.0,0.001,0.0,0.0,55.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.333,55.178,59.797,59.017,69.333,0.009,0.0,0.001,0.0,0.0,55.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.296,55.134,59.793,58.982,69.296,0.009,0.0,0.001,0.0,0.0,55.134
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.258,55.082,59.789,58.948,69.258,0.009,0.0,0.001,0.0,0.0,55.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.22,55.062,59.784,58.913,69.22,0.009,0.0,0.001,0.0,0.0,55.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.183,54.979,59.78,58.879,69.183,0.009,0.0,0.001,0.0,0.0,54.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.145,54.938,59.776,58.844,69.145,0.009,0.0,0.001,0.0,0.0,54.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.108,54.838,59.772,58.809,69.108,0.009,0.0,0.001,0.0,0.0,54.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,54.758,59.768,58.773,69.07,0.009,0.0,0.001,0.0,0.0,54.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.032,54.732,59.764,58.737,69.032,0.009,0.0,0.001,0.0,0.0,54.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.995,54.795,59.76,58.702,68.995,0.009,0.0,0.001,0.0,0.0,54.795
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.957,54.873,59.756,58.668,68.957,0.009,0.0,0.001,0.0,0.0,54.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,54.833,59.752,58.634,68.919,0.009,0.0,0.001,0.0,0.0,54.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.882,54.78,59.748,58.6,68.882,0.009,0.0,0.001,0.0,0.0,54.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.844,54.643,59.744,58.565,68.844,0.009,0.0,0.001,0.0,0.0,54.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.807,54.559,59.74,58.53,68.807,0.009,0.0,0.001,0.0,0.0,54.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.769,54.57,59.736,58.495,68.769,0.009,0.0,0.001,0.0,0.0,54.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.732,54.542,59.732,58.46,68.732,0.009,0.0,0.001,0.0,0.0,54.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.694,54.488,59.728,58.425,68.694,0.009,0.0,0.001,0.0,0.0,54.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.657,54.449,59.724,58.389,68.657,0.009,0.0,0.001,0.0,0.0,54.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.619,54.448,59.721,58.354,68.619,0.009,0.0,0.001,0.0,0.0,54.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.582,54.384,59.717,58.319,68.582,0.009,0.0,0.001,0.0,0.0,54.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.544,54.326,59.713,58.284,68.544,0.009,0.0,0.001,0.0,0.0,54.326
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.507,54.272,59.709,58.249,68.507,0.009,0.0,0.001,0.0,0.0,54.272
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.469,54.251,59.705,58.213,68.469,0.009,0.0,0.001,0.0,0.0,54.251
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.432,54.186,59.701,58.178,68.432,0.009,0.0,0.001,0.0,0.0,54.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.394,54.114,59.697,58.142,68.394,0.009,0.0,0.001,0.0,0.0,54.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.357,54.01,59.693,58.106,68.357,0.009,0.0,0.001,0.0,0.0,54.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.32,53.903,59.689,58.069,68.32,0.009,0.0,0.001,0.0,0.0,53.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.282,53.758,59.685,58.032,68.282,0.009,0.0,0.001,0.0,0.0,53.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.245,53.739,59.681,57.994,68.245,0.009,0.0,0.001,0.0,0.0,53.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.207,53.791,59.677,57.956,68.207,0.009,0.0,0.001,0.0,0.0,53.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.17,53.813,59.673,57.919,68.17,0.009,0.0,0.001,0.0,0.0,53.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.132,53.88,59.669,57.883,68.132,0.009,0.0,0.001,0.0,0.0,53.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.095,53.889,59.665,57.847,68.095,0.009,0.0,0.001,0.0,0.0,53.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.057,53.89,59.662,57.812,68.057,0.009,0.0,0.001,0.0,0.0,53.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.02,53.838,59.658,57.777,68.02,0.009,0.0,0.001,0.0,0.0,53.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.983,53.882,59.654,57.742,67.983,0.009,0.0,0.001,0.0,0.0,53.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.945,53.854,59.65,57.707,67.945,0.009,0.0,0.001,0.0,0.0,53.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.908,53.934,59.646,57.673,67.908,0.009,0.0,0.001,0.0,0.0,53.934
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.87,53.883,59.643,57.64,67.87,0.009,0.0,0.001,0.0,0.0,53.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.833,53.772,59.639,57.606,67.833,0.009,0.0,0.001,0.0,0.0,53.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.796,53.778,59.635,57.572,67.796,0.009,0.0,0.001,0.0,0.0,53.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.758,53.735,59.631,57.538,67.758,0.009,0.0,0.001,0.0,0.0,53.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.721,53.665,59.627,57.504,67.721,0.009,0.0,0.001,0.0,0.0,53.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.684,53.557,59.624,57.469,67.684,0.009,0.0,0.001,0.0,0.0,53.557
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.646,53.53,59.62,57.435,67.646,0.009,0.0,0.001,0.0,0.0,53.53
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.609,53.467,59.616,57.4,67.609,0.009,0.0,0.001,0.0,0.0,53.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.572,53.377,59.612,57.364,67.572,0.009,0.0,0.001,0.0,0.0,53.377
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.535,53.303,59.609,57.329,67.535,0.009,0.0,0.001,0.0,0.0,53.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.497,53.213,59.605,57.293,67.497,0.009,0.0,0.001,0.0,0.0,53.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.46,53.185,59.601,57.256,67.46,0.009,0.0,0.001,0.0,0.0,53.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.423,53.202,59.597,57.22,67.423,0.009,0.0,0.001,0.0,0.0,53.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.385,53.192,59.593,57.184,67.385,0.009,0.0,0.001,0.0,0.0,53.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.348,53.088,59.59,57.148,67.348,0.009,0.0,0.001,0.0,0.0,53.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.311,53.108,59.586,57.112,67.311,0.009,0.0,0.001,0.0,0.0,53.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.274,53.1,59.582,57.077,67.274,0.009,0.0,0.001,0.0,0.0,53.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.236,53.064,59.578,57.041,67.236,0.009,0.0,0.001,0.0,0.0,53.064
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.199,53.047,59.574,57.006,67.199,0.009,0.0,0.001,0.0,0.0,53.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.162,52.946,59.571,56.97,67.162,0.009,0.0,0.001,0.0,0.0,52.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.125,52.916,59.567,56.934,67.125,0.009,0.0,0.001,0.0,0.0,52.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.088,52.917,59.563,56.898,67.088,0.009,0.0,0.001,0.0,0.0,52.917
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.05,52.888,59.559,56.863,67.05,0.009,0.0,0.001,0.0,0.0,52.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.013,52.787,59.555,56.827,67.013,0.009,0.0,0.001,0.0,0.0,52.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.976,52.676,59.552,56.791,66.976,0.009,0.0,0.001,0.0,0.0,52.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.939,52.616,59.548,56.754,66.939,0.009,0.0,0.001,0.0,0.0,52.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.901,52.546,59.544,56.717,66.901,0.009,0.0,0.001,0.0,0.0,52.546
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.07,71.726,73.173,57.77,76.967,0.075,0.188,0.067,83.062,66.45,52.525
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,69.812,69.364,73.184,64.071,69.379,0.235,0.796,0.187,100.0,80.0,52.409
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,66.795,68.107,73.189,67.283,65.768,0.528,1.746,0.311,100.0,80.0,52.362
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,69.666,68.203,73.127,68.016,67.739,0.979,3.082,0.533,100.0,80.0,52.294
0,0.0,40.0,60.0,40.0,3589.99,382.919,3165.747,2477.605,859.72,71.091,67.81,73.019,67.914,67.986,1.687,4.708,0.355,98.615,78.892,52.271
0,0.0,40.0,60.0,40.0,3382.61,360.298,3100.064,2430.578,841.646,71.218,67.699,72.978,67.75,67.798,1.616,4.532,0.341,96.723,77.378,52.206
0,0.0,40.0,60.0,40.0,3367.65,358.568,3095.33,2427.11,840.345,71.138,67.644,72.94,67.67,67.694,1.61,4.519,0.34,96.582,77.266,52.149
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,71.08,67.595,72.902,67.616,67.634,1.61,4.517,0.34,96.567,77.254,52.078
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,71.032,67.555,72.863,67.572,67.587,1.61,4.517,0.34,96.566,77.252,52.039
0,0.0,40.0,60.0,40.0,3365.86,358.361,3094.766,2426.706,840.191,70.989,67.508,72.825,67.527,67.543,1.61,4.517,0.34,96.565,77.252,51.97
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,70.946,67.474,72.787,67.488,67.501,1.61,4.517,0.34,96.565,77.252,51.945
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.912,67.441,72.749,67.455,67.466,1.61,4.517,0.34,96.565,77.252,51.93
0,0.0,42.159,57.841,42.159,3355.53,384.495,3083.925,2413.506,938.726,70.626,66.709,72.71,66.973,67.18,1.599,4.522,0.359,96.565,77.252,51.865
0,0.0,44.163,55.837,44.163,3345.85,412.295,3073.77,2397.93,1038.56,69.959,65.958,72.663,66.257,66.511,1.589,4.526,0.381,96.565,77.252,51.773
0,0.0,45.903,54.097,45.903,3337.36,435.704,3064.864,2381.65,1131.574,69.245,65.263,72.604,65.55,65.796,1.582,4.53,0.401,96.565,77.252,51.747
0,0.0,47.514,52.486,47.514,3327.55,452.819,3054.586,2363.258,1221.69,68.552,64.567,72.534,64.856,65.101,1.582,4.535,0.418,96.565,77.252,51.715
0,0.0,49.025,50.975,49.025,3312.9,468.119,3039.221,2343.405,1306.87,67.857,63.869,72.454,64.158,64.405,1.597,4.541,0.436,96.565,77.252,51.661
0,0.0,50.435,49.565,50.435,3252.78,478.404,3003.458,2313.626,1377.839,67.171,63.223,72.365,63.495,63.728,1.619,4.517,0.451,96.204,76.963,51.67
0,0.0,51.746,48.254,51.746,3096.56,474.692,2929.995,2262.797,1423.247,66.48,62.614,72.27,62.874,63.098,1.628,4.414,0.458,94.962,75.969,51.689
0,0.0,52.951,47.049,52.951,2821.19,455.888,2797.08,2183.174,1426.851,65.783,62.076,72.171,62.317,62.523,1.642,4.219,0.456,92.63,74.104,51.743
0,0.0,54.048,45.952,54.048,2429.49,419.564,2594.856,2070.13,1378.559,65.068,61.547,72.074,61.795,62.005,1.655,3.916,0.442,88.994,71.195,51.684
0,0.0,55.02,44.98,55.02,2009.29,372.776,2359.157,1937.443,1295.144,64.337,61.104,71.981,61.332,61.531,1.643,3.546,0.42,84.508,67.606,51.656
0,0.0,55.901,44.099,55.901,1652.16,331.351,2123.686,1807.854,1197.508,63.694,60.749,71.892,60.952,61.131,1.634,3.2,0.4,80.217,64.173,51.672
0,0.0,56.751,43.249,56.751,1341.75,296.455,1873.291,1670.881,1080.163,63.156,60.446,71.82,60.638,60.806,1.62,2.865,0.387,76.048,60.838,51.676
0,0.0,57.597,42.403,57.597,1084.06,269.934,1597.45,1528.782,935.737,62.735,60.203,71.771,60.377,60.536,1.604,2.552,0.385,72.296,57.837,51.626
0,0.0,58.472,41.528,58.472,903.287,252.405,1334.802,1406.412,788.485,62.472,60.085,71.737,60.198,60.327,1.576,2.296,0.392,69.543,55.634,51.619
0,0.0,59.433,40.567,59.433,771.994,243.283,1080.138,1304.503,635.434,62.411,60.126,71.718,60.129,60.196,1.557,2.096,0.407,67.836,54.269,51.605
0,0.0,60.51,39.49,60.51,722.083,237.795,996.252,1270.481,599.852,62.425,59.806,71.67,60.063,60.138,1.537,2.022,0.408,67.127,53.702,51.573
0,0.0,61.589,38.411,61.589,721.635,237.28,996.843,1272.572,624.182,62.318,59.23,71.606,59.723,60.026,1.534,2.021,0.407,67.102,53.681,51.487
0,0.0,62.55,37.45,62.55,721.638,237.057,996.852,1274.874,645.211,62.007,58.731,71.542,59.258,59.714,1.533,2.021,0.406,67.102,53.681,51.427
0,0.0,63.339,36.661,63.339,721.64,236.86,996.859,1276.878,662.314,61.572,58.339,71.476,58.807,59.279,1.533,2.021,0.405,67.102,53.681,51.405
0,0.0,64.003,35.997,64.003,719.243,236.873,990.676,1276.748,671.639,61.134,58.025,71.406,58.417,58.838,1.533,2.018,0.405,67.102,53.681,51.389
0,0.0,64.615,35.385,64.615,710.776,236.87,971.874,1272.042,669.515,60.763,57.752,71.331,58.094,58.453,1.535,2.008,0.406,67.065,53.652,51.353
0,0.0,65.217,34.783,65.217,697.856,236.493,951.614,1266.248,665.572,60.45,57.521,71.257,57.816,58.128,1.535,1.996,0.408,66.99,53.592,51.364
0,0.0,65.805,34.196,65.805,677.519,236.049,929.989,1259.921,659.738,60.166,57.333,71.185,57.583,57.852,1.535,1.983,0.409,66.907,53.526,51.415
0,0.0,66.373,33.627,66.373,656.341,235.538,907.211,1253.113,652.082,59.918,57.154,71.115,57.385,57.619,1.534,1.969,0.41,66.817,53.453,51.458
0,0.0,66.931,33.069,66.931,634.582,234.956,883.531,1245.918,642.944,59.7,56.898,71.048,57.18,57.418,1.534,1.955,0.412,66.719,53.375,51.38
0,0.0,67.472,32.528,67.472,612.495,234.303,859.192,1238.384,632.416,59.483,56.679,70.983,56.956,57.217,1.534,1.94,0.413,66.615,53.292,51.335
0,0.0,67.977,32.023,67.977,590.305,233.581,834.439,1230.513,620.411,59.255,56.487,70.921,56.747,57.007,1.534,1.926,0.414,66.504,53.203,51.301
0,0.0,68.446,31.554,68.446,568.221,232.789,809.494,1222.362,607.177,59.035,56.313,70.861,56.557,56.804,1.533,1.911,0.416,66.388,53.11,51.264
0,0.0,68.89,31.11,68.89,557.181,232.037,797.398,1218.638,604.162,58.832,56.132,70.807,56.38,56.615,1.531,1.902,0.416,66.302,53.041,51.245
0,0.0,69.317,30.683,69.317,557.23,231.905,797.498,1220.204,611.102,58.647,55.92,70.756,56.19,56.433,1.531,1.902,0.415,66.3,53.04,51.211
0,0.0,69.724,30.276,69.724,557.231,231.798,797.5,1221.73,617.51,58.46,55.718,70.704,55.991,56.247,1.531,1.902,0.414,66.3,53.04,51.175
0,0.0,70.101,29.899,70.101,557.231,231.697,797.5,1223.152,623.32,58.265,55.519,70.652,55.791,56.051,1.53,1.902,0.413,66.3,53.04,51.122
0,0.0,70.444,29.556,70.444,557.231,231.603,797.5,1224.46,628.519,58.066,55.346,70.599,55.597,55.852,1.53,1.902,0.413,66.3,53.04,51.084
0,0.0,70.756,29.244,70.756,557.231,231.516,797.5,1225.66,633.181,57.871,55.189,70.547,55.419,55.658,1.53,1.902,0.412,66.3,53.04,51.048
0,0.0,71.045,28.954,71.045,557.231,231.434,797.5,1226.778,637.421,57.689,55.055,70.494,55.258,55.476,1.53,1.902,0.412,66.3,53.04,51.027
0,0.0,71.317,28.683,71.317,557.231,231.356,797.5,1227.834,641.344,57.524,54.944,70.44,55.118,55.31,1.53,1.902,0.411,66.3,53.04,51.026
0,0.0,71.576,28.424,71.576,557.231,231.28,797.5,1228.848,645.033,57.377,54.842,70.387,54.996,55.164,1.53,1.902,0.411,66.3,53.04,51.026
0,0.0,71.828,28.172,71.828,557.231,231.206,797.5,1229.833,648.556,57.249,54.743,70.334,54.886,55.036,1.529,1.902,0.41,66.3,53.04,51.025
0,0.0,72.072,27.928,72.072,557.231,231.132,797.5,1230.796,651.934,57.135,54.658,70.281,54.784,54.921,1.529,1.902,0.41,66.3,53.04,51.036
0,0.0,72.308,27.692,72.308,557.231,231.061,797.5,1231.731,655.153,57.032,54.692,70.228,54.721,54.819,1.529,1.902,0.409,66.3,53.04,51.188
0,0.0,72.541,27.459,72.541,557.232,230.989,797.5,1232.656,658.286,56.96,54.634,70.175,54.694,54.746,1.529,1.902,0.409,66.3,53.04,51.222
0,0.0,72.788,27.212,72.788,557.232,230.913,797.502,1233.635,661.544,56.917,54.614,70.123,54.655,54.704,1.529,1.902,0.409,66.3,53.04,51.304
0,0.0,73.041,26.959,73.041,557.233,230.833,797.502,1234.647,664.847,56.88,54.534,70.071,54.615,54.667,1.529,1.902,0.408,66.3,53.04,51.316
0,0.0,73.292,26.708,73.292,557.233,230.754,797.502,1235.652,668.063,56.838,54.447,70.019,54.548,54.625,1.529,1.902,0.408,66.3,53.04,51.315
0,0.0,73.531,26.469,73.531,557.233,230.678,797.502,1236.606,671.067,56.779,54.337,69.968,54.465,54.566,1.529,1.902,0.407,66.3,53.04,51.281
0,0.0,73.748,26.252,73.748,557.232,230.607,797.5,1237.479,673.767,56.702,54.288,69.918,54.38,54.489,1.529,1.902,0.407,66.3,53.04,51.309
0,0.0,73.944,26.056,73.944,557.231,230.544,797.5,1238.267,676.166,56.621,54.228,69.868,54.316,54.408,1.529,1.902,0.406,66.3,53.04,51.316
0,0.0,74.13,25.871,74.13,557.231,230.483,797.5,1239.012,678.401,56.55,54.139,69.818,54.246,54.337,1.529,1.902,0.406,66.3,53.04,51.283
0,0.0,74.309,25.691,74.309,557.231,230.424,797.5,1239.733,680.539,56.48,54.05,69.768,54.165,54.266,1.529,1.902,0.406,66.3,53.04,51.247
0,0.0,74.476,25.524,74.476,557.231,230.369,797.498,1240.406,682.505,56.402,53.953,69.719,54.078,54.189,1.528,1.902,0.405,66.3,53.04,51.197
0,0.0,74.626,25.374,74.626,557.23,230.318,797.498,1241.013,684.258,56.317,53.814,69.67,53.975,54.103,1.528,1.902,0.405,66.3,53.04,51.092
0,0.0,74.757,25.243,74.757,557.229,230.274,797.496,1241.541,685.768,56.218,53.73,69.621,53.862,54.004,1.528,1.902,0.405,66.3,53.04,51.045
0,0.0,74.865,25.135,74.865,557.229,230.238,797.496,1241.974,686.997,56.112,53.721,69.575,53.786,53.898,1.528,1.902,0.405,66.3,53.04,51.077
0,0.0,74.959,25.041,74.959,557.228,230.207,797.496,1242.352,688.06,56.028,53.653,69.537,53.736,53.814,1.528,1.902,0.404,66.3,53.04,51.033
0,0.0,75.056,24.944,75.056,557.229,230.174,797.496,1242.747,689.161,55.966,53.601,69.51,53.676,53.752,1.528,1.902,0.404,66.3,53.04,51.008
0,0.0,75.155,24.845,75.155,557.228,230.14,797.496,1243.144,690.267,55.908,53.586,69.499,53.63,53.695,1.528,1.902,0.404,66.3,53.04,51.023
0,0.0,75.25,24.75,75.25,557.228,230.108,797.496,1243.526,691.319,55.86,53.576,69.501,53.603,53.646,1.528,1.902,0.404,66.3,53.04,51.041
0,0.0,75.346,24.654,75.346,557.228,230.075,797.496,1243.915,692.382,55.828,53.595,69.514,53.592,53.614,1.528,1.902,0.404,66.3,53.04,51.089
0,0.0,75.449,24.551,75.449,557.229,230.04,797.496,1244.329,693.505,55.812,53.649,69.536,53.607,53.599,1.528,1.902,0.403,66.3,53.04,51.179
0,0.0,75.563,24.437,75.563,557.229,230.0,797.498,1244.788,694.741,55.819,53.633,69.563,53.629,53.605,1.528,1.902,0.403,66.3,53.04,51.19
0,0.0,75.691,24.309,75.691,557.23,229.956,797.498,1245.306,696.124,55.834,53.601,69.594,53.622,53.621,1.528,1.902,0.403,66.3,53.04,51.186
0,0.0,75.822,24.178,75.822,557.23,229.911,797.498,1245.832,697.514,55.835,53.611,69.627,53.61,53.622,1.528,1.902,0.403,66.3,53.04,51.231
0,0.0,75.944,24.056,75.944,557.23,229.869,797.498,1246.323,698.803,55.829,53.7,69.66,53.63,53.616,1.528,1.902,0.403,66.3,53.04,51.362
0,0.0,76.067,23.933,76.067,557.23,229.826,797.498,1246.816,700.084,55.844,53.893,69.694,53.717,53.631,1.528,1.902,0.402,66.3,53.04,51.613
0,0.0,76.214,23.786,76.214,557.231,229.774,797.5,1247.409,701.606,55.911,53.888,69.727,53.82,53.697,1.528,1.902,0.402,66.3,53.04,51.644
0,0.0,76.403,23.597,76.403,557.233,229.708,797.502,1248.166,703.53,55.997,53.828,69.759,53.842,53.784,1.528,1.902,0.402,66.3,53.04,51.622
0,0.0,76.602,23.398,76.602,557.233,229.638,797.502,1248.963,705.524,56.04,53.783,69.789,53.822,53.827,1.528,1.902,0.401,66.3,53.04,51.62
0,0.0,76.776,23.224,76.776,557.232,229.577,797.5,1249.658,707.244,56.037,53.746,69.816,53.791,53.824,1.528,1.902,0.401,66.3,53.04,51.621
0,0.0,76.923,23.077,76.923,557.231,229.524,797.5,1250.249,708.683,56.013,53.701,69.839,53.756,53.799,1.528,1.902,0.401,66.3,53.04,51.606
0,0.0,77.055,22.945,77.055,557.23,229.478,797.498,1250.772,709.949,55.979,53.627,69.856,53.707,53.765,1.528,1.902,0.4,66.3,53.04,51.554
0,0.0,77.173,22.827,77.173,557.23,229.435,797.498,1251.246,711.082,55.934,53.596,69.867,53.654,53.721,1.528,1.902,0.4,66.3,53.04,51.547
0,0.0,77.278,22.722,77.278,557.229,229.398,797.496,1251.663,712.073,55.884,53.56,69.873,53.614,53.671,1.528,1.902,0.4,66.3,53.04,51.534
0,0.0,77.376,22.624,77.376,557.229,229.363,797.496,1252.05,712.985,55.84,53.494,69.875,53.569,53.627,1.528,1.902,0.4,66.3,53.04,51.484
0,0.0,77.468,22.531,77.468,557.229,229.33,797.496,1252.418,713.847,55.795,53.423,69.873,53.509,53.581,1.528,1.902,0.4,66.3,53.04,51.428
0,0.0,77.551,22.449,77.551,557.228,229.3,797.496,1252.747,714.613,55.74,53.386,69.868,53.452,53.526,1.528,1.902,0.399,66.3,53.04,51.407
0,0.0,77.621,22.379,77.621,557.228,229.275,797.495,1253.025,715.253,55.684,53.325,69.862,53.401,53.47,1.528,1.902,0.399,66.3,53.04,51.357
0,0.0,77.683,22.317,77.683,557.227,229.252,797.495,1253.27,715.818,55.63,53.275,69.856,53.346,53.417,1.528,1.902,0.399,66.3,53.04,51.318
0,0.0,77.738,22.262,77.738,557.227,229.233,797.495,1253.488,716.316,55.577,53.247,69.851,53.3,53.363,1.528,1.902,0.399,66.3,53.04,51.3
0,0.0,77.787,22.213,77.787,557.227,229.215,797.495,1253.678,716.753,55.529,53.175,69.848,53.254,53.315,1.528,1.902,0.399,66.3,53.04,51.232
0,0.0,77.831,22.169,77.831,557.226,229.199,797.493,1253.852,717.151,55.481,53.159,69.848,53.205,53.268,1.528,1.902,0.399,66.3,53.04,51.225
0,0.0,77.868,22.132,77.868,557.226,229.186,797.493,1253.998,717.48,55.434,53.094,69.85,53.165,53.221,1.528,1.902,0.399,66.3,53.04,51.161
0,0.0,77.9,22.1,77.9,557.226,229.174,797.493,1254.125,717.767,55.39,53.062,69.855,53.115,53.177,1.528,1.902,0.399,66.3,53.04,51.132
0,0.0,77.925,22.075,77.925,557.225,229.165,797.493,1254.225,717.994,55.346,53.115,69.863,53.097,53.132,1.528,1.902,0.399,66.3,53.04,51.196
0,0.0,77.948,22.052,77.948,557.226,229.157,797.493,1254.317,718.2,55.322,53.15,69.874,53.118,53.108,1.528,1.902,0.399,66.3,53.04,51.24
0,0.0,77.986,22.014,77.986,557.227,229.143,797.495,1254.466,718.536,55.328,53.133,69.887,53.133,53.114,1.528,1.902,0.399,66.3,53.04,51.228
0,0.0,78.04,21.96,78.04,557.227,229.123,797.495,1254.679,719.016,55.34,53.088,69.902,53.121,53.126,1.528,1.902,0.399,66.3,53.04,51.189
0,0.0,78.095,21.905,78.095,557.227,229.104,797.495,1254.896,719.497,55.336,53.134,69.916,53.112,53.122,1.528,1.902,0.398,66.3,53.04,51.252
0,0.0,78.141,21.859,78.141,557.227,229.087,797.495,1255.077,719.9,55.33,53.105,69.931,53.12,53.117,1.528,1.902,0.398,66.3,53.04,51.229
0,0.0,78.188,21.812,78.188,557.227,229.07,797.495,1255.262,720.312,55.331,53.107,69.946,53.111,53.117,1.528,1.902,0.398,66.3,53.04,51.241
0,0.0,78.236,21.764,78.236,557.227,229.052,797.495,1255.45,720.727,55.326,53.07,69.959,53.1,53.113,1.528,1.902,0.398,66.3,53.04,51.21
0,0.0,78.28,21.72,78.28,557.226,229.036,797.495,1255.623,721.109,55.316,53.072,69.971,53.083,53.103,1.528,1.902,0.398,66.3,53.04,51.221
0,0.0,78.319,21.681,78.319,557.226,229.022,797.493,1255.774,721.44,55.302,53.082,69.981,53.079,53.089,1.528,1.902,0.398,66.3,53.04,51.24
0,0.0,78.355,21.645,78.355,557.226,229.009,797.493,1255.918,721.753,55.295,53.091,69.988,53.083,53.082,1.528,1.902,0.398,66.3,53.04,51.258
0,0.0,78.396,21.604,78.396,557.227,228.994,797.495,1256.077,722.103,55.296,53.098,69.993,53.089,53.083,1.528,1.902,0.398,66.3,53.04,51.273
0,0.0,78.441,21.559,78.441,557.227,228.978,797.495,1256.255,722.489,55.302,53.16,69.995,53.107,53.088,1.528,1.902,0.398,66.3,53.04,51.353
0,0.0,78.491,21.509,78.491,557.227,228.96,797.495,1256.452,722.916,55.319,53.292,69.995,53.168,53.105,1.528,1.902,0.398,66.3,53.04,51.509
0,0.0,78.558,21.442,78.558,557.228,228.935,797.496,1256.712,723.478,55.369,53.411,69.994,53.267,53.155,1.528,1.902,0.398,66.3,53.04,51.655
0,0.0,78.656,21.344,78.656,557.23,228.899,797.498,1257.096,724.303,55.454,53.556,69.991,53.383,53.241,1.528,1.902,0.397,66.3,53.04,51.836
0,0.0,78.789,21.211,78.789,557.231,228.851,797.5,1257.613,725.409,55.562,53.567,69.988,53.487,53.349,1.528,1.902,0.397,66.3,53.04,51.877
0,0.0,78.948,21.052,78.948,557.233,228.793,797.502,1258.235,726.718,55.661,53.442,69.984,53.5,53.448,1.528,1.902,0.397,66.3,53.04,51.774
0,0.0,79.104,20.896,79.104,557.232,228.736,797.5,1258.836,727.971,55.699,53.459,69.981,53.467,53.486,1.528,1.902,0.397,66.3,53.04,51.825
0,0.0,79.222,20.778,79.222,557.23,228.692,797.498,1259.294,728.916,55.69,53.462,69.979,53.465,53.476,1.528,1.902,0.396,66.3,53.04,51.853
0,0.0,79.32,20.68,79.32,557.229,228.657,797.496,1259.671,729.684,55.681,53.444,69.976,53.459,53.467,1.528,1.902,0.396,66.3,53.04,51.854
0,0.0,79.416,20.584,79.416,557.229,228.621,797.496,1260.039,730.433,55.674,53.441,69.974,53.45,53.46,1.528,1.902,0.396,66.3,53.04,51.871
0,0.0,79.51,20.49,79.51,557.229,228.587,797.496,1260.401,731.167,55.666,53.403,69.973,53.434,53.452,1.528,1.902,0.396,66.3,53.04,51.848
0,0.0,79.602,20.398,79.602,557.229,228.553,797.496,1260.753,731.871,55.654,53.597,69.972,53.461,53.441,1.528,1.902,0.396,66.3,53.04,52.078
0,0.0,79.696,20.304,79.696,557.229,228.518,797.498,1261.114,732.591,55.675,53.614,69.972,53.549,53.461,1.528,1.902,0.395,66.3,53.04,52.114
0,0.0,79.822,20.178,79.822,557.231,228.472,797.5,1261.596,733.545,55.734,53.512,69.972,53.56,53.521,1.528,1.902,0.395,66.3,53.04,52.027
0,0.0,79.966,20.034,79.966,557.231,228.419,797.5,1262.144,734.617,55.761,53.464,69.973,53.52,53.548,1.528,1.902,0.395,66.3,53.04,52.001
0,0.0,80.086,19.914,80.086,557.23,228.375,797.498,1262.599,735.5,55.741,53.368,69.975,53.466,53.527,1.528,1.902,0.395,66.3,53.04,51.92
0,0.0,80.176,19.824,80.176,557.229,228.342,797.496,1262.941,736.157,55.693,53.3,69.976,53.395,53.48,1.528,1.902,0.395,66.3,53.04,51.863
0,0.0,80.242,19.758,80.242,557.227,228.318,797.495,1263.189,736.629,55.628,53.165,69.978,53.311,53.415,1.528,1.902,0.394,66.3,53.04,51.729
0,0.0,80.286,19.714,80.286,557.226,228.302,797.493,1263.354,736.944,55.547,53.052,69.979,53.201,53.333,1.528,1.902,0.394,66.3,53.04,51.615
0,0.0,80.304,19.696,80.304,557.225,228.295,797.491,1263.423,737.074,55.447,52.953,69.98,53.095,53.233,1.528,1.902,0.394,66.3,53.04,51.511
0,0.0,80.298,19.702,80.298,557.224,228.297,797.489,1263.398,737.028,55.34,52.78,69.98,52.976,53.127,1.528,1.902,0.394,66.3,53.04,51.322
0,0.0,80.271,19.729,80.271,557.223,228.307,797.489,1263.296,736.831,55.222,52.61,69.98,52.823,53.009,1.528,1.902,0.394,66.3,53.04,51.133
0,0.0,80.214,19.786,80.214,557.221,228.328,797.488,1263.08,736.417,55.082,52.571,69.98,52.692,52.869,1.528,1.902,0.395,66.3,53.04,51.08
0,0.0,80.127,19.873,80.127,557.22,228.36,797.486,1262.751,735.786,54.952,52.588,69.979,52.63,52.739,1.528,1.902,0.395,66.3,53.04,51.082
0,0.0,80.038,19.962,80.038,557.22,228.393,797.486,1262.413,735.134,54.87,52.542,69.979,52.596,52.656,1.528,1.902,0.395,66.3,53.04,51.014
0,0.0,79.968,20.032,79.968,557.221,228.419,797.488,1262.147,734.619,54.823,52.589,69.978,52.574,52.609,1.528,1.902,0.395,66.3,53.04,51.052
0,0.0,79.911,20.089,79.911,557.222,228.44,797.488,1261.932,734.2,54.8,52.669,69.977,52.603,52.586,1.528,1.902,0.395,66.3,53.04,51.127
0,0.0,79.873,20.128,79.873,557.223,228.454,797.489,1261.786,733.913,54.813,52.682,69.977,52.644,52.599,1.528,1.902,0.395,66.3,53.04,51.134
0,0.0,79.859,20.141,79.859,557.224,228.459,797.491,1261.733,733.811,54.845,52.711,69.977,52.671,52.632,1.528,1.902,0.395,66.3,53.04,51.163
0,0.0,79.857,20.143,79.857,557.225,228.459,797.491,1261.73,733.802,54.876,52.791,69.977,52.712,52.663,1.528,1.902,0.395,66.3,53.04,51.25
0,0.0,79.862,20.137,79.862,557.225,228.457,797.491,1261.749,733.841,54.915,52.832,69.978,52.768,52.702,1.528,1.902,0.395,66.3,53.04,51.295
0,0.0,79.881,20.119,79.881,557.226,228.451,797.493,1261.818,733.978,54.964,52.799,69.979,52.796,52.75,1.528,1.902,0.395,66.3,53.04,51.263
0,0.0,79.907,20.093,79.907,557.226,228.441,797.493,1261.918,734.172,54.997,52.834,69.98,52.804,52.784,1.528,1.902,0.395,66.3,53.04,51.305
0,0.0,79.926,20.074,79.926,557.225,228.434,797.493,1261.99,734.314,55.015,52.88,69.981,52.831,52.801,1.528,1.902,0.395,66.3,53.04,51.359
0,0.0,79.942,20.058,79.942,557.225,228.428,797.493,1262.054,734.437,55.039,52.975,69.983,52.882,52.826,1.528,1.902,0.395,66.3,53.04,51.466
0,0.0,79.97,20.03,79.97,557.226,228.418,797.493,1262.158,734.642,55.082,52.968,69.984,52.935,52.869,1.528,1.902,0.395,66.3,53.04,51.463
0,0.0,80.015,19.985,80.015,557.227,228.401,797.495,1262.328,734.974,55.129,52.923,69.985,52.941,52.916,1.528,1.902,0.395,66.3,53.04,51.423
0,0.0,80.061,19.939,80.061,557.227,228.384,797.495,1262.503,735.312,55.149,52.971,69.986,52.941,52.935,1.528,1.902,0.395,66.3,53.04,51.484
0,0.0,80.093,19.907,80.093,557.226,228.372,797.493,1262.626,735.548,55.156,53.006,69.987,52.968,52.942,1.528,1.902,0.395,66.3,53.04,51.528
0,0.0,80.125,19.875,80.125,557.226,228.361,797.493,1262.747,735.78,55.174,52.989,69.988,52.986,52.961,1.528,1.902,0.395,66.3,53.04,51.515
0,0.0,80.165,19.836,80.165,557.226,228.346,797.493,1262.897,736.069,55.192,52.981,69.99,52.985,52.979,1.528,1.902,0.395,66.3,53.04,51.513
0,0.0,80.202,19.798,80.202,557.226,228.332,797.493,1263.039,736.342,55.197,52.931,69.992,52.972,52.983,1.528,1.902,0.395,66.3,53.04,51.466
0,0.0,80.232,19.768,80.232,557.226,228.321,797.493,1263.152,736.556,55.186,52.857,69.994,52.93,52.973,1.528,1.902,0.394,66.3,53.04,51.392
0,0.0,80.247,19.753,80.247,557.225,228.316,797.491,1263.208,736.666,55.154,52.864,69.996,52.89,52.941,1.528,1.902,0.394,66.3,53.04,51.402
0,0.0,80.246,19.754,80.246,557.224,228.316,797.491,1263.203,736.655,55.117,52.837,69.997,52.87,52.904,1.528,1.902,0.394,66.3,53.04,51.373
0,0.0,80.24,19.76,80.24,557.224,228.318,797.491,1263.18,736.613,55.091,52.818,69.998,52.846,52.877,1.528,1.902,0.394,66.3,53.04,51.351
