HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,80.235,19.765,80.235,557.224,228.32,797.491,1263.161,736.576,55.068,52.834,69.999,52.834,52.854,1.528,1.902,0.394,66.3,53.04,51.367
0,0.0,80.23,19.77,80.23,557.224,228.322,797.491,1263.143,736.541,55.053,52.809,69.999,52.83,52.84,1.528,1.902,0.394,66.3,53.04,51.339
0,0.0,80.229,19.771,80.229,557.224,228.322,797.491,1263.14,736.534,55.043,52.727,69.998,52.798,52.83,1.528,1.902,0.394,66.3,53.04,51.25
0,0.0,80.225,19.775,80.225,557.224,228.324,797.491,1263.126,736.505,55.019,52.748,69.998,52.761,52.805,1.528,1.902,0.394,66.3,53.04,51.273
0,0.0,80.208,19.792,80.208,557.223,228.33,797.489,1263.059,736.379,54.988,52.741,69.997,52.754,52.774,1.528,1.902,0.395,66.3,53.04,51.261
0,0.0,80.188,19.812,80.188,557.224,228.338,797.489,1262.985,736.236,54.972,52.771,69.996,52.753,52.758,1.528,1.902,0.395,66.3,53.04,51.29
0,0.0,80.175,19.825,80.175,557.224,228.342,797.491,1262.934,736.139,54.969,52.809,69.995,52.773,52.755,1.528,1.902,0.395,66.3,53.04,51.329
0,0.0,80.172,19.828,80.172,557.225,228.344,797.491,1262.921,736.118,54.982,52.812,69.994,52.794,52.768,1.528,1.902,0.395,66.3,53.04,51.331
0,0.0,80.18,19.82,80.18,557.225,228.341,797.491,1262.953,736.176,55.001,52.839,69.993,52.81,52.787,1.528,1.902,0.395,66.3,53.04,51.363
0,0.0,80.192,19.808,80.192,557.225,228.336,797.493,1263.001,736.27,55.019,52.87,69.992,52.833,52.805,1.528,1.902,0.395,66.3,53.04,51.398
0,0.0,80.209,19.791,80.209,557.225,228.33,797.493,1263.062,736.388,55.041,52.931,69.992,52.868,52.827,1.528,1.902,0.395,66.3,53.04,51.468
0,0.0,80.233,19.767,80.233,557.226,228.321,797.493,1263.154,736.56,55.073,52.965,69.992,52.913,52.859,1.528,1.902,0.394,66.3,53.04,51.509
0,0.0,80.268,19.732,80.268,557.226,228.308,797.493,1263.288,736.817,55.112,52.958,69.992,52.939,52.899,1.528,1.902,0.394,66.3,53.04,51.508
0,0.0,80.311,19.689,80.311,557.227,228.292,797.495,1263.449,737.125,55.144,53.071,69.993,52.974,52.93,1.528,1.902,0.394,66.3,53.04,51.638
0,0.0,80.355,19.645,80.355,557.227,228.276,797.495,1263.615,737.44,55.181,53.128,69.994,53.046,52.967,1.528,1.902,0.394,66.3,53.04,51.708
0,0.0,80.414,19.586,80.414,557.228,228.254,797.495,1263.838,737.861,55.238,53.093,69.994,53.085,53.024,1.528,1.902,0.394,66.3,53.04,51.681
0,0.0,80.487,19.513,80.487,557.228,228.227,797.496,1264.113,738.38,55.281,53.032,69.996,53.074,53.067,1.528,1.902,0.394,66.3,53.04,51.628
0,0.0,80.551,19.449,80.551,557.227,228.204,797.495,1264.351,738.823,55.285,52.952,69.997,53.03,53.071,1.528,1.902,0.394,66.3,53.04,51.553
0,0.0,80.588,19.412,80.588,557.226,228.19,797.493,1264.491,739.084,55.254,52.986,69.998,52.993,53.041,1.528,1.902,0.394,66.3,53.04,51.597
0,0.0,80.603,19.397,80.603,557.225,228.185,797.491,1264.548,739.188,55.22,52.929,69.999,52.978,53.007,1.528,1.902,0.394,66.3,53.04,51.537
0,0.0,80.615,19.385,80.615,557.225,228.18,797.491,1264.592,739.272,55.196,52.963,70.0,52.956,52.983,1.528,1.902,0.394,66.3,53.04,51.576
0,0.0,80.627,19.373,80.627,557.225,228.176,797.493,1264.637,739.357,55.179,52.985,70.0,52.967,52.965,1.528,1.902,0.394,66.3,53.04,51.602
0,0.0,80.646,19.354,80.646,557.226,228.169,797.493,1264.706,739.483,55.179,52.951,70.0,52.969,52.965,1.528,1.902,0.394,66.3,53.04,51.569
0,0.0,80.673,19.327,80.673,557.226,228.159,797.493,1264.808,739.672,55.181,52.984,70.0,52.964,52.967,1.528,1.902,0.394,66.3,53.04,51.609
0,0.0,80.699,19.301,80.699,557.226,228.149,797.493,1264.907,739.855,55.182,53.096,69.999,53.003,52.968,1.528,1.902,0.394,66.3,53.04,51.734
0,0.0,80.733,19.267,80.733,557.226,228.137,797.493,1265.032,740.085,55.209,53.075,69.999,53.054,52.995,1.528,1.902,0.394,66.3,53.04,51.718
0,0.0,80.787,19.213,80.787,557.228,228.117,797.495,1265.236,740.462,55.249,53.013,69.999,53.049,53.035,1.528,1.902,0.393,66.3,53.04,51.661
0,0.0,80.845,19.155,80.845,557.227,228.095,797.495,1265.452,740.856,55.259,53.01,69.999,53.026,53.045,1.528,1.902,0.393,66.3,53.04,51.668
0,0.0,80.885,19.115,80.885,557.226,228.081,797.493,1265.598,741.125,55.247,53.084,70.0,53.035,53.034,1.528,1.902,0.393,66.3,53.04,51.754
0,0.0,80.917,19.083,80.917,557.226,228.069,797.493,1265.716,741.34,55.25,53.089,70.002,53.066,53.036,1.528,1.902,0.393,66.3,53.04,51.765
0,0.0,80.961,19.039,80.961,557.227,228.053,797.495,1265.88,741.638,55.27,53.11,70.003,53.083,53.057,1.528,1.902,0.393,66.3,53.04,51.795
0,0.0,81.015,18.985,81.015,557.227,228.033,797.495,1266.081,742.0,55.291,53.137,70.005,53.105,53.077,1.528,1.902,0.393,66.3,53.04,51.833
0,0.0,81.072,18.928,81.072,557.227,228.012,797.495,1266.294,742.384,55.312,53.116,70.006,53.118,53.098,1.528,1.902,0.393,66.3,53.04,51.819
0,0.0,81.132,18.868,81.132,557.227,227.99,797.495,1266.515,742.782,55.326,53.136,70.007,53.121,53.113,1.528,1.902,0.393,66.3,53.04,51.851
0,0.0,81.189,18.811,81.189,557.227,227.969,797.495,1266.725,743.156,55.333,53.097,70.008,53.12,53.119,1.528,1.902,0.393,66.3,53.04,51.819
0,0.0,81.242,18.758,81.242,557.227,227.949,797.495,1266.922,743.505,55.333,53.176,70.009,53.124,53.12,1.528,1.902,0.393,66.3,53.04,51.913
0,0.0,81.292,18.708,81.292,557.227,227.931,797.495,1267.105,743.831,55.34,53.198,70.009,53.161,53.126,1.528,1.902,0.393,66.3,53.04,51.944
0,0.0,81.352,18.648,81.352,557.228,227.909,797.495,1267.325,744.221,55.364,53.205,70.009,53.183,53.151,1.528,1.902,0.392,66.3,53.04,51.962
0,0.0,81.424,18.576,81.424,557.228,227.882,797.496,1267.587,744.681,55.388,53.165,70.009,53.186,53.174,1.528,1.902,0.392,66.3,53.04,51.93
0,0.0,81.495,18.505,81.495,557.228,227.856,797.496,1267.846,745.135,55.396,53.162,70.008,53.171,53.182,1.528,1.902,0.392,66.3,53.04,51.939
0,0.0,81.555,18.445,81.555,557.227,227.834,797.495,1268.068,745.518,55.39,53.214,70.008,53.178,53.176,1.528,1.902,0.392,66.3,53.04,52.004
0,0.0,81.611,18.39,81.611,557.227,227.814,797.495,1268.27,745.869,55.394,53.321,70.007,53.224,53.18,1.528,1.902,0.392,66.3,53.04,52.126
0,0.0,81.679,18.322,81.679,557.228,227.789,797.496,1268.518,746.296,55.428,53.401,70.006,53.299,53.215,1.528,1.902,0.392,66.3,53.04,52.223
0,0.0,81.773,18.227,81.773,557.23,227.754,797.498,1268.863,746.889,55.491,53.431,70.004,53.366,53.278,1.528,1.902,0.392,66.3,53.04,52.269
0,0.0,81.891,18.108,81.891,557.231,227.71,797.498,1269.291,747.618,55.555,53.322,70.003,53.376,53.341,1.528,1.902,0.392,66.3,53.04,52.171
0,0.0,82.01,17.99,82.01,557.23,227.667,797.498,1269.72,748.343,55.579,53.336,70.002,53.345,53.365,1.528,1.902,0.391,66.3,53.04,52.204
0,0.0,82.104,17.896,82.104,557.229,227.632,797.496,1270.056,748.905,55.568,53.376,70.001,53.35,53.354,1.528,1.902,0.391,66.3,53.04,52.261
0,0.0,82.183,17.817,82.183,557.229,227.603,797.496,1270.34,749.376,55.566,53.433,70.001,53.379,53.352,1.528,1.902,0.391,66.3,53.04,52.332
0,0.0,82.271,17.729,82.271,557.229,227.571,797.496,1270.655,749.899,55.586,53.441,70.001,53.412,53.372,1.528,1.902,0.391,66.3,53.04,52.354
0,0.0,82.374,17.625,82.374,557.23,227.533,797.498,1271.023,750.504,55.615,53.503,70.001,53.441,53.401,1.528,1.902,0.391,66.3,53.04,52.435
0,0.0,82.486,17.514,82.486,557.23,227.493,797.498,1271.42,751.152,55.648,53.591,70.001,53.498,53.434,1.528,1.902,0.39,66.3,53.04,52.544
0,0.0,82.609,17.391,82.609,557.231,227.448,797.5,1271.855,751.856,55.696,53.631,70.001,53.561,53.483,1.528,1.902,0.39,66.3,53.04,52.603
0,0.0,82.749,17.251,82.749,557.232,227.396,797.5,1272.352,752.652,55.755,53.697,70.002,53.616,53.541,1.528,1.902,0.39,66.3,53.04,52.692
0,0.0,82.902,17.098,82.902,557.232,227.341,797.502,1272.887,753.502,55.811,53.671,70.003,53.657,53.598,1.528,1.902,0.39,66.3,53.04,52.685
0,0.0,83.06,16.94,83.06,557.232,227.283,797.502,1273.439,754.368,55.854,53.679,70.004,53.665,53.64,1.528,1.902,0.39,66.3,53.04,52.714
0,0.0,83.212,16.788,83.212,557.232,227.228,797.5,1273.965,755.183,55.874,53.666,70.005,53.671,53.66,1.528,1.902,0.389,66.3,53.04,52.719
0,0.0,83.353,16.647,83.353,557.231,227.177,797.5,1274.455,755.931,55.881,53.642,70.006,53.66,53.667,1.528,1.902,0.389,66.3,53.04,52.711
0,0.0,83.486,16.514,83.486,557.231,227.129,797.5,1274.911,756.626,55.878,53.794,70.007,53.683,53.664,1.528,1.902,0.389,66.3,53.04,52.888
0,0.0,83.618,16.382,83.618,557.231,227.082,797.5,1275.356,757.303,55.898,53.957,70.008,53.787,53.684,1.528,1.902,0.389,66.3,53.04,53.076
0,0.0,83.779,16.221,83.779,557.233,227.025,797.502,1275.894,758.122,55.976,54.064,70.009,53.909,53.762,1.528,1.902,0.388,66.3,53.04,53.207
0,0.0,83.987,16.013,83.987,557.235,226.953,797.505,1276.579,759.153,56.087,54.18,70.011,54.024,53.873,1.528,1.902,0.388,66.3,53.04,53.352
0,0.0,84.227,15.773,84.227,557.236,226.87,797.505,1277.353,760.313,56.201,54.188,70.012,54.116,53.987,1.528,1.902,0.388,66.3,53.04,53.386
0,0.0,84.482,15.518,84.482,557.236,226.783,797.505,1278.161,761.515,56.295,54.126,70.014,54.139,54.081,1.528,1.902,0.387,66.3,53.04,53.349
0,0.0,84.73,15.27,84.73,557.235,226.701,797.505,1278.925,762.645,56.339,54.192,70.016,54.145,54.126,1.528,1.902,0.387,66.3,53.04,53.443
0,0.0,84.954,15.046,84.954,557.234,226.628,797.504,1279.603,763.638,56.358,54.187,70.018,54.174,54.144,1.528,1.902,0.387,66.3,53.04,53.46
0,0.0,85.171,14.829,85.171,557.234,226.558,797.504,1280.245,764.577,56.377,54.115,70.02,54.163,54.164,1.528,1.902,0.386,66.3,53.04,53.406
0,0.0,85.384,14.616,85.384,557.233,226.49,797.502,1280.866,765.48,56.376,54.131,70.021,54.136,54.162,1.528,1.902,0.386,66.3,53.04,53.443
0,0.0,85.583,14.417,85.583,557.232,226.428,797.502,1281.433,766.299,56.361,54.278,70.021,54.168,54.147,1.528,1.902,0.386,66.3,53.04,53.615
0,0.0,85.781,14.219,85.781,557.233,226.367,797.502,1281.989,767.098,56.38,54.347,70.022,54.251,54.166,1.528,1.902,0.385,66.3,53.04,53.704
0,0.0,86.01,13.99,86.01,557.234,226.298,797.504,1282.621,768.001,56.44,54.333,70.022,54.302,54.227,1.528,1.902,0.385,66.3,53.04,53.709
0,0.0,86.265,13.735,86.265,557.234,226.221,797.504,1283.308,768.976,56.495,54.329,70.02,54.318,54.281,1.528,1.902,0.385,66.3,53.04,53.727
0,0.0,86.519,13.481,86.519,557.234,226.147,797.504,1283.975,769.917,56.522,54.249,70.019,54.307,54.309,1.528,1.902,0.384,66.3,53.04,53.664
0,0.0,86.757,13.242,86.757,557.233,226.079,797.502,1284.589,770.776,56.518,54.172,70.019,54.253,54.305,1.528,1.902,0.384,66.3,53.04,53.603
0,0.0,86.972,13.028,86.972,557.232,226.018,797.5,1285.129,771.528,56.48,54.192,70.018,54.209,54.267,1.528,1.902,0.384,66.3,53.04,53.641
0,0.0,87.163,12.837,87.163,557.231,225.965,797.5,1285.603,772.184,56.441,54.34,70.017,54.233,54.228,1.528,1.902,0.384,66.3,53.04,53.808
0,0.0,87.359,12.64,87.359,557.231,225.911,797.5,1286.08,772.841,56.451,54.541,70.016,54.345,54.237,1.528,1.902,0.383,66.3,53.04,54.03
0,0.0,87.597,12.403,87.597,557.233,225.847,797.502,1286.646,773.619,56.531,54.543,70.015,54.458,54.318,1.528,1.902,0.383,66.3,53.04,54.048
0,0.0,87.887,12.113,87.887,557.234,225.771,797.504,1287.32,774.536,56.634,54.674,70.015,54.531,54.42,1.528,1.902,0.383,66.3,53.04,54.203
0,0.0,88.197,11.803,88.197,557.234,225.691,797.504,1288.019,775.479,56.724,54.875,70.015,54.664,54.511,1.528,1.902,0.382,66.3,53.04,54.429
0,0.0,88.523,11.477,88.523,557.235,225.61,797.504,1288.734,776.435,56.839,54.786,70.015,54.767,54.625,1.528,1.902,0.382,66.3,53.04,54.357
0,0.0,88.876,11.124,88.876,557.235,225.524,797.505,1289.485,777.431,56.937,54.666,70.016,54.744,54.723,1.528,1.902,0.382,66.3,53.04,54.255
0,0.0,89.214,10.786,89.214,557.234,225.444,797.504,1290.179,778.339,56.953,54.646,70.017,54.69,54.739,1.528,1.902,0.381,66.3,53.04,54.254
0,0.0,89.503,10.497,89.503,557.232,225.377,797.502,1290.754,779.089,56.922,54.863,70.018,54.717,54.709,1.528,1.902,0.381,66.3,53.04,54.492
0,0.0,89.776,10.224,89.776,557.232,225.316,797.502,1291.282,779.772,56.933,54.845,70.019,54.801,54.719,1.528,1.902,0.381,66.3,53.04,54.487
0,0.0,90.083,9.917,90.083,557.233,225.248,797.502,1291.861,780.514,56.989,54.913,70.02,54.836,54.775,1.528,1.902,0.381,66.3,53.04,54.572
0,0.0,90.413,9.587,90.413,557.233,225.178,797.502,1292.465,781.283,57.039,55.036,70.014,54.908,54.826,1.528,1.902,0.38,66.3,53.04,54.713
0,0.0,90.754,9.246,90.754,557.233,225.107,797.502,1293.067,782.042,57.105,55.214,70.09,55.023,54.892,1.528,1.902,0.38,66.3,53.04,54.909
0,0.0,91.121,8.879,91.121,557.234,225.033,797.504,1293.693,782.823,57.206,55.316,70.26,55.155,54.993,1.528,1.902,0.38,66.3,53.04,55.025
0,0.0,91.525,8.475,91.525,557.234,224.955,797.504,1294.355,783.644,57.33,55.493,70.419,55.288,55.116,1.528,1.902,0.379,66.3,53.04,55.219
0,0.0,91.959,8.041,91.959,557.234,224.874,797.504,1295.038,784.478,57.461,55.477,70.569,55.406,55.247,1.528,1.902,0.379,66.3,53.04,55.217
0,0.0,92.416,7.584,92.416,557.234,224.793,797.504,1295.721,785.305,57.573,55.262,70.707,55.394,55.359,1.528,1.902,0.379,66.3,53.04,55.013
0,0.0,92.857,7.143,92.857,557.233,224.717,797.502,1296.353,786.058,57.594,55.131,70.837,55.286,55.381,1.529,1.902,0.378,66.3,53.04,54.894
0,0.0,93.236,6.764,93.236,557.231,224.655,797.5,1296.868,786.671,57.523,54.891,70.959,55.145,55.309,1.529,1.902,0.378,66.3,53.04,54.662
0,0.0,93.549,6.451,93.549,557.23,224.606,797.498,1297.28,787.153,57.392,54.568,71.077,54.92,55.179,1.529,1.902,0.378,66.3,53.04,54.344
0,0.0,93.797,6.203,93.797,557.229,224.568,797.496,1297.597,787.521,57.198,54.657,71.191,54.737,54.985,1.529,1.902,0.378,66.3,53.04,54.441
0,0.0,93.985,6.015,93.985,557.228,224.54,797.495,1297.831,787.794,57.022,54.693,71.302,54.708,54.808,1.529,1.902,0.378,66.3,53.04,54.482
0,0.0,94.183,5.817,94.183,557.228,224.511,797.496,1298.072,788.073,56.942,54.711,71.412,54.701,54.729,1.529,1.902,0.377,66.3,53.04,54.505
0,0.0,94.426,5.574,94.426,557.229,224.476,797.496,1298.361,788.408,56.924,54.949,71.519,54.76,54.71,1.529,1.902,0.377,66.3,53.04,54.751
0,0.0,94.708,5.292,94.708,557.23,224.436,797.498,1298.686,788.783,56.969,55.171,71.625,54.924,54.755,1.529,1.902,0.377,66.3,53.04,54.983
0,0.0,95.05,4.95,95.05,557.231,224.39,797.498,1299.067,789.217,57.095,55.247,71.731,55.082,54.881,1.529,1.902,0.377,66.3,53.04,55.068
0,0.0,95.456,4.544,95.456,557.231,224.337,797.5,1299.498,789.708,57.244,55.359,71.835,55.201,55.031,1.529,1.902,0.377,66.3,53.04,55.191
0,0.0,95.889,4.111,95.889,557.231,224.284,797.5,1299.936,790.201,57.373,55.324,71.938,55.281,55.159,1.529,1.902,0.377,66.3,53.04,55.166
0,0.0,96.324,3.676,96.324,557.231,224.233,797.498,1300.351,790.669,57.465,55.494,72.041,55.344,55.251,1.529,1.902,0.376,66.3,53.04,55.346
0,0.0,96.75,3.25,96.75,557.23,224.186,797.498,1300.737,791.099,57.539,55.392,72.142,55.414,55.325,1.529,1.902,0.376,66.3,53.04,55.252
0,0.0,97.179,2.821,97.179,557.23,224.141,797.498,1301.103,791.507,57.594,55.038,72.243,55.316,55.38,1.529,1.902,0.376,66.3,53.04,54.903
0,0.0,97.579,2.42,97.579,557.229,224.102,797.496,1301.425,791.866,57.538,54.818,72.342,55.098,55.324,1.529,1.902,0.376,66.3,53.04,54.689
0,0.0,97.889,2.111,97.889,557.228,224.072,797.495,1301.661,792.128,57.374,54.891,72.439,54.954,55.16,1.529,1.902,0.376,66.3,53.04,54.768
0,0.0,98.127,1.873,98.127,595.335,222.241,844.719,1315.945,839.323,57.233,55.004,72.542,54.946,55.011,1.518,1.918,0.369,66.3,53.04,54.887
0,0.0,98.391,1.609,98.391,689.053,217.237,966.657,1350.443,960.912,57.228,55.396,72.645,55.089,54.971,1.494,1.965,0.351,66.3,53.04,55.29
0,0.0,98.728,1.272,98.728,726.61,213.139,1074.137,1375.139,1068.213,57.302,55.721,72.726,55.397,55.118,1.475,2.009,0.338,66.3,53.04,55.624
0,0.0,99.153,0.847,99.153,757.011,208.987,1177.85,1397.831,1171.873,57.493,55.828,72.789,55.656,55.414,1.453,2.051,0.326,66.3,53.04,55.739
0,0.0,99.647,0.353,99.647,801.257,201.443,1341.27,1434.664,1335.094,57.618,55.8,72.833,55.769,55.665,1.404,2.111,0.306,66.3,53.04,55.719
0,0.081,100.0,0.0,100.0,857.366,190.633,1535.468,1480.489,1528.893,57.576,55.586,72.858,55.698,55.758,1.31,2.162,0.281,66.3,53.04,55.51
0,0.495,100.0,0.0,100.0,956.424,190.66,1713.189,1545.178,1705.917,57.869,55.638,72.864,55.628,56.104,1.254,2.262,0.269,67.501,54.001,55.563
0,1.233,100.0,0.0,100.0,1089.81,201.039,1862.045,1621.469,1854.178,58.555,55.726,72.86,55.685,56.733,1.258,2.414,0.271,69.671,55.736,55.651
0,2.2,100.0,0.0,100.0,1213.52,211.803,1977.642,1685.888,1969.317,58.971,55.587,72.853,55.651,57.063,1.269,2.55,0.274,71.637,57.31,55.512
0,2.93,100.0,0.0,100.0,1330.92,221.023,2083.242,1741.3,2074.477,58.784,55.498,72.84,55.548,56.795,1.263,2.667,0.277,73.33,58.664,55.423
0,3.324,100.0,0.0,100.0,1523.06,235.547,2235.006,1827.619,2225.643,58.427,55.469,72.818,55.487,56.323,1.262,2.851,0.281,75.982,60.785,55.394
0,3.613,100.0,0.0,100.0,1719.41,250.888,2369.435,1908.896,2359.509,58.202,55.641,72.786,55.564,55.961,1.273,3.035,0.287,78.563,62.85,55.568
0,3.975,100.0,0.0,100.0,1856.37,262.651,2451.962,1961.678,2441.701,58.168,55.882,72.742,55.772,55.81,1.294,3.165,0.292,80.316,64.253,55.809
0,4.427,100.0,0.0,100.0,1962.64,270.166,2517.117,2001.085,2506.592,58.161,55.921,72.695,55.891,55.722,1.298,3.256,0.295,81.567,65.254,55.849
0,4.868,100.0,0.0,100.0,2058.42,278.958,2573.296,2031.638,2562.542,58.098,56.028,72.645,55.975,55.591,1.304,3.337,0.3,82.664,66.131,55.957
0,5.297,100.0,0.0,100.0,2128.6,285.864,2611.752,2053.198,2600.84,58.09,56.188,72.593,56.115,55.528,1.313,3.398,0.304,83.468,66.774,56.117
0,5.756,100.0,0.0,100.0,2140.49,288.8,2613.706,2056.648,2602.794,58.11,56.361,72.543,56.285,55.52,1.327,3.415,0.307,83.661,66.929,56.291
0,6.218,100.0,0.0,100.0,2125.51,291.713,2592.726,2052.107,2581.867,58.045,56.23,72.497,56.277,55.45,1.362,3.422,0.31,83.661,66.929,56.16
0,6.585,100.0,0.0,100.0,2097.18,296.115,2552.81,2044.627,2542.109,57.857,56.18,72.454,56.198,55.257,1.428,3.434,0.316,83.661,66.929,56.11
0,6.895,100.0,0.0,100.0,2031.73,305.235,2458.896,2028.787,2448.565,57.759,56.403,72.419,56.306,55.147,1.577,3.457,0.328,83.661,66.929,56.333
0,7.257,100.0,0.0,100.0,1858.39,291.25,2337.262,1974.79,2327.424,57.734,56.709,72.394,56.561,55.177,1.6,3.321,0.322,81.85,65.48,56.641
0,7.652,100.0,0.0,100.0,1731.0,278.463,2251.216,1932.005,2241.712,57.759,56.99,72.376,56.85,55.289,1.594,3.204,0.315,80.331,64.265,56.922
0,8.063,100.0,0.0,100.0,1615.12,267.222,2167.387,1890.557,2158.218,57.658,56.635,72.366,56.781,55.266,1.589,3.094,0.308,78.898,63.118,56.566
0,8.314,100.0,0.0,100.0,1515.16,258.527,2090.634,1850.728,2081.781,57.338,56.618,72.362,56.641,55.015,1.583,2.995,0.305,77.612,62.089,56.549
0,8.466,100.0,0.0,100.0,1431.29,251.24,2022.187,1815.739,2013.616,57.089,56.382,72.359,56.505,54.825,1.578,2.91,0.302,76.497,61.197,56.312
0,8.585,100.0,0.0,100.0,1362.16,245.276,1962.435,1785.714,1954.093,56.82,56.377,72.359,56.394,54.603,1.573,2.837,0.3,75.553,60.442,56.307
0,8.69,100.0,0.0,100.0,1306.25,241.008,1911.483,1759.268,1903.352,56.668,56.444,72.361,56.42,54.489,1.569,2.777,0.299,74.772,59.818,56.374
0,8.841,100.0,0.0,100.0,1262.32,237.965,1869.648,1737.081,1861.693,56.551,56.254,72.366,56.349,54.401,1.565,2.729,0.299,74.148,59.318,56.183
0,8.964,100.0,0.0,100.0,1227.43,235.634,1835.099,1718.812,1827.267,56.365,56.164,72.371,56.219,54.237,1.562,2.69,0.299,73.646,58.917,56.093
0,9.047,100.0,0.0,100.0,1203.9,234.056,1811.374,1706.116,1803.63,56.262,56.45,72.376,56.315,54.151,1.559,2.663,0.299,73.3,58.64,56.38
0,9.202,100.0,0.0,100.0,1188.38,233.034,1795.552,1697.501,1787.896,56.289,56.298,72.38,56.362,54.188,1.557,2.645,0.3,73.069,58.455,56.227
0,9.376,100.0,0.0,100.0,1179.96,232.464,1787.227,1692.647,1779.589,56.191,56.133,72.385,56.225,54.097,1.555,2.634,0.3,72.939,58.351,56.062
0,9.472,100.0,0.0,100.0,1177.58,232.276,1785.362,1691.071,1777.723,56.058,56.067,72.387,56.118,53.968,1.554,2.631,0.3,72.897,58.318,55.995
0,9.548,100.0,0.0,100.0,1178.74,232.134,1788.178,1691.492,1780.539,55.977,56.109,72.388,56.096,53.888,1.551,2.632,0.3,72.897,58.318,56.037
0,9.65,100.0,0.0,100.0,1181.32,231.668,1794.478,1692.779,1786.822,55.968,56.213,72.386,56.156,53.881,1.546,2.633,0.299,72.897,58.318,56.142
0,9.8,100.0,0.0,100.0,1184.94,230.964,1803.278,1694.715,1795.587,56.02,56.327,72.384,56.267,53.937,1.538,2.634,0.297,72.897,58.318,56.257
0,9.982,100.0,0.0,100.0,1189.32,230.085,1813.856,1697.117,1806.112,56.001,55.847,72.382,56.091,53.922,1.529,2.635,0.296,72.897,58.318,55.774
0,10.053,100.0,0.0,100.0,1194.09,229.111,1825.261,1699.766,1817.482,55.757,55.615,72.377,55.773,53.682,1.518,2.636,0.294,72.897,58.318,55.542
0,10.003,100.0,0.0,100.0,1198.58,228.174,1835.891,1702.298,1828.077,55.536,55.418,72.369,55.552,53.466,1.509,2.637,0.293,72.897,58.318,55.344
0,9.938,100.0,0.0,100.0,1202.05,227.421,1844.058,1704.319,1836.208,55.381,55.447,72.358,55.448,53.314,1.501,2.638,0.291,72.897,58.318,55.372
0,9.916,100.0,0.0,100.0,1203.98,226.956,1848.581,1705.563,1840.714,55.39,55.851,72.346,55.636,53.326,1.497,2.638,0.29,72.897,58.318,55.779
0,10.034,100.0,0.0,100.0,1204.37,226.787,1849.496,1706.017,1841.629,55.645,56.499,72.337,56.123,53.582,1.496,2.638,0.29,72.897,58.318,56.43
0,10.35,100.0,0.0,100.0,1204.05,226.756,1848.739,1706.098,1840.872,56.081,57.146,72.332,56.745,54.018,1.497,2.638,0.29,72.897,58.318,57.079
0,10.824,100.0,0.0,100.0,1204.2,226.643,1849.109,1706.401,1841.242,56.523,57.497,72.333,57.246,54.459,1.496,2.638,0.29,72.897,58.318,57.431
0,11.326,100.0,0.0,100.0,1205.85,226.259,1852.963,1707.424,1845.061,56.793,57.507,72.339,57.454,54.731,1.492,2.639,0.289,72.897,58.318,57.442
0,11.737,100.0,0.0,100.0,1209.54,225.506,1861.499,1709.421,1853.597,56.864,57.508,72.345,57.497,54.804,1.484,2.639,0.288,72.897,58.318,57.443
0,12.048,100.0,0.0,100.0,1215.21,224.397,1874.558,1712.348,1866.586,56.827,57.271,72.351,57.395,54.771,1.471,2.64,0.286,72.897,58.318,57.204
0,12.264,100.0,0.0,100.0,1222.37,223.031,1890.838,1715.926,1882.813,56.654,56.96,72.354,57.138,54.604,1.455,2.641,0.284,72.897,58.318,56.892
0,12.374,100.0,0.0,100.0,1230.17,221.568,1908.35,1719.722,1900.254,56.431,56.778,72.353,56.9,54.386,1.437,2.642,0.281,72.897,58.318,56.71
0,12.442,100.0,0.0,100.0,1237.6,220.197,1924.806,1723.255,1916.64,56.266,56.701,72.349,56.764,54.227,1.42,2.642,0.279,72.897,58.318,56.633
0,12.526,100.0,0.0,100.0,1243.78,219.073,1938.341,1726.124,1930.122,56.155,56.578,72.341,56.652,54.121,1.405,2.642,0.277,72.897,58.318,56.509
0,12.619,100.0,0.0,100.0,1248.11,218.301,1947.757,1728.088,1939.502,56.072,56.597,72.332,56.599,54.041,1.395,2.642,0.276,72.897,58.318,56.528
0,12.739,100.0,0.0,100.0,1250.32,217.926,1952.526,1729.036,1944.254,56.076,56.585,72.322,56.593,54.046,1.389,2.642,0.275,72.897,58.318,56.516
0,12.905,100.0,0.0,100.0,1250.44,217.937,1952.773,1729.008,1944.501,56.109,56.647,72.312,56.616,54.08,1.389,2.642,0.275,72.897,58.318,56.579
0,13.098,100.0,0.0,100.0,1248.79,218.273,1949.218,1728.158,1940.963,56.159,56.665,72.304,56.648,54.13,1.393,2.642,0.276,72.897,58.318,56.596
0,13.303,100.0,0.0,100.0,1245.85,218.845,1942.846,1726.706,1934.627,56.228,56.91,72.297,56.782,54.197,1.4,2.642,0.277,72.897,58.318,56.843
0,13.556,100.0,0.0,100.0,1242.19,219.549,1934.874,1724.911,1926.672,56.359,57.01,72.293,56.934,54.326,1.409,2.642,0.278,72.897,58.318,56.943
0,13.844,100.0,0.0,100.0,1238.43,220.272,1926.619,1723.061,1918.453,56.515,57.515,72.291,57.246,54.48,1.418,2.642,0.279,72.897,58.318,57.45
0,14.218,100.0,0.0,100.0,1235.21,220.891,1919.544,1721.47,1911.395,56.772,57.529,72.293,57.489,54.734,1.425,2.642,0.28,72.897,58.318,57.464
0,14.61,100.0,0.0,100.0,1233.22,221.283,1915.126,1720.462,1906.995,56.803,57.209,72.296,57.356,54.763,1.43,2.642,0.281,72.897,58.318,57.143
0,14.853,100.0,0.0,100.0,1232.69,221.4,1913.947,1720.159,1905.834,56.671,57.205,72.299,57.228,54.631,1.431,2.642,0.281,72.897,58.318,57.139
0,15.034,100.0,0.0,100.0,1233.32,221.298,1915.338,1720.421,1907.206,56.61,57.115,72.301,57.168,54.569,1.43,2.642,0.281,72.897,58.318,57.048
0,15.229,100.0,0.0,100.0,1234.68,221.056,1918.365,1721.044,1910.216,56.566,57.173,72.301,57.154,54.527,1.426,2.642,0.28,72.897,58.318,57.107
0,15.441,100.0,0.0,100.0,1236.44,220.736,1922.254,1721.868,1914.106,56.545,56.982,72.301,57.076,54.507,1.422,2.642,0.28,72.897,58.318,56.915
0,15.633,100.0,0.0,100.0,1238.35,220.387,1926.443,1722.767,1918.277,56.47,57.058,72.299,57.027,54.433,1.418,2.642,0.279,72.897,58.318,56.992
0,15.827,100.0,0.0,100.0,1240.14,220.054,1930.386,1723.619,1922.202,56.528,57.352,72.298,57.207,54.492,1.414,2.642,0.279,72.897,58.318,57.287
0,16.119,100.0,0.0,100.0,1241.75,219.753,1933.923,1724.39,1925.722,56.637,57.16,72.296,57.231,54.603,1.41,2.642,0.278,72.897,58.318,57.094
0,16.395,100.0,0.0,100.0,1243.33,219.457,1937.355,1725.147,1929.154,56.635,57.436,72.296,57.301,54.602,1.406,2.642,0.278,72.897,58.318,57.371
0,16.678,100.0,0.0,100.0,1244.92,219.158,1940.822,1725.909,1932.603,56.766,57.534,72.295,57.469,54.734,1.402,2.642,0.277,72.897,58.318,57.469
0,17.022,100.0,0.0,100.0,1246.66,218.832,1944.606,1726.74,1936.37,56.855,57.586,72.296,57.547,54.823,1.398,2.642,0.277,72.897,58.318,57.521
0,17.346,100.0,0.0,100.0,1248.73,218.447,1949.094,1727.718,1940.84,56.88,57.51,72.297,57.534,54.85,1.393,2.642,0.276,72.897,58.318,57.445
0,17.636,100.0,0.0,100.0,1251.12,218.005,1954.251,1728.837,1945.979,56.925,57.934,72.299,57.726,54.897,1.387,2.642,0.275,72.897,58.318,57.871
0,18.003,100.0,0.0,100.0,1253.82,217.511,1960.059,1730.085,1951.752,57.107,57.873,72.301,57.882,55.079,1.381,2.642,0.274,72.897,58.318,57.81
0,18.394,100.0,0.0,100.0,1256.96,216.939,1966.765,1731.525,1958.458,57.093,57.608,72.303,57.732,55.067,1.373,2.642,0.273,72.897,58.318,57.544
0,18.665,100.0,0.0,100.0,1260.48,216.302,1974.28,1733.127,1965.92,56.984,57.701,72.304,57.668,54.961,1.365,2.642,0.272,72.897,58.318,57.638
0,18.922,100.0,0.0,100.0,1264.01,215.667,1981.742,1734.716,1973.365,57.034,57.972,72.304,57.837,55.013,1.356,2.642,0.271,72.897,58.318,57.91
0,19.287,100.0,0.0,100.0,1267.32,215.072,1988.73,1736.196,1980.317,57.181,58.036,72.305,57.985,55.161,1.348,2.642,0.27,72.897,58.318,57.974
0,19.694,100.0,0.0,100.0,1270.56,214.494,1995.523,1737.632,1987.093,57.266,58.096,72.307,58.06,55.248,1.34,2.641,0.269,72.897,58.318,58.034
0,20.078,100.0,0.0,100.0,1273.88,213.904,2002.458,1739.095,1993.992,57.259,57.793,72.308,57.932,55.243,1.332,2.641,0.268,72.897,58.318,57.73
0,20.37,100.0,0.0,100.0,1277.23,213.313,2009.41,1740.554,2000.909,57.157,58.04,72.309,57.931,55.142,1.323,2.641,0.267,72.897,58.318,57.978
0,20.675,100.0,0.0,100.0,1280.23,212.785,2015.622,1741.854,2007.122,57.258,58.294,72.308,58.164,55.246,1.316,2.64,0.267,72.897,58.318,58.233
0,21.086,100.0,0.0,100.0,1282.92,212.313,2021.166,1743.012,2012.63,57.353,58.159,72.309,58.209,55.341,1.309,2.64,0.266,72.897,58.318,58.097
0,21.449,100.0,0.0,100.0,1285.42,211.876,2026.288,1744.083,2017.752,57.238,57.898,72.309,58.028,55.228,1.303,2.639,0.265,72.897,58.318,57.836
0,21.673,100.0,0.0,100.0,1287.57,211.5,2030.706,1745.0,2022.134,57.023,57.88,72.307,57.904,55.014,1.298,2.639,0.265,72.897,58.318,57.817
0,21.847,100.0,0.0,100.0,1290.96,211.752,2033.715,1746.584,2025.126,56.921,58.034,72.303,57.966,54.911,1.297,2.643,0.265,72.946,58.357,57.973
0,22.087,100.0,0.0,100.0,1290.97,211.866,2033.222,1746.591,2024.634,56.923,58.097,72.298,58.055,54.912,1.299,2.643,0.265,72.952,58.362,58.035
0,22.371,100.0,0.0,100.0,1289.61,212.109,2030.442,1745.999,2021.87,56.946,58.31,72.294,58.196,54.934,1.302,2.643,0.265,72.952,58.362,58.25
0,22.692,100.0,0.0,100.0,1287.26,212.526,2025.637,1744.98,2017.101,57.038,58.486,72.291,58.384,55.025,1.308,2.644,0.266,72.952,58.362,58.426
0,23.058,100.0,0.0,100.0,1284.39,213.037,2019.741,1743.729,2011.222,57.12,58.591,72.29,58.525,55.106,1.315,2.644,0.267,72.952,58.362,58.531
0,23.414,100.0,0.0,100.0,1281.46,213.563,2013.704,1742.439,2005.203,57.114,58.445,72.291,58.503,55.099,1.322,2.644,0.267,72.952,58.362,58.384
0,23.698,100.0,0.0,100.0,1278.88,214.026,2008.354,1741.3,1999.87,57.039,58.574,72.291,58.517,55.022,1.329,2.645,0.268,72.952,58.362,58.514
0,23.975,100.0,0.0,100.0,1276.57,214.439,2003.549,1740.279,1995.083,57.038,58.509,72.292,58.541,55.02,1.335,2.645,0.269,72.952,58.362,58.449
0,24.254,100.0,0.0,100.0,1274.51,214.807,1999.272,1739.369,1990.824,56.942,58.251,72.292,58.384,54.923,1.34,2.645,0.27,72.952,58.362,58.19
0,24.445,100.0,0.0,100.0,1272.61,215.148,1995.294,1738.526,1986.864,56.732,58.002,72.29,58.143,54.712,1.344,2.645,0.27,72.952,58.362,57.94
0,24.553,100.0,0.0,100.0,1270.47,215.53,1990.806,1737.578,1982.394,56.539,57.981,72.287,58.008,54.517,1.35,2.646,0.271,72.952,58.362,57.919
0,24.68,100.0,0.0,100.0,1267.68,216.029,1984.946,1736.335,1976.55,56.521,58.326,72.283,58.166,54.499,1.356,2.646,0.272,72.952,58.362,58.265
0,24.932,100.0,0.0,100.0,1264.22,216.65,1977.642,1734.786,1969.264,56.619,58.189,72.28,58.237,54.595,1.365,2.646,0.273,72.952,58.362,58.128
0,25.193,100.0,0.0,100.0,1260.48,217.323,1969.686,1733.098,1961.362,56.566,58.21,72.278,58.202,54.54,1.374,2.646,0.274,72.952,58.362,58.148
0,25.392,100.0,0.0,100.0,1256.74,217.998,1961.696,1731.402,1953.389,56.513,58.098,72.276,58.152,54.484,1.383,2.646,0.275,72.952,58.362,58.036
0,25.575,100.0,0.0,100.0,1253.1,218.657,1953.882,1729.739,1945.61,56.469,58.283,72.275,58.199,54.438,1.392,2.646,0.276,72.952,58.362,58.222
0,25.787,100.0,0.0,100.0,1249.64,219.286,1946.419,1728.146,1938.165,56.493,58.186,72.274,58.228,54.46,1.4,2.646,0.277,72.952,58.362,58.124
0,25.998,100.0,0.0,100.0,1246.47,219.861,1939.538,1726.681,1931.318,56.421,58.065,72.273,58.129,54.386,1.408,2.646,0.278,72.952,58.362,58.003
0,26.151,100.0,0.0,100.0,1243.64,220.367,1933.36,1725.391,1925.158,56.324,58.01,72.272,58.051,54.287,1.414,2.646,0.279,72.952,58.362,57.948
0,26.282,100.0,0.0,100.0,1241.06,220.813,1927.71,1724.251,1919.526,56.225,57.842,72.269,57.935,54.186,1.42,2.646,0.279,72.952,58.362,57.779
0,26.383,100.0,0.0,100.0,1238.58,221.231,1922.254,1723.177,1914.106,56.1,57.769,72.267,57.819,54.059,1.426,2.646,0.28,72.952,58.362,57.705
0,26.468,100.0,0.0,100.0,1236.03,221.659,1916.622,1722.077,1908.491,56.022,57.783,72.263,57.779,53.98,1.432,2.646,0.281,72.952,58.362,57.719
0,26.582,100.0,0.0,100.0,1233.31,222.119,1910.568,1720.891,1902.454,56.052,58.187,72.26,57.976,54.008,1.439,2.646,0.282,72.952,58.362,58.126
0,26.807,100.0,0.0,100.0,1230.59,222.581,1904.514,1719.698,1896.435,56.285,58.636,72.259,58.376,54.238,1.445,2.646,0.282,72.952,58.362,58.576
0,27.176,100.0,0.0,100.0,1228.48,222.936,1899.779,1718.777,1891.718,56.565,58.88,72.262,58.712,54.517,1.45,2.646,0.283,72.952,58.362,58.822
0,27.579,100.0,0.0,100.0,1227.68,223.054,1898.002,1718.471,1889.941,56.736,58.932,72.268,58.874,54.687,1.452,2.645,0.283,72.952,58.362,58.873
0,27.934,100.0,0.0,100.0,1228.63,222.853,1900.131,1718.992,1892.07,56.803,58.97,72.275,58.94,54.755,1.449,2.646,0.283,72.952,58.362,58.911
0,28.241,100.0,0.0,100.0,1231.35,222.33,1906.221,1720.345,1898.125,56.802,58.834,72.281,58.887,54.755,1.443,2.646,0.282,72.952,58.362,58.775
0,28.497,100.0,0.0,100.0,1235.53,221.545,1915.496,1722.371,1907.365,56.828,59.433,72.287,59.13,54.783,1.433,2.646,0.281,72.952,58.362,59.376
0,28.869,100.0,0.0,100.0,1240.82,220.561,1927.182,1724.895,1919.016,57.158,59.899,72.293,59.638,55.117,1.421,2.646,0.279,72.952,58.362,59.845
0,29.408,100.0,0.0,100.0,1247.36,219.36,1941.474,1727.956,1933.237,57.342,59.213,72.301,59.516,55.305,1.406,2.646,0.277,72.952,58.362,59.156
0,29.756,100.0,0.0,100.0,1255.24,217.925,1958.493,1731.587,1950.203,57.072,58.949,72.307,59.11,55.04,1.387,2.646,0.275,72.952,58.362,58.89
0,29.903,100.0,0.0,100.0,1263.71,216.393,1976.568,1735.427,1968.208,56.907,59.038,72.309,59.024,54.88,1.366,2.646,0.272,72.952,58.362,58.98
0,30.12,100.0,0.0,100.0,1271.79,214.945,1993.587,1739.028,1985.157,56.938,59.189,72.308,59.118,54.915,1.346,2.645,0.27,72.952,58.362,59.132
0,30.439,100.0,0.0,100.0,1278.96,213.671,2008.512,1742.173,2000.029,57.018,59.171,72.307,59.177,54.999,1.329,2.645,0.268,72.952,58.362,59.114
0,30.769,100.0,0.0,100.0,1284.98,212.611,2020.955,1744.772,2012.419,56.969,58.764,72.305,58.962,54.953,1.314,2.644,0.266,72.952,58.362,58.705
0,30.979,100.0,0.0,100.0,1289.83,211.762,2030.899,1746.844,2022.328,56.767,58.697,72.3,58.749,54.754,1.301,2.643,0.265,72.952,58.362,58.638
0,31.137,100.0,0.0,100.0,1295.63,211.718,2038.221,1749.466,2029.614,56.738,59.002,72.294,58.866,54.725,1.296,2.647,0.264,73.008,58.407,58.944
0,31.422,100.0,0.0,100.0,1298.45,212.098,2039.981,1750.771,2031.374,56.873,59.094,72.288,59.033,54.858,1.298,2.65,0.264,73.058,58.446,59.036
0,31.771,100.0,0.0,100.0,1297.71,212.235,2038.502,1750.426,2029.896,56.935,59.107,72.284,59.087,54.919,1.3,2.65,0.265,73.057,58.446,59.05
0,32.09,100.0,0.0,100.0,1295.98,212.552,2034.982,1749.658,2026.394,56.951,59.183,72.281,59.138,54.934,1.304,2.651,0.265,73.057,58.446,59.126
0,32.398,100.0,0.0,100.0,1293.53,212.994,2030.002,1748.586,2021.43,57.008,59.418,72.279,59.294,54.99,1.31,2.651,0.266,73.057,58.446,59.362
0,32.76,100.0,0.0,100.0,1290.8,213.487,2024.405,1747.386,2015.869,57.163,59.684,72.279,59.546,55.143,1.317,2.651,0.267,73.057,58.446,59.629
0,33.182,100.0,0.0,100.0,1288.31,213.936,2019.301,1746.29,2010.765,57.211,59.186,72.281,59.412,55.19,1.323,2.652,0.267,73.057,58.446,59.129
0,33.455,100.0,0.0,100.0,1286.41,214.28,2015.376,1745.448,2006.875,56.951,58.959,72.283,59.094,54.93,1.328,2.652,0.268,73.057,58.446,58.901
0,33.582,100.0,0.0,100.0,1284.87,214.555,2012.208,1744.774,2003.707,56.762,58.886,72.281,58.949,54.739,1.332,2.652,0.268,73.057,58.446,58.828
0,33.734,100.0,0.0,100.0,1283.06,214.878,2008.459,1743.98,1999.976,56.662,58.797,72.279,58.852,54.639,1.336,2.652,0.269,73.057,58.446,58.738
0,33.91,100.0,0.0,100.0,1280.65,215.308,2003.461,1742.923,1994.995,56.583,58.785,72.275,58.799,54.558,1.342,2.653,0.27,73.057,58.446,58.726
0,34.096,100.0,0.0,100.0,1277.57,215.857,1997.054,1741.569,1988.606,56.549,58.823,72.272,58.801,54.523,1.35,2.653,0.27,73.057,58.446,58.764
0,34.317,100.0,0.0,100.0,1273.94,216.507,1989.451,1739.964,1981.038,56.613,59.214,72.269,59.02,54.585,1.359,2.653,0.272,73.057,58.446,59.157
0,34.632,100.0,0.0,100.0,1270.11,217.195,1981.373,1738.253,1972.995,56.755,59.15,72.268,59.156,54.725,1.368,2.654,0.273,73.057,58.446,59.093
0,34.949,100.0,0.0,100.0,1266.62,217.823,1973.998,1736.691,1965.656,56.755,59.18,72.269,59.161,54.723,1.377,2.654,0.274,73.057,58.446,59.123
0,35.21,100.0,0.0,100.0,1263.82,218.328,1968.05,1735.427,1959.725,56.727,59.043,72.271,59.111,54.693,1.384,2.654,0.275,73.057,58.446,58.985
0,35.429,100.0,0.0,100.0,1261.73,218.705,1963.597,1734.482,1955.29,56.639,58.979,72.272,59.022,54.604,1.389,2.654,0.275,73.057,58.446,58.921
0,35.613,100.0,0.0,100.0,1260.16,218.988,1960.235,1733.771,1951.946,56.539,58.758,72.272,58.876,54.503,1.392,2.654,0.276,73.057,58.446,58.699
0,35.755,100.0,0.0,100.0,1258.83,219.23,1957.366,1733.162,1949.077,56.41,58.772,72.271,58.779,54.373,1.396,2.654,0.276,73.057,58.446,58.713
0,35.901,100.0,0.0,100.0,1257.43,219.483,1954.357,1732.525,1946.085,56.404,58.949,72.269,58.866,54.366,1.399,2.654,0.276,73.057,58.446,58.891
0,36.127,100.0,0.0,100.0,1255.9,219.759,1951.083,1731.828,1942.829,56.472,58.964,72.268,58.942,54.433,1.403,2.654,0.277,73.057,58.446,58.906
0,36.378,100.0,0.0,100.0,1254.45,220.025,1947.95,1731.157,1939.696,56.512,59.161,72.268,59.05,54.472,1.406,2.654,0.277,73.057,58.446,59.104
0,36.652,100.0,0.0,100.0,1253.3,220.235,1945.469,1730.626,1937.214,56.656,59.568,72.269,59.347,54.616,1.409,2.654,0.278,73.057,58.446,59.512
0,37.027,100.0,0.0,100.0,1252.79,220.329,1944.36,1730.386,1936.123,56.882,59.734,72.273,59.618,54.841,1.41,2.654,0.278,73.057,58.446,59.678
0,37.44,100.0,0.0,100.0,1253.42,220.217,1945.715,1730.671,1937.478,57.012,59.756,72.278,59.728,54.971,1.408,2.654,0.278,73.057,58.446,59.701
0,37.807,100.0,0.0,100.0,1255.5,219.841,1950.203,1731.622,1941.949,57.007,59.383,72.285,59.568,54.967,1.404,2.654,0.277,73.057,58.446,59.326
0,38.053,100.0,0.0,100.0,1258.87,219.23,1957.472,1733.162,1949.182,56.8,59.055,72.288,59.238,54.761,1.395,2.654,0.276,73.057,58.446,58.997
0,38.175,100.0,0.0,100.0,1262.87,218.507,1966.026,1734.978,1957.701,56.641,59.262,72.289,59.191,54.605,1.386,2.654,0.275,73.057,58.446,59.205
0,38.366,100.0,0.0,100.0,1266.72,217.812,1974.227,1736.717,1965.867,56.675,59.175,72.288,59.218,54.642,1.376,2.654,0.274,73.057,58.446,59.118
0,38.61,100.0,0.0,100.0,1270.06,217.212,1981.285,1738.213,1972.907,56.611,58.969,72.287,59.074,54.579,1.368,2.654,0.273,73.057,58.446,58.911
0,38.785,100.0,0.0,100.0,1272.68,216.743,1986.794,1739.376,1978.381,56.503,58.935,72.283,58.962,54.474,1.362,2.653,0.272,73.057,58.446,58.877
0,38.959,100.0,0.0,100.0,1274.31,216.452,1990.208,1740.098,1981.795,56.521,59.236,72.28,59.094,54.492,1.358,2.653,0.271,73.057,58.446,59.179
0,39.232,100.0,0.0,100.0,1274.94,216.341,1991.546,1740.374,1983.115,56.648,59.283,72.277,59.237,54.62,1.356,2.653,0.271,73.057,58.446,59.226
0,39.546,100.0,0.0,100.0,1274.9,216.351,1991.458,1740.35,1983.045,56.747,59.607,72.275,59.434,54.719,1.357,2.653,0.271,73.057,58.446,59.551
0,39.902,100.0,0.0,100.0,1274.62,216.404,1990.877,1740.218,1982.464,56.922,59.725,72.276,59.639,54.893,1.357,2.653,0.271,73.057,58.446,59.67
0,40.295,100.0,0.0,100.0,1274.59,216.413,1990.806,1740.195,1982.394,57.064,60.05,72.278,59.874,55.036,1.357,2.653,0.271,73.057,58.446,59.996
0,40.714,100.0,0.0,100.0,1275.25,216.298,1992.197,1740.482,1983.766,57.203,59.933,72.283,59.969,55.175,1.356,2.653,0.271,73.057,58.446,59.879
0,41.091,100.0,0.0,100.0,1276.88,216.008,1995.594,1741.198,1987.163,57.158,59.742,72.287,59.829,55.131,1.352,2.653,0.271,73.057,58.446,59.687
0,41.374,100.0,0.0,100.0,1279.37,215.563,2000.786,1742.294,1992.338,57.119,60.035,72.29,59.901,55.092,1.346,2.653,0.27,73.057,58.446,59.981
0,41.711,100.0,0.0,100.0,1282.41,215.019,2007.122,1743.636,1998.638,57.256,60.185,72.294,60.099,55.231,1.338,2.653,0.269,73.057,58.446,60.132
0,42.134,100.0,0.0,100.0,1285.94,214.389,2014.426,1745.181,2005.907,57.347,60.1,72.297,60.122,55.324,1.329,2.652,0.268,73.057,58.446,60.047
0,42.521,100.0,0.0,100.0,1289.76,213.692,2022.275,1746.884,2013.739,57.377,60.336,72.299,60.222,55.356,1.32,2.652,0.267,73.057,58.446,60.284
0,42.923,100.0,0.0,100.0,1293.59,212.993,2030.107,1748.586,2021.536,57.484,60.326,72.301,60.32,55.464,1.31,2.651,0.266,73.057,58.446,60.274
0,43.345,100.0,0.0,100.0,1297.56,212.378,2038.203,1750.079,2029.597,57.511,60.265,72.304,60.297,55.493,1.3,2.65,0.265,73.057,58.446,60.212
0,43.718,100.0,0.0,100.0,1306.52,212.752,2047.954,1753.889,2039.312,57.417,59.787,72.306,60.021,55.398,1.296,2.658,0.265,73.162,58.53,59.732
0,43.969,100.0,0.0,100.0,1315.89,213.69,2055.61,1757.914,2046.95,57.225,59.899,72.305,59.871,55.199,1.297,2.667,0.265,73.302,58.641,59.845
0,44.228,100.0,0.0,100.0,1322.79,214.42,2061.154,1760.827,2052.459,57.266,60.06,72.303,59.991,55.235,1.298,2.675,0.266,73.405,58.724,60.007
0,44.599,100.0,0.0,100.0,1326.85,214.903,2064.269,1762.464,2055.557,57.309,59.837,72.301,59.933,55.274,1.298,2.679,0.266,73.468,58.774,59.783
0,44.928,100.0,0.0,100.0,1328.5,215.16,2065.413,1763.062,2056.701,57.221,59.884,72.299,59.863,55.184,1.299,2.681,0.266,73.494,58.795,59.83
0,45.229,100.0,0.0,100.0,1328.23,215.283,2064.762,1762.816,2056.05,57.298,60.342,72.297,60.119,55.26,1.3,2.681,0.267,73.496,58.796,60.29
0,45.679,100.0,0.0,100.0,1327.2,215.498,2062.72,1762.306,2054.008,57.564,60.619,72.297,60.458,55.526,1.302,2.681,0.267,73.496,58.796,60.568
0,46.223,100.0,0.0,100.0,1326.06,215.72,2060.45,1761.778,2051.755,57.734,60.637,72.301,60.601,55.696,1.305,2.682,0.267,73.496,58.796,60.586
0,46.716,100.0,0.0,100.0,1325.52,215.83,2059.376,1761.514,2050.682,54.406,60.712,72.299,60.672,52.367,1.307,2.682,0.267,73.496,58.796,60.661
0,45.962,100.0,0.0,100.0,1323.79,216.124,2055.926,1760.81,2047.25,57.592,60.382,72.288,60.541,55.553,1.311,2.682,0.268,73.496,58.796,60.33
0,46.003,100.0,0.0,100.0,1319.83,216.777,2047.971,1759.252,2039.33,55.569,60.084,72.277,60.239,53.529,1.321,2.683,0.269,73.496,58.796,60.03
0,46.532,100.0,0.0,100.0,1313.0,217.895,2034.173,1756.557,2025.602,57.369,60.474,72.271,60.301,55.326,1.338,2.684,0.271,73.496,58.796,60.422
0,45.287,100.0,0.0,100.0,1304.08,219.358,2015.974,1753.011,2007.456,56.231,60.933,72.249,60.689,54.184,1.36,2.685,0.273,73.496,58.796,60.883
0,46.99,100.0,0.0,100.0,1291.75,221.411,1990.437,1747.986,1982.006,54.022,61.099,72.245,60.981,51.969,1.39,2.686,0.276,73.496,58.796,61.05
0,45.919,100.0,0.0,100.0,1278.54,223.617,1962.558,1742.521,1954.251,57.414,61.019,72.233,61.033,55.354,1.422,2.686,0.28,73.496,58.796,60.969
0,45.794,100.0,0.0,100.0,1265.03,225.9,1933.466,1736.793,1925.264,55.207,61.141,72.223,61.073,53.138,1.454,2.686,0.284,73.496,58.796,61.093
0,47.057,100.0,0.0,100.0,1251.48,228.22,1903.616,1730.891,1895.538,53.907,61.485,72.224,61.305,51.828,1.485,2.685,0.288,73.496,58.796,61.437
0,46.037,100.0,0.0,100.0,1239.18,230.431,1875.931,1725.194,1867.941,57.417,61.363,72.219,61.399,55.328,1.513,2.683,0.292,73.496,58.796,61.315
0,45.853,100.0,0.0,100.0,1228.64,232.449,1851.714,1719.927,1843.811,54.908,61.3,72.215,61.339,52.81,1.536,2.681,0.295,73.496,58.796,61.252
0,47.132,100.0,0.0,100.0,1219.38,234.236,1830.03,1715.204,1822.216,53.602,60.822,72.22,61.074,51.495,1.556,2.679,0.298,73.496,58.796,60.771
0,45.886,100.0,0.0,100.0,1203.03,233.498,1810.952,1706.746,1803.226,56.88,61.061,72.216,60.968,54.773,1.558,2.661,0.299,73.282,58.626,61.011
0,46.405,100.0,0.0,100.0,1190.5,232.515,1798.245,1700.213,1790.571,53.11,61.409,72.217,61.227,51.01,1.556,2.647,0.298,73.095,58.476,61.361
0,46.619,100.0,0.0,100.0,1181.03,231.863,1788.072,1695.234,1780.434,57.468,61.127,72.223,61.251,55.374,1.556,2.636,0.298,72.958,58.366,61.078
0,45.434,100.0,0.0,100.0,1176.55,231.46,1783.707,1692.865,1776.086,55.45,60.657,72.217,60.917,53.359,1.554,2.63,0.298,72.888,58.31,60.606
0,47.153,100.0,0.0,100.0,1173.22,231.182,1780.398,1691.082,1772.795,53.108,60.685,72.224,60.714,51.02,1.554,2.626,0.298,72.836,58.269,60.634
0,45.698,100.0,0.0,100.0,1173.29,231.166,1780.557,1691.131,1772.954,56.549,60.77,72.217,60.73,54.462,1.554,2.626,0.298,72.836,58.269,60.719
0,46.345,100.0,0.0,100.0,1173.92,231.005,1782.299,1691.474,1774.696,53.156,61.269,72.217,60.995,51.069,1.552,2.627,0.298,72.834,58.267,61.22
0,46.577,100.0,0.0,100.0,1175.09,230.766,1785.186,1692.133,1777.565,57.376,61.543,72.222,61.359,55.29,1.549,2.627,0.298,72.834,58.267,61.496
0,45.513,100.0,0.0,100.0,1177.62,230.27,1791.381,1693.497,1783.742,55.716,61.389,72.216,61.438,53.632,1.544,2.628,0.297,72.834,58.267,61.341
0,47.036,100.0,0.0,100.0,1180.3,229.743,1797.946,1694.942,1790.272,52.351,61.068,72.218,61.235,50.27,1.538,2.629,0.296,72.834,58.267,61.018
0,46.376,100.0,0.0,100.0,1183.15,229.194,1804.845,1696.443,1797.154,57.258,61.289,72.217,61.197,55.18,1.532,2.63,0.295,72.834,58.267,61.24
0,45.63,100.0,0.0,100.0,1186.48,228.539,1812.888,1698.224,1805.162,55.802,61.516,72.209,61.382,53.727,1.525,2.63,0.294,72.834,58.267,61.469
0,47.116,100.0,0.0,100.0,1189.36,227.985,1819.805,1699.725,1812.043,52.304,61.948,72.21,61.697,50.233,1.519,2.631,0.293,72.834,58.267,61.903
0,46.603,100.0,0.0,100.0,1192.29,227.408,1826.792,1701.285,1819.013,57.808,62.122,72.211,62.0,55.739,1.513,2.632,0.292,72.834,58.267,62.077
0,45.44,100.0,0.0,100.0,1195.43,226.806,1834.254,1702.902,1826.44,54.95,61.58,72.197,61.836,52.884,1.506,2.633,0.291,72.834,58.267,61.533
0,47.423,100.0,0.0,100.0,1197.09,226.485,1838.162,1703.763,1830.33,53.324,61.529,72.2,61.587,51.26,1.502,2.633,0.29,72.834,58.267,61.481
0,45.504,100.0,0.0,100.0,1198.38,226.233,1841.189,1704.439,1833.339,56.847,61.667,72.185,61.616,54.785,1.499,2.633,0.29,72.834,58.267,61.62
0,46.671,100.0,0.0,100.0,1198.57,226.203,1841.646,1704.52,1833.797,52.016,61.521,72.182,61.584,49.954,1.499,2.633,0.29,72.834,58.267,61.473
0,46.452,100.0,0.0,100.0,1197.73,226.364,1839.675,1704.087,1831.826,57.686,61.858,72.179,61.688,55.624,1.501,2.633,0.29,72.834,58.267,61.812
0,45.461,100.0,0.0,100.0,1197.18,226.469,1838.373,1703.805,1830.541,55.03,62.012,72.167,61.917,52.967,1.502,2.633,0.29,72.834,58.267,61.967
0,47.476,100.0,0.0,100.0,1195.7,226.757,1834.87,1703.034,1827.056,53.36,61.578,72.172,61.788,51.295,1.505,2.633,0.291,72.834,58.267,61.531
0,45.502,100.0,0.0,100.0,1194.68,226.955,1832.459,1702.503,1824.662,56.816,61.291,72.159,61.473,54.751,1.507,2.633,0.291,72.834,58.267,61.243
0,46.61,100.0,0.0,100.0,1193.33,227.208,1829.274,1701.821,1821.477,53.18,60.985,72.157,61.178,51.114,1.51,2.632,0.291,72.834,58.267,60.935
0,46.808,100.0,0.0,100.0,1191.82,227.505,1825.666,1701.022,1817.886,55.398,60.985,72.159,61.012,53.33,1.514,2.632,0.292,72.834,58.267,60.936
0,45.688,100.0,0.0,100.0,1190.77,227.708,1823.184,1700.473,1815.405,56.43,61.361,72.15,61.167,54.361,1.516,2.632,0.292,72.834,58.267,61.313
0,46.551,100.0,0.0,100.0,1189.76,227.91,1820.773,1699.929,1813.011,53.39,61.909,72.148,61.601,51.32,1.518,2.631,0.293,72.834,58.267,61.863
0,47.021,100.0,0.0,100.0,1189.0,228.061,1818.942,1699.519,1811.198,55.547,61.563,72.153,61.688,53.476,1.52,2.631,0.293,72.834,58.267,61.516
0,45.263,100.0,0.0,100.0,1189.19,228.02,1819.382,1699.63,1811.621,55.984,61.735,72.139,61.657,53.914,1.519,2.631,0.293,72.834,58.267,61.689
0,47.214,100.0,0.0,100.0,1188.62,228.136,1818.027,1699.317,1810.266,52.213,61.573,72.143,61.658,50.142,1.521,2.631,0.293,72.834,58.267,61.526
0,45.941,100.0,0.0,100.0,1188.21,228.211,1817.042,1699.115,1809.298,57.258,61.224,72.136,61.408,55.187,1.521,2.631,0.293,72.834,58.267,61.175
0,45.917,100.0,0.0,100.0,1187.98,228.259,1816.496,1698.983,1808.752,54.6,61.599,72.132,61.425,52.528,1.522,2.631,0.293,72.834,58.267,61.552
0,47.275,100.0,0.0,100.0,1187.93,228.266,1816.39,1698.965,1808.646,53.493,62.127,72.137,61.83,51.421,1.522,2.631,0.293,72.834,58.267,62.082
0,45.615,100.0,0.0,100.0,1188.25,228.209,1817.147,1699.118,1809.403,57.102,62.266,72.127,62.143,55.031,1.521,2.631,0.293,72.834,58.267,62.222
0,46.781,100.0,0.0,100.0,1189.15,228.034,1819.294,1699.593,1811.533,51.885,62.275,72.131,62.246,49.814,1.519,2.631,0.293,72.834,58.267,62.231
0,46.598,100.0,0.0,100.0,1189.45,227.973,1820.016,1699.757,1812.254,58.059,62.082,72.1,62.179,55.989,1.519,2.631,0.293,72.834,58.267,62.037
0,45.429,100.0,0.0,100.0,1182.07,229.422,1802.24,1695.82,1794.549,54.822,61.858,72.018,61.983,52.747,1.535,2.629,0.295,72.834,58.267,61.813
0,47.39,100.0,0.0,100.0,1150.38,231.244,1747.187,1678.412,1739.709,53.359,62.181,71.958,62.029,51.273,1.564,2.604,0.301,72.585,58.068,62.137
0,45.402,100.0,0.0,100.0,1088.18,228.425,1667.614,1643.235,1660.451,56.617,62.308,71.887,62.214,54.543,1.566,2.533,0.303,71.733,57.386,62.265
0,46.565,100.0,0.0,100.0,1017.95,225.205,1571.564,1600.313,1564.779,52.928,62.523,71.838,62.369,50.87,1.563,2.445,0.307,70.727,56.582,62.481
0,46.548,100.0,0.0,100.0,951.345,223.351,1466.916,1554.802,1460.541,57.244,63.131,71.8,62.747,55.191,1.559,2.357,0.314,69.789,55.831,63.091
0,45.207,100.0,0.0,100.0,892.205,222.49,1360.235,1510.891,1354.276,54.53,62.843,71.765,62.939,52.462,1.553,2.273,0.321,68.984,55.187,62.801
0,46.678,100.0,0.0,100.0,842.209,222.627,1257.712,1470.936,1252.148,54.875,62.335,71.748,62.669,52.771,1.548,2.198,0.33,68.354,54.683,62.291
0,44.78,100.0,0.0,100.0,800.433,223.375,1164.515,1436.248,1159.305,54.27,62.118,71.728,62.348,52.116,1.544,2.134,0.339,67.888,54.311,62.073
0,45.895,100.0,0.0,100.0,767.924,223.899,1092.245,1409.674,1087.312,55.637,62.473,71.723,62.309,53.428,1.54,2.085,0.347,67.555,54.044,62.429
0,46.428,100.0,0.0,100.0,750.078,224.166,1053.392,1395.647,1048.604,55.538,62.465,71.728,62.43,53.295,1.537,2.06,0.351,67.387,53.91,62.421
0,46.49,100.0,0.0,100.0,736.967,224.435,1025.286,1385.433,1020.605,55.403,62.376,71.737,62.417,53.135,1.536,2.042,0.354,67.275,53.82,62.33
0,46.461,100.0,0.0,100.0,728.319,224.608,1007.376,1378.589,1002.762,55.266,62.514,71.748,62.421,52.981,1.535,2.03,0.356,67.202,53.761,62.469
0,46.418,100.0,0.0,100.0,723.824,224.711,998.434,1374.715,993.853,55.202,63.066,71.76,62.646,52.908,1.535,2.025,0.357,67.161,53.729,63.023
0,46.439,100.0,0.0,100.0,722.962,224.767,997.052,1373.37,992.478,55.304,63.217,71.774,62.976,53.007,1.534,2.023,0.357,67.149,53.719,63.175
0,46.575,100.0,0.0,100.0,724.765,224.691,1001.729,1373.854,997.137,55.469,62.877,71.789,63.03,53.175,1.534,2.025,0.357,67.149,53.719,62.834
0,45.198,100.0,0.0,100.0,728.107,224.431,1010.569,1375.417,1005.946,53.111,62.535,71.797,62.815,50.825,1.532,2.029,0.356,67.149,53.719,62.49
0,45.385,100.0,0.0,100.0,731.161,224.19,1018.799,1376.864,1014.147,55.127,62.758,71.803,62.693,52.85,1.531,2.032,0.355,67.149,53.719,62.714
