HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.131,100.0,0.0,100.0,734.07,223.95,1026.78,1378.286,1022.099,55.426,63.06,71.814,62.834,53.157,1.529,2.036,0.355,67.149,53.719,63.017
0,46.413,100.0,0.0,100.0,737.311,223.656,1035.832,1380.025,1031.117,55.65,63.284,71.827,63.058,53.391,1.528,2.039,0.354,67.149,53.719,63.242
0,46.727,100.0,0.0,100.0,741.678,223.177,1048.3,1382.823,1043.541,52.457,63.012,71.839,63.119,50.209,1.525,2.045,0.352,67.149,53.719,62.97
0,45.242,100.0,0.0,100.0,746.702,222.542,1063.026,1386.484,1058.212,55.257,63.248,71.84,63.11,53.026,1.523,2.051,0.35,67.149,53.719,63.206
0,46.471,100.0,0.0,100.0,750.319,222.068,1073.882,1389.182,1069.028,56.329,63.319,71.848,63.23,54.11,1.521,2.055,0.349,67.149,53.719,63.278
0,45.384,100.0,0.0,100.0,753.24,221.676,1082.805,1391.394,1077.919,54.76,63.564,71.85,63.37,52.553,1.519,2.059,0.348,67.149,53.719,63.524
0,46.384,100.0,0.0,100.0,754.923,221.444,1088.006,1392.69,1083.1,56.531,63.194,71.855,63.392,54.331,1.518,2.061,0.347,67.149,53.719,63.152
0,45.341,100.0,0.0,100.0,756.124,221.278,1091.746,1393.616,1086.826,52.92,62.832,71.855,63.13,50.724,1.518,2.063,0.347,67.149,53.719,62.789
0,45.528,100.0,0.0,100.0,755.741,221.329,1090.549,1393.334,1085.633,56.116,62.799,71.852,62.917,53.921,1.518,2.062,0.347,67.149,53.719,62.755
0,46.815,100.0,0.0,100.0,754.712,221.469,1087.351,1392.549,1082.448,53.048,62.818,71.858,62.855,50.851,1.518,2.061,0.347,67.149,53.719,62.775
0,45.506,100.0,0.0,100.0,753.373,221.651,1083.213,1391.53,1078.326,55.65,62.467,71.858,62.719,53.449,1.519,2.059,0.348,67.149,53.719,62.422
0,46.635,100.0,0.0,100.0,751.631,221.886,1077.872,1390.212,1073.003,54.769,62.534,71.865,62.564,52.562,1.52,2.057,0.348,67.149,53.719,62.489
0,45.405,100.0,0.0,100.0,749.952,222.11,1072.771,1388.948,1067.92,55.176,62.52,71.865,62.545,52.964,1.521,2.055,0.349,67.149,53.719,62.475
0,46.407,100.0,0.0,100.0,747.966,222.37,1066.798,1387.466,1061.97,56.287,62.655,71.872,62.566,54.068,1.522,2.052,0.35,67.149,53.719,62.61
0,45.581,100.0,0.0,100.0,746.472,222.565,1062.343,1386.356,1057.531,54.168,62.862,71.876,62.694,51.944,1.523,2.051,0.35,67.149,53.719,62.818
0,46.057,100.0,0.0,100.0,744.838,222.774,1057.514,1385.153,1052.719,56.227,62.794,71.88,62.784,53.998,1.524,2.049,0.351,67.149,53.719,62.751
0,46.042,100.0,0.0,100.0,743.703,222.919,1054.185,1384.319,1049.404,53.841,62.986,71.887,62.848,51.607,1.524,2.047,0.351,67.149,53.719,62.943
0,45.999,100.0,0.0,100.0,742.746,223.04,1051.396,1383.619,1046.624,56.219,62.781,71.892,62.88,53.982,1.525,2.046,0.352,67.149,53.719,62.737
0,46.678,100.0,0.0,100.0,742.376,223.088,1050.32,1383.341,1045.554,52.016,62.83,71.901,62.822,49.777,1.525,2.046,0.352,67.149,53.719,62.786
0,45.117,100.0,0.0,100.0,742.029,223.132,1049.314,1383.087,1044.551,55.566,62.773,71.9,62.819,53.327,1.525,2.045,0.352,67.149,53.719,62.729
0,46.59,100.0,0.0,100.0,741.54,223.193,1047.899,1382.73,1043.141,56.581,62.516,71.91,62.709,54.34,1.525,2.045,0.352,67.149,53.719,62.471
0,45.036,100.0,0.0,100.0,741.737,223.17,1048.469,1382.865,1043.71,53.838,62.344,71.911,62.522,51.597,1.525,2.045,0.352,67.149,53.719,62.298
0,45.794,100.0,0.0,100.0,741.464,223.203,1047.682,1382.67,1042.925,56.206,62.489,71.915,62.446,53.965,1.526,2.044,0.352,67.149,53.719,62.444
0,46.86,100.0,0.0,100.0,741.665,223.18,1048.261,1382.807,1043.502,53.207,62.71,71.925,62.547,50.965,1.525,2.045,0.352,67.149,53.719,62.666
0,45.581,100.0,0.0,100.0,742.336,223.097,1050.204,1383.286,1045.438,55.724,62.816,71.929,62.683,53.484,1.525,2.045,0.352,67.149,53.719,62.773
0,46.756,100.0,0.0,100.0,743.163,222.995,1052.608,1383.877,1047.834,54.999,63.292,71.938,62.911,52.761,1.525,2.046,0.352,67.149,53.719,63.251
0,45.044,100.0,0.0,100.0,744.376,222.843,1056.158,1384.756,1051.369,54.874,63.728,71.939,63.309,52.64,1.524,2.048,0.351,67.149,53.719,63.688
0,46.471,100.0,0.0,100.0,745.146,222.746,1058.422,1385.319,1053.624,57.026,63.618,71.946,63.553,54.794,1.524,2.049,0.351,67.149,53.719,63.578
0,45.349,100.0,0.0,100.0,746.325,222.595,1061.908,1386.181,1057.098,54.478,63.662,71.949,63.602,52.25,1.523,2.05,0.35,67.149,53.719,63.622
0,46.44,100.0,0.0,100.0,747.109,222.494,1064.239,1386.762,1059.421,57.122,63.489,71.956,63.595,54.897,1.523,2.051,0.35,67.149,53.719,63.448
0,45.41,100.0,0.0,100.0,748.163,222.357,1067.385,1387.544,1062.556,54.519,63.12,71.958,63.401,52.298,1.522,2.053,0.35,67.149,53.719,63.078
0,46.475,100.0,0.0,100.0,748.729,222.282,1069.084,1387.971,1064.247,57.048,63.278,71.963,63.252,54.828,1.522,2.053,0.35,67.149,53.719,63.236
0,45.401,100.0,0.0,100.0,749.489,222.182,1071.372,1388.54,1066.527,54.492,63.693,71.965,63.408,52.274,1.521,2.054,0.349,67.149,53.719,63.653
0,46.5,100.0,0.0,100.0,749.756,222.145,1072.178,1388.747,1067.331,57.149,63.824,71.97,63.639,54.933,1.521,2.055,0.349,67.149,53.719,63.785
0,45.406,100.0,0.0,100.0,750.251,222.079,1073.677,1389.12,1068.825,54.499,64.308,71.972,63.909,52.285,1.521,2.055,0.349,67.149,53.719,64.271
0,46.559,100.0,0.0,100.0,750.286,222.073,1073.785,1389.154,1068.931,57.257,64.424,71.977,64.228,55.044,1.521,2.055,0.349,67.149,53.719,64.387
0,45.322,100.0,0.0,100.0,750.602,222.031,1074.742,1389.393,1069.885,54.389,63.971,71.978,64.21,52.176,1.521,2.056,0.349,67.149,53.719,63.933
0,46.524,100.0,0.0,100.0,750.362,222.061,1074.014,1389.221,1069.16,57.203,63.907,71.983,64.017,54.99,1.521,2.055,0.349,67.149,53.719,63.868
0,45.262,100.0,0.0,100.0,750.357,222.062,1073.998,1389.219,1069.144,54.243,63.923,71.983,63.957,52.029,1.521,2.055,0.349,67.149,53.719,63.884
0,46.392,100.0,0.0,100.0,749.793,222.135,1072.291,1388.804,1067.444,57.052,63.761,71.987,63.886,54.838,1.521,2.055,0.349,67.149,53.719,63.721
0,45.273,100.0,0.0,100.0,749.478,222.177,1071.338,1388.568,1066.493,54.263,63.646,71.987,63.76,52.047,1.521,2.054,0.349,67.149,53.719,63.606
0,46.313,100.0,0.0,100.0,748.608,222.29,1068.72,1387.924,1063.885,56.881,63.856,71.988,63.744,54.663,1.522,2.053,0.35,67.149,53.719,63.817
0,45.552,100.0,0.0,100.0,750.601,221.985,1074.737,1389.652,1069.879,53.255,64.243,72.023,63.949,51.039,1.521,2.056,0.349,67.149,53.719,64.205
0,45.939,100.0,0.0,100.0,760.618,220.474,1105.933,1398.045,1100.961,56.906,64.188,72.098,64.141,54.713,1.515,2.069,0.344,67.149,53.719,64.15
0,46.381,100.0,0.0,100.0,778.927,217.454,1166.716,1414.021,1161.517,52.636,63.734,72.165,64.013,50.494,1.502,2.094,0.336,67.149,53.719,63.694
0,45.989,100.0,0.0,100.0,800.483,213.447,1242.868,1433.835,1237.384,57.241,63.652,72.219,63.775,55.169,1.484,2.124,0.325,67.149,53.719,63.612
0,45.869,100.0,0.0,100.0,824.914,208.507,1331.378,1456.477,1325.562,54.294,63.819,72.264,63.752,52.299,1.457,2.156,0.312,67.149,53.719,63.779
0,46.962,100.0,0.0,100.0,850.706,203.066,1422.893,1479.57,1416.73,56.026,64.017,72.305,63.89,54.103,1.42,2.185,0.3,67.149,53.719,63.98
0,45.288,100.0,0.0,100.0,877.719,197.345,1513.619,1502.158,1507.109,56.131,63.767,72.323,63.882,54.27,1.374,2.209,0.287,67.149,53.719,63.728
0,47.451,100.0,0.0,100.0,903.977,191.874,1595.928,1522.416,1589.104,52.747,63.878,72.344,63.834,50.934,1.322,2.226,0.275,67.149,53.719,63.84
0,46.243,100.0,0.0,100.0,940.946,187.656,1682.657,1548.496,1675.497,58.367,63.801,72.35,63.838,56.589,1.271,2.251,0.264,67.367,53.894,63.762
0,45.974,100.0,0.0,100.0,1010.1,192.242,1766.864,1590.197,1759.366,55.85,63.924,72.347,63.865,54.053,1.272,2.331,0.264,68.492,54.793,63.886
0,47.241,100.0,0.0,100.0,1072.87,197.033,1834.554,1625.848,1826.792,53.041,63.713,72.345,63.816,51.205,1.276,2.403,0.264,69.517,55.613,63.674
0,47.014,100.0,0.0,100.0,1125.95,201.259,1886.949,1655.06,1878.958,57.033,63.703,72.338,63.724,55.158,1.281,2.463,0.265,70.378,56.303,63.665
0,45.888,100.0,0.0,100.0,1167.28,204.448,1925.616,1677.537,1917.467,56.583,63.427,72.318,63.565,54.675,1.285,2.509,0.266,71.039,56.831,63.387
0,47.462,100.0,0.0,100.0,1193.31,206.325,1948.584,1692.09,1940.365,52.673,63.915,72.308,63.694,50.742,1.29,2.538,0.266,71.458,57.166,63.877
0,47.245,100.0,0.0,100.0,1205.8,207.108,1958.299,1699.931,1950.027,57.016,63.62,72.297,63.74,55.069,1.294,2.553,0.266,71.671,57.336,63.582
0,45.951,100.0,0.0,100.0,1207.42,206.837,1958.546,1702.476,1950.274,56.6,63.808,72.274,63.714,54.648,1.296,2.556,0.265,71.71,57.368,63.77
0,47.608,100.0,0.0,100.0,1203.39,206.9,1949.781,1702.311,1941.526,52.474,64.202,72.265,63.991,50.52,1.306,2.556,0.265,71.71,57.368,64.166
0,47.367,100.0,0.0,100.0,1196.13,207.573,1933.853,1700.556,1925.669,55.474,64.664,72.254,64.4,53.517,1.324,2.557,0.266,71.71,57.368,64.63
0,46.104,100.0,0.0,100.0,1184.04,209.407,1906.872,1695.73,1898.794,57.24,64.669,72.236,64.626,55.276,1.354,2.557,0.27,71.71,57.368,64.636
0,47.112,100.0,0.0,100.0,1167.47,212.519,1869.014,1687.416,1861.094,52.78,64.544,72.227,64.597,50.806,1.393,2.556,0.275,71.71,57.368,64.51
0,47.735,100.0,0.0,100.0,1152.2,215.392,1833.11,1679.589,1825.314,53.618,64.349,72.223,64.459,51.632,1.428,2.554,0.28,71.71,57.368,64.313
0,46.67,100.0,0.0,100.0,1138.86,217.929,1800.85,1672.553,1793.176,56.966,64.258,72.216,64.316,54.968,1.458,2.552,0.284,71.71,57.368,64.222
0,46.103,100.0,0.0,100.0,1127.65,220.08,1773.077,1666.493,1765.509,56.232,64.739,72.208,64.498,54.222,1.483,2.548,0.288,71.71,57.368,64.706
0,47.593,100.0,0.0,100.0,1118.81,221.786,1750.732,1661.62,1743.25,52.025,64.669,72.213,64.668,50.005,1.502,2.546,0.291,71.71,57.368,64.635
0,47.089,100.0,0.0,100.0,1112.22,223.081,1733.778,1657.883,1726.363,56.943,64.861,72.215,64.751,54.914,1.515,2.543,0.294,71.71,57.368,64.827
0,45.87,100.0,0.0,100.0,1108.33,223.885,1723.681,1655.54,1716.303,56.039,64.723,72.209,64.778,54.004,1.523,2.541,0.295,71.71,57.368,64.689
0,47.586,100.0,0.0,100.0,1106.24,224.317,1718.207,1654.28,1710.852,52.062,64.855,72.215,64.786,50.023,1.528,2.541,0.296,71.71,57.368,64.822
0,47.053,100.0,0.0,100.0,1105.87,224.39,1717.218,1654.067,1709.865,56.973,64.988,72.218,64.903,54.933,1.529,2.54,0.296,71.71,57.368,64.955
0,45.875,100.0,0.0,100.0,1107.5,224.044,1721.502,1655.079,1714.133,56.112,65.272,72.211,65.098,54.073,1.525,2.541,0.295,71.71,57.368,65.241
0,47.66,100.0,0.0,100.0,1110.21,223.474,1728.577,1656.741,1721.181,52.125,65.584,72.217,65.39,50.089,1.52,2.542,0.294,71.71,57.368,65.554
0,47.241,100.0,0.0,100.0,1113.96,222.691,1738.28,1659.011,1730.846,57.158,65.37,72.221,65.457,55.126,1.512,2.544,0.293,71.71,57.368,65.338
0,45.928,100.0,0.0,100.0,1119.08,221.636,1751.422,1662.051,1743.938,56.235,64.825,72.212,65.122,54.209,1.501,2.546,0.291,71.71,57.368,64.791
0,47.704,100.0,0.0,100.0,1124.22,220.637,1764.453,1664.909,1756.925,51.95,64.888,72.214,64.902,49.929,1.49,2.547,0.289,71.71,57.368,64.855
0,47.173,100.0,0.0,100.0,1129.0,219.717,1776.456,1667.521,1768.888,57.029,65.038,72.212,64.973,55.014,1.48,2.549,0.288,71.71,57.368,65.005
0,45.945,100.0,0.0,100.0,1133.96,218.762,1788.794,1670.217,1781.173,56.294,64.932,72.199,64.976,54.283,1.469,2.55,0.286,71.71,57.368,64.9
0,47.728,100.0,0.0,100.0,1138.08,217.974,1798.931,1672.428,1791.275,51.972,64.995,72.198,64.966,49.966,1.46,2.551,0.284,71.71,57.368,64.962
0,47.272,100.0,0.0,100.0,1141.12,217.406,1806.376,1674.015,1798.685,57.014,65.045,72.195,65.018,55.011,1.453,2.552,0.283,71.71,57.368,65.013
0,45.942,100.0,0.0,100.0,1143.87,216.884,1813.082,1675.467,1805.355,56.35,64.97,72.179,65.006,54.35,1.447,2.553,0.283,71.71,57.368,64.937
0,47.764,100.0,0.0,100.0,1145.4,216.593,1816.778,1676.275,1809.051,51.911,64.839,72.178,64.911,49.913,1.444,2.553,0.282,71.71,57.368,64.806
0,47.28,100.0,0.0,100.0,1145.74,216.531,1817.605,1676.448,1809.861,56.96,64.872,72.173,64.866,54.963,1.443,2.553,0.282,71.71,57.368,64.839
0,45.935,100.0,0.0,100.0,1145.75,216.526,1817.622,1676.462,1809.896,56.295,64.94,72.157,64.903,54.298,1.443,2.553,0.282,71.71,57.368,64.908
0,47.751,100.0,0.0,100.0,1144.61,216.742,1814.859,1675.861,1807.133,51.931,65.148,72.155,65.033,49.933,1.446,2.553,0.282,71.71,57.368,65.116
0,47.333,100.0,0.0,100.0,1142.8,217.084,1810.459,1674.913,1802.75,57.019,65.172,72.153,65.148,55.021,1.45,2.552,0.283,71.71,57.368,65.141
0,45.949,100.0,0.0,100.0,1141.33,217.358,1806.886,1674.149,1799.195,56.288,64.787,72.139,64.983,54.287,1.453,2.552,0.283,71.71,57.368,64.754
0,47.737,100.0,0.0,100.0,1139.16,217.774,1801.589,1672.989,1793.915,51.784,64.662,72.138,64.755,49.781,1.458,2.552,0.284,71.71,57.368,64.629
0,47.184,100.0,0.0,100.0,1136.54,218.277,1795.165,1671.579,1787.509,56.885,64.776,72.135,64.729,54.881,1.464,2.551,0.285,71.71,57.368,64.743
0,45.899,100.0,0.0,100.0,1134.35,218.695,1789.762,1670.405,1782.141,56.185,65.259,72.122,64.992,54.178,1.468,2.55,0.286,71.71,57.368,65.228
0,47.733,100.0,0.0,100.0,1131.91,219.163,1783.725,1669.089,1776.104,51.974,65.78,72.124,65.465,49.964,1.474,2.55,0.287,71.71,57.368,65.751
0,47.376,100.0,0.0,100.0,1129.69,219.596,1778.181,1667.866,1770.595,57.106,65.607,72.125,65.636,55.095,1.479,2.549,0.287,71.71,57.368,65.577
0,45.93,100.0,0.0,100.0,1128.79,219.769,1775.946,1667.373,1768.36,56.366,65.855,72.115,65.713,54.353,1.48,2.549,0.288,71.71,57.368,65.826
0,47.871,100.0,0.0,100.0,1128.08,219.908,1774.168,1666.98,1766.6,51.847,66.149,72.119,65.98,49.833,1.482,2.549,0.288,71.71,57.368,66.121
0,47.451,100.0,0.0,100.0,1127.73,219.986,1773.288,1666.76,1765.72,55.524,65.777,72.119,65.943,53.509,1.483,2.549,0.288,71.71,57.368,65.748
0,46.034,100.0,0.0,100.0,1127.89,219.961,1773.693,1666.831,1766.125,56.93,65.744,72.109,65.779,54.916,1.482,2.549,0.288,71.71,57.368,65.715
0,47.186,100.0,0.0,100.0,1128.04,219.938,1774.062,1666.898,1766.494,52.419,65.887,72.108,65.829,50.405,1.482,2.549,0.288,71.71,57.368,65.858
0,47.87,100.0,0.0,100.0,1128.34,219.88,1774.802,1667.06,1767.234,53.473,65.545,72.11,65.721,51.459,1.481,2.549,0.288,71.71,57.368,65.515
0,46.23,100.0,0.0,100.0,1128.64,219.825,1775.576,1667.216,1767.99,58.384,65.311,72.102,65.461,56.371,1.481,2.549,0.288,71.71,57.368,65.28
0,46.517,100.0,0.0,100.0,1129.0,219.755,1776.456,1667.413,1768.888,54.237,65.231,72.096,65.297,52.224,1.48,2.549,0.288,71.71,57.368,65.2
0,47.59,100.0,0.0,100.0,1128.98,219.76,1776.421,1667.399,1768.835,52.681,65.557,72.097,65.398,50.668,1.48,2.549,0.288,71.71,57.368,65.528
0,47.459,100.0,0.0,100.0,1129.05,219.744,1776.597,1667.447,1769.011,55.158,65.626,72.097,65.561,53.145,1.48,2.549,0.288,71.71,57.368,65.596
0,46.227,100.0,0.0,100.0,1129.36,219.682,1777.354,1667.621,1769.786,58.146,65.955,72.09,65.757,56.133,1.479,2.549,0.287,71.71,57.368,65.927
0,46.617,100.0,0.0,100.0,1129.74,219.597,1778.322,1667.862,1770.736,54.552,66.455,72.085,66.167,52.539,1.478,2.549,0.287,71.71,57.368,66.429
0,47.779,100.0,0.0,100.0,1130.14,219.509,1779.307,1668.11,1771.722,52.567,65.953,72.088,66.171,50.554,1.478,2.549,0.287,71.71,57.368,65.924
0,46.924,100.0,0.0,100.0,1130.51,219.423,1780.24,1668.355,1772.654,57.393,65.683,72.088,65.851,55.381,1.477,2.549,0.287,71.71,57.368,65.654
0,46.108,100.0,0.0,100.0,1131.85,219.128,1783.566,1669.188,1775.963,56.46,65.59,72.083,65.668,54.449,1.474,2.55,0.287,71.71,57.368,65.56
0,47.192,100.0,0.0,100.0,1133.85,218.676,1788.512,1670.46,1780.891,52.565,65.962,72.084,65.788,50.556,1.469,2.55,0.286,71.71,57.368,65.934
0,47.686,100.0,0.0,100.0,1135.99,218.172,1793.81,1671.875,1786.154,55.06,65.658,72.089,65.797,53.053,1.465,2.551,0.285,71.71,57.368,65.628
0,46.207,100.0,0.0,100.0,1138.88,217.522,1800.92,1673.691,1793.246,58.182,65.427,72.084,65.56,56.177,1.458,2.552,0.284,71.71,57.368,65.396
0,46.624,100.0,0.0,100.0,1142.01,216.831,1808.558,1675.615,1800.85,53.164,65.563,72.079,65.519,51.162,1.451,2.552,0.282,71.71,57.368,65.533
0,47.975,100.0,0.0,100.0,1144.58,216.284,1814.789,1677.13,1807.062,53.23,65.508,72.083,65.535,51.231,1.446,2.553,0.281,71.71,57.368,65.478
0,46.737,100.0,0.0,100.0,1147.06,215.761,1820.773,1678.575,1813.029,57.303,65.41,72.08,65.455,55.307,1.44,2.553,0.281,71.71,57.368,65.38
0,46.192,100.0,0.0,100.0,1149.63,215.222,1826.968,1680.057,1819.189,56.623,65.839,72.073,65.619,54.629,1.434,2.554,0.28,71.71,57.368,65.811
0,47.206,100.0,0.0,100.0,1151.77,214.777,1832.072,1681.279,1824.275,52.678,66.157,72.071,65.963,50.685,1.429,2.554,0.279,71.71,57.368,66.13
0,47.86,100.0,0.0,100.0,1152.94,214.528,1834.853,1681.96,1827.056,55.008,66.075,72.072,66.085,53.017,1.427,2.554,0.278,71.71,57.368,66.048
0,46.294,100.0,0.0,100.0,1154.18,214.267,1837.827,1682.673,1830.013,58.512,65.822,72.066,65.942,56.522,1.424,2.555,0.278,71.71,57.368,65.794
0,46.682,100.0,0.0,100.0,1155.08,214.084,1839.957,1683.171,1832.125,53.244,66.208,72.058,66.018,51.255,1.422,2.555,0.278,71.71,57.368,66.181
0,48.206,100.0,0.0,100.0,1155.12,214.072,1840.045,1683.204,1832.23,53.223,66.688,72.062,66.408,51.234,1.422,2.555,0.278,71.71,57.368,66.663
0,46.451,100.0,0.0,100.0,1155.09,214.077,1839.992,1683.188,1832.16,59.323,67.185,72.056,66.886,57.334,1.422,2.555,0.278,71.71,57.368,67.163
0,46.763,100.0,0.0,100.0,1155.23,214.057,1840.309,1683.245,1832.477,53.298,66.826,72.05,66.962,51.309,1.422,2.555,0.278,71.71,57.368,66.802
0,48.45,100.0,0.0,100.0,1154.94,214.117,1839.64,1683.081,1831.808,53.018,66.696,72.056,66.776,51.029,1.422,2.555,0.278,71.71,57.368,66.672
0,46.454,100.0,0.0,100.0,1154.76,214.162,1839.2,1682.958,1831.386,59.267,66.578,72.049,66.664,57.278,1.423,2.555,0.278,71.71,57.368,66.553
0,46.755,100.0,0.0,100.0,1154.55,214.211,1838.69,1682.826,1830.875,53.141,66.173,72.042,66.395,51.152,1.423,2.555,0.278,71.71,57.368,66.146
0,48.324,100.0,0.0,100.0,1153.55,214.415,1836.331,1682.268,1828.517,53.046,66.311,72.046,66.277,51.056,1.425,2.555,0.278,71.71,57.368,66.284
0,46.42,100.0,0.0,100.0,1152.57,214.619,1833.99,1681.708,1826.194,59.016,66.16,72.038,66.24,57.025,1.428,2.554,0.279,71.71,57.368,66.134
0,46.722,100.0,0.0,100.0,1151.63,214.816,1831.755,1681.171,1823.958,53.138,66.208,72.032,66.197,51.146,1.43,2.554,0.279,71.71,57.368,66.181
0,48.282,100.0,0.0,100.0,1150.05,215.142,1827.971,1680.276,1820.192,53.068,65.919,72.036,66.07,51.075,1.433,2.554,0.279,71.71,57.368,65.891
0,46.379,100.0,0.0,100.0,1148.74,215.413,1824.803,1679.533,1817.042,58.83,65.984,72.029,65.968,56.836,1.436,2.554,0.28,71.71,57.368,65.957
0,46.711,100.0,0.0,100.0,1147.56,215.656,1821.987,1678.864,1814.226,53.135,66.193,72.023,66.089,51.14,1.439,2.553,0.28,71.71,57.368,66.166
0,48.242,100.0,0.0,100.0,1146.07,215.958,1818.397,1678.032,1810.67,53.131,66.112,72.029,66.135,51.135,1.442,2.553,0.281,71.71,57.368,66.085
0,46.399,100.0,0.0,100.0,1145.1,216.156,1816.056,1677.482,1808.33,58.91,66.254,72.023,66.184,56.913,1.445,2.553,0.281,71.71,57.368,66.227
0,46.725,100.0,0.0,100.0,1144.54,216.272,1814.701,1677.164,1806.974,53.129,65.961,72.019,66.105,51.131,1.446,2.553,0.281,71.71,57.368,65.933
0,48.221,100.0,0.0,100.0,1143.62,216.461,1812.466,1676.639,1804.739,53.098,65.961,72.022,65.971,51.099,1.448,2.553,0.282,71.71,57.368,65.933
0,46.365,100.0,0.0,100.0,1142.54,216.673,1809.843,1676.053,1802.134,58.857,66.469,72.014,66.214,56.857,1.45,2.552,0.282,71.71,57.368,66.443
0,46.738,100.0,0.0,100.0,1141.31,216.911,1806.851,1675.393,1799.142,53.166,66.215,72.01,66.307,51.165,1.453,2.552,0.283,71.71,57.368,66.188
0,48.264,100.0,0.0,100.0,1139.91,217.186,1803.419,1674.628,1795.728,53.132,66.343,72.017,66.281,51.13,1.456,2.552,0.283,71.71,57.368,66.317
0,46.405,100.0,0.0,100.0,1139.28,217.306,1801.888,1674.292,1794.214,58.96,66.306,72.013,66.319,56.957,1.457,2.552,0.283,71.71,57.368,66.28
0,46.743,100.0,0.0,100.0,1139.34,217.292,1802.046,1674.334,1794.373,53.156,66.4,72.01,66.345,51.153,1.457,2.552,0.283,71.71,57.368,66.374
0,48.294,100.0,0.0,100.0,1139.36,217.291,1802.099,1674.334,1794.408,53.204,66.636,72.018,66.499,51.201,1.457,2.552,0.283,71.71,57.368,66.612
0,46.467,100.0,0.0,100.0,1140.13,217.143,1803.965,1674.746,1796.274,59.167,67.009,72.015,66.788,57.164,1.456,2.552,0.283,71.71,57.368,66.986
0,46.841,100.0,0.0,100.0,1141.57,216.859,1807.485,1675.538,1799.794,53.264,67.195,72.013,67.057,51.263,1.452,2.552,0.282,71.71,57.368,67.173
0,48.535,100.0,0.0,100.0,1142.98,216.586,1810.899,1676.294,1803.19,53.187,67.402,72.022,67.27,51.187,1.449,2.553,0.282,71.71,57.368,67.38
0,46.62,100.0,0.0,100.0,1145.19,216.151,1816.267,1677.498,1808.541,59.555,67.139,72.02,67.259,57.557,1.444,2.553,0.281,71.71,57.368,67.116
0,46.93,100.0,0.0,100.0,1147.99,215.597,1823.026,1679.024,1815.264,53.154,66.788,72.017,66.989,51.158,1.438,2.554,0.28,71.71,57.368,66.764
0,48.564,100.0,0.0,100.0,1150.19,215.169,1828.288,1680.202,1820.526,53.029,66.476,72.024,66.677,51.035,1.433,2.554,0.279,71.71,57.368,66.451
0,46.556,100.0,0.0,100.0,1152.37,214.744,1833.515,1681.367,1825.718,59.146,66.213,72.018,66.38,57.154,1.428,2.554,0.279,71.71,57.368,66.187
0,46.883,100.0,0.0,100.0,1154.17,214.4,1837.792,1682.308,1829.978,53.146,66.571,72.012,66.408,51.155,1.424,2.555,0.278,71.71,57.368,66.546
0,48.512,100.0,0.0,100.0,1154.84,214.306,1839.394,1682.565,1831.579,53.163,67.051,72.017,66.785,51.173,1.422,2.555,0.278,71.71,57.368,67.028
0,46.686,100.0,0.0,100.0,1155.45,214.221,1840.837,1682.796,1833.005,57.618,66.975,72.01,66.972,55.629,1.421,2.555,0.278,71.71,57.368,66.951
0,46.843,100.0,0.0,100.0,1155.17,214.291,1840.168,1682.608,1832.354,53.908,66.772,72.002,66.864,51.919,1.422,2.555,0.278,71.71,57.368,66.748
0,48.029,100.0,0.0,100.0,1153.91,214.541,1837.176,1681.923,1829.362,53.104,67.004,72.004,66.899,51.115,1.425,2.555,0.278,71.71,57.368,66.98
0,46.949,100.0,0.0,100.0,1152.4,214.839,1833.586,1681.108,1825.789,57.558,66.937,72.001,66.964,55.567,1.428,2.554,0.279,71.71,57.368,66.913
0,46.722,100.0,0.0,100.0,1150.92,215.124,1830.03,1680.325,1822.251,54.025,66.655,71.992,66.804,52.033,1.431,2.554,0.279,71.71,57.368,66.63
0,48.011,100.0,0.0,100.0,1148.37,215.618,1823.923,1678.97,1816.162,53.004,66.475,71.993,66.586,51.011,1.437,2.554,0.28,71.71,57.368,66.449
0,46.848,100.0,0.0,100.0,1145.36,216.218,1816.672,1677.313,1808.946,57.443,66.79,71.989,66.638,55.447,1.444,2.553,0.281,71.71,57.368,66.766
0,46.705,100.0,0.0,100.0,1142.32,216.821,1809.315,1675.641,1801.606,54.092,67.367,71.982,67.051,52.094,1.451,2.552,0.282,71.71,57.368,67.346
0,48.065,100.0,0.0,100.0,1138.97,217.488,1801.131,1673.785,1793.458,53.141,67.112,71.987,67.198,51.139,1.458,2.552,0.284,71.71,57.368,67.089
0,46.914,100.0,0.0,100.0,1136.22,218.037,1794.373,1672.252,1786.734,57.542,66.784,71.987,66.957,55.537,1.464,2.551,0.285,71.71,57.368,66.76
0,46.706,100.0,0.0,100.0,1134.44,218.393,1789.973,1671.254,1782.352,53.986,66.861,71.984,66.847,51.979,1.468,2.55,0.285,71.71,57.368,66.837
0,47.995,100.0,0.0,100.0,1133.0,218.687,1786.435,1670.428,1778.814,53.18,67.118,71.992,66.979,51.171,1.471,2.55,0.286,71.71,57.368,67.095
0,46.91,100.0,0.0,100.0,1132.47,218.806,1785.098,1670.094,1777.477,57.606,67.525,71.993,67.292,55.597,1.472,2.55,0.286,71.71,57.368,67.504
0,46.786,100.0,0.0,100.0,1133.05,218.698,1786.558,1670.398,1778.938,54.105,67.288,71.992,67.372,52.096,1.471,2.55,0.286,71.71,57.368,67.266
0,48.106,100.0,0.0,100.0,1133.99,218.523,1788.882,1670.889,1781.243,53.166,67.313,72.001,67.308,51.157,1.469,2.55,0.285,71.71,57.368,67.292
0,46.964,100.0,0.0,100.0,1135.51,218.23,1792.63,1671.711,1784.992,57.633,67.133,72.002,67.24,55.625,1.466,2.551,0.285,71.71,57.368,67.11
0,46.785,100.0,0.0,100.0,1137.56,217.828,1797.682,1672.836,1790.008,54.015,66.604,71.999,66.898,52.009,1.461,2.551,0.284,71.71,57.368,66.579
0,48.035,100.0,0.0,100.0,1139.49,217.441,1802.398,1673.917,1794.725,53.136,66.556,72.006,66.629,51.132,1.457,2.552,0.283,71.71,57.368,66.531
0,46.898,100.0,0.0,100.0,1141.57,217.007,1807.485,1675.124,1799.794,57.438,66.511,72.005,66.552,55.436,1.452,2.552,0.283,71.71,57.368,66.486
0,46.755,100.0,0.0,100.0,1143.75,216.54,1812.782,1676.423,1805.074,54.068,66.725,72.0,66.616,52.069,1.448,2.553,0.282,71.71,57.368,66.701
0,48.047,100.0,0.0,100.0,1145.2,216.211,1816.285,1677.331,1808.558,53.284,67.029,72.004,66.857,51.286,1.444,2.553,0.281,71.71,57.368,67.006
0,47.007,100.0,0.0,100.0,1146.25,215.951,1818.837,1678.051,1811.093,57.585,66.926,72.003,66.949,55.588,1.442,2.553,0.281,71.71,57.368,66.902
0,46.829,100.0,0.0,100.0,1147.24,215.698,1821.213,1678.748,1813.469,54.112,67.0,71.997,66.959,52.116,1.44,2.553,0.28,71.71,57.368,66.977
0,48.131,100.0,0.0,100.0,1147.43,215.605,1821.67,1679.005,1813.926,53.251,67.016,72.002,67.003,51.255,1.439,2.553,0.28,71.71,57.368,66.993
0,46.755,100.0,0.0,100.0,1147.19,215.599,1821.107,1679.019,1813.346,55.546,67.041,71.993,67.022,53.551,1.44,2.553,0.28,71.71,57.368,67.018
0,47.113,100.0,0.0,100.0,1145.63,215.871,1817.323,1678.271,1809.579,54.466,67.193,71.99,67.109,52.469,1.443,2.553,0.281,71.71,57.368,67.17
0,47.056,100.0,0.0,100.0,1143.66,216.238,1812.554,1677.259,1804.827,54.906,67.255,71.989,67.199,52.908,1.448,2.553,0.281,71.71,57.368,67.233
0,47.033,100.0,0.0,100.0,1141.88,216.582,1808.224,1676.305,1800.533,54.917,67.893,71.99,67.541,52.917,1.452,2.552,0.282,71.71,57.368,67.874
0,47.134,100.0,0.0,100.0,1140.6,216.84,1805.126,1675.59,1797.435,54.989,68.373,71.992,68.079,52.988,1.455,2.552,0.282,71.71,57.368,68.356
0,47.148,100.0,0.0,100.0,1140.1,216.952,1803.894,1675.277,1796.203,54.98,67.724,71.994,68.013,52.978,1.456,2.552,0.283,71.71,57.368,67.704
0,47.106,100.0,0.0,100.0,1140.32,216.928,1804.422,1675.346,1796.731,54.903,67.415,71.996,67.61,52.901,1.455,2.552,0.283,71.71,57.368,67.394
0,47.075,100.0,0.0,100.0,1141.0,216.817,1806.077,1675.654,1798.386,54.906,67.475,71.998,67.487,52.904,1.454,2.552,0.282,71.71,57.368,67.454
0,47.069,100.0,0.0,100.0,1142.02,216.642,1808.594,1676.14,1800.885,54.963,67.311,72.0,67.399,52.963,1.451,2.552,0.282,71.71,57.368,67.289
0,47.085,100.0,0.0,100.0,1143.39,216.401,1811.902,1676.805,1804.194,54.966,67.615,72.001,67.467,52.966,1.448,2.553,0.282,71.71,57.368,67.594
0,47.106,100.0,0.0,100.0,1145.03,216.108,1815.88,1677.616,1808.136,55.01,67.722,72.002,67.65,53.012,1.445,2.553,0.281,71.71,57.368,67.702
0,47.118,100.0,0.0,100.0,1146.62,215.82,1819.717,1678.412,1811.955,55.015,67.558,72.002,67.629,53.018,1.441,2.553,0.281,71.71,57.368,67.538
0,47.12,100.0,0.0,100.0,1147.8,215.603,1822.568,1679.008,1814.824,54.987,67.459,72.0,67.516,52.992,1.438,2.553,0.28,71.71,57.368,67.438
0,47.114,100.0,0.0,100.0,1148.2,215.534,1823.518,1679.198,1815.757,55.029,67.681,71.998,67.582,53.034,1.438,2.554,0.28,71.71,57.368,67.661
0,47.14,100.0,0.0,100.0,1148.27,215.524,1823.677,1679.227,1815.933,55.007,67.39,71.999,67.533,53.012,1.437,2.554,0.28,71.71,57.368,67.368
0,47.11,100.0,0.0,100.0,1148.57,215.465,1824.416,1679.388,1816.654,54.958,67.129,72.0,67.277,52.964,1.437,2.554,0.28,71.71,57.368,67.106
0,47.086,100.0,0.0,100.0,1149.01,215.377,1825.472,1679.631,1817.71,54.977,67.383,72.001,67.275,52.982,1.436,2.554,0.28,71.71,57.368,67.362
0,47.111,100.0,0.0,100.0,1149.55,215.268,1826.774,1679.931,1818.995,55.041,67.583,72.002,67.47,53.047,1.434,2.554,0.28,71.71,57.368,67.562
0,47.138,100.0,0.0,100.0,1150.3,215.116,1828.57,1680.348,1820.79,55.009,67.436,72.003,67.494,53.016,1.433,2.554,0.279,71.71,57.368,67.415
0,47.101,100.0,0.0,100.0,1151.26,214.922,1830.858,1680.879,1823.061,54.898,67.301,72.004,67.372,52.906,1.431,2.554,0.279,71.71,57.368,67.279
0,47.031,100.0,0.0,100.0,1152.18,214.736,1833.058,1681.39,1825.261,54.903,67.543,72.003,67.432,52.912,1.429,2.554,0.279,71.71,57.368,67.523
0,47.024,100.0,0.0,100.0,1152.89,214.592,1834.765,1681.784,1826.95,54.911,67.429,72.002,67.466,52.92,1.427,2.554,0.278,71.71,57.368,67.407
0,47.008,100.0,0.0,100.0,1153.39,214.491,1835.962,1682.06,1828.147,54.933,67.946,72.002,67.676,52.943,1.426,2.554,0.278,71.71,57.368,67.927
0,47.046,100.0,0.0,100.0,1153.75,214.419,1836.806,1682.257,1828.992,55.022,68.113,72.002,67.983,53.032,1.425,2.555,0.278,71.71,57.368,68.095
0,47.079,100.0,0.0,100.0,1154.15,214.337,1837.757,1682.481,1829.942,55.044,68.473,72.002,68.254,53.055,1.424,2.555,0.278,71.71,57.368,68.457
0,47.119,100.0,0.0,100.0,1154.72,214.222,1839.094,1682.794,1831.28,55.074,68.672,72.003,68.534,53.085,1.423,2.555,0.278,71.71,57.368,68.656
0,47.136,100.0,0.0,100.0,1155.5,214.061,1840.96,1683.232,1833.128,55.071,68.71,72.005,68.674,53.083,1.421,2.555,0.278,71.71,57.368,68.694
0,47.137,100.0,0.0,100.0,1156.48,213.862,1843.283,1683.776,1835.451,55.007,68.056,72.005,68.392,53.019,1.419,2.555,0.277,71.71,57.368,68.038
0,47.076,100.0,0.0,100.0,1157.44,213.665,1845.554,1684.311,1837.704,54.913,67.657,72.004,67.916,52.926,1.416,2.555,0.277,71.71,57.368,67.637
0,47.019,100.0,0.0,100.0,1158.06,213.538,1847.014,1684.658,1839.165,54.87,67.35,72.002,67.553,52.884,1.415,2.555,0.277,71.71,57.368,67.329
0,46.975,100.0,0.0,100.0,1158.15,213.517,1847.226,1684.712,1839.376,54.904,67.656,72.0,67.536,52.918,1.415,2.555,0.277,71.71,57.368,67.636
0,46.992,100.0,0.0,100.0,1157.76,213.594,1846.293,1684.503,1838.461,54.909,67.559,71.998,67.598,52.922,1.416,2.555,0.277,71.71,57.368,67.538
0,46.968,100.0,0.0,100.0,1157.02,213.74,1844.568,1684.105,1836.718,54.915,67.565,71.997,67.563,52.928,1.417,2.555,0.277,71.71,57.368,67.545
0,46.964,100.0,0.0,100.0,1156.02,213.94,1842.192,1683.563,1834.36,54.903,67.529,71.995,67.552,52.915,1.42,2.555,0.277,71.71,57.368,67.508
0,46.94,100.0,0.0,100.0,1154.86,214.173,1839.429,1682.928,1831.614,54.889,67.377,71.993,67.461,52.901,1.422,2.555,0.278,71.71,57.368,67.356
0,46.91,100.0,0.0,100.0,1153.36,214.472,1835.874,1682.113,1828.059,54.873,67.213,71.991,67.306,52.883,1.426,2.554,0.278,71.71,57.368,67.19
0,46.885,100.0,0.0,100.0,1151.67,214.81,1831.843,1681.187,1824.046,54.888,67.514,71.99,67.367,52.897,1.43,2.554,0.279,71.71,57.368,67.493
0,46.9,100.0,0.0,100.0,1150.07,215.132,1828.006,1680.304,1820.227,54.97,67.945,71.99,67.709,52.978,1.433,2.554,0.279,71.71,57.368,67.926
0,46.931,100.0,0.0,100.0,1148.78,215.392,1824.909,1679.589,1817.147,54.949,67.551,71.991,67.72,52.955,1.436,2.554,0.28,71.71,57.368,67.53
0,46.889,100.0,0.0,100.0,1147.88,215.575,1822.744,1679.088,1815.0,54.881,67.252,71.992,67.419,52.886,1.438,2.554,0.28,71.71,57.368,67.23
0,46.85,100.0,0.0,100.0,1147.23,215.708,1821.178,1678.72,1813.434,54.907,67.559,71.992,67.429,52.912,1.44,2.553,0.28,71.71,57.368,67.538
0,46.863,100.0,0.0,100.0,1146.81,215.795,1820.174,1678.48,1812.43,54.953,67.686,71.993,67.602,52.957,1.441,2.553,0.281,71.71,57.368,67.666
0,46.873,100.0,0.0,100.0,1146.69,215.824,1819.875,1678.401,1812.131,54.965,67.892,71.994,67.768,52.969,1.441,2.553,0.281,71.71,57.368,67.873
0,46.889,100.0,0.0,100.0,1146.83,215.797,1820.227,1678.473,1812.483,54.999,67.837,71.995,67.846,53.003,1.441,2.553,0.281,71.71,57.368,67.818
0,46.888,100.0,0.0,100.0,1147.12,215.738,1820.931,1678.639,1813.187,54.951,67.787,71.994,67.81,52.955,1.44,2.553,0.28,71.71,57.368,67.767
0,46.869,100.0,0.0,100.0,1147.04,215.748,1820.72,1678.609,1812.976,54.977,67.821,71.993,67.809,52.981,1.44,2.553,0.281,71.71,57.368,67.802
0,46.871,100.0,0.0,100.0,1146.63,215.82,1819.734,1678.41,1811.99,54.961,67.713,71.993,67.769,52.965,1.441,2.553,0.281,71.71,57.368,67.693
0,46.855,100.0,0.0,100.0,1146.34,215.868,1819.048,1678.28,1811.304,54.944,67.655,71.994,67.697,52.947,1.442,2.553,0.281,71.71,57.368,67.635
0,46.834,100.0,0.0,100.0,1146.15,215.896,1818.59,1678.2,1810.846,54.916,67.402,71.993,67.542,52.919,1.442,2.553,0.281,71.71,57.368,67.38
0,46.799,100.0,0.0,100.0,1145.86,215.947,1817.886,1678.06,1810.142,54.899,67.382,71.993,67.413,52.902,1.443,2.553,0.281,71.71,57.368,67.36
0,46.786,100.0,0.0,100.0,1145.43,216.026,1816.848,1677.843,1809.122,54.92,67.441,71.992,67.413,52.923,1.444,2.553,0.281,71.71,57.368,67.42
0,46.789,100.0,0.0,100.0,1145.05,216.099,1815.933,1677.641,1808.189,54.966,67.818,71.993,67.611,52.969,1.445,2.553,0.281,71.71,57.368,67.798
0,46.822,100.0,0.0,100.0,1144.78,216.151,1815.282,1677.498,1807.538,55.013,68.212,71.994,67.971,53.015,1.445,2.553,0.281,71.71,57.368,68.194
0,46.855,100.0,0.0,100.0,1144.82,216.129,1815.37,1677.558,1807.643,55.059,68.427,71.995,68.275,53.061,1.445,2.553,0.281,71.71,57.368,68.41
0,46.878,100.0,0.0,100.0,1145.16,216.03,1816.197,1677.831,1808.47,55.023,68.232,71.997,68.306,53.025,1.444,2.553,0.281,71.71,57.368,68.214
0,46.859,100.0,0.0,100.0,1145.71,215.878,1817.517,1678.252,1809.79,55.005,68.079,71.998,68.165,53.008,1.443,2.553,0.281,71.71,57.368,68.061
0,46.847,100.0,0.0,100.0,1146.45,215.681,1819.312,1678.795,1811.568,54.988,68.134,72.0,68.121,52.992,1.441,2.553,0.28,71.71,57.368,68.116
0,46.848,100.0,0.0,100.0,1147.47,215.427,1821.758,1679.492,1813.997,55.017,68.117,72.002,68.121,53.021,1.439,2.553,0.28,71.71,57.368,68.099
0,46.861,100.0,0.0,100.0,1148.83,215.107,1825.05,1680.372,1817.27,55.039,68.454,72.004,68.274,53.044,1.436,2.554,0.279,71.71,57.368,68.437
0,46.896,100.0,0.0,100.0,1150.57,214.848,1829.221,1681.082,1821.424,55.07,68.68,72.006,68.533,53.076,1.432,2.554,0.279,71.71,57.368,68.663
0,46.917,100.0,0.0,100.0,1152.7,214.517,1834.307,1681.99,1826.493,55.09,68.875,72.009,68.751,53.098,1.427,2.554,0.278,71.71,57.368,68.86
0,46.941,100.0,0.0,100.0,1155.09,214.128,1839.992,1683.049,1832.16,55.068,68.586,72.009,68.716,53.078,1.422,2.555,0.278,71.71,57.368,68.569
0,46.925,100.0,0.0,100.0,1156.96,213.817,1844.41,1683.899,1836.578,55.027,68.387,72.007,68.504,53.039,1.418,2.555,0.277,71.71,57.368,68.37
0,46.913,100.0,0.0,100.0,1158.32,213.586,1847.613,1684.526,1839.763,55.023,68.406,72.007,68.419,53.036,1.414,2.555,0.277,71.71,57.368,68.389
0,46.915,100.0,0.0,100.0,1159.55,213.368,1850.534,1685.119,1842.667,55.023,68.388,72.007,68.399,53.038,1.412,2.555,0.276,71.71,57.368,68.371
0,46.918,100.0,0.0,100.0,1160.58,213.179,1852.928,1685.631,1845.061,55.043,68.633,72.006,68.5,53.058,1.409,2.556,0.276,71.71,57.368,68.617
0,46.947,100.0,0.0,100.0,1161.34,213.028,1854.723,1686.04,1846.838,55.086,69.12,72.006,68.851,53.102,1.407,2.556,0.276,71.71,57.368,69.106
0,46.987,100.0,0.0,100.0,1161.9,212.902,1856.043,1686.379,1848.158,55.094,69.127,72.005,69.088,53.111,1.406,2.556,0.276,71.71,57.368,69.113
0,46.989,100.0,0.0,100.0,1162.14,212.826,1856.606,1686.585,1848.722,55.052,68.694,72.002,68.904,53.069,1.406,2.556,0.275,71.71,57.368,68.679
0,46.963,100.0,0.0,100.0,1161.83,212.843,1855.867,1686.541,1847.982,55.006,68.635,72.0,68.694,53.023,1.406,2.556,0.275,71.71,57.368,68.619
0,46.95,100.0,0.0,100.0,1160.94,212.962,1853.773,1686.217,1845.906,54.999,68.687,71.997,68.673,53.015,1.408,2.556,0.276,71.71,57.368,68.671
0,46.944,100.0,0.0,100.0,1159.61,213.164,1850.658,1685.672,1842.79,55.023,68.889,71.995,68.789,53.038,1.411,2.555,0.276,71.71,57.368,68.874
0,46.957,100.0,0.0,100.0,1157.98,213.422,1846.821,1684.971,1838.971,54.985,68.563,71.993,68.716,52.999,1.415,2.555,0.276,71.71,57.368,68.546
0,46.923,100.0,0.0,100.0,1156.12,213.729,1842.421,1684.139,1834.589,54.971,68.612,71.991,68.606,52.984,1.42,2.555,0.277,71.71,57.368,68.596
0,46.923,100.0,0.0,100.0,1153.98,214.093,1837.334,1683.146,1829.52,54.976,68.529,71.989,68.575,52.987,1.424,2.555,0.278,71.71,57.368,68.513
0,46.91,100.0,0.0,100.0,1151.56,214.513,1831.579,1681.999,1823.782,54.958,68.656,71.987,68.592,52.967,1.43,2.554,0.278,71.71,57.368,68.64
0,46.908,100.0,0.0,100.0,1148.9,214.994,1825.19,1680.684,1817.429,54.989,68.849,71.985,68.743,52.996,1.436,2.554,0.279,71.71,57.368,68.834
0,46.916,100.0,0.0,100.0,1146.19,215.531,1818.678,1679.205,1810.934,54.977,68.746,71.984,68.786,52.982,1.442,2.553,0.28,71.71,57.368,68.73
0,46.899,100.0,0.0,100.0,1143.79,216.008,1812.888,1677.892,1805.162,54.944,68.497,71.984,68.632,52.946,1.447,2.553,0.281,71.71,57.368,68.48
0,46.869,100.0,0.0,100.0,1141.8,216.405,1808.03,1676.796,1800.339,54.918,68.33,71.985,68.438,52.918,1.452,2.552,0.282,71.71,57.368,68.312
0,46.842,100.0,0.0,100.0,1140.14,216.736,1803.982,1675.876,1796.291,54.912,68.428,71.984,68.395,52.91,1.456,2.552,0.282,71.71,57.368,68.411
0,46.839,100.0,0.0,100.0,1138.61,217.041,1800.251,1675.031,1792.578,54.959,68.564,71.984,68.491,52.956,1.459,2.551,0.283,71.71,57.368,68.547
0,46.851,100.0,0.0,100.0,1136.99,217.365,1796.274,1674.13,1788.618,54.953,68.563,71.981,68.552,52.948,1.463,2.551,0.283,71.71,57.368,68.546
0,46.844,100.0,0.0,100.0,1134.89,217.782,1791.099,1672.964,1783.461,54.951,68.511,71.978,68.535,52.944,1.467,2.551,0.284,71.71,57.368,68.494
0,46.83,100.0,0.0,100.0,1132.16,218.324,1784.341,1671.447,1776.72,54.936,68.437,71.976,68.48,52.927,1.473,2.55,0.285,71.71,57.368,68.42
0,46.813,100.0,0.0,100.0,1129.54,218.847,1777.794,1669.978,1770.208,54.931,68.434,71.978,68.438,52.92,1.479,2.549,0.286,71.71,57.368,68.417
0,46.807,100.0,0.0,100.0,1127.79,219.197,1773.446,1668.99,1765.878,54.968,68.746,71.981,68.587,52.954,1.483,2.549,0.287,71.71,57.368,68.731
0,46.823,100.0,0.0,100.0,1126.76,219.407,1770.842,1668.401,1763.291,54.948,68.509,71.983,68.611,52.933,1.485,2.548,0.287,71.71,57.368,68.492
0,46.793,100.0,0.0,100.0,1126.2,219.52,1769.451,1668.079,1761.901,54.94,68.426,71.984,68.478,52.924,1.486,2.548,0.287,71.71,57.368,68.409
0,46.791,100.0,0.0,100.0,1126.0,219.564,1768.941,1667.956,1761.39,54.963,68.512,71.985,68.48,52.946,1.486,2.548,0.287,71.71,57.368,68.495
0,46.796,100.0,0.0,100.0,1125.92,219.582,1768.747,1667.904,1761.197,54.949,68.464,71.985,68.481,52.933,1.487,2.548,0.287,71.71,57.368,68.447
0,46.785,100.0,0.0,100.0,1125.77,219.616,1768.36,1667.808,1760.81,54.989,68.751,71.985,68.599,52.972,1.487,2.548,0.287,71.71,57.368,68.736
0,46.811,100.0,0.0,100.0,1125.41,219.69,1767.445,1667.598,1759.905,55.005,68.838,71.985,68.774,52.988,1.488,2.548,0.288,71.71,57.368,68.822
0,46.818,100.0,0.0,100.0,1125.1,219.753,1766.67,1667.419,1759.124,55.002,68.584,71.986,68.709,52.985,1.488,2.548,0.288,71.71,57.368,68.567
0,46.799,100.0,0.0,100.0,1125.02,219.768,1766.477,1667.378,1758.942,54.934,68.222,71.987,68.435,52.916,1.489,2.548,0.288,71.71,57.368,68.204
0,46.757,100.0,0.0,100.0,1125.03,219.767,1766.512,1667.382,1758.969,54.918,67.982,71.987,68.147,52.9,1.489,2.548,0.288,71.71,57.368,67.963
0,46.727,100.0,0.0,100.0,1124.88,219.8,1766.107,1667.287,1758.571,54.894,67.95,71.986,67.994,52.877,1.489,2.548,0.288,71.71,57.368,67.931
0,46.713,100.0,0.0,100.0,1124.31,219.916,1764.699,1666.958,1757.158,54.941,68.244,71.984,68.095,52.922,1.49,2.547,0.288,71.71,57.368,68.226
0,46.734,100.0,0.0,100.0,1123.45,220.093,1762.517,1666.456,1754.989,54.979,68.501,71.984,68.341,52.96,1.492,2.547,0.288,71.71,57.368,68.484
0,46.754,100.0,0.0,100.0,1122.47,220.293,1760.035,1665.889,1752.524,54.993,68.544,71.984,68.492,52.973,1.494,2.547,0.289,71.71,57.368,68.527
0,46.756,100.0,0.0,100.0,1121.38,220.514,1757.263,1665.257,1749.755,54.982,68.463,71.984,68.488,52.961,1.496,2.546,0.289,71.71,57.368,68.446
0,46.751,100.0,0.0,100.0,1120.48,220.696,1754.977,1664.74,1747.479,55.007,68.779,71.986,68.61,52.984,1.498,2.546,0.289,71.71,57.368,68.763
0,46.775,100.0,0.0,100.0,1119.93,220.807,1753.572,1664.425,1746.08,55.027,68.989,71.985,68.858,53.004,1.499,2.546,0.29,71.71,57.368,68.975
0,46.785,100.0,0.0,100.0,1119.2,220.949,1751.726,1664.017,1744.241,55.018,68.64,71.985,68.8,52.994,1.501,2.546,0.29,71.71,57.368,68.623
0,46.762,100.0,0.0,100.0,1118.48,221.091,1749.88,1663.614,1742.402,54.963,68.581,71.987,68.632,52.938,1.502,2.545,0.29,71.71,57.368,68.565
0,46.75,100.0,0.0,100.0,1118.32,221.119,1749.479,1663.534,1742.0,54.99,68.665,71.99,68.632,52.965,1.503,2.545,0.29,71.71,57.368,68.649
0,46.755,100.0,0.0,100.0,1118.77,221.025,1750.632,1663.802,1743.15,55.01,68.857,71.993,68.749,52.985,1.502,2.546,0.29,71.71,57.368,68.841
0,46.777,100.0,0.0,100.0,1119.91,220.792,1753.541,1664.465,1746.048,55.031,68.954,71.997,68.887,53.007,1.499,2.546,0.289,71.71,57.368,68.939
0,46.793,100.0,0.0,100.0,1121.89,220.393,1758.562,1665.604,1751.05,55.044,68.798,72.002,68.876,53.022,1.495,2.547,0.289,71.71,57.368,68.782
0,46.786,100.0,0.0,100.0,1124.59,219.848,1765.386,1667.151,1757.855,54.949,68.207,72.005,68.532,52.93,1.489,2.548,0.288,71.71,57.368,68.189
0,46.733,100.0,0.0,100.0,1127.65,219.233,1773.094,1668.89,1765.526,54.968,68.151,72.007,68.228,52.951,1.483,2.549,0.287,71.71,57.368,68.133
0,46.74,100.0,0.0,100.0,1130.76,218.614,1780.838,1670.634,1773.253,54.982,68.493,72.008,68.332,52.969,1.476,2.549,0.286,71.71,57.368,68.476
0,46.773,100.0,0.0,100.0,1133.82,218.004,1788.459,1672.343,1780.838,55.075,68.717,72.009,68.574,53.066,1.47,2.55,0.284,71.71,57.368,68.702
0,46.811,100.0,0.0,100.0,1136.67,217.43,1795.482,1673.948,1787.826,55.044,68.835,72.01,68.745,53.037,1.463,2.551,0.283,71.71,57.368,68.819
0,46.819,100.0,0.0,100.0,1139.1,216.934,1801.448,1675.328,1793.774,55.064,68.868,72.009,68.836,53.059,1.458,2.552,0.283,71.71,57.368,68.853
0,46.827,100.0,0.0,100.0,1141.14,216.603,1806.429,1676.245,1798.738,55.054,68.677,72.009,68.766,53.052,1.453,2.552,0.282,71.71,57.368,68.661
0,46.829,100.0,0.0,100.0,1142.65,216.372,1810.107,1676.886,1802.398,55.051,68.89,72.007,68.786,53.05,1.45,2.552,0.282,71.71,57.368,68.875
0,46.852,100.0,0.0,100.0,1143.5,216.26,1812.166,1677.197,1804.458,55.09,69.169,72.004,69.007,53.091,1.448,2.553,0.281,71.71,57.368,69.155
0,46.881,100.0,0.0,100.0,1143.37,216.315,1811.85,1677.044,1804.123,55.109,69.42,72.0,69.263,53.11,1.448,2.553,0.281,71.71,57.368,69.408
0,46.906,100.0,0.0,100.0,1141.99,216.578,1808.506,1676.317,1800.797,55.082,69.28,71.995,69.325,53.082,1.451,2.552,0.282,71.71,57.368,69.267
0,46.893,100.0,0.0,100.0,1139.57,217.016,1802.592,1675.099,1794.901,55.055,69.265,71.991,69.28,53.053,1.457,2.552,0.283,71.71,57.368,69.251
0,46.887,100.0,0.0,100.0,1136.53,217.558,1795.13,1673.591,1787.474,55.017,68.922,71.988,69.108,53.013,1.464,2.551,0.284,71.71,57.368,68.907
0,46.851,100.0,0.0,100.0,1133.26,218.14,1787.051,1671.963,1779.43,54.961,68.847,71.986,68.918,52.953,1.471,2.55,0.285,71.71,57.368,68.832
0,46.824,100.0,0.0,100.0,1129.83,218.751,1778.533,1670.249,1770.947,54.946,68.66,71.983,68.781,52.935,1.478,2.549,0.286,71.71,57.368,68.644
0,46.791,100.0,0.0,100.0,1126.23,219.395,1769.539,1668.434,1761.971,54.903,68.399,71.98,68.557,52.889,1.486,2.548,0.287,71.71,57.368,68.382
0,46.755,100.0,0.0,100.0,1122.5,220.069,1760.106,1666.525,1752.578,54.895,68.423,71.978,68.44,52.876,1.494,2.547,0.288,71.71,57.368,68.406
0,46.739,100.0,0.0,100.0,1118.74,220.752,1750.549,1664.582,1743.065,54.893,68.351,71.976,68.396,52.87,1.502,2.546,0.289,71.71,57.368,68.333
0,46.719,100.0,0.0,100.0,1115.08,221.457,1741.166,1662.565,1733.72,54.908,68.389,71.974,68.376,52.881,1.51,2.544,0.291,71.71,57.368,68.371
0,46.712,100.0,0.0,100.0,1111.68,222.175,1732.382,1660.502,1724.969,54.886,68.358,71.974,68.372,52.854,1.517,2.543,0.292,71.71,57.368,68.341
0,46.688,100.0,0.0,100.0,1108.83,222.786,1724.964,1658.738,1717.579,54.906,68.515,71.976,68.43,52.87,1.522,2.542,0.293,71.71,57.368,68.498
0,46.688,100.0,0.0,100.0,1106.86,223.216,1719.833,1657.489,1712.468,54.932,68.632,71.979,68.561,52.894,1.526,2.541,0.294,71.71,57.368,68.616
0,46.693,100.0,0.0,100.0,1105.84,223.454,1717.144,1656.799,1709.789,54.93,68.354,71.982,68.488,52.891,1.529,2.54,0.294,71.71,57.368,68.337
0,46.671,100.0,0.0,100.0,1105.5,223.549,1716.246,1656.521,1708.897,54.915,68.439,71.984,68.41,52.874,1.529,2.54,0.295,71.71,57.368,68.422
0,46.671,100.0,0.0,100.0,1105.63,223.544,1716.597,1656.537,1709.245,54.957,68.603,71.985,68.51,52.917,1.529,2.54,0.295,71.71,57.368,68.586
0,46.684,100.0,0.0,100.0,1105.9,223.506,1717.315,1656.648,1709.96,54.995,68.909,71.985,68.729,52.955,1.528,2.54,0.294,71.71,57.368,68.894
0,46.711,100.0,0.0,100.0,1106.12,223.474,1717.883,1656.739,1710.526,54.995,68.767,71.986,68.813,52.955,1.528,2.541,0.294,71.71,57.368,68.751
0,46.699,100.0,0.0,100.0,1106.15,223.477,1717.954,1656.732,1710.595,54.981,68.655,71.985,68.718,52.942,1.528,2.541,0.294,71.71,57.368,68.638
0,46.692,100.0,0.0,100.0,1105.86,223.539,1717.206,1656.551,1709.852,54.97,68.587,71.984,68.64,52.93,1.529,2.54,0.294,71.71,57.368,68.571
0,46.677,100.0,0.0,100.0,1105.45,223.623,1716.128,1656.306,1708.779,54.942,68.392,71.985,68.506,52.901,1.529,2.54,0.295,71.71,57.368,68.375
0,46.656,100.0,0.0,100.0,1105.2,223.672,1715.474,1656.162,1708.126,54.972,68.515,71.986,68.467,52.931,1.53,2.54,0.295,71.71,57.368,68.498
0,46.671,100.0,0.0,100.0,1105.14,223.682,1715.298,1656.134,1707.952,54.974,68.584,71.987,68.541,52.933,1.53,2.54,0.295,71.71,57.368,68.568
0,46.672,100.0,0.0,100.0,1105.12,223.68,1715.261,1656.141,1707.915,54.991,68.747,71.988,68.654,52.95,1.53,2.54,0.295,71.71,57.368,68.732
0,46.678,100.0,0.0,100.0,1105.4,223.617,1715.982,1656.325,1708.633,54.981,68.486,71.991,68.611,52.941,1.529,2.54,0.295,71.71,57.368,68.469
0,46.658,100.0,0.0,100.0,1106.4,223.403,1718.626,1656.947,1711.267,54.959,68.463,71.996,68.494,52.919,1.527,2.541,0.294,71.71,57.368,68.446
0,46.657,100.0,0.0,100.0,1108.4,222.987,1723.843,1658.154,1716.463,54.984,68.345,72.001,68.414,52.946,1.523,2.541,0.293,71.71,57.368,68.327
0,46.657,100.0,0.0,100.0,1111.2,222.408,1731.125,1659.83,1723.719,54.995,68.628,72.005,68.488,52.96,1.518,2.543,0.292,71.71,57.368,68.612
0,46.684,100.0,0.0,100.0,1114.57,221.713,1739.857,1661.831,1732.416,55.03,68.614,72.009,68.605,52.999,1.511,2.544,0.291,71.71,57.368,68.597
0,46.694,100.0,0.0,100.0,1118.38,220.931,1749.63,1664.069,1742.152,55.03,68.41,72.012,68.51,53.003,1.503,2.545,0.29,71.71,57.368,68.393
0,46.695,100.0,0.0,100.0,1122.43,220.183,1759.926,1666.201,1752.409,55.004,68.529,72.015,68.479,52.982,1.494,2.547,0.288,71.71,57.368,68.512
0,46.709,100.0,0.0,100.0,1126.53,219.457,1770.278,1668.256,1762.71,55.086,68.687,72.017,68.591,53.068,1.485,2.548,0.287,71.71,57.368,68.671
0,46.746,100.0,0.0,100.0,1130.6,218.737,1780.451,1670.288,1772.866,55.084,69.149,72.018,68.886,53.071,1.477,2.549,0.286,71.71,57.368,69.135
0,46.791,100.0,0.0,100.0,1134.48,218.048,1790.078,1672.222,1782.44,55.143,69.286,72.019,69.176,53.134,1.468,2.55,0.285,71.71,57.368,69.273
0,46.821,100.0,0.0,100.0,1138.1,217.398,1799.002,1674.036,1791.346,55.129,68.978,72.02,69.11,53.124,1.46,2.551,0.283,71.71,57.368,68.963
0,46.831,100.0,0.0,100.0,1141.37,216.807,1806.992,1675.682,1799.283,55.112,69.208,72.019,69.101,53.11,1.453,2.552,0.282,71.71,57.368,69.194
0,46.856,100.0,0.0,100.0,1144.01,216.32,1813.398,1677.028,1805.672,55.125,69.444,72.017,69.313,53.126,1.447,2.553,0.282,71.71,57.368,69.432
0,46.875,100.0,0.0,100.0,1145.83,215.973,1817.798,1677.991,1810.072,55.143,69.265,72.014,69.335,53.146,1.443,2.553,0.281,71.71,57.368,69.252
0,46.884,100.0,0.0,100.0,1146.57,215.807,1819.611,1678.449,1811.867,55.073,69.245,72.009,69.259,53.077,1.441,2.553,0.281,71.71,57.368,69.231
0,46.876,100.0,0.0,100.0,1145.94,215.879,1818.062,1678.248,1810.318,55.077,69.368,72.003,69.309,53.081,1.443,2.553,0.281,71.71,57.368,69.355
0,46.876,100.0,0.0,100.0,1144.07,216.168,1813.557,1677.451,1805.83,55.064,69.369,71.999,69.36,53.067,1.447,2.553,0.281,71.71,57.368,69.356
0,46.875,100.0,0.0,100.0,1141.36,216.612,1806.957,1676.222,1799.266,55.035,69.331,71.994,69.347,53.035,1.453,2.552,0.282,71.71,57.368,69.318
0,46.867,100.0,0.0,100.0,1137.98,217.179,1798.702,1674.645,1791.029,55.033,69.328,71.99,69.332,53.03,1.46,2.551,0.283,71.71,57.368,69.315
0,46.859,100.0,0.0,100.0,1134.15,217.837,1789.269,1672.813,1781.63,54.99,69.301,71.987,69.319,52.983,1.469,2.55,0.284,71.71,57.368,69.288
0,46.837,100.0,0.0,100.0,1130.08,218.549,1779.149,1670.817,1771.563,54.974,69.156,71.983,69.239,52.964,1.478,2.549,0.285,71.71,57.368,69.142
0,46.81,100.0,0.0,100.0,1125.59,219.347,1767.902,1668.57,1760.352,54.928,68.913,71.979,69.06,52.913,1.487,2.548,0.287,71.71,57.368,68.899
0,46.771,100.0,0.0,100.0,1120.87,220.309,1755.963,1665.844,1748.46,54.886,68.622,71.977,68.805,52.866,1.497,2.546,0.289,71.71,57.368,68.606
0,46.723,100.0,0.0,100.0,1116.26,221.254,1744.209,1663.145,1736.75,54.851,68.506,71.975,68.602,52.826,1.507,2.545,0.29,71.71,57.368,68.489
0,46.691,100.0,0.0,100.0,1111.98,222.142,1733.164,1660.597,1725.747,54.874,68.514,71.974,68.53,52.843,1.516,2.543,0.292,71.71,57.368,68.498
0,46.679,100.0,0.0,100.0,1108.03,222.967,1722.889,1658.214,1715.512,54.872,68.581,71.972,68.548,52.837,1.524,2.541,0.293,71.71,57.368,68.564
0,46.669,100.0,0.0,100.0,1104.49,223.713,1713.589,1656.044,1706.25,54.897,68.701,71.973,68.629,52.857,1.531,2.54,0.295,71.71,57.368,68.685
0,46.664,100.0,0.0,100.0,1101.91,224.257,1706.802,1654.456,1699.486,54.905,68.825,71.982,68.741,52.861,1.536,2.539,0.296,71.71,57.368,68.809
0,46.665,100.0,0.0,100.0,1099.17,224.854,1699.505,1652.703,1692.219,54.933,69.034,71.91,68.902,52.886,1.542,2.537,0.297,71.71,57.368,69.02
