HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.638,100.0,0.0,100.0,1062.99,226.476,1635.228,1630.086,1628.19,54.781,69.143,71.747,69.059,52.724,1.564,2.502,0.303,71.365,57.092,69.13
0,47.524,100.0,0.0,100.0,973.342,224.494,1497.179,1571.115,1490.683,52.039,69.104,71.608,69.108,49.981,1.566,2.388,0.312,70.151,56.121,69.092
0,46.864,68.0,32.0,68.0,876.873,244.833,1308.433,1403.677,1018.574,57.093,69.652,71.479,69.204,55.0,1.554,2.253,0.381,68.976,55.181,68.988
0,45.295,48.0,52.0,48.0,762.896,237.865,1087.861,1306.202,338.415,55.071,70.953,71.359,70.312,52.894,1.548,2.077,0.397,67.43,53.944,68.828
0,47.493,96.0,4.0,96.0,673.601,226.654,922.136,1354.329,914.105,50.934,68.791,71.264,69.849,48.64,1.543,1.988,0.365,67.063,53.651,68.764
0,44.322,100.0,0.0,100.0,617.541,225.044,863.627,1332.475,859.538,54.644,68.625,71.171,69.193,52.367,1.535,1.946,0.369,66.695,53.356,68.61
0,46.621,100.0,0.0,100.0,588.256,224.952,831.121,1318.955,827.152,57.024,68.627,71.097,68.869,54.772,1.534,1.927,0.372,66.544,53.235,68.612
0,44.435,100.0,0.0,100.0,559.707,224.768,798.792,1305.418,794.941,51.995,68.49,71.024,68.707,49.766,1.533,1.907,0.376,66.392,53.114,68.475
0,44.813,100.0,0.0,100.0,557.912,224.363,797.451,1303.988,793.607,55.567,68.289,70.946,68.537,53.349,1.531,1.904,0.376,66.346,53.077,68.274
0,46.392,100.0,0.0,100.0,557.916,224.345,797.489,1303.961,793.646,56.377,68.184,70.877,68.37,54.161,1.531,1.904,0.375,66.344,53.075,68.168
0,45.134,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.051,68.171,70.807,68.261,50.835,1.531,1.904,0.375,66.344,53.075,68.156
0,45.125,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.536,68.282,70.734,68.236,53.32,1.531,1.904,0.375,66.344,53.075,68.268
0,46.243,92.0,8.0,92.0,557.416,225.328,796.866,1295.874,783.918,56.179,68.494,70.667,68.309,53.963,1.531,1.904,0.379,66.344,53.075,68.449
0,46.74,44.0,56.0,44.0,560.582,232.429,803.63,1193.039,87.384,52.058,70.911,70.601,68.873,49.847,1.555,1.899,0.425,66.201,52.961,68.507
0,44.586,40.0,60.0,40.0,543.9,224.836,797.005,1178.413,26.4,54.73,71.041,70.526,70.048,52.559,1.532,1.858,0.416,65.466,52.373,68.413
0,45.995,40.0,60.0,40.0,544.149,224.735,797.484,1178.593,26.4,56.752,70.969,70.456,70.572,54.589,1.531,1.857,0.416,65.457,52.366,68.287
0,45.876,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.188,70.899,70.39,70.772,51.026,1.531,1.857,0.416,65.457,52.366,68.127
0,45.512,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.547,70.829,70.321,70.823,54.385,1.531,1.857,0.416,65.457,52.366,68.009
0,46.753,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.35,70.767,70.257,70.811,49.188,1.531,1.857,0.416,65.457,52.366,67.999
0,44.488,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.464,70.695,70.185,70.768,53.302,1.531,1.857,0.416,65.457,52.366,67.967
0,46.533,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.62,70.636,70.122,70.713,55.459,1.531,1.857,0.416,65.457,52.366,67.998
0,44.639,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.182,70.571,70.057,70.655,51.02,1.531,1.857,0.416,65.457,52.366,67.939
0,45.437,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.05,70.506,69.992,70.592,54.889,1.531,1.857,0.416,65.457,52.366,67.862
0,46.905,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.45,70.451,69.935,70.531,49.288,1.531,1.857,0.416,65.457,52.366,67.87
0,44.547,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.686,70.389,69.87,70.471,53.525,1.531,1.857,0.416,65.457,52.366,67.89
0,46.671,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.822,70.335,69.814,70.412,53.66,1.531,1.857,0.416,65.457,52.366,67.892
0,44.677,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.464,70.276,69.754,70.355,52.303,1.531,1.857,0.416,65.457,52.366,67.893
0,46.091,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.486,70.221,69.697,70.298,55.325,1.531,1.857,0.416,65.457,52.366,67.875
0,45.39,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.759,70.171,69.644,70.243,50.597,1.531,1.857,0.416,65.457,52.366,67.906
0,45.277,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.791,70.118,69.59,70.19,54.63,1.531,1.857,0.416,65.457,52.366,67.909
0,46.835,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.91,70.077,69.546,70.14,49.748,1.531,1.857,0.416,65.457,52.366,67.953
0,44.765,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.801,70.035,69.498,70.095,53.64,1.531,1.857,0.416,65.457,52.366,68.091
0,46.759,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.717,70.002,69.461,70.053,53.556,1.531,1.857,0.416,65.457,52.366,68.158
0,44.675,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.433,69.964,69.421,70.016,52.272,1.531,1.857,0.416,65.457,52.366,68.178
0,46.118,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.525,69.933,69.388,69.979,55.363,1.531,1.857,0.416,65.457,52.366,68.214
0,45.478,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.862,69.901,69.356,69.947,50.7,1.531,1.857,0.416,65.457,52.366,68.187
0,45.393,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.869,69.869,69.325,69.913,54.708,1.531,1.857,0.416,65.457,52.366,68.128
0,46.937,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.861,69.853,69.306,69.885,49.699,1.531,1.857,0.416,65.457,52.366,68.204
0,44.827,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.835,69.832,69.282,69.862,53.673,1.531,1.857,0.416,65.457,52.366,68.243
0,46.852,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.703,69.827,69.271,69.844,53.541,1.531,1.857,0.416,65.457,52.366,68.424
0,44.724,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.424,69.817,69.256,69.833,52.262,1.531,1.857,0.416,65.457,52.366,68.563
0,46.187,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.563,69.813,69.248,69.823,55.401,1.531,1.857,0.416,65.457,52.366,68.655
0,45.546,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.881,69.81,69.242,69.817,50.719,1.531,1.857,0.416,65.457,52.366,68.761
0,45.504,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.982,69.806,69.235,69.812,54.82,1.531,1.857,0.416,65.457,52.366,68.836
0,46.389,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.68,69.809,69.234,69.81,50.518,1.531,1.857,0.416,65.457,52.366,68.955
0,45.438,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.69,69.81,69.23,69.809,54.528,1.531,1.857,0.416,65.457,52.366,69.104
0,47.018,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.047,69.812,69.232,69.811,49.885,1.531,1.857,0.416,65.457,52.366,69.086
0,45.069,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.08,69.809,69.229,69.81,53.918,1.531,1.857,0.416,65.457,52.366,69.111
0,47.192,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.761,69.813,69.233,69.81,51.599,1.531,1.857,0.416,65.457,52.366,69.116
0,45.029,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.507,69.811,69.23,69.811,53.346,1.531,1.857,0.416,65.457,52.366,69.131
0,46.958,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.871,69.816,69.234,69.812,53.71,1.531,1.857,0.416,65.457,52.366,69.164
0,44.998,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.694,69.817,69.233,69.815,52.532,1.531,1.857,0.416,65.457,52.366,69.234
0,46.618,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.95,69.821,69.237,69.817,55.789,1.531,1.857,0.416,65.457,52.366,69.262
0,45.273,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.881,69.82,69.237,69.819,51.719,1.531,1.857,0.416,65.457,52.366,69.199
0,46.28,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.709,69.822,69.242,69.82,55.547,1.531,1.857,0.416,65.457,52.366,69.122
0,45.508,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.344,69.825,69.245,69.822,52.182,1.531,1.857,0.416,65.457,52.366,69.138
0,46.568,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.848,69.824,69.25,69.823,55.686,1.531,1.857,0.416,65.457,52.366,68.936
0,45.179,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.865,69.817,69.253,69.822,50.703,1.531,1.857,0.416,65.457,52.366,68.662
0,45.763,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.435,69.815,69.257,69.819,55.273,1.531,1.857,0.416,65.457,52.366,68.467
0,46.029,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.461,69.819,69.264,69.818,50.299,1.531,1.857,0.416,65.457,52.366,68.382
0,45.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.105,69.824,69.269,69.819,54.944,1.531,1.857,0.416,65.457,52.366,68.377
0,46.674,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.648,69.831,69.278,69.824,49.486,1.531,1.857,0.416,65.457,52.366,68.363
0,44.998,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.261,69.832,69.28,69.828,54.099,1.531,1.857,0.416,65.457,52.366,68.326
0,47.342,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.518,69.843,69.289,69.833,51.356,1.531,1.857,0.416,65.457,52.366,68.369
0,44.917,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.325,69.848,69.291,69.84,53.163,1.531,1.857,0.416,65.457,52.366,68.449
0,46.87,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.842,69.851,69.3,69.845,53.68,1.531,1.857,0.416,65.457,52.366,68.293
0,44.968,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.609,69.851,69.303,69.848,52.448,1.531,1.857,0.416,65.457,52.366,68.215
0,46.529,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.791,69.861,69.31,69.852,55.63,1.531,1.857,0.416,65.457,52.366,68.311
0,45.189,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.755,69.865,69.314,69.858,51.593,1.531,1.857,0.416,65.457,52.366,68.326
0,46.108,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.437,69.87,69.319,69.863,55.276,1.531,1.857,0.416,65.457,52.366,68.32
0,45.669,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.904,69.878,69.324,69.869,50.742,1.531,1.857,0.416,65.457,52.366,68.424
0,45.665,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.986,69.879,69.328,69.874,54.824,1.531,1.857,0.416,65.457,52.366,68.34
0,46.428,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.26,69.883,69.334,69.878,50.098,1.531,1.857,0.416,65.457,52.366,68.274
0,45.329,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.501,69.884,69.335,69.881,54.34,1.531,1.857,0.416,65.457,52.366,68.272
0,46.978,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.971,69.886,69.34,69.883,49.809,1.531,1.857,0.416,65.457,52.366,68.192
0,45.052,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.939,69.884,69.339,69.884,53.777,1.531,1.857,0.416,65.457,52.366,68.129
0,47.109,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.565,69.889,69.345,69.885,51.403,1.531,1.857,0.416,65.457,52.366,68.159
0,44.883,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.257,69.885,69.342,69.887,53.095,1.531,1.857,0.416,65.457,52.366,68.099
0,46.74,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.764,69.888,69.346,69.886,53.602,1.531,1.857,0.416,65.457,52.366,68.076
0,44.892,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.522,69.883,69.344,69.887,52.36,1.531,1.857,0.416,65.457,52.366,67.979
0,46.358,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.557,69.88,69.344,69.884,55.396,1.531,1.857,0.416,65.457,52.366,67.869
0,45.107,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.753,69.871,69.339,69.88,51.591,1.531,1.857,0.416,65.457,52.366,67.777
0,45.961,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.241,69.866,69.336,69.873,55.079,1.531,1.857,0.416,65.457,52.366,67.686
0,45.579,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.011,69.863,69.335,69.869,50.85,1.531,1.857,0.416,65.457,52.366,67.627
0,45.576,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.866,69.862,69.336,69.865,54.704,1.531,1.857,0.416,65.457,52.366,67.606
0,46.313,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.408,69.866,69.34,69.865,50.246,1.531,1.857,0.416,65.457,52.366,67.572
0,45.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.427,69.867,69.342,69.865,54.265,1.531,1.857,0.416,65.457,52.366,67.566
0,46.834,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.085,69.874,69.348,69.868,49.924,1.531,1.857,0.416,65.457,52.366,67.599
0,44.97,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.852,69.876,69.349,69.872,53.69,1.531,1.857,0.416,65.457,52.366,67.622
0,46.923,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.492,69.883,69.358,69.876,53.331,1.531,1.857,0.416,65.457,52.366,67.592
0,44.596,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.163,69.883,69.358,69.88,52.002,1.531,1.857,0.416,65.457,52.366,67.553
0,46.037,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.347,69.888,69.364,69.882,55.185,1.531,1.857,0.416,65.457,52.366,67.548
0,45.459,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.787,69.894,69.369,69.888,50.626,1.531,1.857,0.416,65.457,52.366,67.584
0,45.354,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.707,69.897,69.374,69.892,54.546,1.531,1.857,0.416,65.457,52.366,67.525
0,46.853,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.797,69.905,69.385,69.897,49.636,1.531,1.857,0.416,65.457,52.366,67.468
0,44.755,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.673,69.906,69.389,69.902,53.512,1.531,1.857,0.416,65.457,52.366,67.364
0,46.708,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.613,69.915,69.4,69.906,53.452,1.531,1.857,0.416,65.457,52.366,67.32
0,44.657,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.333,69.916,69.403,69.911,52.171,1.531,1.857,0.416,65.457,52.366,67.268
0,46.043,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.337,69.921,69.409,69.915,55.175,1.531,1.857,0.416,65.457,52.366,67.232
0,45.413,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.805,69.921,69.412,69.919,50.644,1.531,1.857,0.416,65.457,52.366,67.146
0,45.294,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.666,69.92,69.413,69.92,54.505,1.531,1.857,0.416,65.457,52.366,67.104
0,46.774,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.917,69.923,69.418,69.921,49.755,1.531,1.857,0.416,65.457,52.366,67.052
0,44.74,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.662,69.92,69.415,69.921,53.5,1.531,1.857,0.416,65.457,52.366,67.03
0,46.631,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.623,69.923,69.419,69.921,53.461,1.531,1.857,0.416,65.457,52.366,66.996
0,44.63,72.0,28.0,72.0,544.113,222.53,797.438,1213.853,651.948,54.303,67.531,69.417,69.515,52.142,1.485,1.857,0.4,65.457,52.366,66.977
0,45.9,100.0,0.0,100.0,544.225,215.683,797.583,1284.763,793.756,56.936,66.941,69.418,68.201,54.774,1.484,1.857,0.366,65.457,52.366,66.927
0,45.917,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.212,66.902,69.424,67.501,51.05,1.484,1.857,0.366,65.457,52.366,66.888
0,45.183,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.541,66.886,69.426,67.17,53.38,1.484,1.857,0.366,65.457,52.366,66.871
0,46.19,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.183,66.786,69.432,66.991,54.022,1.484,1.857,0.366,65.457,52.366,66.77
0,46.663,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.394,66.756,69.44,66.868,52.233,1.484,1.857,0.366,65.457,52.366,66.74
0,44.829,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.372,66.742,69.44,66.804,52.21,1.484,1.857,0.366,65.457,52.366,66.726
0,45.714,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.115,66.674,69.443,66.754,53.953,1.484,1.857,0.366,65.457,52.366,66.658
0,46.65,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.727,66.651,69.449,66.703,52.565,1.484,1.857,0.366,65.457,52.366,66.635
0,45.049,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.627,66.586,69.449,66.66,52.465,1.484,1.857,0.366,65.457,52.366,66.57
0,45.911,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.227,66.513,69.451,66.601,54.066,1.484,1.857,0.366,65.457,52.366,66.496
0,46.79,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.941,66.457,69.457,66.538,50.779,1.484,1.857,0.366,65.457,52.366,66.44
0,45.102,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.042,66.404,69.457,66.48,52.88,1.484,1.857,0.366,65.457,52.366,66.387
0,46.152,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.366,66.347,69.463,66.423,54.205,1.484,1.857,0.366,65.457,52.366,66.33
0,45.941,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.528,66.374,69.469,66.386,51.367,1.484,1.857,0.366,65.457,52.366,66.356
0,45.521,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.845,66.4,69.475,66.388,53.684,1.484,1.857,0.366,65.457,52.366,66.382
0,46.655,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.957,66.304,69.488,66.373,52.795,1.484,1.857,0.366,65.457,52.366,66.286
0,45.313,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.902,66.258,69.497,66.321,52.74,1.484,1.857,0.366,65.457,52.366,66.24
0,46.232,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.461,66.19,69.509,66.27,54.3,1.484,1.857,0.366,65.457,52.366,66.171
0,46.051,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.151,66.181,69.521,66.222,49.99,1.484,1.857,0.366,65.457,52.366,66.163
0,44.856,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.386,66.185,69.528,66.201,53.224,1.484,1.857,0.366,65.457,52.366,66.166
0,46.323,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.621,66.138,69.542,66.183,54.459,1.484,1.857,0.366,65.457,52.366,66.119
0,45.638,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.104,66.048,69.554,66.135,51.942,1.484,1.857,0.366,65.457,52.366,66.029
0,45.846,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.204,66.038,69.565,66.082,54.042,1.484,1.857,0.366,65.457,52.366,66.018
0,46.913,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.168,66.041,69.58,66.059,51.006,1.484,1.857,0.366,65.457,52.366,66.021
0,44.652,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.499,66.007,69.587,66.041,52.337,1.484,1.857,0.366,65.457,52.366,65.987
0,45.903,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.437,66.021,69.599,66.025,54.276,1.484,1.857,0.366,65.457,52.366,66.001
0,46.605,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.379,65.977,69.614,66.014,51.218,1.484,1.857,0.366,65.457,52.366,65.957
0,45.52,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.724,65.903,69.626,65.975,53.562,1.484,1.857,0.366,65.457,52.366,65.883
0,46.646,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.079,65.897,69.641,65.932,52.918,1.484,1.857,0.366,65.457,52.366,65.876
0,45.449,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.04,65.851,69.652,65.904,52.878,1.484,1.857,0.366,65.457,52.366,65.83
0,46.363,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.529,65.779,69.664,65.856,54.367,1.484,1.857,0.366,65.457,52.366,65.758
0,45.48,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.909,65.755,69.673,65.806,50.747,1.484,1.857,0.366,65.457,52.366,65.733
0,45.257,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.824,65.738,69.679,65.774,53.663,1.484,1.857,0.366,65.457,52.366,65.717
0,46.629,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.142,65.706,69.69,65.747,52.981,1.484,1.857,0.366,65.457,52.366,65.684
0,45.476,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.071,65.637,69.697,65.708,52.91,1.484,1.857,0.366,65.457,52.366,65.614
0,46.358,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.513,65.597,69.706,65.658,54.352,1.484,1.857,0.366,65.457,52.366,65.575
0,45.501,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.991,65.53,69.713,65.609,50.829,1.484,1.857,0.366,65.457,52.366,65.507
0,45.291,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.836,65.473,69.718,65.551,53.674,1.484,1.857,0.366,65.457,52.366,65.45
0,46.629,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.132,65.421,69.73,65.495,52.971,1.484,1.857,0.366,65.457,52.366,65.397
0,45.472,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.037,65.35,69.739,65.437,52.876,1.484,1.857,0.366,65.457,52.366,65.326
0,46.316,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.428,65.312,69.751,65.379,54.266,1.484,1.857,0.366,65.457,52.366,65.288
0,45.731,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.176,65.228,69.761,65.322,52.015,1.484,1.857,0.366,65.457,52.366,65.204
0,45.944,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.117,65.153,69.771,65.251,53.956,1.484,1.857,0.366,65.457,52.366,65.129
0,46.601,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.452,65.081,69.783,65.179,51.29,1.484,1.857,0.366,65.457,52.366,65.056
0,45.628,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.604,65.041,69.792,65.114,53.443,1.484,1.857,0.366,65.457,52.366,65.016
0,46.656,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.964,65.006,69.803,65.065,52.802,1.484,1.857,0.366,65.457,52.366,64.981
0,45.499,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.919,64.97,69.81,65.024,52.758,1.484,1.857,0.366,65.457,52.366,64.945
0,46.319,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.24,64.933,69.819,64.984,54.078,1.484,1.857,0.366,65.457,52.366,64.907
0,45.648,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.862,64.947,69.826,64.959,51.7,1.484,1.857,0.366,65.457,52.366,64.921
0,45.699,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.608,64.904,69.832,64.945,53.446,1.484,1.857,0.366,65.457,52.366,64.878
0,46.503,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.011,64.798,69.841,64.896,53.849,1.484,1.857,0.366,65.457,52.366,64.771
0,45.434,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.488,64.787,69.847,64.836,51.326,1.484,1.857,0.366,65.457,52.366,64.76
0,45.406,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.348,64.74,69.852,64.799,53.186,1.484,1.857,0.366,65.457,52.366,64.713
0,46.221,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.804,64.701,69.862,64.757,53.642,1.484,1.857,0.366,65.457,52.366,64.674
0,46.567,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.81,64.667,69.876,64.718,53.648,1.484,1.857,0.366,65.457,52.366,64.639
0,45.741,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.882,64.616,69.889,64.678,50.72,1.484,1.857,0.366,65.457,52.366,64.588
0,45.053,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.881,64.545,69.902,64.626,52.719,1.484,1.857,0.366,65.457,52.366,64.517
0,45.858,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.5,64.49,69.922,64.567,53.338,1.484,1.857,0.366,65.457,52.366,64.461
0,46.218,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.525,64.42,69.948,64.508,53.364,1.484,1.857,0.366,65.457,52.366,64.391
0,46.319,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.475,64.363,69.977,64.444,53.314,1.484,1.857,0.366,65.457,52.366,64.334
0,46.363,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.424,64.326,70.006,64.39,53.263,1.484,1.857,0.366,65.457,52.366,64.296
0,46.388,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.366,64.291,70.035,64.346,53.204,1.484,1.857,0.366,65.457,52.366,64.261
0,46.4,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.308,64.254,70.062,64.306,53.146,1.484,1.857,0.366,65.457,52.366,64.224
0,46.407,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.263,64.237,70.086,64.273,53.102,1.484,1.857,0.366,65.457,52.366,64.206
0,46.418,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.228,64.169,70.106,64.237,53.066,1.484,1.857,0.366,65.457,52.366,64.138
0,46.422,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.179,64.145,70.12,64.192,53.017,1.484,1.857,0.366,65.457,52.366,64.113
0,46.412,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.124,64.128,70.128,64.162,52.963,1.484,1.857,0.366,65.457,52.366,64.097
0,46.393,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.074,64.095,70.131,64.136,52.912,1.484,1.857,0.366,65.457,52.366,64.063
0,46.368,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.026,64.057,70.129,64.103,52.864,1.484,1.857,0.366,65.457,52.366,64.025
0,46.339,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.987,64.055,70.123,64.077,52.825,1.484,1.857,0.366,65.457,52.366,64.023
0,46.312,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.956,64.006,70.112,64.054,52.794,1.484,1.857,0.366,65.457,52.366,63.974
0,46.28,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.914,63.999,70.098,64.024,52.753,1.484,1.857,0.366,65.457,52.366,63.967
0,46.24,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.89,63.999,70.082,64.01,52.728,1.484,1.857,0.366,65.457,52.366,63.967
0,46.211,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.871,64.033,70.064,64.012,52.709,1.484,1.857,0.366,65.457,52.366,64.001
0,46.17,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.832,64.004,70.046,64.018,52.671,1.484,1.857,0.366,65.457,52.366,63.973
0,46.122,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.808,64.001,70.028,64.009,52.647,1.484,1.857,0.366,65.457,52.366,63.969
0,46.078,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.788,63.952,70.011,63.994,52.626,1.484,1.857,0.366,65.457,52.366,63.921
0,46.03,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.762,63.929,69.995,63.964,52.601,1.484,1.857,0.366,65.457,52.366,63.897
0,45.975,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.722,63.912,69.981,63.941,52.561,1.484,1.857,0.366,65.457,52.366,63.88
0,45.901,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.677,63.893,69.97,63.92,52.515,1.484,1.857,0.366,65.457,52.366,63.862
0,45.828,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.656,63.893,69.961,63.905,52.495,1.484,1.857,0.366,65.457,52.366,63.861
0,45.763,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.637,63.862,69.957,63.892,52.475,1.484,1.857,0.366,65.457,52.366,63.83
0,45.691,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.602,63.813,69.955,63.865,52.44,1.484,1.857,0.366,65.457,52.366,63.781
0,45.608,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.576,63.659,69.956,63.799,52.414,1.484,1.857,0.366,65.457,52.366,63.626
0,45.528,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.542,63.607,69.958,63.705,52.38,1.484,1.857,0.366,65.457,52.366,63.574
0,45.429,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.497,63.573,69.961,63.643,52.335,1.484,1.857,0.366,65.457,52.366,63.54
0,45.327,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.453,63.553,69.966,63.599,52.291,1.484,1.857,0.366,65.457,52.366,63.519
0,45.209,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.401,63.551,69.972,63.573,52.239,1.484,1.857,0.366,65.457,52.366,63.518
0,45.09,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.367,63.552,69.978,63.562,52.206,1.484,1.857,0.366,65.457,52.366,63.519
0,44.976,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.365,63.536,69.984,63.553,52.203,1.484,1.857,0.366,65.457,52.366,63.503
0,44.903,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.483,63.519,69.99,63.54,52.321,1.484,1.857,0.366,65.457,52.366,63.485
0,44.935,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.675,63.47,69.997,63.517,52.513,1.484,1.857,0.366,65.457,52.366,63.436
0,45.003,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.796,63.397,70.004,63.473,52.634,1.484,1.857,0.366,65.457,52.366,63.363
0,45.042,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.844,63.39,70.011,63.428,52.683,1.484,1.857,0.366,65.457,52.366,63.356
0,45.048,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.863,63.359,70.017,63.4,52.701,1.484,1.857,0.366,65.457,52.366,63.324
0,45.042,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.88,63.354,70.022,63.375,52.718,1.484,1.857,0.366,65.457,52.366,63.319
0,45.039,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.91,63.353,70.026,63.363,52.749,1.484,1.857,0.366,65.457,52.366,63.319
0,45.051,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.952,63.387,70.029,63.366,52.791,1.484,1.857,0.366,65.457,52.366,63.353
0,45.074,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.002,63.376,70.03,63.377,52.84,1.484,1.857,0.366,65.457,52.366,63.341
0,45.113,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.055,63.356,70.03,63.371,52.893,1.484,1.857,0.366,65.457,52.366,63.322
0,45.154,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.091,63.353,70.029,63.361,52.929,1.484,1.857,0.366,65.457,52.366,63.318
0,45.19,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.11,63.387,70.026,63.365,52.948,1.484,1.857,0.366,65.457,52.366,63.353
0,45.22,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.138,63.378,70.023,63.377,52.977,1.484,1.857,0.366,65.457,52.366,63.343
0,45.266,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.175,63.309,70.019,63.361,53.013,1.484,1.857,0.366,65.457,52.366,63.274
0,45.312,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.198,63.287,70.015,63.326,53.036,1.484,1.857,0.366,65.457,52.366,63.252
0,45.359,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.214,63.203,70.011,63.285,53.053,1.484,1.857,0.366,65.457,52.366,63.168
0,45.395,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.201,63.193,70.008,63.235,53.039,1.484,1.857,0.366,65.457,52.366,63.158
0,45.415,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.189,63.149,70.004,63.203,53.027,1.484,1.857,0.366,65.457,52.366,63.113
0,45.438,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.184,63.063,70.001,63.153,53.023,1.484,1.857,0.366,65.457,52.366,63.027
0,45.459,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.172,62.955,69.998,63.076,53.01,1.484,1.857,0.366,65.457,52.366,62.919
0,45.476,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.159,62.877,69.996,62.988,52.998,1.484,1.857,0.366,65.457,52.366,62.84
0,45.49,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.146,62.871,69.994,62.924,52.984,1.484,1.857,0.366,65.457,52.366,62.834
0,45.505,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.144,62.825,69.992,62.885,52.982,1.484,1.857,0.366,65.457,52.366,62.788
0,45.527,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.151,62.772,69.992,62.839,52.99,1.484,1.857,0.366,65.457,52.366,62.735
0,45.556,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.169,62.667,69.992,62.777,53.007,1.484,1.857,0.366,65.457,52.366,62.63
0,45.591,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.163,62.64,69.993,62.708,53.001,1.484,1.857,0.366,65.457,52.366,62.602
0,45.6,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.122,62.575,69.995,62.656,52.96,1.484,1.857,0.366,65.457,52.366,62.537
0,45.593,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.098,62.534,69.997,62.6,52.937,1.484,1.857,0.366,65.457,52.366,62.495
0,45.595,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.085,62.515,69.999,62.559,52.923,1.484,1.857,0.366,65.457,52.366,62.477
0,45.597,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.077,62.484,70.002,62.528,52.916,1.484,1.857,0.366,65.457,52.366,62.445
0,45.608,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.086,62.397,70.004,62.483,52.924,1.484,1.857,0.366,65.457,52.366,62.358
0,45.625,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.083,62.37,70.006,62.426,52.921,1.484,1.857,0.366,65.457,52.366,62.331
0,45.629,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.061,62.353,70.007,62.391,52.899,1.484,1.857,0.366,65.457,52.366,62.314
0,45.625,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.052,62.351,70.008,62.369,52.89,1.484,1.857,0.366,65.457,52.366,62.312
0,45.631,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.055,62.351,70.008,62.36,52.894,1.484,1.857,0.366,65.457,52.366,62.312
0,45.641,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.064,62.351,70.008,62.355,52.903,1.484,1.857,0.366,65.457,52.366,62.312
0,45.661,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.089,62.352,70.007,62.354,52.928,1.484,1.857,0.366,65.457,52.366,62.313
0,45.69,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.099,62.337,70.006,62.35,52.937,1.484,1.857,0.366,65.457,52.366,62.298
0,45.704,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.085,62.287,70.004,62.331,52.923,1.484,1.857,0.366,65.457,52.366,62.247
0,45.708,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.07,62.249,70.002,62.297,52.909,1.484,1.857,0.366,65.457,52.366,62.209
0,45.709,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.063,62.181,69.999,62.255,52.902,1.484,1.857,0.366,65.457,52.366,62.141
0,45.714,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.056,62.122,69.997,62.198,52.894,1.484,1.857,0.366,65.457,52.366,62.082
0,45.714,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.043,62.133,69.995,62.157,52.881,1.484,1.857,0.366,65.457,52.366,62.092
0,45.716,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.05,62.154,69.993,62.15,52.888,1.484,1.857,0.366,65.457,52.366,62.114
0,45.733,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.075,62.124,69.993,62.146,52.913,1.484,1.857,0.366,65.457,52.366,62.084
0,45.76,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.092,62.088,69.992,62.125,52.931,1.484,1.857,0.366,65.457,52.366,62.047
0,5.765,60.0,40.0,60.0,223.651,53.352,671.357,710.769,415.223,48.336,65.18,70.001,62.408,46.894,0.629,0.926,0.164,0.0,0.0,61.993
0,0.0,12.0,88.0,12.0,40.956,1.16,408.623,371.906,26.4,51.005,69.576,70.002,64.98,50.403,0.137,0.296,0.007,0.0,0.0,61.988
0,0.0,0.0,100.0,0.0,0.171,0.0,31.19,4.79,26.4,52.087,63.195,70.01,65.96,51.939,0.014,0.015,0.0,0.0,0.0,61.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.065,61.938,57.348,65.919,52.045,0.009,0.0,0.001,0.0,0.0,61.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.098,61.872,57.35,65.884,52.096,0.009,0.0,0.001,0.0,0.0,61.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.146,61.797,57.352,65.848,52.146,0.009,0.0,0.001,0.0,0.0,61.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.196,61.772,57.354,65.812,52.195,0.009,0.0,0.001,0.0,0.0,61.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.245,61.788,57.356,65.776,52.245,0.009,0.0,0.001,0.0,0.0,61.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.294,61.791,57.358,65.74,52.294,0.009,0.0,0.001,0.0,0.0,61.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.343,61.774,57.36,65.705,52.343,0.009,0.0,0.001,0.0,0.0,61.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.392,61.772,57.362,65.67,52.392,0.009,0.0,0.001,0.0,0.0,61.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.44,61.771,57.364,65.636,52.44,0.009,0.0,0.001,0.0,0.0,61.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.488,61.787,57.365,65.601,52.488,0.009,0.0,0.001,0.0,0.0,61.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.536,61.806,57.367,65.567,52.536,0.009,0.0,0.001,0.0,0.0,61.806
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.583,61.81,57.369,65.534,52.583,0.009,0.0,0.001,0.0,0.0,61.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.63,61.778,57.37,65.501,52.63,0.009,0.0,0.001,0.0,0.0,61.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.677,61.712,57.372,65.468,52.677,0.009,0.0,0.001,0.0,0.0,61.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.724,61.59,57.373,65.434,52.724,0.009,0.0,0.001,0.0,0.0,61.59
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.77,61.48,57.375,65.399,52.77,0.009,0.0,0.001,0.0,0.0,61.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.816,61.34,57.376,65.364,52.816,0.009,0.0,0.001,0.0,0.0,61.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.862,61.209,57.377,65.328,52.862,0.009,0.0,0.001,0.0,0.0,61.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.907,61.133,57.378,65.291,52.907,0.009,0.0,0.001,0.0,0.0,61.133
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.952,61.027,57.379,65.254,52.952,0.009,0.0,0.001,0.0,0.0,61.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.997,61.016,57.38,65.216,52.997,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.041,60.97,57.381,65.179,53.041,0.009,0.0,0.001,0.0,0.0,60.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.086,60.917,57.382,65.141,53.086,0.009,0.0,0.001,0.0,0.0,60.917
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.129,60.797,57.383,65.103,53.129,0.009,0.0,0.001,0.0,0.0,60.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.173,60.717,57.384,65.065,53.173,0.009,0.0,0.001,0.0,0.0,60.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.216,60.664,57.385,65.026,53.216,0.009,0.0,0.001,0.0,0.0,60.664
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.259,60.579,57.385,64.987,53.259,0.009,0.0,0.001,0.0,0.0,60.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.302,60.456,57.386,64.947,53.302,0.009,0.0,0.001,0.0,0.0,60.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.344,60.345,57.386,64.907,53.344,0.009,0.0,0.001,0.0,0.0,60.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.387,60.255,57.387,64.866,53.387,0.009,0.0,0.001,0.0,0.0,60.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.428,60.098,57.387,64.825,53.428,0.009,0.0,0.001,0.0,0.0,60.098
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.47,60.032,57.388,64.782,53.47,0.009,0.0,0.001,0.0,0.0,60.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.511,59.95,57.388,64.74,53.511,0.009,0.0,0.001,0.0,0.0,59.95
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.552,59.804,57.388,64.697,53.552,0.009,0.0,0.001,0.0,0.0,59.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.592,59.838,57.388,64.653,53.592,0.009,0.0,0.001,0.0,0.0,59.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.633,59.829,57.389,64.611,53.633,0.009,0.0,0.001,0.0,0.0,59.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.673,59.885,57.389,64.568,53.673,0.009,0.0,0.001,0.0,0.0,59.885
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.712,60.073,57.389,64.527,53.712,0.009,0.0,0.001,0.0,0.0,60.073
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.752,60.213,57.389,64.488,53.752,0.009,0.0,0.001,0.0,0.0,60.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.791,60.255,57.389,64.45,53.791,0.009,0.0,0.001,0.0,0.0,60.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.829,60.338,57.39,64.413,53.829,0.009,0.0,0.001,0.0,0.0,60.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.868,60.431,57.39,64.377,53.868,0.009,0.0,0.001,0.0,0.0,60.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.906,60.473,57.39,64.342,53.906,0.009,0.0,0.001,0.0,0.0,60.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.944,60.493,57.39,64.308,53.944,0.009,0.0,0.001,0.0,0.0,60.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.982,60.478,57.39,64.274,53.982,0.009,0.0,0.001,0.0,0.0,60.478
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.019,60.493,57.39,64.24,54.019,0.009,0.0,0.001,0.0,0.0,60.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.056,60.463,57.39,64.207,54.056,0.009,0.0,0.001,0.0,0.0,60.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.093,60.443,57.391,64.173,54.093,0.009,0.0,0.001,0.0,0.0,60.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.13,60.409,57.391,64.14,54.13,0.009,0.0,0.001,0.0,0.0,60.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.167,60.358,57.391,64.107,54.167,0.009,0.0,0.001,0.0,0.0,60.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.203,60.288,57.391,64.073,54.203,0.009,0.0,0.001,0.0,0.0,60.288
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.239,60.197,57.39,64.039,54.239,0.009,0.0,0.001,0.0,0.0,60.197
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.274,60.171,57.39,64.005,54.274,0.009,0.0,0.001,0.0,0.0,60.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.31,60.139,57.39,63.971,54.31,0.009,0.0,0.001,0.0,0.0,60.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.345,60.1,57.39,63.937,54.345,0.009,0.0,0.001,0.0,0.0,60.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.38,60.129,57.39,63.903,54.38,0.009,0.0,0.001,0.0,0.0,60.129
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.415,60.135,57.39,63.869,54.415,0.009,0.0,0.001,0.0,0.0,60.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.449,60.119,57.39,63.836,54.449,0.009,0.0,0.001,0.0,0.0,60.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.483,60.085,57.389,63.803,54.483,0.009,0.0,0.001,0.0,0.0,60.085
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.517,60.047,57.389,63.77,54.517,0.009,0.0,0.001,0.0,0.0,60.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.551,60.041,57.389,63.737,54.551,0.009,0.0,0.001,0.0,0.0,60.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.584,60.091,57.389,63.704,54.584,0.009,0.0,0.001,0.0,0.0,60.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.617,60.116,57.388,63.672,54.617,0.009,0.0,0.001,0.0,0.0,60.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.65,60.101,57.388,63.64,54.65,0.009,0.0,0.001,0.0,0.0,60.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.683,60.082,57.388,63.609,54.683,0.009,0.0,0.001,0.0,0.0,60.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.715,60.083,57.388,63.577,54.715,0.009,0.0,0.001,0.0,0.0,60.083
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.748,60.002,57.387,63.546,54.748,0.009,0.0,0.001,0.0,0.0,60.002
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.78,59.927,57.387,63.514,54.78,0.009,0.0,0.001,0.0,0.0,59.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.811,59.855,57.386,63.482,54.811,0.009,0.0,0.001,0.0,0.0,59.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.843,59.782,57.386,63.45,54.843,0.009,0.0,0.001,0.0,0.0,59.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.874,59.723,57.386,63.417,54.874,0.009,0.0,0.001,0.0,0.0,59.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.905,59.751,57.385,63.384,54.905,0.009,0.0,0.001,0.0,0.0,59.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.936,59.761,57.385,63.352,54.936,0.009,0.0,0.001,0.0,0.0,59.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.967,59.662,57.384,63.32,54.967,0.009,0.0,0.001,0.0,0.0,59.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.997,59.586,57.384,63.287,54.997,0.009,0.0,0.001,0.0,0.0,59.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.028,59.464,57.384,63.254,55.028,0.009,0.0,0.001,0.0,0.0,59.464
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.057,59.401,57.383,63.22,55.057,0.009,0.0,0.001,0.0,0.0,59.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.087,59.367,57.383,63.186,55.087,0.009,0.0,0.001,0.0,0.0,59.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.117,59.265,57.382,63.151,55.117,0.009,0.0,0.001,0.0,0.0,59.265
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.146,59.22,57.381,63.117,55.146,0.009,0.0,0.001,0.0,0.0,59.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.175,59.168,57.381,63.082,55.175,0.009,0.0,0.001,0.0,0.0,59.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.204,59.143,57.38,63.047,55.204,0.009,0.0,0.001,0.0,0.0,59.143
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.232,59.192,57.38,63.012,55.232,0.009,0.0,0.001,0.0,0.0,59.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.261,59.184,57.379,62.978,55.261,0.009,0.0,0.001,0.0,0.0,59.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.289,59.163,57.379,62.945,55.289,0.009,0.0,0.001,0.0,0.0,59.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.316,59.179,57.378,62.911,55.316,0.009,0.0,0.001,0.0,0.0,59.179
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.344,59.135,57.378,62.878,55.344,0.009,0.0,0.001,0.0,0.0,59.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.372,59.066,57.377,62.844,55.372,0.009,0.0,0.001,0.0,0.0,59.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.399,58.92,57.377,62.81,55.399,0.009,0.0,0.001,0.0,0.0,58.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.426,58.608,57.376,62.775,55.426,0.009,0.0,0.001,0.0,0.0,58.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.453,58.388,57.376,62.737,55.453,0.009,0.0,0.001,0.0,0.0,58.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.479,58.303,57.375,62.698,55.479,0.009,0.0,0.001,0.0,0.0,58.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.505,58.282,57.375,62.658,55.505,0.009,0.0,0.001,0.0,0.0,58.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.531,58.25,57.374,62.619,55.531,0.009,0.0,0.001,0.0,0.0,58.25
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.557,58.18,57.373,62.58,55.557,0.009,0.0,0.001,0.0,0.0,58.18
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.583,58.15,57.373,62.541,55.583,0.009,0.0,0.001,0.0,0.0,58.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.608,58.263,57.372,62.502,55.608,0.009,0.0,0.001,0.0,0.0,58.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.633,58.361,57.372,62.465,55.633,0.009,0.0,0.001,0.0,0.0,58.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.658,58.4,57.372,62.428,55.658,0.009,0.0,0.001,0.0,0.0,58.4
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.683,58.517,57.372,62.393,55.683,0.009,0.0,0.001,0.0,0.0,58.517
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.707,58.58,57.372,62.359,55.707,0.009,0.0,0.001,0.0,0.0,58.58
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.731,58.649,57.372,62.325,55.731,0.009,0.0,0.001,0.0,0.0,58.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.755,58.723,57.372,62.293,55.755,0.009,0.0,0.001,0.0,0.0,58.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.779,58.744,57.372,62.261,55.779,0.009,0.0,0.001,0.0,0.0,58.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.803,58.826,57.372,62.23,55.803,0.009,0.0,0.001,0.0,0.0,58.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.826,58.886,57.372,62.2,55.826,0.009,0.0,0.001,0.0,0.0,58.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.849,58.939,57.372,62.171,55.849,0.009,0.0,0.001,0.0,0.0,58.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.872,58.994,57.373,62.142,55.872,0.009,0.0,0.001,0.0,0.0,58.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.895,59.033,57.373,62.114,55.895,0.009,0.0,0.001,0.0,0.0,59.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.918,59.035,57.373,62.087,55.918,0.009,0.0,0.001,0.0,0.0,59.035
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.94,59.083,57.374,62.06,55.94,0.009,0.0,0.001,0.0,0.0,59.083
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.962,59.108,57.374,62.034,55.962,0.009,0.0,0.001,0.0,0.0,59.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.985,59.094,57.375,62.007,55.985,0.009,0.0,0.001,0.0,0.0,59.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.006,59.058,57.375,61.982,56.006,0.009,0.0,0.001,0.0,0.0,59.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.028,59.055,57.376,61.955,56.028,0.009,0.0,0.001,0.0,0.0,59.055
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.05,59.01,57.377,61.93,56.05,0.009,0.0,0.001,0.0,0.0,59.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.071,58.908,57.377,61.903,56.071,0.009,0.0,0.001,0.0,0.0,58.908
