HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,2.668,110.881,84.487,26.4,76.833,71.334,75.182,58.897,76.833,0.031,-0.005,0.069,0.0,80,58.771
0,0.0,0.0,100.0,0.0,0.0,60.474,445.505,420.673,26.4,75.374,74.464,75.156,61.797,75.374,0.104,-0.02,0.314,0.0,80,58.527
0,0.0,0.0,100.0,0.0,0.0,245.475,775.338,751.362,26.4,73.015,75.332,75.131,67.761,73.015,0.174,-0.06,0.713,0.0,80,58.432
0,0.0,0.0,100.0,0.0,0.0,662.528,1202.981,1179.783,26.4,72.04,76.165,75.097,72.791,72.04,0.268,-0.145,1.226,0.0,80,58.282
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,72.831,76.495,75.057,75.244,72.831,0.281,-0.158,1.298,0.0,80,58.174
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,73.998,76.513,75.024,76.104,73.998,0.281,-0.158,1.298,0.0,80,58.297
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,74.922,76.497,75.0,76.376,74.922,0.281,-0.158,1.298,0.0,80,58.35
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.537,76.482,74.983,76.452,75.537,0.281,-0.158,1.298,0.0,80,58.383
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.918,76.471,74.971,76.468,75.918,0.281,-0.158,1.298,0.0,80,58.437
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.145,76.462,74.962,76.467,76.145,0.281,-0.158,1.298,0.0,80,58.426
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.277,76.456,74.955,76.461,76.277,0.281,-0.158,1.298,0.0,80,58.456
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.352,76.45,74.95,76.456,76.352,0.281,-0.158,1.298,0.0,80,58.444
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.394,76.445,74.944,76.45,76.394,0.281,-0.158,1.298,0.0,80,58.456
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.416,76.442,74.94,76.445,76.416,0.281,-0.158,1.298,0.0,80,58.508
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.427,76.438,74.935,76.442,76.427,0.281,-0.158,1.298,0.0,80,58.531
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.433,76.434,74.931,76.438,76.433,0.281,-0.158,1.298,0.0,80,58.548
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.434,76.43,74.927,76.434,76.434,0.281,-0.158,1.298,0.0,80,58.568
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.433,76.426,74.923,76.43,76.433,0.281,-0.158,1.298,0.0,80,58.54
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.431,76.42,74.919,76.425,76.431,0.281,-0.158,1.298,0.0,80,58.437
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.427,76.414,74.915,76.419,76.427,0.281,-0.158,1.298,0.0,80,58.376
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.423,76.409,74.911,76.414,76.423,0.281,-0.158,1.298,0.0,80,58.321
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.418,76.405,74.906,76.409,76.418,0.281,-0.158,1.298,0.0,80,58.315
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.414,76.401,74.902,76.405,76.414,0.281,-0.158,1.298,0.0,80,58.316
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.409,76.397,74.898,76.4,76.409,0.281,-0.158,1.298,0.0,80,58.316
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.405,76.393,74.894,76.396,76.405,0.281,-0.158,1.298,0.0,80,58.316
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.401,76.389,74.89,76.392,76.401,0.281,-0.158,1.298,0.0,80,58.315
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.397,76.386,74.886,76.389,76.397,0.281,-0.158,1.298,0.0,80,58.346
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.393,76.383,74.882,76.386,76.393,0.281,-0.158,1.298,0.0,80,58.401
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.389,76.379,74.878,76.382,76.389,0.281,-0.158,1.298,0.0,80,58.407
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.386,76.375,74.875,76.379,76.386,0.281,-0.158,1.298,0.0,80,58.406
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.382,76.372,74.871,76.375,76.382,0.281,-0.158,1.298,0.0,80,58.404
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.379,76.369,74.867,76.372,76.379,0.281,-0.158,1.298,0.0,80,58.454
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.375,76.365,74.863,76.369,76.375,0.281,-0.158,1.298,0.0,80,58.461
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.372,76.362,74.859,76.365,76.372,0.281,-0.158,1.298,0.0,80,58.475
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.369,76.359,74.856,76.362,76.369,0.281,-0.158,1.298,0.0,80,58.494
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.365,76.356,74.852,76.358,76.365,0.281,-0.158,1.298,0.0,80,58.514
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.362,76.351,74.849,76.355,76.362,0.281,-0.158,1.298,0.0,80,58.465
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.358,76.348,74.845,76.351,76.358,0.281,-0.158,1.298,0.0,80,58.49
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.355,76.345,74.841,76.348,76.355,0.281,-0.158,1.298,0.0,80,58.51
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.351,76.343,74.838,76.345,76.351,0.281,-0.158,1.298,0.0,80,58.578
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.348,76.34,74.834,76.343,76.348,0.281,-0.158,1.298,0.0,80,58.604
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.346,76.336,74.831,76.339,76.346,0.281,-0.158,1.298,0.0,80,58.588
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.342,76.333,74.828,76.336,76.342,0.281,-0.158,1.298,0.0,80,58.587
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.339,76.329,74.824,76.332,76.339,0.281,-0.158,1.298,0.0,80,58.537
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.336,76.326,74.821,76.329,76.336,0.281,-0.158,1.298,0.0,80,58.562
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.332,76.323,74.817,76.326,76.332,0.281,-0.158,1.298,0.0,80,58.582
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.329,76.321,74.814,76.323,76.329,0.281,-0.158,1.298,0.0,80,58.666
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.326,76.318,74.811,76.321,76.326,0.281,-0.158,1.298,0.0,80,58.679
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.324,76.315,74.807,76.318,76.324,0.281,-0.158,1.298,0.0,80,58.659
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.321,76.312,74.804,76.315,76.321,0.281,-0.158,1.298,0.0,80,58.69
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.318,76.309,74.801,76.312,76.318,0.281,-0.158,1.298,0.0,80,58.697
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.315,76.305,74.798,76.308,76.315,0.281,-0.158,1.298,0.0,80,58.648
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.311,76.301,74.795,76.304,76.311,0.281,-0.158,1.298,0.0,80,58.592
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.308,76.297,74.791,76.3,76.308,0.281,-0.158,1.298,0.0,80,58.571
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.304,76.293,74.788,76.296,76.304,0.281,-0.158,1.298,0.0,80,58.505
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.3,76.288,74.785,76.292,76.3,0.281,-0.158,1.298,0.0,80,58.466
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.296,76.283,74.782,76.288,76.296,0.281,-0.158,1.298,0.0,80,58.364
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.292,76.279,74.778,76.283,76.292,0.281,-0.158,1.298,0.0,80,58.333
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.288,76.276,74.775,76.279,76.288,0.281,-0.158,1.298,0.0,80,58.347
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.284,76.275,74.772,76.277,76.284,0.281,-0.158,1.298,0.0,80,58.413
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.281,76.274,74.769,76.275,76.281,0.281,-0.158,1.298,0.0,80,58.521
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.278,76.271,74.766,76.273,76.278,0.281,-0.158,1.298,0.0,80,58.549
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.275,76.269,74.763,76.271,76.275,0.281,-0.158,1.298,0.0,80,58.579
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.273,76.268,74.76,76.269,76.273,0.281,-0.158,1.298,0.0,80,58.681
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.271,76.266,74.757,76.268,76.271,0.281,-0.158,1.298,0.0,80,58.728
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.27,76.263,74.754,76.266,76.27,0.281,-0.158,1.298,0.0,80,58.744
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.268,76.263,74.751,76.264,76.268,0.281,-0.158,1.298,0.0,80,58.829
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.266,76.26,74.748,76.262,76.266,0.281,-0.158,1.298,0.0,80,58.825
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.264,76.256,74.745,76.259,76.264,0.281,-0.158,1.298,0.0,80,58.802
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.261,76.254,74.742,76.256,76.261,0.281,-0.158,1.298,0.0,80,58.835
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.259,76.251,74.74,76.254,76.259,0.281,-0.158,1.298,0.0,80,58.807
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.256,76.248,74.737,76.251,76.256,0.281,-0.158,1.298,0.0,80,58.804
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.253,76.244,74.734,76.247,76.253,0.281,-0.158,1.298,0.0,80,58.723
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.25,76.24,74.731,76.243,76.25,0.281,-0.158,1.298,0.0,80,58.681
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.247,76.235,74.728,76.239,76.247,0.281,-0.158,1.298,0.0,80,58.597
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.243,76.231,74.726,76.235,76.243,0.281,-0.158,1.298,0.0,80,58.536
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.239,76.229,74.723,76.231,76.239,0.281,-0.158,1.298,0.0,80,58.546
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.236,76.226,74.72,76.229,76.236,0.281,-0.158,1.298,0.0,80,58.566
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.232,76.224,74.717,76.226,76.232,0.281,-0.158,1.298,0.0,80,58.586
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.229,76.22,74.714,76.223,76.229,0.281,-0.158,1.298,0.0,80,58.553
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.226,76.218,74.711,76.22,76.226,0.281,-0.158,1.298,0.0,80,58.58
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.223,76.216,74.708,76.218,76.223,0.281,-0.158,1.298,0.0,80,58.618
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.221,76.214,74.706,76.216,76.221,0.281,-0.158,1.298,0.0,80,58.639
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.219,76.211,74.703,76.214,76.219,0.281,-0.158,1.298,0.0,80,58.624
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.216,76.209,74.7,76.211,76.216,0.281,-0.158,1.298,0.0,80,58.638
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.214,76.206,74.697,76.208,76.214,0.281,-0.158,1.298,0.0,80,58.627
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.211,76.202,74.695,76.205,76.211,0.281,-0.158,1.298,0.0,80,58.56
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.208,76.198,74.692,76.201,76.208,0.281,-0.158,1.298,0.0,80,58.504
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.204,76.193,74.689,76.197,76.204,0.281,-0.158,1.298,0.0,80,58.418
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.201,76.188,74.686,76.193,76.201,0.281,-0.158,1.298,0.0,80,58.328
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.196,76.183,74.684,76.188,76.196,0.281,-0.158,1.298,0.0,80,58.222
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.192,76.178,74.681,76.183,76.192,0.281,-0.158,1.298,0.0,80,58.114
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.187,76.173,74.678,76.177,76.187,0.281,-0.158,1.298,0.0,80,58.005
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.182,76.168,74.675,76.172,76.182,0.281,-0.158,1.298,0.0,80,57.913
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.177,76.163,74.672,76.167,76.177,0.281,-0.158,1.298,0.0,80,57.824
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.173,76.158,74.668,76.162,76.173,0.281,-0.158,1.298,0.0,80,57.717
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.168,76.153,74.665,76.157,76.168,0.281,-0.158,1.298,0.0,80,57.64
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.163,76.148,74.662,76.153,76.163,0.281,-0.158,1.298,0.0,80,57.571
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.158,76.143,74.659,76.148,76.158,0.281,-0.158,1.298,0.0,80,57.452
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.153,76.136,74.656,76.142,76.153,0.281,-0.158,1.298,0.0,80,57.29
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.147,76.131,74.652,76.136,76.147,0.281,-0.158,1.298,0.0,80,57.208
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.142,76.125,74.649,76.13,76.142,0.281,-0.158,1.298,0.0,80,57.107
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.136,76.119,74.645,76.124,76.136,0.281,-0.158,1.298,0.0,80,56.963
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.13,76.114,74.642,76.119,76.13,0.281,-0.158,1.298,0.0,80,56.914
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.125,76.11,74.638,76.114,76.125,0.281,-0.158,1.298,0.0,80,56.88
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.12,76.106,74.634,76.11,76.12,0.281,-0.158,1.298,0.0,80,56.859
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.115,76.103,74.631,76.106,76.115,0.281,-0.158,1.298,0.0,80,56.873
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.111,76.1,74.627,76.103,76.111,0.281,-0.158,1.298,0.0,80,56.892
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.107,76.097,74.624,76.1,76.107,0.281,-0.158,1.298,0.0,80,56.895
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.104,76.093,74.62,76.096,76.104,0.281,-0.158,1.298,0.0,80,56.88
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.1,76.088,74.617,76.092,76.1,0.281,-0.158,1.298,0.0,80,56.831
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.096,76.083,74.613,76.088,76.096,0.281,-0.158,1.298,0.0,80,56.743
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.092,76.078,74.61,76.083,76.092,0.281,-0.158,1.298,0.0,80,56.684
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.087,76.074,74.606,76.078,76.087,0.281,-0.158,1.298,0.0,80,56.631
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.083,76.069,74.603,76.073,76.083,0.281,-0.158,1.298,0.0,80,56.577
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.078,76.064,74.599,76.069,76.078,0.281,-0.158,1.298,0.0,80,56.524
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.073,76.059,74.596,76.063,76.073,0.281,-0.158,1.298,0.0,80,56.436
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.069,76.055,74.592,76.059,76.069,0.281,-0.158,1.298,0.0,80,56.409
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.064,76.051,74.588,76.054,76.064,0.281,-0.158,1.298,0.0,80,56.377
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.059,76.046,74.585,76.05,76.059,0.281,-0.158,1.298,0.0,80,56.326
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.055,76.041,74.581,76.045,76.055,0.281,-0.158,1.298,0.0,80,56.252
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.05,76.038,74.577,76.041,76.05,0.281,-0.158,1.298,0.0,80,56.27
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.046,76.038,74.574,76.039,76.046,0.281,-0.158,1.298,0.0,80,56.439
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.043,76.037,74.57,76.038,76.043,0.281,-0.158,1.298,0.0,80,56.558
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.041,76.036,74.567,76.037,76.041,0.281,-0.158,1.298,0.0,80,56.665
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.039,76.035,74.564,76.036,76.039,0.281,-0.158,1.298,0.0,80,56.773
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.038,76.034,74.56,76.035,76.038,0.281,-0.158,1.298,0.0,80,56.871
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.036,76.03,74.557,76.033,76.036,0.281,-0.158,1.298,0.0,80,56.819
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.034,76.023,74.554,76.028,76.034,0.281,-0.158,1.298,0.0,80,56.68
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.031,76.017,74.55,76.022,76.031,0.281,-0.158,1.298,0.0,80,56.516
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.026,76.012,74.547,76.017,76.026,0.281,-0.158,1.298,0.0,80,56.415
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.022,76.008,74.544,76.012,76.022,0.281,-0.158,1.298,0.0,80,56.406
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.017,76.005,74.54,76.008,76.017,0.281,-0.158,1.298,0.0,80,56.408
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.013,76.001,74.537,76.004,76.013,0.281,-0.158,1.298,0.0,80,56.406
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.009,75.999,74.534,76.002,76.009,0.281,-0.158,1.298,0.0,80,56.45
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.005,75.999,74.53,76.0,76.005,0.281,-0.158,1.298,0.0,80,56.604
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.003,75.998,74.527,75.999,76.003,0.281,-0.158,1.298,0.0,80,56.706
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.001,75.996,74.524,75.998,76.001,0.281,-0.158,1.298,0.0,80,56.762
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,76.0,75.995,74.521,75.996,76.0,0.281,-0.158,1.298,0.0,80,56.816
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.998,75.992,74.518,75.994,75.998,0.281,-0.158,1.298,0.0,80,56.856
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.996,75.989,74.515,75.992,75.996,0.281,-0.158,1.298,0.0,80,56.843
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.994,75.986,74.512,75.989,75.994,0.281,-0.158,1.298,0.0,80,56.825
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.991,75.982,74.509,75.985,75.991,0.281,-0.158,1.298,0.0,80,56.776
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.988,75.977,74.506,75.981,75.988,0.281,-0.158,1.298,0.0,80,56.705
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.984,75.973,74.503,75.977,75.984,0.281,-0.158,1.298,0.0,80,56.648
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.981,75.969,74.5,75.973,75.981,0.281,-0.158,1.298,0.0,80,56.592
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.977,75.967,74.497,75.969,75.977,0.281,-0.158,1.298,0.0,80,56.62
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.973,75.963,74.494,75.966,75.973,0.281,-0.158,1.298,0.0,80,56.596
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.97,75.958,74.491,75.962,75.97,0.281,-0.158,1.298,0.0,80,56.497
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.966,75.951,74.488,75.957,75.966,0.281,-0.158,1.298,0.0,80,56.34
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.961,75.944,74.484,75.951,75.961,0.281,-0.158,1.298,0.0,80,56.157
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.956,75.94,74.481,75.944,75.956,0.281,-0.158,1.298,0.0,80,56.086
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.95,75.937,74.478,75.94,75.95,0.281,-0.158,1.298,0.0,80,56.083
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.946,75.933,74.475,75.936,75.946,0.281,-0.158,1.298,0.0,80,56.082
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.941,75.931,74.471,75.933,75.941,0.281,-0.158,1.298,0.0,80,56.132
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.938,75.928,74.468,75.931,75.938,0.281,-0.158,1.298,0.0,80,56.139
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.934,75.925,74.465,75.928,75.934,0.281,-0.158,1.298,0.0,80,56.137
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.931,75.922,74.461,75.925,75.931,0.281,-0.158,1.298,0.0,80,56.153
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.928,75.92,74.458,75.922,75.928,0.281,-0.158,1.298,0.0,80,56.19
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.925,75.916,74.455,75.919,75.925,0.281,-0.158,1.298,0.0,80,56.146
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.922,75.911,74.452,75.915,75.922,0.281,-0.158,1.298,0.0,80,56.108
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.918,75.906,74.449,75.91,75.918,0.281,-0.158,1.298,0.0,80,56.027
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.914,75.899,74.445,75.905,75.914,0.281,-0.158,1.298,0.0,80,55.856
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.909,75.893,74.442,75.899,75.909,0.281,-0.158,1.298,0.0,80,55.687
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.904,75.887,74.439,75.892,75.904,0.281,-0.158,1.298,0.0,80,55.584
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.898,75.886,74.435,75.888,75.898,0.281,-0.158,1.298,0.0,80,55.658
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.894,75.883,74.432,75.885,75.894,0.281,-0.158,1.298,0.0,80,55.681
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.89,75.884,74.429,75.884,75.89,0.281,-0.158,1.298,0.0,80,55.861
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.887,75.883,74.425,75.883,75.887,0.281,-0.158,1.298,0.0,80,55.965
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.886,75.883,74.422,75.883,75.886,0.281,-0.158,1.298,0.0,80,56.105
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.884,75.88,74.419,75.882,75.884,0.281,-0.158,1.298,0.0,80,56.135
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.883,75.88,74.416,75.88,75.883,0.281,-0.158,1.298,0.0,80,56.247
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.882,75.879,74.413,75.88,75.882,0.281,-0.158,1.298,0.0,80,56.359
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.881,75.878,74.41,75.879,75.881,0.281,-0.158,1.298,0.0,80,56.454
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.88,75.876,74.407,75.878,75.88,0.281,-0.158,1.298,0.0,80,56.464
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.878,75.873,74.404,75.875,75.878,0.281,-0.158,1.298,0.0,80,56.458
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.877,75.872,74.402,75.873,75.877,0.281,-0.158,1.298,0.0,80,56.57
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.875,75.872,74.399,75.873,75.875,0.281,-0.158,1.298,0.0,80,56.685
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.874,75.87,74.396,75.872,75.874,0.281,-0.158,1.298,0.0,80,56.73
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.873,75.868,74.394,75.87,75.873,0.281,-0.158,1.298,0.0,80,56.75
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.871,75.865,74.391,75.868,75.871,0.281,-0.158,1.298,0.0,80,56.72
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.869,75.862,74.389,75.865,75.869,0.281,-0.158,1.298,0.0,80,56.681
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.867,75.859,74.386,75.862,75.867,0.281,-0.158,1.298,0.0,80,56.677
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.864,75.857,74.384,75.859,75.864,0.281,-0.158,1.298,0.0,80,56.677
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.862,75.855,74.381,75.857,75.862,0.281,-0.158,1.298,0.0,80,56.71
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.859,75.853,74.378,75.855,75.859,0.281,-0.158,1.298,0.0,80,56.716
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.857,75.849,74.376,75.852,75.857,0.281,-0.158,1.298,0.0,80,56.684
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.854,75.846,74.373,75.849,75.854,0.281,-0.158,1.298,0.0,80,56.632
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.852,75.842,74.371,75.845,75.852,0.281,-0.158,1.298,0.0,80,56.546
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.848,75.837,74.368,75.841,75.848,0.281,-0.158,1.298,0.0,80,56.453
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.845,75.833,74.365,75.837,75.845,0.281,-0.158,1.298,0.0,80,56.412
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.841,75.83,74.363,75.833,75.841,0.281,-0.158,1.298,0.0,80,56.359
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.837,75.827,74.36,75.83,75.837,0.281,-0.158,1.298,0.0,80,56.37
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.834,75.824,74.357,75.827,75.834,0.281,-0.158,1.298,0.0,80,56.34
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.83,75.821,74.355,75.824,75.83,0.281,-0.158,1.298,0.0,80,56.335
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.827,75.818,74.352,75.821,75.827,0.281,-0.158,1.298,0.0,80,56.332
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.824,75.818,74.349,75.819,75.824,0.281,-0.158,1.298,0.0,80,56.447
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.822,75.817,74.346,75.818,75.822,0.281,-0.158,1.298,0.0,80,56.496
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.82,75.815,74.344,75.816,75.82,0.281,-0.158,1.298,0.0,80,56.515
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.818,75.812,74.341,75.814,75.818,0.281,-0.158,1.298,0.0,80,56.5
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.816,75.809,74.339,75.812,75.816,0.281,-0.158,1.298,0.0,80,56.516
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.814,75.806,74.336,75.809,75.814,0.281,-0.158,1.298,0.0,80,56.456
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.811,75.801,74.333,75.805,75.811,0.281,-0.158,1.298,0.0,80,56.351
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.808,75.796,74.331,75.8,75.808,0.281,-0.158,1.298,0.0,80,56.222
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.804,75.793,74.328,75.796,75.804,0.281,-0.158,1.298,0.0,80,56.211
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.8,75.788,74.325,75.792,75.8,0.281,-0.158,1.298,0.0,80,56.115
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.796,75.785,74.323,75.788,75.796,0.281,-0.158,1.298,0.0,80,56.087
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.792,75.78,74.32,75.784,75.792,0.281,-0.158,1.298,0.0,80,56.005
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.788,75.776,74.317,75.78,75.788,0.281,-0.158,1.298,0.0,80,55.962
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.784,75.772,74.314,75.776,75.784,0.281,-0.158,1.298,0.0,80,55.91
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.78,75.769,74.311,75.772,75.78,0.281,-0.158,1.298,0.0,80,55.889
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.776,75.765,74.308,75.769,75.776,0.281,-0.158,1.298,0.0,80,55.838
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.773,75.762,74.305,75.765,75.773,0.281,-0.158,1.298,0.0,80,55.836
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.769,75.757,74.302,75.761,75.769,0.281,-0.158,1.298,0.0,80,55.707
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.765,75.752,74.299,75.756,75.765,0.281,-0.158,1.298,0.0,80,55.618
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.761,75.751,74.296,75.753,75.761,0.281,-0.158,1.298,0.0,80,55.693
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.757,75.749,74.294,75.751,75.757,0.281,-0.158,1.298,0.0,80,55.756
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.754,75.746,74.29,75.749,75.754,0.281,-0.158,1.298,0.0,80,55.762
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.752,75.743,74.288,75.746,75.752,0.281,-0.158,1.298,0.0,80,55.746
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.749,75.739,74.285,75.743,75.749,0.281,-0.158,1.298,0.0,80,55.694
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.746,75.736,74.282,75.739,75.746,0.281,-0.158,1.298,0.0,80,55.672
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.742,75.732,74.279,75.736,75.742,0.281,-0.158,1.298,0.0,80,55.639
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.739,75.729,74.276,75.732,75.739,0.281,-0.158,1.298,0.0,80,55.604
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.735,75.724,74.273,75.728,75.735,0.281,-0.158,1.298,0.0,80,55.534
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.732,75.72,74.27,75.724,75.732,0.281,-0.158,1.298,0.0,80,55.494
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.728,75.716,74.267,75.72,75.728,0.281,-0.158,1.298,0.0,80,55.444
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.724,75.712,74.264,75.716,75.724,0.281,-0.158,1.298,0.0,80,55.372
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.72,75.708,74.261,75.712,75.72,0.281,-0.158,1.298,0.0,80,55.333
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.716,75.703,74.258,75.707,75.716,0.281,-0.158,1.298,0.0,80,55.264
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.712,75.7,74.254,75.703,75.712,0.281,-0.158,1.298,0.0,80,55.24
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.708,75.696,74.251,75.7,75.708,0.281,-0.158,1.298,0.0,80,55.206
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.704,75.693,74.248,75.696,75.704,0.281,-0.158,1.298,0.0,80,55.201
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.7,75.69,74.245,75.693,75.7,0.281,-0.158,1.298,0.0,80,55.201
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.697,75.687,74.242,75.69,75.697,0.281,-0.158,1.298,0.0,80,55.217
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.693,75.685,74.239,75.687,75.693,0.281,-0.158,1.298,0.0,80,55.237
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.69,75.681,74.236,75.684,75.69,0.281,-0.158,1.298,0.0,80,55.222
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.687,75.678,74.233,75.681,75.687,0.281,-0.158,1.298,0.0,80,55.218
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.684,75.676,74.229,75.678,75.684,0.281,-0.158,1.298,0.0,80,55.252
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.681,75.673,74.226,75.675,75.681,0.281,-0.158,1.298,0.0,80,55.257
0,0.0,0.0,100.0,0.0,0.0,734.498,1258.187,1235.084,26.4,75.678,75.67,74.223,75.672,75.678,0.281,-0.158,1.298,0.0,80,55.253
0,0.0,40.0,60.0,40.0,34.493,801.143,909.452,1801.8,-143.533,76.319,75.869,74.238,75.752,76.275,-0.044,0.153,0.97,72.789,80,55.319
0,0.0,40.0,60.0,40.0,258.109,767.047,1403.618,1969.704,116.551,76.148,73.872,74.215,75.279,75.759,0.156,0.747,0.85,100.0,80,55.36
0,0.0,40.0,60.0,40.0,845.55,693.288,2028.594,2159.714,459.364,75.108,70.811,74.211,72.499,74.099,0.493,1.71,0.701,100.0,80,55.397
0,0.0,40.0,60.0,40.0,1938.53,577.294,2601.773,2351.73,673.952,73.229,69.972,74.189,70.585,71.306,0.996,3.085,0.536,100.0,80,55.4
0,0.0,40.0,60.0,40.0,3517.98,426.442,3146.669,2499.622,852.363,73.091,69.536,74.145,69.766,70.002,1.658,4.641,0.385,97.922,80,55.414
0,0.0,40.0,60.0,40.0,3397.51,440.798,3110.413,2492.442,841.093,73.007,69.484,74.11,69.535,69.59,1.614,4.534,0.396,96.79,80,55.469
0,0.0,40.0,60.0,40.0,3389.45,441.732,3108.019,2491.949,840.344,72.935,69.438,74.073,69.462,69.485,1.611,4.527,0.396,96.713,80,55.411
0,0.0,40.0,60.0,40.0,3388.64,441.826,3107.773,2491.914,840.268,72.883,69.395,74.036,69.413,69.43,1.61,4.526,0.397,96.705,80,55.353
0,0.0,40.0,60.0,40.0,3388.56,441.835,3107.755,2491.896,840.261,72.839,69.35,73.999,69.369,69.385,1.61,4.526,0.397,96.704,80,55.285
0,0.0,41.172,58.828,41.172,3383.12,456.723,3102.053,2483.87,892.396,72.732,68.962,73.963,69.148,69.278,1.605,4.529,0.408,96.704,80,55.161
0,0.0,43.616,56.384,43.616,3371.27,487.926,3089.662,2463.102,1010.164,72.184,68.189,73.921,68.483,68.728,1.594,4.534,0.433,96.704,80,55.129
0,0.0,45.735,54.265,45.735,3360.63,508.747,3078.522,2440.293,1122.197,71.468,67.456,73.87,67.755,68.01,1.585,4.539,0.455,96.704,80,55.147
0,0.0,47.669,52.331,47.669,3351.51,526.823,3069.0,2418.134,1231.907,70.737,66.711,73.806,67.017,67.278,1.578,4.543,0.475,96.704,80,55.118
0,0.0,49.476,50.524,49.476,3344.13,543.233,3061.274,2397.314,1340.008,69.991,65.956,73.731,66.266,66.531,1.573,4.547,0.495,96.704,80,55.061
0,0.0,51.165,48.835,51.165,3338.67,557.622,3055.571,2378.482,1445.053,69.259,65.262,73.644,65.55,65.798,1.57,4.549,0.512,96.704,80,55.104
0,0.0,52.766,47.234,52.766,3335.12,570.023,3051.84,2361.762,1547.22,68.571,64.59,73.546,64.87,65.109,1.569,4.551,0.527,96.704,80,55.144
0,0.0,54.287,45.714,54.287,3333.39,580.424,3050.045,2347.365,1645.72,67.901,63.936,73.439,64.207,64.439,1.571,4.551,0.54,96.704,80,55.163
0,0.0,55.724,44.276,55.724,3333.33,588.854,3049.974,2335.432,1739.267,67.265,63.338,73.322,63.587,63.802,1.574,4.551,0.55,96.704,80,55.216
0,0.0,57.095,42.905,57.095,3334.7,595.523,3051.418,2325.805,1828.042,66.659,62.733,73.198,62.983,63.197,1.578,4.551,0.559,96.704,80,55.19
0,0.0,58.388,41.612,58.388,3337.22,600.556,3054.04,2318.43,1910.885,66.066,62.172,73.065,62.404,62.604,1.583,4.55,0.565,96.704,80,55.165
0,0.0,59.615,40.385,59.615,3340.62,604.19,3057.613,2313.045,1988.043,65.531,61.699,72.926,61.897,62.07,1.589,4.548,0.57,96.704,80,55.214
0,0.0,60.807,39.193,60.807,3344.77,606.674,3061.942,2309.349,2061.277,65.052,61.231,72.781,61.425,61.591,1.596,4.546,0.573,96.704,80,55.221
0,0.0,61.954,38.046,61.954,3349.21,608.235,3066.589,2306.99,2130.181,64.59,60.791,72.631,60.973,61.13,1.603,4.544,0.575,96.704,80,55.22
0,0.0,63.05,36.95,63.05,3353.29,609.244,3070.848,2305.477,2195.125,64.156,60.38,72.477,60.55,60.696,1.609,4.543,0.577,96.704,80,55.219
0,0.0,64.101,35.899,64.101,3347.38,610.113,3071.781,2304.174,2254.032,63.751,60.007,72.319,60.162,60.295,1.61,4.532,0.578,96.612,80,55.237
0,0.0,65.113,34.887,65.113,3305.65,612.979,3053.389,2299.81,2294.266,63.365,59.645,72.16,59.795,59.924,1.625,4.505,0.582,96.281,80,55.225
0,0.0,66.061,33.939,66.061,2832.2,640.566,2813.694,2256.003,2150.914,62.877,59.319,72.015,59.457,59.575,1.71,4.209,0.62,92.579,80,55.138
0,0.0,66.827,33.173,66.827,2001.38,683.471,2366.69,2179.214,1820.544,62.225,59.252,71.895,59.297,59.35,1.689,3.524,0.684,84.264,80,55.172
0,0.0,67.481,32.519,67.481,1495.06,712.162,2019.794,2119.533,1557.297,61.773,59.309,71.787,59.289,59.286,1.654,3.023,0.733,77.985,80,55.296
0,0.0,68.209,31.791,68.209,1125.47,737.522,1661.91,2058.25,1278.23,61.533,59.375,71.697,59.333,59.306,1.628,2.601,0.782,72.783,80,55.345
0,0.0,69.041,30.959,69.041,883.681,757.771,1316.709,2000.31,1002.771,61.487,59.509,71.623,59.416,59.355,1.581,2.264,0.827,69.11,80,55.348
0,0.0,70.015,29.985,70.015,736.4,772.104,1021.016,1951.488,764.067,61.658,59.715,71.562,59.547,59.431,1.553,2.042,0.863,67.312,80,55.317
0,0.0,71.122,28.878,71.122,706.867,772.366,974.596,1950.52,746.416,61.816,59.331,71.495,59.544,59.53,1.536,1.999,0.864,66.871,80,55.229
0,0.0,72.209,27.792,72.209,696.374,771.247,953.753,1954.656,749.572,61.814,58.956,71.43,59.296,59.508,1.534,1.987,0.861,66.812,80,55.216
0,0.0,73.17,26.83,73.17,676.089,770.416,931.508,1957.701,747.391,61.613,58.695,71.369,59.011,59.31,1.534,1.976,0.859,66.758,80,55.265
0,0.0,73.993,26.007,73.993,655.089,769.901,908.385,1959.566,740.585,61.342,58.533,71.309,58.776,59.052,1.534,1.963,0.857,66.691,80,55.356
0,0.0,74.748,25.253,74.748,633.631,769.564,884.597,1960.781,730.977,61.095,58.327,71.251,58.578,58.819,1.534,1.95,0.857,66.613,80,55.349
0,0.0,75.482,24.518,75.482,611.928,769.305,860.309,1961.714,719.683,60.877,58.153,71.196,58.384,58.617,1.534,1.936,0.856,66.526,80,55.362
0,0.0,76.199,23.801,76.199,590.152,769.173,835.69,1962.189,706.997,60.674,57.987,71.142,58.209,58.43,1.533,1.922,0.856,66.432,80,55.366
0,0.0,76.896,23.104,76.896,568.485,769.142,810.932,1962.294,693.134,60.484,57.801,71.09,58.037,58.256,1.533,1.908,0.855,66.332,80,55.331
0,0.0,77.574,22.426,77.574,556.447,768.561,797.458,1964.371,689.045,60.302,57.645,71.041,57.869,58.088,1.531,1.899,0.854,66.252,80,55.342
0,0.0,78.232,21.768,78.232,556.489,767.285,797.526,1968.859,697.08,60.131,57.5,70.992,57.709,57.92,1.531,1.899,0.851,66.251,80,55.378
0,0.0,78.872,21.128,78.872,556.489,766.045,797.526,1973.171,704.384,59.969,57.359,70.944,57.559,57.759,1.53,1.899,0.847,66.251,80,55.4
0,0.0,79.494,20.506,79.494,556.49,764.84,797.528,1977.272,711.077,59.816,57.184,70.895,57.406,57.606,1.53,1.899,0.844,66.251,80,55.368
0,0.0,80.098,19.902,80.098,556.49,763.673,797.528,1981.214,717.196,59.663,57.046,70.847,57.248,57.452,1.529,1.899,0.841,66.251,80,55.363
0,0.0,80.678,19.322,80.678,556.49,762.555,797.526,1984.928,722.739,59.508,56.927,70.799,57.107,57.297,1.529,1.899,0.838,66.251,80,55.365
0,0.0,81.237,18.763,81.237,556.49,761.484,797.526,1988.448,727.781,59.362,56.787,70.751,56.973,57.152,1.529,1.899,0.836,66.251,80,55.332
0,0.0,81.781,18.219,81.781,556.489,760.447,797.526,1991.81,732.417,59.225,56.683,70.703,56.844,57.015,1.529,1.899,0.833,66.251,80,55.329
0,0.0,82.31,17.69,82.31,556.489,759.447,797.526,1995.013,736.673,59.095,56.545,70.654,56.721,56.884,1.528,1.899,0.831,66.251,80,55.279
0,0.0,82.825,17.175,82.825,556.489,758.481,797.526,1998.075,740.587,58.97,56.466,70.607,56.602,56.759,1.528,1.899,0.828,66.251,80,55.286
0,0.0,83.324,16.676,83.324,556.488,757.553,797.525,2000.997,744.179,58.852,56.455,70.559,56.524,56.642,1.528,1.899,0.826,66.251,80,55.358
0,0.0,83.817,16.184,83.817,556.487,756.657,797.525,2003.778,747.528,58.763,56.345,70.512,56.462,56.553,1.528,1.899,0.824,66.251,80,55.318
0,0.0,84.315,15.685,84.315,556.486,755.782,797.523,2006.488,750.721,58.691,56.27,70.465,56.377,56.48,1.528,1.899,0.822,66.251,80,55.31
0,0.0,84.807,15.193,84.807,556.485,754.948,797.521,2009.04,753.695,58.612,56.176,70.419,56.295,56.402,1.528,1.899,0.82,66.251,80,55.278
0,0.0,85.286,14.714,85.286,556.483,754.167,797.519,2011.416,756.418,58.53,56.114,70.373,56.213,56.32,1.527,1.899,0.818,66.251,80,55.275
0,0.0,85.75,14.25,85.75,556.482,753.435,797.518,2013.616,758.914,58.449,56.016,70.328,56.135,56.239,1.527,1.899,0.817,66.251,80,55.227
0,0.0,86.204,13.796,86.204,556.481,752.746,797.516,2015.675,761.219,58.369,55.927,70.283,56.046,56.158,1.527,1.899,0.815,66.251,80,55.186
0,0.0,86.644,13.356,86.644,556.479,752.099,797.514,2017.611,763.337,58.284,55.895,70.238,55.971,56.074,1.527,1.899,0.814,66.251,80,55.2
0,0.0,87.071,12.929,87.071,556.478,751.494,797.512,2019.389,765.283,58.207,55.842,70.194,55.917,55.997,1.527,1.899,0.812,66.251,80,55.188
0,0.0,87.495,12.505,87.495,556.478,750.913,797.512,2021.096,767.115,58.146,55.769,70.15,55.858,55.935,1.527,1.899,0.811,66.251,80,55.153
0,0.0,87.917,12.083,87.917,556.477,750.355,797.511,2022.733,768.844,58.086,55.699,70.107,55.792,55.875,1.527,1.899,0.81,66.251,80,55.118
0,0.0,88.331,11.669,88.331,556.476,749.828,797.511,2024.282,770.451,58.021,55.581,70.064,55.711,55.811,1.527,1.899,0.808,66.251,80,55.031
0,0.0,88.73,11.271,88.73,556.475,749.336,797.509,2025.707,771.922,57.945,55.554,70.022,55.629,55.735,1.527,1.899,0.807,66.251,80,55.035
0,0.0,89.11,10.89,89.11,556.474,748.882,797.507,2027.01,773.258,57.868,55.545,69.98,55.586,55.657,1.527,1.899,0.806,66.251,80,55.055
0,0.0,89.485,10.515,89.485,556.474,748.449,797.507,2028.259,774.511,57.814,55.553,69.938,55.565,55.603,1.527,1.899,0.805,66.251,80,55.091
0,0.0,89.869,10.131,89.869,556.474,748.022,797.507,2029.474,775.734,57.785,55.518,69.898,55.552,55.574,1.527,1.899,0.804,66.251,80,55.082
0,0.0,90.263,9.737,90.263,556.473,747.598,797.507,2030.688,776.926,57.765,55.408,69.858,55.506,55.554,1.527,1.899,0.803,66.251,80,54.994
0,0.0,90.654,9.346,90.654,556.473,747.191,797.505,2031.85,778.05,57.727,55.408,69.821,55.45,55.517,1.527,1.899,0.803,66.251,80,55.019
0,0.0,91.028,8.972,91.028,556.472,746.817,797.505,2032.906,779.071,57.678,55.329,69.785,55.41,55.468,1.527,1.899,0.802,66.251,80,54.959
0,0.0,91.391,8.609,91.391,556.471,746.465,797.504,2033.909,780.018,57.632,55.284,69.751,55.352,55.421,1.527,1.899,0.801,66.251,80,54.933
0,0.0,91.746,8.254,91.746,556.471,746.133,797.504,2034.842,780.898,57.58,55.248,69.719,55.305,55.369,1.527,1.899,0.8,66.251,80,54.916
0,0.0,92.092,7.908,92.092,556.47,745.821,797.502,2035.722,781.716,57.532,55.23,69.689,55.269,55.321,1.527,1.899,0.8,66.251,80,54.915
0,0.0,92.435,7.565,92.435,556.47,745.522,797.502,2036.549,782.491,57.492,55.183,69.66,55.237,55.282,1.527,1.899,0.799,66.251,80,54.883
0,0.0,92.777,7.223,92.777,556.47,745.233,797.502,2037.358,783.23,57.457,55.131,69.64,55.194,55.246,1.526,1.899,0.798,66.251,80,54.846
0,0.0,93.114,6.886,93.114,556.469,744.958,797.502,2038.133,783.927,57.417,55.099,69.628,55.151,55.206,1.526,1.899,0.798,66.251,80,54.827
0,0.0,93.443,6.557,93.443,556.469,744.698,797.5,2038.854,784.575,57.375,55.036,69.622,55.107,55.164,1.526,1.899,0.797,66.251,80,54.776
0,0.0,93.765,6.235,93.765,556.468,744.454,797.5,2039.523,785.18,57.331,55.0,69.621,55.057,55.12,1.526,1.899,0.797,66.251,80,54.752
0,0.0,94.077,5.923,94.077,556.468,744.223,797.5,2040.174,785.743,57.284,55.003,69.624,55.025,55.073,1.526,1.899,0.796,66.251,80,54.766
0,0.0,94.385,5.615,94.385,556.468,744.005,797.5,2040.773,786.275,57.249,55.027,69.631,55.019,55.038,1.526,1.899,0.796,66.251,80,54.802
0,0.0,94.697,5.303,94.697,556.468,743.79,797.5,2041.371,786.794,57.234,55.021,69.64,55.023,55.024,1.526,1.899,0.795,66.251,80,54.806
0,0.0,95.021,4.979,95.021,556.468,743.575,797.5,2041.952,787.306,57.233,55.026,69.651,55.023,55.022,1.526,1.899,0.795,66.251,80,54.822
0,0.0,95.35,4.65,95.35,556.467,743.365,797.5,2042.533,787.806,57.233,55.019,69.664,55.023,55.023,1.526,1.899,0.794,66.251,80,54.824
0,0.0,95.681,4.319,95.681,556.467,743.161,797.498,2043.096,788.285,57.233,55.012,69.677,55.02,55.023,1.526,1.899,0.794,66.251,80,54.827
0,0.0,96.012,3.988,96.012,556.467,742.966,797.498,2043.642,788.739,57.23,54.921,69.69,54.994,55.019,1.526,1.899,0.793,66.251,80,54.744
0,0.0,96.336,3.664,96.336,556.467,742.782,797.498,2044.134,789.166,57.209,54.901,69.702,54.946,54.998,1.526,1.899,0.793,66.251,80,54.732
0,0.0,96.644,3.356,96.644,556.466,742.614,797.498,2044.592,789.554,57.171,54.895,69.714,54.92,54.961,1.526,1.899,0.793,66.251,80,54.734
0,0.0,96.941,3.059,96.941,556.466,742.459,797.496,2045.014,789.911,57.14,54.888,69.725,54.904,54.93,1.526,1.899,0.792,66.251,80,54.734
0,0.0,97.238,2.762,97.238,556.466,742.309,797.496,2045.437,790.256,57.121,54.881,69.734,54.893,54.91,1.526,1.899,0.792,66.251,80,54.734
0,0.0,97.54,2.46,97.54,556.466,742.163,797.496,2045.824,790.588,57.108,54.875,69.744,54.885,54.897,1.526,1.899,0.792,66.251,80,54.735
0,0.0,97.844,2.157,97.844,556.465,742.023,797.496,2046.211,790.911,57.098,54.854,69.753,54.875,54.888,1.526,1.899,0.791,66.251,80,54.72
0,0.0,98.147,1.853,98.147,556.465,741.888,797.496,2046.581,791.219,57.087,54.797,69.762,54.85,54.877,1.526,1.899,0.791,66.251,80,54.669
0,0.0,98.447,1.554,98.447,556.465,741.761,797.496,2046.915,791.509,57.066,54.752,69.772,54.808,54.855,1.526,1.899,0.791,66.251,80,54.63
0,0.0,98.734,1.266,98.734,556.465,741.645,797.496,2047.232,791.775,57.031,54.728,69.781,54.771,54.82,1.526,1.899,0.791,66.251,80,54.611
0,0.0,99.009,0.991,99.009,556.464,741.538,797.495,2047.531,792.021,56.994,54.674,69.79,54.735,54.783,1.526,1.899,0.79,66.251,80,54.562
0,0.0,99.279,0.722,99.279,556.464,741.438,797.495,2047.795,792.252,56.956,54.599,69.798,54.683,54.745,1.526,1.899,0.79,66.251,80,54.491
0,0.0,99.539,0.461,99.539,556.464,741.346,797.495,2048.042,792.465,56.907,54.534,69.807,54.618,54.697,1.526,1.899,0.79,66.251,80,54.43
0,0.0,99.784,0.216,99.784,556.464,741.263,797.495,2048.27,792.66,56.85,54.59,69.814,54.583,54.639,1.526,1.899,0.79,66.251,80,54.49
0,0.021,100.0,0.0,100.0,556.463,741.193,797.493,2048.464,792.824,56.811,54.612,69.821,54.594,54.6,1.526,1.899,0.79,66.251,80,54.516
0,0.31,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,57.096,54.661,69.827,54.615,54.886,1.526,1.899,0.79,66.251,80,54.564
0,0.991,100.0,0.0,100.0,556.461,741.193,797.491,2048.464,792.822,58.121,54.718,69.833,54.656,55.91,1.526,1.899,0.79,66.251,80,54.622
0,2.294,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,59.504,54.693,69.842,54.687,57.294,1.526,1.899,0.79,66.251,80,54.597
0,3.744,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,59.985,54.638,69.853,54.676,57.774,1.526,1.899,0.79,66.251,80,54.542
0,4.575,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,59.426,54.617,69.863,54.649,57.215,1.526,1.899,0.79,66.251,80,54.521
0,4.768,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,58.506,54.567,69.868,54.62,56.296,1.526,1.899,0.79,66.251,80,54.47
0,4.662,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,57.658,54.543,69.867,54.583,55.448,1.526,1.899,0.79,66.251,80,54.446
0,4.493,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,56.985,54.573,69.861,54.567,54.775,1.526,1.899,0.79,66.251,80,54.476
0,4.34,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,56.477,54.61,69.85,54.58,54.266,1.526,1.899,0.79,66.251,80,54.514
0,4.218,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,56.089,54.646,69.837,54.605,53.879,1.526,1.899,0.79,66.251,80,54.55
0,4.117,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.78,54.681,69.823,54.637,53.57,1.526,1.899,0.79,66.251,80,54.585
0,4.027,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.556,54.718,69.81,54.671,53.346,1.526,1.899,0.79,66.251,80,54.623
0,3.963,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.401,54.725,69.797,54.701,53.191,1.526,1.899,0.79,66.251,80,54.63
0,3.919,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.284,54.643,69.788,54.695,53.074,1.526,1.899,0.79,66.251,80,54.547
0,3.879,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.182,54.601,69.781,54.655,52.972,1.526,1.899,0.79,66.251,80,54.505
0,3.833,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.08,54.517,69.778,54.605,52.869,1.526,1.899,0.79,66.251,80,54.42
0,3.773,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.989,54.472,69.78,54.543,52.778,1.526,1.899,0.79,66.251,80,54.375
0,3.708,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.907,54.5,69.784,54.509,52.696,1.526,1.899,0.79,66.251,80,54.403
0,3.64,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.849,54.553,69.792,54.517,52.638,1.526,1.899,0.79,66.251,80,54.457
0,3.585,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.829,54.609,69.804,54.552,52.619,1.526,1.899,0.79,66.251,80,54.513
0,3.55,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.833,54.614,69.818,54.586,52.622,1.526,1.899,0.79,66.251,80,54.518
0,3.528,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.841,54.644,69.834,54.607,52.63,1.526,1.899,0.79,66.251,80,54.548
0,3.509,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.845,54.698,69.852,54.641,52.635,1.526,1.899,0.79,66.251,80,54.602
0,3.493,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.866,54.721,69.871,54.68,52.655,1.526,1.899,0.79,66.251,80,54.625
0,3.487,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.88,54.721,69.89,54.702,52.67,1.526,1.899,0.79,66.251,80,54.625
0,3.478,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.893,54.755,69.909,54.721,52.682,1.526,1.899,0.79,66.251,80,54.659
0,3.471,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.901,54.727,69.926,54.735,52.69,1.526,1.899,0.79,66.251,80,54.631
0,3.462,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.908,54.721,69.941,54.727,52.697,1.526,1.899,0.79,66.251,80,54.625
0,3.451,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.906,54.734,69.953,54.725,52.696,1.526,1.899,0.79,66.251,80,54.638
0,3.436,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.905,54.85,69.963,54.757,52.695,1.526,1.899,0.79,66.251,80,54.755
0,3.425,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.923,54.916,69.971,54.828,52.713,1.526,1.899,0.79,66.251,80,54.821
0,3.431,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.958,54.92,69.976,54.879,52.747,1.526,1.899,0.79,66.251,80,54.825
0,3.448,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.989,54.919,69.979,54.901,52.778,1.526,1.899,0.79,66.251,80,54.824
0,3.464,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.999,54.918,69.981,54.91,52.789,1.526,1.899,0.79,66.251,80,54.822
0,3.47,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.004,54.97,69.981,54.928,52.794,1.526,1.899,0.79,66.251,80,54.875
0,3.475,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.007,54.895,69.98,54.936,52.797,1.526,1.899,0.79,66.251,80,54.8
0,3.477,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.005,54.865,69.979,54.902,52.795,1.526,1.899,0.79,66.251,80,54.769
0,3.472,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.987,54.898,69.977,54.889,52.777,1.526,1.899,0.79,66.251,80,54.802
0,3.463,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.995,54.887,69.976,54.893,52.785,1.526,1.899,0.79,66.251,80,54.791
0,3.474,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.029,54.869,69.974,54.885,52.818,1.526,1.899,0.79,66.251,80,54.773
