HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,3.499,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.05,54.834,69.973,54.868,52.839,1.526,1.899,0.79,66.251,80,54.738
0,3.517,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.051,54.812,69.972,54.842,52.841,1.526,1.899,0.79,66.251,80,54.716
0,3.524,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.046,54.846,69.972,54.834,52.835,1.526,1.899,0.79,66.251,80,54.75
0,3.528,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.043,54.785,69.972,54.828,52.833,1.526,1.899,0.79,66.251,80,54.689
0,3.534,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.045,54.759,69.972,54.796,52.834,1.526,1.899,0.79,66.251,80,54.663
0,3.54,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.037,54.762,69.973,54.777,52.827,1.526,1.899,0.79,66.251,80,54.665
0,3.54,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.03,54.663,69.973,54.746,52.82,1.526,1.899,0.79,66.251,80,54.566
0,3.538,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,55.016,54.65,69.974,54.694,52.805,1.526,1.899,0.79,66.251,80,54.553
0,3.528,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.995,54.617,69.975,54.662,52.785,1.526,1.899,0.79,66.251,80,54.52
0,3.514,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.977,54.664,69.976,54.648,52.766,1.526,1.899,0.79,66.251,80,54.567
0,3.499,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.969,54.62,69.977,54.648,52.759,1.526,1.899,0.79,66.251,80,54.523
0,3.492,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.971,54.662,69.979,54.64,52.76,1.526,1.899,0.79,66.251,80,54.565
0,3.488,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.976,54.671,69.981,54.657,52.766,1.526,1.899,0.79,66.251,80,54.574
0,3.49,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.986,54.657,69.983,54.662,52.776,1.526,1.899,0.79,66.251,80,54.56
0,3.494,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.991,54.56,69.985,54.638,52.78,1.526,1.899,0.79,66.251,80,54.462
0,3.493,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.983,54.43,69.987,54.561,52.773,1.526,1.899,0.79,66.251,80,54.332
0,3.48,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.948,54.415,69.989,54.481,52.737,1.526,1.899,0.79,66.251,80,54.317
0,3.444,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.907,54.437,69.99,54.452,52.696,1.526,1.899,0.79,66.251,80,54.339
0,3.408,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.89,54.376,69.99,54.431,52.68,1.526,1.899,0.79,66.251,80,54.277
0,3.381,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.875,54.301,69.99,54.381,52.665,1.526,1.899,0.79,66.251,80,54.202
0,3.349,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.854,54.245,69.989,54.323,52.643,1.526,1.899,0.79,66.251,80,54.146
0,3.311,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.826,54.208,69.988,54.27,52.616,1.526,1.899,0.79,66.251,80,54.108
0,3.266,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.804,54.175,69.987,54.229,52.593,1.526,1.899,0.79,66.251,80,54.075
0,3.223,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.789,54.074,69.986,54.175,52.578,1.526,1.899,0.79,66.251,80,53.974
0,3.179,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.761,54.0,69.984,54.1,52.551,1.526,1.899,0.79,66.251,80,53.899
0,3.121,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.725,53.86,69.983,54.01,52.514,1.526,1.899,0.79,66.251,80,53.758
0,3.054,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.687,53.86,69.982,53.923,52.477,1.526,1.899,0.79,66.251,80,53.758
0,2.982,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.656,53.832,69.981,53.883,52.446,1.526,1.899,0.79,66.251,80,53.73
0,2.912,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.638,53.83,69.981,53.855,52.427,1.526,1.899,0.79,66.251,80,53.728
0,2.848,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.631,53.75,69.98,53.823,52.421,1.526,1.899,0.79,66.251,80,53.648
0,2.789,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.625,53.689,69.979,53.766,52.414,1.526,1.899,0.79,66.251,80,53.587
0,2.725,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.609,53.669,69.979,53.718,52.398,1.526,1.899,0.79,66.251,80,53.567
0,2.657,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.596,53.621,69.979,53.68,52.386,1.526,1.899,0.79,66.251,80,53.518
0,2.59,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.591,53.567,69.978,53.634,52.381,1.526,1.899,0.79,66.251,80,53.464
0,2.525,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.582,53.481,69.978,53.576,52.372,1.526,1.899,0.79,66.251,80,53.377
0,2.455,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.566,53.422,69.978,53.507,52.355,1.526,1.899,0.79,66.251,80,53.317
0,2.378,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.548,53.386,69.978,53.451,52.337,1.526,1.899,0.79,66.251,80,53.281
0,2.299,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.533,53.316,69.978,53.398,52.323,1.526,1.899,0.79,66.251,80,53.211
0,2.22,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.52,53.308,69.978,53.349,52.31,1.526,1.899,0.79,66.251,80,53.203
0,2.141,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.516,53.308,69.978,53.326,52.305,1.526,1.899,0.79,66.251,80,53.203
0,2.07,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.526,53.339,69.979,53.322,52.315,1.526,1.899,0.79,66.251,80,53.234
0,2.008,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.544,53.393,69.981,53.345,52.333,1.526,1.899,0.79,66.251,80,53.289
0,1.956,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.577,53.401,69.983,53.376,52.366,1.526,1.899,0.79,66.251,80,53.297
0,1.919,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.616,53.348,69.985,53.376,52.406,1.526,1.899,0.79,66.251,80,53.244
0,1.886,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.638,53.408,69.987,53.373,52.427,1.526,1.899,0.79,66.251,80,53.304
0,1.847,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.66,53.387,69.989,53.391,52.45,1.526,1.899,0.79,66.251,80,53.282
0,1.816,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.689,53.365,69.99,53.382,52.478,1.526,1.899,0.79,66.251,80,53.26
0,1.786,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.702,53.347,69.991,53.368,52.492,1.526,1.899,0.79,66.251,80,53.242
0,1.751,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.713,53.33,69.992,53.353,52.502,1.526,1.899,0.79,66.251,80,53.225
0,1.716,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.72,53.279,69.993,53.328,52.51,1.526,1.899,0.79,66.251,80,53.174
0,1.678,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.721,53.259,69.993,53.296,52.51,1.526,1.899,0.79,66.251,80,53.154
0,1.636,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.719,53.176,69.992,53.256,52.509,1.526,1.899,0.79,66.251,80,53.07
0,1.593,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.712,53.149,69.991,53.203,52.501,1.526,1.899,0.79,66.251,80,53.043
0,1.542,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.694,53.115,69.99,53.165,52.484,1.526,1.899,0.79,66.251,80,53.009
0,1.487,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.686,53.126,69.99,53.138,52.475,1.526,1.899,0.79,66.251,80,53.02
0,1.435,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.684,53.165,69.99,53.142,52.473,1.526,1.899,0.79,66.251,80,53.059
0,1.39,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.697,53.101,69.99,53.14,52.487,1.526,1.899,0.79,66.251,80,52.995
0,1.356,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.713,53.142,69.991,53.126,52.503,1.526,1.899,0.79,66.251,80,53.036
0,1.322,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.722,53.104,69.991,53.129,52.511,1.526,1.899,0.79,66.251,80,52.998
0,1.288,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.731,53.032,69.991,53.097,52.521,1.526,1.899,0.79,66.251,80,52.925
0,1.252,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.728,52.96,69.991,53.043,52.517,1.526,1.899,0.79,66.251,80,52.853
0,1.206,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.709,52.887,69.991,52.978,52.498,1.526,1.899,0.79,66.251,80,52.779
0,1.148,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.681,52.864,69.99,52.921,52.47,1.526,1.899,0.79,66.251,80,52.756
0,1.081,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.659,52.815,69.99,52.879,52.448,1.526,1.899,0.79,66.251,80,52.708
0,1.018,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.646,52.762,69.989,52.831,52.435,1.526,1.899,0.79,66.251,80,52.653
0,0.955,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.631,52.693,69.988,52.776,52.42,1.526,1.899,0.79,66.251,80,52.585
0,0.889,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.611,52.586,69.987,52.704,52.4,1.526,1.899,0.79,66.251,80,52.477
0,0.815,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.581,52.558,69.986,52.629,52.371,1.526,1.899,0.79,66.251,80,52.449
0,0.732,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.554,52.528,69.985,52.584,52.344,1.526,1.899,0.79,66.251,80,52.418
0,0.65,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.54,52.456,69.985,52.535,52.329,1.526,1.899,0.79,66.251,80,52.346
0,0.571,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.526,52.48,69.985,52.495,52.316,1.526,1.899,0.79,66.251,80,52.371
0,0.492,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.521,52.485,69.986,52.489,52.311,1.526,1.899,0.79,66.251,80,52.375
0,0.423,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.535,52.518,69.987,52.494,52.325,1.526,1.899,0.79,66.251,80,52.408
0,0.365,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.559,52.522,69.988,52.51,52.348,1.526,1.899,0.79,66.251,80,52.413
0,0.318,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.587,52.522,69.989,52.516,52.377,1.526,1.899,0.79,66.251,80,52.412
0,0.276,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.611,52.523,69.99,52.52,52.4,1.526,1.899,0.79,66.251,80,52.414
0,0.234,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.632,52.477,69.991,52.512,52.421,1.526,1.899,0.79,66.251,80,52.367
0,0.193,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.641,52.39,69.991,52.472,52.431,1.526,1.899,0.79,66.251,80,52.279
0,0.142,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.63,52.316,69.992,52.407,52.419,1.526,1.899,0.79,66.251,80,52.205
0,0.075,100.0,0.0,100.0,556.461,741.194,797.491,2048.464,792.822,54.601,52.226,69.992,52.334,52.391,1.526,1.899,0.79,66.251,80,52.114
0,0.0,99.994,0.006,99.994,556.461,741.195,797.491,2048.446,792.817,54.563,52.217,69.991,52.27,52.353,1.526,1.899,0.79,66.251,80,52.105
0,0.0,99.896,0.104,99.896,556.46,741.227,797.489,2048.376,792.741,54.504,52.188,69.99,52.235,52.294,1.526,1.899,0.79,66.251,80,52.075
0,0.0,99.785,0.215,99.785,556.46,741.263,797.489,2048.27,792.655,54.459,52.17,69.989,52.204,52.248,1.526,1.899,0.79,66.251,80,52.055
0,0.0,99.675,0.325,99.675,556.46,741.3,797.489,2048.165,792.568,54.425,52.138,69.988,52.177,52.215,1.526,1.899,0.79,66.251,80,52.02
0,0.0,99.567,0.433,99.567,556.46,741.337,797.489,2048.077,792.482,54.397,52.138,69.988,52.156,52.186,1.526,1.899,0.79,66.251,80,52.018
0,0.0,99.458,0.542,99.458,556.46,741.375,797.489,2047.971,792.394,54.373,52.059,69.987,52.128,52.163,1.526,1.899,0.79,66.251,80,51.937
0,0.0,99.347,0.652,99.347,556.46,741.414,797.489,2047.866,792.303,54.345,52.033,69.987,52.081,52.134,1.526,1.899,0.79,66.251,80,51.908
0,0.0,99.227,0.773,99.227,556.46,741.457,797.489,2047.742,792.202,54.306,52.036,69.986,52.055,52.096,1.526,1.899,0.79,66.251,80,51.908
0,0.0,99.099,0.901,99.099,556.459,741.505,797.489,2047.619,792.092,54.276,52.022,69.986,52.042,52.066,1.526,1.899,0.79,66.251,80,51.892
0,0.0,98.973,1.027,98.973,556.46,741.552,797.489,2047.496,791.982,54.257,52.025,69.985,52.032,52.047,1.526,1.899,0.79,66.251,80,51.892
0,0.0,98.851,1.149,98.851,556.46,741.599,797.489,2047.355,791.875,54.245,51.961,69.984,52.013,52.035,1.526,1.899,0.791,66.251,80,51.825
0,0.0,98.729,1.271,98.729,556.459,741.647,797.489,2047.232,791.764,54.227,51.985,69.983,51.986,52.017,1.526,1.899,0.791,66.251,80,51.847
0,0.0,98.6,1.4,98.6,556.459,741.699,797.489,2047.091,791.646,54.208,52.043,69.983,52.001,51.997,1.526,1.899,0.791,66.251,80,51.902
0,0.0,98.474,1.526,98.474,556.459,741.75,797.489,2046.95,791.528,54.211,52.068,69.982,52.031,52.001,1.526,1.899,0.791,66.251,80,51.925
0,0.0,98.364,1.636,98.364,556.46,741.796,797.489,2046.827,791.423,54.234,52.09,69.981,52.058,52.023,1.526,1.899,0.791,66.251,80,51.944
0,0.0,98.267,1.733,98.267,556.46,741.837,797.489,2046.722,791.329,54.259,52.06,69.981,52.068,52.048,1.526,1.899,0.791,66.251,80,51.911
0,0.0,98.173,1.827,98.173,556.46,741.877,797.489,2046.598,791.236,54.273,52.09,69.98,52.069,52.063,1.526,1.899,0.791,66.251,80,51.939
0,0.0,98.073,1.927,98.073,556.46,741.921,797.489,2046.493,791.138,54.28,52.097,69.98,52.084,52.069,1.526,1.899,0.791,66.251,80,51.944
0,0.0,97.972,2.027,97.972,556.46,741.965,797.489,2046.37,791.036,54.29,52.113,69.981,52.094,52.08,1.526,1.899,0.791,66.251,80,51.958
0,0.0,97.875,2.125,97.875,556.46,742.009,797.489,2046.246,790.935,54.302,52.166,69.974,52.117,52.091,1.526,1.899,0.791,66.251,80,52.009
0,0.0,97.781,2.218,97.781,556.46,742.051,797.489,2046.141,790.838,54.323,52.207,70.05,52.155,52.112,1.526,1.899,0.791,66.251,80,52.047
0,0.0,97.699,2.301,97.699,556.46,742.089,797.489,2046.035,790.752,54.355,52.262,70.219,52.197,52.145,1.526,1.899,0.792,66.251,80,52.099
0,0.0,97.628,2.372,97.628,556.46,742.122,797.489,2045.947,790.676,54.395,52.317,70.376,52.246,52.185,1.526,1.899,0.792,66.251,80,52.151
0,0.0,97.568,2.432,97.568,556.46,742.15,797.489,2045.859,790.613,54.443,52.422,70.519,52.31,52.232,1.526,1.899,0.792,66.251,80,52.255
0,0.0,97.522,2.478,97.522,556.46,742.172,797.491,2045.806,790.564,54.504,52.499,70.642,52.392,52.293,1.526,1.899,0.792,66.251,80,52.33
0,0.0,97.496,2.504,97.496,556.461,742.185,797.491,2045.771,790.536,54.579,52.621,70.746,52.48,52.368,1.526,1.899,0.792,66.251,80,52.451
0,0.0,97.489,2.511,97.489,556.461,742.188,797.491,2045.754,790.529,54.665,52.7,70.839,52.579,52.455,1.526,1.899,0.792,66.251,80,52.53
0,0.0,97.503,2.497,97.503,556.461,742.181,797.491,2045.771,790.544,54.759,52.772,70.924,52.664,52.549,1.526,1.899,0.792,66.251,80,52.602
0,0.0,97.533,2.467,97.533,556.462,742.167,797.491,2045.824,790.576,54.847,52.811,71.004,52.734,52.636,1.526,1.899,0.792,66.251,80,52.642
0,0.0,97.57,2.43,97.57,556.462,742.149,797.491,2045.859,790.617,54.921,52.846,71.083,52.785,52.71,1.526,1.899,0.792,66.251,80,52.678
0,0.0,97.608,2.392,97.608,556.462,742.132,797.491,2045.912,790.657,54.978,52.883,71.16,52.828,52.768,1.526,1.899,0.792,66.251,80,52.715
0,0.0,97.643,2.357,97.643,556.462,742.115,797.491,2045.965,790.696,55.024,52.885,71.236,52.859,52.814,1.526,1.899,0.792,66.251,80,52.717
0,0.0,97.678,2.322,97.678,556.462,742.099,797.491,2046.0,790.731,55.059,52.917,71.311,52.881,52.848,1.526,1.899,0.792,66.251,80,52.749
0,0.0,97.709,2.291,97.709,556.462,742.085,797.491,2046.035,790.764,55.084,52.936,71.385,52.906,52.874,1.526,1.899,0.792,66.251,80,52.769
0,0.0,97.74,2.26,97.74,556.462,742.07,797.491,2046.088,790.798,55.109,52.971,71.458,52.931,52.898,1.526,1.899,0.792,66.251,80,52.804
0,0.0,97.774,2.226,97.774,556.462,742.055,797.491,2046.123,790.833,55.134,52.975,71.529,52.955,52.923,1.526,1.899,0.791,66.251,80,52.809
0,0.0,97.811,2.189,97.811,556.462,742.038,797.491,2046.176,790.872,55.157,52.956,71.599,52.961,52.946,1.526,1.899,0.791,66.251,80,52.791
0,0.0,97.848,2.152,97.848,556.462,742.021,797.491,2046.211,790.911,55.168,52.987,71.668,52.965,52.958,1.526,1.899,0.791,66.251,80,52.822
0,0.0,97.88,2.12,97.88,556.462,742.006,797.491,2046.246,790.944,55.175,52.991,71.736,52.979,52.965,1.526,1.899,0.791,66.251,80,52.827
0,0.0,97.912,2.088,97.912,556.462,741.992,797.491,2046.299,790.977,55.185,52.989,71.802,52.985,52.975,1.526,1.899,0.791,66.251,80,52.824
0,0.0,97.947,2.053,97.947,556.462,741.976,797.491,2046.334,791.013,55.193,53.036,71.867,52.997,52.983,1.526,1.899,0.791,66.251,80,52.873
0,0.0,97.981,2.019,97.981,556.462,741.961,797.491,2046.37,791.048,55.206,53.074,71.931,53.029,52.996,1.526,1.899,0.791,66.251,80,52.911
0,0.0,98.024,1.976,98.024,556.462,741.942,797.491,2046.422,791.09,55.232,53.128,71.993,53.068,53.021,1.526,1.899,0.791,66.251,80,52.966
0,0.0,98.079,1.921,98.079,556.462,741.918,797.493,2046.493,791.146,55.266,53.098,72.055,53.095,53.056,1.526,1.899,0.791,66.251,80,52.937
0,0.0,98.142,1.858,98.142,556.462,741.89,797.493,2046.563,791.21,55.295,53.154,72.115,53.107,53.084,1.526,1.899,0.791,66.251,80,52.995
0,0.0,98.203,1.797,98.203,556.462,741.864,797.493,2046.634,791.27,55.316,53.228,72.174,53.152,53.105,1.526,1.899,0.791,66.251,80,53.07
0,0.0,98.269,1.732,98.269,556.462,741.836,797.493,2046.722,791.333,55.352,53.283,72.232,53.208,53.142,1.526,1.899,0.791,66.251,80,53.126
0,0.0,98.35,1.65,98.35,556.462,741.802,797.493,2046.81,791.412,55.402,53.317,72.289,53.258,53.192,1.526,1.899,0.791,66.251,80,53.163
0,0.0,98.445,1.555,98.445,556.462,741.762,797.493,2046.915,791.504,55.453,53.38,72.346,53.304,53.242,1.526,1.899,0.791,66.251,80,53.228
0,0.0,98.548,1.452,98.548,556.462,741.72,797.493,2047.038,791.6,55.502,53.516,72.401,53.379,53.292,1.526,1.899,0.791,66.251,80,53.367
0,0.0,98.662,1.339,98.662,556.463,741.674,797.493,2047.162,791.706,55.571,53.596,72.455,53.478,53.36,1.526,1.899,0.791,66.251,80,53.45
0,0.0,98.801,1.199,98.801,570.543,740.328,815.088,2050.787,809.364,55.663,53.628,72.51,53.551,53.448,1.522,1.905,0.788,66.251,80,53.486
0,0.0,98.964,1.036,98.964,588.393,738.64,837.181,2055.293,831.53,55.752,53.707,72.561,53.614,53.529,1.517,1.913,0.784,66.251,80,53.571
0,0.0,99.136,0.864,99.136,606.313,736.953,859.126,2059.746,853.552,55.831,53.76,72.609,53.682,53.599,1.512,1.921,0.781,66.251,80,53.629
0,0.0,99.316,0.684,99.316,624.035,735.292,880.602,2064.058,875.114,55.909,53.825,72.653,53.745,53.668,1.508,1.929,0.777,66.251,80,53.7
0,0.0,99.505,0.494,99.505,641.336,733.677,901.349,2068.211,895.954,55.983,53.857,72.694,53.801,53.733,1.504,1.937,0.774,66.251,80,53.737
0,0.0,99.703,0.297,99.703,673.879,730.939,939.791,2075.146,934.442,56.056,53.991,72.731,53.873,53.794,1.496,1.952,0.769,66.251,80,53.878
0,0.0,99.901,0.099,99.901,728.849,720.458,1085.728,2100.56,1080.077,56.056,53.867,72.757,53.914,53.869,1.47,2.012,0.749,66.251,80,53.763
0,0.022,100.0,0.0,100.0,783.578,704.886,1281.273,2135.478,1275.057,55.901,53.838,72.765,53.865,53.889,1.422,2.088,0.72,66.251,80,53.741
0,0.032,100.0,0.0,100.0,833.566,689.565,1461.611,2167.211,1454.77,55.709,53.838,72.756,53.847,53.848,1.349,2.143,0.694,66.251,80,53.744
0,0.024,100.0,0.0,100.0,892.759,674.881,1624.929,2195.618,1617.509,55.6,53.835,72.731,53.839,53.835,1.261,2.189,0.671,66.502,80,53.744
0,0.059,100.0,0.0,100.0,993.808,662.853,1752.721,2217.635,1744.838,55.599,53.835,72.694,53.836,53.821,1.264,2.309,0.652,68.174,80,53.745
0,0.15,100.0,0.0,100.0,1078.91,654.158,1843.494,2232.965,1835.275,55.616,53.799,72.648,53.818,53.785,1.271,2.408,0.639,69.583,80,53.711
0,0.248,100.0,0.0,100.0,1146.58,647.733,1908.667,2243.982,1900.219,55.622,53.827,72.598,53.815,53.74,1.279,2.484,0.63,70.683,80,53.739
0,0.349,100.0,0.0,100.0,1188.62,644.03,1945.346,2250.23,1936.757,55.641,53.831,72.545,53.827,53.718,1.287,2.532,0.625,71.372,80,53.743
0,0.452,100.0,0.0,100.0,1203.57,642.859,1956.17,2252.184,1947.528,55.642,53.86,72.492,53.843,53.698,1.294,2.551,0.623,71.637,80,53.773
0,0.549,100.0,0.0,100.0,1198.7,643.832,1945.363,2250.565,1936.792,55.653,53.945,72.441,53.899,53.703,1.306,2.552,0.624,71.64,80,53.859
0,0.661,100.0,0.0,100.0,1185.41,646.649,1915.918,2245.813,1907.453,55.69,54.004,72.395,53.967,53.733,1.339,2.552,0.628,71.64,80,53.919
0,0.788,100.0,0.0,100.0,1165.85,650.918,1871.426,2238.544,1863.101,55.719,54.041,72.353,54.015,53.752,1.386,2.551,0.635,71.64,80,53.955
0,0.913,100.0,0.0,100.0,1142.58,656.175,1816.338,2229.445,1808.224,55.741,54.093,72.318,54.061,53.757,1.44,2.548,0.642,71.64,80,54.008
0,1.04,100.0,0.0,100.0,1117.91,661.962,1755.137,2219.237,1747.245,55.769,54.13,72.289,54.103,53.762,1.493,2.541,0.651,71.64,80,54.044
0,1.174,100.0,0.0,100.0,1092.58,668.136,1688.871,2208.096,1681.219,55.802,54.217,72.266,54.164,53.767,1.545,2.531,0.66,71.64,80,54.131
0,1.319,100.0,0.0,100.0,1053.13,673.893,1626.307,2197.466,1618.88,55.828,54.227,72.25,54.211,53.777,1.558,2.488,0.669,71.181,80,54.14
0,1.448,100.0,0.0,100.0,1014.77,678.709,1573.183,2188.366,1565.946,55.815,54.272,72.239,54.241,53.769,1.555,2.439,0.677,70.623,80,54.185
0,1.562,100.0,0.0,100.0,983.615,682.847,1527.076,2180.429,1520.003,55.811,54.361,72.232,54.303,53.77,1.553,2.398,0.683,70.171,80,54.273
0,1.686,100.0,0.0,100.0,959.558,686.155,1489.836,2173.97,1482.895,55.832,54.419,72.228,54.372,53.792,1.55,2.366,0.689,69.82,80,54.331
0,1.823,100.0,0.0,100.0,942.131,688.646,1461.654,2169.042,1454.811,55.849,54.488,72.227,54.434,53.808,1.548,2.342,0.693,69.568,80,54.399
0,1.962,100.0,0.0,100.0,930.778,690.292,1442.989,2165.75,1436.213,55.874,54.594,72.227,54.517,53.831,1.546,2.326,0.696,69.402,80,54.506
0,2.113,100.0,0.0,100.0,924.425,691.21,1432.696,2163.92,1425.956,55.911,54.653,72.229,54.598,53.867,1.545,2.317,0.697,69.306,80,54.565
0,2.272,100.0,0.0,100.0,922.639,691.432,1430.421,2163.462,1423.687,55.94,54.737,72.231,54.671,53.897,1.544,2.314,0.697,69.273,80,54.649
0,2.432,100.0,0.0,100.0,924.124,691.034,1435.287,2164.272,1428.537,55.97,54.845,72.233,54.764,53.929,1.542,2.316,0.697,69.274,80,54.758
0,2.599,100.0,0.0,100.0,927.239,690.164,1445.588,2166.014,1438.804,56.007,54.901,72.234,54.846,53.972,1.537,2.319,0.695,69.274,80,54.815
0,2.771,100.0,0.0,100.0,931.721,688.902,1460.316,2168.531,1453.478,56.035,55.053,72.235,54.949,54.01,1.53,2.324,0.693,69.274,80,54.968
0,2.951,100.0,0.0,100.0,937.298,687.329,1478.465,2171.646,1471.562,56.085,55.104,72.235,55.051,54.071,1.522,2.329,0.691,69.274,80,55.019
0,3.141,100.0,0.0,100.0,943.4,685.617,1498.087,2175.026,1491.116,56.106,55.154,72.233,55.11,54.106,1.512,2.335,0.688,69.274,80,55.07
0,3.317,100.0,0.0,100.0,949.782,683.836,1518.338,2178.51,1511.296,56.116,55.192,72.23,55.16,54.128,1.502,2.34,0.685,69.274,80,55.108
0,3.491,100.0,0.0,100.0,956.106,682.083,1538.117,2181.907,1531.005,56.134,55.227,72.226,55.199,54.159,1.491,2.345,0.682,69.274,80,55.144
0,3.671,100.0,0.0,100.0,962.158,680.415,1556.776,2185.11,1549.597,56.143,55.259,72.22,55.232,54.18,1.48,2.35,0.68,69.274,80,55.176
0,3.845,100.0,0.0,100.0,967.505,678.953,1573.039,2187.909,1565.803,56.154,55.395,72.213,55.312,54.202,1.47,2.354,0.677,69.274,80,55.313
0,4.032,100.0,0.0,100.0,971.959,677.745,1586.424,2190.214,1579.141,56.188,55.394,72.206,55.377,54.243,1.462,2.357,0.675,69.274,80,55.312
0,4.223,100.0,0.0,100.0,975.587,676.763,1597.221,2192.062,1589.898,56.191,55.471,72.198,55.422,54.254,1.455,2.359,0.674,69.274,80,55.39
0,4.405,100.0,0.0,100.0,978.256,676.041,1605.106,2193.435,1597.754,56.199,55.481,72.189,55.465,54.267,1.45,2.361,0.673,69.274,80,55.399
0,4.585,100.0,0.0,100.0,979.959,675.579,1610.106,2194.298,1602.739,56.196,55.543,72.181,55.503,54.267,1.447,2.362,0.672,69.274,80,55.462
0,4.763,100.0,0.0,100.0,980.659,675.386,1612.158,2194.667,1604.782,56.203,55.6,72.172,55.56,54.276,1.445,2.362,0.672,69.274,80,55.52
0,4.947,100.0,0.0,100.0,980.601,675.393,1611.988,2194.65,1604.613,56.214,55.654,72.164,55.615,54.287,1.446,2.362,0.672,69.274,80,55.574
0,5.134,100.0,0.0,100.0,979.771,675.609,1609.557,2194.245,1602.19,56.224,55.69,72.156,55.66,54.296,1.447,2.362,0.672,69.274,80,55.61
0,5.32,100.0,0.0,100.0,978.481,675.946,1605.768,2193.611,1598.414,56.225,55.775,72.148,55.72,54.296,1.45,2.361,0.672,69.274,80,55.696
0,5.506,100.0,0.0,100.0,976.747,676.406,1600.653,2192.749,1593.319,56.238,55.818,72.141,55.783,54.306,1.453,2.36,0.673,69.274,80,55.739
0,5.698,100.0,0.0,100.0,974.84,676.913,1595.007,2191.781,1587.692,56.248,55.851,72.136,55.823,54.313,1.457,2.359,0.674,69.274,80,55.772
0,5.887,100.0,0.0,100.0,972.798,677.461,1588.928,2190.742,1581.636,56.25,55.935,72.13,55.88,54.312,1.461,2.357,0.675,69.274,80,55.856
0,6.078,100.0,0.0,100.0,970.798,677.999,1582.948,2189.722,1575.675,56.271,56.028,72.126,55.964,54.33,1.464,2.356,0.676,69.274,80,55.949
0,6.285,100.0,0.0,100.0,968.93,678.505,1577.337,2188.771,1570.085,56.302,56.053,72.122,56.024,54.357,1.468,2.355,0.677,69.274,80,55.974
0,6.493,100.0,0.0,100.0,967.329,678.94,1572.507,2187.944,1565.272,56.308,56.101,72.119,56.065,54.36,1.471,2.354,0.677,69.274,80,56.022
0,6.69,100.0,0.0,100.0,966.086,679.278,1568.744,2187.293,1561.523,56.309,56.173,72.116,56.125,54.359,1.473,2.353,0.678,69.274,80,56.095
0,6.888,100.0,0.0,100.0,965.083,679.554,1565.7,2186.765,1558.489,56.318,56.177,72.114,56.163,54.366,1.475,2.352,0.678,69.274,80,56.099
0,7.085,100.0,0.0,100.0,964.496,679.715,1563.913,2186.448,1556.709,56.316,56.291,72.112,56.222,54.362,1.476,2.352,0.678,69.274,80,56.213
0,7.286,100.0,0.0,100.0,964.133,679.817,1562.808,2186.254,1555.608,56.341,56.322,72.11,56.291,54.387,1.477,2.351,0.679,69.274,80,56.245
0,7.499,100.0,0.0,100.0,964.092,679.83,1562.683,2186.237,1555.484,56.351,56.369,72.108,56.333,54.397,1.477,2.351,0.679,69.274,80,56.292
0,7.706,100.0,0.0,100.0,964.343,679.763,1563.447,2186.36,1556.245,56.361,56.44,72.107,56.391,54.407,1.476,2.352,0.679,69.274,80,56.363
0,7.918,100.0,0.0,100.0,964.805,679.639,1564.855,2186.606,1557.648,56.385,56.512,72.105,56.459,54.431,1.475,2.352,0.678,69.274,80,56.435
0,8.141,100.0,0.0,100.0,965.429,679.471,1566.747,2186.923,1559.534,56.415,56.584,72.104,56.531,54.462,1.474,2.352,0.678,69.274,80,56.508
0,8.373,100.0,0.0,100.0,966.299,679.235,1569.387,2187.381,1562.164,56.446,56.638,72.103,56.594,54.495,1.473,2.353,0.678,69.274,80,56.562
0,8.608,100.0,0.0,100.0,967.298,678.964,1572.412,2187.891,1565.179,56.472,56.723,72.102,56.663,54.522,1.471,2.354,0.677,69.274,80,56.647
0,8.846,100.0,0.0,100.0,968.421,678.661,1575.802,2188.472,1568.556,56.508,56.831,72.101,56.757,54.56,1.469,2.355,0.677,69.274,80,56.756
0,9.099,100.0,0.0,100.0,969.642,678.33,1579.48,2189.106,1572.22,56.557,56.891,72.101,56.841,54.611,1.466,2.355,0.676,69.274,80,56.816
0,9.361,100.0,0.0,100.0,970.946,677.978,1583.395,2189.774,1576.12,56.591,56.946,72.1,56.904,54.647,1.464,2.356,0.676,69.274,80,56.872
0,9.618,100.0,0.0,100.0,972.315,677.609,1587.488,2190.461,1580.2,56.609,56.934,72.1,56.931,54.667,1.461,2.357,0.675,69.274,80,56.859
0,9.863,100.0,0.0,100.0,973.705,677.236,1591.633,2191.182,1584.331,56.6,56.976,72.099,56.949,54.661,1.459,2.358,0.675,69.274,80,56.902
0,10.098,100.0,0.0,100.0,975.108,676.858,1595.801,2191.886,1588.483,56.612,57.078,72.098,57.013,54.675,1.456,2.359,0.674,69.274,80,57.004
0,10.353,100.0,0.0,100.0,976.463,676.495,1599.815,2192.573,1592.483,56.659,57.218,72.097,57.124,54.724,1.454,2.36,0.673,69.274,80,57.145
0,10.638,100.0,0.0,100.0,977.73,676.156,1603.555,2193.206,1596.209,56.732,57.363,72.097,57.261,54.8,1.451,2.361,0.673,69.274,80,57.291
0,10.949,100.0,0.0,100.0,978.967,675.825,1607.195,2193.84,1599.836,56.814,57.484,72.097,57.39,54.883,1.449,2.361,0.672,69.274,80,57.412
0,11.276,100.0,0.0,100.0,980.284,675.474,1611.06,2194.491,1603.687,56.913,57.78,72.097,57.595,54.984,1.446,2.362,0.672,69.274,80,57.71
0,11.646,100.0,0.0,100.0,981.714,675.093,1615.24,2195.213,1607.852,57.059,57.792,72.098,57.753,55.133,1.443,2.363,0.671,69.274,80,57.722
0,12.03,100.0,0.0,100.0,983.353,674.659,1620.017,2196.022,1612.612,57.084,57.573,72.1,57.686,55.16,1.44,2.364,0.67,69.274,80,57.502
0,12.315,100.0,0.0,100.0,985.176,674.178,1625.304,2196.92,1617.88,56.928,57.363,72.101,57.5,55.006,1.437,2.365,0.67,69.274,80,57.291
0,12.477,100.0,0.0,100.0,986.918,673.719,1630.334,2197.782,1622.892,56.724,57.297,72.1,57.364,54.805,1.433,2.366,0.669,69.274,80,57.225
0,12.603,100.0,0.0,100.0,988.199,673.383,1634.021,2198.416,1626.567,56.569,57.169,72.097,57.26,54.652,1.431,2.366,0.668,69.274,80,57.096
0,12.726,100.0,0.0,100.0,988.721,673.247,1635.52,2198.662,1628.06,56.412,56.958,72.092,57.096,54.496,1.429,2.367,0.668,69.274,80,56.885
0,12.813,100.0,0.0,100.0,988.282,673.363,1634.259,2198.451,1626.803,56.223,56.785,72.085,56.908,54.307,1.43,2.366,0.668,69.274,80,56.71
0,12.862,100.0,0.0,100.0,986.757,673.763,1629.871,2197.694,1622.431,56.057,56.75,72.076,56.794,54.14,1.433,2.366,0.669,69.274,80,56.675
0,12.917,100.0,0.0,100.0,984.095,674.465,1622.171,2196.392,1614.76,55.961,56.797,72.067,56.781,54.041,1.439,2.364,0.67,69.274,80,56.722
0,13.004,100.0,0.0,100.0,980.457,675.428,1611.567,2194.579,1604.192,55.927,56.882,72.058,56.831,54.001,1.446,2.362,0.672,69.274,80,56.808
0,13.124,100.0,0.0,100.0,976.065,676.599,1598.636,2192.379,1591.309,55.937,57.024,72.051,56.934,54.005,1.454,2.359,0.674,69.274,80,56.951
0,13.277,100.0,0.0,100.0,971.285,677.882,1584.408,2189.95,1577.132,55.976,57.079,72.045,57.032,54.037,1.463,2.356,0.676,69.274,80,57.006
0,13.443,100.0,0.0,100.0,966.595,679.15,1570.286,2187.539,1563.06,55.978,56.949,72.04,57.011,54.031,1.472,2.353,0.678,69.274,80,56.874
0,13.569,100.0,0.0,100.0,962.228,680.339,1556.991,2185.269,1549.812,55.906,56.945,72.037,56.957,53.951,1.48,2.35,0.679,69.274,80,56.871
0,13.657,100.0,0.0,100.0,958.277,681.421,1544.844,2183.174,1537.707,55.849,56.955,72.034,56.956,53.887,1.487,2.347,0.681,69.274,80,56.88
0,13.746,100.0,0.0,100.0,954.724,682.399,1533.819,2181.291,1526.723,55.799,56.85,72.031,56.908,53.83,1.493,2.344,0.683,69.274,80,56.774
0,13.821,100.0,0.0,100.0,951.566,683.274,1523.947,2179.602,1516.884,55.736,56.992,72.028,56.924,53.761,1.499,2.342,0.684,69.274,80,56.917
0,13.903,100.0,0.0,100.0,949.008,683.983,1515.897,2178.211,1508.864,55.727,56.822,72.03,56.912,53.746,1.503,2.34,0.685,69.274,80,56.746
0,13.986,100.0,0.0,100.0,948.005,684.253,1512.731,2177.683,1505.708,55.644,56.661,72.033,56.77,53.66,1.505,2.339,0.686,69.274,80,56.585
0,14.012,100.0,0.0,100.0,947.696,684.33,1511.75,2177.542,1504.731,55.526,56.566,72.029,56.647,53.541,1.505,2.338,0.686,69.274,80,56.49
0,14.013,100.0,0.0,100.0,947.278,684.44,1510.428,2177.331,1503.415,55.428,56.49,72.024,56.553,53.442,1.506,2.338,0.686,69.274,80,56.412
0,14.01,100.0,0.0,100.0,946.673,684.607,1508.508,2176.997,1501.5,55.352,56.529,72.024,56.52,53.364,1.507,2.338,0.686,69.274,80,56.452
0,14.019,100.0,0.0,100.0,947.013,684.515,1509.585,2177.173,1502.575,55.331,56.603,72.024,56.56,53.343,1.506,2.338,0.686,69.274,80,56.526
0,14.064,100.0,0.0,100.0,947.473,684.394,1511.044,2177.419,1504.027,55.356,56.632,72.018,56.608,53.369,1.506,2.338,0.686,69.274,80,56.556
0,14.13,100.0,0.0,100.0,947.289,684.456,1510.464,2177.296,1503.448,55.358,56.515,72.013,56.576,53.371,1.506,2.338,0.686,69.274,80,56.438
0,14.169,100.0,0.0,100.0,946.752,684.62,1508.76,2176.979,1501.752,55.311,56.564,72.009,56.546,53.324,1.507,2.338,0.686,69.274,80,56.487
0,14.191,100.0,0.0,100.0,945.791,684.904,1505.708,2176.416,1498.71,55.295,56.591,72.003,56.573,53.306,1.508,2.337,0.687,69.274,80,56.514
0,14.228,100.0,0.0,100.0,944.379,685.317,1501.211,2175.606,1494.231,55.297,56.626,71.999,56.602,53.306,1.511,2.336,0.687,69.274,80,56.55
0,14.272,100.0,0.0,100.0,942.733,685.797,1495.956,2174.674,1488.992,55.289,56.597,71.995,56.608,53.294,1.513,2.334,0.688,69.274,80,56.52
0,14.303,100.0,0.0,100.0,940.946,686.317,1490.225,2173.653,1483.284,55.264,56.601,71.992,56.596,53.265,1.516,2.332,0.689,69.274,80,56.524
0,14.327,100.0,0.0,100.0,939.401,686.77,1485.255,2172.755,1478.33,55.259,56.793,71.99,56.676,53.256,1.519,2.331,0.69,69.274,80,56.717
0,14.38,100.0,0.0,100.0,937.951,687.196,1480.577,2171.91,1473.669,55.335,57.064,71.988,56.879,53.33,1.521,2.33,0.691,69.274,80,56.989
0,14.5,100.0,0.0,100.0,936.515,687.618,1475.929,2171.083,1469.037,55.478,57.248,71.987,57.1,53.469,1.523,2.328,0.691,69.274,80,57.174
0,14.668,100.0,0.0,100.0,935.348,687.962,1472.143,2170.397,1465.263,55.586,57.152,71.987,57.175,53.574,1.525,2.327,0.692,69.274,80,57.078
0,14.802,100.0,0.0,100.0,934.585,688.19,1469.66,2169.939,1462.789,55.572,57.011,71.989,57.092,53.558,1.526,2.326,0.692,69.274,80,56.936
0,14.864,100.0,0.0,100.0,934.233,688.3,1468.516,2169.728,1461.65,55.514,57.145,71.99,57.084,53.499,1.527,2.326,0.692,69.274,80,57.071
0,14.919,100.0,0.0,100.0,934.222,688.311,1468.479,2169.71,1461.613,55.524,57.184,71.992,57.151,53.509,1.527,2.326,0.692,69.274,80,57.109
0,15.006,100.0,0.0,100.0,934.57,688.219,1469.612,2169.886,1462.743,55.545,57.235,71.993,57.197,53.531,1.526,2.326,0.692,69.274,80,57.161
0,15.1,100.0,0.0,100.0,935.244,688.034,1471.804,2170.256,1464.925,55.558,57.155,71.995,57.192,53.544,1.525,2.327,0.692,69.274,80,57.081
0,15.182,100.0,0.0,100.0,936.071,687.804,1474.489,2170.714,1467.602,55.534,57.246,71.996,57.194,53.523,1.524,2.328,0.692,69.274,80,57.172
0,15.256,100.0,0.0,100.0,937.001,687.544,1477.502,2171.224,1470.605,55.574,57.572,71.998,57.368,53.563,1.522,2.329,0.691,69.274,80,57.499
0,15.397,100.0,0.0,100.0,938.044,687.252,1480.876,2171.805,1473.967,55.727,57.804,71.999,57.621,53.719,1.521,2.33,0.691,69.274,80,57.732
0,15.617,100.0,0.0,100.0,939.418,686.865,1485.312,2172.562,1478.386,55.896,58.047,72.007,57.856,53.891,1.519,2.331,0.69,69.274,80,57.977
0,15.869,100.0,0.0,100.0,942.715,685.938,1495.9,2174.392,1488.937,56.079,58.329,72.02,58.116,54.08,1.513,2.334,0.688,69.274,80,58.261
0,16.169,100.0,0.0,100.0,947.499,684.599,1511.127,2177.014,1504.11,56.298,58.647,72.027,58.416,54.308,1.505,2.338,0.686,69.274,80,58.58
0,16.52,100.0,0.0,100.0,953.052,683.054,1528.6,2180.024,1521.522,56.507,58.591,72.035,58.576,54.527,1.496,2.343,0.684,69.274,80,58.524
0,16.856,100.0,0.0,100.0,959.047,681.397,1547.218,2183.227,1540.074,56.549,58.324,72.042,58.468,54.581,1.486,2.348,0.681,69.274,80,58.256
0,17.081,100.0,0.0,100.0,965.635,679.591,1567.375,2186.694,1560.159,56.453,58.232,72.05,58.315,54.496,1.474,2.353,0.678,69.274,80,58.163
0,17.233,100.0,0.0,100.0,972.501,677.727,1588.044,2190.25,1580.755,56.358,58.045,72.053,58.17,54.413,1.461,2.357,0.675,69.274,80,57.975
0,17.365,100.0,0.0,100.0,978.814,676.028,1606.744,2193.453,1599.389,56.26,58.047,72.053,58.068,54.326,1.449,2.361,0.673,69.274,80,57.978
0,17.499,100.0,0.0,100.0,984.406,674.535,1623.074,2196.251,1615.659,56.244,58.202,72.052,58.122,54.319,1.438,2.364,0.67,69.274,80,58.134
0,17.694,100.0,0.0,100.0,988.778,673.373,1635.682,2198.434,1628.222,56.316,58.292,72.047,58.23,54.398,1.429,2.367,0.668,69.274,80,58.224
0,17.935,100.0,0.0,100.0,991.391,672.675,1643.155,2199.736,1635.668,56.365,58.209,72.041,58.238,54.452,1.424,2.368,0.667,69.274,80,58.141
0,18.152,100.0,0.0,100.0,992.835,672.283,1647.265,2200.458,1639.762,56.349,58.342,72.046,58.256,54.439,1.421,2.369,0.667,69.274,80,58.275
0,18.367,100.0,0.0,100.0,995.927,671.467,1656.017,2201.971,1648.485,56.497,59.297,72.053,58.749,54.589,1.415,2.37,0.666,69.274,80,59.235
0,18.785,100.0,0.0,100.0,999.549,670.515,1666.185,2203.731,1658.615,56.987,59.847,72.055,59.452,55.084,1.407,2.372,0.664,69.274,80,59.787
0,19.41,100.0,0.0,100.0,1003.83,669.404,1678.079,2205.773,1670.465,57.379,59.711,72.061,59.696,55.481,1.398,2.374,0.662,69.274,80,59.65
0,19.962,100.0,0.0,100.0,1008.55,668.183,1691.077,2208.008,1683.417,57.488,59.93,72.065,59.798,55.596,1.388,2.376,0.66,69.274,80,59.87
0,20.417,100.0,0.0,100.0,1013.34,666.953,1704.108,2210.243,1696.401,57.575,59.884,72.068,59.895,55.689,1.378,2.377,0.659,69.274,80,59.824
0,20.831,100.0,0.0,100.0,1017.37,665.945,1714.97,2212.074,1707.225,57.497,59.453,72.08,59.677,55.616,1.369,2.379,0.657,69.274,80,59.392
0,21.105,100.0,0.0,100.0,1023.67,664.382,1731.741,2214.89,1723.934,57.31,59.767,72.094,59.629,55.435,1.355,2.38,0.655,69.274,80,59.707
0,21.387,100.0,0.0,100.0,1031.62,662.434,1752.543,2218.392,1744.66,57.403,60.156,72.095,59.933,55.535,1.337,2.382,0.652,69.274,80,60.098
0,21.838,100.0,0.0,100.0,1038.54,660.756,1770.384,2221.384,1762.429,57.603,60.303,72.099,60.182,55.742,1.321,2.384,0.649,69.274,80,60.246
0,22.342,100.0,0.0,100.0,1045.86,659.0,1788.97,2224.482,1780.944,57.733,60.497,72.111,60.363,55.878,1.304,2.385,0.647,69.274,80,60.44
0,22.842,100.0,0.0,100.0,1058.01,656.694,1813.205,2228.547,1805.109,57.896,60.897,72.125,60.661,56.047,1.285,2.39,0.643,69.343,80,60.842
0,23.419,100.0,0.0,100.0,1085.03,653.851,1842.984,2233.493,1834.765,58.166,61.122,72.141,60.971,56.307,1.284,2.42,0.639,69.761,80,61.068
0,24.062,100.0,0.0,100.0,1116.48,650.7,1875.773,2238.931,1867.43,58.331,60.868,72.155,60.967,56.454,1.284,2.454,0.634,70.25,80,60.813
0,24.62,100.0,0.0,100.0,1152.43,647.213,1911.765,2244.862,1903.299,58.318,60.94,72.168,60.912,56.418,1.284,2.493,0.629,70.805,80,60.886
0,25.132,100.0,0.0,100.0,1191.84,643.528,1949.499,2251.058,1940.893,58.395,61.0,72.179,60.965,56.47,1.285,2.535,0.624,71.408,80,60.946
0,25.704,100.0,0.0,100.0,1233.03,639.81,1987.269,2257.253,1978.522,58.554,61.332,72.188,61.16,56.6,1.286,2.578,0.619,72.031,80,61.28
0,26.372,100.0,0.0,100.0,1274.02,636.234,2023.278,2263.131,2014.408,58.809,61.464,72.193,61.379,56.826,1.288,2.621,0.614,72.644,80,61.413
0,27.093,100.0,0.0,100.0,1312.5,632.967,2055.891,2268.429,2046.898,58.956,61.382,72.2,61.411,56.945,1.29,2.661,0.609,73.213,80,61.33
0,27.746,100.0,0.0,100.0,1350.69,629.753,2087.694,2273.603,2078.578,58.926,61.026,72.209,61.194,56.888,1.291,2.699,0.604,73.765,80,60.973
0,28.283,100.0,0.0,100.0,1388.42,626.67,2117.966,2278.514,2108.726,58.85,61.24,72.212,61.163,56.785,1.293,2.737,0.6,74.306,80,61.188
0,28.855,100.0,0.0,100.0,1422.98,623.901,2144.93,2282.896,2135.602,58.913,60.973,72.216,61.098,56.821,1.294,2.772,0.596,74.796,80,60.92
0,29.429,100.0,0.0,100.0,1454.95,621.371,2169.394,2286.856,2159.978,58.817,60.807,72.219,60.895,56.702,1.296,2.803,0.593,75.243,80,60.754
0,29.933,100.0,0.0,100.0,1483.75,619.133,2190.901,2290.341,2181.397,58.747,60.779,72.22,60.805,56.61,1.298,2.832,0.59,75.642,80,60.726
0,30.457,100.0,0.0,100.0,1507.91,617.289,2208.501,2293.21,2198.944,58.749,60.822,72.218,60.804,56.593,1.3,2.855,0.587,75.976,80,60.768
0,31.026,100.0,0.0,100.0,1526.75,615.871,2221.947,2295.392,2212.338,58.821,61.029,72.216,60.933,56.65,1.301,2.874,0.586,76.236,80,60.977
0,31.659,100.0,0.0,100.0,1540.46,614.849,2231.574,2296.958,2221.93,58.933,61.01,72.215,61.011,56.75,1.303,2.888,0.584,76.424,80,60.958
0,32.292,100.0,0.0,100.0,1549.38,614.217,2237.664,2297.926,2228.002,58.93,60.897,72.212,60.945,56.74,1.304,2.897,0.583,76.549,80,60.844
0,32.856,100.0,0.0,100.0,1553.8,613.96,2240.515,2298.314,2230.818,58.871,60.933,72.21,60.914,56.676,1.305,2.901,0.583,76.612,80,60.88
0,33.415,100.0,0.0,100.0,1554.14,614.043,2240.339,2298.19,2230.659,58.961,61.411,72.207,61.193,56.763,1.306,2.902,0.583,76.622,80,61.361
0,34.113,100.0,0.0,100.0,1552.92,614.351,2238.21,2297.715,2228.53,59.167,61.383,72.207,61.37,56.969,1.309,2.902,0.584,76.622,80,61.332
0,34.823,100.0,0.0,100.0,1551.19,614.767,2235.182,2297.082,2225.52,59.236,61.622,72.21,61.502,57.038,1.314,2.903,0.584,76.622,80,61.572
0,35.528,100.0,0.0,100.0,1549.59,615.168,2232.366,2296.466,2222.704,59.371,61.759,72.214,61.684,57.172,1.318,2.903,0.585,76.622,80,61.71
0,36.257,100.0,0.0,100.0,1548.61,615.456,2230.659,2296.026,2221.014,59.456,61.803,72.22,61.765,57.256,1.32,2.904,0.585,76.622,80,61.754
0,36.977,100.0,0.0,100.0,1548.62,615.56,2230.677,2295.867,2221.032,59.561,62.183,72.227,62.0,57.362,1.32,2.904,0.585,76.622,80,62.135
0,37.761,100.0,0.0,100.0,1549.83,615.437,2232.789,2296.061,2223.144,59.779,62.397,72.236,62.285,57.58,1.317,2.903,0.585,76.622,80,62.351
0,38.601,100.0,0.0,100.0,1552.59,615.019,2237.629,2296.694,2227.949,59.863,62.083,72.247,62.212,57.665,1.31,2.902,0.584,76.622,80,62.035
0,39.317,100.0,0.0,100.0,1561.28,614.119,2246.939,2298.067,2237.242,59.714,61.907,72.258,61.986,57.515,1.303,2.907,0.583,76.698,80,61.859
0,39.944,100.0,0.0,100.0,1577.15,612.985,2258.432,2299.81,2248.682,59.769,62.592,72.266,62.29,57.561,1.303,2.922,0.582,76.906,80,62.546
0,40.792,100.0,0.0,100.0,1593.93,611.767,2270.523,2301.658,2260.72,60.144,62.783,72.275,62.665,57.925,1.303,2.937,0.58,77.125,80,62.738
0,41.768,100.0,0.0,100.0,1613.2,610.34,2284.374,2303.822,2274.536,60.379,63.036,72.289,62.902,58.147,1.303,2.955,0.578,77.372,80,62.992
0,42.726,100.0,0.0,100.0,1636.87,608.582,2301.2,2306.48,2291.274,60.541,62.908,72.295,62.953,58.295,1.303,2.976,0.576,77.674,80,62.864
0,43.616,100.0,0.0,100.0,1658.09,607.092,2315.21,2308.715,2305.248,60.511,62.753,72.288,62.818,58.248,1.305,2.997,0.574,77.955,80,62.709
0,44.409,100.0,0.0,100.0,1667.11,606.489,2320.384,2309.63,2310.387,60.499,63.001,72.283,62.896,58.226,1.308,3.006,0.573,78.083,80,62.958
0,45.263,100.0,0.0,100.0,1665.93,606.623,2318.061,2309.419,2308.082,60.638,63.157,72.279,63.087,58.362,1.312,3.007,0.573,78.088,80,63.114
0,46.171,100.0,0.0,100.0,1661.18,607.307,2310.176,2308.398,2300.232,60.63,62.739,72.28,62.918,58.353,1.324,3.009,0.574,78.088,80,62.694
0,46.513,100.0,0.0,100.0,1654.39,608.333,2298.859,2306.85,2288.95,57.412,62.558,72.279,62.646,55.133,1.341,3.011,0.576,78.088,80,62.512
0,46.593,100.0,0.0,100.0,1645.75,609.72,2284.357,2304.755,2274.518,60.294,63.048,72.277,62.84,58.013,1.362,3.014,0.577,78.088,80,63.004
0,45.627,100.0,0.0,100.0,1634.84,611.551,2265.93,2301.992,2256.162,59.19,63.139,72.254,63.074,56.906,1.389,3.017,0.58,78.088,80,63.096
0,46.747,100.0,0.0,100.0,1619.35,614.248,2239.477,2297.874,2229.797,55.016,63.517,72.241,63.324,52.727,1.426,3.021,0.583,78.088,80,63.476
0,47.26,100.0,0.0,100.0,1599.91,617.722,2205.773,2292.523,2196.216,56.525,63.925,72.229,63.718,54.23,1.473,3.025,0.588,78.088,80,63.885
0,46.497,100.0,0.0,100.0,1577.79,621.767,2166.613,2286.24,2157.214,60.155,63.857,72.213,63.864,57.852,1.525,3.029,0.594,78.088,80,63.817
0,46.1,100.0,0.0,100.0,1549.71,626.372,2121.997,2278.989,2112.739,56.241,63.652,72.188,63.751,53.929,1.576,3.025,0.6,78.01,80,63.611
0,47.848,100.0,0.0,100.0,1485.37,631.734,2069.637,2270.418,2060.59,53.783,63.158,72.18,63.407,51.496,1.575,2.962,0.607,77.185,80,63.115
0,46.354,100.0,0.0,100.0,1424.79,636.971,2018.157,2261.917,2009.304,59.253,63.217,72.161,63.215,57.0,1.575,2.902,0.615,76.392,80,63.173
0,46.12,100.0,0.0,100.0,1364.81,642.287,1965.41,2253.134,1956.75,55.259,63.581,72.141,63.41,53.044,1.572,2.84,0.622,75.582,80,63.539
0,47.733,100.0,0.0,100.0,1305.59,647.798,1910.075,2243.877,1901.627,53.457,63.521,72.132,63.533,51.277,1.57,2.777,0.63,74.772,80,63.479
0,46.284,100.0,0.0,100.0,1246.17,653.607,1850.781,2233.915,1842.544,58.687,63.181,72.113,63.351,56.54,1.569,2.713,0.639,73.949,80,63.136
0,46.075,100.0,0.0,100.0,1191.99,659.051,1794.302,2224.394,1786.259,54.493,63.229,72.103,63.233,52.377,1.565,2.652,0.647,73.175,80,63.185
0,47.447,100.0,0.0,100.0,1145.06,664.014,1742.132,2215.558,1734.288,53.363,63.039,72.098,63.15,51.272,1.562,2.598,0.654,72.498,80,62.993
0,46.589,100.0,0.0,100.0,1102.0,668.897,1690.005,2206.706,1682.351,58.225,62.847,72.091,62.964,56.152,1.561,2.547,0.662,71.882,80,62.801
0,45.72,100.0,0.0,100.0,1067.22,672.828,1647.242,2199.437,1639.741,54.947,63.111,72.092,62.988,52.889,1.556,2.504,0.668,71.364,80,63.065
0,47.367,100.0,0.0,100.0,1042.03,675.784,1614.814,2193.91,1607.431,52.889,63.169,72.104,63.111,50.841,1.553,2.472,0.672,70.986,80,63.124
0,46.302,100.0,0.0,100.0,1026.51,677.636,1594.433,2190.408,1587.122,57.873,63.655,72.112,63.361,55.832,1.551,2.452,0.675,70.75,80,63.611
0,45.822,100.0,0.0,100.0,1019.81,678.37,1586.436,2189.018,1579.151,55.101,63.966,72.119,63.732,53.063,1.549,2.443,0.676,70.639,80,63.924
0,47.532,100.0,0.0,100.0,1019.74,678.238,1588.104,2189.282,1580.816,52.748,64.183,72.134,64.005,50.713,1.546,2.443,0.676,70.621,80,64.142
0,46.442,100.0,0.0,100.0,1023.44,677.281,1598.951,2191.094,1591.624,58.399,64.35,72.143,64.215,56.369,1.54,2.445,0.675,70.621,80,64.31
0,45.939,100.0,0.0,100.0,1030.07,675.565,1618.165,2194.333,1610.77,55.32,64.474,72.147,64.371,53.299,1.528,2.45,0.672,70.621,80,64.434
0,47.853,100.0,0.0,100.0,1038.53,673.396,1642.245,2198.381,1634.764,52.576,64.731,72.16,64.565,50.567,1.512,2.455,0.669,70.621,80,64.693
0,46.127,100.0,0.0,100.0,1048.41,670.896,1669.772,2203.027,1662.192,58.487,64.875,72.159,64.77,56.492,1.492,2.46,0.665,70.621,80,64.837
0,46.314,100.0,0.0,100.0,1059.08,668.236,1698.826,2207.902,1691.138,54.34,64.578,72.157,64.721,52.359,1.471,2.465,0.661,70.621,80,64.54
0,47.865,100.0,0.0,100.0,1069.43,665.704,1726.314,2212.514,1718.527,53.07,64.295,72.162,64.474,51.102,1.449,2.469,0.657,70.621,80,64.255
0,46.352,100.0,0.0,100.0,1079.44,663.281,1752.351,2216.878,1744.472,58.563,63.948,72.154,64.172,56.607,1.427,2.472,0.653,70.621,80,63.906
0,46.268,100.0,0.0,100.0,1088.44,661.131,1775.242,2220.715,1767.286,54.256,63.587,72.141,63.816,52.31,1.407,2.475,0.65,70.621,80,63.544
0,47.778,100.0,0.0,100.0,1095.12,659.543,1791.997,2223.531,1783.971,53.048,63.674,72.137,63.667,51.109,1.392,2.476,0.647,70.621,80,63.632
0,46.379,100.0,0.0,100.0,1099.6,658.477,1803.085,2225.414,1795.024,58.422,63.869,72.121,63.767,56.489,1.382,2.477,0.646,70.621,80,63.827
0,46.301,100.0,0.0,100.0,1101.76,657.952,1808.382,2226.33,1800.304,54.435,64.259,72.103,64.039,52.505,1.377,2.477,0.645,70.621,80,64.219
0,47.967,100.0,0.0,100.0,1101.08,658.077,1806.71,2226.118,1798.65,52.991,64.214,72.098,64.197,51.061,1.379,2.477,0.645,70.621,80,64.174
0,46.518,100.0,0.0,100.0,1098.79,658.575,1801.096,2225.238,1793.035,58.769,64.454,72.085,64.315,56.837,1.384,2.477,0.646,70.621,80,64.415
0,46.39,100.0,0.0,100.0,1095.41,659.333,1792.701,2223.901,1784.675,54.414,64.635,72.07,64.524,52.479,1.392,2.476,0.647,70.621,80,64.598
0,48.112,100.0,0.0,100.0,1090.79,660.388,1781.173,2222.035,1773.182,52.825,64.381,72.069,64.493,50.887,1.402,2.475,0.649,70.621,80,64.343
0,46.514,100.0,0.0,100.0,1086.15,661.463,1769.469,2220.117,1761.531,58.723,64.392,72.06,64.393,56.781,1.412,2.474,0.65,70.621,80,64.353
0,46.398,100.0,0.0,100.0,1081.57,662.537,1757.807,2218.198,1749.906,54.279,64.815,72.045,64.599,52.332,1.423,2.473,0.652,70.621,80,64.778
0,48.117,100.0,0.0,100.0,1075.75,663.913,1742.826,2215.734,1734.98,52.887,64.588,72.045,64.675,50.934,1.435,2.471,0.654,70.621,80,64.55
0,46.545,100.0,0.0,100.0,1069.5,665.409,1726.512,2213.042,1718.726,58.702,64.565,72.006,64.58,56.743,1.449,2.469,0.656,70.621,80,64.527
0,46.383,100.0,0.0,100.0,1056.39,668.654,1691.561,2207.146,1683.899,54.037,64.753,71.927,64.655,52.066,1.476,2.464,0.661,70.621,80,64.716
0,47.971,100.0,0.0,100.0,1034.22,674.304,1630.038,2196.691,1622.6,52.802,64.893,71.865,64.79,50.806,1.52,2.452,0.67,70.621,80,64.856
0,46.295,100.0,0.0,100.0,998.702,681.878,1546.41,2182.294,1539.27,58.18,65.382,71.798,65.078,56.147,1.558,2.419,0.682,70.421,80,65.348
0,46.261,100.0,0.0,100.0,940.235,690.437,1449.423,2165.469,1442.624,53.506,65.594,71.738,65.411,51.456,1.556,2.341,0.696,69.622,80,65.56
0,47.893,100.0,0.0,100.0,885.059,699.262,1346.875,2147.411,1340.434,53.747,65.24,71.697,65.407,51.677,1.552,2.262,0.711,68.885,80,65.204
0,45.654,100.0,0.0,100.0,835.883,707.954,1243.143,2128.843,1237.056,56.426,65.179,71.658,65.257,54.317,1.548,2.188,0.726,68.287,80,65.142
0,47.054,100.0,0.0,100.0,787.937,716.782,1134.779,2109.078,1129.056,50.984,64.928,71.639,65.126,48.813,1.544,2.115,0.742,67.775,80,64.889
0,45.754,100.0,0.0,100.0,750.658,723.13,1052.843,2094.242,1047.388,56.569,64.7,71.621,64.92,54.333,1.539,2.061,0.754,67.415,80,64.658
0,46.022,100.0,0.0,100.0,732.638,725.83,1015.545,2087.747,1010.208,52.047,64.508,71.613,64.716,49.774,1.537,2.036,0.759,67.248,80,64.465
0,45.753,100.0,0.0,100.0,717.449,728.122,984.127,2082.15,978.889,56.369,64.626,71.605,64.618,54.07,1.536,2.017,0.763,67.132,80,64.583
0,46.395,100.0,0.0,100.0,703.649,730.101,957.327,2077.24,952.176,52.103,64.514,71.604,64.597,49.782,1.535,2.001,0.767,67.032,80,64.47
0,45.486,100.0,0.0,100.0,681.126,731.882,933.407,2072.77,928.33,55.846,64.568,71.599,64.552,53.529,1.535,1.986,0.771,66.943,80,64.523
0,47.02,100.0,0.0,100.0,661.622,733.458,912.495,2068.774,907.481,52.818,64.777,71.606,64.614,50.515,1.534,1.974,0.774,66.86,80,64.734
