HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,44.74,100.0,0.0,100.0,645.908,734.773,895.493,2065.395,890.534,54.515,65.341,71.606,64.863,52.224,1.534,1.963,0.776,66.789,80,65.3
0,46.143,100.0,0.0,100.0,632.195,735.951,880.521,2062.35,875.607,56.384,65.697,71.612,65.256,54.105,1.533,1.954,0.779,66.727,80,65.658
0,46.064,100.0,0.0,100.0,620.125,737.002,867.244,2059.605,862.37,52.023,65.674,71.618,65.513,49.754,1.533,1.946,0.781,66.67,80,65.634
0,44.978,100.0,0.0,100.0,618.334,737.156,865.582,2059.2,860.712,55.554,65.73,71.623,65.617,53.29,1.532,1.944,0.781,66.646,80,65.691
0,46.539,100.0,0.0,100.0,621.681,736.918,869.6,2059.834,864.72,56.74,65.645,71.641,65.665,54.475,1.531,1.946,0.781,66.646,80,65.605
0,44.92,100.0,0.0,100.0,628.149,736.459,877.351,2061.03,872.448,53.514,65.56,71.649,65.632,51.248,1.53,1.949,0.78,66.646,80,65.519
0,45.594,100.0,0.0,100.0,633.826,736.057,884.131,2062.069,879.206,56.374,65.19,71.652,65.493,54.104,1.528,1.951,0.779,66.646,80,65.147
0,46.954,100.0,0.0,100.0,639.287,735.672,890.63,2063.072,885.685,53.036,65.051,71.667,65.263,50.763,1.527,1.954,0.778,66.646,80,65.008
0,44.608,100.0,0.0,100.0,646.24,735.183,898.874,2064.339,893.906,54.755,65.22,71.673,65.185,52.479,1.525,1.957,0.777,66.646,80,65.177
0,46.051,100.0,0.0,100.0,653.418,734.68,907.352,2065.642,902.357,56.653,65.051,71.683,65.17,54.373,1.524,1.96,0.776,66.646,80,65.008
0,46.032,100.0,0.0,100.0,661.349,734.128,916.675,2067.05,911.652,53.769,64.889,71.696,65.041,51.485,1.522,1.964,0.775,66.646,80,64.845
0,45.811,100.0,0.0,100.0,669.422,733.568,926.123,2068.493,921.07,56.337,65.279,71.7,65.055,54.049,1.52,1.967,0.774,66.646,80,65.238
0,46.656,100.0,0.0,100.0,674.183,733.238,931.672,2069.338,926.603,52.116,65.166,71.697,65.173,49.825,1.519,1.97,0.773,66.646,80,65.124
0,45.001,100.0,0.0,100.0,673.103,733.311,930.413,2069.144,925.348,55.669,65.31,71.688,65.197,53.377,1.519,1.969,0.773,66.646,80,65.269
0,46.623,100.0,0.0,100.0,668.53,733.627,925.081,2068.334,920.033,56.996,65.485,71.695,65.326,54.706,1.52,1.967,0.774,66.646,80,65.445
0,44.91,100.0,0.0,100.0,664.613,733.899,920.501,2067.648,915.466,53.628,65.152,71.7,65.335,51.34,1.521,1.965,0.775,66.646,80,65.11
0,45.681,100.0,0.0,100.0,661.78,734.096,917.182,2067.138,912.157,56.538,65.121,71.708,65.198,54.252,1.522,1.964,0.775,66.646,80,65.079
0,46.656,100.0,0.0,100.0,661.856,734.091,917.27,2067.155,912.245,52.061,65.46,71.721,65.252,49.775,1.522,1.964,0.775,66.646,80,65.42
0,44.895,100.0,0.0,100.0,663.695,733.963,919.426,2067.472,914.394,55.575,65.152,71.723,65.304,53.289,1.521,1.965,0.775,66.646,80,65.11
0,46.502,100.0,0.0,100.0,665.089,733.867,921.057,2067.718,916.022,56.934,65.252,71.73,65.227,54.647,1.521,1.965,0.775,66.646,80,65.21
0,44.922,100.0,0.0,100.0,666.479,733.77,922.684,2067.982,917.643,53.733,65.053,71.733,65.191,51.445,1.521,1.966,0.774,66.646,80,65.01
0,45.666,100.0,0.0,100.0,671.299,733.387,928.312,2068.95,923.254,56.548,65.378,71.739,65.186,54.258,1.52,1.968,0.774,66.646,80,65.337
0,46.648,100.0,0.0,100.0,680.831,732.634,939.396,2070.869,934.303,52.207,65.526,71.748,65.355,49.913,1.518,1.973,0.772,66.646,80,65.486
0,45.022,100.0,0.0,100.0,690.44,731.878,950.504,2072.787,945.377,55.912,65.728,71.75,65.509,53.613,1.516,1.977,0.771,66.646,80,65.69
0,46.786,100.0,0.0,100.0,696.035,731.1,962.042,2074.741,956.879,55.47,66.242,71.762,65.791,53.174,1.514,1.982,0.769,66.646,80,66.206
0,44.93,100.0,0.0,100.0,701.554,730.182,975.864,2077.046,970.658,55.058,66.601,71.765,66.193,52.775,1.511,1.988,0.767,66.646,80,66.567
0,46.626,100.0,0.0,100.0,706.56,729.327,988.807,2079.176,983.56,55.994,66.299,71.773,66.365,53.724,1.509,1.993,0.766,66.646,80,66.264
0,45.255,100.0,0.0,100.0,711.246,728.505,1001.289,2081.2,996.002,55.54,66.272,71.772,66.304,53.284,1.507,1.998,0.764,66.646,80,66.237
0,47.029,100.0,0.0,100.0,714.534,727.915,1010.259,2082.661,1004.946,53.997,66.0,71.775,66.206,51.752,1.505,2.002,0.763,66.646,80,65.963
0,45.376,100.0,0.0,100.0,716.632,727.532,1016.076,2083.594,1010.743,56.218,65.993,71.769,66.064,53.981,1.504,2.004,0.762,66.646,80,65.957
0,46.969,100.0,0.0,100.0,717.159,727.435,1017.551,2083.822,1012.213,52.438,65.982,71.769,66.024,50.204,1.504,2.005,0.762,66.646,80,65.946
0,45.62,100.0,0.0,100.0,716.304,727.591,1015.163,2083.453,1009.833,56.74,65.688,71.763,65.913,54.506,1.504,2.004,0.762,66.646,80,65.65
0,46.467,100.0,0.0,100.0,714.567,727.908,1010.349,2082.678,1005.034,52.772,65.394,71.762,65.665,50.534,1.505,2.002,0.763,66.646,80,65.355
0,45.842,100.0,0.0,100.0,711.971,728.375,1003.251,2081.517,997.959,56.888,65.928,71.76,65.645,54.642,1.506,1.999,0.764,66.646,80,65.891
0,46.406,100.0,0.0,100.0,709.727,728.779,997.205,2080.531,991.931,52.423,66.051,71.765,65.884,50.17,1.507,1.996,0.764,66.646,80,66.015
0,45.694,100.0,0.0,100.0,707.867,729.114,992.255,2079.686,986.997,56.875,65.921,71.765,65.945,54.617,1.508,1.994,0.765,66.646,80,65.884
0,46.435,100.0,0.0,100.0,706.833,729.311,989.525,2079.211,984.275,52.499,66.064,71.771,65.957,50.237,1.509,1.993,0.766,66.646,80,66.027
0,45.718,100.0,0.0,100.0,706.353,729.413,988.265,2078.947,983.02,56.877,66.686,71.773,66.211,54.613,1.509,1.993,0.766,66.646,80,66.653
0,46.459,100.0,0.0,100.0,706.636,729.387,989.007,2079.018,983.761,52.564,66.792,71.779,66.562,50.3,1.509,1.993,0.766,66.646,80,66.76
0,45.853,100.0,0.0,100.0,707.06,729.334,990.123,2079.141,984.873,57.182,66.544,71.779,66.627,54.919,1.509,1.993,0.766,66.646,80,66.51
0,45.862,100.0,0.0,100.0,707.483,729.277,991.239,2079.282,985.985,53.731,66.681,71.78,66.607,51.47,1.508,1.994,0.765,66.646,80,66.648
0,46.411,100.0,0.0,100.0,707.398,729.301,991.014,2079.229,985.76,57.624,66.587,71.782,66.638,55.363,1.508,1.994,0.765,66.646,80,66.554
0,45.397,100.0,0.0,100.0,707.58,729.276,991.494,2079.299,986.239,54.467,66.303,71.783,66.519,52.206,1.508,1.994,0.765,66.646,80,66.267
0,46.732,100.0,0.0,100.0,707.25,729.333,990.623,2079.158,985.371,55.814,66.182,71.781,66.332,53.553,1.509,1.994,0.766,66.646,80,66.146
0,45.236,100.0,0.0,100.0,705.089,729.686,984.963,2078.278,979.729,55.204,66.707,71.764,66.39,52.939,1.51,1.991,0.766,66.646,80,66.674
0,46.993,100.0,0.0,100.0,698.853,730.682,969.042,2075.797,963.857,53.868,66.777,71.748,66.624,51.59,1.512,1.985,0.768,66.646,80,66.744
0,45.364,100.0,0.0,100.0,686.765,732.101,946.264,2072.224,941.149,55.898,66.975,71.764,66.766,53.602,1.516,1.975,0.771,66.646,80,66.942
0,47.268,100.0,0.0,100.0,674.777,732.926,932.364,2070.13,927.291,53.208,67.158,71.832,66.952,50.914,1.519,1.97,0.773,66.646,80,67.126
0,45.017,100.0,0.0,100.0,678.24,732.584,936.389,2070.992,931.304,55.59,67.076,71.889,67.058,53.296,1.518,1.972,0.772,66.646,80,67.044
0,47.122,100.0,0.0,100.0,692.171,731.446,952.639,2073.878,947.503,53.708,67.052,71.948,67.061,51.409,1.515,1.978,0.77,66.646,80,67.02
0,45.306,100.0,0.0,100.0,702.591,729.676,978.512,2078.296,973.296,56.092,66.796,71.997,66.986,53.807,1.511,1.989,0.766,66.646,80,66.762
0,47.077,100.0,0.0,100.0,714.567,727.507,1010.351,2083.646,1005.036,52.334,66.514,72.05,66.77,50.079,1.505,2.002,0.762,66.646,80,66.479
0,45.778,100.0,0.0,100.0,727.03,725.078,1046.005,2089.56,1040.575,57.108,66.838,72.093,66.701,54.89,1.499,2.017,0.757,66.646,80,66.805
0,46.709,100.0,0.0,100.0,739.203,722.525,1083.352,2095.667,1077.803,51.432,66.786,72.136,66.793,49.253,1.492,2.032,0.752,66.646,80,66.753
0,45.642,100.0,0.0,100.0,749.904,720.133,1118.163,2101.317,1112.5,57.651,66.511,72.167,66.691,55.511,1.485,2.046,0.748,66.646,80,66.477
0,46.163,100.0,0.0,100.0,759.313,717.927,1150.151,2106.438,1144.384,52.815,66.557,72.2,66.583,50.71,1.479,2.059,0.744,66.646,80,66.523
0,46.503,100.0,0.0,100.0,766.875,716.093,1176.653,2110.662,1170.798,58.471,66.251,72.229,66.471,56.395,1.473,2.07,0.74,66.646,80,66.216
0,45.386,100.0,0.0,100.0,773.302,714.502,1199.628,2114.27,1193.695,53.987,65.923,72.252,66.196,51.936,1.467,2.079,0.738,66.646,80,65.886
0,47.025,100.0,0.0,100.0,777.573,713.435,1215.081,2116.682,1209.097,56.347,65.859,72.278,65.981,54.313,1.463,2.085,0.736,66.646,80,65.822
0,45.071,100.0,0.0,100.0,780.637,712.669,1226.24,2118.406,1220.217,55.313,65.792,72.294,65.874,53.292,1.46,2.089,0.734,66.646,80,65.755
0,47.532,100.0,0.0,100.0,781.971,712.348,1231.109,2119.128,1225.071,53.803,65.847,72.321,65.834,51.789,1.459,2.091,0.734,66.646,80,65.809
0,45.159,100.0,0.0,100.0,782.239,712.302,1232.09,2119.234,1226.049,56.462,65.943,72.335,65.881,54.45,1.459,2.092,0.734,66.646,80,65.906
0,47.5,100.0,0.0,100.0,781.489,712.523,1229.348,2118.741,1223.316,52.069,65.885,72.365,65.905,50.056,1.46,2.091,0.734,66.646,80,65.847
0,45.508,100.0,0.0,100.0,793.428,708.44,1273.205,2127.77,1267.022,57.469,65.926,72.394,65.897,55.477,1.447,2.107,0.727,66.646,80,65.889
0,47.024,100.0,0.0,100.0,815.657,700.975,1354.711,2143.803,1348.248,51.666,66.285,72.431,66.051,49.731,1.42,2.135,0.714,66.646,80,66.251
0,46.557,100.0,0.0,100.0,840.434,692.858,1442.517,2160.594,1435.746,59.18,66.725,72.452,66.407,57.309,1.382,2.161,0.7,66.646,80,66.693
0,45.86,100.0,0.0,100.0,865.207,685.076,1525.297,2176.082,1518.232,55.526,66.978,72.454,66.763,53.709,1.337,2.181,0.687,66.646,80,66.948
0,48.151,100.0,0.0,100.0,887.042,678.492,1593.801,2188.789,1586.494,52.771,66.802,72.46,66.853,50.993,1.293,2.194,0.677,66.646,80,66.771
0,46.299,100.0,0.0,100.0,924.754,672.087,1659.606,2200.827,1652.061,59.448,66.696,72.452,66.754,57.685,1.274,2.233,0.666,67.122,80,66.665
0,46.452,100.0,0.0,100.0,967.68,666.811,1713.121,2210.507,1705.382,54.651,66.868,72.438,66.785,52.871,1.277,2.284,0.658,67.839,80,66.838
0,48.418,100.0,0.0,100.0,1003.78,662.656,1754.857,2217.987,1746.967,52.994,67.006,72.432,66.919,51.191,1.28,2.327,0.652,68.442,80,66.977
0,46.813,100.0,0.0,100.0,1033.84,659.406,1787.474,2223.778,1779.466,58.099,67.159,72.412,67.065,56.275,1.283,2.363,0.647,68.946,80,67.131
0,46.49,100.0,0.0,100.0,1056.32,657.066,1811.128,2227.896,1803.032,55.633,66.939,72.386,67.036,53.792,1.286,2.389,0.644,69.319,80,66.91
0,48.104,100.0,0.0,100.0,1069.85,655.758,1824.627,2230.184,1816.478,52.681,67.023,72.369,66.984,50.828,1.288,2.405,0.642,69.547,80,66.995
0,47.282,100.0,0.0,100.0,1075.42,655.375,1829.062,2230.853,1820.914,57.972,67.391,72.347,67.204,56.111,1.291,2.412,0.641,69.652,80,67.364
0,46.496,100.0,0.0,100.0,1073.81,655.985,1824.451,2229.779,1816.32,55.651,67.073,72.319,67.211,53.788,1.296,2.412,0.642,69.66,80,67.045
0,47.628,100.0,0.0,100.0,1067.57,657.737,1809.139,2226.717,1801.061,53.138,66.938,72.304,67.01,51.271,1.311,2.412,0.645,69.66,80,66.909
0,47.517,100.0,0.0,100.0,1060.79,659.663,1792.278,2223.32,1784.253,55.894,67.643,72.29,67.284,54.021,1.327,2.411,0.648,69.66,80,67.617
0,46.486,100.0,0.0,100.0,1053.95,661.659,1775.013,2219.765,1767.058,56.246,67.944,72.269,67.733,54.368,1.343,2.41,0.651,69.66,80,67.92
0,47.645,100.0,0.0,100.0,1048.04,663.413,1759.91,2216.632,1752.004,53.014,67.956,72.261,67.911,51.13,1.356,2.409,0.653,69.66,80,67.932
0,47.656,100.0,0.0,100.0,1042.6,665.031,1745.844,2213.728,1737.989,55.88,67.543,72.251,67.755,53.991,1.368,2.407,0.656,69.66,80,67.518
0,46.43,100.0,0.0,100.0,1038.08,666.385,1734.008,2211.282,1726.196,55.959,67.27,72.233,67.449,54.064,1.379,2.406,0.658,69.66,80,67.243
0,47.555,100.0,0.0,100.0,1033.72,667.629,1722.479,2209.011,1714.708,52.874,67.241,72.224,67.289,50.975,1.388,2.405,0.66,69.66,80,67.214
0,47.459,100.0,0.0,100.0,1029.31,668.824,1710.725,2206.829,1702.999,55.84,67.437,72.216,67.341,53.936,1.398,2.403,0.661,69.66,80,67.411
0,46.384,100.0,0.0,100.0,1026.05,669.685,1701.945,2205.262,1694.25,55.88,67.652,72.202,67.522,53.972,1.405,2.402,0.663,69.66,80,67.627
0,47.544,100.0,0.0,100.0,1023.61,670.291,1695.313,2204.136,1687.643,52.942,67.544,72.198,67.572,51.03,1.41,2.401,0.664,69.66,80,67.519
0,47.469,100.0,0.0,100.0,1021.86,670.674,1690.554,2203.432,1682.9,55.901,67.903,72.192,67.715,53.987,1.414,2.401,0.664,69.66,80,67.879
0,46.406,100.0,0.0,100.0,1021.05,670.784,1688.349,2203.238,1680.703,55.934,67.534,72.179,67.709,54.018,1.416,2.4,0.664,69.66,80,67.508
0,47.557,100.0,0.0,100.0,1020.49,670.81,1686.816,2203.186,1679.174,52.903,67.293,72.176,67.443,50.987,1.417,2.4,0.664,69.66,80,67.266
0,47.42,100.0,0.0,100.0,1020.44,670.698,1686.689,2203.397,1679.047,55.904,67.448,72.172,67.398,53.988,1.417,2.4,0.664,69.66,80,67.423
0,46.39,100.0,0.0,100.0,1021.4,670.337,1689.294,2204.048,1681.643,55.836,67.349,72.16,67.394,53.92,1.415,2.401,0.664,69.66,80,67.323
0,47.521,100.0,0.0,100.0,1022.48,669.953,1692.259,2204.77,1684.6,52.992,67.645,72.157,67.497,51.077,1.413,2.401,0.663,69.66,80,67.62
0,47.471,100.0,0.0,100.0,1024.08,669.447,1696.605,2205.685,1688.928,55.905,67.17,72.154,67.404,53.992,1.409,2.402,0.662,69.66,80,67.143
0,46.383,100.0,0.0,100.0,1025.86,668.93,1701.425,2206.635,1693.731,55.84,67.285,72.141,67.253,53.929,1.405,2.402,0.662,69.66,80,67.258
0,47.527,100.0,0.0,100.0,1027.86,668.374,1706.832,2207.656,1699.118,53.023,67.438,72.139,67.358,51.114,1.401,2.403,0.661,69.66,80,67.412
0,47.475,100.0,0.0,100.0,1029.73,667.878,1711.852,2208.554,1704.118,55.915,67.496,72.134,67.447,54.009,1.397,2.404,0.66,69.66,80,67.47
0,46.433,100.0,0.0,100.0,1031.67,667.384,1717.035,2209.469,1709.284,55.997,67.602,72.119,67.528,54.093,1.393,2.404,0.659,69.66,80,67.577
0,47.595,100.0,0.0,100.0,1032.64,667.13,1719.615,2209.926,1711.855,53.056,68.004,72.113,67.776,51.153,1.391,2.405,0.659,69.66,80,67.981
0,47.599,100.0,0.0,100.0,1032.59,667.125,1719.487,2209.926,1711.727,55.957,67.897,72.106,67.919,54.054,1.391,2.405,0.659,69.66,80,67.874
0,46.485,100.0,0.0,100.0,1032.08,667.228,1718.117,2209.75,1710.363,56.061,67.681,72.089,67.8,54.159,1.392,2.404,0.659,69.66,80,67.657
0,47.639,100.0,0.0,100.0,1030.24,667.645,1713.207,2208.994,1705.47,52.937,67.269,72.081,67.51,51.033,1.396,2.404,0.66,69.66,80,67.243
0,47.5,100.0,0.0,100.0,1026.76,668.447,1703.865,2207.515,1696.161,55.867,67.403,72.068,67.374,53.959,1.403,2.403,0.661,69.66,80,67.377
0,46.432,100.0,0.0,100.0,1022.05,669.539,1691.075,2205.526,1683.417,55.829,67.37,72.049,67.383,53.916,1.413,2.401,0.663,69.66,80,67.344
0,47.541,100.0,0.0,100.0,1015.89,670.987,1674.145,2202.851,1666.549,52.961,67.837,72.04,67.58,51.042,1.426,2.398,0.665,69.66,80,67.813
0,47.471,100.0,0.0,100.0,1008.83,672.672,1654.451,2199.736,1646.925,55.923,67.947,72.032,67.84,53.995,1.441,2.395,0.667,69.66,80,67.924
0,46.413,100.0,0.0,100.0,1001.88,674.348,1634.723,2196.603,1627.268,55.807,68.155,72.018,68.002,53.87,1.455,2.391,0.67,69.66,80,68.133
0,47.578,100.0,0.0,100.0,994.866,676.065,1614.487,2193.382,1607.104,52.958,68.737,72.015,68.384,51.011,1.469,2.387,0.673,69.66,80,68.717
0,47.469,100.0,0.0,100.0,988.221,677.716,1594.993,2190.267,1587.68,56.048,68.698,72.012,68.654,54.09,1.481,2.383,0.675,69.66,80,68.679
0,46.415,100.0,0.0,100.0,982.205,679.213,1577.078,2187.416,1569.828,55.764,68.554,72.002,68.615,53.796,1.492,2.379,0.678,69.66,80,68.534
0,47.599,100.0,0.0,100.0,976.548,680.64,1559.992,2184.688,1552.804,52.857,68.558,72.0,68.575,50.878,1.502,2.375,0.68,69.66,80,68.537
0,47.321,100.0,0.0,100.0,971.02,682.045,1543.082,2181.978,1535.954,56.044,68.079,71.997,68.359,54.054,1.512,2.371,0.682,69.66,80,68.056
0,46.32,100.0,0.0,100.0,966.324,683.244,1528.544,2179.654,1521.467,56.912,68.061,71.992,68.125,54.913,1.52,2.367,0.684,69.66,80,68.039
0,47.451,100.0,0.0,100.0,962.879,684.127,1517.784,2177.93,1510.744,52.324,68.052,71.997,68.083,50.317,1.526,2.364,0.686,69.66,80,68.029
0,47.708,100.0,0.0,100.0,960.506,684.747,1510.325,2176.733,1503.311,55.512,67.886,72.002,67.984,53.5,1.53,2.362,0.687,69.66,80,67.862
0,46.072,100.0,0.0,100.0,959.474,685.017,1507.069,2176.205,1500.067,56.716,68.176,71.997,68.026,54.7,1.531,2.361,0.687,69.66,80,68.154
0,47.462,100.0,0.0,100.0,959.037,685.14,1505.689,2175.958,1498.693,52.415,68.297,72.002,68.196,50.397,1.532,2.361,0.687,69.66,80,68.275
0,47.708,100.0,0.0,100.0,959.216,685.11,1506.254,2176.011,1499.256,55.592,68.561,72.007,68.379,53.574,1.532,2.361,0.687,69.66,80,68.54
0,46.129,100.0,0.0,100.0,960.319,684.834,1509.737,2176.557,1502.725,56.961,68.747,72.002,68.601,54.946,1.53,2.362,0.687,69.66,80,68.727
0,47.555,100.0,0.0,100.0,961.582,684.517,1513.713,2177.173,1506.687,52.441,68.736,72.006,68.711,50.427,1.528,2.363,0.686,69.66,80,68.716
0,47.855,100.0,0.0,100.0,962.842,684.203,1517.667,2177.789,1510.629,55.621,68.556,72.01,68.656,53.61,1.526,2.364,0.686,69.66,80,68.535
0,46.176,100.0,0.0,100.0,964.718,683.723,1523.54,2178.722,1516.481,56.993,68.259,72.006,68.447,54.985,1.523,2.366,0.685,69.66,80,68.237
0,47.563,100.0,0.0,100.0,966.875,683.177,1530.258,2179.778,1523.174,52.403,68.403,72.012,68.358,50.399,1.519,2.367,0.684,69.66,80,68.382
0,47.856,100.0,0.0,100.0,969.101,682.623,1537.159,2180.851,1530.052,55.604,68.558,72.016,68.47,53.605,1.515,2.369,0.683,69.66,80,68.537
0,46.236,100.0,0.0,100.0,971.847,681.933,1545.627,2182.189,1538.49,57.12,68.374,72.012,68.461,55.126,1.511,2.371,0.682,69.66,80,68.352
0,47.633,100.0,0.0,100.0,974.609,681.245,1554.085,2183.526,1546.919,52.473,68.287,72.016,68.348,50.484,1.506,2.374,0.681,69.66,80,68.266
0,47.983,100.0,0.0,100.0,976.862,680.692,1560.948,2184.582,1553.756,55.547,68.449,72.017,68.371,53.562,1.502,2.375,0.68,69.66,80,68.428
0,46.313,100.0,0.0,100.0,978.784,680.213,1566.773,2185.498,1559.561,57.23,68.497,72.008,68.452,55.25,1.498,2.377,0.679,69.66,80,68.476
0,47.684,100.0,0.0,100.0,979.63,680.001,1569.33,2185.902,1562.107,52.371,68.757,72.007,68.595,50.393,1.497,2.377,0.679,69.66,80,68.738
0,48.042,100.0,0.0,100.0,979.229,680.105,1568.12,2185.709,1560.902,55.369,68.93,72.006,68.802,53.391,1.498,2.377,0.679,69.66,80,68.911
0,46.191,100.0,0.0,100.0,978.387,680.312,1565.571,2185.322,1558.362,57.169,68.865,71.995,68.875,55.19,1.499,2.376,0.679,69.66,80,68.846
0,47.613,100.0,0.0,100.0,976.688,680.737,1560.42,2184.494,1553.228,52.154,68.723,71.993,68.804,50.173,1.502,2.375,0.68,69.66,80,68.703
0,47.943,100.0,0.0,100.0,974.015,681.417,1552.272,2183.192,1545.111,55.394,68.578,71.992,68.679,53.408,1.507,2.373,0.681,69.66,80,68.558
0,46.116,100.0,0.0,100.0,971.322,682.102,1544.011,2181.872,1536.88,56.926,68.424,71.983,68.532,54.935,1.512,2.371,0.682,69.66,80,68.403
0,47.523,100.0,0.0,100.0,968.464,682.841,1535.188,2180.429,1528.088,52.081,68.563,71.984,68.501,50.084,1.516,2.369,0.683,69.66,80,68.542
0,47.751,100.0,0.0,100.0,965.32,683.666,1525.417,2178.827,1518.35,55.462,68.888,71.983,68.693,53.46,1.522,2.366,0.685,69.66,80,68.869
0,46.051,100.0,0.0,100.0,963.115,684.253,1518.526,2177.683,1511.483,56.875,68.886,71.994,68.851,54.867,1.525,2.364,0.686,69.66,80,68.867
0,47.491,100.0,0.0,100.0,966.297,683.488,1528.461,2179.179,1521.384,52.122,68.632,72.02,68.761,50.116,1.52,2.367,0.684,69.66,80,68.612
0,47.761,100.0,0.0,100.0,972.42,681.994,1547.387,2182.066,1540.243,55.523,68.821,72.028,68.725,53.527,1.51,2.372,0.682,69.66,80,68.802
0,46.076,100.0,0.0,100.0,979.066,680.375,1567.625,2185.198,1560.409,57.18,69.586,72.025,69.135,55.196,1.498,2.377,0.68,69.66,80,69.57
0,47.602,100.0,0.0,100.0,985.032,678.93,1585.528,2187.962,1578.248,52.318,69.781,72.026,69.591,50.346,1.487,2.381,0.677,69.66,80,69.766
0,48.142,100.0,0.0,100.0,989.417,677.876,1598.525,2189.968,1591.2,55.462,69.419,72.023,69.583,53.498,1.479,2.384,0.676,69.66,80,69.402
0,46.148,100.0,0.0,100.0,991.977,677.239,1606.049,2191.165,1598.696,57.425,68.766,72.007,69.158,55.467,1.474,2.386,0.675,69.66,80,68.747
0,47.601,100.0,0.0,100.0,992.083,677.186,1606.361,2191.27,1599.008,52.073,68.701,72.001,68.812,50.116,1.474,2.386,0.674,69.66,80,68.682
0,47.974,100.0,0.0,100.0,989.728,677.73,1599.442,2190.232,1592.114,55.414,68.841,71.995,68.792,53.455,1.478,2.384,0.675,69.66,80,68.822
0,46.115,100.0,0.0,100.0,986.093,678.579,1588.685,2188.63,1581.393,57.214,69.097,71.981,68.949,55.25,1.485,2.382,0.677,69.66,80,69.08
0,47.566,100.0,0.0,100.0,981.129,679.764,1573.843,2186.36,1566.606,52.073,68.934,71.977,68.993,50.102,1.494,2.378,0.679,69.66,80,68.915
0,47.901,100.0,0.0,100.0,974.825,681.303,1554.745,2183.403,1547.575,55.42,69.212,71.974,69.056,53.438,1.505,2.374,0.681,69.66,80,69.195
0,46.05,100.0,0.0,100.0,968.927,682.76,1536.621,2180.587,1529.516,57.053,69.392,71.964,69.261,55.061,1.516,2.369,0.683,69.66,80,69.375
0,47.529,100.0,0.0,100.0,963.072,684.232,1518.391,2177.736,1511.349,52.003,69.463,71.966,69.394,49.999,1.526,2.364,0.686,69.66,80,69.446
0,47.782,100.0,0.0,100.0,957.878,685.563,1502.019,2175.131,1495.036,55.502,69.222,71.973,69.346,53.487,1.534,2.36,0.688,69.66,80,69.204
0,45.944,100.0,0.0,100.0,954.885,686.337,1492.505,2173.6,1485.553,56.785,69.106,71.973,69.198,54.761,1.539,2.357,0.689,69.66,80,69.088
0,47.463,100.0,0.0,100.0,953.579,686.689,1488.335,2172.914,1481.401,52.014,68.99,71.983,69.076,49.986,1.541,2.356,0.69,69.66,80,68.971
0,47.604,100.0,0.0,100.0,953.458,686.748,1487.948,2172.808,1481.014,55.643,69.295,71.99,69.145,53.613,1.541,2.355,0.69,69.66,80,69.278
0,45.954,100.0,0.0,100.0,954.365,686.535,1490.845,2173.213,1483.9,56.79,68.798,71.986,69.064,54.762,1.54,2.356,0.689,69.66,80,68.779
0,47.401,100.0,0.0,100.0,955.647,686.229,1494.932,2173.829,1487.973,52.029,68.591,71.993,68.748,50.003,1.538,2.358,0.689,69.66,80,68.57
0,47.525,100.0,0.0,100.0,957.297,685.836,1500.178,2174.586,1493.2,55.687,69.212,71.999,68.888,53.664,1.535,2.359,0.688,69.66,80,69.194
0,45.957,100.0,0.0,100.0,959.666,685.251,1507.676,2175.747,1500.673,56.949,69.463,71.996,69.262,54.931,1.531,2.361,0.687,69.66,80,69.446
0,47.456,100.0,0.0,100.0,962.032,684.664,1515.128,2176.891,1508.098,52.158,69.193,72.0,69.3,50.144,1.527,2.363,0.686,69.66,80,69.176
0,47.698,100.0,0.0,100.0,963.736,684.243,1520.471,2177.718,1513.422,55.671,69.04,72.002,69.146,53.662,1.524,2.365,0.686,69.66,80,69.021
0,45.953,100.0,0.0,100.0,965.179,683.874,1524.978,2178.422,1517.914,56.958,68.893,71.994,69.009,54.952,1.522,2.366,0.685,69.66,80,68.874
0,47.413,100.0,0.0,100.0,965.841,683.699,1527.041,2178.774,1519.969,52.094,68.532,71.995,68.761,50.09,1.521,2.367,0.685,69.66,80,68.512
0,47.591,100.0,0.0,100.0,965.502,683.781,1525.987,2178.616,1518.919,55.62,68.776,71.995,68.678,53.616,1.521,2.366,0.685,69.66,80,68.757
0,45.909,100.0,0.0,100.0,965.027,683.89,1524.505,2178.405,1517.442,56.894,69.088,71.988,68.895,54.889,1.522,2.366,0.685,69.66,80,69.07
0,47.397,100.0,0.0,100.0,964.605,683.988,1523.187,2178.211,1516.127,52.194,69.205,71.994,69.097,50.188,1.523,2.365,0.685,69.66,80,69.187
0,47.674,100.0,0.0,100.0,964.732,683.952,1523.584,2178.282,1516.523,55.646,69.123,72.002,69.141,53.64,1.523,2.366,0.685,69.66,80,69.105
0,45.913,100.0,0.0,100.0,966.247,683.557,1528.307,2179.038,1521.231,57.008,69.246,72.001,69.178,55.004,1.52,2.367,0.685,69.66,80,69.229
0,47.426,100.0,0.0,100.0,968.586,682.958,1535.567,2180.2,1528.465,52.147,69.134,72.009,69.186,50.147,1.516,2.369,0.684,69.66,80,69.116
0,47.701,100.0,0.0,100.0,971.373,682.256,1544.168,2181.573,1537.034,55.677,69.15,72.016,69.15,53.682,1.511,2.371,0.683,69.66,80,69.132
0,45.953,100.0,0.0,100.0,974.945,681.351,1555.113,2183.315,1547.941,57.131,69.03,72.016,69.103,55.142,1.505,2.374,0.681,69.66,80,69.012
0,47.443,100.0,0.0,100.0,979.508,680.204,1568.961,2185.515,1561.741,52.158,68.879,72.022,68.979,50.177,1.497,2.377,0.679,69.66,80,68.86
0,47.766,100.0,0.0,100.0,983.261,679.262,1580.241,2187.328,1572.981,55.578,68.818,72.026,68.868,53.604,1.49,2.38,0.678,69.66,80,68.798
0,45.972,100.0,0.0,100.0,987.761,678.135,1593.631,2189.475,1586.323,57.26,69.158,72.024,68.976,55.294,1.482,2.383,0.676,69.66,80,69.14
0,47.496,100.0,0.0,100.0,992.354,676.993,1607.155,2191.64,1599.798,52.239,69.349,72.028,69.214,50.279,1.473,2.386,0.674,69.66,80,69.332
0,47.967,100.0,0.0,100.0,996.406,675.992,1618.959,2193.523,1611.56,55.521,69.146,72.033,69.237,53.569,1.466,2.388,0.673,69.66,80,69.128
0,46.047,100.0,0.0,100.0,1000.54,674.965,1630.893,2195.459,1623.452,57.461,68.649,72.026,68.939,55.515,1.457,2.391,0.671,69.66,80,68.629
0,47.512,100.0,0.0,100.0,1004.0,674.109,1640.772,2197.061,1633.294,52.123,68.526,72.026,68.643,50.182,1.451,2.392,0.67,69.66,80,68.505
0,47.934,100.0,0.0,100.0,1006.04,673.602,1646.586,2198.011,1639.088,55.404,68.859,72.028,68.704,53.467,1.447,2.394,0.669,69.66,80,68.84
0,46.053,100.0,0.0,100.0,1008.0,673.115,1652.1,2198.909,1644.583,57.481,68.932,72.02,68.864,55.547,1.443,2.395,0.668,69.66,80,68.913
0,47.536,100.0,0.0,100.0,1009.67,672.701,1656.801,2199.683,1649.266,52.179,69.136,72.022,69.002,50.247,1.439,2.395,0.667,69.66,80,69.119
0,48.1,100.0,0.0,100.0,1010.71,672.446,1659.719,2200.158,1652.174,55.4,69.401,72.026,69.239,53.47,1.437,2.396,0.667,69.66,80,69.384
0,46.13,100.0,0.0,100.0,1011.86,672.155,1662.948,2200.704,1655.391,57.657,68.903,72.014,69.148,55.729,1.435,2.396,0.667,69.66,80,68.884
0,47.58,100.0,0.0,100.0,1011.78,672.156,1662.721,2200.686,1655.167,52.038,68.698,72.01,68.85,50.11,1.435,2.396,0.667,69.66,80,68.678
0,48.053,100.0,0.0,100.0,1009.82,672.614,1657.241,2199.842,1649.704,55.262,68.479,72.007,68.637,53.333,1.439,2.395,0.667,69.66,80,68.459
0,46.037,100.0,0.0,100.0,1006.99,673.28,1649.252,2198.61,1641.746,57.275,68.349,71.991,68.451,55.342,1.445,2.394,0.668,69.66,80,68.328
0,47.481,100.0,0.0,100.0,1002.49,674.358,1636.46,2196.586,1629.0,52.023,68.428,71.984,68.409,50.085,1.454,2.392,0.67,69.66,80,68.407
0,47.874,100.0,0.0,100.0,996.357,675.855,1618.818,2193.787,1611.419,55.276,68.312,71.983,68.377,53.33,1.466,2.388,0.672,69.66,80,68.29
0,45.956,100.0,0.0,100.0,990.917,677.199,1602.939,2191.253,1595.598,56.99,68.206,71.977,68.267,55.035,1.476,2.385,0.674,69.66,80,68.184
0,47.385,100.0,0.0,100.0,986.733,678.255,1590.586,2189.246,1583.289,52.014,68.691,71.986,68.421,50.051,1.484,2.382,0.676,69.66,80,68.671
0,47.741,100.0,0.0,100.0,984.984,678.73,1585.385,2188.331,1578.106,55.503,69.326,72.0,68.912,53.536,1.487,2.381,0.677,69.66,80,69.31
0,46.017,100.0,0.0,100.0,986.384,678.417,1589.549,2188.93,1582.256,57.347,69.886,72.003,69.489,55.38,1.485,2.382,0.676,69.66,80,69.872
0,47.547,100.0,0.0,100.0,989.301,677.724,1598.184,2190.25,1590.859,52.133,69.692,72.011,69.716,50.17,1.479,2.384,0.675,69.66,80,69.677
0,48.054,100.0,0.0,100.0,992.673,676.921,1608.087,2191.763,1600.729,55.46,69.714,72.017,69.702,53.502,1.473,2.386,0.674,69.66,80,69.699
0,46.056,100.0,0.0,100.0,996.033,676.105,1617.878,2193.312,1610.483,57.528,69.227,72.007,69.499,55.575,1.466,2.388,0.673,69.66,80,69.21
0,47.573,100.0,0.0,100.0,998.267,675.557,1624.343,2194.333,1616.924,52.009,69.224,72.009,69.266,50.06,1.462,2.389,0.672,69.66,80,69.207
0,48.024,100.0,0.0,100.0,999.75,675.195,1628.616,2195.019,1621.182,55.438,69.638,72.014,69.43,53.492,1.459,2.39,0.671,69.66,80,69.623
0,46.089,100.0,0.0,100.0,1001.97,674.645,1634.971,2196.058,1627.516,57.575,69.399,72.01,69.499,55.632,1.455,2.391,0.67,69.66,80,69.382
0,47.591,100.0,0.0,100.0,1004.83,673.942,1643.127,2197.36,1635.642,52.011,69.192,72.019,69.313,50.072,1.449,2.393,0.669,69.66,80,69.175
0,48.1,100.0,0.0,100.0,1008.36,673.091,1653.119,2198.962,1645.598,55.359,69.343,72.029,69.278,53.425,1.442,2.395,0.668,69.66,80,69.327
0,46.123,100.0,0.0,100.0,1013.45,671.871,1667.368,2201.214,1659.796,57.705,69.802,72.028,69.542,55.776,1.431,2.397,0.666,69.66,80,69.787
0,47.687,100.0,0.0,100.0,1019.14,670.524,1683.125,2203.714,1675.495,52.174,69.874,72.037,69.788,50.253,1.42,2.4,0.664,69.66,80,69.86
0,48.41,100.0,0.0,100.0,1025.45,669.054,1700.304,2206.406,1692.613,55.243,69.916,72.047,69.869,53.329,1.406,2.402,0.662,69.66,80,69.902
0,46.241,100.0,0.0,100.0,1032.79,667.351,1720.006,2209.522,1712.244,58.091,69.924,72.043,69.903,56.186,1.39,2.405,0.659,69.66,80,69.91
0,47.811,100.0,0.0,100.0,1040.16,665.662,1739.456,2212.584,1731.624,52.157,70.332,72.048,70.105,50.259,1.374,2.407,0.657,69.66,80,70.319
0,48.244,52.0,48.0,52.0,1050.94,743.162,1767.357,2043.096,751.86,54.677,72.044,72.048,70.961,52.786,1.381,2.409,0.794,69.66,80,70.562
0,46.806,40.0,60.0,40.0,1051.99,729.398,1770.032,2078.982,320.765,55.795,72.679,72.034,72.221,53.912,1.48,2.41,0.766,69.66,80,70.582
0,47.599,40.0,60.0,40.0,1053.71,728.884,1774.414,2080.267,323.242,54.525,72.571,72.028,72.517,52.643,1.476,2.41,0.765,69.66,80,70.025
0,47.387,56.0,44.0,56.0,1042.33,746.437,1745.142,2033.979,900.891,55.124,71.525,72.02,72.266,53.238,1.374,2.407,0.801,69.66,80,70.003
0,47.28,100.0,0.0,100.0,1052.87,662.656,1772.285,2217.987,1764.33,54.74,70.338,72.006,70.911,52.858,1.345,2.41,0.652,69.66,80,70.326
0,47.177,52.0,48.0,52.0,1051.31,742.992,1768.29,2043.554,752.393,54.88,71.904,71.998,71.07,52.994,1.38,2.409,0.793,69.66,80,70.294
0,47.318,40.0,60.0,40.0,1041.75,732.307,1743.606,2071.696,305.687,54.965,72.645,71.998,72.195,53.076,1.504,2.407,0.771,69.66,80,70.443
0,47.316,40.0,60.0,40.0,1037.13,733.661,1731.5,2068.246,298.823,55.044,72.738,71.997,72.577,53.149,1.515,2.406,0.774,69.66,80,70.915
0,47.336,40.0,60.0,40.0,1033.19,734.816,1721.088,2065.29,292.927,54.996,72.851,71.995,72.753,53.096,1.524,2.405,0.776,69.66,80,71.534
0,47.335,40.0,60.0,40.0,1029.55,735.888,1711.361,2062.509,287.42,55.005,72.907,71.989,72.858,53.101,1.533,2.404,0.779,69.66,80,71.857
0,47.322,40.0,60.0,40.0,1024.52,737.37,1697.782,2058.654,279.738,54.966,72.817,71.976,72.856,53.057,1.544,2.402,0.782,69.66,80,71.338
0,47.287,40.0,60.0,40.0,1012.59,739.711,1676.155,2052.442,267.525,54.903,72.702,71.963,72.77,52.989,1.555,2.391,0.787,69.545,80,70.596
0,47.228,40.0,60.0,40.0,991.426,742.603,1649.053,2044.627,252.256,54.851,72.669,71.952,72.701,52.943,1.555,2.365,0.793,69.215,80,70.287
0,47.169,40.0,60.0,40.0,968.445,745.741,1619.126,2035.933,235.44,54.786,72.663,71.943,72.673,52.887,1.555,2.337,0.799,68.849,80,70.105
0,47.102,40.0,60.0,40.0,943.533,749.183,1585.614,2026.147,216.665,54.772,72.74,71.936,72.698,52.883,1.554,2.305,0.807,68.447,80,70.447
0,47.048,40.0,60.0,40.0,920.15,752.417,1553.49,2016.661,198.732,54.721,72.8,71.932,72.757,52.841,1.553,2.274,0.814,68.062,80,70.69
0,46.98,40.0,60.0,40.0,898.68,755.423,1522.991,2007.579,181.764,54.706,72.869,71.93,72.818,52.833,1.551,2.245,0.821,67.704,80,71.031
0,46.928,40.0,60.0,40.0,879.952,758.062,1495.683,1999.395,166.617,54.719,72.935,71.931,72.884,52.853,1.55,2.219,0.827,67.388,80,71.386
0,46.889,40.0,60.0,40.0,864.526,760.241,1472.729,1992.461,153.921,54.695,72.971,71.935,72.937,52.834,1.548,2.198,0.833,67.124,80,71.516
0,46.843,40.0,60.0,40.0,852.717,761.902,1454.96,1987.075,144.116,54.731,73.01,71.94,72.979,52.873,1.547,2.181,0.837,66.919,80,71.716
0,46.816,40.0,60.0,40.0,844.448,763.056,1442.496,1983.274,137.253,54.74,73.004,71.946,73.001,52.885,1.546,2.169,0.84,66.774,80,71.493
0,46.799,40.0,60.0,40.0,839.441,763.736,1435.113,1981.003,133.194,54.785,72.967,71.953,72.988,52.931,1.545,2.161,0.841,66.683,80,70.953
0,46.781,40.0,60.0,40.0,837.385,763.987,1432.418,1980.158,131.719,54.772,72.929,71.959,72.956,52.92,1.544,2.158,0.842,66.642,80,70.441
0,46.76,40.0,60.0,40.0,837.664,763.874,1433.724,1980.528,132.445,54.833,72.919,71.966,72.932,52.981,1.543,2.158,0.842,66.639,80,70.28
0,46.76,40.0,60.0,40.0,839.005,763.457,1438.367,1981.936,135.01,54.853,72.901,71.972,72.916,53.003,1.54,2.16,0.841,66.639,80,70.08
0,46.736,72.0,28.0,72.0,839.985,743.474,1441.755,2042.234,1188.158,54.769,70.472,71.979,72.099,52.918,1.378,2.161,0.795,66.639,80,69.894
0,46.643,100.0,0.0,100.0,843.859,689.396,1455.064,2167.546,1448.244,54.567,69.725,71.98,70.516,52.728,1.375,2.164,0.694,66.639,80,69.709
0,47.575,100.0,0.0,100.0,846.768,688.597,1464.971,2169.13,1458.116,52.332,69.687,71.987,69.928,50.498,1.37,2.167,0.693,66.639,80,69.672
0,47.318,100.0,0.0,100.0,849.673,687.806,1474.79,2170.714,1467.902,57.62,69.7,71.994,69.759,55.792,1.365,2.169,0.692,66.639,80,69.685
0,45.638,100.0,0.0,100.0,853.069,686.872,1486.177,2172.562,1479.25,56.043,69.836,71.988,69.774,54.222,1.359,2.172,0.69,66.639,80,69.822
0,47.979,100.0,0.0,100.0,855.825,686.125,1495.345,2174.022,1488.384,51.518,69.81,71.995,69.809,49.703,1.354,2.174,0.689,66.639,80,69.795
0,47.146,100.0,0.0,100.0,858.132,685.505,1502.966,2175.237,1495.979,57.917,70.111,71.996,69.93,56.106,1.35,2.176,0.688,66.639,80,70.098
0,45.789,76.0,24.0,76.0,858.422,729.324,1503.92,2079.176,1329.27,56.237,70.605,71.991,70.222,54.429,1.342,2.176,0.766,66.639,80,70.286
0,48.161,40.0,60.0,40.0,863.706,755.661,1521.184,2006.858,180.833,51.634,72.859,72.003,71.66,49.836,1.488,2.18,0.822,66.639,80,70.496
0,47.718,40.0,60.0,40.0,865.902,754.969,1528.284,2008.97,184.781,56.408,72.896,72.02,72.546,54.612,1.483,2.181,0.82,66.639,80,70.623
0,46.085,40.0,60.0,40.0,872.342,752.926,1548.867,2015.147,196.215,57.946,72.881,72.029,72.796,56.158,1.469,2.186,0.815,66.639,80,70.576
0,47.764,40.0,60.0,40.0,880.738,750.27,1575.161,2022.979,210.855,51.9,72.834,72.046,72.839,50.123,1.449,2.19,0.809,66.639,80,70.3
0,48.471,40.0,60.0,40.0,891.226,746.976,1607.172,2032.448,228.735,55.645,72.81,72.071,72.821,53.882,1.425,2.196,0.802,66.639,80,70.218
0,46.159,40.0,60.0,40.0,904.478,742.841,1646.352,2043.976,250.687,58.556,72.824,72.078,72.816,56.809,1.393,2.201,0.793,66.639,80,70.537
0,47.978,40.0,60.0,40.0,919.686,738.154,1689.697,2056.578,275.074,51.998,72.867,72.095,72.845,50.267,1.355,2.205,0.783,66.639,80,70.958
0,48.506,40.0,60.0,40.0,936.083,733.161,1734.66,2069.531,300.476,54.678,72.888,72.106,72.871,52.962,1.314,2.207,0.773,66.639,80,71.234
0,46.693,40.0,60.0,40.0,959.782,727.809,1781.49,2082.907,327.024,56.01,72.953,72.1,72.914,54.305,1.279,2.22,0.763,66.821,80,71.797
0,47.637,40.0,60.0,40.0,996.001,723.267,1820.438,2093.907,349.205,54.413,73.01,72.099,72.975,52.689,1.281,2.262,0.754,67.451,80,72.214
0,47.457,40.0,60.0,40.0,1026.67,719.574,1851.59,2102.619,367.0,55.403,73.02,72.092,73.01,53.656,1.284,2.298,0.747,67.984,80,72.37
0,47.483,40.0,60.0,40.0,1051.13,716.685,1875.632,2109.307,380.764,55.161,72.908,72.084,72.964,53.393,1.287,2.326,0.742,68.405,80,71.905
0,47.582,40.0,60.0,40.0,1068.61,714.683,1892.123,2113.866,390.227,55.119,72.816,72.074,72.87,53.336,1.289,2.346,0.738,68.707,80,71.542
0,47.556,40.0,60.0,40.0,1078.88,713.562,1901.31,2116.4,395.504,55.175,72.844,72.062,72.838,53.381,1.291,2.358,0.736,68.887,80,71.747
0,47.584,40.0,60.0,40.0,1082.1,713.283,1903.598,2117.034,396.818,55.129,72.928,72.051,72.887,53.33,1.293,2.362,0.735,68.951,80,72.202
0,47.597,40.0,60.0,40.0,1080.69,713.673,1900.395,2116.154,394.977,55.126,72.854,72.04,72.887,53.325,1.297,2.362,0.736,68.95,80,71.885
0,47.592,40.0,60.0,40.0,1077.19,714.665,1892.246,2113.901,390.298,55.068,72.755,72.028,72.807,53.265,1.306,2.363,0.738,68.95,80,71.432
0,47.569,40.0,60.0,40.0,1071.84,716.186,1879.733,2110.434,383.11,55.033,72.783,72.018,72.776,53.227,1.32,2.363,0.741,68.95,80,71.578
0,47.553,40.0,60.0,40.0,1065.08,718.117,1863.734,2105.998,373.947,55.019,72.831,72.006,72.807,53.21,1.337,2.364,0.744,68.95,80,71.824
0,47.535,40.0,60.0,40.0,1056.61,720.546,1843.442,2100.349,362.335,54.955,72.873,71.995,72.847,53.141,1.359,2.364,0.749,68.95,80,72.03
0,47.497,40.0,60.0,40.0,1047.29,723.241,1820.685,2093.96,349.346,54.949,72.896,71.99,72.878,53.129,1.383,2.364,0.754,68.95,80,72.117
0,47.474,40.0,60.0,40.0,1038.49,725.802,1798.843,2087.818,336.906,54.913,72.991,71.987,72.937,53.086,1.405,2.363,0.759,68.95,80,72.582
0,47.447,40.0,60.0,40.0,1030.53,728.135,1778.744,2082.115,325.479,54.903,73.042,71.977,73.007,53.07,1.424,2.362,0.763,68.95,80,72.865
0,47.414,40.0,60.0,40.0,1021.19,730.886,1754.722,2075.286,311.837,54.863,73.033,71.967,73.03,53.022,1.447,2.361,0.769,68.95,80,72.818
0,47.373,40.0,60.0,40.0,1011.98,733.618,1730.55,2068.37,298.146,54.857,73.046,71.969,73.039,53.009,1.469,2.359,0.774,68.95,80,72.838
0,47.345,40.0,60.0,40.0,1004.96,735.717,1711.797,2062.966,287.547,54.835,72.981,71.971,73.017,52.978,1.486,2.357,0.778,68.95,80,72.404
0,47.308,40.0,60.0,40.0,999.175,737.458,1696.094,2058.408,278.689,54.82,72.851,71.963,72.928,52.956,1.499,2.355,0.782,68.95,80,71.607
0,47.264,40.0,60.0,40.0,991.981,739.626,1676.277,2052.67,267.522,54.79,72.834,71.954,72.856,52.919,1.516,2.352,0.786,68.95,80,71.475
0,47.224,40.0,60.0,40.0,984.753,741.818,1656.021,2046.774,256.129,54.806,72.872,71.959,72.856,52.926,1.533,2.349,0.791,68.95,80,71.597
0,47.206,40.0,60.0,40.0,980.22,743.204,1643.132,2042.973,248.901,54.834,72.98,71.97,72.916,52.947,1.543,2.347,0.794,68.95,80,72.195
0,47.205,40.0,60.0,40.0,978.714,743.676,1638.817,2041.688,246.492,54.866,73.086,71.979,73.017,52.976,1.546,2.347,0.795,68.95,80,72.825
0,47.212,40.0,60.0,40.0,979.609,743.417,1641.385,2042.392,247.947,54.916,73.042,71.988,73.053,53.025,1.544,2.347,0.794,68.95,80,72.484
0,47.217,40.0,60.0,40.0,982.339,742.601,1649.175,2044.627,252.335,54.897,72.987,71.997,73.018,53.008,1.538,2.348,0.793,68.95,80,72.091
0,47.21,40.0,60.0,40.0,986.762,741.274,1661.686,2048.235,259.382,54.955,72.941,72.006,72.972,53.071,1.528,2.35,0.79,68.95,80,71.784
0,47.234,40.0,60.0,40.0,992.702,739.494,1678.28,2053.022,268.734,54.998,72.943,72.015,72.948,53.121,1.514,2.353,0.786,68.95,80,71.815
0,47.269,40.0,60.0,40.0,999.799,737.373,1697.8,2058.637,279.752,55.035,72.967,72.022,72.958,53.166,1.498,2.355,0.782,68.95,80,71.989
0,47.303,40.0,60.0,40.0,1007.61,735.048,1718.911,2064.691,291.685,55.083,72.848,72.028,72.911,53.223,1.48,2.358,0.777,68.95,80,71.326
0,47.337,40.0,60.0,40.0,1015.65,732.667,1740.242,2070.781,303.764,55.091,72.815,72.032,72.841,53.239,1.46,2.36,0.772,68.95,80,71.203
0,47.366,40.0,60.0,40.0,1023.47,730.361,1760.634,2076.589,315.327,55.121,72.831,72.033,72.828,53.277,1.441,2.361,0.768,68.95,80,71.366
0,47.4,40.0,60.0,40.0,1030.71,728.234,1779.202,2081.869,325.871,55.143,72.9,72.034,72.864,53.305,1.424,2.362,0.763,68.95,80,71.811
0,47.437,40.0,60.0,40.0,1037.1,726.36,1795.358,2086.462,335.058,55.153,72.873,72.033,72.882,53.32,1.408,2.363,0.76,68.95,80,71.717
0,47.466,40.0,60.0,40.0,1042.42,724.802,1808.646,2090.229,342.614,55.168,72.857,72.031,72.865,53.34,1.395,2.364,0.757,68.95,80,71.684
0,47.492,40.0,60.0,40.0,1046.49,723.606,1818.731,2093.098,348.352,55.138,72.862,72.028,72.862,53.314,1.385,2.364,0.754,68.95,80,71.756
0,47.501,40.0,60.0,40.0,1049.23,722.796,1825.472,2095.034,352.178,55.139,72.844,72.023,72.854,53.317,1.378,2.364,0.753,68.95,80,71.699
0,47.513,40.0,60.0,40.0,1050.6,722.383,1828.816,2096.019,354.073,55.117,72.839,72.019,72.843,53.297,1.374,2.364,0.752,68.95,80,71.706
0,47.522,40.0,60.0,40.0,1050.65,722.351,1828.939,2096.09,354.128,55.116,72.826,72.014,72.833,53.296,1.374,2.364,0.752,68.95,80,71.664
0,47.535,40.0,60.0,40.0,1049.53,722.659,1826.194,2095.35,352.546,55.108,72.889,72.009,72.857,53.288,1.377,2.364,0.753,68.95,80,72.001
0,47.541,40.0,60.0,40.0,1047.48,723.236,1821.178,2093.978,349.67,55.069,72.929,72.005,72.903,53.247,1.382,2.364,0.754,68.95,80,72.216
0,47.529,40.0,60.0,40.0,1044.76,724.014,1814.454,2092.13,345.829,55.058,72.941,72.001,72.93,53.235,1.389,2.364,0.755,68.95,80,72.282
0,47.527,40.0,60.0,40.0,1041.58,724.93,1806.552,2089.912,341.319,55.047,72.94,71.997,72.937,53.221,1.397,2.364,0.757,68.95,80,72.275
0,47.525,40.0,60.0,40.0,1038.14,725.927,1797.963,2087.501,336.419,55.023,72.99,71.994,72.963,53.195,1.406,2.363,0.759,68.95,80,72.538
0,47.515,40.0,60.0,40.0,1034.49,726.989,1788.776,2084.914,331.192,55.01,73.011,71.991,72.998,53.179,1.415,2.363,0.761,68.95,80,72.643
0,47.506,40.0,60.0,40.0,1030.69,728.1,1779.149,2082.203,325.714,54.999,72.93,71.989,72.971,53.166,1.424,2.362,0.763,68.95,80,72.193
0,47.489,40.0,60.0,40.0,1027.07,729.161,1769.891,2079.581,320.459,54.947,72.854,71.988,72.899,53.11,1.433,2.362,0.765,68.95,80,71.751
0,47.458,40.0,60.0,40.0,1023.84,730.108,1761.584,2077.222,315.737,54.951,72.89,71.988,72.878,53.11,1.441,2.361,0.767,68.95,80,71.93
0,47.453,40.0,60.0,40.0,1021.07,730.921,1754.408,2075.198,311.659,54.964,72.958,71.988,72.921,53.122,1.447,2.361,0.769,68.95,80,72.287
0,47.458,40.0,60.0,40.0,1018.87,731.565,1748.694,2073.579,308.414,54.975,72.969,71.989,72.957,53.13,1.453,2.36,0.77,68.95,80,72.333
0,47.454,40.0,60.0,40.0,1017.17,732.065,1744.227,2072.312,305.879,54.948,72.942,71.988,72.953,53.101,1.457,2.36,0.771,68.95,80,72.172
0,47.438,40.0,60.0,40.0,1014.98,732.706,1738.491,2070.693,302.623,54.968,72.954,71.977,72.95,53.119,1.462,2.36,0.772,68.95,80,72.275
0,47.427,40.0,60.0,40.0,1010.25,734.105,1725.949,2067.12,295.515,54.908,72.919,71.969,72.937,53.056,1.473,2.358,0.775,68.95,80,72.079
0,47.391,40.0,60.0,40.0,1005.11,735.63,1712.198,2063.178,287.734,54.926,72.923,71.973,72.923,53.069,1.486,2.357,0.778,68.95,80,72.038
0,47.379,40.0,60.0,40.0,1001.76,736.632,1703.122,2060.573,282.605,54.896,72.964,71.978,72.942,53.034,1.493,2.356,0.78,68.95,80,72.232
0,47.366,40.0,60.0,40.0,1000.02,737.151,1698.412,2059.218,279.946,54.954,72.948,71.983,72.953,53.09,1.497,2.355,0.781,68.95,80,72.092
0,47.377,40.0,60.0,40.0,999.752,737.235,1697.67,2059.006,279.53,54.939,72.947,71.988,72.947,53.073,1.498,2.355,0.781,68.95,80,72.056
0,47.375,40.0,60.0,40.0,1000.74,736.942,1700.373,2059.763,281.058,54.969,72.987,71.994,72.964,53.104,1.496,2.356,0.781,68.95,80,72.278
0,47.388,40.0,60.0,40.0,1002.8,736.33,1705.954,2061.365,284.215,55.008,73.056,71.999,73.015,53.145,1.491,2.356,0.78,68.95,80,72.683
0,47.407,40.0,60.0,40.0,1005.73,735.459,1713.86,2063.635,288.686,54.985,73.041,72.003,73.042,53.124,1.484,2.357,0.778,68.95,80,72.583
0,47.405,40.0,60.0,40.0,1009.24,734.415,1723.276,2066.328,294.013,55.04,73.021,72.006,73.031,53.183,1.476,2.358,0.776,68.95,80,72.474
0,47.436,40.0,60.0,40.0,1013.06,733.284,1733.405,2069.214,299.747,55.052,73.003,72.009,73.016,53.198,1.467,2.359,0.773,68.95,80,72.379
0,47.458,40.0,60.0,40.0,1016.97,732.126,1743.702,2072.154,305.582,55.059,72.937,72.011,72.975,53.21,1.457,2.36,0.771,68.95,80,72.02
0,47.468,40.0,60.0,40.0,1020.74,731.011,1753.546,2074.97,311.163,55.065,72.912,72.012,72.931,53.219,1.448,2.361,0.769,68.95,80,71.904
0,47.483,40.0,60.0,40.0,1024.17,729.997,1762.446,2077.504,316.216,55.071,72.919,72.012,72.919,53.229,1.44,2.361,0.767,68.95,80,71.968
0,47.498,40.0,60.0,40.0,1027.16,729.116,1770.138,2079.686,320.577,55.076,72.919,72.011,72.919,53.237,1.433,2.362,0.765,68.95,80,71.992
0,47.511,40.0,60.0,40.0,1029.6,728.397,1776.386,2081.464,324.122,55.077,72.928,72.01,72.922,53.24,1.427,2.362,0.764,68.95,80,72.067
0,47.527,40.0,60.0,40.0,1031.43,727.857,1781.05,2082.802,326.769,55.097,72.973,72.009,72.949,53.261,1.422,2.363,0.763,68.95,80,72.334
0,47.545,40.0,60.0,40.0,1032.66,727.494,1784.147,2083.682,328.53,55.064,72.946,72.007,72.956,53.23,1.419,2.363,0.762,68.95,80,72.202
0,47.543,40.0,60.0,40.0,1033.25,727.316,1785.643,2084.122,329.375,55.083,72.939,72.005,72.944,53.25,1.418,2.363,0.762,68.95,80,72.18
0,47.556,40.0,60.0,40.0,1033.23,727.317,1785.59,2084.122,329.342,55.055,72.897,72.002,72.92,53.221,1.418,2.363,0.762,68.95,80,71.964
0,47.551,40.0,60.0,40.0,1032.63,727.485,1784.094,2083.699,328.483,55.048,72.911,72.0,72.907,53.214,1.419,2.363,0.762,68.95,80,72.05
0,47.551,40.0,60.0,40.0,1031.53,727.805,1781.278,2082.925,326.885,55.034,72.909,71.997,72.91,53.2,1.422,2.363,0.763,68.95,80,72.04
0,47.546,40.0,60.0,40.0,1030.01,728.247,1777.424,2081.834,324.687,55.021,72.901,71.995,72.905,53.185,1.426,2.362,0.763,68.95,80,71.999
0,47.543,40.0,60.0,40.0,1028.17,728.787,1772.707,2080.496,322.011,55.025,72.904,71.993,72.903,53.189,1.43,2.362,0.764,68.95,80,72.01
0,47.545,40.0,60.0,40.0,1026.13,729.386,1767.48,2079.018,319.037,55.005,72.911,71.991,72.907,53.167,1.435,2.362,0.766,68.95,80,72.043
0,47.536,40.0,60.0,40.0,1024.0,730.013,1762.006,2077.469,315.932,54.999,72.927,71.99,72.917,53.159,1.44,2.361,0.767,68.95,80,72.126
0,47.529,40.0,60.0,40.0,1021.9,730.636,1756.557,2075.902,312.84,54.99,72.955,71.989,72.938,53.148,1.445,2.361,0.768,68.95,80,72.27
0,47.523,40.0,60.0,40.0,1019.89,731.231,1751.339,2074.406,309.883,54.984,72.959,71.988,72.954,53.14,1.45,2.361,0.769,68.95,80,72.284
0,47.515,40.0,60.0,40.0,1018.01,731.791,1746.425,2072.998,307.101,54.978,72.976,71.988,72.966,53.132,1.455,2.36,0.77,68.95,80,72.368
0,47.509,40.0,60.0,40.0,1016.33,732.291,1742.03,2071.731,304.614,54.973,72.959,71.988,72.966,53.125,1.459,2.36,0.771,68.95,80,72.261
0,47.5,40.0,60.0,40.0,1014.93,732.71,1738.35,2070.675,302.532,54.97,72.972,71.988,72.966,53.121,1.462,2.36,0.772,68.95,80,72.324
0,47.495,40.0,60.0,40.0,1013.83,733.04,1735.448,2069.83,300.891,54.971,72.982,71.989,72.976,53.12,1.465,2.359,0.773,68.95,80,72.372
0,47.491,40.0,60.0,40.0,1013.05,733.277,1733.376,2069.232,299.721,54.972,72.985,71.99,72.983,53.121,1.467,2.359,0.773,68.95,80,72.379
0,47.491,40.0,60.0,40.0,1012.55,733.426,1732.072,2068.845,298.987,54.99,72.965,71.99,72.974,53.138,1.468,2.359,0.774,68.95,80,72.252
0,47.497,40.0,60.0,40.0,1012.3,733.505,1731.389,2068.651,298.603,54.985,73.011,71.991,72.987,53.133,1.469,2.359,0.774,68.95,80,72.517
0,47.494,40.0,60.0,40.0,1012.19,733.539,1731.111,2068.563,298.447,54.978,73.022,71.992,73.013,53.125,1.469,2.359,0.774,68.95,80,72.577
0,47.49,40.0,60.0,40.0,1012.24,733.525,1731.242,2068.598,298.522,55.004,73.021,71.992,73.02,53.152,1.469,2.359,0.774,68.95,80,72.567
0,47.501,40.0,60.0,40.0,1012.45,733.463,1731.796,2068.757,298.836,54.991,72.973,71.993,72.999,53.138,1.468,2.359,0.774,68.95,80,72.288
0,47.495,40.0,60.0,40.0,1012.7,733.388,1732.467,2068.95,299.216,54.993,72.935,71.993,72.96,53.141,1.468,2.359,0.774,68.95,80,72.067
0,47.489,40.0,60.0,40.0,1012.93,733.32,1733.065,2069.126,299.554,54.973,72.925,71.993,72.935,53.121,1.467,2.359,0.773,68.95,80,72.014
0,47.486,40.0,60.0,40.0,1012.97,733.306,1733.181,2069.162,299.619,55.018,72.924,71.992,72.926,53.167,1.467,2.359,0.773,68.95,80,72.008
0,47.497,40.0,60.0,40.0,1012.94,733.315,1733.102,2069.144,299.573,54.964,72.949,71.993,72.936,53.112,1.467,2.359,0.773,68.95,80,72.153
0,47.481,40.0,60.0,40.0,1012.95,733.313,1733.118,2069.144,299.582,55.015,72.978,71.993,72.962,53.163,1.467,2.359,0.773,68.95,80,72.32
0,47.496,40.0,60.0,40.0,1012.99,733.301,1733.222,2069.179,299.642,54.991,72.924,71.993,72.95,53.139,1.467,2.359,0.773,68.95,80,72.002
0,47.49,40.0,60.0,40.0,1013.05,733.283,1733.382,2069.214,299.732,54.997,72.918,71.993,72.924,53.145,1.467,2.359,0.773,68.95,80,71.968
0,47.489,40.0,60.0,40.0,1013.09,733.271,1733.486,2069.25,299.791,54.996,72.924,71.993,72.923,53.144,1.467,2.359,0.773,68.95,80,72.002
0,47.493,40.0,60.0,40.0,1013.09,733.272,1733.48,2069.25,299.788,55.011,72.886,71.993,72.906,53.16,1.467,2.359,0.773,68.95,80,71.784
0,47.495,40.0,60.0,40.0,1012.98,733.302,1733.216,2069.162,299.638,54.983,72.899,71.993,72.894,53.131,1.467,2.359,0.773,68.95,80,71.863
0,47.484,40.0,60.0,40.0,1012.75,733.374,1732.584,2068.986,299.281,54.999,72.932,71.992,72.914,53.147,1.467,2.359,0.774,68.95,80,72.054
0,47.491,40.0,60.0,40.0,1012.38,733.482,1731.622,2068.704,298.737,55.009,72.921,71.992,72.923,53.157,1.468,2.359,0.774,68.95,80,71.989
0,47.493,40.0,60.0,40.0,1011.89,733.63,1730.302,2068.334,297.991,54.982,72.93,71.991,72.925,53.13,1.47,2.359,0.774,68.95,80,72.043
0,47.481,40.0,60.0,40.0,1011.5,733.741,1729.283,2068.053,297.41,54.994,72.925,71.997,72.927,53.142,1.47,2.359,0.774,68.95,80,71.985
0,47.483,40.0,60.0,40.0,1009.91,734.226,1725.05,2066.803,295.025,54.973,72.875,71.921,72.907,53.119,1.474,2.358,0.775,68.95,80,72.045
0,47.43,40.0,60.0,40.0,988.364,740.897,1666.185,2049.256,262.022,54.789,72.74,71.753,72.818,52.921,1.524,2.351,0.789,68.95,80,71.941
0,47.221,40.0,60.0,40.0,908.737,756.369,1519.104,2004.675,180.286,54.369,72.67,71.601,72.726,52.475,1.574,2.265,0.823,68.046,80,71.889
0,46.837,40.0,60.0,40.0,788.782,774.051,1332.647,1944.131,79.233,54.051,72.648,71.462,72.677,52.165,1.565,2.092,0.869,66.108,80,71.881
0,46.754,40.0,60.0,40.0,653.702,790.889,1049.284,1857.046,-79.21,55.944,72.664,71.345,72.664,54.021,1.56,1.867,0.924,63.608,80,72.058
0,45.526,40.0,60.0,40.0,579.003,801.039,909.814,1802.662,-143.669,53.53,72.625,71.243,72.651,51.544,1.554,1.751,0.97,62.6,80,71.804
0,47.524,40.0,60.0,40.0,523.019,803.659,845.277,1779.096,-176.238,53.306,72.583,71.161,72.626,51.33,1.539,1.684,0.986,61.747,80,71.641
0,44.748,40.0,60.0,40.0,495.141,804.746,813.627,1767.656,-192.192,54.326,72.516,71.079,72.584,52.385,1.536,1.656,0.994,61.411,80,71.696
0,47.278,40.0,60.0,40.0,480.013,805.266,797.213,1761.654,-200.422,53.408,72.453,71.007,72.531,51.493,1.532,1.639,0.998,61.169,80,71.762
0,44.555,40.0,60.0,40.0,479.917,805.258,797.475,1761.76,-200.293,54.229,72.377,70.929,72.469,52.322,1.531,1.638,0.998,61.15,80,71.637
