HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.898,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.816,72.305,70.858,72.4,53.909,1.531,1.638,0.998,61.149,80,71.571
0,44.464,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.125,72.229,70.781,72.329,51.218,1.531,1.638,0.998,61.149,80,71.449
0,46.096,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.809,72.156,70.708,72.255,55.903,1.531,1.638,0.998,61.149,80,71.482
0,45.595,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,52.195,72.087,70.639,72.184,50.289,1.531,1.638,0.998,61.149,80,71.523
0,45.55,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.124,72.013,70.565,72.111,55.218,1.531,1.638,0.998,61.149,80,71.583
0,46.421,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.458,71.949,70.501,72.042,49.552,1.531,1.638,0.998,61.149,80,71.423
0,45.02,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.341,71.88,70.432,71.973,54.435,1.531,1.638,0.998,61.149,80,71.414
0,46.865,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.382,71.818,70.37,71.907,49.475,1.531,1.638,0.998,61.149,80,71.434
0,44.653,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.565,71.749,70.301,71.84,53.659,1.531,1.638,0.998,61.149,80,71.502
0,46.758,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.439,71.689,70.242,71.775,53.532,1.531,1.638,0.998,61.149,80,71.514
0,44.405,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,54.033,71.621,70.174,71.711,52.126,1.531,1.638,0.998,61.149,80,71.448
0,45.948,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.486,71.556,70.108,71.645,55.579,1.531,1.638,0.998,61.149,80,71.375
0,45.425,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,52.821,71.493,70.045,71.58,50.915,1.531,1.638,0.998,61.149,80,71.3
0,45.476,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.209,71.428,69.98,71.515,55.302,1.531,1.638,0.998,61.149,80,71.31
0,46.397,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,52.369,71.369,69.921,71.453,50.462,1.531,1.638,0.998,61.149,80,71.285
0,45.317,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.854,71.306,69.857,71.39,54.947,1.531,1.638,0.998,61.149,80,71.169
0,47.094,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.807,71.25,69.801,71.33,49.9,1.531,1.638,0.998,61.149,80,71.003
0,44.981,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.229,71.187,69.739,71.27,54.323,1.531,1.638,0.998,61.149,80,70.987
0,47.313,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.583,71.134,69.686,71.21,51.676,1.531,1.638,0.998,61.149,80,70.942
0,44.883,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.517,71.075,69.627,71.153,53.611,1.531,1.638,0.998,61.149,80,70.883
0,46.993,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.961,71.025,69.577,71.097,54.055,1.531,1.638,0.998,61.149,80,70.927
0,44.896,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,54.67,70.971,69.524,71.044,52.763,1.531,1.638,0.998,61.149,80,70.939
0,46.628,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.286,70.925,69.477,70.992,54.38,1.531,1.638,0.998,61.149,80,70.839
0,45.268,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.176,70.878,69.43,70.943,53.269,1.531,1.638,0.998,61.149,80,70.794
0,46.978,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.037,70.839,69.391,70.897,54.131,1.531,1.638,0.998,61.149,80,70.726
0,44.635,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.732,70.795,69.347,70.854,51.826,1.531,1.638,0.998,61.149,80,70.687
0,46.165,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.974,70.757,69.309,70.812,56.067,1.531,1.638,0.998,61.149,80,70.619
0,45.253,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.069,70.722,69.274,70.773,51.162,1.531,1.638,0.998,61.149,80,70.561
0,45.743,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.371,70.689,69.241,70.736,55.465,1.531,1.638,0.998,61.149,80,70.557
0,46.468,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.944,70.664,69.216,70.704,50.037,1.531,1.638,0.998,61.149,80,70.509
0,45.178,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.54,70.637,69.189,70.675,54.634,1.531,1.638,0.998,61.149,80,70.487
0,46.974,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.996,70.621,69.173,70.65,50.089,1.531,1.638,0.998,61.149,80,70.42
0,45.038,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.024,70.601,69.153,70.629,54.118,1.531,1.638,0.998,61.149,80,70.398
0,47.144,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.481,70.59,69.142,70.61,51.574,1.531,1.638,0.998,61.149,80,70.314
0,44.784,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.203,70.574,69.126,70.595,53.296,1.531,1.638,0.998,61.149,80,70.303
0,46.665,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.774,70.567,69.119,70.582,53.868,1.531,1.638,0.998,61.149,80,70.271
0,44.815,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,54.486,70.557,69.109,70.571,52.579,1.531,1.638,0.998,61.149,80,70.285
0,46.278,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.53,70.554,69.106,70.562,55.624,1.531,1.638,0.998,61.149,80,70.258
0,45.03,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.716,70.549,69.101,70.557,51.809,1.531,1.638,0.998,61.149,80,70.16
0,45.869,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.207,70.547,69.099,70.552,55.3,1.531,1.638,0.998,61.149,80,69.969
0,46.253,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,51.716,70.547,69.099,70.55,49.81,1.531,1.638,0.998,61.149,80,69.798
0,44.88,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.191,70.543,69.095,70.547,54.284,1.531,1.638,0.998,61.149,80,69.733
0,47.014,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.397,70.546,69.098,70.546,51.491,1.531,1.638,0.998,61.149,80,69.686
0,44.613,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.037,70.543,69.095,70.545,53.131,1.531,1.638,0.998,61.149,80,69.485
0,46.392,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.551,70.546,69.098,70.544,55.644,1.531,1.638,0.998,61.149,80,69.344
0,44.832,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.467,70.544,69.096,70.545,51.56,1.531,1.638,0.998,61.149,80,69.283
0,45.611,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.047,70.544,69.096,70.544,55.14,1.531,1.638,0.998,61.149,80,69.249
0,46.17,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,52.121,70.546,69.098,70.545,50.214,1.531,1.638,0.998,61.149,80,69.137
0,44.948,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.218,70.544,69.096,70.545,54.311,1.531,1.638,0.998,61.149,80,68.924
0,46.924,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,53.423,70.548,69.1,70.545,51.516,1.531,1.638,0.998,61.149,80,68.84
0,44.553,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,55.012,70.545,69.097,70.546,53.106,1.531,1.638,0.998,61.149,80,68.62
0,46.277,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,57.465,70.55,69.101,70.546,55.558,1.531,1.638,0.998,61.149,80,68.124
0,45.215,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,52.339,70.551,69.103,70.549,50.433,1.531,1.638,0.998,61.149,80,67.61
0,44.977,40.0,60.0,40.0,479.916,805.258,797.491,1761.76,-200.284,56.497,70.551,69.103,70.55,54.591,1.531,1.638,0.998,61.149,80,67.177
0,46.905,88.0,12.0,88.0,481.476,750.108,799.716,2023.454,771.343,53.274,67.105,69.113,69.665,51.369,1.265,1.639,0.809,61.149,80,66.984
0,44.357,100.0,0.0,100.0,480.527,741.192,797.516,2048.464,792.847,54.481,66.982,69.113,68.212,52.573,1.267,1.64,0.79,61.19,80,66.963
0,45.599,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,56.234,66.771,69.117,67.488,54.325,1.267,1.64,0.79,61.191,80,66.751
0,46.438,100.0,0.0,100.0,480.515,741.193,797.491,2048.464,792.822,56.222,66.662,69.124,67.061,54.314,1.267,1.64,0.79,61.191,80,66.64
0,46.61,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.983,66.576,69.131,66.821,54.074,1.267,1.64,0.79,61.191,80,66.554
0,46.611,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.788,66.457,69.136,66.658,53.88,1.267,1.64,0.79,61.191,80,66.434
0,46.611,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.663,66.282,69.141,66.504,53.754,1.267,1.64,0.79,61.191,80,66.258
0,46.62,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.546,66.136,69.144,66.344,53.637,1.267,1.64,0.79,61.191,80,66.111
0,46.617,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.437,65.943,69.148,66.181,53.528,1.267,1.64,0.79,61.191,80,65.917
0,46.608,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.352,65.812,69.15,66.016,53.443,1.267,1.64,0.79,61.191,80,65.786
0,46.598,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.246,65.59,69.153,65.85,53.337,1.267,1.64,0.79,61.191,80,65.562
0,46.548,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.119,65.439,69.155,65.667,53.21,1.267,1.64,0.79,61.191,80,65.411
0,46.485,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.014,65.191,69.157,65.484,53.105,1.267,1.64,0.79,61.191,80,65.161
0,46.407,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.895,64.788,69.158,65.222,52.987,1.267,1.64,0.79,61.191,80,64.755
0,46.316,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.847,64.513,69.158,64.906,52.938,1.267,1.64,0.79,61.191,80,64.478
0,46.285,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.875,64.355,69.158,64.645,52.966,1.267,1.64,0.79,61.191,80,64.32
0,46.275,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.877,64.365,69.157,64.486,52.969,1.267,1.64,0.79,61.191,80,64.33
0,46.257,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.873,64.197,69.157,64.385,52.964,1.267,1.64,0.79,61.191,80,64.162
0,46.233,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.861,63.932,69.156,64.215,52.952,1.267,1.64,0.79,61.191,80,63.895
0,46.2,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.822,63.679,69.155,63.994,52.913,1.267,1.64,0.79,61.191,80,63.64
0,46.138,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.754,63.383,69.154,63.742,52.845,1.267,1.64,0.79,61.191,80,63.343
0,46.053,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.684,63.461,69.153,63.551,52.775,1.267,1.64,0.79,61.191,80,63.42
0,45.962,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.644,63.625,69.151,63.543,52.735,1.267,1.64,0.79,61.191,80,63.585
0,45.895,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.668,63.839,69.15,63.643,52.759,1.267,1.64,0.79,61.191,80,63.801
0,45.877,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.768,63.932,69.149,63.781,52.859,1.267,1.64,0.79,61.191,80,63.895
0,45.923,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.889,63.877,69.148,63.855,52.98,1.267,1.64,0.79,61.191,80,63.839
0,45.978,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.965,63.723,69.148,63.83,53.056,1.267,1.64,0.79,61.191,80,63.684
0,46.019,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.991,63.554,69.147,63.725,53.082,1.267,1.64,0.79,61.191,80,63.514
0,46.022,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.963,63.549,69.146,63.623,53.054,1.267,1.64,0.79,61.191,80,63.51
0,45.997,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.922,63.63,69.145,63.6,53.013,1.267,1.64,0.79,61.191,80,63.59
0,45.962,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.929,63.852,69.144,63.67,53.02,1.267,1.64,0.79,61.191,80,63.814
0,45.981,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.029,63.979,69.143,63.808,53.12,1.267,1.64,0.79,61.191,80,63.942
0,46.058,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.13,64.022,69.142,63.915,53.221,1.267,1.64,0.79,61.191,80,63.985
0,46.138,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.203,64.001,69.141,63.967,53.295,1.267,1.64,0.79,61.191,80,63.964
0,46.222,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.265,64.167,69.14,64.019,53.357,1.267,1.64,0.79,61.191,80,64.131
0,46.301,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.323,64.534,69.14,64.192,53.414,1.267,1.64,0.79,61.191,80,64.5
0,46.404,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.439,64.74,69.14,64.44,53.531,1.267,1.64,0.79,61.191,80,64.707
0,46.561,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.582,64.871,69.14,64.641,53.673,1.267,1.64,0.79,61.191,80,64.839
0,45.822,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.931,64.898,69.138,64.777,51.023,1.267,1.64,0.79,61.191,80,64.867
0,45.276,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.05,64.956,69.134,64.86,53.141,1.267,1.64,0.79,61.191,80,64.924
0,46.201,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.789,64.763,69.134,64.875,53.88,1.267,1.64,0.79,61.191,80,64.73
0,46.683,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.842,64.322,69.134,64.703,50.933,1.267,1.64,0.79,61.191,80,64.287
0,45.102,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.547,64.162,69.129,64.437,52.638,1.267,1.64,0.79,61.191,80,64.126
0,45.836,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.513,64.331,69.128,64.321,53.604,1.267,1.64,0.79,61.191,80,64.296
0,46.32,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.636,64.549,69.128,64.382,53.727,1.267,1.64,0.79,61.191,80,64.515
0,46.517,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.699,64.815,69.129,64.541,53.79,1.267,1.64,0.79,61.191,80,64.783
0,46.354,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.814,64.998,69.128,64.745,50.905,1.267,1.64,0.79,61.191,80,64.967
0,45.18,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.944,64.925,69.125,64.876,53.035,1.267,1.64,0.79,61.191,80,64.893
0,46.111,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.867,64.655,69.125,64.839,53.959,1.267,1.64,0.79,61.191,80,64.622
0,46.663,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.434,64.316,69.126,64.652,52.525,1.267,1.64,0.79,61.191,80,64.281
0,45.118,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.281,63.984,69.123,64.379,52.372,1.267,1.64,0.79,61.191,80,63.947
0,45.72,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.52,63.849,69.121,64.119,53.611,1.267,1.64,0.79,61.191,80,63.811
0,46.294,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.651,63.843,69.122,63.967,53.742,1.267,1.64,0.79,61.191,80,63.805
0,46.462,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.588,63.808,69.123,63.889,53.679,1.267,1.64,0.79,61.191,80,63.77
0,46.523,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.55,63.909,69.123,63.864,53.641,1.267,1.64,0.79,61.191,80,63.872
0,46.59,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.553,64.167,69.124,63.951,53.645,1.267,1.64,0.79,61.191,80,64.131
0,45.826,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.034,64.396,69.122,64.133,51.126,1.267,1.64,0.79,61.191,80,64.362
0,45.297,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.033,64.469,69.118,64.302,53.124,1.267,1.64,0.79,61.191,80,64.435
0,46.173,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.753,64.455,69.118,64.391,53.844,1.267,1.64,0.79,61.191,80,64.421
0,46.646,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.393,64.472,69.119,64.431,52.484,1.267,1.64,0.79,61.191,80,64.438
0,45.17,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.333,64.368,69.115,64.433,52.424,1.267,1.64,0.79,61.191,80,64.333
0,45.834,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.679,64.128,69.114,64.339,53.77,1.267,1.64,0.79,61.191,80,64.092
0,46.511,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.906,63.866,69.115,64.153,53.997,1.267,1.64,0.79,61.191,80,63.829
0,45.481,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.577,63.841,69.112,63.981,51.668,1.267,1.64,0.79,61.191,80,63.803
0,45.417,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.246,63.796,69.109,63.895,53.337,1.267,1.64,0.79,61.191,80,63.758
0,46.144,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.675,63.788,69.109,63.836,53.766,1.267,1.64,0.79,61.191,80,63.75
0,46.46,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.714,63.813,69.109,63.818,53.805,1.267,1.64,0.79,61.191,80,63.775
0,46.606,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.718,63.634,69.11,63.774,53.809,1.267,1.64,0.79,61.191,80,63.595
0,45.234,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.871,63.596,69.106,63.683,51.962,1.267,1.64,0.79,61.191,80,63.557
0,45.548,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.276,63.467,69.103,63.606,53.367,1.267,1.64,0.79,61.191,80,63.427
0,46.125,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.39,63.404,69.102,63.511,53.481,1.267,1.64,0.79,61.191,80,63.363
0,46.201,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.186,63.287,69.101,63.424,53.277,1.267,1.64,0.79,61.191,80,63.246
0,46.113,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,55.023,63.191,69.1,63.322,53.114,1.267,1.64,0.79,61.191,80,63.149
0,46.013,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.904,63.111,69.098,63.221,52.995,1.267,1.64,0.79,61.191,80,63.069
0,45.919,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.819,63.666,69.096,63.288,52.91,1.267,1.64,0.79,61.191,80,63.628
0,45.849,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.825,63.785,69.095,63.549,52.917,1.267,1.64,0.79,61.191,80,63.747
0,45.845,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.888,63.662,69.093,63.649,52.98,1.267,1.64,0.79,61.191,80,63.623
0,45.858,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.899,63.633,69.092,63.646,52.991,1.267,1.64,0.79,61.191,80,63.594
0,45.842,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.872,63.506,69.092,63.611,52.963,1.267,1.64,0.79,61.191,80,63.466
0,45.799,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.818,63.374,69.094,63.518,52.91,1.267,1.64,0.79,61.191,80,63.334
0,45.729,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.741,63.3,69.096,63.419,52.832,1.267,1.64,0.79,61.191,80,63.259
0,45.635,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.668,63.152,69.099,63.32,52.759,1.267,1.64,0.79,61.191,80,63.11
0,45.535,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.584,62.926,69.102,63.172,52.675,1.267,1.64,0.79,61.191,80,62.883
0,45.402,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.461,62.69,69.105,62.976,52.552,1.267,1.64,0.79,61.191,80,62.645
0,45.229,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.301,62.498,69.108,62.765,52.392,1.267,1.64,0.79,61.191,80,62.452
0,45.007,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.139,62.513,69.111,62.616,52.23,1.267,1.64,0.79,61.191,80,62.467
0,44.777,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.024,62.507,69.114,62.561,52.115,1.267,1.64,0.79,61.191,80,62.461
0,44.556,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.941,62.44,69.116,62.516,52.032,1.267,1.64,0.79,61.191,80,62.394
0,44.344,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.878,62.367,69.119,62.455,51.97,1.267,1.64,0.79,61.191,80,62.321
0,44.132,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.816,62.301,69.121,62.392,51.907,1.267,1.64,0.79,61.191,80,62.254
0,43.911,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.75,62.108,69.123,62.299,51.841,1.267,1.64,0.79,61.191,80,62.059
0,43.677,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.676,61.746,69.125,62.106,51.767,1.267,1.64,0.79,61.191,80,61.696
0,43.421,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.56,61.383,69.126,61.814,51.651,1.267,1.64,0.79,61.191,80,61.331
0,43.112,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.396,61.028,69.127,61.488,51.487,1.267,1.64,0.79,61.191,80,60.974
0,42.754,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.208,60.583,69.126,61.122,51.299,1.267,1.64,0.79,61.191,80,60.526
0,42.346,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.978,60.346,69.125,60.759,51.069,1.267,1.64,0.79,61.191,80,60.288
0,41.891,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.826,59.989,69.122,60.446,50.917,1.267,1.64,0.79,61.191,80,59.928
0,41.501,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.826,59.725,69.119,60.124,50.917,1.267,1.64,0.79,61.191,80,59.663
0,41.179,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.825,59.373,69.115,59.816,50.917,1.267,1.64,0.79,61.191,80,59.309
0,40.838,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.766,59.231,69.111,59.526,50.857,1.267,1.64,0.79,61.191,80,59.167
0,40.463,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.695,59.224,69.107,59.36,50.786,1.267,1.64,0.79,61.191,80,59.159
0,40.077,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.658,59.244,69.102,59.291,50.75,1.267,1.64,0.79,61.191,80,59.179
0,39.718,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.678,59.216,69.098,59.26,50.769,1.267,1.64,0.79,61.191,80,59.151
0,39.393,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.725,59.143,69.094,59.217,50.816,1.267,1.64,0.79,61.191,80,59.078
0,39.086,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.752,59.163,69.09,59.177,50.843,1.267,1.64,0.79,61.191,80,59.098
0,38.766,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.763,59.294,69.086,59.199,50.854,1.267,1.64,0.79,61.191,80,59.229
0,38.452,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.819,59.514,69.083,59.309,50.91,1.267,1.64,0.79,61.191,80,59.451
0,38.18,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.913,59.433,69.081,59.408,51.005,1.267,1.64,0.79,61.191,80,59.369
0,37.933,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.989,59.615,69.08,59.46,51.08,1.267,1.64,0.79,61.191,80,59.553
0,37.686,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.061,59.56,69.08,59.54,51.152,1.267,1.64,0.79,61.191,80,59.497
0,37.451,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.122,59.632,69.081,59.559,51.214,1.267,1.64,0.79,61.191,80,59.57
0,37.209,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.158,59.924,69.083,59.67,51.249,1.267,1.64,0.79,61.191,80,59.863
0,36.968,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.224,60.094,69.085,59.861,51.315,1.267,1.64,0.79,61.191,80,60.034
0,36.761,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.321,60.107,69.088,59.996,51.412,1.267,1.64,0.79,61.191,80,60.048
0,36.577,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.399,60.09,69.092,60.053,51.49,1.267,1.64,0.79,61.191,80,60.03
0,36.389,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.451,60.038,69.097,60.06,51.542,1.267,1.64,0.79,61.191,80,59.978
0,36.193,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.48,60.034,69.101,60.046,51.571,1.267,1.64,0.79,61.191,80,59.974
0,35.984,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.495,59.948,69.106,60.018,51.586,1.267,1.64,0.79,61.191,80,59.887
0,35.772,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.503,60.069,69.111,60.005,51.594,1.267,1.64,0.79,61.191,80,60.009
0,35.555,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.511,60.061,69.114,60.045,51.602,1.267,1.64,0.79,61.191,80,60.001
0,35.345,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.538,59.957,69.116,60.028,51.63,1.267,1.64,0.79,61.191,80,59.896
0,35.146,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.551,59.878,69.117,59.967,51.642,1.267,1.64,0.79,61.191,80,59.816
0,34.934,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.544,59.854,69.116,59.91,51.635,1.267,1.64,0.79,61.191,80,59.793
0,34.714,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.536,59.848,69.114,59.876,51.627,1.267,1.64,0.79,61.191,80,59.787
0,34.495,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.549,59.979,69.112,59.89,51.64,1.267,1.64,0.79,61.191,80,59.918
0,34.298,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.594,60.045,69.11,59.959,51.685,1.267,1.64,0.79,61.191,80,59.984
0,34.121,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.642,60.116,69.11,60.025,51.733,1.267,1.64,0.79,61.191,80,60.056
0,33.954,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.694,60.089,69.111,60.07,51.785,1.267,1.64,0.79,61.191,80,60.029
0,33.798,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.739,60.153,69.112,60.095,51.83,1.267,1.64,0.79,61.191,80,60.093
0,33.64,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.776,60.053,69.115,60.109,51.868,1.267,1.64,0.79,61.191,80,59.993
0,33.486,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.809,59.89,69.117,60.036,51.9,1.267,1.64,0.79,61.191,80,59.829
0,33.325,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.801,59.786,69.119,59.925,51.892,1.267,1.64,0.79,61.191,80,59.724
0,33.134,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.769,59.842,69.122,59.858,51.86,1.267,1.64,0.79,61.191,80,59.78
0,32.935,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.756,59.903,69.125,59.867,51.847,1.267,1.64,0.79,61.191,80,59.841
0,32.747,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.774,59.905,69.128,59.888,51.865,1.267,1.64,0.79,61.191,80,59.844
0,32.582,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.805,59.991,69.131,59.919,51.896,1.267,1.64,0.79,61.191,80,59.93
0,32.427,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.842,59.886,69.134,59.937,51.934,1.267,1.64,0.79,61.191,80,59.825
0,32.282,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.87,59.885,69.138,59.904,51.961,1.267,1.64,0.79,61.191,80,59.824
0,32.127,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.871,59.896,69.144,59.899,51.963,1.267,1.64,0.79,61.191,80,59.834
0,31.961,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.871,59.728,69.15,59.858,51.962,1.267,1.64,0.79,61.191,80,59.666
0,31.793,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.871,59.75,69.158,59.783,51.962,1.267,1.64,0.79,61.191,80,59.688
0,31.627,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.867,59.873,69.166,59.795,51.958,1.267,1.64,0.79,61.191,80,59.811
0,31.456,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.873,59.989,69.175,59.87,51.964,1.267,1.64,0.79,61.191,80,59.928
0,31.301,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.909,59.967,69.184,59.934,52.0,1.267,1.64,0.79,61.191,80,59.906
0,31.167,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.954,59.966,69.193,59.952,52.045,1.267,1.64,0.79,61.191,80,59.905
0,31.042,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.987,59.803,69.202,59.923,52.078,1.267,1.64,0.79,61.191,80,59.741
0,30.907,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.981,59.743,69.21,59.835,52.073,1.267,1.64,0.79,61.191,80,59.681
0,30.747,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.96,59.84,69.219,59.806,52.051,1.267,1.64,0.79,61.191,80,59.778
0,30.585,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.965,59.89,69.227,59.842,52.056,1.267,1.64,0.79,61.191,80,59.829
0,30.44,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.996,59.825,69.235,59.853,52.087,1.267,1.64,0.79,61.191,80,59.762
0,30.312,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.014,59.883,69.243,59.849,52.105,1.267,1.64,0.79,61.191,80,59.822
0,30.175,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.032,59.82,69.251,59.859,52.123,1.267,1.64,0.79,61.191,80,59.757
0,30.051,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.06,59.604,69.259,59.788,52.151,1.267,1.64,0.79,61.191,80,59.541
0,29.918,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,54.027,59.247,69.268,59.596,52.118,1.267,1.64,0.79,61.191,80,59.181
0,29.735,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.933,59.153,69.277,59.369,52.024,1.267,1.64,0.79,61.191,80,59.087
0,29.513,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.854,59.202,69.286,59.261,51.946,1.267,1.64,0.79,61.191,80,59.136
0,29.301,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.82,59.223,69.295,59.234,51.912,1.267,1.64,0.79,61.191,80,59.157
0,29.103,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.805,59.339,69.303,59.255,51.896,1.267,1.64,0.79,61.191,80,59.274
0,28.921,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.819,59.375,69.311,59.316,51.91,1.267,1.64,0.79,61.191,80,59.31
0,28.762,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.86,59.293,69.319,59.329,51.951,1.267,1.64,0.79,61.191,80,59.227
0,28.62,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.89,59.264,69.326,59.299,51.981,1.267,1.64,0.79,61.191,80,59.197
0,28.465,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.859,59.284,69.333,59.285,51.95,1.267,1.64,0.79,61.191,80,59.218
0,28.252,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.716,59.166,69.339,59.256,51.808,1.267,1.64,0.79,61.191,80,59.099
0,27.941,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.511,59.297,69.344,59.232,51.602,1.267,1.64,0.79,61.191,80,59.231
0,27.592,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.384,59.325,69.349,59.282,51.476,1.267,1.64,0.79,61.191,80,59.259
0,27.287,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.351,59.224,69.353,59.282,51.443,1.267,1.64,0.79,61.191,80,59.157
0,27.02,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.331,59.18,69.358,59.237,51.422,1.267,1.64,0.79,61.191,80,59.113
0,26.75,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.28,59.085,69.363,59.185,51.371,1.267,1.64,0.79,61.191,80,59.018
0,26.453,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.209,58.896,69.369,59.084,51.3,1.267,1.64,0.79,61.191,80,58.827
0,26.137,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.129,58.725,69.375,58.934,51.221,1.267,1.64,0.79,61.191,80,58.656
0,25.799,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,53.031,58.661,69.381,58.8,51.123,1.267,1.64,0.79,61.191,80,58.591
0,25.438,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.946,58.592,69.386,58.707,51.038,1.267,1.64,0.79,61.191,80,58.522
0,25.081,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.884,58.551,69.391,58.632,50.975,1.267,1.64,0.79,61.191,80,58.481
0,24.724,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.84,58.547,69.395,58.585,50.931,1.267,1.64,0.79,61.191,80,58.477
0,24.378,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.82,58.563,69.399,58.567,50.911,1.267,1.64,0.79,61.191,80,58.492
0,24.043,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.808,58.611,69.403,58.576,50.899,1.267,1.64,0.79,61.191,80,58.541
0,23.711,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.806,58.713,69.406,58.619,50.898,1.267,1.64,0.79,61.191,80,58.643
0,23.391,100.0,0.0,100.0,480.515,741.194,797.491,2048.464,792.822,52.839,58.839,69.41,58.703,50.93,1.267,1.64,0.79,61.191,80,58.77
0,0.0,60.0,40.0,60.0,179.262,797.274,710.853,1830.453,222.983,66.833,66.995,69.448,59.593,65.636,0.495,0.787,0.951,0.0,80,58.834
0,0.0,12.0,88.0,12.0,40.756,592.481,872.745,902.164,26.4,64.973,70.858,69.493,65.452,64.573,1.048,0.189,1.433,0.0,80,58.856
0,0.0,0.0,100.0,0.0,0.0,515.236,783.552,760.799,26.4,65.256,71.185,69.526,68.517,65.193,0.932,-0.06,1.478,0.0,80,58.839
0,0.0,0.0,100.0,0.0,0.0,522.969,797.041,774.279,26.4,66.334,71.266,69.557,70.002,66.326,0.915,-0.063,1.474,0.0,80,58.882
0,0.0,0.0,100.0,0.0,0.0,523.218,797.477,774.715,26.4,67.475,71.306,69.59,70.707,67.474,0.914,-0.064,1.474,0.0,80,58.971
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,68.449,71.341,69.623,71.045,68.449,0.914,-0.064,1.474,0.0,80,59.035
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,69.22,71.37,69.656,71.215,69.22,0.914,-0.064,1.474,0.0,80,58.946
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,69.807,71.397,69.689,71.307,69.807,0.914,-0.064,1.474,0.0,80,58.8
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,70.247,71.425,69.72,71.364,70.247,0.914,-0.064,1.474,0.0,80,58.72
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,70.575,71.451,69.75,71.404,70.575,0.914,-0.064,1.474,0.0,80,58.648
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,70.818,71.476,69.777,71.436,70.818,0.914,-0.064,1.474,0.0,80,58.609
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.0,71.498,69.802,71.464,71.0,0.914,-0.064,1.474,0.0,80,58.543
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.136,71.517,69.825,71.488,71.136,0.914,-0.064,1.474,0.0,80,58.436
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.24,71.535,69.846,71.509,71.24,0.914,-0.064,1.474,0.0,80,58.374
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.32,71.553,69.866,71.528,71.32,0.914,-0.064,1.474,0.0,80,58.351
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.382,71.572,69.884,71.547,71.382,0.914,-0.064,1.474,0.0,80,58.398
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.432,71.591,69.901,71.565,71.432,0.914,-0.064,1.474,0.0,80,58.452
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.472,71.609,69.917,71.584,71.472,0.914,-0.064,1.474,0.0,80,58.54
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.506,71.624,69.931,71.602,71.506,0.914,-0.064,1.474,0.0,80,58.583
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.536,71.638,69.945,71.618,71.536,0.914,-0.064,1.474,0.0,80,58.603
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.561,71.65,69.957,71.632,71.561,0.914,-0.064,1.474,0.0,80,58.602
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.583,71.663,69.969,71.645,71.583,0.914,-0.064,1.474,0.0,80,58.667
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.602,71.675,69.979,71.658,71.602,0.914,-0.064,1.474,0.0,80,58.709
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.62,71.685,69.99,71.67,71.62,0.914,-0.064,1.474,0.0,80,58.713
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.635,71.695,70.0,71.681,71.635,0.914,-0.064,1.474,0.0,80,58.716
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.65,71.701,70.009,71.69,71.65,0.914,-0.064,1.474,0.0,80,58.62
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.662,71.706,70.019,71.698,71.662,0.914,-0.064,1.474,0.0,80,58.508
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.673,71.713,70.028,71.704,71.673,0.914,-0.064,1.474,0.0,80,58.45
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.683,71.719,70.037,71.711,71.683,0.914,-0.064,1.474,0.0,80,58.346
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.691,71.726,70.046,71.717,71.691,0.914,-0.064,1.474,0.0,80,58.303
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.699,71.731,70.054,71.723,71.699,0.914,-0.064,1.474,0.0,80,58.219
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.707,71.738,70.063,71.729,71.707,0.914,-0.064,1.474,0.0,80,58.158
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.714,71.745,70.071,71.736,71.714,0.914,-0.064,1.474,0.0,80,58.153
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.721,71.754,70.08,71.743,71.721,0.914,-0.064,1.474,0.0,80,58.155
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.728,71.761,70.088,71.751,71.728,0.914,-0.064,1.474,0.0,80,58.138
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.736,71.769,70.096,71.758,71.736,0.914,-0.064,1.474,0.0,80,58.138
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.743,71.774,70.104,71.765,71.743,0.914,-0.064,1.474,0.0,80,58.074
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.75,71.78,70.111,71.772,71.75,0.914,-0.064,1.474,0.0,80,58.015
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.757,71.786,70.119,71.778,71.757,0.914,-0.064,1.474,0.0,80,57.995
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.764,71.792,70.127,71.784,71.764,0.914,-0.064,1.474,0.0,80,57.947
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.77,71.796,70.134,71.79,71.77,0.914,-0.064,1.474,0.0,80,57.861
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.776,71.8,70.141,71.794,71.776,0.914,-0.064,1.474,0.0,80,57.753
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.782,71.804,70.148,71.798,71.782,0.914,-0.064,1.474,0.0,80,57.677
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.787,71.808,70.155,71.802,71.787,0.914,-0.064,1.474,0.0,80,57.59
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.792,71.811,70.162,71.806,71.792,0.914,-0.064,1.474,0.0,80,57.482
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.796,71.815,70.168,71.81,71.796,0.914,-0.064,1.474,0.0,80,57.421
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.801,71.821,70.175,71.814,71.801,0.914,-0.064,1.474,0.0,80,57.401
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.805,71.825,70.181,71.819,71.805,0.914,-0.064,1.474,0.0,80,57.352
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.81,71.829,70.188,71.823,71.81,0.914,-0.064,1.474,0.0,80,57.296
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.814,71.835,70.194,71.828,71.814,0.914,-0.064,1.474,0.0,80,57.271
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.819,71.842,70.2,71.833,71.819,0.914,-0.064,1.474,0.0,80,57.318
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.824,71.849,70.206,71.84,71.824,0.914,-0.064,1.474,0.0,80,57.36
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.829,71.854,70.211,71.846,71.829,0.914,-0.064,1.474,0.0,80,57.346
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.835,71.86,70.217,71.852,71.835,0.914,-0.064,1.474,0.0,80,57.361
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.84,71.864,70.223,71.858,71.84,0.914,-0.064,1.474,0.0,80,57.316
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.846,71.868,70.229,71.862,71.846,0.914,-0.064,1.474,0.0,80,57.263
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.851,71.87,70.234,71.866,71.851,0.914,-0.064,1.474,0.0,80,57.16
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.856,71.872,70.239,71.869,71.856,0.914,-0.064,1.474,0.0,80,57.066
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.86,71.874,70.244,71.871,71.86,0.914,-0.064,1.474,0.0,80,56.994
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.863,71.876,70.249,71.873,71.863,0.914,-0.064,1.474,0.0,80,56.889
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.866,71.878,70.254,71.875,71.866,0.914,-0.064,1.474,0.0,80,56.812
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.869,71.881,70.259,71.877,71.869,0.914,-0.064,1.474,0.0,80,56.757
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.872,71.883,70.264,71.88,71.872,0.914,-0.064,1.474,0.0,80,56.688
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.874,71.884,70.268,71.882,71.874,0.914,-0.064,1.474,0.0,80,56.6
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.877,71.885,70.273,71.883,71.877,0.914,-0.064,1.474,0.0,80,56.511
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.879,71.885,70.277,71.885,71.879,0.914,-0.064,1.474,0.0,80,56.373
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.88,71.884,70.281,71.885,71.88,0.914,-0.064,1.474,0.0,80,56.24
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.882,71.887,70.285,71.885,71.882,0.914,-0.064,1.474,0.0,80,56.21
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.883,71.89,70.289,71.887,71.883,0.914,-0.064,1.474,0.0,80,56.193
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.884,71.894,70.292,71.89,71.884,0.914,-0.064,1.474,0.0,80,56.206
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.886,71.899,70.296,71.894,71.886,0.914,-0.064,1.474,0.0,80,56.241
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.889,71.904,70.299,71.898,71.889,0.914,-0.064,1.474,0.0,80,56.279
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.892,71.907,70.303,71.902,71.892,0.914,-0.064,1.474,0.0,80,56.281
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.895,71.912,70.306,71.906,71.895,0.914,-0.064,1.474,0.0,80,56.312
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.899,71.917,70.31,71.91,71.899,0.914,-0.064,1.474,0.0,80,56.366
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.903,71.921,70.313,71.915,71.903,0.914,-0.064,1.474,0.0,80,56.403
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.907,71.926,70.316,71.92,71.907,0.914,-0.064,1.474,0.0,80,56.455
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.911,71.931,70.32,71.925,71.911,0.914,-0.064,1.474,0.0,80,56.509
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.915,71.936,70.323,71.929,71.915,0.914,-0.064,1.474,0.0,80,56.562
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.92,71.942,70.326,71.935,71.92,0.914,-0.064,1.474,0.0,80,56.649
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.925,71.947,70.33,71.94,71.925,0.914,-0.064,1.474,0.0,80,56.712
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.93,71.949,70.333,71.945,71.93,0.914,-0.064,1.474,0.0,80,56.672
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.934,71.948,70.336,71.947,71.934,0.914,-0.064,1.474,0.0,80,56.535
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.938,71.946,70.339,71.947,71.938,0.914,-0.064,1.474,0.0,80,56.403
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.94,71.947,70.342,71.946,71.94,0.914,-0.064,1.474,0.0,80,56.337
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.942,71.951,70.345,71.948,71.942,0.914,-0.064,1.474,0.0,80,56.395
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.944,71.958,70.348,71.951,71.944,0.914,-0.064,1.474,0.0,80,56.504
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.947,71.962,70.35,71.956,71.947,0.914,-0.064,1.474,0.0,80,56.568
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.95,71.964,70.353,71.96,71.95,0.914,-0.064,1.474,0.0,80,56.524
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.953,71.965,70.356,71.962,71.953,0.914,-0.064,1.474,0.0,80,56.5
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.956,71.967,70.358,71.964,71.956,0.914,-0.064,1.474,0.0,80,56.467
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.959,71.968,70.361,71.966,71.959,0.914,-0.064,1.474,0.0,80,56.43
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.961,71.97,70.363,71.968,71.961,0.914,-0.064,1.474,0.0,80,56.411
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.963,71.97,70.365,71.969,71.963,0.914,-0.064,1.474,0.0,80,56.362
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.965,71.97,70.368,71.97,71.965,0.914,-0.064,1.474,0.0,80,56.291
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.966,71.97,70.37,71.97,71.966,0.914,-0.064,1.474,0.0,80,56.217
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.967,71.971,70.372,71.97,71.967,0.914,-0.064,1.474,0.0,80,56.195
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.968,71.971,70.374,71.971,71.968,0.914,-0.064,1.474,0.0,80,56.126
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.969,71.974,70.376,71.971,71.969,0.914,-0.064,1.474,0.0,80,56.165
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.97,71.977,70.378,71.974,71.97,0.914,-0.064,1.474,0.0,80,56.211
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.971,71.975,70.38,71.975,71.971,0.914,-0.064,1.474,0.0,80,56.104
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.972,71.972,70.381,71.975,71.972,0.914,-0.064,1.474,0.0,80,55.953
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.973,71.974,70.383,71.974,71.973,0.914,-0.064,1.474,0.0,80,55.952
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.973,71.977,70.385,71.974,71.973,0.914,-0.064,1.474,0.0,80,55.987
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.974,71.981,70.386,71.977,71.974,0.914,-0.064,1.474,0.0,80,56.071
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.975,71.986,70.388,71.98,71.975,0.914,-0.064,1.474,0.0,80,56.197
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.977,71.99,70.389,71.984,71.977,0.914,-0.064,1.474,0.0,80,56.242
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.979,71.993,70.391,71.988,71.979,0.914,-0.064,1.474,0.0,80,56.309
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.982,71.997,70.392,71.992,71.982,0.914,-0.064,1.474,0.0,80,56.365
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.986,72.0,70.394,71.995,71.986,0.914,-0.064,1.474,0.0,80,56.437
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.989,72.002,70.395,71.999,71.989,0.914,-0.064,1.474,0.0,80,56.447
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.992,72.002,70.397,72.001,71.992,0.914,-0.064,1.474,0.0,80,56.414
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.995,72.002,70.398,72.002,71.995,0.914,-0.064,1.474,0.0,80,56.361
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.997,72.001,70.4,72.002,71.997,0.914,-0.064,1.474,0.0,80,56.307
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.998,72.001,70.401,72.001,71.998,0.914,-0.064,1.474,0.0,80,56.255
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.999,71.999,70.402,72.001,71.999,0.914,-0.064,1.474,0.0,80,56.152
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.999,71.997,70.403,71.999,71.999,0.914,-0.064,1.474,0.0,80,56.058
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.999,71.995,70.404,71.997,71.999,0.914,-0.064,1.474,0.0,80,55.983
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.998,71.995,70.405,71.996,71.998,0.914,-0.064,1.474,0.0,80,55.943
0,0.0,0.0,100.0,0.0,0.0,523.226,797.491,774.729,26.4,71.998,71.995,70.406,71.995,71.998,0.914,-0.064,1.474,0.0,80,55.924
