HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.961,58.771,60.79,58.759,76.961,0.009,0.0,0.001,0.0,0.0,58.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.895,58.527,60.779,58.758,76.895,0.009,0.0,0.001,0.0,0.0,58.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.829,58.432,60.768,58.756,76.829,0.009,0.0,0.001,0.0,0.0,58.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.763,58.282,60.756,58.753,76.763,0.009,0.0,0.001,0.0,0.0,58.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.697,58.174,60.745,58.748,76.697,0.009,0.0,0.001,0.0,0.0,58.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.632,58.297,60.734,58.743,76.632,0.009,0.0,0.001,0.0,0.0,58.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.567,58.35,60.724,58.739,76.567,0.009,0.0,0.001,0.0,0.0,58.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.502,58.383,60.713,58.736,76.502,0.009,0.0,0.001,0.0,0.0,58.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.437,58.437,60.703,58.733,76.437,0.009,0.0,0.001,0.0,0.0,58.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.372,58.426,60.692,58.73,76.372,0.009,0.0,0.001,0.0,0.0,58.426
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.308,58.456,60.682,58.728,76.308,0.009,0.0,0.001,0.0,0.0,58.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.244,58.444,60.672,58.725,76.244,0.009,0.0,0.001,0.0,0.0,58.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.18,58.456,60.662,58.723,76.18,0.009,0.0,0.001,0.0,0.0,58.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.117,58.508,60.652,58.721,76.117,0.009,0.0,0.001,0.0,0.0,58.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.053,58.531,60.642,58.719,76.053,0.009,0.0,0.001,0.0,0.0,58.531
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.99,58.548,60.633,58.717,75.99,0.009,0.0,0.001,0.0,0.0,58.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.927,58.568,60.623,58.716,75.927,0.009,0.0,0.001,0.0,0.0,58.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.864,58.54,60.614,58.714,75.864,0.009,0.0,0.001,0.0,0.0,58.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.802,58.437,60.605,58.713,75.802,0.009,0.0,0.001,0.0,0.0,58.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.739,58.376,60.595,58.71,75.739,0.009,0.0,0.001,0.0,0.0,58.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.677,58.321,60.586,58.707,75.677,0.009,0.0,0.001,0.0,0.0,58.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.615,58.315,60.577,58.703,75.615,0.009,0.0,0.001,0.0,0.0,58.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.554,58.316,60.568,58.7,75.554,0.009,0.0,0.001,0.0,0.0,58.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.493,58.316,60.559,58.697,75.493,0.009,0.0,0.001,0.0,0.0,58.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.431,58.316,60.551,58.693,75.431,0.009,0.0,0.001,0.0,0.0,58.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.37,58.315,60.542,58.69,75.37,0.009,0.0,0.001,0.0,0.0,58.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.309,58.346,60.533,58.686,75.309,0.009,0.0,0.001,0.0,0.0,58.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.249,58.401,60.525,58.684,75.249,0.009,0.0,0.001,0.0,0.0,58.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.188,58.407,60.516,58.681,75.188,0.009,0.0,0.001,0.0,0.0,58.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.128,58.406,60.508,58.679,75.128,0.009,0.0,0.001,0.0,0.0,58.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.068,58.404,60.5,58.676,75.068,0.009,0.0,0.001,0.0,0.0,58.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.009,58.454,60.491,58.674,75.009,0.009,0.0,0.001,0.0,0.0,58.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.949,58.461,60.483,58.672,74.949,0.009,0.0,0.001,0.0,0.0,58.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.89,58.475,60.475,58.67,74.89,0.009,0.0,0.001,0.0,0.0,58.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.831,58.494,60.467,58.668,74.831,0.009,0.0,0.001,0.0,0.0,58.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.772,58.514,60.46,58.667,74.772,0.009,0.0,0.001,0.0,0.0,58.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.713,58.465,60.452,58.666,74.713,0.009,0.0,0.001,0.0,0.0,58.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.655,58.49,60.444,58.664,74.655,0.009,0.0,0.001,0.0,0.0,58.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.596,58.51,60.437,58.662,74.596,0.009,0.0,0.001,0.0,0.0,58.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.538,58.578,60.429,58.661,74.538,0.009,0.0,0.001,0.0,0.0,58.578
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.48,58.604,60.422,58.661,74.48,0.009,0.0,0.001,0.0,0.0,58.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.423,58.588,60.414,58.66,74.423,0.009,0.0,0.001,0.0,0.0,58.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.365,58.587,60.407,58.659,74.365,0.009,0.0,0.001,0.0,0.0,58.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.308,58.537,60.4,58.659,74.308,0.009,0.0,0.001,0.0,0.0,58.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.251,58.562,60.393,58.657,74.251,0.009,0.0,0.001,0.0,0.0,58.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.194,58.582,60.386,58.657,74.194,0.009,0.0,0.001,0.0,0.0,58.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.138,58.666,60.379,58.656,74.138,0.009,0.0,0.001,0.0,0.0,58.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.081,58.679,60.372,58.656,74.081,0.009,0.0,0.001,0.0,0.0,58.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.025,58.659,60.365,58.657,74.025,0.009,0.0,0.001,0.0,0.0,58.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.969,58.69,60.358,58.657,73.969,0.009,0.0,0.001,0.0,0.0,58.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.913,58.697,60.351,58.657,73.913,0.009,0.0,0.001,0.0,0.0,58.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.858,58.648,60.345,58.657,73.858,0.009,0.0,0.001,0.0,0.0,58.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.802,58.592,60.338,58.657,73.802,0.009,0.0,0.001,0.0,0.0,58.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.747,58.571,60.331,58.656,73.747,0.009,0.0,0.001,0.0,0.0,58.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.692,58.505,60.325,58.655,73.692,0.009,0.0,0.001,0.0,0.0,58.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.637,58.466,60.319,58.654,73.637,0.009,0.0,0.001,0.0,0.0,58.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.583,58.364,60.312,58.652,73.583,0.009,0.0,0.001,0.0,0.0,58.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.528,58.333,60.306,58.649,73.528,0.009,0.0,0.001,0.0,0.0,58.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.474,58.347,60.299,58.646,73.474,0.009,0.0,0.001,0.0,0.0,58.347
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.42,58.413,60.293,58.644,73.42,0.009,0.0,0.001,0.0,0.0,58.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.366,58.521,60.287,58.642,73.366,0.009,0.0,0.001,0.0,0.0,58.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.312,58.549,60.281,58.641,73.312,0.009,0.0,0.001,0.0,0.0,58.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.259,58.579,60.274,58.641,73.259,0.009,0.0,0.001,0.0,0.0,58.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.206,58.681,60.268,58.64,73.206,0.009,0.0,0.001,0.0,0.0,58.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.153,58.728,60.263,58.641,73.153,0.009,0.0,0.001,0.0,0.0,58.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.1,58.744,60.257,58.642,73.1,0.009,0.0,0.001,0.0,0.0,58.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.047,58.829,60.251,58.643,73.047,0.009,0.0,0.001,0.0,0.0,58.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.995,58.825,60.245,58.645,72.995,0.009,0.0,0.001,0.0,0.0,58.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.942,58.802,60.239,58.646,72.942,0.009,0.0,0.001,0.0,0.0,58.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.89,58.835,60.234,58.647,72.89,0.009,0.0,0.001,0.0,0.0,58.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.838,58.807,60.228,58.649,72.838,0.009,0.0,0.001,0.0,0.0,58.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.787,58.804,60.223,58.65,72.787,0.009,0.0,0.001,0.0,0.0,58.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.735,58.723,60.217,58.652,72.735,0.009,0.0,0.001,0.0,0.0,58.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.684,58.681,60.211,58.652,72.684,0.009,0.0,0.001,0.0,0.0,58.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.633,58.597,60.206,58.652,72.633,0.009,0.0,0.001,0.0,0.0,58.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.582,58.536,60.2,58.652,72.582,0.009,0.0,0.001,0.0,0.0,58.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.531,58.546,60.195,58.65,72.531,0.009,0.0,0.001,0.0,0.0,58.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.48,58.566,60.19,58.65,72.48,0.009,0.0,0.001,0.0,0.0,58.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.43,58.586,60.184,58.649,72.43,0.009,0.0,0.001,0.0,0.0,58.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.38,58.553,60.179,58.648,72.38,0.009,0.0,0.001,0.0,0.0,58.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.33,58.58,60.174,58.647,72.33,0.009,0.0,0.001,0.0,0.0,58.58
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.28,58.618,60.169,58.647,72.28,0.009,0.0,0.001,0.0,0.0,58.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.23,58.639,60.163,58.647,72.23,0.009,0.0,0.001,0.0,0.0,58.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.18,58.624,60.158,58.647,72.18,0.009,0.0,0.001,0.0,0.0,58.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.131,58.638,60.153,58.646,72.131,0.009,0.0,0.001,0.0,0.0,58.638
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.082,58.627,60.148,58.646,72.082,0.009,0.0,0.001,0.0,0.0,58.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.033,58.56,60.143,58.646,72.033,0.009,0.0,0.001,0.0,0.0,58.56
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.984,58.504,60.138,58.645,71.984,0.009,0.0,0.001,0.0,0.0,58.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.936,58.418,60.133,58.644,71.936,0.009,0.0,0.001,0.0,0.0,58.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.887,58.328,60.128,58.641,71.887,0.009,0.0,0.001,0.0,0.0,58.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.839,58.222,60.123,58.638,71.839,0.009,0.0,0.001,0.0,0.0,58.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.791,58.114,60.118,58.634,71.791,0.009,0.0,0.001,0.0,0.0,58.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.743,58.005,60.113,58.629,71.743,0.009,0.0,0.001,0.0,0.0,58.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.695,57.913,60.108,58.623,71.695,0.009,0.0,0.001,0.0,0.0,57.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.647,57.824,60.103,58.617,71.647,0.009,0.0,0.001,0.0,0.0,57.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.6,57.717,60.098,58.609,71.6,0.009,0.0,0.001,0.0,0.0,57.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.552,57.64,60.093,58.601,71.552,0.009,0.0,0.001,0.0,0.0,57.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.505,57.571,60.088,58.592,71.505,0.009,0.0,0.001,0.0,0.0,57.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.458,57.452,60.083,58.583,71.458,0.009,0.0,0.001,0.0,0.0,57.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.411,57.29,60.078,58.572,71.411,0.009,0.0,0.001,0.0,0.0,57.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.364,57.208,60.073,58.561,71.364,0.009,0.0,0.001,0.0,0.0,57.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.317,57.107,60.068,58.549,71.317,0.009,0.0,0.001,0.0,0.0,57.107
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.271,56.963,60.063,58.535,71.271,0.009,0.0,0.001,0.0,0.0,56.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.224,56.914,60.059,58.521,71.224,0.009,0.0,0.001,0.0,0.0,56.914
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.178,56.88,60.054,58.507,71.178,0.009,0.0,0.001,0.0,0.0,56.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.131,56.859,60.049,58.492,71.131,0.009,0.0,0.001,0.0,0.0,56.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.085,56.873,60.044,58.478,71.085,0.009,0.0,0.001,0.0,0.0,56.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.039,56.892,60.039,58.463,71.039,0.009,0.0,0.001,0.0,0.0,56.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.993,56.895,60.034,58.449,70.993,0.009,0.0,0.001,0.0,0.0,56.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.948,56.88,60.029,58.436,70.948,0.009,0.0,0.001,0.0,0.0,56.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.902,56.831,60.025,58.421,70.902,0.009,0.0,0.001,0.0,0.0,56.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.856,56.743,60.02,58.407,70.856,0.009,0.0,0.001,0.0,0.0,56.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.811,56.684,60.015,58.392,70.811,0.009,0.0,0.001,0.0,0.0,56.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.766,56.631,60.01,58.377,70.766,0.009,0.0,0.001,0.0,0.0,56.631
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.72,56.577,60.006,58.361,70.72,0.009,0.0,0.001,0.0,0.0,56.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.675,56.524,60.001,58.345,70.675,0.009,0.0,0.001,0.0,0.0,56.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.63,56.436,59.996,58.328,70.63,0.009,0.0,0.001,0.0,0.0,56.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.585,56.409,59.992,58.312,70.585,0.009,0.0,0.001,0.0,0.0,56.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.54,56.377,59.987,58.294,70.54,0.009,0.0,0.001,0.0,0.0,56.377
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.496,56.326,59.982,58.277,70.496,0.009,0.0,0.001,0.0,0.0,56.326
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.451,56.252,59.978,58.26,70.451,0.009,0.0,0.001,0.0,0.0,56.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.406,56.27,59.973,58.242,70.406,0.009,0.0,0.001,0.0,0.0,56.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.362,56.439,59.968,58.225,70.362,0.009,0.0,0.001,0.0,0.0,56.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.318,56.558,59.964,58.209,70.318,0.009,0.0,0.001,0.0,0.0,56.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.274,56.665,59.96,58.195,70.274,0.009,0.0,0.001,0.0,0.0,56.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.229,56.773,59.955,58.181,70.229,0.009,0.0,0.001,0.0,0.0,56.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.186,56.871,59.951,58.169,70.186,0.009,0.0,0.001,0.0,0.0,56.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.142,56.819,59.947,58.158,70.142,0.009,0.0,0.001,0.0,0.0,56.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.098,56.68,59.942,58.145,70.098,0.009,0.0,0.001,0.0,0.0,56.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.054,56.516,59.938,58.132,70.054,0.009,0.0,0.001,0.0,0.0,56.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.011,56.415,59.934,58.117,70.011,0.009,0.0,0.001,0.0,0.0,56.415
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.967,56.406,59.93,58.102,69.967,0.009,0.0,0.001,0.0,0.0,56.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.924,56.408,59.925,58.087,69.924,0.009,0.0,0.001,0.0,0.0,56.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.881,56.406,59.921,58.072,69.881,0.009,0.0,0.001,0.0,0.0,56.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.838,56.45,59.917,58.057,69.838,0.009,0.0,0.001,0.0,0.0,56.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.795,56.604,59.913,58.043,69.795,0.009,0.0,0.001,0.0,0.0,56.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.752,56.706,59.908,58.031,69.752,0.009,0.0,0.001,0.0,0.0,56.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.709,56.762,59.904,58.019,69.709,0.009,0.0,0.001,0.0,0.0,56.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.667,56.816,59.9,58.008,69.667,0.009,0.0,0.001,0.0,0.0,56.816
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.624,56.856,59.896,57.998,69.624,0.009,0.0,0.001,0.0,0.0,56.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.582,56.843,59.892,57.987,69.582,0.009,0.0,0.001,0.0,0.0,56.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.539,56.825,59.888,57.977,69.539,0.009,0.0,0.001,0.0,0.0,56.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.497,56.776,59.885,57.967,69.497,0.009,0.0,0.001,0.0,0.0,56.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.455,56.705,59.881,57.956,69.455,0.009,0.0,0.001,0.0,0.0,56.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.413,56.648,59.877,57.945,69.413,0.009,0.0,0.001,0.0,0.0,56.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.371,56.592,59.873,57.933,69.371,0.009,0.0,0.001,0.0,0.0,56.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.329,56.62,59.869,57.921,69.329,0.009,0.0,0.001,0.0,0.0,56.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.288,56.596,59.865,57.909,69.288,0.009,0.0,0.001,0.0,0.0,56.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.246,56.497,59.861,57.897,69.246,0.009,0.0,0.001,0.0,0.0,56.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.205,56.34,59.857,57.885,69.205,0.009,0.0,0.001,0.0,0.0,56.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.164,56.157,59.853,57.87,69.164,0.009,0.0,0.001,0.0,0.0,56.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.122,56.086,59.849,57.855,69.122,0.009,0.0,0.001,0.0,0.0,56.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,56.083,59.845,57.839,69.081,0.009,0.0,0.001,0.0,0.0,56.083
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.04,56.082,59.841,57.823,69.04,0.009,0.0,0.001,0.0,0.0,56.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.999,56.132,59.837,57.808,68.999,0.009,0.0,0.001,0.0,0.0,56.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.959,56.139,59.834,57.793,68.959,0.009,0.0,0.001,0.0,0.0,56.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.918,56.137,59.83,57.778,68.918,0.009,0.0,0.001,0.0,0.0,56.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.877,56.153,59.826,57.764,68.877,0.009,0.0,0.001,0.0,0.0,56.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.836,56.19,59.822,57.75,68.836,0.009,0.0,0.001,0.0,0.0,56.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.796,56.146,59.818,57.736,68.796,0.009,0.0,0.001,0.0,0.0,56.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.756,56.108,59.814,57.721,68.756,0.009,0.0,0.001,0.0,0.0,56.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.715,56.027,59.811,57.707,68.715,0.009,0.0,0.001,0.0,0.0,56.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.675,55.856,59.807,57.691,68.675,0.009,0.0,0.001,0.0,0.0,55.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.635,55.687,59.803,57.674,68.635,0.009,0.0,0.001,0.0,0.0,55.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.595,55.584,59.799,57.656,68.595,0.009,0.0,0.001,0.0,0.0,55.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.555,55.658,59.795,57.638,68.555,0.009,0.0,0.001,0.0,0.0,55.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.515,55.681,59.791,57.62,68.515,0.009,0.0,0.001,0.0,0.0,55.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.475,55.861,59.788,57.604,68.475,0.009,0.0,0.001,0.0,0.0,55.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.436,55.965,59.784,57.588,68.436,0.009,0.0,0.001,0.0,0.0,55.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.396,56.105,59.78,57.574,68.396,0.009,0.0,0.001,0.0,0.0,56.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.356,56.135,59.776,57.561,68.356,0.009,0.0,0.001,0.0,0.0,56.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,56.247,59.773,57.549,68.317,0.009,0.0,0.001,0.0,0.0,56.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.278,56.359,59.769,57.538,68.278,0.009,0.0,0.001,0.0,0.0,56.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.239,56.454,59.766,57.528,68.239,0.009,0.0,0.001,0.0,0.0,56.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.2,56.464,59.762,57.518,68.2,0.009,0.0,0.001,0.0,0.0,56.464
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.161,56.458,59.759,57.509,68.161,0.009,0.0,0.001,0.0,0.0,56.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.122,56.57,59.755,57.5,68.122,0.009,0.0,0.001,0.0,0.0,56.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.083,56.685,59.752,57.492,68.083,0.009,0.0,0.001,0.0,0.0,56.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.044,56.73,59.749,57.485,68.044,0.009,0.0,0.001,0.0,0.0,56.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.006,56.75,59.746,57.478,68.006,0.009,0.0,0.001,0.0,0.0,56.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.967,56.72,59.742,57.472,67.967,0.009,0.0,0.001,0.0,0.0,56.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.929,56.681,59.739,57.465,67.929,0.009,0.0,0.001,0.0,0.0,56.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.891,56.677,59.736,57.458,67.891,0.009,0.0,0.001,0.0,0.0,56.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.853,56.677,59.732,57.451,67.853,0.009,0.0,0.001,0.0,0.0,56.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.815,56.71,59.729,57.444,67.815,0.009,0.0,0.001,0.0,0.0,56.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.777,56.716,59.726,57.438,67.777,0.009,0.0,0.001,0.0,0.0,56.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.739,56.684,59.723,57.431,67.739,0.009,0.0,0.001,0.0,0.0,56.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.702,56.632,59.719,57.424,67.702,0.009,0.0,0.001,0.0,0.0,56.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.664,56.546,59.716,57.417,67.664,0.009,0.0,0.001,0.0,0.0,56.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.627,56.453,59.713,57.409,67.627,0.009,0.0,0.001,0.0,0.0,56.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.59,56.412,59.71,57.4,67.59,0.009,0.0,0.001,0.0,0.0,56.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.553,56.359,59.706,57.391,67.553,0.009,0.0,0.001,0.0,0.0,56.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.515,56.37,59.703,57.382,67.515,0.009,0.0,0.001,0.0,0.0,56.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.478,56.34,59.7,57.373,67.478,0.009,0.0,0.001,0.0,0.0,56.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.442,56.335,59.696,57.364,67.442,0.009,0.0,0.001,0.0,0.0,56.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.405,56.332,59.693,57.355,67.405,0.009,0.0,0.001,0.0,0.0,56.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.368,56.447,59.69,57.346,67.368,0.009,0.0,0.001,0.0,0.0,56.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.331,56.496,59.687,57.338,67.331,0.009,0.0,0.001,0.0,0.0,56.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.295,56.515,59.684,57.331,67.295,0.009,0.0,0.001,0.0,0.0,56.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.259,56.5,59.68,57.323,67.259,0.009,0.0,0.001,0.0,0.0,56.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.223,56.516,59.677,57.316,67.223,0.009,0.0,0.001,0.0,0.0,56.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.186,56.456,59.674,57.309,67.186,0.009,0.0,0.001,0.0,0.0,56.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.15,56.351,59.671,57.301,67.15,0.009,0.0,0.001,0.0,0.0,56.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.114,56.222,59.668,57.292,67.114,0.009,0.0,0.001,0.0,0.0,56.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.079,56.211,59.665,57.282,67.079,0.009,0.0,0.001,0.0,0.0,56.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.043,56.115,59.661,57.273,67.043,0.009,0.0,0.001,0.0,0.0,56.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.007,56.087,59.658,57.262,67.007,0.009,0.0,0.001,0.0,0.0,56.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.972,56.005,59.655,57.251,66.972,0.009,0.0,0.001,0.0,0.0,56.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.936,55.962,59.652,57.24,66.936,0.009,0.0,0.001,0.0,0.0,55.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.901,55.91,59.648,57.229,66.901,0.009,0.0,0.001,0.0,0.0,55.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.865,55.889,59.645,57.217,66.865,0.009,0.0,0.001,0.0,0.0,55.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.83,55.838,59.642,57.205,66.83,0.009,0.0,0.001,0.0,0.0,55.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.795,55.836,59.638,57.193,66.795,0.009,0.0,0.001,0.0,0.0,55.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.76,55.707,59.635,57.18,66.76,0.009,0.0,0.001,0.0,0.0,55.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.725,55.618,59.632,57.167,66.725,0.009,0.0,0.001,0.0,0.0,55.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.69,55.693,59.629,57.153,66.69,0.009,0.0,0.001,0.0,0.0,55.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.655,55.756,59.626,57.141,66.655,0.009,0.0,0.001,0.0,0.0,55.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.621,55.762,59.622,57.128,66.621,0.009,0.0,0.001,0.0,0.0,55.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.586,55.746,59.619,57.116,66.586,0.009,0.0,0.001,0.0,0.0,55.746
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.552,55.694,59.616,57.104,66.552,0.009,0.0,0.001,0.0,0.0,55.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.517,55.672,59.613,57.091,66.517,0.009,0.0,0.001,0.0,0.0,55.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.483,55.639,59.609,57.078,66.483,0.009,0.0,0.001,0.0,0.0,55.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.448,55.604,59.606,57.066,66.448,0.009,0.0,0.001,0.0,0.0,55.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.414,55.534,59.603,57.052,66.414,0.009,0.0,0.001,0.0,0.0,55.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.38,55.494,59.6,57.039,66.38,0.009,0.0,0.001,0.0,0.0,55.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.346,55.444,59.596,57.025,66.346,0.009,0.0,0.001,0.0,0.0,55.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.312,55.372,59.593,57.01,66.312,0.009,0.0,0.001,0.0,0.0,55.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.278,55.333,59.59,56.996,66.278,0.009,0.0,0.001,0.0,0.0,55.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.244,55.264,59.587,56.981,66.244,0.009,0.0,0.001,0.0,0.0,55.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.21,55.24,59.583,56.965,66.21,0.009,0.0,0.001,0.0,0.0,55.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.176,55.206,59.58,56.95,66.176,0.009,0.0,0.001,0.0,0.0,55.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.143,55.201,59.577,56.934,66.143,0.009,0.0,0.001,0.0,0.0,55.201
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.109,55.201,59.573,56.919,66.109,0.009,0.0,0.001,0.0,0.0,55.201
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.076,55.217,59.57,56.904,66.076,0.009,0.0,0.001,0.0,0.0,55.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.042,55.237,59.567,56.889,66.042,0.009,0.0,0.001,0.0,0.0,55.237
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.009,55.222,59.564,56.874,66.009,0.009,0.0,0.001,0.0,0.0,55.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.975,55.218,59.561,56.859,65.975,0.009,0.0,0.001,0.0,0.0,55.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.942,55.252,59.557,56.845,65.942,0.009,0.0,0.001,0.0,0.0,55.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.909,55.257,59.554,56.831,65.909,0.009,0.0,0.001,0.0,0.0,55.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.876,55.253,59.551,56.817,65.876,0.009,0.0,0.001,0.0,0.0,55.253
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.07,71.939,73.185,57.919,76.967,0.075,0.188,0.067,83.062,66.45,55.319
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,69.884,69.939,73.195,64.341,69.451,0.235,0.796,0.187,100.0,80.0,55.36
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,67.204,68.898,73.202,67.907,66.177,0.528,1.746,0.311,100.0,80.0,55.397
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,70.388,69.024,73.148,68.795,68.462,0.979,3.082,0.533,100.0,80.0,55.4
0,0.0,40.0,60.0,40.0,3589.99,382.919,3165.747,2477.605,859.72,71.922,68.69,73.055,68.769,68.817,1.687,4.708,0.355,98.615,78.892,55.414
0,0.0,40.0,60.0,40.0,3382.61,360.298,3100.064,2430.578,841.646,72.105,68.622,73.031,68.654,68.685,1.616,4.532,0.341,96.723,77.378,55.469
0,0.0,40.0,60.0,40.0,3367.65,358.568,3095.33,2427.11,840.345,72.062,68.58,73.01,68.6,68.617,1.61,4.519,0.34,96.582,77.266,55.411
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,72.019,68.547,72.989,68.561,68.574,1.61,4.517,0.34,96.567,77.254,55.353
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,71.984,68.512,72.967,68.526,68.539,1.61,4.517,0.34,96.566,77.252,55.285
0,0.0,40.0,60.0,40.0,3365.86,358.361,3094.766,2426.706,840.191,71.944,68.462,72.946,68.482,68.498,1.61,4.517,0.34,96.565,77.252,55.161
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,71.903,68.437,72.924,68.448,68.458,1.61,4.517,0.34,96.565,77.252,55.129
0,0.0,41.585,58.415,41.585,3358.28,377.012,3086.811,2417.378,911.631,71.777,67.999,72.901,68.192,68.331,1.602,4.521,0.354,96.565,77.252,55.147
0,0.0,43.876,56.124,43.876,3347.23,408.244,3075.23,2400.358,1023.72,71.252,67.312,72.872,67.58,67.804,1.591,4.526,0.378,96.565,77.252,55.118
0,0.0,45.885,54.115,45.885,3337.62,435.422,3065.146,2381.878,1130.661,70.597,66.636,72.834,66.912,67.148,1.582,4.53,0.4,96.565,77.252,55.061
0,0.0,47.733,52.267,47.733,3329.18,454.142,3056.293,2361.568,1235.641,69.938,65.994,72.784,66.26,66.488,1.575,4.534,0.42,96.565,77.252,55.104
0,0.0,49.481,50.519,49.481,3322.25,469.476,3049.024,2341.61,1340.129,69.296,65.349,72.723,65.616,65.844,1.571,4.537,0.438,96.565,77.252,55.144
0,0.0,51.139,48.861,51.139,3317.1,483.212,3043.621,2323.147,1442.932,68.652,64.704,72.653,64.971,65.199,1.569,4.539,0.454,96.565,77.252,55.163
0,0.0,52.702,47.298,52.702,3313.79,495.087,3040.154,2306.726,1542.376,68.022,64.098,72.572,64.351,64.569,1.568,4.541,0.468,96.565,77.252,55.216
0,0.0,54.186,45.814,54.186,3312.21,505.135,3038.499,2292.47,1638.09,67.409,63.479,72.482,63.736,63.955,1.57,4.541,0.481,96.565,77.252,55.19
0,0.0,55.584,44.416,55.584,3308.19,514.094,3034.275,2279.464,1726.08,66.8,62.895,72.384,63.137,63.346,1.582,4.543,0.492,96.565,77.252,55.165
0,0.0,56.908,43.092,56.908,3264.22,520.653,3005.482,2258.766,1792.243,66.241,62.397,72.28,62.608,62.791,1.624,4.53,0.503,96.336,77.069,55.214
0,0.0,58.172,41.828,58.172,3030.92,500.381,2899.758,2196.99,1802.134,65.663,61.913,72.175,62.122,62.299,1.641,4.367,0.497,94.41,75.528,55.221
0,0.0,59.323,40.677,59.323,2639.06,458.403,2708.957,2096.301,1741.384,65.03,61.491,72.073,61.684,61.849,1.659,4.076,0.477,90.941,72.753,55.22
0,0.0,60.352,39.648,60.352,2152.76,399.636,2447.843,1959.83,1616.116,64.377,61.14,71.976,61.316,61.468,1.657,3.671,0.445,86.048,68.838,55.219
0,0.0,61.286,38.714,61.286,1751.01,347.764,2199.63,1829.432,1484.687,63.782,60.849,71.886,61.01,61.149,1.641,3.293,0.415,81.378,65.102,55.237
0,0.0,62.182,37.818,62.182,1411.4,305.466,1941.174,1696.042,1335.238,63.278,60.585,71.811,60.746,60.883,1.626,2.939,0.393,76.952,61.562,55.225
0,0.0,63.065,36.935,63.065,1135.29,274.52,1664.443,1558.744,1162.617,62.864,60.319,71.76,60.494,60.644,1.61,2.617,0.384,73.016,58.413,55.138
0,0.0,63.957,36.043,63.957,934.281,253.656,1389.918,1435.106,981.357,62.578,60.202,71.725,60.312,60.437,1.58,2.342,0.386,69.975,55.98,55.172
0,0.0,64.918,35.082,64.918,797.665,243.661,1130.3,1335.624,802.062,62.498,60.226,71.703,60.243,60.306,1.559,2.134,0.398,68.15,54.52,55.296
0,0.0,66.006,33.994,66.006,725.564,237.69,996.693,1287.227,718.045,62.539,60.071,71.666,60.21,60.252,1.539,2.029,0.403,67.252,53.802,55.345
0,0.0,67.123,32.877,67.123,723.773,236.566,996.852,1289.566,740.751,62.484,59.674,71.604,59.999,60.186,1.534,2.025,0.4,67.182,53.746,55.348
0,0.0,68.162,31.838,68.162,723.805,236.191,996.894,1293.114,760.908,62.289,59.295,71.542,59.68,59.989,1.534,2.025,0.399,67.183,53.746,55.317
0,0.0,69.079,30.921,69.079,723.807,235.832,996.896,1296.377,778.01,61.987,58.924,71.48,59.325,59.687,1.533,2.025,0.397,67.183,53.746,55.229
0,0.0,69.892,30.108,69.892,719.408,235.766,986.214,1296.041,783.33,61.651,58.667,71.413,58.993,59.345,1.535,2.02,0.397,67.175,53.74,55.216
0,0.0,70.644,29.356,70.644,710.348,235.399,967.817,1292.245,780.212,61.346,58.494,71.344,58.739,59.026,1.535,2.009,0.398,67.113,53.69,55.265
0,0.0,71.381,28.619,71.381,695.722,234.95,948.119,1287.831,774.898,61.099,58.37,71.276,58.554,58.772,1.535,1.997,0.398,67.039,53.631,55.356
0,0.0,72.115,27.885,72.115,676.09,234.458,927.235,1282.959,767.733,60.895,58.177,71.21,58.39,58.58,1.534,1.985,0.399,66.959,53.567,55.349
0,0.0,72.848,27.152,72.848,655.764,233.916,905.376,1277.674,758.873,60.712,58.01,71.147,58.215,58.411,1.534,1.972,0.4,66.872,53.497,55.362
0,0.0,73.562,26.438,73.562,634.971,233.329,882.761,1271.957,748.304,60.53,57.849,71.086,58.051,58.244,1.534,1.958,0.4,66.778,53.423,55.366
0,0.0,74.251,25.749,74.251,613.927,232.698,859.61,1265.843,736.201,60.352,57.668,71.027,57.885,58.082,1.534,1.944,0.401,66.679,53.343,55.331
0,0.0,74.917,25.083,74.917,592.822,232.019,836.118,1259.38,722.816,60.175,57.539,70.971,57.725,57.922,1.533,1.93,0.402,66.574,53.259,55.342
0,0.0,75.558,24.441,75.558,571.832,231.294,812.472,1252.624,708.386,60.006,57.444,70.918,57.596,57.769,1.533,1.916,0.403,66.464,53.171,55.378
0,0.0,76.184,23.816,76.184,558.185,230.482,797.373,1248.621,701.121,59.859,57.338,70.869,57.488,57.637,1.532,1.905,0.403,66.367,53.094,55.4
0,0.0,76.805,23.195,76.805,558.194,230.185,797.525,1251.012,707.509,59.739,57.178,70.823,57.366,57.521,1.531,1.905,0.402,66.36,53.088,55.368
0,0.0,77.421,22.579,77.421,558.197,229.965,797.526,1253.472,713.393,59.618,57.051,70.777,57.229,57.401,1.531,1.905,0.4,66.36,53.088,55.363
0,0.0,78.016,21.984,78.016,558.196,229.75,797.526,1255.829,718.791,59.488,56.939,70.731,57.103,57.271,1.531,1.905,0.399,66.36,53.088,55.365
0,0.0,78.588,21.412,78.588,558.196,229.541,797.526,1258.08,723.726,59.36,56.806,70.685,56.98,57.143,1.531,1.905,0.398,66.36,53.088,55.332
0,0.0,79.143,20.857,79.143,558.196,229.337,797.525,1260.241,728.279,59.235,56.708,70.639,56.859,57.018,1.531,1.905,0.397,66.36,53.088,55.329
0,0.0,79.682,20.318,79.682,558.195,229.139,797.525,1262.316,732.482,59.114,56.575,70.593,56.744,56.897,1.531,1.905,0.396,66.36,53.088,55.279
0,0.0,80.206,19.794,80.206,558.195,228.945,797.525,1264.312,736.368,58.996,56.501,70.547,56.629,56.779,1.531,1.905,0.395,66.36,53.088,55.286
0,0.0,80.714,19.286,80.714,558.194,228.757,797.523,1266.225,739.959,58.885,56.492,70.501,56.557,56.668,1.531,1.905,0.394,66.36,53.088,55.358
0,0.0,81.216,18.784,81.216,558.194,228.572,797.523,1268.089,743.332,58.801,56.385,70.455,56.497,56.583,1.531,1.905,0.393,66.36,53.088,55.318
0,0.0,81.723,18.277,81.723,558.194,228.384,797.523,1269.946,746.576,58.732,56.311,70.41,56.415,56.515,1.531,1.905,0.392,66.36,53.088,55.31
0,0.0,82.224,17.776,82.224,558.194,228.2,797.523,1271.757,749.623,58.657,56.218,70.364,56.335,56.439,1.531,1.905,0.392,66.36,53.088,55.278
0,0.0,82.711,17.289,82.711,558.193,228.021,797.521,1273.487,752.435,58.577,56.158,70.319,56.255,56.36,1.531,1.905,0.391,66.36,53.088,55.275
0,0.0,83.183,16.817,83.183,558.192,227.849,797.521,1275.141,755.033,58.497,56.059,70.274,56.178,56.28,1.531,1.905,0.39,66.36,53.088,55.227
0,0.0,83.645,16.355,83.645,558.19,227.682,797.519,1276.723,757.444,58.418,55.971,70.229,56.089,56.201,1.531,1.905,0.389,66.36,53.088,55.186
0,0.0,84.093,15.907,84.093,558.175,227.517,797.514,1278.184,759.667,58.334,55.938,70.184,56.014,56.116,1.531,1.905,0.388,66.36,53.088,55.2
0,0.0,84.528,15.472,84.528,558.162,227.361,797.512,1279.55,761.719,58.257,55.884,70.14,55.96,56.04,1.531,1.905,0.388,66.359,53.087,55.188
0,0.0,84.96,15.04,84.96,558.151,227.212,797.512,1280.854,763.659,58.195,55.811,70.096,55.9,55.978,1.531,1.905,0.387,66.358,53.087,55.153
0,0.0,85.389,14.611,85.389,558.141,227.068,797.511,1282.102,765.496,58.135,55.74,70.052,55.834,55.918,1.531,1.905,0.387,66.358,53.086,55.118
0,0.0,85.809,14.191,85.809,558.131,226.931,797.511,1283.281,767.207,58.07,55.621,70.008,55.753,55.853,1.531,1.905,0.386,66.357,53.086,55.031
0,0.0,86.215,13.785,86.215,558.122,226.804,797.509,1284.376,768.78,57.993,55.593,69.965,55.67,55.776,1.531,1.905,0.385,66.356,53.085,55.035
0,0.0,86.602,13.398,86.602,558.113,226.685,797.507,1285.384,770.215,57.915,55.583,69.921,55.626,55.698,1.531,1.905,0.385,66.356,53.085,55.055
0,0.0,86.984,13.016,86.984,558.106,226.572,797.507,1286.345,771.566,57.86,55.59,69.878,55.604,55.643,1.531,1.905,0.384,66.356,53.084,55.091
0,0.0,87.374,12.626,87.374,558.099,226.46,797.507,1287.292,772.886,57.83,55.554,69.836,55.59,55.613,1.531,1.905,0.384,66.355,53.084,55.082
0,0.0,87.774,12.226,87.774,558.093,226.349,797.507,1288.228,774.176,57.809,55.444,69.794,55.543,55.593,1.531,1.905,0.383,66.355,53.084,54.994
0,0.0,88.171,11.829,88.171,558.085,226.242,797.505,1289.124,775.396,57.771,55.442,69.752,55.485,55.554,1.531,1.905,0.383,66.354,53.083,55.019
0,0.0,88.55,11.45,88.55,558.078,226.142,797.504,1289.948,776.508,57.721,55.362,69.711,55.445,55.504,1.531,1.905,0.383,66.354,53.083,54.959
0,0.0,88.919,11.081,88.919,558.072,226.049,797.504,1290.722,777.542,57.673,55.316,69.671,55.386,55.456,1.531,1.905,0.382,66.353,53.083,54.933
0,0.0,89.28,10.72,89.28,558.066,225.96,797.504,1291.453,778.506,57.62,55.279,69.633,55.338,55.403,1.531,1.905,0.382,66.353,53.082,54.916
0,0.0,89.631,10.369,89.631,558.06,225.876,797.502,1292.139,779.407,57.571,55.261,69.597,55.301,55.354,1.531,1.905,0.382,66.353,53.082,54.915
0,0.0,89.978,10.022,89.978,558.055,225.796,797.502,1292.796,780.259,57.53,55.213,69.566,55.268,55.314,1.531,1.905,0.381,66.353,53.082,54.883
0,0.0,90.326,9.675,90.326,558.05,225.718,797.502,1293.429,781.076,57.494,55.16,69.541,55.224,55.277,1.531,1.905,0.381,66.352,53.082,54.846
0,0.0,90.668,9.332,90.668,558.045,225.643,797.502,1294.033,781.847,57.453,55.126,69.525,55.18,55.237,1.531,1.905,0.381,66.352,53.082,54.827
0,0.0,91.001,8.999,91.001,558.039,225.572,797.5,1294.601,782.565,57.41,55.063,69.515,55.135,55.194,1.531,1.905,0.38,66.352,53.081,54.776
0,0.0,91.328,8.673,91.328,558.034,225.505,797.5,1295.14,783.239,57.365,55.026,69.513,55.084,55.148,1.531,1.905,0.38,66.351,53.081,54.752
0,0.0,91.645,8.355,91.645,558.03,225.441,797.5,1295.645,783.869,57.318,55.028,69.517,55.052,55.101,1.531,1.905,0.38,66.351,53.081,54.766
0,0.0,91.956,8.044,91.956,558.025,225.381,797.498,1296.127,784.464,57.282,55.052,69.525,55.045,55.065,1.531,1.905,0.379,66.351,53.081,54.802
0,0.0,92.273,7.727,92.273,558.021,225.321,797.498,1296.599,785.043,57.266,55.045,69.536,55.048,55.05,1.531,1.905,0.379,66.35,53.08,54.806
0,0.0,92.601,7.399,92.601,558.016,225.261,797.498,1297.072,785.618,57.264,55.05,69.55,55.047,55.047,1.531,1.905,0.379,66.35,53.08,54.822
0,0.0,92.935,7.065,92.935,558.012,225.201,797.498,1297.537,786.18,57.264,55.041,69.565,55.047,55.047,1.531,1.905,0.379,66.35,53.08,54.824
0,0.0,93.27,6.73,93.27,558.007,225.144,797.498,1297.988,786.718,57.263,55.034,69.581,55.043,55.047,1.531,1.905,0.379,66.35,53.08,54.827
0,0.0,93.604,6.396,93.604,558.002,225.088,797.498,1298.419,787.234,57.259,54.942,69.598,55.016,55.043,1.531,1.905,0.378,66.349,53.08,54.744
0,0.0,93.932,6.068,93.932,557.997,225.035,797.498,1298.827,787.718,57.237,54.921,69.615,54.967,55.021,1.531,1.905,0.378,66.349,53.079,54.732
0,0.0,94.244,5.756,94.244,557.992,224.986,797.496,1299.202,788.156,57.199,54.915,69.631,54.941,54.983,1.531,1.904,0.378,66.349,53.079,54.734
0,0.0,94.544,5.456,94.544,557.988,224.941,797.496,1299.551,788.564,57.168,54.907,69.648,54.925,54.951,1.531,1.904,0.378,66.349,53.079,54.734
0,0.0,94.846,5.154,94.846,557.984,224.897,797.496,1299.887,788.957,57.147,54.9,69.664,54.913,54.931,1.531,1.904,0.378,66.348,53.079,54.734
0,0.0,95.151,4.849,95.151,557.98,224.853,797.496,1300.216,789.337,57.134,54.893,69.679,54.904,54.917,1.531,1.904,0.377,66.348,53.078,54.735
0,0.0,95.458,4.542,95.458,557.976,224.811,797.496,1300.534,789.705,57.124,54.872,69.695,54.894,54.907,1.531,1.904,0.377,66.348,53.078,54.72
0,0.0,95.765,4.235,95.765,557.972,224.771,797.496,1300.842,790.057,57.112,54.814,69.71,54.868,54.896,1.531,1.904,0.377,66.347,53.078,54.669
0,0.0,96.067,3.933,96.067,557.968,224.732,797.496,1301.133,790.391,57.09,54.769,69.724,54.826,54.873,1.531,1.904,0.377,66.347,53.078,54.63
0,0.0,96.358,3.642,96.358,557.963,224.696,797.495,1301.402,790.698,57.054,54.745,69.739,54.789,54.838,1.531,1.904,0.377,66.347,53.078,54.611
0,0.0,96.636,3.364,96.636,557.96,224.662,797.495,1301.65,790.981,57.017,54.691,69.752,54.752,54.8,1.531,1.904,0.377,66.347,53.077,54.562
0,0.0,96.909,3.091,96.909,557.956,224.631,797.495,1301.884,791.248,56.979,54.615,69.763,54.699,54.762,1.531,1.904,0.377,66.346,53.077,54.491
0,0.0,97.172,2.828,97.172,557.952,224.601,797.495,1302.103,791.497,56.93,54.55,69.774,54.634,54.713,1.531,1.904,0.376,66.346,53.077,54.43
0,0.0,97.421,2.579,97.421,557.949,224.574,797.495,1302.3,791.722,56.871,54.605,69.783,54.599,54.655,1.531,1.904,0.376,66.346,53.077,54.49
0,0.0,97.66,2.34,97.66,557.946,224.549,797.495,1302.484,791.931,56.832,54.626,69.791,54.609,54.615,1.531,1.904,0.376,66.346,53.077,54.516
0,0.0,97.911,2.089,97.911,557.943,224.524,797.495,1302.671,792.144,56.826,54.67,69.799,54.628,54.61,1.531,1.904,0.376,66.346,53.077,54.564
0,0.0,98.181,1.819,98.181,557.94,224.497,797.495,1302.865,792.366,56.841,54.723,69.804,54.666,54.625,1.531,1.904,0.376,66.346,53.076,54.622
0,0.0,98.468,1.532,98.468,557.937,224.47,797.495,1303.06,792.591,56.872,54.694,69.807,54.693,54.655,1.531,1.904,0.376,66.345,53.076,54.597
0,0.0,98.766,1.234,98.766,557.933,224.443,797.495,1303.255,792.817,56.897,54.635,69.809,54.678,54.681,1.531,1.904,0.376,66.345,53.076,54.542
0,0.0,99.059,0.941,99.059,557.929,224.418,797.495,1303.437,793.028,56.895,54.609,69.808,54.647,54.679,1.531,1.904,0.376,66.345,53.076,54.521
0,0.0,99.333,0.667,99.333,557.926,224.396,797.493,1303.6,793.218,56.871,54.555,69.805,54.614,54.655,1.531,1.904,0.376,66.345,53.076,54.47
0,0.0,99.593,0.407,99.593,557.923,224.375,797.493,1303.745,793.39,56.839,54.528,69.8,54.573,54.623,1.531,1.904,0.376,66.344,53.076,54.446
0,0.0,99.841,0.159,99.841,557.92,224.356,797.493,1303.878,793.549,56.803,54.555,69.793,54.553,54.586,1.531,1.904,0.376,66.344,53.075,54.476
0,0.085,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.794,54.59,69.785,54.563,54.578,1.531,1.904,0.375,66.344,53.075,54.514
0,0.435,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.262,54.625,69.778,54.587,55.046,1.531,1.904,0.375,66.344,53.075,54.55
0,1.265,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.441,54.661,69.773,54.617,56.225,1.531,1.904,0.375,66.344,53.075,54.585
0,2.654,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.651,54.698,69.775,54.651,57.435,1.531,1.904,0.375,66.344,53.075,54.623
0,3.953,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.794,54.706,69.782,54.681,57.578,1.531,1.904,0.375,66.344,53.075,54.63
0,4.567,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.082,54.623,69.792,54.676,56.865,1.531,1.904,0.375,66.344,53.075,54.547
0,4.634,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.157,54.582,69.8,54.635,55.941,1.531,1.904,0.375,66.344,53.075,54.505
0,4.474,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.326,54.497,69.805,54.586,55.11,1.531,1.904,0.375,66.344,53.075,54.42
0,4.265,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.669,54.452,69.809,54.523,54.453,1.531,1.904,0.375,66.344,53.075,54.375
0,4.074,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.165,54.48,69.81,54.489,53.948,1.531,1.904,0.375,66.344,53.075,54.403
0,3.911,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.793,54.533,69.811,54.497,53.577,1.531,1.904,0.375,66.344,53.075,54.457
0,3.786,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.541,54.589,69.812,54.532,53.325,1.531,1.904,0.375,66.344,53.075,54.513
0,3.702,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.372,54.594,69.814,54.566,53.156,1.531,1.904,0.375,66.344,53.075,54.518
0,3.644,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.25,54.624,69.817,54.588,53.034,1.531,1.904,0.375,66.344,53.075,54.548
0,3.598,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.156,54.678,69.823,54.621,52.939,1.531,1.904,0.375,66.344,53.075,54.602
0,3.561,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.101,54.701,69.83,54.66,52.884,1.531,1.904,0.375,66.344,53.075,54.625
0,3.54,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.058,54.701,69.839,54.682,52.841,1.531,1.904,0.375,66.344,53.075,54.625
0,3.519,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.026,54.735,69.85,54.701,52.81,1.531,1.904,0.375,66.344,53.075,54.659
0,3.502,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.001,54.707,69.862,54.714,52.784,1.531,1.904,0.375,66.344,53.075,54.631
0,3.485,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.981,54.701,69.874,54.707,52.765,1.531,1.904,0.375,66.344,53.075,54.625
0,3.468,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.96,54.714,69.887,54.705,52.744,1.531,1.904,0.375,66.344,53.075,54.638
0,3.447,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.944,54.83,69.899,54.737,52.728,1.531,1.904,0.375,66.344,53.075,54.755
0,3.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.951,54.896,69.911,54.808,52.735,1.531,1.904,0.375,66.344,53.075,54.821
0,3.435,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.977,54.901,69.922,54.859,52.761,1.531,1.904,0.375,66.344,53.075,54.825
0,3.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.002,54.899,69.933,54.881,52.785,1.531,1.904,0.375,66.344,53.075,54.824
0,3.463,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.007,54.898,69.942,54.89,52.791,1.531,1.904,0.375,66.344,53.075,54.822
0,3.466,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.009,54.95,69.951,54.908,52.792,1.531,1.904,0.375,66.344,53.075,54.875
0,3.469,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.009,54.875,69.958,54.916,52.793,1.531,1.904,0.375,66.344,53.075,54.8
0,3.47,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.005,54.845,69.964,54.883,52.789,1.531,1.904,0.375,66.344,53.075,54.769
0,3.464,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.986,54.878,69.969,54.87,52.769,1.531,1.904,0.375,66.344,53.075,54.802
0,3.453,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.993,54.867,69.973,54.873,52.776,1.531,1.904,0.375,66.344,53.075,54.791
0,3.464,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.025,54.849,69.976,54.865,52.809,1.531,1.904,0.375,66.344,53.075,54.773
0,3.488,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.046,54.814,69.977,54.848,52.83,1.531,1.904,0.375,66.344,53.075,54.738
0,3.505,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.047,54.792,69.978,54.823,52.831,1.531,1.904,0.375,66.344,53.075,54.716
0,3.511,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.042,54.826,69.978,54.814,52.825,1.531,1.904,0.375,66.344,53.075,54.75
0,3.515,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.039,54.766,69.977,54.808,52.823,1.531,1.904,0.375,66.344,53.075,54.689
0,3.52,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.041,54.739,69.976,54.776,52.824,1.531,1.904,0.375,66.344,53.075,54.663
0,3.525,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.033,54.742,69.975,54.757,52.817,1.531,1.904,0.375,66.344,53.075,54.665
0,3.525,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.026,54.643,69.973,54.726,52.81,1.531,1.904,0.375,66.344,53.075,54.566
0,3.522,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.012,54.63,69.971,54.674,52.796,1.531,1.904,0.375,66.344,53.075,54.553
0,3.512,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.991,54.597,69.969,54.642,52.775,1.531,1.904,0.375,66.344,53.075,54.52
0,3.497,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.973,54.644,69.968,54.628,52.757,1.531,1.904,0.375,66.344,53.075,54.567
0,3.482,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.966,54.6,69.967,54.628,52.749,1.531,1.904,0.375,66.344,53.075,54.523
0,3.474,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.967,54.642,69.967,54.62,52.751,1.531,1.904,0.375,66.344,53.075,54.565
0,3.47,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.973,54.65,69.968,54.637,52.757,1.531,1.904,0.375,66.344,53.075,54.574
