HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,3.472,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.983,54.637,69.97,54.642,52.767,1.531,1.904,0.375,66.344,53.075,54.56
0,3.475,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.987,54.539,69.972,54.617,52.771,1.531,1.904,0.375,66.344,53.075,54.462
0,3.474,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.981,54.41,69.975,54.541,52.764,1.531,1.904,0.375,66.344,53.075,54.332
0,3.46,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.945,54.395,69.978,54.461,52.729,1.531,1.904,0.375,66.344,53.075,54.317
0,3.425,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.904,54.416,69.981,54.431,52.688,1.531,1.904,0.375,66.344,53.075,54.339
0,3.388,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.888,54.355,69.983,54.411,52.672,1.531,1.904,0.375,66.344,53.075,54.277
0,3.36,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.873,54.281,69.984,54.361,52.657,1.531,1.904,0.375,66.344,53.075,54.202
0,3.328,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.851,54.225,69.986,54.302,52.635,1.531,1.904,0.375,66.344,53.075,54.146
0,3.29,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.824,54.187,69.986,54.25,52.607,1.531,1.904,0.375,66.344,53.075,54.108
0,3.245,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.802,54.154,69.987,54.208,52.585,1.531,1.904,0.375,66.344,53.075,54.075
0,3.202,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.787,54.054,69.987,54.155,52.57,1.531,1.904,0.375,66.344,53.075,53.974
0,3.157,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.759,53.979,69.986,54.08,52.543,1.531,1.904,0.375,66.344,53.075,53.899
0,3.099,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.723,53.839,69.986,53.989,52.507,1.531,1.904,0.375,66.344,53.075,53.758
0,3.032,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.685,53.839,69.986,53.902,52.469,1.531,1.904,0.375,66.344,53.075,53.758
0,2.959,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.654,53.811,69.985,53.862,52.438,1.531,1.904,0.375,66.344,53.075,53.73
0,2.889,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.636,53.809,69.984,53.834,52.42,1.531,1.904,0.375,66.344,53.075,53.728
0,2.824,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.629,53.729,69.983,53.803,52.413,1.531,1.904,0.375,66.344,53.075,53.648
0,2.765,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.623,53.668,69.982,53.745,52.406,1.531,1.904,0.375,66.344,53.075,53.587
0,2.702,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.607,53.648,69.981,53.697,52.391,1.531,1.904,0.375,66.344,53.075,53.567
0,2.633,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.594,53.599,69.98,53.659,52.378,1.531,1.904,0.375,66.344,53.075,53.518
0,2.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.59,53.546,69.978,53.613,52.373,1.531,1.904,0.375,66.344,53.075,53.464
0,2.501,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.581,53.459,69.977,53.555,52.364,1.531,1.904,0.375,66.344,53.075,53.377
0,2.431,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.564,53.4,69.976,53.486,52.348,1.531,1.904,0.375,66.344,53.075,53.317
0,2.353,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.546,53.364,69.976,53.43,52.33,1.531,1.904,0.375,66.344,53.075,53.281
0,2.275,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.532,53.295,69.975,53.377,52.315,1.531,1.904,0.375,66.344,53.075,53.211
0,2.195,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.519,53.286,69.975,53.327,52.302,1.531,1.904,0.375,66.344,53.075,53.203
0,2.116,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.514,53.286,69.975,53.304,52.298,1.531,1.904,0.375,66.344,53.075,53.203
0,2.044,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.524,53.317,69.976,53.301,52.308,1.531,1.904,0.375,66.344,53.075,53.234
0,1.982,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.542,53.372,69.978,53.324,52.326,1.531,1.904,0.375,66.344,53.075,53.289
0,1.93,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.575,53.38,69.98,53.355,52.359,1.531,1.904,0.375,66.344,53.075,53.297
0,1.893,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.615,53.327,69.982,53.355,52.399,1.531,1.904,0.375,66.344,53.075,53.244
0,1.86,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.636,53.387,69.985,53.352,52.42,1.531,1.904,0.375,66.344,53.075,53.304
0,1.82,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.659,53.365,69.987,53.369,52.443,1.531,1.904,0.375,66.344,53.075,53.282
0,1.789,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.688,53.343,69.989,53.361,52.471,1.531,1.904,0.375,66.344,53.075,53.26
0,1.759,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.701,53.326,69.991,53.347,52.485,1.531,1.904,0.375,66.344,53.075,53.242
0,1.724,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.711,53.309,69.992,53.331,52.495,1.531,1.904,0.375,66.344,53.075,53.225
0,1.688,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.719,53.258,69.993,53.307,52.503,1.531,1.904,0.375,66.344,53.075,53.174
0,1.651,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.719,53.238,69.993,53.275,52.503,1.531,1.904,0.375,66.344,53.075,53.154
0,1.609,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.718,53.154,69.993,53.235,52.501,1.531,1.904,0.375,66.344,53.075,53.07
0,1.565,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.71,53.128,69.992,53.182,52.494,1.531,1.904,0.375,66.344,53.075,53.043
0,1.514,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.693,53.093,69.991,53.144,52.477,1.531,1.904,0.375,66.344,53.075,53.009
0,1.458,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.684,53.104,69.991,53.117,52.468,1.531,1.904,0.375,66.344,53.075,53.02
0,1.407,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.683,53.143,69.991,53.121,52.466,1.531,1.904,0.375,66.344,53.075,53.059
0,1.362,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.696,53.079,69.991,53.119,52.48,1.531,1.904,0.375,66.344,53.075,52.995
0,1.327,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.712,53.121,69.992,53.105,52.496,1.531,1.904,0.375,66.344,53.075,53.036
0,1.293,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.72,53.082,69.992,53.108,52.504,1.531,1.904,0.375,66.344,53.075,52.998
0,1.259,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.73,53.01,69.992,53.076,52.514,1.531,1.904,0.375,66.344,53.075,52.925
0,1.223,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.727,52.938,69.991,53.021,52.51,1.531,1.904,0.375,66.344,53.075,52.853
0,1.177,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.708,52.865,69.991,52.956,52.491,1.531,1.904,0.375,66.344,53.075,52.779
0,1.118,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.679,52.842,69.991,52.899,52.463,1.531,1.904,0.375,66.344,53.075,52.756
0,1.051,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.657,52.793,69.99,52.857,52.441,1.531,1.904,0.375,66.344,53.075,52.708
0,0.987,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.645,52.74,69.989,52.809,52.428,1.531,1.904,0.375,66.344,53.075,52.653
0,0.925,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.63,52.671,69.988,52.754,52.413,1.531,1.904,0.375,66.344,53.075,52.585
0,0.858,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.609,52.564,69.987,52.681,52.393,1.531,1.904,0.375,66.344,53.075,52.477
0,0.784,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.58,52.536,69.986,52.607,52.363,1.531,1.904,0.375,66.344,53.075,52.449
0,0.7,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.553,52.505,69.985,52.562,52.336,1.531,1.904,0.375,66.344,53.075,52.418
0,0.618,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.538,52.434,69.984,52.512,52.322,1.531,1.904,0.375,66.344,53.075,52.346
0,0.539,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.524,52.458,69.985,52.472,52.308,1.531,1.904,0.375,66.344,53.075,52.371
0,0.46,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.519,52.463,69.986,52.467,52.303,1.531,1.904,0.375,66.344,53.075,52.375
0,0.39,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.533,52.495,69.987,52.472,52.317,1.531,1.904,0.375,66.344,53.075,52.408
0,0.332,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.556,52.5,69.988,52.487,52.34,1.531,1.904,0.375,66.344,53.075,52.413
0,0.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.585,52.499,69.989,52.494,52.369,1.531,1.904,0.375,66.344,53.075,52.412
0,0.242,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.609,52.501,69.99,52.498,52.393,1.531,1.904,0.375,66.344,53.075,52.414
0,0.2,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.63,52.455,69.991,52.49,52.413,1.531,1.904,0.375,66.344,53.075,52.367
0,0.159,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.639,52.367,69.992,52.449,52.423,1.531,1.904,0.375,66.344,53.075,52.279
0,0.107,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.627,52.294,69.992,52.385,52.411,1.531,1.904,0.375,66.344,53.075,52.205
0,0.04,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.598,52.203,69.992,52.312,52.382,1.531,1.904,0.375,66.344,53.075,52.114
0,0.0,99.958,0.042,99.958,557.915,224.347,797.491,1303.936,793.619,54.551,52.195,69.992,52.247,52.334,1.531,1.904,0.375,66.344,53.075,52.105
0,0.0,99.851,0.149,99.851,557.915,224.354,797.489,1303.88,793.552,54.487,52.166,69.991,52.212,52.271,1.531,1.904,0.376,66.344,53.075,52.075
0,0.0,99.735,0.265,99.735,557.915,224.362,797.489,1303.817,793.478,54.442,52.147,69.99,52.182,52.226,1.531,1.904,0.376,66.344,53.075,52.055
0,0.0,99.623,0.378,99.623,557.915,224.37,797.489,1303.753,793.406,54.408,52.114,69.988,52.155,52.192,1.531,1.904,0.376,66.344,53.075,52.02
0,0.0,99.512,0.488,99.512,557.915,224.378,797.489,1303.692,793.334,54.38,52.115,69.988,52.133,52.164,1.531,1.904,0.376,66.344,53.075,52.018
0,0.0,99.4,0.6,99.4,557.915,224.386,797.489,1303.627,793.258,54.356,52.035,69.987,52.105,52.14,1.531,1.904,0.376,66.344,53.075,51.937
0,0.0,99.287,0.713,99.287,557.915,224.394,797.489,1303.56,793.183,54.327,52.009,69.987,52.057,52.111,1.531,1.904,0.376,66.344,53.075,51.908
0,0.0,99.164,0.836,99.164,557.915,224.403,797.489,1303.484,793.096,54.288,52.011,69.986,52.031,52.072,1.531,1.904,0.376,66.344,53.075,51.908
0,0.0,99.032,0.968,99.032,557.914,224.413,797.489,1303.403,793.005,54.258,51.997,69.986,52.017,52.041,1.531,1.904,0.376,66.344,53.075,51.892
0,0.0,98.903,1.097,98.903,557.914,224.423,797.489,1303.322,792.912,54.239,51.999,69.985,52.007,52.022,1.531,1.904,0.376,66.344,53.075,51.892
0,0.0,98.778,1.222,98.778,557.914,224.433,797.489,1303.241,792.82,54.226,51.934,69.984,51.987,52.01,1.531,1.904,0.376,66.344,53.075,51.825
0,0.0,98.654,1.346,98.654,557.914,224.443,797.489,1303.159,792.727,54.208,51.958,69.983,51.96,51.992,1.531,1.904,0.376,66.344,53.075,51.847
0,0.0,98.521,1.479,98.521,557.914,224.455,797.489,1303.071,792.628,54.188,52.016,69.982,51.974,51.971,1.531,1.904,0.376,66.344,53.075,51.902
0,0.0,98.392,1.608,98.392,557.914,224.466,797.489,1302.981,792.528,54.19,52.04,69.981,52.004,51.974,1.531,1.904,0.376,66.344,53.075,51.925
0,0.0,98.279,1.721,98.279,557.915,224.475,797.489,1302.902,792.438,54.212,52.061,69.981,52.03,51.996,1.531,1.904,0.376,66.344,53.075,51.944
0,0.0,98.178,1.822,98.178,557.915,224.484,797.489,1302.831,792.359,54.237,52.031,69.98,52.04,52.021,1.531,1.904,0.376,66.344,53.075,51.911
0,0.0,98.08,1.92,98.08,557.915,224.493,797.489,1302.761,792.28,54.251,52.061,69.98,52.041,52.035,1.531,1.904,0.376,66.344,53.075,51.939
0,0.0,97.977,2.023,97.977,557.914,224.502,797.489,1302.685,792.195,54.257,52.067,69.98,52.055,52.041,1.531,1.904,0.376,66.344,53.075,51.944
0,0.0,97.873,2.127,97.873,557.914,224.512,797.489,1302.606,792.109,54.267,52.084,69.98,52.065,52.051,1.531,1.904,0.376,66.344,53.075,51.958
0,0.0,97.771,2.229,97.771,557.914,224.521,797.489,1302.53,792.023,54.279,52.136,69.974,52.087,52.062,1.531,1.904,0.376,66.344,53.075,52.009
0,0.0,97.674,2.326,97.674,557.915,224.53,797.489,1302.456,791.94,54.299,52.176,70.049,52.125,52.082,1.531,1.904,0.376,66.344,53.075,52.047
0,0.0,97.588,2.412,97.588,557.915,224.539,797.489,1302.388,791.864,54.331,52.231,70.22,52.166,52.115,1.531,1.904,0.376,66.344,53.075,52.099
0,0.0,97.513,2.487,97.513,557.915,224.546,797.489,1302.33,791.799,54.371,52.285,70.377,52.215,52.155,1.531,1.904,0.376,66.344,53.075,52.151
0,0.0,97.45,2.551,97.45,557.915,224.552,797.489,1302.28,791.743,54.418,52.39,70.523,52.279,52.202,1.531,1.904,0.376,66.344,53.075,52.255
0,0.0,97.399,2.601,97.399,557.915,224.557,797.491,1302.24,791.699,54.478,52.467,70.649,52.36,52.262,1.531,1.904,0.376,66.344,53.075,52.33
0,0.0,97.369,2.631,97.369,557.916,224.56,797.491,1302.215,791.671,54.553,52.589,70.756,52.449,52.337,1.531,1.904,0.376,66.344,53.075,52.451
0,0.0,97.358,2.642,97.358,557.916,224.561,797.491,1302.206,791.662,54.639,52.668,70.85,52.547,52.423,1.531,1.904,0.376,66.344,53.075,52.53
0,0.0,97.368,2.632,97.368,557.916,224.56,797.491,1302.215,791.671,54.733,52.74,70.937,52.632,52.517,1.531,1.904,0.376,66.344,53.075,52.602
0,0.0,97.394,2.606,97.394,557.916,224.558,797.491,1302.235,791.696,54.821,52.78,71.02,52.703,52.604,1.531,1.904,0.376,66.344,53.075,52.642
0,0.0,97.427,2.573,97.427,557.916,224.554,797.491,1302.263,791.725,54.895,52.815,71.102,52.754,52.678,1.531,1.904,0.376,66.344,53.075,52.678
0,0.0,97.461,2.539,97.461,557.916,224.551,797.491,1302.289,791.755,54.952,52.852,71.182,52.797,52.736,1.531,1.904,0.376,66.344,53.075,52.715
0,0.0,97.493,2.507,97.493,557.916,224.548,797.491,1302.314,791.784,54.998,52.854,71.262,52.828,52.782,1.531,1.904,0.376,66.344,53.075,52.717
0,0.0,97.524,2.476,97.524,557.916,224.545,797.491,1302.338,791.81,55.033,52.886,71.341,52.849,52.817,1.531,1.904,0.376,66.344,53.075,52.749
0,0.0,97.551,2.449,97.551,557.916,224.542,797.491,1302.36,791.835,55.059,52.906,71.419,52.875,52.843,1.531,1.904,0.376,66.344,53.075,52.769
0,0.0,97.579,2.422,97.579,557.916,224.54,797.491,1302.382,791.859,55.084,52.94,71.496,52.9,52.867,1.531,1.904,0.376,66.344,53.075,52.804
0,0.0,97.609,2.391,97.609,557.916,224.537,797.491,1302.405,791.886,55.109,52.945,71.572,52.925,52.893,1.531,1.904,0.376,66.344,53.075,52.809
0,0.0,97.643,2.357,97.643,557.916,224.533,797.491,1302.432,791.914,55.132,52.926,71.647,52.931,52.916,1.531,1.904,0.376,66.344,53.075,52.791
0,0.0,97.677,2.323,97.677,557.916,224.53,797.491,1302.458,791.944,55.144,52.957,71.721,52.935,52.928,1.531,1.904,0.376,66.344,53.075,52.822
0,0.0,97.705,2.295,97.705,557.916,224.528,797.491,1302.479,791.968,55.151,52.962,71.794,52.95,52.934,1.531,1.904,0.376,66.344,53.075,52.827
0,0.0,97.733,2.267,97.733,557.916,224.525,797.491,1302.502,791.993,55.161,52.959,71.866,52.955,52.945,1.531,1.904,0.376,66.344,53.075,52.824
0,0.0,97.764,2.236,97.764,557.916,224.522,797.491,1302.525,792.019,55.169,53.007,71.938,52.968,52.953,1.531,1.904,0.376,66.344,53.075,52.873
0,0.0,97.796,2.204,97.796,557.916,224.519,797.491,1302.55,792.046,55.182,53.045,72.008,53.0,52.966,1.531,1.904,0.376,66.344,53.075,52.911
0,0.0,97.835,2.165,97.835,557.916,224.515,797.491,1302.58,792.079,55.208,53.099,72.076,53.039,52.992,1.531,1.904,0.376,66.344,53.075,52.966
0,0.0,97.886,2.114,97.886,557.917,224.51,797.493,1302.618,792.121,55.243,53.07,72.144,53.066,53.027,1.531,1.904,0.376,66.344,53.075,52.937
0,0.0,97.947,2.054,97.947,557.916,224.505,797.491,1302.662,792.172,55.272,53.127,72.212,53.079,53.056,1.531,1.904,0.376,66.344,53.075,52.995
0,0.0,98.004,1.996,98.004,557.916,224.5,797.493,1302.704,792.22,55.293,53.2,72.278,53.124,53.077,1.531,1.904,0.376,66.344,53.075,53.07
0,0.0,98.067,1.933,98.067,557.917,224.494,797.493,1302.75,792.271,55.33,53.256,72.343,53.181,53.113,1.531,1.904,0.376,66.344,53.075,53.126
0,0.0,98.145,1.855,98.145,557.917,224.487,797.493,1302.808,792.334,55.38,53.291,72.408,53.231,53.164,1.531,1.904,0.376,66.344,53.075,53.163
0,0.0,98.237,1.762,98.237,563.529,224.2,804.507,1305.114,799.39,55.432,53.354,72.473,53.278,53.215,1.529,1.907,0.375,66.344,53.075,53.228
0,0.0,98.34,1.66,98.34,584.124,223.155,830.048,1313.273,824.894,55.492,53.489,72.54,53.354,53.267,1.524,1.915,0.371,66.344,53.075,53.367
0,0.0,98.46,1.54,98.46,605.132,222.059,855.784,1321.477,850.61,55.576,53.569,72.603,53.455,53.34,1.518,1.925,0.367,66.344,53.075,53.45
0,0.0,98.611,1.389,98.611,626.138,220.931,881.199,1329.574,876.031,55.68,53.602,72.661,53.53,53.433,1.512,1.934,0.363,66.344,53.075,53.486
0,0.0,98.783,1.217,98.783,646.837,219.791,905.934,1337.445,900.794,55.772,53.682,72.716,53.594,53.514,1.508,1.943,0.359,66.344,53.075,53.571
0,0.0,98.96,1.04,98.96,666.971,218.657,929.699,1344.99,924.6,55.853,53.737,72.765,53.663,53.585,1.503,1.953,0.355,66.344,53.075,53.629
0,0.0,99.145,0.855,99.145,685.002,217.491,953.711,1352.488,948.658,55.931,53.804,72.81,53.727,53.655,1.499,1.962,0.351,66.344,53.075,53.7
0,0.0,99.322,0.678,99.322,732.885,211.331,1090.364,1388.508,1084.894,55.916,53.835,72.84,53.785,53.725,1.474,2.019,0.332,66.344,53.075,53.737
0,0.0,99.419,0.581,99.419,793.735,199.472,1308.497,1446.28,1302.215,55.799,53.971,72.847,53.871,53.797,1.419,2.102,0.301,66.344,53.075,53.878
0,0.0,99.47,0.53,99.47,847.482,187.546,1498.624,1494.872,1491.607,55.731,53.854,72.834,53.901,53.885,1.334,2.157,0.274,66.344,53.075,53.763
0,0.0,99.522,0.478,99.522,925.934,181.332,1672.813,1551.841,1665.125,55.639,53.83,72.807,53.848,53.876,1.257,2.227,0.255,67.016,53.613,53.741
0,0.0,99.573,0.427,99.573,1041.2,188.432,1808.048,1622.533,1799.846,55.642,53.832,72.766,53.836,53.844,1.261,2.362,0.253,68.922,55.138,53.744
0,0.0,99.683,0.317,99.683,1148.44,196.419,1915.813,1680.892,1907.294,55.703,53.83,72.717,53.832,53.834,1.268,2.481,0.255,70.648,56.518,53.744
0,0.0,99.83,0.17,99.83,1233.81,203.712,1991.37,1723.714,1982.728,55.768,53.829,72.661,53.83,53.831,1.279,2.576,0.258,72.0,57.6,53.745
0,0.0,99.985,0.015,99.985,1286.02,208.942,2033.293,1747.993,2024.686,55.809,53.792,72.603,53.81,53.822,1.289,2.634,0.261,72.826,58.261,53.711
0,0.119,100.0,0.0,100.0,1303.16,211.221,2044.275,1755.824,2035.651,55.789,53.82,72.545,53.809,53.776,1.298,2.655,0.263,73.123,58.499,53.739
0,0.225,100.0,0.0,100.0,1296.34,212.343,2030.635,1753.011,2022.064,55.773,53.824,72.49,53.821,53.753,1.314,2.656,0.264,73.12,58.496,53.743
0,0.328,100.0,0.0,100.0,1278.97,215.329,1994.784,1745.753,1986.336,55.758,53.853,72.44,53.837,53.73,1.357,2.658,0.269,73.12,58.496,53.773
0,0.434,100.0,0.0,100.0,1253.1,219.902,1939.661,1734.404,1931.442,55.769,53.939,72.398,53.893,53.729,1.42,2.659,0.277,73.12,58.496,53.859
0,0.564,100.0,0.0,100.0,1222.63,225.71,1871.672,1719.552,1863.717,55.809,53.999,72.364,53.961,53.749,1.49,2.656,0.286,73.12,58.496,53.919
0,0.709,100.0,0.0,100.0,1191.22,231.849,1797.594,1703.27,1789.92,55.841,54.036,72.339,54.008,53.754,1.559,2.648,0.297,73.12,58.496,53.955
0,0.848,100.0,0.0,100.0,1125.81,229.276,1715.472,1667.714,1708.117,55.832,54.088,72.322,54.054,53.746,1.567,2.577,0.3,72.261,57.809,54.008
0,0.962,100.0,0.0,100.0,1068.23,225.774,1644.806,1634.822,1637.731,55.813,54.125,72.313,54.096,53.747,1.561,2.507,0.301,71.415,57.132,54.044
0,1.071,100.0,0.0,100.0,1023.27,223.355,1584.412,1607.767,1577.574,55.804,54.211,72.309,54.156,53.753,1.557,2.45,0.303,70.755,56.604,54.131
0,1.189,100.0,0.0,100.0,988.237,221.843,1533.71,1585.162,1527.071,55.811,54.22,72.309,54.203,53.767,1.553,2.404,0.305,70.242,56.193,54.14
0,1.31,100.0,0.0,100.0,962.347,220.895,1494.024,1567.623,1487.541,55.805,54.265,72.313,54.233,53.764,1.55,2.37,0.308,69.863,55.89,54.185
0,1.426,100.0,0.0,100.0,944.625,220.289,1465.814,1555.259,1459.445,55.808,54.354,72.318,54.294,53.766,1.548,2.345,0.309,69.603,55.683,54.273
0,1.554,100.0,0.0,100.0,934.004,219.904,1448.797,1547.695,1442.492,55.835,54.412,72.325,54.363,53.793,1.546,2.33,0.31,69.445,55.556,54.331
0,1.696,100.0,0.0,100.0,929.59,219.669,1442.237,1544.495,1435.959,55.858,54.479,72.331,54.425,53.816,1.544,2.324,0.31,69.373,55.499,54.399
0,1.84,100.0,0.0,100.0,930.095,219.454,1444.747,1544.849,1438.459,55.888,54.585,72.337,54.509,53.848,1.543,2.324,0.31,69.366,55.493,54.506
0,1.997,100.0,0.0,100.0,933.179,218.794,1454.881,1547.246,1448.556,55.928,54.644,72.342,54.59,53.893,1.538,2.327,0.309,69.366,55.493,54.565
0,2.16,100.0,0.0,100.0,938.237,217.688,1471.379,1551.231,1464.991,55.958,54.728,72.346,54.664,53.933,1.531,2.333,0.306,69.366,55.493,54.649
0,2.323,100.0,0.0,100.0,944.69,216.269,1492.188,1556.273,1485.722,55.988,54.836,72.348,54.758,53.976,1.521,2.339,0.303,69.366,55.493,54.758
0,2.493,100.0,0.0,100.0,952.071,214.642,1515.645,1561.968,1509.089,56.025,54.892,72.348,54.84,54.029,1.509,2.345,0.3,69.366,55.493,54.815
0,2.669,100.0,0.0,100.0,959.962,212.9,1540.301,1567.966,1533.652,56.056,55.045,72.346,54.944,54.075,1.495,2.352,0.296,69.366,55.493,54.968
0,2.854,100.0,0.0,100.0,967.859,211.161,1564.527,1573.854,1557.785,56.109,55.096,72.343,55.046,54.143,1.481,2.358,0.293,69.366,55.493,55.019
0,3.049,100.0,0.0,100.0,975.495,209.479,1587.525,1579.457,1580.695,56.132,55.146,72.338,55.104,54.18,1.467,2.363,0.289,69.366,55.493,55.07
0,3.23,100.0,0.0,100.0,982.417,207.96,1608.006,1584.447,1601.098,56.143,55.184,72.332,55.153,54.203,1.454,2.367,0.286,69.366,55.493,55.108
0,3.41,100.0,0.0,100.0,988.377,206.655,1625.367,1588.682,1618.392,56.162,55.219,72.325,55.192,54.232,1.442,2.371,0.284,69.366,55.493,55.144
0,3.594,100.0,0.0,100.0,993.155,205.608,1639.104,1592.041,1632.078,56.171,55.251,72.317,55.225,54.249,1.433,2.373,0.282,69.366,55.493,55.176
0,3.773,100.0,0.0,100.0,996.674,204.833,1649.122,1594.511,1642.055,56.185,55.388,72.309,55.307,54.268,1.426,2.375,0.28,69.366,55.493,55.313
0,3.966,100.0,0.0,100.0,998.874,204.344,1655.338,1596.061,1648.249,56.22,55.386,72.3,55.371,54.307,1.421,2.376,0.279,69.366,55.493,55.312
0,4.162,100.0,0.0,100.0,999.839,204.12,1658.056,1596.769,1650.956,56.222,55.464,72.292,55.416,54.311,1.419,2.377,0.279,69.366,55.493,55.39
0,4.347,100.0,0.0,100.0,999.7,204.134,1657.665,1596.723,1650.567,56.229,55.473,72.284,55.459,54.318,1.419,2.376,0.279,69.366,55.493,55.399
0,4.531,100.0,0.0,100.0,998.657,204.344,1654.727,1596.061,1647.64,56.224,55.536,72.277,55.496,54.313,1.421,2.376,0.279,69.366,55.493,55.462
0,4.711,100.0,0.0,100.0,996.864,204.718,1649.657,1594.877,1642.59,56.23,55.593,72.27,55.554,54.316,1.425,2.375,0.28,69.366,55.493,55.52
0,4.898,100.0,0.0,100.0,994.546,205.208,1643.071,1593.317,1636.029,56.239,55.647,72.264,55.608,54.323,1.43,2.374,0.281,69.366,55.493,55.574
0,5.088,100.0,0.0,100.0,991.919,205.769,1635.566,1591.528,1628.553,56.247,55.683,72.26,55.654,54.327,1.435,2.373,0.282,69.366,55.493,55.61
0,5.276,100.0,0.0,100.0,989.191,206.356,1627.718,1589.643,1620.735,56.247,55.768,72.256,55.714,54.323,1.441,2.371,0.283,69.366,55.493,55.696
0,5.464,100.0,0.0,100.0,986.531,206.933,1620.015,1587.784,1613.061,56.259,55.811,72.252,55.776,54.331,1.446,2.37,0.284,69.366,55.493,55.739
0,5.658,100.0,0.0,100.0,984.078,207.467,1612.869,1586.05,1605.944,56.267,55.844,72.25,55.816,54.336,1.451,2.368,0.285,69.366,55.493,55.772
0,5.85,100.0,0.0,100.0,981.94,207.937,1606.605,1584.523,1599.703,56.269,55.928,72.249,55.874,54.334,1.455,2.367,0.286,69.366,55.493,55.856
0,6.043,100.0,0.0,100.0,980.184,208.325,1601.438,1583.254,1594.555,56.29,56.021,72.247,55.958,54.352,1.458,2.366,0.287,69.366,55.493,55.949
0,6.253,100.0,0.0,100.0,978.859,208.621,1597.522,1582.286,1590.655,56.321,56.046,72.247,56.018,54.38,1.461,2.365,0.288,69.366,55.493,55.974
0,6.464,100.0,0.0,100.0,978.004,208.815,1594.988,1581.649,1588.131,56.326,56.094,72.247,56.058,54.385,1.462,2.365,0.288,69.366,55.493,56.022
0,6.664,100.0,0.0,100.0,977.609,208.909,1593.816,1581.339,1586.962,56.329,56.166,72.247,56.118,54.386,1.463,2.364,0.288,69.366,55.493,56.095
0,6.866,100.0,0.0,100.0,977.663,208.903,1593.976,1581.356,1587.122,56.339,56.17,72.247,56.156,54.396,1.463,2.364,0.288,69.366,55.493,56.099
0,7.067,100.0,0.0,100.0,978.06,208.823,1595.153,1581.622,1588.294,56.338,56.284,72.247,56.216,54.395,1.462,2.365,0.288,69.366,55.493,56.213
0,7.272,100.0,0.0,100.0,978.737,208.68,1597.161,1582.09,1590.294,56.365,56.315,72.246,56.284,54.423,1.461,2.365,0.288,69.366,55.493,56.245
0,7.49,100.0,0.0,100.0,979.644,208.486,1599.844,1582.726,1592.967,56.377,56.362,72.246,56.327,54.436,1.459,2.366,0.287,69.366,55.493,56.292
0,7.701,100.0,0.0,100.0,980.717,208.256,1603.008,1583.481,1596.119,56.388,56.433,72.246,56.385,54.449,1.457,2.366,0.287,69.366,55.493,56.363
0,7.919,100.0,0.0,100.0,981.887,208.003,1606.452,1584.306,1599.55,56.413,56.505,72.245,56.453,54.476,1.455,2.367,0.287,69.366,55.493,56.435
0,8.147,100.0,0.0,100.0,983.126,207.734,1610.085,1585.184,1603.17,56.445,56.577,72.245,56.525,54.51,1.452,2.368,0.286,69.366,55.493,56.508
0,8.384,100.0,0.0,100.0,984.397,207.457,1613.802,1586.084,1606.873,56.477,56.632,72.244,56.589,54.544,1.45,2.368,0.285,69.366,55.493,56.562
0,8.624,100.0,0.0,100.0,985.685,207.177,1617.556,1586.994,1610.611,56.504,56.716,72.244,56.658,54.572,1.447,2.369,0.285,69.366,55.493,56.647
0,8.868,100.0,0.0,100.0,986.957,206.899,1621.254,1587.893,1614.295,56.541,56.824,72.244,56.751,54.612,1.445,2.37,0.284,69.366,55.493,56.756
0,9.127,100.0,0.0,100.0,988.191,206.629,1624.83,1588.764,1617.857,56.59,56.884,72.243,56.835,54.663,1.443,2.371,0.284,69.366,55.493,56.816
0,9.393,100.0,0.0,100.0,989.402,206.364,1628.326,1589.618,1621.34,56.623,56.939,72.243,56.898,54.698,1.44,2.371,0.283,69.366,55.493,56.872
0,9.655,100.0,0.0,100.0,990.591,206.104,1631.752,1590.454,1624.755,56.641,56.927,72.243,56.924,54.717,1.438,2.372,0.283,69.366,55.493,56.859
0,9.903,100.0,0.0,100.0,991.749,205.85,1635.077,1591.267,1628.065,56.631,56.969,72.243,56.942,54.709,1.435,2.373,0.282,69.366,55.493,56.902
0,10.142,100.0,0.0,100.0,992.849,205.61,1638.227,1592.036,1631.205,56.643,57.071,72.243,57.008,54.722,1.433,2.373,0.282,69.366,55.493,57.004
0,10.403,100.0,0.0,100.0,993.881,205.384,1641.177,1592.756,1634.142,56.69,57.212,72.243,57.12,54.771,1.431,2.374,0.281,69.366,55.493,57.145
0,10.693,100.0,0.0,100.0,994.817,205.18,1643.844,1593.407,1636.798,56.764,57.356,72.243,57.256,54.847,1.429,2.374,0.281,69.366,55.493,57.291
0,11.009,100.0,0.0,100.0,995.735,204.98,1646.454,1594.044,1639.4,56.846,57.478,72.244,57.386,54.929,1.427,2.375,0.281,69.366,55.493,57.412
0,11.341,100.0,0.0,100.0,996.75,204.76,1649.335,1594.745,1642.268,56.946,57.774,72.245,57.591,55.031,1.425,2.375,0.28,69.366,55.493,57.71
0,11.716,100.0,0.0,100.0,997.934,204.504,1652.686,1595.556,1645.607,57.092,57.786,72.247,57.749,55.179,1.423,2.376,0.28,69.366,55.493,57.722
0,12.104,100.0,0.0,100.0,999.39,204.19,1656.794,1596.547,1649.699,57.113,57.567,72.25,57.678,55.201,1.42,2.376,0.279,69.366,55.493,57.502
0,12.39,100.0,0.0,100.0,1001.09,203.825,1661.576,1597.7,1654.463,56.954,57.357,72.252,57.492,55.044,1.416,2.377,0.278,69.366,55.493,57.291
0,12.555,100.0,0.0,100.0,1002.75,203.469,1666.225,1598.819,1659.096,56.749,57.291,72.252,57.356,54.842,1.413,2.378,0.278,69.366,55.493,57.225
0,12.685,100.0,0.0,100.0,1003.97,203.209,1669.606,1599.632,1662.464,56.595,57.163,72.249,57.252,54.689,1.41,2.378,0.277,69.366,55.493,57.096
0,12.811,100.0,0.0,100.0,1004.41,203.114,1670.844,1599.932,1663.695,56.437,56.952,72.245,57.087,54.533,1.41,2.379,0.277,69.366,55.493,56.885
0,12.902,100.0,0.0,100.0,1003.87,203.228,1669.346,1599.572,1662.204,56.247,56.778,72.239,56.9,54.342,1.411,2.378,0.277,69.366,55.493,56.71
0,12.954,100.0,0.0,100.0,1002.2,203.586,1664.668,1598.45,1657.543,56.081,56.743,72.232,56.787,54.175,1.414,2.378,0.278,69.366,55.493,56.675
0,13.013,100.0,0.0,100.0,999.362,204.193,1656.714,1596.536,1649.62,55.988,56.791,72.224,56.774,54.078,1.42,2.376,0.279,69.366,55.493,56.722
0,13.105,100.0,0.0,100.0,995.511,205.021,1645.82,1593.914,1638.768,55.955,56.876,72.217,56.825,54.04,1.428,2.374,0.281,69.366,55.493,56.808
0,13.231,100.0,0.0,100.0,990.91,206.014,1632.669,1590.743,1625.666,55.966,57.018,72.211,56.929,54.046,1.437,2.372,0.283,69.366,55.493,56.951
0,13.389,100.0,0.0,100.0,985.96,207.087,1618.357,1587.286,1611.41,56.007,57.073,72.207,57.027,54.08,1.447,2.369,0.285,69.366,55.493,57.006
0,13.56,100.0,0.0,100.0,981.132,208.138,1604.229,1583.864,1597.336,56.008,56.942,72.205,57.004,54.074,1.456,2.366,0.287,69.366,55.493,56.874
0,13.69,100.0,0.0,100.0,976.735,209.1,1591.22,1580.709,1584.375,55.935,56.939,72.204,56.95,53.993,1.465,2.364,0.289,69.366,55.493,56.871
0,13.781,100.0,0.0,100.0,972.83,209.957,1579.547,1577.872,1572.748,55.879,56.948,72.202,56.949,53.931,1.472,2.361,0.29,69.366,55.493,56.88
0,13.876,100.0,0.0,100.0,969.413,210.71,1569.244,1575.362,1562.484,55.83,56.843,72.201,56.9,53.875,1.478,2.359,0.292,69.366,55.493,56.774
0,13.956,100.0,0.0,100.0,966.461,211.363,1560.273,1573.172,1553.547,55.768,56.985,72.2,56.918,53.808,1.484,2.357,0.293,69.366,55.493,56.917
0,14.044,100.0,0.0,100.0,964.094,211.888,1553.033,1571.402,1546.336,55.761,56.815,72.203,56.904,53.797,1.488,2.355,0.294,69.366,55.493,56.746
0,14.133,100.0,0.0,100.0,963.388,212.046,1550.868,1570.867,1544.178,55.677,56.654,72.207,56.761,53.71,1.489,2.354,0.295,69.366,55.493,56.585
0,14.163,100.0,0.0,100.0,963.497,212.023,1551.202,1570.944,1544.511,55.559,56.559,72.204,56.638,53.591,1.489,2.354,0.295,69.366,55.493,56.49
0,14.169,100.0,0.0,100.0,963.409,212.045,1550.933,1570.87,1544.242,55.462,56.482,72.2,56.544,53.494,1.489,2.354,0.295,69.366,55.493,56.412
0,14.172,100.0,0.0,100.0,963.249,212.08,1550.44,1570.752,1543.752,55.388,56.522,72.2,56.512,53.419,1.489,2.354,0.295,69.366,55.493,56.452
0,14.188,100.0,0.0,100.0,964.058,211.908,1552.925,1571.335,1546.227,55.37,56.596,72.201,56.553,53.403,1.488,2.355,0.294,69.366,55.493,56.526
0,14.241,100.0,0.0,100.0,964.984,211.713,1555.761,1571.993,1549.052,55.398,56.625,72.195,56.602,53.432,1.486,2.356,0.294,69.366,55.493,56.556
0,14.315,100.0,0.0,100.0,965.358,211.635,1556.905,1572.259,1550.192,55.401,56.508,72.19,56.568,53.436,1.486,2.356,0.294,69.366,55.493,56.438
0,14.361,100.0,0.0,100.0,965.332,211.644,1556.826,1572.229,1550.111,55.354,56.556,72.185,56.539,53.39,1.486,2.356,0.294,69.366,55.493,56.487
0,14.39,100.0,0.0,100.0,964.814,211.762,1555.24,1571.828,1548.532,55.341,56.584,72.18,56.567,53.377,1.487,2.355,0.294,69.366,55.493,56.514
0,14.436,100.0,0.0,100.0,963.821,211.983,1552.199,1571.08,1545.504,55.346,56.619,72.175,56.595,53.38,1.488,2.355,0.294,69.366,55.493,56.55
0,14.488,100.0,0.0,100.0,962.628,212.245,1548.532,1570.195,1541.852,55.34,56.589,72.17,56.601,53.371,1.49,2.354,0.295,69.366,55.493,56.52
0,14.528,100.0,0.0,100.0,961.261,212.545,1544.317,1569.176,1537.652,55.315,56.593,72.167,56.589,53.344,1.493,2.353,0.296,69.366,55.493,56.524
0,14.561,100.0,0.0,100.0,960.116,212.797,1540.78,1568.317,1534.127,55.313,56.786,72.165,56.671,53.34,1.495,2.352,0.296,69.366,55.493,56.717
0,14.625,100.0,0.0,100.0,959.084,213.024,1537.58,1567.54,1530.94,55.397,57.056,72.161,56.876,53.421,1.497,2.351,0.297,69.366,55.493,56.989
0,14.759,100.0,0.0,100.0,958.073,213.246,1534.442,1566.782,1527.814,55.545,57.24,72.159,57.098,53.568,1.498,2.35,0.297,69.366,55.493,57.174
0,14.939,100.0,0.0,100.0,957.34,213.407,1532.159,1566.231,1525.54,55.654,57.145,72.159,57.169,53.675,1.5,2.35,0.297,69.366,55.493,57.078
0,15.083,100.0,0.0,100.0,957.024,213.475,1531.175,1565.999,1524.56,55.637,57.004,72.159,57.083,53.657,1.5,2.349,0.298,69.366,55.493,56.936
0,15.153,100.0,0.0,100.0,957.121,213.451,1531.476,1566.08,1524.86,55.579,57.138,72.158,57.077,53.599,1.5,2.349,0.297,69.366,55.493,57.071
0,15.22,100.0,0.0,100.0,957.511,213.364,1532.692,1566.377,1526.071,55.594,57.176,72.158,57.144,53.614,1.499,2.35,0.297,69.366,55.493,57.109
0,15.32,100.0,0.0,100.0,958.333,213.179,1535.248,1567.011,1528.616,55.617,57.228,72.158,57.191,53.639,1.498,2.35,0.297,69.366,55.493,57.161
0,15.426,100.0,0.0,100.0,959.423,212.937,1538.632,1567.838,1531.988,55.63,57.148,72.158,57.184,53.654,1.496,2.351,0.296,69.366,55.493,57.081
0,15.518,100.0,0.0,100.0,960.653,212.664,1542.439,1568.771,1535.781,55.607,57.239,72.157,57.187,53.633,1.494,2.352,0.296,69.366,55.493,57.172
0,15.604,100.0,0.0,100.0,961.92,212.384,1546.352,1569.723,1539.68,55.652,57.564,72.156,57.366,53.68,1.492,2.353,0.295,69.366,55.493,57.499
0,15.762,100.0,0.0,100.0,963.299,212.079,1550.595,1570.758,1543.905,55.813,57.796,72.155,57.62,53.844,1.489,2.354,0.295,69.366,55.493,57.732
0,15.999,100.0,0.0,100.0,964.95,211.715,1555.659,1571.988,1548.95,55.986,58.04,72.161,57.856,54.019,1.486,2.356,0.294,69.366,55.493,57.977
0,16.267,100.0,0.0,100.0,968.546,210.929,1566.613,1574.63,1559.863,56.172,58.322,72.171,58.117,54.211,1.48,2.358,0.292,69.366,55.493,58.261
0,16.583,100.0,0.0,100.0,973.629,209.824,1581.946,1578.317,1575.137,56.394,58.64,72.177,58.418,54.441,1.471,2.362,0.29,69.366,55.493,58.58
0,16.95,100.0,0.0,100.0,979.478,208.553,1599.352,1582.508,1592.478,56.601,58.584,72.182,58.573,54.657,1.459,2.365,0.288,69.366,55.493,58.524
0,17.296,100.0,0.0,100.0,985.67,207.213,1617.512,1586.876,1610.567,56.633,58.318,72.187,58.459,54.699,1.448,2.369,0.285,69.366,55.493,58.256
0,17.526,100.0,0.0,100.0,992.316,205.783,1636.703,1591.484,1629.686,56.528,58.225,72.192,58.305,54.603,1.434,2.373,0.282,69.366,55.493,58.163
0,17.685,100.0,0.0,100.0,999.092,204.331,1655.954,1596.1,1648.863,56.428,58.038,72.192,58.16,54.513,1.421,2.376,0.279,69.366,55.493,57.975
0,17.824,100.0,0.0,100.0,1005.11,203.089,1672.799,1600.009,1665.645,56.327,58.041,72.191,58.059,54.42,1.408,2.379,0.277,69.366,55.493,57.978
0,17.966,100.0,0.0,100.0,1010.12,202.085,1686.622,1603.14,1679.413,56.311,58.196,72.188,58.117,54.411,1.397,2.381,0.275,69.366,55.493,58.134
0,18.171,100.0,0.0,100.0,1013.78,201.353,1696.621,1605.407,1689.373,56.382,58.286,72.181,58.225,54.488,1.39,2.382,0.274,69.366,55.493,58.224
0,18.421,100.0,0.0,100.0,1015.53,200.997,1701.362,1606.502,1694.097,56.426,58.202,72.174,58.232,54.535,1.386,2.383,0.273,69.366,55.493,58.141
0,18.643,100.0,0.0,100.0,1015.91,200.913,1702.399,1606.762,1695.13,56.405,58.336,72.178,58.251,54.514,1.385,2.383,0.273,69.366,55.493,58.275
0,18.863,100.0,0.0,100.0,1017.69,200.569,1707.216,1607.816,1699.929,56.556,59.291,72.184,58.754,54.667,1.381,2.384,0.272,69.366,55.493,59.235
0,19.295,100.0,0.0,100.0,1020.34,200.061,1714.333,1609.372,1707.019,57.053,59.842,72.186,59.457,55.167,1.375,2.385,0.271,69.366,55.493,59.787
0,19.931,100.0,0.0,100.0,1023.49,199.456,1722.744,1611.217,1715.398,57.436,59.705,72.193,59.694,55.552,1.368,2.385,0.27,69.366,55.493,59.65
0,20.481,100.0,0.0,100.0,1027.09,198.754,1732.296,1613.343,1724.913,57.515,59.924,72.197,59.795,55.636,1.36,2.386,0.269,69.366,55.493,59.87
0,20.915,100.0,0.0,100.0,1030.73,198.038,1741.854,1615.504,1734.434,57.565,59.879,72.2,59.891,55.689,1.352,2.387,0.268,69.366,55.493,59.824
0,21.307,100.0,0.0,100.0,1034.4,197.309,1751.418,1617.692,1743.963,57.473,59.448,72.212,59.669,55.601,1.344,2.388,0.266,69.366,55.493,59.392
0,21.571,100.0,0.0,100.0,1040.23,196.175,1766.477,1621.067,1758.958,57.29,59.762,72.226,59.624,55.422,1.33,2.39,0.264,69.366,55.493,59.707
0,21.855,100.0,0.0,100.0,1047.71,194.737,1785.502,1625.309,1777.917,57.393,60.151,72.226,59.931,55.531,1.313,2.391,0.261,69.366,55.493,60.098
0,22.31,100.0,0.0,100.0,1054.11,193.507,1801.554,1628.901,1793.898,57.598,60.299,72.23,60.179,55.742,1.298,2.392,0.259,69.366,55.493,60.246
0,22.815,100.0,0.0,100.0,1064.32,192.973,1819.312,1634.537,1811.586,57.733,60.492,72.242,60.36,55.88,1.286,2.398,0.258,69.452,55.561,60.44
0,23.324,100.0,0.0,100.0,1084.36,194.324,1841.171,1645.42,1833.374,57.914,60.892,72.256,60.659,56.053,1.286,2.42,0.258,69.763,55.81,60.842
0,23.912,100.0,0.0,100.0,1109.67,196.07,1868.064,1658.881,1860.144,58.187,61.117,72.271,60.969,56.312,1.285,2.447,0.258,70.153,56.122,61.068
0,24.56,100.0,0.0,100.0,1140.3,198.306,1899.163,1674.818,1891.138,58.35,60.864,72.285,60.963,56.456,1.285,2.48,0.258,70.626,56.501,60.813
0,25.119,100.0,0.0,100.0,1174.98,200.903,1933.078,1692.428,1924.912,58.335,60.936,72.297,60.908,56.419,1.285,2.517,0.259,71.156,56.925,60.886
0,25.632,100.0,0.0,100.0,1212.96,203.834,1968.701,1711.234,1960.376,58.411,60.996,72.308,60.961,56.47,1.286,2.557,0.26,71.732,57.386,60.946
0,26.206,100.0,0.0,100.0,1252.45,206.961,2004.253,1730.302,1995.787,58.568,61.328,72.315,61.157,56.6,1.287,2.599,0.261,72.325,57.86,61.28
0,26.875,100.0,0.0,100.0,1291.45,210.127,2037.992,1748.69,2029.386,58.821,61.461,72.319,61.376,56.825,1.289,2.639,0.262,72.905,58.324,61.413
0,27.595,100.0,0.0,100.0,1327.64,213.103,2068.229,1765.403,2059.517,58.963,61.378,72.325,61.408,56.941,1.291,2.676,0.263,73.438,58.75,61.33
0,28.246,100.0,0.0,100.0,1363.14,216.036,2097.48,1781.243,2088.645,58.928,61.022,72.333,61.19,56.88,1.292,2.712,0.265,73.948,59.158,60.973
0,28.78,100.0,0.0,100.0,1397.93,219.191,2125.165,1796.027,2116.206,58.848,61.237,72.335,61.16,56.775,1.294,2.747,0.266,74.445,59.556,61.188
0,29.348,100.0,0.0,100.0,1429.25,222.056,2149.435,1809.122,2140.371,58.905,60.97,72.338,61.095,56.808,1.295,2.778,0.268,74.888,59.91,60.92
0,29.918,100.0,0.0,100.0,1457.68,224.656,2171.083,1820.808,2161.949,58.804,60.804,72.34,60.892,56.686,1.297,2.806,0.269,75.285,60.228,60.754
0,30.416,100.0,0.0,100.0,1482.71,226.986,2189.704,1830.963,2180.499,58.728,60.776,72.34,60.802,56.591,1.299,2.831,0.271,75.633,60.507,60.726
0,30.932,100.0,0.0,100.0,1502.93,228.917,2204.382,1839.059,2195.125,58.724,60.819,72.338,60.801,56.57,1.3,2.851,0.272,75.914,60.731,60.768
0,31.493,100.0,0.0,100.0,1517.7,230.372,2214.872,1844.92,2205.562,58.79,61.026,72.335,60.93,56.623,1.302,2.866,0.273,76.12,60.896,60.977
0,32.116,100.0,0.0,100.0,1527.35,231.361,2221.56,1848.704,2212.214,58.895,61.008,72.333,61.008,56.72,1.303,2.876,0.273,76.255,61.004,60.958
0,32.739,100.0,0.0,100.0,1532.25,231.932,2224.763,1850.57,2215.418,58.886,60.895,72.331,60.942,56.706,1.304,2.881,0.274,76.325,61.06,60.844
0,33.292,100.0,0.0,100.0,1532.92,232.134,2224.886,1850.746,2215.523,58.82,60.93,72.328,60.911,56.638,1.305,2.882,0.274,76.339,61.071,60.88
0,33.839,100.0,0.0,100.0,1531.67,232.392,2222.669,1850.2,2213.323,58.904,61.408,72.326,61.189,56.721,1.308,2.882,0.274,76.339,61.071,61.361
0,34.525,100.0,0.0,100.0,1529.23,232.844,2218.357,1849.232,2209.029,59.107,61.38,72.327,61.366,56.924,1.315,2.883,0.275,76.339,61.071,61.332
0,35.224,100.0,0.0,100.0,1526.36,233.365,2213.253,1848.123,2203.942,59.174,61.619,72.33,61.498,56.989,1.322,2.884,0.276,76.339,61.071,61.572
0,35.918,100.0,0.0,100.0,1523.75,233.841,2208.624,1847.12,2199.331,59.305,61.756,72.335,61.681,57.12,1.328,2.885,0.276,76.339,61.071,61.71
0,36.636,100.0,0.0,100.0,1521.96,234.184,2205.421,1846.381,2196.146,59.388,61.8,72.343,61.762,57.202,1.333,2.885,0.277,76.339,61.071,61.754
0,37.344,100.0,0.0,100.0,1521.34,234.333,2204.312,1846.064,2195.037,59.491,62.18,72.351,61.996,57.305,1.334,2.885,0.277,76.339,61.071,62.135
0,38.116,100.0,0.0,100.0,1522.1,234.251,2205.667,1846.24,2196.392,59.707,62.395,72.361,62.281,57.52,1.332,2.885,0.277,76.339,61.071,62.351
0,38.944,100.0,0.0,100.0,1524.56,233.889,2210.05,1847.014,2200.757,59.793,62.08,72.372,62.21,57.608,1.326,2.884,0.276,76.339,61.071,62.035
0,39.652,100.0,0.0,100.0,1528.88,233.218,2217.723,1848.44,2208.395,59.644,61.905,72.383,61.984,57.459,1.315,2.883,0.275,76.339,61.071,61.859
0,40.263,100.0,0.0,100.0,1535.94,232.51,2228.494,1850.922,2219.131,59.682,62.589,72.392,62.285,57.499,1.302,2.883,0.274,76.361,61.089,62.546
0,41.091,100.0,0.0,100.0,1556.14,234.283,2243.542,1858.701,2234.109,60.059,62.781,72.401,62.661,57.866,1.302,2.902,0.275,76.626,61.301,62.738
0,42.057,100.0,0.0,100.0,1575.91,236.154,2257.904,1866.058,2248.418,60.297,63.034,72.415,62.898,58.092,1.302,2.92,0.276,76.885,61.508,62.992
0,43.004,100.0,0.0,100.0,1599.44,238.336,2274.923,1874.77,2265.366,60.462,62.906,72.42,62.95,58.241,1.302,2.942,0.277,77.19,61.752,62.864
0,43.884,100.0,0.0,100.0,1620.93,240.523,2289.443,1882.725,2279.834,60.435,62.751,72.413,62.816,58.198,1.304,2.963,0.279,77.477,61.982,62.709
0,44.669,100.0,0.0,100.0,1630.96,241.688,2295.427,1886.544,2285.8,60.425,62.999,72.407,62.894,58.177,1.307,2.973,0.28,77.62,62.096,62.958
0,45.512,100.0,0.0,100.0,1630.26,241.87,2293.544,1886.579,2283.917,60.564,63.155,72.403,63.084,58.313,1.31,2.974,0.28,77.629,62.103,63.114
0,46.41,100.0,0.0,100.0,1625.67,242.408,2285.8,1885.47,2276.19,60.558,62.736,72.404,62.917,58.306,1.322,2.976,0.281,77.629,62.103,62.694
0,45.681,100.0,0.0,100.0,1617.97,243.387,2272.723,1883.482,2263.184,59.232,62.555,72.396,62.644,56.978,1.341,2.978,0.282,77.629,62.103,62.512
0,47.113,100.0,0.0,100.0,1607.24,244.842,2254.402,1880.507,2244.933,56.16,63.046,72.394,62.836,53.902,1.368,2.981,0.284,77.629,62.103,63.004
0,46.206,100.0,0.0,100.0,1593.59,246.769,2230.853,1876.53,2221.472,60.101,63.137,72.378,63.071,57.839,1.401,2.985,0.287,77.629,62.103,63.096
0,45.721,100.0,0.0,100.0,1576.0,249.335,2200.088,1871.179,2190.83,58.053,63.515,72.36,63.319,55.786,1.444,2.989,0.291,77.629,62.103,63.476
0,47.589,100.0,0.0,100.0,1555.34,252.434,2163.251,1864.632,2154.117,54.348,63.923,72.355,63.712,52.073,1.493,2.993,0.295,77.629,62.103,63.885
0,46.868,100.0,0.0,100.0,1533.11,255.842,2122.701,1857.346,2113.725,58.288,63.855,72.345,63.861,56.005,1.545,2.995,0.301,77.629,62.103,63.817
0,45.828,100.0,0.0,100.0,1490.69,255.428,2073.826,1841.33,2065.043,57.832,63.649,72.324,63.75,55.547,1.576,2.968,0.303,77.257,61.806,63.611
0,47.32,100.0,0.0,100.0,1433.35,250.273,2026.411,1817.886,2017.822,53.354,63.156,72.317,63.408,51.099,1.573,2.91,0.3,76.495,61.196,63.115
0,46.914,100.0,0.0,100.0,1377.57,246.101,1977.184,1793.07,1968.771,57.438,63.214,72.31,63.214,55.216,1.572,2.853,0.3,75.752,60.602,63.173
0,45.75,100.0,0.0,100.0,1324.73,242.32,1928.89,1768.184,1920.688,56.856,63.578,72.296,63.406,54.667,1.57,2.797,0.299,75.029,60.023,63.539
0,47.275,100.0,0.0,100.0,1272.43,238.704,1878.571,1742.587,1870.581,52.971,63.519,72.29,63.53,50.813,1.567,2.741,0.299,74.302,59.442,63.479
0,46.844,100.0,0.0,100.0,1222.77,235.459,1827.478,1717.503,1819.682,57.09,63.177,72.283,63.349,54.959,1.566,2.686,0.299,73.609,58.887,63.136
0,45.685,100.0,0.0,100.0,1177.45,232.398,1779.166,1693.812,1771.546,56.109,63.226,72.278,63.23,54.003,1.563,2.635,0.299,72.959,58.367,63.185
0,47.132,100.0,0.0,100.0,1139.04,229.848,1736.203,1673.054,1728.769,52.744,63.035,72.278,63.147,50.658,1.56,2.59,0.3,72.4,57.92,62.993
0,47.133,100.0,0.0,100.0,1104.52,227.809,1694.577,1653.854,1687.307,56.236,62.843,72.281,62.96,54.165,1.558,2.549,0.301,71.904,57.523,62.801
0,45.562,100.0,0.0,100.0,1076.23,225.989,1659.997,1637.733,1652.864,56.325,63.107,72.284,62.985,54.267,1.555,2.515,0.301,71.484,57.187,63.065
0,47.017,100.0,0.0,100.0,1057.53,224.708,1636.967,1626.847,1629.925,52.335,63.165,72.298,63.107,50.285,1.552,2.491,0.301,71.198,56.959,63.124
0,46.879,100.0,0.0,100.0,1047.55,223.976,1624.733,1620.981,1617.741,56.332,63.651,72.312,63.36,54.288,1.55,2.478,0.302,71.043,56.834,63.611
0,45.699,100.0,0.0,100.0,1046.22,223.663,1624.308,1620.256,1617.317,56.554,63.962,72.317,63.733,54.513,1.549,2.476,0.301,71.01,56.808,63.924
0,47.169,100.0,0.0,100.0,1049.11,223.064,1632.513,1622.125,1625.492,52.194,64.179,72.33,64.005,50.156,1.543,2.478,0.3,71.01,56.808,64.142
0,47.143,100.0,0.0,100.0,1054.75,221.904,1648.363,1625.717,1641.281,56.608,64.347,72.342,64.215,54.577,1.532,2.481,0.298,71.01,56.808,64.31
0,45.842,100.0,0.0,100.0,1063.13,220.193,1671.56,1630.955,1664.39,56.98,64.47,72.342,64.37,54.96,1.516,2.486,0.295,71.01,56.808,64.434
0,46.83,100.0,0.0,100.0,1072.89,218.219,1698.041,1636.911,1690.769,52.802,64.727,72.344,64.565,50.795,1.497,2.491,0.291,71.01,56.808,64.693
0,47.694,100.0,0.0,100.0,1083.02,216.19,1724.89,1642.942,1717.515,54.752,64.871,72.35,64.77,52.758,1.476,2.495,0.287,71.01,56.808,64.837
0,45.982,100.0,0.0,100.0,1094.09,213.999,1753.576,1649.349,1746.092,57.845,64.575,72.341,64.716,55.863,1.452,2.499,0.283,71.01,56.808,64.54
0,46.955,100.0,0.0,100.0,1104.89,211.886,1780.944,1655.435,1773.358,52.613,64.291,72.337,64.466,50.642,1.428,2.502,0.279,71.01,56.808,64.255
0,47.845,100.0,0.0,100.0,1114.34,210.057,1804.352,1660.629,1796.678,54.571,63.944,72.335,64.163,52.611,1.407,2.504,0.276,71.01,56.808,63.906
0,46.005,100.0,0.0,100.0,1122.33,208.52,1823.818,1664.942,1816.074,57.627,63.583,72.317,63.807,55.675,1.389,2.505,0.273,71.01,56.808,63.544
0,46.903,100.0,0.0,100.0,1127.91,207.455,1837.211,1667.904,1829.414,52.606,63.671,72.304,63.661,50.659,1.376,2.506,0.271,71.01,56.808,63.632
0,47.782,100.0,0.0,100.0,1130.37,206.981,1843.09,1669.217,1835.258,54.499,63.865,72.295,63.764,52.555,1.37,2.506,0.271,71.01,56.808,63.827
0,46.071,100.0,0.0,100.0,1130.38,206.97,1843.107,1669.249,1835.275,57.746,64.255,72.275,64.038,55.803,1.37,2.506,0.271,71.01,56.808,64.219
0,46.998,100.0,0.0,100.0,1127.81,207.445,1836.982,1667.934,1829.168,52.654,64.21,72.263,64.195,50.71,1.376,2.506,0.271,71.01,56.808,64.174
0,48.005,100.0,0.0,100.0,1123.1,208.327,1825.683,1665.481,1817.922,54.434,64.45,72.259,64.313,52.487,1.387,2.505,0.273,71.01,56.808,64.415
0,46.136,100.0,0.0,100.0,1117.63,209.359,1812.395,1662.591,1804.686,57.896,64.632,72.244,64.522,55.944,1.4,2.504,0.275,71.01,56.808,64.598
0,46.686,100.0,0.0,100.0,1111.18,210.59,1796.555,1659.122,1788.917,53.292,64.378,72.234,64.489,51.335,1.414,2.503,0.277,71.01,56.808,64.343
0,47.784,100.0,0.0,100.0,1104.27,211.919,1779.378,1655.34,1771.792,53.495,64.389,72.233,64.39,51.531,1.43,2.502,0.279,71.01,56.808,64.353
0,46.677,100.0,0.0,100.0,1097.81,213.171,1763.08,1651.744,1755.565,57.034,64.811,72.224,64.596,55.064,1.444,2.5,0.282,71.01,56.808,64.778
0,46.264,100.0,0.0,100.0,1091.15,214.467,1746.034,1647.988,1738.581,55.013,64.584,72.214,64.671,53.036,1.458,2.498,0.284,71.01,56.808,64.55
0,47.583,100.0,0.0,100.0,1084.0,215.869,1727.47,1643.886,1720.087,52.714,64.561,72.185,64.576,50.729,1.474,2.495,0.287,71.01,56.808,64.527
0,47.251,100.0,0.0,100.0,1070.48,218.576,1691.548,1635.839,1684.302,56.787,64.749,72.12,64.651,54.79,1.502,2.49,0.292,71.01,56.808,64.716
0,45.886,100.0,0.0,100.0,1049.3,222.922,1633.051,1622.565,1626.029,55.813,64.889,72.052,64.787,53.79,1.543,2.478,0.3,71.01,56.808,64.856
0,47.55,100.0,0.0,100.0,1001.77,223.656,1549.581,1591.939,1542.883,52.074,65.379,72.0,65.075,50.03,1.559,2.424,0.307,70.478,56.382,65.348
0,46.763,100.0,0.0,100.0,945.608,222.206,1458.882,1553.533,1452.539,56.809,65.59,71.95,65.409,54.758,1.556,2.349,0.312,69.694,55.755,65.56
0,45.745,100.0,0.0,100.0,892.94,221.504,1362.742,1514.804,1356.77,54.914,65.235,71.905,65.402,52.848,1.552,2.274,0.319,68.984,55.187,65.204
0,47.683,100.0,0.0,100.0,846.624,221.535,1268.258,1478.5,1262.65,52.16,65.174,71.885,65.251,50.062,1.548,2.205,0.327,68.397,54.718,65.142
0,45.879,100.0,0.0,100.0,808.61,222.187,1184.237,1447.091,1178.952,56.942,64.922,71.86,65.117,54.799,1.544,2.146,0.335,67.963,54.371,64.889
0,46.241,100.0,0.0,100.0,778.462,222.826,1116.54,1422.057,1111.51,52.116,64.693,71.844,64.905,49.925,1.54,2.101,0.342,67.648,54.119,64.658
0,46.227,100.0,0.0,100.0,760.769,222.987,1077.451,1408.709,1072.569,57.095,64.5,71.826,64.699,54.871,1.538,2.075,0.345,67.476,53.98,64.465
0,45.406,100.0,0.0,100.0,750.332,223.173,1054.992,1400.325,1050.196,53.202,64.618,71.808,64.605,50.956,1.537,2.06,0.348,67.376,53.901,64.583
0,46.302,100.0,0.0,100.0,741.416,223.501,1035.399,1392.991,1030.675,57.013,64.506,71.794,64.585,54.751,1.536,2.048,0.35,67.304,53.843,64.47
0,45.447,100.0,0.0,100.0,733.413,223.802,1018.172,1386.387,1013.514,54.145,64.559,71.781,64.541,51.869,1.536,2.037,0.352,67.241,53.792,64.523
0,46.535,100.0,0.0,100.0,725.84,224.089,1002.183,1380.159,997.584,56.956,64.768,71.777,64.61,54.667,1.535,2.027,0.354,67.183,53.746,64.734
0,45.242,100.0,0.0,100.0,719.528,224.324,989.219,1374.866,984.669,53.874,65.332,71.772,64.876,51.574,1.535,2.019,0.356,67.134,53.707,65.3
0,46.307,100.0,0.0,100.0,713.62,224.562,977.205,1369.921,972.701,56.973,65.688,71.769,65.281,54.664,1.535,2.012,0.358,67.091,53.673,65.658
0,45.357,100.0,0.0,100.0,707.732,224.784,965.418,1365.112,960.956,54.202,65.665,71.764,65.53,51.883,1.534,2.005,0.359,67.049,53.64,65.634
