HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.447,100.0,0.0,100.0,699.061,224.986,952.69,1360.042,948.277,57.139,65.721,71.77,65.625,54.814,1.534,1.997,0.361,67.004,53.603,65.691
0,45.251,100.0,0.0,100.0,690.714,225.106,943.914,1356.17,939.536,53.97,65.636,71.78,65.663,51.65,1.534,1.992,0.362,66.968,53.574,65.605
0,46.254,100.0,0.0,100.0,685.051,225.228,937.922,1353.276,933.566,57.007,65.551,71.788,65.624,54.692,1.534,1.988,0.363,66.943,53.555,65.519
0,45.595,100.0,0.0,100.0,685.78,225.219,938.925,1352.688,934.565,52.952,65.181,71.795,65.477,50.638,1.533,1.988,0.363,66.936,53.548,65.147
0,45.719,100.0,0.0,100.0,688.335,225.19,941.866,1352.875,937.496,56.575,65.042,71.804,65.243,54.26,1.533,1.989,0.363,66.936,53.548,65.008
0,46.254,100.0,0.0,100.0,693.668,225.03,947.992,1353.919,943.601,52.506,65.211,71.819,65.17,50.189,1.531,1.992,0.363,66.936,53.548,65.177
0,45.461,100.0,0.0,100.0,702.607,224.589,960.098,1356.777,955.662,56.298,65.042,71.826,65.157,53.978,1.529,1.997,0.361,66.936,53.548,65.008
0,46.78,100.0,0.0,100.0,709.045,223.96,975.88,1360.786,971.388,52.222,64.88,71.84,65.025,49.914,1.526,2.003,0.359,66.936,53.548,64.845
0,45.268,100.0,0.0,100.0,715.039,223.344,991.133,1364.641,986.586,56.063,65.27,71.84,65.047,53.771,1.524,2.009,0.357,66.936,53.548,65.238
0,47.071,100.0,0.0,100.0,718.346,222.985,999.787,1366.86,995.208,53.425,65.157,71.837,65.167,51.145,1.522,2.013,0.356,66.936,53.548,65.124
0,45.084,100.0,0.0,100.0,718.38,222.966,999.877,1366.974,995.298,55.648,65.302,71.827,65.192,53.372,1.522,2.013,0.356,66.936,53.548,65.269
0,46.908,100.0,0.0,100.0,716.11,223.192,993.916,1365.58,989.359,55.383,65.477,71.832,65.325,53.103,1.523,2.01,0.357,66.936,53.548,65.445
0,44.946,100.0,0.0,100.0,713.992,223.402,988.428,1364.28,983.891,54.839,65.143,71.835,65.326,52.553,1.524,2.008,0.357,66.936,53.548,65.11
0,46.538,100.0,0.0,100.0,712.329,223.569,984.167,1363.243,979.644,57.301,65.112,71.847,65.184,55.01,1.525,2.006,0.358,66.936,53.548,65.079
0,45.134,100.0,0.0,100.0,712.504,223.553,984.614,1363.338,980.091,54.021,65.452,71.855,65.246,51.729,1.525,2.007,0.358,66.936,53.548,65.42
0,46.18,100.0,0.0,100.0,713.157,223.494,986.285,1363.71,981.754,57.126,65.143,71.861,65.295,54.835,1.525,2.007,0.358,66.936,53.548,65.11
0,45.592,100.0,0.0,100.0,714.123,223.403,988.766,1364.273,984.225,53.219,65.243,71.864,65.217,50.93,1.524,2.008,0.357,66.936,53.548,65.21
0,45.838,100.0,0.0,100.0,714.201,223.404,988.965,1364.268,984.426,56.856,65.044,71.867,65.178,54.568,1.524,2.008,0.357,66.936,53.548,65.01
0,46.3,100.0,0.0,100.0,714.731,223.36,990.336,1364.544,985.792,52.442,65.37,71.876,65.178,50.155,1.524,2.009,0.357,66.936,53.548,65.337
0,45.514,100.0,0.0,100.0,715.399,223.301,992.066,1364.91,987.515,56.572,65.518,71.878,65.353,54.287,1.524,2.01,0.357,66.936,53.548,65.486
0,46.921,100.0,0.0,100.0,716.231,223.225,994.231,1365.382,989.673,52.038,65.72,71.889,65.508,49.754,1.523,2.011,0.357,66.936,53.548,65.69
0,45.297,100.0,0.0,100.0,717.757,223.074,998.232,1366.311,993.659,56.339,66.235,71.894,65.794,54.06,1.523,2.012,0.356,66.936,53.548,66.206
0,46.931,100.0,0.0,100.0,719.989,222.846,1004.15,1367.712,999.555,52.387,66.594,71.906,66.197,50.113,1.522,2.015,0.356,66.936,53.548,66.567
0,45.593,100.0,0.0,100.0,722.807,222.548,1011.736,1369.532,1007.114,56.825,66.292,71.911,66.363,54.558,1.52,2.018,0.355,66.936,53.548,66.264
0,46.55,100.0,0.0,100.0,725.693,222.233,1019.638,1371.438,1014.987,52.903,66.265,71.918,66.299,50.645,1.519,2.021,0.354,66.936,53.548,66.237
0,46.079,100.0,0.0,100.0,727.866,221.988,1025.677,1372.906,1021.004,57.394,65.993,71.919,66.198,55.144,1.518,2.024,0.353,66.936,53.548,65.963
0,45.827,100.0,0.0,100.0,729.466,221.804,1030.176,1374.007,1025.487,53.561,65.987,71.92,66.056,51.315,1.517,2.026,0.352,66.936,53.548,65.957
0,46.382,100.0,0.0,100.0,729.729,221.77,1030.918,1374.208,1026.226,57.622,65.975,71.92,66.017,55.379,1.517,2.026,0.352,66.936,53.548,65.946
0,45.445,100.0,0.0,100.0,729.257,221.821,1029.584,1373.909,1024.896,54.592,65.681,71.918,65.904,52.349,1.517,2.025,0.352,66.936,53.548,65.65
0,46.814,100.0,0.0,100.0,727.886,221.973,1025.735,1372.999,1021.062,55.734,65.387,71.921,65.655,53.488,1.518,2.024,0.353,66.936,53.548,65.355
0,45.224,100.0,0.0,100.0,726.366,222.14,1021.5,1371.997,1016.842,55.194,65.921,71.92,65.638,52.943,1.519,2.022,0.353,66.936,53.548,65.891
0,46.986,100.0,0.0,100.0,724.84,222.306,1017.291,1370.994,1012.648,53.884,66.044,71.929,65.879,51.628,1.519,2.02,0.354,66.936,53.548,66.015
0,45.461,100.0,0.0,100.0,724.188,222.375,1015.501,1370.577,1010.865,56.136,65.914,71.932,65.939,53.878,1.52,2.019,0.354,66.936,53.548,65.884
0,47.037,100.0,0.0,100.0,724.252,222.367,1015.677,1370.63,1011.039,52.144,66.057,71.942,65.951,49.885,1.52,2.02,0.354,66.936,53.548,66.027
0,45.595,100.0,0.0,100.0,725.021,222.28,1017.787,1371.154,1013.142,56.663,66.68,71.945,66.21,54.406,1.519,2.02,0.354,66.936,53.548,66.653
0,46.554,100.0,0.0,100.0,726.33,222.133,1021.4,1372.038,1016.741,52.832,66.786,71.953,66.564,50.578,1.519,2.022,0.353,66.936,53.548,66.76
0,46.166,100.0,0.0,100.0,727.695,221.978,1025.202,1372.967,1020.529,57.512,66.537,71.956,66.623,55.261,1.518,2.023,0.353,66.936,53.548,66.51
0,45.868,100.0,0.0,100.0,729.1,221.817,1029.141,1373.93,1024.456,52.116,66.674,71.957,66.602,49.87,1.517,2.025,0.352,66.936,53.548,66.648
0,45.81,100.0,0.0,100.0,729.366,221.786,1029.892,1374.115,1025.204,57.523,66.581,71.956,66.632,55.279,1.517,2.025,0.352,66.936,53.548,66.554
0,45.956,100.0,0.0,100.0,729.537,221.767,1030.376,1374.227,1025.686,52.371,66.296,71.959,66.508,50.128,1.517,2.026,0.352,66.936,53.548,66.267
0,45.865,100.0,0.0,100.0,728.924,221.838,1028.648,1373.801,1023.963,57.45,66.175,71.953,66.32,55.206,1.517,2.025,0.352,66.936,53.548,66.146
0,45.862,100.0,0.0,100.0,726.506,222.113,1021.889,1372.158,1017.229,53.633,66.701,71.941,66.385,51.384,1.518,2.022,0.353,66.936,53.548,66.674
0,46.416,100.0,0.0,100.0,720.367,222.784,1005.161,1368.092,1000.562,57.676,66.77,71.925,66.622,55.413,1.521,2.015,0.355,66.936,53.548,66.744
0,45.393,100.0,0.0,100.0,711.555,223.686,982.2,1362.508,977.685,54.43,66.968,71.944,66.765,52.145,1.525,2.006,0.358,66.936,53.548,66.942
0,46.722,100.0,0.0,100.0,705.787,224.222,967.817,1359.123,963.354,55.865,67.151,72.012,66.951,53.561,1.528,2.0,0.36,66.936,53.548,67.126
0,45.286,100.0,0.0,100.0,707.333,224.029,971.622,1360.344,967.146,55.356,67.07,72.072,67.055,53.048,1.527,2.001,0.359,66.936,53.548,67.044
0,47.192,100.0,0.0,100.0,713.897,223.319,988.184,1364.794,983.646,53.775,67.045,72.133,67.056,51.479,1.524,2.008,0.357,66.936,53.548,67.02
0,45.457,100.0,0.0,100.0,723.832,222.19,1014.527,1371.695,1009.893,56.392,66.79,72.183,66.977,54.12,1.52,2.019,0.354,66.936,53.548,66.762
0,47.301,100.0,0.0,100.0,735.394,220.762,1047.202,1380.139,1042.448,51.928,66.508,72.236,66.757,49.688,1.514,2.033,0.349,66.936,53.548,66.479
0,45.076,100.0,0.0,100.0,747.279,219.15,1083.088,1389.321,1078.202,56.642,66.832,72.272,66.693,54.44,1.507,2.048,0.344,66.936,53.548,66.805
0,47.429,100.0,0.0,100.0,769.85,215.424,1157.242,1409.334,1152.08,52.221,66.78,72.318,66.787,50.08,1.493,2.078,0.334,66.936,53.548,66.753
0,45.552,100.0,0.0,100.0,796.037,210.308,1250.415,1434.553,1244.904,57.8,66.505,72.346,66.676,55.746,1.47,2.115,0.32,66.936,53.548,66.477
0,46.479,100.0,0.0,100.0,824.813,203.927,1355.17,1463.16,1349.262,53.551,66.55,72.373,66.569,51.586,1.436,2.152,0.304,66.936,53.548,66.523
0,47.515,100.0,0.0,100.0,852.399,197.519,1452.121,1489.418,1445.845,54.942,66.245,72.393,66.442,53.054,1.394,2.181,0.289,66.936,53.548,66.216
0,45.594,100.0,0.0,100.0,878.829,191.46,1539.301,1512.435,1532.692,57.532,65.916,72.392,66.145,55.702,1.346,2.202,0.276,66.936,53.548,65.886
0,47.497,100.0,0.0,100.0,901.968,186.467,1610.727,1530.306,1603.844,52.037,65.852,72.394,65.938,50.248,1.299,2.215,0.266,66.936,53.548,65.822
0,46.791,100.0,0.0,100.0,937.376,185.431,1675.576,1554.312,1668.438,57.655,65.785,72.386,65.843,55.884,1.275,2.248,0.26,67.336,53.868,65.755
0,45.941,100.0,0.0,100.0,976.419,187.983,1722.442,1579.074,1715.115,56.584,65.839,72.367,65.82,54.796,1.279,2.295,0.26,67.997,54.397,65.809
0,47.702,100.0,0.0,100.0,1004.0,189.81,1753.423,1596.412,1745.973,52.517,65.935,72.356,65.883,50.711,1.282,2.329,0.259,68.465,54.772,65.906
0,47.336,100.0,0.0,100.0,1021.26,190.971,1771.352,1607.521,1763.837,57.485,65.877,72.345,65.898,55.663,1.286,2.35,0.259,68.766,55.013,65.847
0,46.021,100.0,0.0,100.0,1032.29,191.495,1782.986,1614.988,1775.418,56.744,65.918,72.328,65.891,54.913,1.287,2.363,0.259,68.953,55.162,65.889
0,47.292,100.0,0.0,100.0,1038.61,191.579,1789.938,1619.67,1782.334,53.007,66.278,72.323,66.078,51.17,1.288,2.37,0.258,69.055,55.244,66.251
0,47.797,100.0,0.0,100.0,1036.59,192.241,1783.179,1618.619,1775.611,55.364,66.718,72.313,66.451,53.523,1.295,2.371,0.259,69.074,55.259,66.693
0,46.132,100.0,0.0,100.0,1032.5,193.011,1772.778,1616.336,1765.245,57.582,66.973,72.286,66.793,55.738,1.305,2.37,0.261,69.074,55.259,66.948
0,47.4,100.0,0.0,100.0,1026.08,194.234,1756.251,1612.679,1748.782,52.701,66.796,72.274,66.855,50.853,1.32,2.369,0.263,69.074,55.259,66.771
0,47.92,100.0,0.0,100.0,1018.44,195.774,1736.273,1608.031,1728.878,55.268,66.69,72.27,66.748,53.412,1.338,2.368,0.266,69.074,55.259,66.665
0,46.076,100.0,0.0,100.0,1011.62,197.385,1718.152,1603.103,1710.827,57.242,66.863,72.255,66.78,55.379,1.353,2.366,0.269,69.074,55.259,66.838
0,47.367,100.0,0.0,100.0,1005.64,198.795,1702.041,1598.742,1694.78,52.521,67.001,72.252,66.912,50.652,1.366,2.364,0.271,69.074,55.259,66.977
0,47.814,100.0,0.0,100.0,1000.38,200.03,1687.655,1594.879,1680.448,55.341,67.155,72.252,67.057,53.466,1.378,2.362,0.274,69.074,55.259,67.131
0,46.093,100.0,0.0,100.0,996.815,200.883,1677.824,1592.189,1670.654,57.173,66.935,72.242,67.034,55.293,1.385,2.361,0.275,69.074,55.259,66.91
0,47.378,100.0,0.0,100.0,994.24,201.497,1670.662,1590.239,1663.522,52.419,67.019,72.241,66.98,50.535,1.391,2.36,0.277,69.074,55.259,66.995
0,47.759,100.0,0.0,100.0,992.291,201.945,1665.215,1588.814,1658.094,55.386,67.387,72.242,67.188,53.499,1.395,2.359,0.277,69.074,55.259,67.364
0,46.106,100.0,0.0,100.0,991.877,202.045,1664.055,1588.493,1656.938,57.168,67.069,72.235,67.21,55.28,1.396,2.359,0.278,69.074,55.259,67.045
0,47.397,100.0,0.0,100.0,993.004,201.812,1667.213,1589.238,1660.085,52.392,66.934,72.24,67.013,50.504,1.393,2.359,0.277,69.074,55.259,66.909
0,47.769,100.0,0.0,100.0,995.619,201.269,1674.503,1590.966,1667.347,55.402,67.639,72.245,67.268,53.517,1.388,2.36,0.276,69.074,55.259,67.617
0,46.17,100.0,0.0,100.0,1000.21,200.313,1687.189,1593.99,1679.983,57.426,67.941,72.24,67.717,55.545,1.378,2.362,0.274,69.074,55.259,67.92
0,47.549,100.0,0.0,100.0,1005.94,199.122,1702.858,1597.723,1695.595,52.556,67.952,72.244,67.902,50.682,1.366,2.364,0.272,69.074,55.259,67.932
0,48.144,100.0,0.0,100.0,1012.2,197.824,1719.696,1601.751,1712.366,55.311,67.54,72.247,67.752,53.444,1.352,2.366,0.27,69.074,55.259,67.518
0,46.244,100.0,0.0,100.0,1018.94,196.431,1737.593,1606.03,1730.196,57.509,67.266,72.234,67.446,55.648,1.336,2.368,0.267,69.074,55.259,67.243
0,47.575,100.0,0.0,100.0,1024.89,195.201,1753.152,1609.766,1745.693,52.478,67.237,72.23,67.285,50.624,1.323,2.369,0.265,69.074,55.259,67.214
0,48.162,100.0,0.0,100.0,1029.65,194.206,1765.474,1612.764,1757.969,55.191,67.433,72.228,67.338,53.342,1.312,2.37,0.263,69.074,55.259,67.411
0,46.315,100.0,0.0,100.0,1033.97,193.312,1776.526,1615.439,1768.976,57.656,67.648,72.214,67.522,55.811,1.302,2.371,0.261,69.074,55.259,67.627
0,47.267,100.0,0.0,100.0,1036.89,192.706,1783.936,1617.241,1776.368,53.354,67.54,72.204,67.569,51.512,1.295,2.371,0.26,69.074,55.259,67.519
0,48.12,100.0,0.0,100.0,1038.27,192.411,1787.421,1618.118,1779.835,54.132,67.899,72.199,67.717,52.292,1.291,2.371,0.26,69.074,55.259,67.879
0,46.545,100.0,0.0,100.0,1038.49,192.35,1788.002,1618.299,1780.398,58.32,67.53,72.185,67.702,56.48,1.291,2.371,0.259,69.074,55.259,67.508
0,47.182,100.0,0.0,100.0,1037.67,192.493,1785.925,1617.875,1778.339,53.304,67.289,72.175,67.432,51.464,1.293,2.371,0.26,69.074,55.259,67.266
0,48.128,100.0,0.0,100.0,1035.66,192.887,1780.821,1616.706,1773.253,54.07,67.444,72.172,67.393,52.228,1.298,2.371,0.26,69.074,55.259,67.423
0,46.498,100.0,0.0,100.0,1033.38,193.339,1775.013,1615.36,1767.48,58.106,67.345,72.16,67.389,56.263,1.303,2.371,0.261,69.074,55.259,67.323
0,47.143,100.0,0.0,100.0,1030.64,193.893,1768.008,1613.704,1760.493,53.309,67.641,72.153,67.496,51.463,1.309,2.37,0.262,69.074,55.259,67.62
0,48.119,100.0,0.0,100.0,1027.47,194.54,1759.843,1611.762,1752.36,54.06,67.166,72.152,67.396,52.212,1.317,2.37,0.263,69.074,55.259,67.143
0,46.446,100.0,0.0,100.0,1024.62,195.131,1752.443,1609.978,1744.987,57.945,67.281,72.142,67.247,56.094,1.323,2.369,0.265,69.074,55.259,67.258
0,47.119,100.0,0.0,100.0,1022.01,195.679,1745.642,1608.32,1738.213,53.266,67.434,72.138,67.355,51.412,1.329,2.368,0.266,69.074,55.259,67.412
0,48.032,100.0,0.0,100.0,1019.53,196.201,1739.148,1606.732,1731.743,54.115,67.492,72.138,67.444,52.258,1.335,2.368,0.266,69.074,55.259,67.47
0,46.445,100.0,0.0,100.0,1017.6,196.61,1734.061,1605.481,1726.678,58.011,67.598,72.128,67.524,56.153,1.34,2.367,0.267,69.074,55.259,67.577
0,47.141,100.0,0.0,100.0,1015.5,197.051,1728.492,1604.133,1721.129,53.295,68.0,72.123,67.773,51.435,1.344,2.367,0.268,69.074,55.259,67.981
0,48.088,100.0,0.0,100.0,1013.1,197.537,1722.1,1602.638,1714.761,54.162,67.894,72.123,67.916,52.299,1.35,2.366,0.269,69.074,55.259,67.874
0,46.462,100.0,0.0,100.0,1010.93,197.962,1716.304,1601.325,1708.988,58.078,67.677,72.112,67.796,56.213,1.354,2.366,0.27,69.074,55.259,67.657
0,47.152,100.0,0.0,100.0,1008.48,198.433,1709.703,1599.866,1702.411,53.188,67.265,72.105,67.507,51.32,1.36,2.365,0.271,69.074,55.259,67.243
0,47.961,100.0,0.0,100.0,1005.03,199.092,1700.38,1597.816,1693.124,54.158,67.399,72.1,67.37,52.287,1.368,2.364,0.272,69.074,55.259,67.377
0,46.386,100.0,0.0,100.0,1000.97,199.864,1689.274,1595.401,1682.062,57.786,67.366,72.088,67.38,55.91,1.376,2.362,0.273,69.074,55.259,67.344
0,47.066,100.0,0.0,100.0,996.258,200.762,1676.279,1592.573,1669.114,53.218,67.833,72.081,67.576,51.337,1.386,2.36,0.275,69.074,55.259,67.813
0,47.933,100.0,0.0,100.0,991.064,201.757,1661.771,1589.412,1654.662,54.257,67.944,72.08,67.837,52.37,1.397,2.358,0.277,69.074,55.259,67.924
0,46.377,100.0,0.0,100.0,986.161,202.7,1647.911,1586.394,1640.855,57.854,68.151,72.072,67.999,55.961,1.408,2.356,0.279,69.074,55.259,68.133
0,47.112,100.0,0.0,100.0,981.713,203.551,1635.191,1583.648,1628.185,53.241,68.733,72.069,68.383,51.342,1.417,2.354,0.281,69.074,55.259,68.717
0,48.0,100.0,0.0,100.0,977.598,204.345,1623.299,1581.068,1616.336,54.332,68.695,72.072,68.652,52.426,1.425,2.352,0.282,69.074,55.259,68.679
0,46.397,100.0,0.0,100.0,974.079,205.015,1613.033,1578.877,1606.111,57.97,68.55,72.065,68.612,56.059,1.432,2.35,0.283,69.074,55.259,68.534
0,47.158,100.0,0.0,100.0,971.04,205.597,1604.097,1576.962,1597.209,53.137,68.554,72.062,68.571,51.221,1.438,2.348,0.285,69.074,55.259,68.537
0,47.931,100.0,0.0,100.0,967.932,206.191,1594.886,1574.998,1588.032,54.326,68.075,72.063,68.35,52.405,1.444,2.346,0.286,69.074,55.259,68.056
0,46.313,100.0,0.0,100.0,965.297,206.699,1587.022,1573.31,1580.198,57.648,68.058,72.058,68.118,55.723,1.449,2.344,0.287,69.074,55.259,68.039
0,47.084,100.0,0.0,100.0,963.366,207.071,1581.226,1572.069,1574.426,53.1,68.048,72.059,68.077,51.171,1.453,2.343,0.287,69.074,55.259,68.029
0,47.782,100.0,0.0,100.0,962.227,207.291,1577.798,1571.332,1571.009,54.378,67.882,72.063,67.977,52.447,1.455,2.342,0.288,69.074,55.259,67.862
0,46.536,100.0,0.0,100.0,962.059,207.317,1577.291,1571.245,1570.504,58.793,68.172,72.061,68.024,56.861,1.455,2.342,0.288,69.074,55.259,68.154
0,46.871,100.0,0.0,100.0,962.899,207.134,1579.824,1571.858,1573.026,53.012,68.293,72.061,68.197,51.081,1.453,2.343,0.288,69.074,55.259,68.275
0,48.344,100.0,0.0,100.0,964.067,206.895,1583.335,1572.655,1576.525,53.535,68.557,72.068,68.382,51.605,1.451,2.344,0.287,69.074,55.259,68.54
0,46.471,100.0,0.0,100.0,965.92,206.514,1588.888,1573.926,1582.057,59.117,68.743,72.064,68.604,57.19,1.448,2.345,0.286,69.074,55.259,68.727
0,47.027,100.0,0.0,100.0,968.028,206.079,1595.172,1575.369,1588.319,53.007,68.732,72.061,68.71,51.083,1.444,2.346,0.285,69.074,55.259,68.716
0,48.526,100.0,0.0,100.0,969.782,205.726,1600.379,1576.536,1593.502,53.484,68.552,72.067,68.65,51.563,1.44,2.347,0.285,69.074,55.259,68.535
0,46.554,100.0,0.0,100.0,971.886,205.295,1606.591,1577.954,1599.692,59.187,68.255,72.063,68.436,57.269,1.436,2.348,0.284,69.074,55.259,68.237
0,47.045,100.0,0.0,100.0,974.352,204.793,1613.834,1579.605,1606.908,52.941,68.399,72.061,68.352,51.027,1.431,2.35,0.283,69.074,55.259,68.382
0,48.533,100.0,0.0,100.0,976.615,204.339,1620.441,1581.087,1613.489,53.478,68.554,72.066,68.469,51.567,1.427,2.351,0.282,69.074,55.259,68.537
0,46.631,100.0,0.0,100.0,979.117,203.835,1627.704,1582.728,1620.724,57.564,68.37,72.06,68.456,55.657,1.422,2.353,0.281,69.074,55.259,68.352
0,46.942,100.0,0.0,100.0,981.294,203.403,1633.986,1584.125,1626.983,53.718,68.284,72.055,68.341,51.814,1.418,2.354,0.28,69.074,55.259,68.266
0,48.228,100.0,0.0,100.0,982.496,203.177,1637.441,1584.857,1630.424,54.018,68.445,72.055,68.368,52.116,1.415,2.354,0.28,69.074,55.259,68.428
0,46.508,100.0,0.0,100.0,983.099,203.064,1639.169,1585.223,1632.147,58.093,68.493,72.044,68.45,56.193,1.414,2.355,0.28,69.074,55.259,68.476
0,47.266,100.0,0.0,100.0,982.548,203.187,1637.588,1584.824,1630.571,53.155,68.754,72.037,68.596,51.254,1.415,2.354,0.28,69.074,55.259,68.738
0,48.078,100.0,0.0,100.0,980.789,203.551,1632.53,1583.646,1625.534,54.17,68.926,72.035,68.803,52.268,1.419,2.353,0.281,69.074,55.259,68.911
0,46.414,100.0,0.0,100.0,978.538,204.013,1626.027,1582.148,1619.054,57.991,68.861,72.025,68.873,56.086,1.423,2.352,0.281,69.074,55.259,68.846
0,47.145,100.0,0.0,100.0,975.771,204.581,1617.98,1580.297,1611.039,53.017,68.719,72.019,68.799,51.108,1.429,2.351,0.283,69.074,55.259,68.703
0,47.989,100.0,0.0,100.0,972.34,205.286,1607.927,1577.986,1601.024,54.174,68.575,72.018,68.673,52.26,1.435,2.349,0.284,69.074,55.259,68.558
0,46.304,100.0,0.0,100.0,969.03,205.967,1598.149,1575.74,1591.283,57.749,68.42,72.01,68.525,55.831,1.442,2.347,0.285,69.074,55.259,68.403
0,47.062,100.0,0.0,100.0,965.987,206.599,1589.088,1573.644,1582.256,52.916,68.559,72.008,68.497,50.993,1.448,2.345,0.287,69.074,55.259,68.542
0,48.357,100.0,0.0,100.0,963.28,207.166,1580.969,1571.754,1574.169,53.191,68.885,72.012,68.693,51.263,1.453,2.343,0.288,69.074,55.259,68.869
0,46.364,100.0,0.0,100.0,961.801,207.479,1576.511,1570.703,1569.728,59.048,68.883,72.025,68.85,57.116,1.456,2.342,0.288,69.074,55.259,68.867
0,46.88,100.0,0.0,100.0,966.414,206.553,1590.361,1573.797,1583.525,52.764,68.628,72.047,68.755,50.836,1.447,2.345,0.286,69.074,55.259,68.612
0,48.378,100.0,0.0,100.0,974.279,204.973,1613.617,1579.012,1606.693,53.349,68.817,72.057,68.721,51.431,1.432,2.35,0.283,69.074,55.259,68.802
0,46.437,100.0,0.0,100.0,982.328,203.356,1636.955,1584.28,1629.941,59.364,69.583,72.056,69.143,57.458,1.415,2.354,0.28,69.074,55.259,69.57
0,47.011,84.0,16.0,84.0,988.856,211.88,1655.549,1555.629,1587.925,53.039,69.876,72.05,69.621,51.144,1.393,2.357,0.297,69.074,55.259,69.766
0,48.8,40.0,60.0,40.0,1001.7,204.896,1691.284,1579.266,425.929,53.38,71.713,72.05,70.663,51.496,1.376,2.363,0.283,69.074,55.259,69.402
0,46.54,64.0,36.0,64.0,999.627,227.731,1685.592,1495.002,1215.069,59.236,69.793,72.035,70.807,57.354,1.331,2.362,0.332,69.074,55.259,68.747
0,47.325,100.0,0.0,100.0,1002.59,199.241,1693.727,1597.351,1686.497,52.828,68.698,72.022,69.333,50.953,1.373,2.363,0.272,69.074,55.259,68.682
0,48.187,100.0,0.0,100.0,1000.09,199.711,1686.874,1595.88,1679.668,54.064,68.837,72.013,68.922,52.187,1.378,2.362,0.273,69.074,55.259,68.822
0,46.405,100.0,0.0,100.0,995.858,200.527,1675.166,1593.314,1668.007,58.13,69.094,71.996,68.984,56.249,1.387,2.36,0.275,69.074,55.259,69.08
0,47.154,100.0,0.0,100.0,989.772,201.725,1658.136,1589.514,1651.042,52.953,68.93,71.986,68.998,51.065,1.4,2.358,0.277,69.074,55.259,68.915
0,48.063,100.0,0.0,100.0,981.831,203.315,1635.529,1584.41,1628.521,54.043,69.209,71.981,69.059,52.146,1.416,2.354,0.28,69.074,55.259,69.195
0,46.314,100.0,0.0,100.0,973.866,204.936,1612.408,1579.135,1605.488,57.994,69.388,71.97,69.264,56.086,1.432,2.35,0.283,69.074,55.259,69.375
0,47.086,100.0,0.0,100.0,966.193,206.517,1589.704,1573.917,1582.87,52.857,69.459,71.968,69.395,50.937,1.447,2.345,0.286,69.074,55.259,69.446
0,48.489,52.0,48.0,52.0,960.337,230.525,1572.081,1482.997,733.95,53.047,70.939,71.979,69.914,51.113,1.421,2.341,0.339,69.074,55.259,69.204
0,46.416,100.0,0.0,100.0,957.018,208.425,1561.982,1567.518,1555.254,59.396,69.103,71.983,69.592,57.458,1.464,2.339,0.29,69.074,55.259,69.088
0,46.847,100.0,0.0,100.0,954.564,208.974,1554.464,1565.654,1547.765,52.521,68.986,71.987,69.179,50.577,1.469,2.337,0.291,69.074,55.259,68.971
0,48.314,100.0,0.0,100.0,954.498,209.022,1554.26,1565.488,1547.561,53.339,69.291,71.997,69.173,51.394,1.469,2.337,0.291,69.074,55.259,69.278
0,46.295,100.0,0.0,100.0,955.536,208.839,1557.449,1566.111,1550.738,58.944,68.794,71.995,69.064,57.0,1.467,2.338,0.291,69.074,55.259,68.779
0,46.819,100.0,0.0,100.0,957.325,208.499,1562.922,1567.266,1556.19,52.58,68.587,71.996,68.739,50.638,1.464,2.339,0.29,69.074,55.259,68.57
0,48.225,100.0,0.0,100.0,959.371,208.115,1569.153,1568.563,1562.398,53.374,69.208,72.005,68.89,51.435,1.46,2.34,0.29,69.074,55.259,69.194
0,46.307,100.0,0.0,100.0,962.051,207.596,1577.266,1570.311,1570.48,59.1,69.459,72.003,69.267,57.166,1.455,2.342,0.289,69.074,55.259,69.446
0,46.88,100.0,0.0,100.0,964.987,207.014,1586.093,1572.259,1579.273,52.751,69.19,72.002,69.297,50.822,1.45,2.344,0.287,69.074,55.259,69.176
0,48.411,100.0,0.0,100.0,967.044,206.612,1592.24,1573.6,1585.397,53.272,69.036,72.006,69.139,51.347,1.446,2.346,0.287,69.074,55.259,69.021
0,46.333,100.0,0.0,100.0,968.592,206.303,1596.848,1574.628,1589.988,59.143,68.889,71.999,69.001,57.22,1.443,2.346,0.286,69.074,55.259,68.874
0,46.825,100.0,0.0,100.0,969.517,206.112,1599.592,1575.262,1592.721,52.695,68.528,71.994,68.75,50.775,1.441,2.347,0.286,69.074,55.259,68.512
0,48.301,100.0,0.0,100.0,969.109,206.197,1598.381,1574.978,1591.515,53.253,68.772,71.997,68.674,51.332,1.442,2.347,0.286,69.074,55.259,68.757
0,46.277,100.0,0.0,100.0,968.3,206.36,1595.982,1574.438,1589.125,59.019,69.084,71.991,68.897,57.097,1.443,2.346,0.286,69.074,55.259,69.07
0,46.819,100.0,0.0,100.0,967.741,206.469,1594.319,1574.075,1587.467,52.783,69.201,71.991,69.098,50.86,1.444,2.346,0.286,69.074,55.259,69.187
0,48.377,100.0,0.0,100.0,967.535,206.514,1593.705,1573.928,1586.856,53.248,69.119,72.002,69.138,51.324,1.445,2.346,0.286,69.074,55.259,69.105
0,46.295,100.0,0.0,100.0,968.597,206.296,1596.862,1574.651,1590.002,59.164,69.243,72.002,69.176,57.242,1.443,2.346,0.286,69.074,55.259,69.229
0,46.828,100.0,0.0,100.0,970.815,205.841,1603.43,1576.157,1596.545,52.758,69.13,72.005,69.182,50.838,1.438,2.348,0.285,69.074,55.259,69.116
0,48.401,100.0,0.0,100.0,973.339,205.332,1610.865,1577.835,1603.95,53.257,69.146,72.014,69.146,51.341,1.433,2.349,0.284,69.074,55.259,69.132
0,46.339,100.0,0.0,100.0,976.525,204.685,1620.179,1579.956,1613.228,59.278,69.026,72.016,69.098,57.367,1.427,2.351,0.283,69.074,55.259,69.012
0,46.838,100.0,0.0,100.0,980.839,203.802,1632.673,1582.835,1625.677,52.794,68.876,72.017,68.972,50.888,1.418,2.353,0.281,69.074,55.259,68.86
0,48.436,100.0,0.0,100.0,984.618,203.033,1643.514,1585.322,1636.476,53.184,68.814,72.024,68.862,51.284,1.411,2.355,0.28,69.074,55.259,68.798
0,46.367,100.0,0.0,100.0,988.765,202.186,1655.292,1588.043,1648.208,59.36,69.154,72.024,68.975,57.466,1.402,2.357,0.278,69.074,55.259,69.14
0,46.893,100.0,0.0,100.0,993.33,201.249,1668.124,1591.028,1660.991,52.914,69.346,72.022,69.215,51.025,1.393,2.359,0.276,69.074,55.259,69.332
0,48.61,100.0,0.0,100.0,997.188,200.461,1678.859,1593.523,1671.685,53.105,69.142,72.031,69.233,51.221,1.384,2.361,0.275,69.074,55.259,69.128
0,46.477,100.0,0.0,100.0,1000.95,199.686,1689.237,1595.959,1682.023,59.604,68.645,72.026,68.929,57.725,1.376,2.362,0.273,69.074,55.259,68.629
0,46.885,100.0,0.0,100.0,1004.35,198.981,1698.534,1598.164,1691.286,52.839,68.522,72.02,68.634,50.964,1.369,2.363,0.272,69.074,55.259,68.505
0,48.554,100.0,0.0,100.0,1006.04,198.627,1703.127,1599.264,1695.86,53.044,68.855,72.024,68.701,51.172,1.365,2.364,0.271,69.074,55.259,68.84
0,46.477,100.0,0.0,100.0,1007.52,198.315,1707.114,1600.232,1699.831,59.567,68.928,72.02,68.863,57.697,1.362,2.364,0.27,69.074,55.259,68.913
0,46.91,100.0,0.0,100.0,1009.02,197.996,1711.179,1601.22,1703.882,52.922,69.133,72.016,69.002,51.054,1.359,2.365,0.27,69.074,55.259,69.119
0,48.702,100.0,0.0,100.0,1009.79,197.832,1713.254,1601.728,1705.949,53.022,69.397,72.022,69.24,51.154,1.357,2.365,0.27,69.074,55.259,69.384
0,46.578,100.0,0.0,100.0,1010.55,197.667,1715.28,1602.235,1707.967,59.815,68.899,72.015,69.141,57.948,1.355,2.365,0.269,69.074,55.259,68.884
0,46.93,100.0,0.0,100.0,1010.45,197.667,1715.028,1602.235,1707.716,52.811,68.694,72.004,68.842,50.944,1.356,2.365,0.269,69.074,55.259,68.678
0,48.658,100.0,0.0,100.0,1008.32,198.083,1709.291,1600.952,1702.001,52.887,68.476,72.004,68.629,51.019,1.36,2.365,0.27,69.074,55.259,68.459
0,46.452,100.0,0.0,100.0,1005.13,198.712,1700.644,1599.0,1693.388,59.337,68.345,71.992,68.444,57.466,1.367,2.364,0.271,69.074,55.259,68.328
0,46.855,100.0,0.0,100.0,1000.47,199.641,1687.923,1596.1,1680.714,52.729,68.424,71.979,68.404,50.854,1.377,2.362,0.273,69.074,55.259,68.407
0,48.477,100.0,0.0,100.0,994.046,200.945,1670.122,1591.994,1662.982,52.945,68.308,71.981,68.372,51.063,1.391,2.36,0.275,69.074,55.259,68.29
0,46.338,100.0,0.0,100.0,988.248,202.132,1653.83,1588.213,1646.753,59.005,68.202,71.978,68.262,57.115,1.403,2.357,0.278,69.074,55.259,68.184
0,46.767,100.0,0.0,100.0,984.264,202.961,1642.502,1585.552,1635.468,52.674,68.687,71.982,68.421,50.778,1.412,2.355,0.279,69.074,55.259,68.671
0,48.355,100.0,0.0,100.0,982.542,203.345,1637.571,1584.313,1630.556,53.187,69.323,72.0,68.917,51.287,1.415,2.354,0.28,69.074,55.259,69.31
0,46.403,100.0,0.0,100.0,984.07,203.063,1641.948,1585.223,1634.915,59.458,69.883,72.006,69.496,57.558,1.412,2.355,0.28,69.074,55.259,69.872
0,46.898,52.0,48.0,52.0,987.453,224.81,1651.579,1507.065,779.347,52.917,71.154,72.011,70.225,51.019,1.355,2.357,0.326,69.074,55.259,69.677
0,48.888,40.0,60.0,40.0,992.122,207.666,1664.744,1570.075,412.768,53.179,71.766,72.022,71.329,51.29,1.397,2.359,0.289,69.074,55.259,69.699
0,46.735,40.0,60.0,40.0,996.437,206.463,1676.777,1574.096,418.766,58.552,71.629,72.016,71.591,56.668,1.388,2.361,0.286,69.074,55.259,69.21
0,46.966,72.0,28.0,72.0,1002.26,222.948,1692.81,1514.517,1441.554,53.722,69.691,72.013,70.863,51.84,1.343,2.363,0.321,69.074,55.259,69.207
0,48.341,100.0,0.0,100.0,1002.98,199.248,1694.778,1597.332,1687.543,52.627,69.635,72.019,69.88,50.752,1.372,2.363,0.272,69.074,55.259,69.623
0,46.861,68.0,32.0,68.0,1000.91,226.115,1689.112,1501.732,1336.718,57.969,70.024,72.019,69.79,56.093,1.337,2.362,0.329,69.074,55.259,69.382
0,46.739,68.0,32.0,68.0,1010.0,224.596,1713.798,1507.931,1357.263,54.035,69.862,72.018,70.35,52.164,1.316,2.365,0.325,69.074,55.259,69.175
0,48.348,100.0,0.0,100.0,1012.49,197.312,1720.486,1603.328,1713.152,52.575,69.34,72.028,69.601,50.71,1.351,2.366,0.269,69.074,55.259,69.327
0,46.893,100.0,0.0,100.0,1016.39,196.54,1730.858,1605.696,1723.485,58.057,69.799,72.031,69.626,56.195,1.342,2.367,0.267,69.074,55.259,69.787
0,46.737,52.0,48.0,52.0,1024.98,218.781,1742.77,1537.339,830.519,54.036,71.228,72.03,70.31,52.174,1.274,2.376,0.311,69.191,55.353,69.86
0,48.519,40.0,60.0,40.0,1035.19,199.678,1759.639,1607.158,453.272,52.976,71.788,72.041,71.391,51.113,1.328,2.384,0.271,69.298,55.438,69.902
0,46.935,40.0,60.0,40.0,1040.81,197.886,1774.08,1612.614,458.186,56.161,71.779,72.038,71.684,54.301,1.313,2.385,0.268,69.298,55.438,69.91
0,47.351,40.0,60.0,40.0,1046.28,196.152,1787.914,1617.82,462.878,54.569,71.879,72.037,71.803,52.713,1.298,2.386,0.265,69.298,55.438,70.319
0,47.424,40.0,60.0,40.0,1052.8,195.061,1800.392,1623.195,466.988,55.087,71.934,72.032,71.892,53.234,1.287,2.39,0.262,69.342,55.473,70.562
0,47.335,40.0,60.0,40.0,1060.27,195.634,1807.414,1627.873,469.054,55.081,71.931,72.023,71.926,53.225,1.289,2.399,0.262,69.474,55.579,70.582
0,47.406,40.0,60.0,40.0,1061.48,195.883,1807.942,1628.505,469.165,54.972,71.781,72.015,71.858,53.113,1.29,2.401,0.263,69.502,55.602,70.025
0,47.367,40.0,60.0,40.0,1060.06,196.33,1804.422,1627.196,467.977,55.013,71.769,72.006,71.785,53.152,1.294,2.401,0.263,69.502,55.602,70.003
0,47.359,40.0,60.0,40.0,1056.59,197.425,1795.781,1623.97,465.059,54.976,71.847,71.995,71.811,53.114,1.304,2.401,0.265,69.502,55.602,70.326
0,47.351,40.0,60.0,40.0,1051.23,199.125,1782.317,1618.915,460.495,54.976,71.839,71.99,71.837,53.109,1.319,2.4,0.268,69.502,55.602,70.294
0,47.332,40.0,60.0,40.0,1045.93,200.816,1768.818,1613.82,455.905,54.936,71.883,71.991,71.856,53.065,1.333,2.399,0.272,69.502,55.602,70.443
0,47.31,40.0,60.0,40.0,1041.85,202.12,1758.347,1609.846,452.334,54.951,72.008,71.99,71.935,53.076,1.344,2.398,0.274,69.502,55.602,70.915
0,47.308,40.0,60.0,40.0,1038.24,203.276,1748.995,1606.285,449.134,54.956,72.169,71.989,72.069,53.077,1.354,2.397,0.276,69.502,55.602,71.534
0,47.308,40.0,60.0,40.0,1034.88,204.353,1740.23,1602.943,446.128,54.963,72.25,71.983,72.191,53.081,1.363,2.396,0.278,69.502,55.602,71.857
0,47.299,40.0,60.0,40.0,1030.16,205.858,1727.815,1598.217,441.853,54.931,72.11,71.97,72.176,53.045,1.376,2.395,0.281,69.502,55.602,71.338
0,47.259,40.0,60.0,40.0,1022.77,207.985,1708.087,1591.438,432.786,54.875,71.919,71.957,72.033,52.981,1.392,2.393,0.285,69.502,55.602,70.596
0,47.203,40.0,60.0,40.0,1013.26,210.625,1682.194,1582.851,419.813,54.826,71.846,71.947,71.908,52.922,1.413,2.389,0.29,69.502,55.602,70.287
0,47.143,40.0,60.0,40.0,1002.78,213.547,1652.997,1573.104,405.236,54.775,71.81,71.938,71.842,52.859,1.434,2.384,0.296,69.502,55.602,70.105
0,47.082,40.0,60.0,40.0,991.331,216.754,1620.249,1562.095,388.953,54.771,71.906,71.931,71.858,52.84,1.458,2.378,0.303,69.502,55.602,70.447
0,47.039,40.0,60.0,40.0,980.631,219.77,1588.807,1551.414,373.396,54.733,71.977,71.928,71.928,52.785,1.478,2.372,0.309,69.502,55.602,70.69
0,46.98,40.0,60.0,40.0,970.844,222.537,1559.332,1541.313,358.876,54.728,72.07,71.928,72.005,52.763,1.497,2.365,0.315,69.502,55.602,71.031
0,46.939,40.0,60.0,40.0,962.412,224.924,1533.384,1532.348,346.152,54.751,72.164,71.93,72.096,52.769,1.512,2.358,0.32,69.502,55.602,71.386
0,46.911,40.0,60.0,40.0,955.634,226.843,1512.162,1524.959,335.782,54.733,72.206,71.934,72.166,52.737,1.524,2.353,0.325,69.502,55.602,71.516
0,46.873,40.0,60.0,40.0,950.691,228.243,1496.488,1519.464,328.147,54.771,72.261,71.94,72.22,52.763,1.533,2.348,0.328,69.502,55.602,71.716
0,46.855,40.0,60.0,40.0,947.537,229.137,1486.401,1515.899,323.249,54.782,72.222,71.947,72.237,52.765,1.538,2.345,0.33,69.502,55.602,71.493
0,46.841,40.0,60.0,40.0,946.028,229.57,1481.549,1514.16,320.901,54.819,72.113,71.954,72.18,52.798,1.541,2.344,0.331,69.502,55.602,70.953
0,46.824,40.0,60.0,40.0,945.983,229.592,1481.406,1514.07,320.843,54.798,72.008,71.961,72.085,52.775,1.541,2.344,0.331,69.502,55.602,70.441
0,46.801,40.0,60.0,40.0,947.151,229.275,1485.162,1515.344,322.678,54.853,71.977,71.968,72.013,52.832,1.539,2.345,0.33,69.502,55.602,70.28
0,46.803,40.0,60.0,40.0,949.291,228.685,1492.017,1517.704,326.022,54.871,71.934,71.974,71.969,52.853,1.535,2.347,0.329,69.502,55.602,70.08
0,46.808,40.0,60.0,40.0,952.159,227.889,1501.16,1520.862,330.486,54.907,71.892,71.98,71.925,52.895,1.53,2.35,0.327,69.502,55.602,69.894
0,46.81,40.0,60.0,40.0,955.509,226.954,1511.77,1524.53,335.665,54.92,71.847,71.985,71.881,52.915,1.524,2.353,0.325,69.502,55.602,69.709
0,46.811,40.0,60.0,40.0,959.089,225.95,1523.021,1528.419,341.169,54.939,71.834,71.989,71.849,52.941,1.518,2.356,0.323,69.502,55.602,69.672
0,46.818,40.0,60.0,40.0,962.683,224.94,1534.225,1532.289,346.653,54.971,71.831,71.992,71.836,52.98,1.512,2.359,0.32,69.502,55.602,69.685
0,46.832,40.0,60.0,40.0,966.124,223.969,1544.87,1535.964,351.87,54.989,71.856,71.994,71.843,53.005,1.506,2.361,0.318,69.502,55.602,69.822
0,46.846,40.0,60.0,40.0,969.282,223.075,1554.564,1539.314,356.627,55.008,71.845,71.995,71.848,53.031,1.5,2.364,0.316,69.502,55.602,69.795
0,46.855,40.0,60.0,40.0,972.042,222.291,1562.975,1542.225,360.756,55.008,71.91,71.996,71.872,53.036,1.495,2.366,0.315,69.502,55.602,70.098
0,46.867,40.0,60.0,40.0,974.349,221.632,1569.968,1544.65,364.19,55.047,71.95,71.997,71.92,53.079,1.49,2.367,0.313,69.502,55.602,70.286
0,46.887,40.0,60.0,40.0,976.422,221.037,1576.214,1546.825,367.257,55.042,71.997,72.001,71.963,53.078,1.486,2.369,0.312,69.502,55.602,70.496
0,46.896,40.0,60.0,40.0,979.355,220.198,1585.003,1549.87,371.58,55.037,72.032,72.013,72.006,53.077,1.481,2.371,0.31,69.502,55.602,70.623
0,46.907,40.0,60.0,40.0,984.929,218.613,1601.533,1555.55,379.734,55.085,72.023,72.026,72.024,53.133,1.47,2.375,0.307,69.502,55.602,70.576
0,46.941,40.0,60.0,40.0,992.119,216.572,1622.532,1562.729,390.12,55.091,71.954,72.037,71.992,53.149,1.456,2.379,0.302,69.502,55.602,70.3
0,46.972,40.0,60.0,40.0,1001.48,213.924,1649.328,1571.826,403.42,55.133,71.933,72.054,71.95,53.203,1.437,2.384,0.297,69.502,55.602,70.218
0,47.016,40.0,60.0,40.0,1012.75,210.753,1680.796,1582.428,419.104,55.172,72.005,72.068,71.968,53.257,1.414,2.389,0.291,69.502,55.602,70.537
0,47.081,40.0,60.0,40.0,1026.48,206.915,1718.036,1594.864,437.751,55.243,72.103,72.079,72.044,53.344,1.384,2.394,0.283,69.502,55.602,70.958
0,47.153,40.0,60.0,40.0,1041.11,202.282,1756.452,1609.348,451.649,55.263,72.168,72.088,72.121,53.379,1.346,2.398,0.274,69.502,55.602,71.234
0,47.217,40.0,60.0,40.0,1056.22,197.433,1794.848,1623.948,464.693,55.318,72.305,72.093,72.222,53.448,1.305,2.4,0.265,69.502,55.602,71.797
0,47.296,40.0,60.0,40.0,1083.72,195.528,1835.698,1644.173,477.726,55.373,72.407,72.094,72.34,53.507,1.281,2.423,0.26,69.809,55.847,72.214
0,47.386,40.0,60.0,40.0,1118.14,197.705,1868.75,1664.937,487.582,55.382,72.443,72.093,72.415,53.496,1.284,2.463,0.259,70.379,56.303,72.37
0,47.453,40.0,60.0,40.0,1147.44,199.669,1895.978,1681.909,495.697,55.397,72.318,72.088,72.377,53.488,1.286,2.497,0.259,70.858,56.686,71.905
0,47.502,40.0,60.0,40.0,1170.92,201.31,1917.027,1695.23,501.926,55.34,72.217,72.08,72.274,53.413,1.289,2.524,0.259,71.24,56.992,71.542
0,47.527,40.0,60.0,40.0,1187.47,202.538,1931.283,1704.467,506.111,55.331,72.263,72.071,72.248,53.388,1.291,2.543,0.259,71.511,57.209,71.747
0,47.564,40.0,60.0,40.0,1196.68,203.298,1938.781,1709.557,508.283,55.309,72.375,72.06,72.321,53.356,1.293,2.554,0.26,71.665,57.332,72.202
0,47.595,40.0,60.0,40.0,1198.95,203.601,1940.083,1710.799,508.61,55.28,72.284,72.049,72.324,53.323,1.295,2.557,0.26,71.71,57.368,71.885
0,47.603,40.0,60.0,40.0,1197.28,204.035,1936.475,1709.657,507.394,55.208,72.158,72.038,72.224,53.25,1.299,2.557,0.26,71.709,57.367,71.432
0,47.591,40.0,60.0,40.0,1193.4,205.155,1927.922,1706.779,504.516,55.162,72.19,72.027,72.183,53.201,1.31,2.557,0.262,71.709,57.367,71.578
0,47.587,40.0,60.0,40.0,1187.53,206.887,1914.827,1702.288,500.116,55.138,72.247,72.014,72.219,53.175,1.327,2.557,0.265,71.709,57.367,71.824
0,47.578,40.0,60.0,40.0,1179.33,209.335,1896.347,1695.862,493.882,55.064,72.296,72.001,72.266,53.096,1.35,2.557,0.269,71.709,57.367,72.03
0,47.548,40.0,60.0,40.0,1169.64,212.262,1874.154,1688.048,486.358,55.044,72.318,71.994,72.3,53.07,1.377,2.556,0.274,71.709,57.367,72.117
0,47.53,40.0,60.0,40.0,1160.02,215.195,1851.749,1680.071,478.724,54.998,72.441,71.99,72.373,53.016,1.403,2.555,0.28,71.709,57.367,72.582
0,47.509,40.0,60.0,40.0,1150.97,218.019,1830.277,1672.241,471.381,54.978,72.51,71.978,72.465,52.989,1.427,2.554,0.285,71.709,57.367,72.865
0,47.48,40.0,60.0,40.0,1140.28,221.488,1804.44,1662.415,462.535,54.925,72.496,71.966,72.494,52.927,1.456,2.552,0.291,71.709,57.367,72.818
0,47.438,40.0,60.0,40.0,1129.48,225.0,1777.794,1652.212,453.348,54.907,72.508,71.968,72.502,52.899,1.484,2.549,0.297,71.709,57.367,72.838
0,47.409,40.0,60.0,40.0,1120.95,227.788,1756.299,1643.921,445.891,54.87,72.404,71.969,72.462,52.852,1.505,2.546,0.302,71.709,57.367,72.404
0,47.365,40.0,60.0,40.0,1113.75,230.119,1737.854,1636.851,439.208,54.836,72.201,71.959,72.319,52.81,1.523,2.544,0.307,71.709,57.367,71.607
0,47.311,40.0,60.0,40.0,1105.11,232.553,1715.347,1629.325,427.814,54.796,72.169,71.95,72.206,52.76,1.541,2.54,0.311,71.709,57.367,71.475
0,47.267,40.0,60.0,40.0,1093.83,234.302,1691.747,1620.348,416.168,54.802,72.211,71.956,72.196,52.756,1.554,2.531,0.316,71.644,57.316,71.597
0,47.242,40.0,60.0,40.0,1081.94,233.75,1677.171,1612.6,409.547,54.833,72.368,71.966,72.278,52.788,1.552,2.517,0.316,71.469,57.175,72.195
0,47.243,40.0,60.0,40.0,1077.25,233.394,1672.042,1609.587,407.296,54.868,72.53,71.976,72.427,52.826,1.551,2.511,0.316,71.392,57.113,72.825
0,47.253,40.0,60.0,40.0,1077.77,233.153,1673.992,1610.085,408.315,54.918,72.454,71.985,72.477,52.878,1.549,2.511,0.316,71.387,57.109,72.484
0,47.255,40.0,60.0,40.0,1080.49,232.408,1681.409,1612.503,412.064,54.892,72.363,71.994,72.414,52.854,1.543,2.513,0.315,71.387,57.109,72.091
0,47.244,40.0,60.0,40.0,1085.13,231.124,1693.919,1616.629,418.38,54.946,72.292,72.004,72.34,52.914,1.534,2.515,0.312,71.387,57.109,71.784
0,47.265,40.0,60.0,40.0,1091.44,229.374,1710.732,1622.185,426.877,54.99,72.301,72.013,72.305,52.965,1.522,2.518,0.309,71.387,57.109,71.815
0,47.3,40.0,60.0,40.0,1099.0,227.278,1730.564,1628.727,436.918,55.03,72.344,72.02,72.326,53.015,1.506,2.521,0.305,71.387,57.109,71.989
0,47.334,40.0,60.0,40.0,1107.18,224.746,1751.672,1636.487,445.247,55.073,72.175,72.026,72.263,53.067,1.487,2.524,0.3,71.387,57.109,71.326
0,47.363,40.0,60.0,40.0,1115.64,222.014,1773.13,1644.687,452.688,55.079,72.139,72.029,72.17,53.082,1.465,2.527,0.295,71.387,57.109,71.203
0,47.391,40.0,60.0,40.0,1123.81,219.378,1793.458,1652.438,459.698,55.112,72.175,72.031,72.162,53.123,1.444,2.529,0.29,71.387,57.109,71.366
0,47.425,40.0,60.0,40.0,1131.28,216.965,1811.762,1659.402,465.974,55.138,72.284,72.031,72.227,53.157,1.424,2.53,0.285,71.387,57.109,71.811
0,47.464,40.0,60.0,40.0,1137.77,214.966,1827.478,1665.083,471.372,55.149,72.254,72.03,72.261,53.174,1.406,2.531,0.282,71.387,57.109,71.717
0,47.491,40.0,60.0,40.0,1143.09,213.326,1840.168,1669.686,475.716,55.163,72.24,72.027,72.246,53.193,1.392,2.532,0.279,71.387,57.109,71.684
0,47.517,40.0,60.0,40.0,1147.04,212.097,1849.549,1673.102,478.905,55.133,72.253,72.024,72.248,53.167,1.381,2.533,0.277,71.387,57.109,71.756
0,47.524,40.0,60.0,40.0,1149.55,211.305,1855.445,1675.286,480.904,55.133,72.233,72.019,72.243,53.169,1.374,2.533,0.275,71.387,57.109,71.699
0,47.535,40.0,60.0,40.0,1150.59,210.958,1857.891,1676.24,481.721,55.11,72.23,72.014,72.233,53.148,1.372,2.533,0.275,71.387,57.109,71.706
0,47.543,40.0,60.0,40.0,1150.23,211.036,1857.046,1676.027,481.423,55.108,72.215,72.009,72.222,53.146,1.373,2.533,0.275,71.387,57.109,71.664
0,47.554,40.0,60.0,40.0,1148.65,211.489,1853.333,1674.783,480.146,55.102,72.299,72.004,72.256,53.14,1.377,2.533,0.276,71.387,57.109,72.001
0,47.562,40.0,60.0,40.0,1146.13,212.229,1847.402,1672.736,478.113,55.066,72.353,72.0,72.319,53.101,1.384,2.533,0.277,71.387,57.109,72.216
0,47.55,40.0,60.0,40.0,1142.97,213.175,1839.886,1670.108,475.538,55.054,72.369,71.996,72.354,53.087,1.392,2.532,0.279,71.387,57.109,72.282
0,47.548,40.0,60.0,40.0,1139.39,214.253,1831.35,1667.093,472.608,55.043,72.367,71.993,72.364,53.073,1.402,2.532,0.28,71.387,57.109,72.275
0,47.545,40.0,60.0,40.0,1135.63,215.437,1822.322,1663.753,469.519,55.021,72.435,71.991,72.399,53.049,1.412,2.531,0.283,71.387,57.109,72.538
0,47.537,40.0,60.0,40.0,1131.76,216.681,1812.958,1660.215,466.321,55.011,72.463,71.988,72.445,53.035,1.423,2.53,0.285,71.387,57.109,72.643
0,47.529,40.0,60.0,40.0,1127.84,217.946,1803.384,1656.588,463.045,54.998,72.348,71.986,72.406,53.019,1.433,2.53,0.287,71.387,57.109,72.193
0,47.509,40.0,60.0,40.0,1124.2,219.117,1794.426,1653.196,459.967,54.942,72.237,71.986,72.303,52.959,1.443,2.529,0.289,71.387,57.109,71.751
0,47.475,40.0,60.0,40.0,1121.03,220.13,1786.576,1650.241,457.26,54.946,72.285,71.986,72.27,52.96,1.451,2.528,0.291,71.387,57.109,71.93
0,47.472,40.0,60.0,40.0,1118.38,220.971,1779.976,1647.77,454.978,54.966,72.379,71.987,72.33,52.976,1.458,2.527,0.293,71.387,57.109,72.287
0,47.481,40.0,60.0,40.0,1116.37,221.603,1774.942,1645.904,453.232,54.98,72.393,71.988,72.378,52.988,1.463,2.527,0.294,71.387,57.109,72.333
0,47.478,40.0,60.0,40.0,1114.9,222.058,1771.264,1644.555,451.947,54.952,72.353,71.988,72.37,52.959,1.467,2.526,0.295,71.387,57.109,72.172
0,47.463,40.0,60.0,40.0,1112.98,222.661,1766.406,1642.759,450.259,54.973,72.372,71.977,72.366,52.978,1.472,2.526,0.296,71.387,57.109,72.275
0,47.455,40.0,60.0,40.0,1108.42,224.123,1754.84,1638.372,446.234,54.915,72.319,71.969,72.346,52.916,1.484,2.524,0.299,71.387,57.109,72.079
0,47.419,40.0,60.0,40.0,1103.37,225.753,1741.886,1633.421,441.716,54.931,72.316,71.974,72.321,52.927,1.496,2.523,0.302,71.387,57.109,72.038
0,47.408,40.0,60.0,40.0,1100.12,226.74,1733.484,1630.392,438.226,54.904,72.371,71.979,72.344,52.895,1.504,2.521,0.304,71.387,57.109,72.232
0,47.398,40.0,60.0,40.0,1098.63,227.152,1729.605,1629.118,436.26,54.962,72.342,71.984,72.353,52.95,1.507,2.521,0.304,71.387,57.109,72.092
0,47.41,40.0,60.0,40.0,1098.67,227.14,1729.71,1629.155,436.313,54.946,72.337,71.99,72.339,52.934,1.507,2.521,0.304,71.387,57.109,72.056
0,47.409,40.0,60.0,40.0,1100.03,226.763,1733.234,1630.318,438.097,54.978,72.396,71.995,72.364,52.967,1.504,2.521,0.304,71.387,57.109,72.278
0,47.425,40.0,60.0,40.0,1102.44,226.051,1739.471,1632.509,440.869,55.021,72.501,72.0,72.441,53.012,1.499,2.522,0.302,71.387,57.109,72.683
0,47.448,40.0,60.0,40.0,1105.73,224.986,1747.949,1635.758,443.83,54.998,72.478,72.005,72.48,52.992,1.49,2.523,0.3,71.387,57.109,72.583
0,47.447,40.0,60.0,40.0,1109.59,223.782,1757.804,1639.4,447.283,55.049,72.45,72.008,72.463,53.047,1.481,2.525,0.298,71.387,57.109,72.474
0,47.478,40.0,60.0,40.0,1113.68,222.517,1768.184,1643.189,450.916,55.06,72.425,72.01,72.442,53.063,1.47,2.526,0.296,71.387,57.109,72.379
0,47.499,40.0,60.0,40.0,1117.8,221.245,1778.515,1646.964,454.515,55.063,72.332,72.012,72.385,53.07,1.459,2.527,0.293,71.387,57.109,72.02
0,47.506,40.0,60.0,40.0,1121.66,220.046,1788.142,1650.489,457.857,55.065,72.3,72.012,72.325,53.076,1.449,2.528,0.291,71.387,57.109,71.904
0,47.519,40.0,60.0,40.0,1125.07,218.986,1796.555,1653.58,460.772,55.07,72.313,72.012,72.312,53.085,1.44,2.529,0.289,71.387,57.109,71.968
0,47.533,40.0,60.0,40.0,1127.89,218.102,1803.507,1656.135,463.169,55.074,72.317,72.011,72.315,53.092,1.433,2.53,0.287,71.387,57.109,71.992
0,47.546,40.0,60.0,40.0,1130.06,217.422,1808.805,1658.094,464.987,55.074,72.333,72.009,72.323,53.094,1.427,2.53,0.286,71.387,57.109,72.067
0,47.561,40.0,60.0,40.0,1131.52,216.956,1812.36,1659.428,466.208,55.094,72.399,72.007,72.364,53.116,1.423,2.53,0.285,71.387,57.109,72.334
0,47.578,40.0,60.0,40.0,1132.32,216.695,1814.296,1660.175,466.866,55.06,72.363,72.005,72.377,53.083,1.421,2.53,0.285,71.387,57.109,72.202
0,47.573,40.0,60.0,40.0,1132.45,216.636,1814.63,1660.344,466.974,55.076,72.355,72.003,72.361,53.099,1.421,2.531,0.285,71.387,57.109,72.18
0,47.585,40.0,60.0,40.0,1131.98,216.768,1813.469,1659.969,466.565,55.046,72.298,72.0,72.329,53.069,1.422,2.53,0.285,71.387,57.109,71.964
0,47.577,40.0,60.0,40.0,1130.95,217.069,1810.97,1659.106,465.701,55.038,72.319,71.998,72.313,53.06,1.425,2.53,0.286,71.387,57.109,72.05
0,47.575,40.0,60.0,40.0,1129.45,217.52,1807.309,1657.813,464.434,55.025,72.315,71.995,72.317,53.046,1.429,2.53,0.286,71.387,57.109,72.04
0,47.569,40.0,60.0,40.0,1127.59,218.085,1802.768,1656.186,462.859,55.011,72.304,71.993,72.31,53.03,1.434,2.53,0.287,71.387,57.109,71.999
0,47.565,40.0,60.0,40.0,1125.48,218.729,1797.594,1654.323,461.067,55.016,72.307,71.991,72.306,53.034,1.439,2.529,0.289,71.387,57.109,72.01
0,47.566,40.0,60.0,40.0,1123.25,219.415,1792.085,1652.33,459.159,54.998,72.316,71.99,72.311,53.013,1.445,2.529,0.29,71.387,57.109,72.043
0,47.557,40.0,60.0,40.0,1121.03,220.103,1786.576,1650.322,457.246,54.994,72.338,71.989,72.325,53.007,1.451,2.528,0.291,71.387,57.109,72.126
0,47.551,40.0,60.0,40.0,1118.91,220.759,1781.296,1648.395,455.414,54.988,72.375,71.988,72.353,52.999,1.457,2.527,0.292,71.387,57.109,72.27
0,47.546,40.0,60.0,40.0,1116.98,221.36,1776.474,1646.624,453.739,54.983,72.38,71.988,72.373,52.992,1.462,2.527,0.293,71.387,57.109,72.284
0,47.54,40.0,60.0,40.0,1115.26,221.896,1772.162,1645.037,452.236,54.98,72.403,71.988,72.389,52.987,1.466,2.526,0.294,71.387,57.109,72.368
0,47.535,40.0,60.0,40.0,1113.82,222.359,1768.518,1643.66,450.977,54.975,72.377,71.988,72.388,52.981,1.47,2.526,0.295,71.387,57.109,72.261
0,47.527,40.0,60.0,40.0,1112.71,222.721,1765.738,1642.582,450.013,54.974,72.394,71.989,72.386,52.978,1.473,2.526,0.296,71.387,57.109,72.324
0,47.524,40.0,60.0,40.0,1111.95,222.972,1763.802,1641.83,449.346,54.977,72.408,71.99,72.4,52.98,1.475,2.525,0.296,71.387,57.109,72.372
0,47.523,40.0,60.0,40.0,1111.53,223.114,1762.728,1641.408,448.974,54.98,72.411,71.991,72.408,52.982,1.476,2.525,0.297,71.387,57.109,72.379
0,47.525,40.0,60.0,40.0,1111.4,223.157,1762.411,1641.276,448.867,54.997,72.379,71.992,72.394,52.999,1.476,2.525,0.297,71.387,57.109,72.252
0,47.531,40.0,60.0,40.0,1111.49,223.131,1762.658,1641.355,448.948,54.995,72.447,71.993,72.413,52.997,1.476,2.525,0.297,71.387,57.109,72.517
0,47.532,40.0,60.0,40.0,1111.71,223.065,1763.186,1641.552,449.136,54.989,72.463,71.993,72.45,52.991,1.475,2.525,0.297,71.387,57.109,72.577
0,47.53,40.0,60.0,40.0,1112.04,222.96,1764.013,1641.867,449.427,55.015,72.461,71.994,72.46,53.018,1.474,2.525,0.296,71.387,57.109,72.567
0,47.542,40.0,60.0,40.0,1112.48,222.817,1765.139,1642.293,449.816,55.0,72.39,71.994,72.428,53.003,1.473,2.526,0.296,71.387,57.109,72.288
0,47.535,40.0,60.0,40.0,1112.91,222.679,1766.23,1642.707,450.192,54.998,72.333,71.994,72.369,53.002,1.472,2.526,0.296,71.387,57.109,72.067
0,47.528,40.0,60.0,40.0,1113.24,222.571,1767.075,1643.029,450.484,54.976,72.319,71.994,72.333,52.98,1.471,2.526,0.296,71.387,57.109,72.014
0,47.524,40.0,60.0,40.0,1113.31,222.549,1767.251,1643.094,450.546,55.021,72.317,71.993,72.32,53.025,1.471,2.526,0.296,71.387,57.109,72.008
0,47.536,40.0,60.0,40.0,1113.23,222.577,1767.04,1643.011,450.474,54.967,72.354,71.993,72.334,52.972,1.471,2.526,0.296,71.387,57.109,72.153
0,47.52,40.0,60.0,40.0,1113.13,222.609,1766.794,1642.914,450.389,55.018,72.396,71.993,72.372,53.022,1.472,2.526,0.296,71.387,57.109,72.32
0,47.536,40.0,60.0,40.0,1113.03,222.644,1766.53,1642.812,450.298,54.992,72.316,71.993,72.354,52.996,1.472,2.526,0.296,71.387,57.109,72.002
0,47.527,40.0,60.0,40.0,1112.92,222.679,1766.248,1642.707,450.204,54.994,72.307,71.993,72.316,52.998,1.472,2.526,0.296,71.387,57.109,71.968
0,47.525,40.0,60.0,40.0,1112.78,222.726,1765.896,1642.566,450.078,54.994,72.316,71.993,72.315,52.998,1.472,2.526,0.296,71.387,57.109,72.002
0,47.528,40.0,60.0,40.0,1112.58,222.789,1765.403,1642.377,449.909,55.007,72.26,71.993,72.289,53.011,1.473,2.526,0.296,71.387,57.109,71.784
0,47.528,40.0,60.0,40.0,1112.29,222.885,1764.664,1642.091,449.65,54.978,72.28,71.992,72.273,52.981,1.474,2.526,0.296,71.387,57.109,71.863
0,47.517,40.0,60.0,40.0,1111.86,223.025,1763.573,1641.673,449.275,54.995,72.328,71.992,72.303,52.998,1.475,2.525,0.296,71.387,57.109,72.054
0,47.524,40.0,60.0,40.0,1111.32,223.201,1762.2,1641.145,448.802,55.006,72.312,71.991,72.316,53.009,1.476,2.525,0.297,71.387,57.109,71.989
0,47.526,40.0,60.0,40.0,1110.68,223.411,1760.581,1640.515,448.235,54.979,72.325,71.99,72.318,52.981,1.478,2.525,0.297,71.387,57.109,72.043
0,47.513,40.0,60.0,40.0,1110.17,223.572,1759.296,1640.031,447.792,54.991,72.315,71.996,72.319,52.992,1.479,2.525,0.298,71.387,57.109,71.985
0,47.514,40.0,60.0,40.0,1108.53,224.114,1755.127,1638.4,446.347,54.972,72.275,71.921,72.301,52.972,1.483,2.524,0.299,71.387,57.109,72.045
