HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,47.465,40.0,60.0,40.0,1086.01,230.929,1696.281,1617.253,419.612,54.793,72.134,71.753,72.214,52.777,1.532,2.515,0.312,71.387,57.109,71.941
0,47.255,40.0,60.0,40.0,1003.02,235.726,1548.863,1551.926,350.046,54.377,72.03,71.6,72.106,52.332,1.57,2.426,0.331,70.52,56.416,71.889
0,46.882,40.0,60.0,40.0,887.941,235.051,1348.857,1454.121,260.67,54.034,71.945,71.461,72.016,51.965,1.566,2.267,0.353,68.955,55.164,71.881
0,46.478,40.0,60.0,40.0,775.213,234.77,1116.155,1341.952,160.339,56.609,71.904,71.342,71.954,54.458,1.558,2.095,0.382,67.541,54.033,72.058
0,46.137,40.0,60.0,40.0,668.126,231.261,929.134,1248.908,83.993,52.175,71.814,71.242,71.897,49.919,1.549,1.957,0.404,66.434,53.147,71.804
0,46.894,40.0,60.0,40.0,603.301,229.207,855.008,1224.159,26.4,55.86,71.745,71.16,71.829,53.618,1.533,1.913,0.408,66.111,52.889,71.641
0,44.978,40.0,60.0,40.0,575.285,228.423,827.832,1203.905,26.4,53.338,71.682,71.083,71.765,51.123,1.537,1.892,0.414,65.909,52.727,71.696
0,46.84,40.0,60.0,40.0,544.439,225.411,796.641,1178.918,26.4,55.689,71.626,71.017,71.704,53.51,1.536,1.86,0.417,65.519,52.415,71.762
0,44.668,40.0,60.0,40.0,544.127,224.742,797.445,1178.577,26.4,53.05,71.55,70.943,71.642,50.885,1.531,1.857,0.416,65.458,52.367,71.637
0,46.288,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.699,71.478,70.871,71.573,55.537,1.531,1.857,0.416,65.457,52.366,71.571
0,45.046,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.208,71.405,70.799,71.503,50.047,1.531,1.857,0.416,65.457,52.366,71.449
0,45.629,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.232,71.336,70.727,71.431,55.071,1.531,1.857,0.416,65.457,52.366,71.482
0,46.538,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.42,71.274,70.661,71.363,49.258,1.531,1.857,0.416,65.457,52.366,71.523
0,45.146,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.439,71.205,70.588,71.296,54.277,1.531,1.857,0.416,65.457,52.366,71.583
0,47.043,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.284,71.139,70.525,71.229,49.122,1.531,1.857,0.416,65.457,52.366,71.423
0,44.769,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.625,71.073,70.457,71.162,53.463,1.531,1.857,0.416,65.457,52.366,71.414
0,46.918,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.185,71.014,70.396,71.098,53.024,1.531,1.857,0.416,65.457,52.366,71.434
0,44.242,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.63,70.951,70.328,71.036,51.468,1.531,1.857,0.416,65.457,52.366,71.502
0,45.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.153,70.888,70.263,70.973,54.991,1.531,1.857,0.416,65.457,52.366,71.514
0,46.129,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.511,70.826,70.201,70.911,49.35,1.531,1.857,0.416,65.457,52.366,71.448
0,44.702,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.12,70.755,70.13,70.846,53.959,1.531,1.857,0.416,65.457,52.366,71.375
0,46.939,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.602,70.694,70.069,70.78,53.44,1.531,1.857,0.416,65.457,52.366,71.3
0,44.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.34,70.631,70.003,70.717,52.178,1.531,1.857,0.416,65.457,52.366,71.31
0,46.169,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.786,70.57,69.941,70.654,55.624,1.531,1.857,0.416,65.457,52.366,71.285
0,45.519,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.777,70.507,69.88,70.592,50.615,1.531,1.857,0.416,65.457,52.366,71.169
0,45.483,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.162,70.439,69.816,70.528,55.001,1.531,1.857,0.416,65.457,52.366,71.003
0,46.446,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.613,70.383,69.758,70.465,50.452,1.531,1.857,0.416,65.457,52.366,70.987
0,45.465,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.889,70.322,69.697,70.404,54.727,1.531,1.857,0.416,65.457,52.366,70.942
0,47.142,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.82,70.268,69.643,70.345,49.658,1.531,1.857,0.416,65.457,52.366,70.883
0,45.013,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.131,70.212,69.583,70.288,53.969,1.531,1.857,0.416,65.457,52.366,70.927
0,47.263,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.717,70.164,69.533,70.234,51.555,1.531,1.857,0.416,65.457,52.366,70.939
0,45.01,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.556,70.108,69.479,70.181,53.394,1.531,1.857,0.416,65.457,52.366,70.839
0,47.04,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.24,70.062,69.433,70.129,52.078,1.531,1.857,0.416,65.457,52.366,70.794
0,45.342,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.892,70.014,69.385,70.08,53.73,1.531,1.857,0.416,65.457,52.366,70.726
0,47.312,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.779,69.974,69.345,70.033,51.618,1.531,1.857,0.416,65.457,52.366,70.687
0,44.578,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.705,69.927,69.299,69.989,52.544,1.531,1.857,0.416,65.457,52.366,70.619
0,46.594,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.044,69.889,69.262,69.945,55.882,1.531,1.857,0.416,65.457,52.366,70.561
0,45.164,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.64,69.854,69.226,69.905,51.479,1.531,1.857,0.416,65.457,52.366,70.557
0,46.031,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.371,69.821,69.193,69.868,55.209,1.531,1.857,0.416,65.457,52.366,70.509
0,45.646,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.94,69.793,69.165,69.835,50.779,1.531,1.857,0.416,65.457,52.366,70.487
0,45.637,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.918,69.766,69.14,69.805,54.756,1.531,1.857,0.416,65.457,52.366,70.42
0,46.376,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.308,69.748,69.121,69.779,50.146,1.531,1.857,0.416,65.457,52.366,70.398
0,45.299,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.441,69.725,69.101,69.756,54.279,1.531,1.857,0.416,65.457,52.366,70.314
0,46.893,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.958,69.712,69.088,69.736,49.796,1.531,1.857,0.416,65.457,52.366,70.303
0,44.949,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.756,69.695,69.071,69.718,53.594,1.531,1.857,0.416,65.457,52.366,70.271
0,46.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.451,69.688,69.064,69.703,53.289,1.531,1.857,0.416,65.457,52.366,70.285
0,44.616,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.138,69.676,69.052,69.692,51.976,1.531,1.857,0.416,65.457,52.366,70.258
0,46.025,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.258,69.667,69.046,69.68,55.096,1.531,1.857,0.416,65.457,52.366,70.16
0,45.457,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.802,69.655,69.041,69.671,50.64,1.531,1.857,0.416,65.457,52.366,69.969
0,45.351,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.624,69.644,69.035,69.659,54.462,1.531,1.857,0.416,65.457,52.366,69.798
0,46.798,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.83,69.641,69.034,69.65,49.668,1.531,1.857,0.416,65.457,52.366,69.733
0,44.737,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.589,69.633,69.027,69.643,53.427,1.531,1.857,0.416,65.457,52.366,69.686
0,46.622,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.515,69.627,69.028,69.636,55.354,1.531,1.857,0.416,65.457,52.366,69.485
0,44.696,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.153,69.617,69.023,69.629,50.991,1.531,1.857,0.416,65.457,52.366,69.344
0,45.392,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.787,69.612,69.02,69.621,54.625,1.531,1.857,0.416,65.457,52.366,69.283
0,46.76,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.746,69.611,69.019,69.616,49.585,1.531,1.857,0.416,65.457,52.366,69.249
0,44.609,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.496,69.601,69.013,69.611,53.334,1.531,1.857,0.416,65.457,52.366,69.137
0,46.463,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.418,69.595,69.014,69.604,55.256,1.531,1.857,0.416,65.457,52.366,68.924
0,44.732,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.341,69.588,69.009,69.597,51.18,1.531,1.857,0.416,65.457,52.366,68.84
0,45.398,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.754,69.579,69.007,69.59,54.592,1.531,1.857,0.416,65.457,52.366,68.62
0,46.678,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.834,69.564,69.009,69.58,49.672,1.531,1.857,0.416,65.457,52.366,68.124
0,44.57,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.453,69.543,69.005,69.565,53.291,1.531,1.857,0.416,65.457,52.366,67.61
0,46.354,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.318,69.531,69.008,69.55,55.156,1.531,1.857,0.416,65.457,52.366,67.177
0,45.152,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.339,69.524,69.007,69.538,50.178,1.531,1.857,0.416,65.457,52.366,66.984
0,44.855,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.252,69.521,69.005,69.529,54.09,1.531,1.857,0.416,65.457,52.366,66.963
0,46.713,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.309,69.518,69.009,69.524,53.148,1.531,1.857,0.416,65.457,52.366,66.751
0,44.36,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.011,69.51,69.004,69.518,51.85,1.531,1.857,0.416,65.457,52.366,66.64
0,45.579,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.873,69.507,69.005,69.513,54.712,1.531,1.857,0.416,65.457,52.366,66.554
0,46.609,72.0,28.0,72.0,544.113,222.53,797.438,1213.853,651.948,53.06,67.012,69.005,69.084,50.899,1.485,1.857,0.4,65.457,52.366,66.434
0,45.221,100.0,0.0,100.0,544.225,215.683,797.583,1284.763,793.756,55.731,66.274,69.001,67.675,53.57,1.484,1.857,0.366,65.457,52.366,66.258
0,46.317,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.33,66.127,69.003,66.867,54.168,1.484,1.857,0.366,65.457,52.366,66.111
0,46.269,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.326,65.935,69.002,66.412,50.165,1.484,1.857,0.366,65.457,52.366,65.917
0,44.563,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.566,65.804,68.997,66.115,52.404,1.484,1.857,0.366,65.457,52.366,65.786
0,45.404,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.414,65.581,68.996,65.89,53.252,1.484,1.857,0.366,65.457,52.366,65.562
0,45.808,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.401,65.43,68.996,65.68,53.239,1.484,1.857,0.366,65.457,52.366,65.411
0,45.868,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.288,65.182,68.995,65.485,53.126,1.484,1.857,0.366,65.457,52.366,65.161
0,45.836,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.16,64.778,68.994,65.218,52.999,1.484,1.857,0.366,65.457,52.366,64.755
0,45.78,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.107,64.503,68.993,64.899,52.945,1.484,1.857,0.366,65.457,52.366,64.478
0,45.784,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.132,64.345,68.99,64.636,52.97,1.484,1.857,0.366,65.457,52.366,64.32
0,45.81,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.133,64.355,68.988,64.477,52.971,1.484,1.857,0.366,65.457,52.366,64.33
0,45.83,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.127,64.187,68.986,64.375,52.966,1.484,1.857,0.366,65.457,52.366,64.162
0,45.843,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.115,63.922,68.983,64.205,52.953,1.484,1.857,0.366,65.457,52.366,63.895
0,45.846,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.075,63.668,68.98,63.984,52.913,1.484,1.857,0.366,65.457,52.366,63.64
0,45.821,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.007,63.372,68.977,63.731,52.845,1.484,1.857,0.366,65.457,52.366,63.343
0,45.773,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.935,63.45,68.973,63.54,52.773,1.484,1.857,0.366,65.457,52.366,63.42
0,45.718,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.895,63.614,68.97,63.532,52.733,1.484,1.857,0.366,65.457,52.366,63.585
0,45.688,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.918,63.828,68.967,63.632,52.756,1.484,1.857,0.366,65.457,52.366,63.801
0,45.708,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.018,63.922,68.964,63.77,52.856,1.484,1.857,0.366,65.457,52.366,63.895
0,45.79,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.138,63.866,68.962,63.844,52.976,1.484,1.857,0.366,65.457,52.366,63.839
0,45.881,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.214,63.712,68.959,63.819,53.052,1.484,1.857,0.366,65.457,52.366,63.684
0,45.959,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.239,63.543,68.956,63.714,53.077,1.484,1.857,0.366,65.457,52.366,63.514
0,45.999,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.211,63.538,68.953,63.612,53.049,1.484,1.857,0.366,65.457,52.366,63.51
0,46.01,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.169,63.619,68.95,63.589,53.008,1.484,1.857,0.366,65.457,52.366,63.59
0,46.011,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.175,63.841,68.947,63.659,53.014,1.484,1.857,0.366,65.457,52.366,63.814
0,46.066,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.275,63.968,68.944,63.797,53.113,1.484,1.857,0.366,65.457,52.366,63.942
0,46.18,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.375,64.011,68.942,63.905,53.214,1.484,1.857,0.366,65.457,52.366,63.985
0,46.295,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.449,63.99,68.939,63.957,53.287,1.484,1.857,0.366,65.457,52.366,63.964
0,46.415,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.51,64.156,68.937,64.008,53.349,1.484,1.857,0.366,65.457,52.366,64.131
0,46.531,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.567,64.524,68.934,64.181,53.406,1.484,1.857,0.366,65.457,52.366,64.5
0,46.67,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.668,64.73,68.931,64.43,50.506,1.484,1.857,0.366,65.457,52.366,64.707
0,45.099,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.539,64.861,68.924,64.631,52.377,1.484,1.857,0.366,65.457,52.366,64.839
0,45.97,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.755,64.889,68.921,64.767,53.594,1.484,1.857,0.366,65.457,52.366,64.867
0,46.651,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.483,64.946,68.92,64.851,52.321,1.484,1.857,0.366,65.457,52.366,64.924
0,45.198,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.444,64.753,68.913,64.866,52.282,1.484,1.857,0.366,65.457,52.366,64.73
0,45.938,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.864,64.312,68.91,64.693,53.702,1.484,1.857,0.366,65.457,52.366,64.287
0,46.671,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.496,64.152,68.908,64.427,52.334,1.484,1.857,0.366,65.457,52.366,64.126
0,45.129,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.282,64.321,68.902,64.31,52.12,1.484,1.857,0.366,65.457,52.366,64.296
0,45.735,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.606,64.538,68.898,64.372,53.444,1.484,1.857,0.366,65.457,52.366,64.515
0,46.409,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.918,64.805,68.897,64.531,53.757,1.484,1.857,0.366,65.457,52.366,64.783
0,46.41,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.997,64.989,68.894,64.735,50.836,1.484,1.857,0.366,65.457,52.366,64.967
0,45.268,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.17,64.915,68.889,64.866,53.008,1.484,1.857,0.366,65.457,52.366,64.893
0,46.253,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.11,64.645,68.888,64.829,53.949,1.484,1.857,0.366,65.457,52.366,64.622
0,46.502,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.046,64.306,68.886,64.642,50.885,1.484,1.857,0.366,65.457,52.366,64.281
0,45.295,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.136,63.973,68.881,64.369,52.974,1.484,1.857,0.366,65.457,52.366,63.947
0,46.185,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.91,63.838,68.879,64.109,53.748,1.484,1.857,0.366,65.457,52.366,63.811
0,46.645,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.415,63.832,68.878,63.956,52.253,1.484,1.857,0.366,65.457,52.366,63.805
0,45.098,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.253,63.797,68.872,63.879,52.091,1.484,1.857,0.366,65.457,52.366,63.77
0,45.673,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.521,63.899,68.869,63.853,53.36,1.484,1.857,0.366,65.457,52.366,63.872
0,46.296,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.776,64.156,68.867,63.94,53.615,1.484,1.857,0.366,65.457,52.366,64.131
0,46.573,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.87,64.386,68.867,64.122,53.708,1.484,1.857,0.366,65.457,52.366,64.362
0,45.506,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.703,64.459,68.862,64.291,51.541,1.484,1.857,0.366,65.457,52.366,64.435
0,45.571,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.554,64.444,68.858,64.381,53.392,1.484,1.857,0.366,65.457,52.366,64.421
0,46.448,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.082,64.462,68.858,64.421,53.92,1.484,1.857,0.366,65.457,52.366,64.438
0,45.576,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.84,64.357,68.854,64.423,51.679,1.484,1.857,0.366,65.457,52.366,64.333
0,45.655,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.66,64.117,68.85,64.329,53.499,1.484,1.857,0.366,65.457,52.366,64.092
0,46.518,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,56.116,63.855,68.849,64.142,53.954,1.484,1.857,0.366,65.457,52.366,63.829
0,45.564,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.721,63.829,68.845,63.971,51.559,1.484,1.857,0.366,65.457,52.366,63.803
0,45.55,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.468,63.785,68.84,63.884,53.306,1.484,1.857,0.366,65.457,52.366,63.758
0,46.346,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.917,63.777,68.839,63.825,53.755,1.484,1.857,0.366,65.457,52.366,63.75
0,46.708,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.062,63.802,68.837,63.807,50.901,1.484,1.857,0.366,65.457,52.366,63.775
0,45.205,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.733,63.623,68.831,63.763,52.571,1.484,1.857,0.366,65.457,52.366,63.595
0,45.979,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.772,63.585,68.828,63.671,53.611,1.484,1.857,0.366,65.457,52.366,63.557
0,46.545,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.874,63.456,68.827,63.594,53.712,1.484,1.857,0.366,65.457,52.366,63.427
0,45.432,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.592,63.392,68.822,63.499,51.43,1.484,1.857,0.366,65.457,52.366,63.363
0,45.3,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.927,63.275,68.816,63.413,52.765,1.484,1.857,0.366,65.457,52.366,63.246
0,45.822,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.212,63.179,68.813,63.311,53.05,1.484,1.857,0.366,65.457,52.366,63.149
0,45.974,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.148,63.099,68.81,63.209,52.986,1.484,1.857,0.366,65.457,52.366,63.069
0,45.962,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.065,63.655,68.807,63.276,52.904,1.484,1.857,0.366,65.457,52.366,63.628
0,45.935,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.071,63.774,68.804,63.538,52.91,1.484,1.857,0.366,65.457,52.366,63.747
0,45.967,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.134,63.651,68.802,63.638,52.972,1.484,1.857,0.366,65.457,52.366,63.623
0,46.016,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.144,63.622,68.8,63.635,52.983,1.484,1.857,0.366,65.457,52.366,63.594
0,46.036,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.116,63.494,68.798,63.599,52.954,1.484,1.857,0.366,65.457,52.366,63.466
0,46.029,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,55.062,63.362,68.799,63.506,52.901,1.484,1.857,0.366,65.457,52.366,63.334
0,45.995,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.984,63.288,68.8,63.408,52.823,1.484,1.857,0.366,65.457,52.366,63.259
0,45.937,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.91,63.14,68.802,63.308,52.749,1.484,1.857,0.366,65.457,52.366,63.11
0,45.872,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.826,62.914,68.805,63.16,52.664,1.484,1.857,0.366,65.457,52.366,62.883
0,45.775,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.703,62.678,68.807,62.964,52.541,1.484,1.857,0.366,65.457,52.366,62.645
0,45.637,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.542,62.485,68.809,62.753,52.38,1.484,1.857,0.366,65.457,52.366,62.452
0,45.45,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.379,62.5,68.811,62.604,52.217,1.484,1.857,0.366,65.457,52.366,62.467
0,45.255,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.264,62.494,68.813,62.548,52.102,1.484,1.857,0.366,65.457,52.366,62.461
0,45.069,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.18,62.428,68.815,62.503,52.018,1.484,1.857,0.366,65.457,52.366,62.394
0,44.892,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.117,62.355,68.817,62.443,51.955,1.484,1.857,0.366,65.457,52.366,62.321
0,44.715,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.053,62.288,68.818,62.379,51.892,1.484,1.857,0.366,65.457,52.366,62.254
0,44.529,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.987,62.095,68.82,62.286,51.825,1.484,1.857,0.366,65.457,52.366,62.059
0,44.329,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.912,61.733,68.821,62.093,51.75,1.484,1.857,0.366,65.457,52.366,61.696
0,44.107,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.795,61.369,68.822,61.801,51.633,1.484,1.857,0.366,65.457,52.366,61.331
0,43.833,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.63,61.014,68.822,61.474,51.469,1.484,1.857,0.366,65.457,52.366,60.974
0,43.509,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.442,60.569,68.821,61.108,51.28,1.484,1.857,0.366,65.457,52.366,60.526
0,43.135,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.211,60.331,68.819,60.745,51.049,1.484,1.857,0.366,65.457,52.366,60.288
0,42.714,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.058,59.973,68.816,60.431,50.896,1.484,1.857,0.366,65.457,52.366,59.928
0,42.358,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.058,59.709,68.812,60.109,50.896,1.484,1.857,0.366,65.457,52.366,59.663
0,42.071,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.057,59.357,68.807,59.8,50.895,1.484,1.857,0.366,65.457,52.366,59.309
0,41.763,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.996,59.215,68.803,59.511,50.834,1.484,1.857,0.366,65.457,52.366,59.167
0,41.421,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.925,59.208,68.798,59.344,50.763,1.484,1.857,0.366,65.457,52.366,59.159
0,41.069,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.887,59.228,68.793,59.275,50.726,1.484,1.857,0.366,65.457,52.366,59.179
0,40.743,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.906,59.2,68.788,59.244,50.745,1.484,1.857,0.366,65.457,52.366,59.151
0,40.452,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.952,59.127,68.783,59.201,50.791,1.484,1.857,0.366,65.457,52.366,59.078
0,40.178,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.978,59.147,68.779,59.16,50.817,1.484,1.857,0.366,65.457,52.366,59.098
0,39.89,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.988,59.278,68.775,59.182,50.826,1.484,1.857,0.366,65.457,52.366,59.229
0,39.609,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.043,59.498,68.772,59.293,50.881,1.484,1.857,0.366,65.457,52.366,59.451
0,39.37,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.137,59.417,68.769,59.391,50.975,1.484,1.857,0.366,65.457,52.366,59.369
0,39.154,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.211,59.6,68.768,59.444,51.05,1.484,1.857,0.366,65.457,52.366,59.553
0,38.941,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.283,59.544,68.768,59.524,51.121,1.484,1.857,0.366,65.457,52.366,59.497
0,38.738,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.343,59.616,68.768,59.544,51.181,1.484,1.857,0.366,65.457,52.366,59.57
0,38.527,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.377,59.908,68.769,59.654,51.216,1.484,1.857,0.366,65.457,52.366,59.863
0,38.318,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.442,60.079,68.772,59.845,51.281,1.484,1.857,0.366,65.457,52.366,60.034
0,38.142,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.538,60.092,68.775,59.981,51.376,1.484,1.857,0.366,65.457,52.366,60.048
0,37.989,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.615,60.074,68.779,60.038,51.453,1.484,1.857,0.366,65.457,52.366,60.03
0,37.832,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.665,60.022,68.783,60.045,51.504,1.484,1.857,0.366,65.457,52.366,59.978
0,37.667,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.693,60.019,68.788,60.031,51.532,1.484,1.857,0.366,65.457,52.366,59.974
0,37.49,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.707,59.932,68.793,60.002,51.546,1.484,1.857,0.366,65.457,52.366,59.887
0,37.308,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.714,60.054,68.797,59.989,51.552,1.484,1.857,0.366,65.457,52.366,60.009
0,37.121,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.721,60.045,68.801,60.03,51.559,1.484,1.857,0.366,65.457,52.366,60.001
0,36.942,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.747,59.941,68.802,60.013,51.585,1.484,1.857,0.366,65.457,52.366,59.896
0,36.773,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.759,59.862,68.803,59.951,51.597,1.484,1.857,0.366,65.457,52.366,59.816
0,36.59,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.75,59.838,68.802,59.894,51.588,1.484,1.857,0.366,65.457,52.366,59.793
0,36.4,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.741,59.832,68.799,59.86,51.579,1.484,1.857,0.366,65.457,52.366,59.787
0,36.21,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.752,59.963,68.796,59.875,51.59,1.484,1.857,0.366,65.457,52.366,59.918
0,36.042,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.796,60.029,68.793,59.944,51.635,1.484,1.857,0.366,65.457,52.366,59.984
0,35.895,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.842,60.101,68.792,60.009,51.681,1.484,1.857,0.366,65.457,52.366,60.056
0,35.757,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.893,60.074,68.791,60.055,51.731,1.484,1.857,0.366,65.457,52.366,60.029
0,35.629,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.937,60.138,68.792,60.08,51.775,1.484,1.857,0.366,65.457,52.366,60.093
0,35.499,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.973,60.038,68.793,60.093,51.811,1.484,1.857,0.366,65.457,52.366,59.993
0,35.374,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.004,59.874,68.793,60.021,51.843,1.484,1.857,0.366,65.457,52.366,59.829
0,35.24,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.995,59.77,68.794,59.909,51.833,1.484,1.857,0.366,65.457,52.366,59.724
0,35.077,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.962,59.826,68.795,59.843,51.8,1.484,1.857,0.366,65.457,52.366,59.78
0,34.905,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.947,59.887,68.796,59.851,51.785,1.484,1.857,0.366,65.457,52.366,59.841
0,34.745,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.963,59.89,68.797,59.872,51.802,1.484,1.857,0.366,65.457,52.366,59.844
0,34.607,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.993,59.975,68.799,59.903,51.831,1.484,1.857,0.366,65.457,52.366,59.93
0,34.479,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.029,59.871,68.801,59.922,51.867,1.484,1.857,0.366,65.457,52.366,59.825
0,34.36,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.055,59.869,68.803,59.888,51.893,1.484,1.857,0.366,65.457,52.366,59.824
0,34.231,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.054,59.88,68.807,59.884,51.893,1.484,1.857,0.366,65.457,52.366,59.834
0,34.092,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.052,59.713,68.812,59.842,51.891,1.484,1.857,0.366,65.457,52.366,59.666
0,33.949,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.051,59.734,68.819,59.768,51.89,1.484,1.857,0.366,65.457,52.366,59.688
0,33.808,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.046,59.857,68.826,59.779,51.884,1.484,1.857,0.366,65.457,52.366,59.811
0,33.663,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.049,59.973,68.834,59.854,51.888,1.484,1.857,0.366,65.457,52.366,59.928
0,33.533,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.083,59.952,68.843,59.918,51.921,1.484,1.857,0.366,65.457,52.366,59.906
0,33.422,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.127,59.951,68.852,59.937,51.965,1.484,1.857,0.366,65.457,52.366,59.905
0,33.322,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.158,59.788,68.86,59.907,51.996,1.484,1.857,0.366,65.457,52.366,59.741
0,33.211,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.15,59.727,68.869,59.819,51.989,1.484,1.857,0.366,65.457,52.366,59.681
0,33.075,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.127,59.824,68.877,59.79,51.966,1.484,1.857,0.366,65.457,52.366,59.778
0,32.936,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.13,59.875,68.886,59.826,51.969,1.484,1.857,0.366,65.457,52.366,59.829
0,32.816,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.16,59.809,68.894,59.837,51.998,1.484,1.857,0.366,65.457,52.366,59.762
0,32.71,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.176,59.868,68.903,59.834,52.014,1.484,1.857,0.366,65.457,52.366,59.822
0,32.596,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.192,59.804,68.911,59.843,52.03,1.484,1.857,0.366,65.457,52.366,59.757
0,32.494,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.218,59.588,68.919,59.772,52.057,1.484,1.857,0.366,65.457,52.366,59.541
0,32.384,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.184,59.23,68.929,59.58,52.022,1.484,1.857,0.366,65.457,52.366,59.181
0,32.222,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.086,59.137,68.939,59.352,51.925,1.484,1.857,0.366,65.457,52.366,59.087
0,32.021,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.008,59.186,68.949,59.245,51.846,1.484,1.857,0.366,65.457,52.366,59.136
0,31.831,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.972,59.206,68.958,59.218,51.811,1.484,1.857,0.366,65.457,52.366,59.157
0,31.655,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.953,59.323,68.967,59.239,51.792,1.484,1.857,0.366,65.457,52.366,59.274
0,31.492,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.964,59.359,68.976,59.299,51.803,1.484,1.857,0.366,65.457,52.366,59.31
0,31.352,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.003,59.276,68.984,59.313,51.841,1.484,1.857,0.366,65.457,52.366,59.227
0,31.23,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,54.03,59.247,68.991,59.282,51.869,1.484,1.857,0.366,65.457,52.366,59.197
0,31.094,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.995,59.267,68.999,59.269,51.833,1.484,1.857,0.366,65.457,52.366,59.218
0,30.896,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.842,59.149,69.006,59.239,51.681,1.484,1.857,0.366,65.457,52.366,59.099
0,30.596,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.625,59.281,69.012,59.215,51.463,1.484,1.857,0.366,65.457,52.366,59.231
0,30.258,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.494,59.308,69.017,59.266,51.332,1.484,1.857,0.366,65.457,52.366,59.259
0,29.966,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.458,59.207,69.022,59.265,51.297,1.484,1.857,0.366,65.457,52.366,59.157
0,29.712,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.433,59.164,69.028,59.221,51.271,1.484,1.857,0.366,65.457,52.366,59.113
0,29.454,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.375,59.069,69.034,59.169,51.213,1.484,1.857,0.366,65.457,52.366,59.018
0,29.165,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.295,58.879,69.041,59.068,51.134,1.484,1.857,0.366,65.457,52.366,58.827
0,28.856,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.209,58.708,69.047,58.918,51.047,1.484,1.857,0.366,65.457,52.366,58.656
0,28.525,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.103,58.644,69.054,58.783,50.942,1.484,1.857,0.366,65.457,52.366,58.591
0,28.169,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,53.01,58.575,69.06,58.69,50.848,1.484,1.857,0.366,65.457,52.366,58.522
0,27.815,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.938,58.534,69.066,58.615,50.777,1.484,1.857,0.366,65.457,52.366,58.481
0,27.459,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.883,58.53,69.071,58.568,50.721,1.484,1.857,0.366,65.457,52.366,58.477
0,27.112,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.853,58.545,69.076,58.55,50.691,1.484,1.857,0.366,65.457,52.366,58.492
0,26.774,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.828,58.594,69.08,58.558,50.666,1.484,1.857,0.366,65.457,52.366,58.541
0,26.434,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.811,58.695,69.085,58.602,50.649,1.484,1.857,0.366,65.457,52.366,58.643
0,26.105,100.0,0.0,100.0,544.154,215.686,797.491,1284.738,793.665,52.829,58.822,69.089,58.686,50.667,1.484,1.857,0.366,65.457,52.366,58.77
0,0.0,60.0,40.0,60.0,223.651,53.352,671.357,710.769,415.223,59.423,62.888,69.116,59.177,57.981,0.629,0.926,0.164,0.0,0.0,58.834
0,0.0,12.0,88.0,12.0,40.956,1.16,408.623,371.907,26.4,59.09,68.633,69.211,62.57,58.488,0.137,0.296,0.007,0.0,0.0,58.856
0,0.0,0.0,100.0,0.0,0.171,0.0,31.19,4.79,26.4,59.1,60.484,69.54,63.879,58.952,0.014,0.015,0.0,0.0,0.0,58.839
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.009,58.882,56.767,63.828,58.989,0.009,0.0,0.001,0.0,0.0,58.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.009,58.971,56.769,63.784,59.006,0.009,0.0,0.001,0.0,0.0,58.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.024,59.035,56.771,63.742,59.024,0.009,0.0,0.001,0.0,0.0,59.035
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.041,58.946,56.773,63.699,59.041,0.009,0.0,0.001,0.0,0.0,58.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.058,58.8,56.775,63.656,59.058,0.009,0.0,0.001,0.0,0.0,58.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.075,58.72,56.778,63.613,59.075,0.009,0.0,0.001,0.0,0.0,58.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.092,58.648,56.78,63.569,59.092,0.009,0.0,0.001,0.0,0.0,58.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.108,58.609,56.782,63.524,59.108,0.009,0.0,0.001,0.0,0.0,58.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.124,58.543,56.784,63.48,59.124,0.009,0.0,0.001,0.0,0.0,58.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.14,58.436,56.786,63.436,59.14,0.009,0.0,0.001,0.0,0.0,58.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.156,58.374,56.788,63.391,59.156,0.009,0.0,0.001,0.0,0.0,58.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.171,58.351,56.79,63.346,59.171,0.009,0.0,0.001,0.0,0.0,58.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.186,58.398,56.792,63.301,59.186,0.009,0.0,0.001,0.0,0.0,58.398
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.201,58.452,56.794,63.258,59.201,0.009,0.0,0.001,0.0,0.0,58.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.216,58.54,56.796,63.215,59.216,0.009,0.0,0.001,0.0,0.0,58.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.231,58.583,56.798,63.173,59.231,0.009,0.0,0.001,0.0,0.0,58.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.245,58.603,56.8,63.132,59.245,0.009,0.0,0.001,0.0,0.0,58.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.26,58.602,56.801,63.092,59.26,0.009,0.0,0.001,0.0,0.0,58.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.273,58.667,56.803,63.052,59.273,0.009,0.0,0.001,0.0,0.0,58.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.287,58.709,56.805,63.013,59.287,0.009,0.0,0.001,0.0,0.0,58.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.301,58.713,56.807,62.974,59.301,0.009,0.0,0.001,0.0,0.0,58.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.314,58.716,56.809,62.936,59.314,0.009,0.0,0.001,0.0,0.0,58.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.328,58.62,56.811,62.898,59.328,0.009,0.0,0.001,0.0,0.0,58.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.341,58.508,56.812,62.86,59.341,0.009,0.0,0.001,0.0,0.0,58.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.354,58.45,56.814,62.82,59.354,0.009,0.0,0.001,0.0,0.0,58.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.366,58.346,56.816,62.781,59.366,0.009,0.0,0.001,0.0,0.0,58.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.379,58.303,56.817,62.741,59.379,0.009,0.0,0.001,0.0,0.0,58.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.391,58.219,56.819,62.701,59.391,0.009,0.0,0.001,0.0,0.0,58.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.403,58.158,56.82,62.661,59.403,0.009,0.0,0.001,0.0,0.0,58.158
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.415,58.153,56.822,62.621,59.415,0.009,0.0,0.001,0.0,0.0,58.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.427,58.155,56.823,62.581,59.427,0.009,0.0,0.001,0.0,0.0,58.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.438,58.138,56.825,62.541,59.438,0.009,0.0,0.001,0.0,0.0,58.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.449,58.138,56.826,62.502,59.449,0.009,0.0,0.001,0.0,0.0,58.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.46,58.074,56.828,62.463,59.46,0.009,0.0,0.001,0.0,0.0,58.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.471,58.015,56.829,62.423,59.471,0.009,0.0,0.001,0.0,0.0,58.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.482,57.995,56.83,62.384,59.482,0.009,0.0,0.001,0.0,0.0,57.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.493,57.947,56.832,62.344,59.493,0.009,0.0,0.001,0.0,0.0,57.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.503,57.861,56.833,62.305,59.503,0.009,0.0,0.001,0.0,0.0,57.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.513,57.753,56.834,62.265,59.513,0.009,0.0,0.001,0.0,0.0,57.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.523,57.677,56.835,62.224,59.523,0.009,0.0,0.001,0.0,0.0,57.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.533,57.59,56.837,62.183,59.533,0.009,0.0,0.001,0.0,0.0,57.59
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.543,57.482,56.838,62.142,59.543,0.009,0.0,0.001,0.0,0.0,57.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.552,57.42,56.839,62.1,59.552,0.009,0.0,0.001,0.0,0.0,57.421
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.562,57.401,56.84,62.058,59.562,0.009,0.0,0.001,0.0,0.0,57.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.571,57.352,56.841,62.016,59.571,0.009,0.0,0.001,0.0,0.0,57.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.58,57.296,56.843,61.974,59.58,0.009,0.0,0.001,0.0,0.0,57.296
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.588,57.271,56.844,61.932,59.588,0.009,0.0,0.001,0.0,0.0,57.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.597,57.318,56.845,61.891,59.597,0.009,0.0,0.001,0.0,0.0,57.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.605,57.36,56.846,61.85,59.605,0.009,0.0,0.001,0.0,0.0,57.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.614,57.346,56.847,61.81,59.614,0.009,0.0,0.001,0.0,0.0,57.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.622,57.361,56.849,61.77,59.622,0.009,0.0,0.001,0.0,0.0,57.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.629,57.316,56.85,61.73,59.629,0.009,0.0,0.001,0.0,0.0,57.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.637,57.263,56.851,61.691,59.637,0.009,0.0,0.001,0.0,0.0,57.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.645,57.16,56.852,61.651,59.645,0.009,0.0,0.001,0.0,0.0,57.16
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.652,57.066,56.853,61.61,59.652,0.009,0.0,0.001,0.0,0.0,57.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.659,56.994,56.855,61.569,59.659,0.009,0.0,0.001,0.0,0.0,56.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.666,56.889,56.856,61.528,59.666,0.009,0.0,0.001,0.0,0.0,56.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.673,56.812,56.857,61.487,59.673,0.009,0.0,0.001,0.0,0.0,56.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.679,56.757,56.858,61.445,59.679,0.009,0.0,0.001,0.0,0.0,56.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.686,56.688,56.859,61.402,59.686,0.009,0.0,0.001,0.0,0.0,56.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.692,56.6,56.861,61.36,59.692,0.009,0.0,0.001,0.0,0.0,56.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.698,56.511,56.862,61.317,59.698,0.009,0.0,0.001,0.0,0.0,56.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.704,56.373,56.863,61.274,59.704,0.009,0.0,0.001,0.0,0.0,56.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.71,56.24,56.864,61.229,59.71,0.009,0.0,0.001,0.0,0.0,56.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.715,56.21,56.865,61.185,59.715,0.009,0.0,0.001,0.0,0.0,56.21
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.72,56.193,56.867,61.14,59.72,0.009,0.0,0.001,0.0,0.0,56.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.726,56.206,56.868,61.096,59.726,0.009,0.0,0.001,0.0,0.0,56.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.731,56.241,56.869,61.052,59.731,0.009,0.0,0.001,0.0,0.0,56.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.735,56.279,56.871,61.009,59.735,0.009,0.0,0.001,0.0,0.0,56.279
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.74,56.281,56.872,60.967,59.74,0.009,0.0,0.001,0.0,0.0,56.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.744,56.312,56.874,60.925,59.744,0.009,0.0,0.001,0.0,0.0,56.312
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.749,56.366,56.875,60.884,59.749,0.009,0.0,0.001,0.0,0.0,56.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.753,56.403,56.877,60.844,59.753,0.009,0.0,0.001,0.0,0.0,56.403
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.757,56.455,56.879,60.804,59.757,0.009,0.0,0.001,0.0,0.0,56.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.761,56.509,56.881,60.765,59.761,0.009,0.0,0.001,0.0,0.0,56.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.764,56.562,56.883,60.727,59.764,0.009,0.0,0.001,0.0,0.0,56.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.768,56.649,56.885,60.69,59.768,0.009,0.0,0.001,0.0,0.0,56.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.771,56.712,56.887,60.654,59.771,0.009,0.0,0.001,0.0,0.0,56.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.774,56.672,56.889,60.619,59.774,0.009,0.0,0.001,0.0,0.0,56.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.777,56.535,56.891,60.583,59.777,0.009,0.0,0.001,0.0,0.0,56.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.78,56.403,56.893,60.547,59.78,0.009,0.0,0.001,0.0,0.0,56.403
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.783,56.337,56.894,60.509,59.783,0.009,0.0,0.001,0.0,0.0,56.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.786,56.395,56.894,60.472,59.786,0.009,0.0,0.001,0.0,0.0,56.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.788,56.504,56.893,60.436,59.788,0.009,0.0,0.001,0.0,0.0,56.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.79,56.568,56.893,60.401,59.79,0.009,0.0,0.001,0.0,0.0,56.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.793,56.524,56.893,60.367,59.793,0.009,0.0,0.001,0.0,0.0,56.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.795,56.5,56.893,60.332,59.795,0.009,0.0,0.001,0.0,0.0,56.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.797,56.467,56.892,60.298,59.797,0.009,0.0,0.001,0.0,0.0,56.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.798,56.43,56.892,60.263,59.798,0.009,0.0,0.001,0.0,0.0,56.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.8,56.411,56.891,60.229,59.8,0.009,0.0,0.001,0.0,0.0,56.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.802,56.362,56.891,60.195,59.802,0.009,0.0,0.001,0.0,0.0,56.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.803,56.291,56.891,60.16,59.803,0.009,0.0,0.001,0.0,0.0,56.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.804,56.217,56.89,60.125,59.804,0.009,0.0,0.001,0.0,0.0,56.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.805,56.195,56.889,60.09,59.805,0.009,0.0,0.001,0.0,0.0,56.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.806,56.126,56.889,60.055,59.806,0.009,0.0,0.001,0.0,0.0,56.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.807,56.165,56.889,60.02,59.807,0.009,0.0,0.001,0.0,0.0,56.165
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.808,56.211,56.888,59.986,59.808,0.009,0.0,0.001,0.0,0.0,56.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,56.104,56.888,59.952,59.809,0.009,0.0,0.001,0.0,0.0,56.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,55.953,56.887,59.917,59.809,0.009,0.0,0.001,0.0,0.0,55.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,55.952,56.886,59.881,59.809,0.009,0.0,0.001,0.0,0.0,55.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.81,55.987,56.886,59.846,59.81,0.009,0.0,0.001,0.0,0.0,55.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.81,56.071,56.885,59.812,59.81,0.009,0.0,0.001,0.0,0.0,56.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.81,56.197,56.884,59.779,59.81,0.009,0.0,0.001,0.0,0.0,56.197
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,56.242,56.884,59.747,59.809,0.009,0.0,0.001,0.0,0.0,56.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,56.309,56.883,59.716,59.809,0.009,0.0,0.001,0.0,0.0,56.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.809,56.365,56.883,59.685,59.809,0.009,0.0,0.001,0.0,0.0,56.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.808,56.437,56.882,59.656,59.808,0.009,0.0,0.001,0.0,0.0,56.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.808,56.447,56.882,59.627,59.808,0.009,0.0,0.001,0.0,0.0,56.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.807,56.414,56.881,59.599,59.807,0.009,0.0,0.001,0.0,0.0,56.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.806,56.361,56.88,59.57,59.806,0.009,0.0,0.001,0.0,0.0,56.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.806,56.307,56.88,59.541,59.806,0.009,0.0,0.001,0.0,0.0,56.307
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.804,56.255,56.879,59.512,59.804,0.009,0.0,0.001,0.0,0.0,56.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.803,56.152,56.879,59.482,59.803,0.009,0.0,0.001,0.0,0.0,56.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.802,56.058,56.878,59.452,59.802,0.009,0.0,0.001,0.0,0.0,56.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.801,55.983,56.877,59.422,59.801,0.009,0.0,0.001,0.0,0.0,55.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.799,55.943,56.877,59.391,59.799,0.009,0.0,0.001,0.0,0.0,55.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.798,55.924,56.876,59.36,59.798,0.009,0.0,0.001,0.0,0.0,55.924
