HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,13.192,0.0,245.826,138.077,26.4,76.885,74.134,75.183,65.681,76.801,0.083,0.146,-0.008,100,0.0,65.409
0,0.0,0.0,100.0,0.0,151.804,0.0,834.083,470.43,26.4,75.537,74.85,75.159,69.216,75.134,0.281,0.687,-0.027,100,0.0,65.407
0,0.0,0.0,100.0,0.0,652.914,0.0,1669.119,875.53,26.4,74.595,74.986,75.14,73.265,73.64,0.601,1.636,-0.095,100,0.0,65.44
0,0.0,0.0,100.0,0.0,1673.9,0.0,2375.93,1189.67,26.4,75.741,75.019,75.126,74.668,73.926,1.025,2.944,-0.176,100,0.0,65.447
0,0.0,0.0,100.0,0.0,3365.74,0.0,3022.976,1450.085,26.4,77.528,75.047,75.132,74.981,74.546,1.746,4.647,-0.261,100,0.0,65.381
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,78.487,75.091,75.174,75.065,74.875,1.862,4.889,-0.275,100,0.0,65.357
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,78.722,75.144,75.228,75.121,75.025,1.862,4.889,-0.275,100,0.0,65.291
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,78.82,75.198,75.284,75.176,75.112,1.862,4.889,-0.275,100,0.0,65.247
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,78.887,75.254,75.34,75.231,75.177,1.862,4.889,-0.275,100,0.0,65.278
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,78.946,75.309,75.395,75.286,75.236,1.862,4.889,-0.275,100,0.0,65.268
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.002,75.362,75.449,75.34,75.291,1.862,4.889,-0.275,100,0.0,65.232
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.056,75.416,75.503,75.394,75.346,1.862,4.889,-0.275,100,0.0,65.211
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.11,75.469,75.556,75.447,75.399,1.862,4.889,-0.275,100,0.0,65.227
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.163,75.521,75.609,75.5,75.452,1.862,4.889,-0.275,100,0.0,65.197
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.215,75.572,75.661,75.551,75.505,1.862,4.889,-0.275,100,0.0,65.175
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.267,75.623,75.713,75.602,75.556,1.862,4.889,-0.275,100,0.0,65.175
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.318,75.673,75.764,75.653,75.608,1.862,4.889,-0.275,100,0.0,65.143
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.368,75.723,75.814,75.703,75.658,1.862,4.889,-0.275,100,0.0,65.108
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.418,75.772,75.864,75.752,75.708,1.862,4.889,-0.275,100,0.0,65.022
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.467,75.82,75.913,75.8,75.757,1.862,4.889,-0.275,100,0.0,64.995
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.516,75.869,75.962,75.849,75.806,1.862,4.889,-0.275,100,0.0,64.979
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.564,75.916,76.01,75.897,75.854,1.862,4.889,-0.275,100,0.0,64.942
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.612,75.964,76.058,75.944,75.902,1.862,4.889,-0.275,100,0.0,64.987
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.66,76.011,76.105,75.992,75.949,1.862,4.889,-0.275,100,0.0,65.011
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.707,76.057,76.152,76.038,75.996,1.862,4.889,-0.275,100,0.0,65.014
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.753,76.103,76.198,76.084,76.043,1.862,4.889,-0.275,100,0.0,64.981
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.799,76.148,76.244,76.13,76.089,1.862,4.889,-0.275,100,0.0,64.959
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.845,76.193,76.29,76.175,76.134,1.862,4.889,-0.275,100,0.0,64.957
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.89,76.238,76.335,76.22,76.18,1.862,4.889,-0.275,100,0.0,64.975
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.935,76.282,76.379,76.264,76.224,1.862,4.889,-0.275,100,0.0,64.947
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,79.979,76.325,76.423,76.307,76.268,1.862,4.889,-0.275,100,0.0,64.875
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.022,76.368,76.467,76.351,76.312,1.862,4.889,-0.275,100,0.0,64.867
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.065,76.411,76.51,76.393,76.355,1.862,4.889,-0.275,100,0.0,64.852
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.108,76.453,76.553,76.436,76.398,1.862,4.889,-0.275,100,0.0,64.852
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.151,76.495,76.595,76.478,76.44,1.862,4.889,-0.275,100,0.0,64.787
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.192,76.536,76.637,76.519,76.482,1.862,4.889,-0.275,100,0.0,64.762
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.234,76.577,76.679,76.56,76.523,1.862,4.889,-0.275,100,0.0,64.731
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.275,76.617,76.72,76.601,76.564,1.862,4.889,-0.275,100,0.0,64.644
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.315,76.657,76.76,76.641,76.605,1.862,4.889,-0.275,100,0.0,64.601
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.355,76.697,76.8,76.68,76.645,1.862,4.889,-0.275,100,0.0,64.58
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.395,76.736,76.84,76.72,76.684,1.862,4.889,-0.275,100,0.0,64.612
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.435,76.776,76.88,76.76,76.724,1.862,4.889,-0.275,100,0.0,64.617
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.474,76.814,76.919,76.799,76.764,1.862,4.889,-0.275,100,0.0,64.616
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.513,76.853,76.958,76.837,76.803,1.862,4.889,-0.275,100,0.0,64.619
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.552,76.89,76.996,76.875,76.841,1.862,4.889,-0.275,100,0.0,64.554
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.589,76.928,77.034,76.913,76.879,1.862,4.889,-0.275,100,0.0,64.497
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.627,76.965,77.072,76.95,76.916,1.862,4.889,-0.275,100,0.0,64.426
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.664,77.001,77.109,76.986,76.953,1.862,4.889,-0.275,100,0.0,64.385
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.7,77.038,77.146,77.023,76.99,1.862,4.889,-0.275,100,0.0,64.367
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.737,77.074,77.183,77.059,77.027,1.862,4.889,-0.275,100,0.0,64.333
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.773,77.109,77.219,77.095,77.063,1.862,4.889,-0.275,100,0.0,64.28
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.809,77.145,77.255,77.13,77.098,1.862,4.889,-0.275,100,0.0,64.257
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.844,77.18,77.291,77.165,77.134,1.862,4.889,-0.275,100,0.0,64.242
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.879,77.214,77.326,77.2,77.169,1.862,4.889,-0.275,100,0.0,64.175
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.914,77.248,77.361,77.235,77.204,1.862,4.889,-0.275,100,0.0,64.133
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.948,77.283,77.396,77.269,77.238,1.862,4.889,-0.275,100,0.0,64.116
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,80.983,77.316,77.43,77.302,77.272,1.862,4.889,-0.275,100,0.0,64.05
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.016,77.349,77.464,77.336,77.306,1.862,4.889,-0.275,100,0.0,63.976
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.049,77.382,77.498,77.369,77.339,1.862,4.889,-0.275,100,0.0,63.936
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.083,77.415,77.531,77.402,77.372,1.862,4.889,-0.275,100,0.0,63.901
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.115,77.447,77.564,77.434,77.405,1.862,4.889,-0.275,100,0.0,63.849
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.148,77.479,77.597,77.466,77.437,1.862,4.889,-0.275,100,0.0,63.794
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.18,77.511,77.629,77.498,77.469,1.862,4.889,-0.275,100,0.0,63.757
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.212,77.542,77.661,77.53,77.501,1.862,4.889,-0.275,100,0.0,63.705
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.243,77.573,77.693,77.561,77.533,1.862,4.889,-0.275,100,0.0,63.651
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.274,77.604,77.724,77.592,77.564,1.862,4.889,-0.275,100,0.0,63.597
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.305,77.635,77.756,77.622,77.595,1.862,4.889,-0.275,100,0.0,63.543
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.336,77.665,77.787,77.653,77.625,1.862,4.889,-0.275,100,0.0,63.473
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.366,77.695,77.817,77.682,77.656,1.862,4.889,-0.275,100,0.0,63.418
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.396,77.724,77.848,77.712,77.685,1.862,4.889,-0.275,100,0.0,63.331
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.425,77.753,77.878,77.741,77.715,1.862,4.889,-0.275,100,0.0,63.273
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.455,77.782,77.907,77.77,77.744,1.862,4.889,-0.275,100,0.0,63.202
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.484,77.811,77.937,77.799,77.773,1.862,4.889,-0.275,100,0.0,63.162
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.513,77.84,77.966,77.828,77.802,1.862,4.889,-0.275,100,0.0,63.11
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.541,77.868,77.995,77.857,77.831,1.862,4.889,-0.275,100,0.0,63.089
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.57,77.896,78.024,77.885,77.859,1.862,4.889,-0.275,100,0.0,63.04
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.598,77.924,78.052,77.913,77.888,1.862,4.889,-0.275,100,0.0,62.985
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.626,77.952,78.081,77.941,77.916,1.862,4.889,-0.275,100,0.0,62.93
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.654,77.979,78.109,77.968,77.943,1.862,4.889,-0.275,100,0.0,62.892
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.681,78.006,78.137,77.995,77.971,1.862,4.889,-0.275,100,0.0,62.857
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.708,78.033,78.164,78.022,77.998,1.862,4.889,-0.275,100,0.0,62.804
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.735,78.06,78.191,78.049,78.025,1.862,4.889,-0.275,100,0.0,62.767
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.762,78.086,78.218,78.076,78.052,1.862,4.889,-0.275,100,0.0,62.715
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.789,78.112,78.245,78.102,78.078,1.862,4.889,-0.275,100,0.0,62.661
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.815,78.138,78.272,78.128,78.104,1.862,4.889,-0.275,100,0.0,62.605
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.841,78.164,78.298,78.154,78.131,1.862,4.889,-0.275,100,0.0,62.601
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.867,78.19,78.324,78.18,78.156,1.862,4.889,-0.275,100,0.0,62.537
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.893,78.215,78.35,78.205,78.182,1.862,4.889,-0.275,100,0.0,62.496
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.918,78.24,78.376,78.23,78.208,1.862,4.889,-0.275,100,0.0,62.443
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.943,78.266,78.402,78.255,78.233,1.862,4.889,-0.275,100,0.0,62.439
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.968,78.29,78.427,78.28,78.258,1.862,4.889,-0.275,100,0.0,62.392
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,81.993,78.315,78.452,78.305,78.283,1.862,4.889,-0.275,100,0.0,62.336
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.018,78.339,78.477,78.329,78.307,1.862,4.889,-0.275,100,0.0,62.298
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.042,78.363,78.502,78.354,78.332,1.862,4.889,-0.275,100,0.0,62.263
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.066,78.387,78.526,78.378,78.356,1.862,4.889,-0.275,100,0.0,62.225
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.091,78.412,78.551,78.402,78.38,1.862,4.889,-0.275,100,0.0,62.223
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.115,78.435,78.575,78.426,78.404,1.862,4.889,-0.275,100,0.0,62.192
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.138,78.459,78.599,78.449,78.428,1.862,4.889,-0.275,100,0.0,62.138
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.162,78.482,78.623,78.472,78.452,1.862,4.889,-0.275,100,0.0,62.1
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.185,78.505,78.646,78.495,78.475,1.862,4.889,-0.275,100,0.0,62.064
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.208,78.528,78.67,78.518,78.498,1.862,4.889,-0.275,100,0.0,62.029
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.231,78.55,78.693,78.541,78.521,1.862,4.889,-0.275,100,0.0,61.976
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.254,78.573,78.716,78.564,78.544,1.862,4.889,-0.275,100,0.0,61.938
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.277,78.596,78.739,78.586,78.566,1.862,4.889,-0.275,100,0.0,61.919
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.299,78.618,78.761,78.609,78.589,1.862,4.889,-0.275,100,0.0,61.884
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.322,78.64,78.784,78.631,78.611,1.862,4.889,-0.275,100,0.0,61.881
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.344,78.662,78.806,78.653,78.633,1.862,4.889,-0.275,100,0.0,61.833
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.366,78.684,78.829,78.675,78.655,1.862,4.889,-0.275,100,0.0,61.794
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.387,78.705,78.851,78.697,78.677,1.862,4.889,-0.275,100,0.0,61.776
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.409,78.726,78.873,78.718,78.699,1.862,4.889,-0.275,100,0.0,61.707
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.431,78.748,78.894,78.739,78.72,1.862,4.889,-0.275,100,0.0,61.718
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.452,78.769,78.916,78.76,78.742,1.862,4.889,-0.275,100,0.0,61.638
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.473,78.79,78.938,78.781,78.763,1.862,4.889,-0.275,100,0.0,61.627
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.494,78.811,78.959,78.803,78.784,1.862,4.889,-0.275,100,0.0,61.615
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.515,78.831,78.98,78.823,78.805,1.862,4.889,-0.275,100,0.0,61.547
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.536,78.852,79.001,78.844,78.825,1.862,4.889,-0.275,100,0.0,61.506
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.556,78.872,79.022,78.864,78.846,1.862,4.889,-0.275,100,0.0,61.47
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.577,78.893,79.042,78.884,78.866,1.862,4.889,-0.275,100,0.0,61.451
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.597,78.913,79.063,78.905,78.886,1.862,4.889,-0.275,100,0.0,61.419
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.617,78.932,79.084,78.924,78.907,1.862,4.889,-0.275,100,0.0,61.333
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.637,78.952,79.104,78.944,78.926,1.862,4.889,-0.275,100,0.0,61.275
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.656,78.971,79.124,78.963,78.946,1.862,4.889,-0.275,100,0.0,61.188
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.676,78.99,79.144,78.982,78.965,1.862,4.889,-0.275,100,0.0,61.145
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.695,79.01,79.163,79.002,78.984,1.862,4.889,-0.275,100,0.0,61.112
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.714,79.028,79.183,79.021,79.004,1.862,4.889,-0.275,100,0.0,61.044
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.733,79.047,79.202,79.039,79.023,1.862,4.889,-0.275,100,0.0,60.955
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.752,79.066,79.222,79.058,79.041,1.862,4.889,-0.275,100,0.0,60.879
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.77,79.084,79.241,79.076,79.06,1.862,4.889,-0.275,100,0.0,60.839
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.789,79.103,79.26,79.095,79.078,1.862,4.889,-0.275,100,0.0,60.822
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.808,79.121,79.279,79.114,79.097,1.862,4.889,-0.275,100,0.0,60.756
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.826,79.139,79.298,79.132,79.115,1.862,4.889,-0.275,100,0.0,60.699
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.844,79.157,79.316,79.15,79.134,1.862,4.889,-0.275,100,0.0,60.627
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.862,79.175,79.335,79.168,79.152,1.862,4.889,-0.275,100,0.0,60.62
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.88,79.193,79.353,79.186,79.17,1.862,4.889,-0.275,100,0.0,60.587
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.898,79.211,79.371,79.204,79.188,1.862,4.889,-0.275,100,0.0,60.616
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.916,79.229,79.389,79.222,79.206,1.862,4.889,-0.275,100,0.0,60.589
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.934,79.247,79.407,79.24,79.224,1.862,4.889,-0.275,100,0.0,60.583
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.952,79.265,79.425,79.258,79.242,1.862,4.889,-0.275,100,0.0,60.584
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.97,79.282,79.443,79.275,79.259,1.862,4.889,-0.275,100,0.0,60.584
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,82.988,79.3,79.461,79.293,79.277,1.862,4.889,-0.275,100,0.0,60.584
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.005,79.318,79.479,79.31,79.295,1.862,4.889,-0.275,100,0.0,60.583
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.023,79.335,79.496,79.328,79.312,1.862,4.889,-0.275,100,0.0,60.616
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.04,79.353,79.514,79.346,79.33,1.862,4.889,-0.275,100,0.0,60.62
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.058,79.37,79.531,79.363,79.348,1.862,4.889,-0.275,100,0.0,60.637
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.075,79.388,79.549,79.38,79.365,1.862,4.889,-0.275,100,0.0,60.622
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.093,79.405,79.566,79.398,79.382,1.862,4.889,-0.275,100,0.0,60.621
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.11,79.421,79.583,79.415,79.399,1.862,4.889,-0.275,100,0.0,60.589
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.127,79.438,79.6,79.431,79.416,1.862,4.889,-0.275,100,0.0,60.568
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.143,79.455,79.617,79.448,79.433,1.862,4.889,-0.275,100,0.0,60.55
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.16,79.471,79.634,79.465,79.45,1.862,4.889,-0.275,100,0.0,60.532
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.177,79.488,79.651,79.481,79.466,1.862,4.889,-0.275,100,0.0,60.515
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.193,79.504,79.668,79.498,79.483,1.862,4.889,-0.275,100,0.0,60.48
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.21,79.521,79.685,79.514,79.499,1.862,4.889,-0.275,100,0.0,60.46
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.226,79.537,79.701,79.53,79.516,1.862,4.889,-0.275,100,0.0,60.442
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.242,79.553,79.717,79.546,79.532,1.862,4.889,-0.275,100,0.0,60.424
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.259,79.569,79.734,79.562,79.548,1.862,4.889,-0.275,100,0.0,60.407
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.275,79.585,79.75,79.578,79.564,1.862,4.889,-0.275,100,0.0,60.359
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.29,79.6,79.766,79.594,79.58,1.862,4.889,-0.275,100,0.0,60.256
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.306,79.615,79.782,79.609,79.595,1.862,4.889,-0.275,100,0.0,60.167
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.321,79.629,79.798,79.623,79.61,1.862,4.889,-0.275,100,0.0,59.966
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.335,79.642,79.814,79.637,79.624,1.862,4.889,-0.275,100,0.0,59.732
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.349,79.656,79.829,79.65,79.638,1.862,4.889,-0.275,100,0.0,59.494
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.362,79.669,79.844,79.664,79.652,1.862,4.889,-0.275,100,0.0,59.338
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.376,79.684,79.859,79.678,79.665,1.862,4.889,-0.275,100,0.0,59.26
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.39,79.698,79.874,79.692,79.679,1.862,4.889,-0.275,100,0.0,59.188
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.404,79.712,79.889,79.706,79.694,1.862,4.889,-0.275,100,0.0,59.15
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.418,79.726,79.904,79.72,79.708,1.862,4.889,-0.275,100,0.0,59.063
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.432,79.74,79.918,79.734,79.722,1.862,4.889,-0.275,100,0.0,59.056
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.446,79.754,79.933,79.748,79.736,1.862,4.889,-0.275,100,0.0,58.96
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.46,79.767,79.947,79.762,79.75,1.862,4.889,-0.275,100,0.0,58.897
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.474,79.781,79.961,79.776,79.764,1.862,4.889,-0.275,100,0.0,58.86
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.488,79.795,79.976,79.79,79.777,1.862,4.889,-0.275,100,0.0,58.824
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.501,79.809,79.99,79.804,79.791,1.862,4.889,-0.275,100,0.0,58.806
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.515,79.822,80.004,79.817,79.805,1.862,4.889,-0.275,100,0.0,58.739
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.529,79.836,80.018,79.831,79.818,1.862,4.889,-0.275,100,0.0,58.698
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.542,79.849,80.032,79.844,79.832,1.862,4.889,-0.275,100,0.0,58.661
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.556,79.863,80.045,79.858,79.845,1.862,4.889,-0.275,100,0.0,58.657
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.569,79.877,80.059,79.871,79.859,1.862,4.889,-0.275,100,0.0,58.658
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.583,79.89,80.073,79.885,79.873,1.862,4.889,-0.275,100,0.0,58.657
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.597,79.904,80.087,79.899,79.886,1.862,4.889,-0.275,100,0.0,58.673
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.611,79.918,80.1,79.912,79.9,1.862,4.889,-0.275,100,0.0,58.708
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.624,79.931,80.114,79.926,79.914,1.862,4.889,-0.275,100,0.0,58.712
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.638,79.945,80.128,79.94,79.928,1.862,4.889,-0.275,100,0.0,58.727
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.652,79.959,80.141,79.953,79.941,1.862,4.889,-0.275,100,0.0,58.744
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.665,79.973,80.155,79.967,79.955,1.862,4.889,-0.275,100,0.0,58.812
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.679,79.986,80.168,79.981,79.969,1.862,4.889,-0.275,100,0.0,58.836
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.693,80.0,80.182,79.995,79.982,1.862,4.889,-0.275,100,0.0,58.885
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.707,80.014,80.195,80.008,79.996,1.862,4.889,-0.275,100,0.0,58.925
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.72,80.027,80.209,80.022,80.01,1.862,4.889,-0.275,100,0.0,58.929
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.734,80.041,80.222,80.035,80.023,1.862,4.889,-0.275,100,0.0,58.912
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.747,80.054,80.236,80.048,80.037,1.862,4.889,-0.275,100,0.0,58.91
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.76,80.067,80.249,80.062,80.05,1.862,4.889,-0.275,100,0.0,58.912
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.773,80.08,80.262,80.075,80.063,1.862,4.889,-0.275,100,0.0,58.864
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.786,80.092,80.275,80.087,80.076,1.862,4.889,-0.275,100,0.0,58.809
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.799,80.105,80.288,80.1,80.089,1.862,4.889,-0.275,100,0.0,58.753
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.812,80.118,80.302,80.113,80.101,1.862,4.889,-0.275,100,0.0,58.748
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.824,80.13,80.315,80.125,80.114,1.862,4.889,-0.275,100,0.0,58.717
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.837,80.143,80.327,80.138,80.127,1.862,4.889,-0.275,100,0.0,58.681
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.85,80.155,80.34,80.15,80.139,1.862,4.889,-0.275,100,0.0,58.645
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.862,80.168,80.353,80.163,80.152,1.862,4.889,-0.275,100,0.0,58.609
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.874,80.18,80.366,80.175,80.164,1.862,4.889,-0.275,100,0.0,58.557
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.887,80.192,80.378,80.187,80.176,1.862,4.889,-0.275,100,0.0,58.502
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.899,80.204,80.391,80.199,80.188,1.862,4.889,-0.275,100,0.0,58.465
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.911,80.216,80.403,80.211,80.2,1.862,4.889,-0.275,100,0.0,58.412
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.923,80.228,80.416,80.223,80.212,1.862,4.889,-0.275,100,0.0,58.391
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.935,80.24,80.428,80.235,80.225,1.862,4.889,-0.275,100,0.0,58.326
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.947,80.252,80.441,80.247,80.236,1.862,4.889,-0.275,100,0.0,58.268
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.958,80.263,80.453,80.259,80.248,1.862,4.889,-0.275,100,0.0,58.214
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.97,80.275,80.465,80.27,80.26,1.862,4.889,-0.275,100,0.0,58.177
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.982,80.286,80.477,80.282,80.272,1.862,4.889,-0.275,100,0.0,58.108
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,83.993,80.298,80.489,80.293,80.283,1.862,4.889,-0.275,100,0.0,58.068
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.005,80.309,80.501,80.305,80.295,1.862,4.889,-0.275,100,0.0,58.016
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.016,80.321,80.513,80.316,80.306,1.862,4.889,-0.275,100,0.0,57.993
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.028,80.333,80.525,80.328,80.318,1.862,4.889,-0.275,100,0.0,57.976
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.039,80.344,80.536,80.339,80.329,1.862,4.889,-0.275,100,0.0,57.958
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.051,80.356,80.548,80.351,80.341,1.862,4.889,-0.275,100,0.0,57.94
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.062,80.367,80.56,80.362,80.352,1.862,4.889,-0.275,100,0.0,57.938
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.074,80.379,80.572,80.374,80.364,1.862,4.889,-0.275,100,0.0,57.923
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.086,80.39,80.583,80.385,80.375,1.862,4.889,-0.275,100,0.0,57.887
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.097,80.401,80.595,80.397,80.387,1.862,4.889,-0.275,100,0.0,57.901
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.108,80.413,80.606,80.408,80.398,1.862,4.889,-0.275,100,0.0,57.873
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.12,80.423,80.618,80.419,80.409,1.862,4.889,-0.275,100,0.0,57.802
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.131,80.434,80.629,80.43,80.42,1.862,4.889,-0.275,100,0.0,57.761
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.141,80.445,80.641,80.441,80.431,1.862,4.889,-0.275,100,0.0,57.742
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.152,80.457,80.652,80.452,80.442,1.862,4.889,-0.275,100,0.0,57.725
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.164,80.467,80.663,80.463,80.453,1.862,4.889,-0.275,100,0.0,57.689
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.175,80.479,80.675,80.474,80.464,1.862,4.889,-0.275,100,0.0,57.701
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.186,80.49,80.686,80.485,80.475,1.862,4.889,-0.275,100,0.0,57.705
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.197,80.501,80.697,80.496,80.486,1.862,4.889,-0.275,100,0.0,57.689
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.208,80.512,80.708,80.507,80.497,1.862,4.889,-0.275,100,0.0,57.67
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.219,80.523,80.719,80.518,80.508,1.862,4.889,-0.275,100,0.0,57.666
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.23,80.534,80.73,80.529,80.52,1.862,4.889,-0.275,100,0.0,57.701
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.241,80.545,80.741,80.54,80.531,1.862,4.889,-0.275,100,0.0,57.687
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.252,80.556,80.752,80.552,80.542,1.862,4.889,-0.275,100,0.0,57.718
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.263,80.567,80.763,80.563,80.553,1.862,4.889,-0.275,100,0.0,57.707
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.274,80.578,80.775,80.573,80.564,1.862,4.889,-0.275,100,0.0,57.704
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.285,80.589,80.786,80.584,80.575,1.862,4.889,-0.275,100,0.0,57.689
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.296,80.599,80.797,80.595,80.585,1.862,4.889,-0.275,100,0.0,57.671
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.307,80.61,80.807,80.606,80.596,1.862,4.889,-0.275,100,0.0,57.636
0,0.0,0.0,100.0,0.0,3631.37,0.0,3100.522,1488.654,26.4,84.317,80.621,80.818,80.616,80.607,1.862,4.889,-0.275,100,0.0,57.616
0,0.0,40.0,60.0,40.0,3657.01,0.0,3125.672,1514.797,856.497,83.063,74.439,80.802,77.419,79.357,1.895,4.879,-0.222,100,1022.22,57.598
0,0.0,40.0,60.0,40.0,3680.81,0.0,3148.974,1707.228,861.677,79.207,74.447,80.807,74.933,75.502,1.852,4.869,-0.111,100,1022.22,57.58
0,0.0,40.0,60.0,40.0,3704.53,39.156,3172.171,2023.243,866.724,78.304,74.448,80.778,74.518,74.603,1.809,4.859,0.056,100,1022.22,57.563
0,0.0,40.0,60.0,40.0,3740.33,380.566,3207.195,2520.883,875.716,78.222,74.613,80.736,74.561,74.525,1.736,4.843,0.351,100,1022.22,57.514
0,0.0,40.0,60.0,40.0,3778.83,1009.51,3244.965,3038.024,883.978,78.408,74.924,80.652,74.81,74.717,1.661,4.825,0.725,100,1022.22,57.443
0,0.0,40.0,60.0,40.0,3775.75,1010.26,3241.938,3037.443,883.138,78.613,74.973,80.538,74.95,74.923,1.668,4.826,0.726,100,1022.22,57.386
0,0.0,42.648,57.352,42.648,3756.08,1017.18,3222.63,3032.005,1015.981,78.312,73.868,80.429,74.296,74.621,1.647,4.836,0.732,100,1022.22,57.332
0,0.0,45.648,54.352,45.648,3736.41,1025.74,3203.358,3025.211,1186.789,77.129,72.454,80.309,72.984,73.435,1.617,4.845,0.74,100,1022.22,57.295
0,0.0,48.073,51.927,48.073,3723.31,1033.29,3190.546,3019.192,1338.749,75.813,71.175,80.169,71.681,72.116,1.595,4.851,0.747,100,1022.22,57.243
0,0.0,50.241,49.758,50.241,3714.68,1040.38,3182.098,3013.49,1482.821,74.556,69.957,80.009,70.441,70.858,1.579,4.855,0.753,100,1022.22,57.191
0,0.0,52.251,47.749,52.251,3709.51,1047.16,3177.046,3007.998,1620.604,73.341,68.759,79.828,69.234,69.642,1.572,4.857,0.76,100,1022.22,57.073
0,0.0,54.104,45.896,54.104,3707.69,1053.39,3175.269,3002.912,1749.35,72.164,67.629,79.63,68.077,68.465,1.571,4.858,0.766,100,1022.22,56.944
0,0.0,55.822,44.179,55.822,3709.12,1058.91,3176.659,2998.371,1868.522,71.07,66.613,79.416,67.019,67.371,1.574,4.857,0.771,100,1022.22,56.868
0,0.0,57.439,42.561,57.439,3713.07,1063.83,3180.514,2994.323,1979.261,70.059,65.639,79.187,66.026,66.36,1.58,4.855,0.775,100,1022.22,56.733
0,0.0,58.954,41.046,58.954,3718.82,1068.13,3186.146,2990.75,2080.602,69.101,64.736,78.945,65.093,65.403,1.588,4.853,0.779,100,1022.22,56.585
0,0.0,60.376,39.624,60.376,3725.75,1071.9,3192.922,2987.6,2172.72,68.238,63.968,78.693,64.274,64.541,1.599,4.85,0.783,100,1022.22,56.52
0,0.0,61.746,38.254,61.746,3733.4,1075.31,3200.402,2984.749,2258.326,67.492,63.292,78.432,63.562,63.796,1.61,4.846,0.786,100,1022.22,56.5
0,0.0,63.077,36.923,63.077,3740.45,1078.74,3207.301,2981.88,2339.374,66.817,62.648,78.165,62.902,63.121,1.621,4.843,0.79,100,1022.22,56.466
0,0.0,64.351,35.649,64.351,3746.57,1082.14,3213.302,2979.011,2414.614,66.187,62.062,77.893,62.293,62.493,1.631,4.84,0.793,100,1022.22,56.446
0,0.0,65.569,34.431,65.569,3751.91,1085.47,3218.547,2976.195,2484.046,65.612,61.525,77.617,61.736,61.919,1.642,4.838,0.796,100,1022.22,56.425
0,0.0,66.742,33.258,66.742,3756.63,1088.69,3223.158,2973.467,2548.251,65.11,61.098,77.339,61.269,61.418,1.652,4.835,0.799,100,1022.22,56.49
0,0.0,67.898,32.102,67.898,3760.95,1091.83,3227.4,2970.792,2608.778,64.669,60.652,77.06,60.827,60.977,1.662,4.833,0.802,100,1022.22,56.485
0,0.0,69.009,30.991,69.009,3764.85,1094.79,3231.219,2968.258,2664.253,64.221,60.21,76.78,60.382,60.53,1.671,4.832,0.805,100,1022.22,56.435
0,0.0,70.057,29.943,70.057,3768.33,1097.5,3234.634,2965.934,2714.008,63.782,59.779,76.501,59.947,60.091,1.68,4.83,0.808,100,1022.22,56.347
0,0.0,71.048,28.952,71.048,3771.47,1099.98,3237.731,2963.805,2758.747,63.37,59.409,76.221,59.554,59.68,1.687,4.828,0.81,100,1022.22,56.286
0,0.0,72.008,27.992,72.008,3774.42,1102.28,3240.618,2961.816,2799.931,63.028,59.119,75.942,59.236,59.337,1.694,4.827,0.812,100,1022.22,56.285
0,0.0,72.96,27.04,72.96,3777.23,1104.45,3243.381,2959.933,2838.581,62.702,58.753,75.664,58.894,59.013,1.701,4.826,0.814,100,1022.22,56.173
0,0.0,73.857,26.143,73.857,3779.76,1106.41,3245.88,2958.226,2873.042,62.358,58.444,75.389,58.563,58.668,1.707,4.824,0.816,100,1022.22,56.091
0,0.0,74.714,25.286,74.714,3782.08,1108.19,3248.15,2956.677,2904.194,62.068,58.195,75.116,58.293,58.379,1.712,4.823,0.818,100,1022.22,56.051
0,0.0,75.566,24.434,75.566,3784.29,1109.87,3250.333,2955.216,2933.445,61.835,57.999,74.845,58.078,58.147,1.717,4.822,0.82,100,1022.22,56.05
0,0.0,76.417,23.583,76.417,3786.41,1111.46,3252.427,2953.826,2960.989,61.612,57.744,74.578,57.841,57.924,1.722,4.821,0.821,100,1022.22,55.969
0,0.0,77.228,22.772,77.228,3788.33,1112.9,3254.31,2952.576,2985.717,61.376,57.541,74.315,57.619,57.688,1.726,4.82,0.823,100,1022.22,55.924
0,0.0,78.017,21.983,78.017,3790.12,1114.22,3256.07,2951.432,3008.368,61.19,57.39,74.055,57.449,57.502,1.73,4.819,0.824,100,1022.22,55.919
0,0.0,78.811,21.189,78.811,3791.85,1115.47,3257.778,2950.323,3029.84,61.059,57.301,73.8,57.338,57.371,1.734,4.818,0.825,100,1022.22,55.97
0,0.0,79.623,20.377,79.623,3793.54,1116.66,3259.432,2949.285,3050.414,60.956,57.183,73.551,57.23,57.268,1.738,4.817,0.826,100,1022.22,55.979
0,0.0,80.423,19.577,80.423,3795.12,1117.77,3260.998,2948.299,3069.405,60.822,57.023,73.306,57.084,57.135,1.742,4.817,0.827,100,1022.22,55.931
0,0.0,81.182,18.818,81.182,3796.54,1118.76,3262.406,2947.437,3086.248,60.652,56.836,73.066,56.906,56.966,1.745,4.816,0.828,100,1022.22,55.841
0,0.0,81.899,18.101,81.899,3797.83,1119.63,3263.674,2946.662,3101.19,60.501,56.738,72.83,56.778,56.815,1.748,4.815,0.829,100,1022.22,55.832
0,0.0,82.62,17.38,82.62,3799.08,1120.45,3264.906,2945.941,3115.288,60.388,56.611,72.599,56.661,56.702,1.75,4.815,0.83,100,1022.22,55.785
0,0.0,83.331,16.669,83.331,3800.01,1121.25,3265.821,2945.237,3128.101,60.266,56.499,72.372,56.542,56.58,1.754,4.814,0.831,100,1022.22,55.747
0,0.0,84.027,15.973,84.027,3729.7,1135.95,3196.776,2932.125,3072.379,60.156,56.38,72.163,56.426,56.464,1.904,4.848,0.845,100,1022.22,55.692
0,0.0,84.72,15.28,84.72,3430.28,1185.78,2898.544,2885.837,2793.63,60.106,56.356,71.991,56.369,56.383,2.446,4.949,0.897,100,1022.22,55.721
0,0.0,85.484,14.516,85.484,2854.16,1277.89,2187.451,2790.938,2112.088,60.3,56.286,71.873,56.321,56.346,3.334,4.875,0.999,100,1022.22,55.68
0,0.0,86.496,13.504,86.496,2491.57,1346.2,1617.796,2709.784,1564.906,60.856,56.171,71.797,56.241,56.29,3.644,4.57,1.084,100,1022.22,55.592
0,0.0,87.762,12.238,87.762,1917.77,1392.2,1206.024,2647.621,1168.682,61.229,56.052,71.742,56.146,56.219,3.712,4.328,1.148,100,1022.22,55.499
0,0.0,88.786,11.214,88.786,1595.65,1409.88,1023.857,2621.573,993.86,61.107,55.997,71.684,56.065,56.142,3.738,4.242,1.174,100,1022.22,55.472
0,0.0,89.626,10.375,89.626,1549.38,1412.56,996.889,2617.507,970.35,61.001,55.949,71.62,56.009,56.071,3.742,4.23,1.178,100,1022.22,55.473
0,0.0,90.454,9.546,90.454,1549.34,1412.68,996.862,2617.314,973.083,60.935,55.85,71.556,55.942,56.011,3.742,4.23,1.178,100,1022.22,55.425
0,0.0,91.285,8.715,91.285,1549.34,1412.79,996.862,2617.138,975.6,60.866,55.782,71.492,55.862,55.943,3.742,4.23,1.178,100,1022.22,55.402
0,0.0,92.103,7.897,92.103,1549.34,1412.89,996.862,2616.997,977.849,60.791,55.707,71.429,55.789,55.867,3.742,4.23,1.178,100,1022.22,55.368
0,0.0,92.907,7.093,92.907,1549.34,1412.97,996.862,2616.856,979.859,60.717,55.653,71.367,55.721,55.793,3.742,4.23,1.178,100,1022.22,55.35
0,0.0,93.703,6.297,93.703,1549.34,1413.05,996.862,2616.733,981.665,60.648,55.539,71.306,55.646,55.724,3.742,4.23,1.179,100,1022.22,55.269
0,0.0,94.488,5.512,94.488,1549.34,1413.12,996.862,2616.627,983.279,60.569,55.419,71.246,55.542,55.645,3.742,4.23,1.179,100,1022.22,55.177
0,0.0,95.251,4.749,95.251,1526.95,1414.57,983.74,2614.427,971.656,60.466,55.305,71.185,55.43,55.545,3.744,4.225,1.181,100,1022.22,55.086
0,0.0,95.984,4.016,95.984,1475.69,1417.8,953.526,2609.429,942.832,60.348,55.228,71.126,55.329,55.439,3.749,4.213,1.186,100,1022.22,55.029
0,0.0,96.694,3.307,96.694,1423.79,1421.08,922.684,2604.307,913.204,60.237,55.144,71.071,55.245,55.343,3.755,4.2,1.191,100,1022.22,54.961
0,0.0,97.393,2.607,97.393,1371.74,1424.38,891.5,2599.098,883.098,60.137,55.024,71.019,55.152,55.257,3.761,4.188,1.196,100,1022.22,54.855
0,0.0,98.082,1.918,98.082,1320.11,1427.92,860.327,2593.448,852.875,60.034,54.931,70.971,55.05,55.167,3.768,4.177,1.202,100,1022.22,54.776
0,0.0,98.753,1.247,98.753,1269.17,1433.03,829.337,2585.141,822.721,59.928,54.913,70.926,54.976,55.075,3.774,4.166,1.21,100,1022.22,54.77
0,0.0,99.411,0.589,99.411,1220.02,1438.06,799.216,2576.851,793.336,59.841,54.871,70.885,54.931,55.0,3.781,4.155,1.218,100,1022.22,54.739
0,0.072,100.0,0.0,100.0,1230.42,1437.24,805.608,2578.206,800.233,59.78,54.818,70.848,54.883,54.944,3.78,4.157,1.217,100,1022.22,54.699
0,0.84,100.0,0.0,100.0,1217.22,1438.36,797.496,2576.341,792.141,60.436,54.884,70.811,54.862,55.6,3.782,4.155,1.218,100,1022.22,54.764
0,2.396,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,62.04,54.814,70.778,54.862,57.205,3.782,4.155,1.218,100,1022.22,54.694
0,4.373,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,62.687,54.736,70.753,54.814,57.852,3.782,4.155,1.218,100,1022.22,54.615
0,5.63,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,61.966,54.697,70.73,54.76,57.13,3.782,4.155,1.218,100,1022.22,54.576
0,6.065,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,60.79,54.644,70.706,54.712,55.955,3.782,4.155,1.218,100,1022.22,54.523
0,6.124,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,59.706,54.642,70.676,54.674,54.87,3.782,4.155,1.218,100,1022.22,54.522
0,6.101,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.846,54.513,70.642,54.627,54.011,3.782,4.155,1.218,100,1022.22,54.392
0,6.098,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,58.183,54.445,70.604,54.543,53.347,3.782,4.155,1.218,100,1022.22,54.324
0,6.121,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.66,54.407,70.563,54.479,52.825,3.782,4.155,1.218,100,1022.22,54.286
0,6.165,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.264,54.424,70.521,54.444,52.429,3.782,4.155,1.218,100,1022.22,54.303
0,6.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.941,54.326,70.477,54.41,52.106,3.782,4.155,1.218,100,1022.22,54.205
0,6.323,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.796,54.344,70.433,54.364,51.961,3.782,4.155,1.218,100,1022.22,54.224
0,6.496,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.715,54.351,70.388,54.357,51.88,3.782,4.155,1.218,100,1022.22,54.231
0,6.695,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.655,54.351,70.344,54.354,51.819,3.782,4.155,1.218,100,1022.22,54.231
0,6.892,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.57,54.32,70.301,54.346,51.735,3.782,4.155,1.218,100,1022.22,54.2
0,7.067,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.499,54.264,70.258,54.317,51.663,3.782,4.155,1.218,100,1022.22,54.144
0,7.244,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.465,54.292,70.216,54.293,51.63,3.782,4.155,1.218,100,1022.22,54.172
0,7.428,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.389,54.265,70.174,54.288,51.554,3.782,4.155,1.218,100,1022.22,54.146
0,7.587,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.337,54.227,70.133,54.265,51.502,3.782,4.155,1.218,100,1022.22,54.108
0,7.748,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.287,54.207,70.093,54.238,51.452,3.782,4.155,1.218,100,1022.22,54.087
0,7.912,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.257,54.203,70.053,54.219,51.422,3.782,4.155,1.218,100,1022.22,54.084
0,8.078,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.252,54.255,70.014,54.223,51.417,3.782,4.155,1.218,100,1022.22,54.136
0,8.255,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.214,54.198,69.977,54.23,51.379,3.782,4.155,1.218,100,1022.22,54.08
0,8.391,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.124,54.121,69.943,54.192,51.289,3.782,4.155,1.218,100,1022.22,54.002
0,8.505,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,56.079,54.116,69.91,54.151,51.243,3.782,4.155,1.218,100,1022.22,53.998
0,8.628,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.997,54.036,69.88,54.113,51.162,3.782,4.155,1.218,100,1022.22,53.917
0,8.723,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.942,54.006,69.853,54.06,51.107,3.782,4.155,1.218,100,1022.22,53.887
0,8.833,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.935,54.04,69.828,54.038,51.1,3.782,4.155,1.218,100,1022.22,53.921
0,8.962,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.906,54.013,69.805,54.035,51.07,3.782,4.155,1.218,100,1022.22,53.895
0,9.065,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.845,53.958,69.783,54.009,51.01,3.782,4.155,1.218,100,1022.22,53.839
0,9.156,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.812,53.952,69.763,53.978,50.977,3.782,4.155,1.218,100,1022.22,53.833
0,9.255,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.801,53.938,69.744,53.961,50.966,3.782,4.155,1.218,100,1022.22,53.819
0,9.361,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.76,53.902,69.725,53.939,50.925,3.782,4.155,1.218,100,1022.22,53.783
0,9.454,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.771,53.914,69.707,53.92,50.936,3.782,4.155,1.218,100,1022.22,53.795
0,9.576,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.773,53.917,69.689,53.918,50.937,3.782,4.155,1.218,100,1022.22,53.798
0,9.687,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.763,53.918,69.677,53.918,50.927,3.782,4.155,1.218,100,1022.22,53.799
0,9.793,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.746,53.885,69.675,53.91,50.911,3.782,4.155,1.218,100,1022.22,53.767
0,9.885,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.716,53.864,69.68,53.89,50.88,3.782,4.155,1.218,100,1022.22,53.745
0,9.982,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.719,53.861,69.692,53.874,50.883,3.782,4.155,1.218,100,1022.22,53.742
0,10.093,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.743,53.912,69.71,53.879,50.908,3.782,4.155,1.218,100,1022.22,53.793
0,10.216,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.742,53.885,69.731,53.893,50.907,3.782,4.155,1.218,100,1022.22,53.767
0,10.324,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.751,53.897,69.756,53.89,50.916,3.782,4.155,1.218,100,1022.22,53.778
0,10.44,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.747,53.884,69.782,53.892,50.912,3.782,4.155,1.218,100,1022.22,53.765
0,10.547,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.738,53.865,69.808,53.883,50.902,3.782,4.155,1.218,100,1022.22,53.746
0,10.649,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.725,53.867,69.832,53.874,50.889,3.782,4.155,1.218,100,1022.22,53.747
0,10.741,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.677,53.785,69.854,53.851,50.841,3.782,4.155,1.218,100,1022.22,53.664
0,10.814,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.652,53.776,69.874,53.81,50.816,3.782,4.155,1.218,100,1022.22,53.655
0,10.885,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.59,53.697,69.89,53.774,50.755,3.782,4.155,1.218,100,1022.22,53.576
0,10.921,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.521,53.638,69.902,53.715,50.686,3.782,4.155,1.218,100,1022.22,53.516
0,10.957,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.459,53.585,69.911,53.659,50.624,3.782,4.155,1.218,100,1022.22,53.463
0,10.98,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.406,53.531,69.917,53.604,50.571,3.782,4.155,1.218,100,1022.22,53.408
0,11.002,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.343,53.493,69.92,53.554,50.508,3.782,4.155,1.218,100,1022.22,53.37
0,11.012,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.309,53.46,69.921,53.513,50.474,3.782,4.155,1.218,100,1022.22,53.336
0,11.029,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.243,53.374,69.921,53.462,50.408,3.782,4.155,1.218,100,1022.22,53.25
0,11.018,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.197,53.349,69.92,53.405,50.362,3.782,4.155,1.218,100,1022.22,53.225
0,11.021,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.156,53.284,69.918,53.36,50.321,3.782,4.155,1.218,100,1022.22,53.16
0,11.004,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.078,53.212,69.916,53.3,50.243,3.782,4.155,1.218,100,1022.22,53.087
0,10.96,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.013,53.142,69.914,53.234,50.178,3.782,4.155,1.218,100,1022.22,53.017
0,10.913,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.914,53.021,69.914,53.153,50.078,3.782,4.155,1.218,100,1022.22,52.894
0,10.826,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.824,52.956,69.914,53.061,49.989,3.782,4.155,1.218,100,1022.22,52.829
0,10.749,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.782,52.953,69.915,53.001,49.946,3.782,4.155,1.218,100,1022.22,52.826
0,10.687,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.732,52.921,69.918,52.967,49.897,3.782,4.155,1.218,100,1022.22,52.794
0,10.614,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.718,52.917,69.923,52.94,49.883,3.782,4.155,1.218,100,1022.22,52.79
0,10.564,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.706,52.901,69.929,52.923,49.871,3.782,4.155,1.218,100,1022.22,52.773
0,10.513,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.7,52.913,69.936,52.913,49.865,3.782,4.155,1.218,100,1022.22,52.786
0,10.465,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.689,52.949,69.944,52.922,49.854,3.782,4.155,1.218,100,1022.22,52.822
0,10.416,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.694,52.954,69.952,52.939,49.858,3.782,4.155,1.218,100,1022.22,52.827
0,10.371,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.698,52.951,69.96,52.946,49.863,3.782,4.155,1.218,100,1022.22,52.824
0,10.331,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.71,53.0,69.967,52.96,49.874,3.782,4.155,1.218,100,1022.22,52.873
0,10.3,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.746,53.023,69.973,52.989,49.911,3.782,4.155,1.218,100,1022.22,52.897
0,10.29,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.792,53.041,69.978,53.012,49.957,3.782,4.155,1.218,100,1022.22,52.914
0,10.288,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.815,53.043,69.982,53.029,49.979,3.782,4.155,1.218,100,1022.22,52.916
