HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,10.266,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.81,53.043,69.984,53.037,49.974,3.782,4.155,1.218,100,1022.22,52.917
0,10.242,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.815,53.029,69.985,53.038,49.979,3.782,4.155,1.218,100,1022.22,52.903
0,10.208,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.774,52.963,69.986,53.018,49.939,3.782,4.155,1.218,100,1022.22,52.836
0,10.142,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.725,52.889,69.986,52.968,49.89,3.782,4.155,1.218,100,1022.22,52.762
0,10.071,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.676,52.85,69.985,52.914,49.841,3.782,4.155,1.218,100,1022.22,52.722
0,9.995,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.655,52.801,69.984,52.868,49.819,3.782,4.155,1.218,100,1022.22,52.673
0,9.916,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.579,52.699,69.983,52.807,49.744,3.782,4.155,1.218,100,1022.22,52.571
0,9.796,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.491,52.589,69.981,52.719,49.656,3.782,4.155,1.218,100,1022.22,52.46
0,9.665,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.438,52.532,69.979,52.632,49.603,3.782,4.155,1.218,100,1022.22,52.402
0,9.542,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.445,52.415,69.976,52.549,49.61,3.782,4.155,1.218,100,1022.22,52.284
0,9.471,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.422,52.317,69.974,52.448,49.586,3.782,4.155,1.218,100,1022.22,52.186
0,9.361,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.375,52.292,69.972,52.367,49.539,3.782,4.155,1.218,100,1022.22,52.16
0,9.238,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.338,52.289,69.97,52.324,49.502,3.782,4.155,1.218,100,1022.22,52.158
0,9.098,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.297,52.34,69.968,52.317,49.462,3.782,4.155,1.218,100,1022.22,52.209
0,8.99,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.308,52.332,69.967,52.33,49.473,3.782,4.155,1.218,100,1022.22,52.2
0,8.886,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.303,52.294,69.967,52.321,49.467,3.782,4.155,1.218,100,1022.22,52.163
0,8.785,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.318,52.307,69.967,52.308,49.483,3.782,4.155,1.218,100,1022.22,52.176
0,8.693,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.324,52.294,69.967,52.306,49.489,3.782,4.155,1.218,100,1022.22,52.163
0,8.598,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.327,52.278,69.969,52.296,49.492,3.782,4.155,1.218,100,1022.22,52.147
0,8.5,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.381,52.195,69.971,52.267,49.545,3.782,4.155,1.218,100,1022.22,52.063
0,8.444,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.389,52.152,69.975,52.214,49.554,3.782,4.155,1.218,100,1022.22,52.019
0,8.357,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.381,52.118,69.978,52.172,49.546,3.782,4.155,1.218,100,1022.22,51.985
0,8.26,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.372,52.068,69.982,52.131,49.537,3.782,4.155,1.218,100,1022.22,51.935
0,8.16,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.356,51.965,69.984,52.071,49.52,3.782,4.155,1.218,100,1022.22,51.831
0,8.05,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.33,51.905,69.987,51.996,49.494,3.782,4.155,1.218,100,1022.22,51.771
0,7.933,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.309,51.82,69.988,51.925,49.473,3.782,4.155,1.218,100,1022.22,51.685
0,7.816,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.281,51.751,69.989,51.851,49.446,3.782,4.155,1.218,100,1022.22,51.616
0,7.688,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.252,51.531,69.988,51.743,49.416,3.782,4.155,1.218,100,1022.22,51.394
0,7.553,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.204,51.47,69.987,51.604,49.369,3.782,4.155,1.218,100,1022.22,51.333
0,7.398,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.151,51.427,69.986,51.522,49.315,3.782,4.155,1.218,100,1022.22,51.289
0,7.238,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.108,51.26,69.984,51.43,49.273,3.782,4.155,1.218,100,1022.22,51.121
0,7.077,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.071,51.123,69.982,51.299,49.236,3.782,4.155,1.218,100,1022.22,50.984
0,6.91,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.021,51.079,69.98,51.188,49.186,3.782,4.155,1.218,100,1022.22,50.939
0,6.728,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.97,51.029,69.978,51.117,49.135,3.782,4.155,1.218,100,1022.22,50.889
0,6.544,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.938,50.977,69.977,51.056,49.102,3.782,4.155,1.218,100,1022.22,50.837
0,6.365,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.916,50.872,69.976,50.986,49.081,3.782,4.155,1.218,100,1022.22,50.731
0,6.189,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.894,50.861,69.976,50.918,49.059,3.782,4.155,1.218,100,1022.22,50.72
0,6.01,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.877,50.799,69.977,50.873,49.041,3.782,4.155,1.218,100,1022.22,50.657
0,5.834,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.873,50.758,69.978,50.82,49.037,3.782,4.155,1.218,100,1022.22,50.616
0,5.664,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.869,50.723,69.979,50.777,49.034,3.782,4.155,1.218,100,1022.22,50.581
0,5.495,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.869,50.687,69.979,50.738,49.034,3.782,4.155,1.218,100,1022.22,50.545
0,5.329,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.876,50.636,69.98,50.698,49.041,3.782,4.155,1.218,100,1022.22,50.494
0,5.167,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.878,50.564,69.981,50.645,49.043,3.782,4.155,1.218,100,1022.22,50.421
0,5.0,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.874,50.556,69.982,50.596,49.039,3.782,4.155,1.218,100,1022.22,50.413
0,4.83,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.871,50.56,69.983,50.576,49.036,3.782,4.155,1.218,100,1022.22,50.417
0,4.665,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.885,50.493,69.983,50.551,49.05,3.782,4.155,1.218,100,1022.22,50.349
0,4.511,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.901,50.501,69.984,50.519,49.066,3.782,4.155,1.218,100,1022.22,50.358
0,4.358,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.915,50.472,69.985,50.503,49.08,3.782,4.155,1.218,100,1022.22,50.328
0,4.209,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.935,50.468,69.986,50.484,49.099,3.782,4.155,1.218,100,1022.22,50.325
0,4.066,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.96,50.437,69.987,50.469,49.124,3.782,4.155,1.218,100,1022.22,50.293
0,3.93,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.983,50.419,69.988,50.447,49.148,3.782,4.155,1.218,100,1022.22,50.275
0,3.795,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.003,50.32,69.989,50.409,49.168,3.782,4.155,1.218,100,1022.22,50.176
0,3.659,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.011,50.257,69.99,50.341,49.176,3.782,4.155,1.218,100,1022.22,50.112
0,3.515,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.003,50.252,69.991,50.292,49.168,3.782,4.155,1.218,100,1022.22,50.107
0,3.363,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.006,50.255,69.992,50.272,49.171,3.782,4.155,1.218,100,1022.22,50.109
0,3.222,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.023,50.223,69.992,50.256,49.188,3.782,4.155,1.218,100,1022.22,50.078
0,3.09,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.043,50.172,69.992,50.226,49.207,3.782,4.155,1.218,100,1022.22,50.026
0,2.961,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.059,50.085,69.992,50.175,49.224,3.782,4.155,1.218,100,1022.22,49.939
0,2.83,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.058,50.028,69.992,50.11,49.223,3.782,4.155,1.218,100,1022.22,49.881
0,2.688,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.05,49.958,69.992,50.047,49.214,3.782,4.155,1.218,100,1022.22,49.811
0,2.541,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.041,49.9,69.992,49.982,49.205,3.782,4.155,1.218,100,1022.22,49.753
0,2.393,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.031,49.897,69.992,49.935,49.196,3.782,4.155,1.218,100,1022.22,49.749
0,2.245,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.035,49.848,69.992,49.903,49.199,3.782,4.155,1.218,100,1022.22,49.699
0,2.106,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.041,49.858,69.992,49.873,49.205,3.782,4.155,1.218,100,1022.22,49.71
0,1.969,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.056,49.828,69.992,49.859,49.221,3.782,4.155,1.218,100,1022.22,49.68
0,1.842,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.077,49.841,69.992,49.844,49.242,3.782,4.155,1.218,100,1022.22,49.692
0,1.72,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.1,49.811,69.993,49.836,49.265,3.782,4.155,1.218,100,1022.22,49.662
0,1.604,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.125,49.804,69.993,49.819,49.29,3.782,4.155,1.218,100,1022.22,49.656
0,1.491,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.148,49.839,69.993,49.819,49.313,3.782,4.155,1.218,100,1022.22,49.691
0,1.383,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.181,49.826,69.993,49.828,49.346,3.782,4.155,1.218,100,1022.22,49.678
0,1.286,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.215,49.84,69.993,49.83,49.379,3.782,4.155,1.218,100,1022.22,49.692
0,1.193,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.247,49.841,69.994,49.836,49.411,3.782,4.155,1.218,100,1022.22,49.693
0,1.105,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.282,49.874,69.994,49.846,49.447,3.782,4.155,1.218,100,1022.22,49.726
0,1.025,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.32,49.878,69.995,49.864,49.484,3.782,4.155,1.218,100,1022.22,49.73
0,0.951,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.358,49.891,69.996,49.874,49.522,3.782,4.155,1.218,100,1022.22,49.744
0,0.882,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.392,49.962,69.997,49.901,49.557,3.782,4.155,1.218,100,1022.22,49.814
0,0.819,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.438,49.921,69.999,49.927,49.602,3.782,4.155,1.218,100,1022.22,49.773
0,0.768,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.477,49.93,70.0,49.924,49.641,3.782,4.155,1.218,100,1022.22,49.782
0,0.714,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.501,49.898,70.001,49.92,49.666,3.782,4.155,1.218,100,1022.22,49.751
0,0.656,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.52,49.945,70.001,49.918,49.684,3.782,4.155,1.218,100,1022.22,49.797
0,0.599,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.542,49.904,70.002,49.926,49.706,3.782,4.155,1.218,100,1022.22,49.756
0,0.548,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.563,49.88,70.002,49.906,49.728,3.782,4.155,1.218,100,1022.22,49.732
0,0.495,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.572,49.862,70.002,49.887,49.737,3.782,4.155,1.218,100,1022.22,49.714
0,0.437,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.577,49.844,70.002,49.869,49.741,3.782,4.155,1.218,100,1022.22,49.696
0,0.378,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.58,49.84,70.002,49.853,49.745,3.782,4.155,1.218,100,1022.22,49.692
0,0.318,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.586,49.891,70.002,49.858,49.751,3.782,4.155,1.218,100,1022.22,49.743
0,0.264,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.605,49.867,70.001,49.873,49.769,3.782,4.155,1.218,100,1022.22,49.719
0,0.22,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.627,49.812,70.001,49.855,49.792,3.782,4.155,1.218,100,1022.22,49.663
0,0.177,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.632,49.806,70.001,49.828,49.797,3.782,4.155,1.218,100,1022.22,49.658
0,0.124,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.628,49.79,70.0,49.812,49.793,3.782,4.155,1.218,100,1022.22,49.641
0,0.067,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.628,49.805,69.999,49.803,49.793,3.782,4.155,1.218,100,1022.22,49.656
0,0.013,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.634,49.792,69.999,49.802,49.799,3.782,4.155,1.218,100,1022.22,49.644
0,0.0,99.963,0.037,99.963,1217.21,1438.36,797.491,2576.341,792.106,54.637,49.759,69.998,49.789,49.802,3.782,4.155,1.218,100,1022.22,49.609
0,0.0,99.908,0.092,99.908,1217.21,1438.36,797.491,2576.341,792.058,54.626,49.721,69.997,49.762,49.791,3.782,4.155,1.218,100,1022.22,49.57
0,0.0,99.843,0.157,99.843,1217.21,1438.36,797.491,2576.358,792.002,54.605,49.752,69.997,49.746,49.769,3.782,4.155,1.218,100,1022.22,49.6
0,0.0,99.769,0.231,99.769,1217.21,1438.35,797.491,2576.358,791.938,54.588,49.744,69.996,49.75,49.753,3.782,4.155,1.218,100,1022.22,49.59
0,0.0,99.7,0.3,99.7,1217.21,1438.35,797.491,2576.358,791.877,54.584,49.71,69.996,49.738,49.749,3.782,4.155,1.218,100,1022.22,49.554
0,0.0,99.634,0.366,99.634,1217.21,1438.35,797.491,2576.358,791.819,54.575,49.707,69.996,49.721,49.74,3.782,4.155,1.218,100,1022.22,49.549
0,0.0,99.564,0.436,99.564,1217.21,1438.35,797.491,2576.376,791.755,54.562,49.709,69.996,49.713,49.726,3.782,4.155,1.218,100,1022.22,49.549
0,0.0,99.49,0.51,99.49,1217.21,1438.34,797.491,2576.376,791.688,54.552,49.742,69.996,49.718,49.717,3.782,4.155,1.218,100,1022.22,49.58
0,0.0,99.419,0.581,99.419,1217.21,1438.34,797.491,2576.376,791.623,54.555,49.8,69.997,49.747,49.719,3.782,4.155,1.218,100,1022.22,49.637
0,0.0,99.359,0.641,99.359,1217.21,1438.34,797.491,2576.376,791.569,54.575,49.743,69.997,49.765,49.739,3.782,4.155,1.218,100,1022.22,49.578
0,0.0,99.31,0.69,99.31,1217.21,1438.34,797.491,2576.376,791.523,54.591,49.704,69.997,49.742,49.756,3.782,4.155,1.218,100,1022.22,49.538
0,0.0,99.255,0.746,99.255,1217.21,1438.34,797.491,2576.394,791.47,54.58,49.618,69.997,49.699,49.745,3.782,4.155,1.218,100,1022.22,49.449
0,0.0,99.18,0.82,99.18,1217.21,1438.33,797.491,2576.394,791.4,54.546,49.658,69.99,49.66,49.711,3.782,4.155,1.218,100,1022.22,49.488
0,0.0,99.087,0.913,99.087,1217.21,1438.33,797.491,2576.394,791.312,54.512,49.685,70.065,49.668,49.676,3.782,4.155,1.218,100,1022.22,49.512
0,0.0,98.997,1.003,98.997,1217.21,1438.33,797.491,2576.394,791.224,54.505,49.708,70.233,49.683,49.669,3.782,4.155,1.218,100,1022.22,49.531
0,0.0,98.922,1.077,98.922,1217.21,1438.32,797.491,2576.411,791.152,54.515,49.697,70.385,49.695,49.679,3.782,4.155,1.218,100,1022.22,49.517
0,0.0,98.858,1.142,98.858,1217.21,1438.32,797.491,2576.411,791.087,54.526,49.683,70.521,49.693,49.69,3.782,4.155,1.218,100,1022.22,49.499
0,0.0,98.793,1.207,98.793,1217.21,1438.32,797.491,2576.411,791.021,54.527,49.635,70.639,49.676,49.691,3.782,4.155,1.218,100,1022.22,49.449
0,0.0,98.721,1.279,98.721,1217.21,1438.32,797.491,2576.411,790.949,54.514,49.601,70.742,49.645,49.679,3.782,4.155,1.218,100,1022.22,49.411
0,0.0,98.637,1.363,98.637,1217.21,1438.31,797.491,2576.429,790.863,54.488,49.535,70.836,49.604,49.652,3.782,4.155,1.218,100,1022.22,49.342
0,0.0,98.54,1.46,98.54,1217.21,1438.31,797.491,2576.429,790.764,54.451,49.514,70.924,49.559,49.615,3.782,4.155,1.218,100,1022.22,49.317
0,0.0,98.431,1.569,98.431,1217.21,1438.31,797.491,2576.446,790.65,54.409,49.518,71.006,49.535,49.574,3.782,4.155,1.218,100,1022.22,49.317
0,0.0,98.317,1.683,98.317,1217.21,1438.3,797.491,2576.446,790.529,54.38,49.492,71.086,49.521,49.545,3.782,4.155,1.218,100,1022.22,49.286
0,0.0,98.206,1.793,98.206,1217.21,1438.3,797.491,2576.446,790.409,54.36,49.427,71.164,49.489,49.525,3.782,4.155,1.218,100,1022.22,49.216
0,0.0,98.095,1.905,98.095,1202.63,1012.12,788.513,2286.029,781.859,54.331,49.391,71.241,49.446,49.497,3.784,4.151,0.966,100,80.262,49.192
0,0.0,97.973,2.027,97.973,1202.93,1012.1,788.695,2286.064,781.912,54.294,49.362,71.317,49.412,49.459,3.784,4.152,0.966,100,80.261,49.158
0,0.0,97.829,2.171,97.829,1214.91,748.545,796.076,2055.416,789.527,54.258,49.349,71.393,49.381,49.423,3.782,4.154,0.795,100,80.266,49.155
0,0.0,97.694,2.306,97.694,1217.14,748.473,797.444,2055.698,790.752,54.227,49.304,71.468,49.354,49.391,3.782,4.154,0.795,100,80.267,49.106
0,0.0,97.557,2.443,97.557,1217.21,748.448,797.491,2055.698,790.659,54.198,49.303,71.542,49.325,49.362,3.782,4.155,0.795,100,80.266,49.101
0,0.0,97.417,2.583,97.417,1217.21,748.407,797.491,2055.68,790.511,54.17,49.258,71.614,49.302,49.335,3.782,4.155,0.795,100,80.264,49.051
0,0.0,97.275,2.726,97.275,1217.21,748.366,797.491,2055.645,790.36,54.145,49.291,71.685,49.284,49.31,3.782,4.155,0.795,100,80.263,49.078
0,0.0,97.13,2.87,97.13,1217.21,748.332,797.491,2055.627,790.203,54.127,49.27,71.754,49.285,49.292,3.782,4.155,0.794,100,80.262,49.052
0,0.0,96.991,3.009,96.991,1217.21,748.305,797.491,2055.61,790.048,54.12,49.236,71.821,49.267,49.285,3.782,4.155,0.794,100,80.261,49.012
0,0.0,96.853,3.147,96.853,1217.21,748.264,797.491,2055.592,789.892,54.107,49.271,71.887,49.257,49.272,3.782,4.155,0.794,100,80.26,49.042
0,0.0,96.711,3.289,96.711,1217.21,748.229,797.491,2055.574,789.73,54.097,49.249,71.952,49.261,49.262,3.782,4.155,0.794,100,80.259,49.014
0,0.0,96.573,3.427,96.573,1217.21,748.204,797.491,2055.557,789.566,54.095,49.266,72.015,49.257,49.26,3.782,4.155,0.794,100,80.258,49.026
0,0.0,96.436,3.564,96.436,1217.21,748.174,797.491,2055.539,789.404,54.094,49.259,72.077,49.261,49.259,3.782,4.155,0.794,100,80.257,49.013
0,0.0,96.301,3.699,96.301,1217.21,748.145,797.491,2055.539,789.239,54.095,49.244,72.137,49.256,49.26,3.782,4.155,0.794,100,80.256,48.993
0,0.0,96.167,3.833,96.167,1217.21,748.111,797.491,2055.522,789.073,54.092,49.263,72.197,49.253,49.257,3.782,4.155,0.794,100,80.255,49.006
0,0.0,96.029,3.97,96.029,1217.21,748.08,797.491,2055.504,788.899,54.091,49.304,72.255,49.269,49.255,3.782,4.155,0.794,100,80.254,49.041
0,0.0,95.896,4.104,95.896,1217.21,748.067,797.491,2055.504,788.728,54.101,49.346,72.311,49.299,49.266,3.782,4.155,0.794,100,80.254,49.078
0,0.0,95.773,4.227,95.773,1217.21,748.061,797.491,2055.522,788.568,54.126,49.37,72.367,49.331,49.291,3.782,4.155,0.794,100,80.254,49.097
0,0.0,95.663,4.337,95.663,1229.03,1095.86,804.753,2356.147,794.909,54.158,49.453,72.419,49.375,49.322,3.78,4.157,1.015,100,1022.22,49.153
0,0.0,95.561,4.439,95.561,1229.0,1095.85,804.739,2356.147,794.746,54.196,49.351,72.47,49.391,49.36,3.78,4.157,1.015,100,1022.22,49.044
0,0.0,95.466,4.534,95.466,1229.0,1095.85,804.739,2356.165,794.605,54.215,49.322,72.52,49.351,49.379,3.78,4.157,1.015,100,1022.22,49.009
0,0.0,95.353,4.647,95.353,1219.59,747.817,798.952,2055.715,789.453,54.196,49.321,72.572,49.329,49.36,3.781,4.155,0.794,100,80.249,49.027
0,0.0,95.221,4.779,95.221,1251.55,746.341,818.564,2059.587,808.759,54.178,49.293,72.622,49.319,49.338,3.777,4.162,0.791,100,80.249,48.996
0,0.0,95.089,4.911,95.089,1315.33,743.698,857.43,2066.504,847.192,54.173,49.289,72.667,49.303,49.322,3.768,4.176,0.785,100,80.249,48.993
0,0.0,94.969,5.031,94.969,1565.93,1079.07,1006.558,2387.862,994.425,54.202,49.246,72.699,49.28,49.305,3.74,4.235,0.986,100,1022.22,48.945
0,0.0,94.891,5.109,94.891,1895.56,1391.23,1193.778,2649.011,1179.688,54.262,49.201,72.706,49.238,49.274,3.714,4.322,1.146,100,1022.22,48.902
0,0.0,94.825,5.175,94.825,2226.43,1372.49,1371.44,2675.147,1355.983,54.334,49.266,72.694,49.235,49.238,3.691,4.419,1.12,100,1022.22,48.981
0,0.0,94.778,5.222,94.778,2408.6,948.774,1509.577,2403.35,1493.638,54.345,49.275,72.667,49.267,49.248,3.67,4.503,0.862,100,80.244,49.009
0,0.0,94.626,5.374,94.626,2508.53,679.932,1641.765,2203.837,1624.855,54.185,49.279,72.636,49.272,49.267,3.641,4.585,0.673,100,80.236,49.025
0,0.0,94.398,5.602,94.398,2570.32,670.9,1733.934,2219.642,1715.68,54.036,49.316,72.594,49.294,49.279,3.612,4.641,0.66,100,80.227,49.058
0,0.0,94.164,5.836,94.164,2611.04,664.847,1798.034,2231.187,1778.586,53.956,49.393,72.545,49.35,49.315,3.588,4.68,0.65,100,80.238,49.13
0,0.0,93.966,6.034,93.966,2633.26,661.401,1833.779,2237.928,1813.434,53.937,49.376,72.492,49.378,49.366,3.572,4.701,0.645,100,80.248,49.106
0,0.0,93.79,6.209,93.79,2638.6,660.318,1842.421,2239.882,1821.494,53.916,49.361,72.438,49.368,49.373,3.568,4.706,0.643,100,80.249,49.085
0,0.0,93.617,6.383,93.617,2629.49,661.555,1827.672,2237.893,1806.358,53.909,49.32,72.386,49.344,49.36,3.575,4.697,0.645,100,80.252,49.037
0,0.0,93.451,6.549,93.451,2608.59,664.619,1794.109,2232.666,1772.602,53.908,49.24,72.337,49.287,49.322,3.589,4.677,0.65,100,80.253,48.949
0,0.0,93.287,6.713,93.287,2578.55,668.997,1746.703,2224.992,1725.175,53.907,49.189,72.294,49.224,49.26,3.607,4.649,0.656,100,80.254,48.889
0,0.0,93.13,6.87,93.13,2538.24,674.758,1685.2,2214.854,1663.814,53.941,49.176,72.257,49.19,49.21,3.628,4.612,0.665,100,80.257,48.867
0,0.0,93.006,6.994,93.006,2503.61,1016.99,1634.76,2490.752,1612.818,54.014,49.195,72.226,49.187,49.188,3.642,4.581,0.891,100,1022.22,48.866
0,0.0,92.931,7.069,92.931,2448.0,1349.41,1559.07,2705.666,1537.031,54.118,49.198,72.197,49.193,49.188,3.661,4.533,1.088,100,1022.22,48.848
0,0.0,92.876,7.124,92.876,2399.71,1356.12,1498.881,2696.989,1477.254,54.232,49.269,72.174,49.225,49.201,3.672,4.496,1.097,100,1022.22,48.91
0,0.0,92.847,7.153,92.847,2352.86,1362.04,1445.252,2689.192,1424.053,54.363,49.312,72.157,49.276,49.241,3.681,4.463,1.105,100,1022.22,48.949
0,0.0,92.841,7.159,92.841,2280.63,1367.07,1399.58,2682.486,1378.798,54.459,49.454,72.147,49.36,49.296,3.687,4.435,1.112,100,1022.22,49.088
0,0.0,92.821,7.179,92.821,2211.42,1371.01,1363.599,2677.171,1343.096,54.523,49.397,72.14,49.411,49.377,3.692,4.414,1.118,100,1022.22,49.025
0,0.0,92.784,7.216,92.784,2162.67,1373.82,1337.992,2673.352,1317.629,54.526,49.341,72.137,49.376,49.398,3.695,4.4,1.122,100,1022.22,48.963
0,0.0,92.704,7.296,92.704,2111.49,965.943,1310.874,2374.469,1291.453,54.476,49.242,72.137,49.314,49.363,3.698,4.384,0.888,100,80.251,48.875
0,0.0,92.575,7.425,92.575,2125.58,707.503,1318.363,2151.16,1299.172,54.406,49.219,72.143,49.248,49.298,3.697,4.389,0.718,100,80.256,48.864
0,0.0,92.441,7.559,92.441,2137.74,707.024,1324.812,2152.251,1305.19,54.358,49.227,72.148,49.232,49.248,3.696,4.392,0.717,100,80.258,48.867
0,0.0,92.321,7.679,92.321,2187.97,1045.81,1351.307,2446.083,1330.196,54.351,49.232,72.15,49.229,49.232,3.693,4.407,0.933,100,1022.22,48.85
0,0.0,92.222,7.778,92.222,2224.18,1370.53,1370.267,2677.822,1347.919,54.36,49.249,72.147,49.235,49.229,3.691,4.418,1.117,100,1022.22,48.846
0,0.0,92.148,7.852,92.148,2240.07,1369.7,1378.548,2678.949,1355.883,54.385,49.306,72.14,49.268,49.243,3.69,4.423,1.116,100,1022.22,48.897
0,0.0,92.081,7.919,92.081,2276.14,1367.71,1397.26,2681.624,1374.187,54.43,49.283,72.132,49.288,49.275,3.687,4.434,1.113,100,1022.22,48.872
0,0.0,92.022,7.978,92.022,2308.28,1365.94,1413.836,2684.0,1390.4,54.449,49.258,72.123,49.271,49.282,3.685,4.444,1.111,100,1022.22,48.846
0,0.0,91.949,8.051,91.949,2335.01,1364.47,1427.548,2685.971,1403.725,54.454,49.355,72.113,49.299,49.277,3.683,4.452,1.109,100,1022.22,48.942
0,0.0,91.882,8.118,91.882,2346.13,1363.36,1437.924,2687.45,1413.768,54.496,49.424,72.102,49.373,49.322,3.681,4.459,1.107,100,1022.22,49.009
0,0.0,91.839,8.161,91.839,2352.45,1362.62,1444.812,2688.418,1420.438,54.54,49.35,72.092,49.382,49.378,3.68,4.463,1.106,100,1022.22,48.932
0,0.0,91.787,8.213,91.787,2355.67,1362.25,1448.35,2688.91,1423.761,54.521,49.307,72.082,49.338,49.366,3.68,4.465,1.106,100,1022.22,48.886
0,0.0,91.686,8.314,91.686,2367.7,1360.74,1461.752,2690.899,1436.669,54.479,49.308,72.073,49.312,49.33,3.678,4.473,1.104,100,1022.22,48.884
0,0.0,91.586,8.414,91.586,2366.32,1360.91,1460.196,2690.688,1434.785,54.459,49.3,72.065,49.303,49.309,3.678,4.472,1.104,100,1022.22,48.871
0,0.0,91.495,8.505,91.495,2363.1,1361.3,1456.592,2690.16,1430.905,54.446,49.222,72.057,49.264,49.292,3.679,4.47,1.104,100,1022.22,48.786
0,0.0,91.397,8.603,91.397,2358.32,1361.88,1451.271,2689.403,1425.301,54.408,49.203,72.049,49.219,49.248,3.679,4.467,1.105,100,1022.22,48.76
0,0.0,91.284,8.716,91.284,2351.64,1036.86,1443.92,2460.304,1418.451,54.374,49.143,72.046,49.173,49.206,3.68,4.462,0.92,100,1022.22,48.71
0,0.0,91.166,8.834,91.166,2333.43,698.541,1426.74,2169.763,1402.055,54.341,49.124,72.044,49.137,49.162,3.682,4.452,0.703,100,80.259,48.702
0,0.0,91.043,8.956,91.043,2324.75,698.927,1422.291,2169.042,1397.25,54.316,49.145,72.043,49.135,49.137,3.683,4.449,0.703,100,80.26,48.716
0,0.0,90.942,9.058,90.942,2333.91,1364.48,1426.983,2685.936,1399.659,54.328,49.288,72.038,49.198,49.151,3.683,4.452,1.109,100,1022.22,48.818
0,0.0,90.865,9.135,90.865,2306.66,1366.0,1413.0,2683.912,1385.567,54.397,49.316,72.031,49.279,49.223,3.685,4.443,1.111,100,1022.22,48.835
0,0.0,90.823,9.177,90.823,2292.92,1366.76,1405.927,2682.891,1378.423,54.447,49.24,72.024,49.276,49.278,3.686,4.439,1.112,100,1022.22,48.753
0,0.0,90.758,9.242,90.758,2254.57,959.057,1386.081,2386.261,1359.734,54.42,49.135,72.02,49.212,49.258,3.688,4.427,0.877,100,80.252,48.662
0,0.0,90.631,9.369,90.631,2263.53,701.504,1390.727,2163.515,1364.688,54.344,49.017,72.021,49.11,49.187,3.687,4.43,0.708,100,80.256,48.556
0,0.0,90.473,9.527,90.473,2254.7,700.151,1386.15,2161.104,1359.623,54.237,48.916,72.023,49.001,49.083,3.688,4.427,0.707,100,80.192,48.445
0,0.0,90.295,9.705,90.295,2250.6,700.059,1384.022,2160.523,1356.888,54.135,48.886,72.024,48.926,48.983,3.688,4.426,0.707,100,80.182,48.402
0,0.0,90.103,9.897,90.103,2249.36,700.165,1383.376,2160.523,1355.545,54.068,48.832,72.025,48.877,48.917,3.688,4.426,0.707,100,80.185,48.335
0,0.0,89.92,10.08,89.92,2249.88,700.146,1383.647,2160.646,1355.126,54.016,48.803,72.025,48.831,48.865,3.688,4.426,0.707,100,80.186,48.293
0,0.0,89.739,10.261,89.739,2251.25,700.089,1384.358,2160.858,1355.135,53.979,48.811,72.024,48.813,48.827,3.688,4.426,0.707,100,80.187,48.289
0,0.0,89.567,10.433,89.567,2252.77,700.122,1385.15,2161.157,1355.242,53.97,48.843,72.023,48.826,48.817,3.688,4.427,0.707,100,80.192,48.308
0,0.0,89.401,10.599,89.401,2254.07,701.825,1385.824,2163.022,1355.237,53.978,48.792,72.022,48.819,48.826,3.687,4.427,0.708,100,80.258,48.244
0,0.0,89.249,10.751,89.249,2254.98,701.715,1386.296,2163.11,1355.084,53.964,48.793,72.02,48.797,48.811,3.687,4.428,0.708,100,80.256,48.234
0,0.0,89.085,10.915,89.085,2255.39,701.665,1386.509,2163.198,1354.616,53.954,48.823,72.019,48.807,48.8,3.687,4.428,0.708,100,80.256,48.253
0,0.0,88.928,11.072,88.928,2255.21,701.699,1386.415,2163.269,1353.862,53.964,48.821,72.017,48.819,48.811,3.687,4.428,0.708,100,80.258,48.239
0,0.0,88.78,11.22,88.78,2254.46,701.711,1386.028,2163.251,1352.852,53.97,48.812,72.016,48.816,48.817,3.687,4.427,0.708,100,80.258,48.218
0,0.0,88.629,11.371,88.629,2253.28,701.731,1385.412,2163.181,1351.59,53.973,48.872,72.015,48.837,48.82,3.687,4.427,0.708,100,80.258,48.267
0,0.0,88.484,11.516,88.484,2251.8,701.818,1384.647,2163.146,1350.196,53.997,48.861,72.013,48.861,48.845,3.687,4.427,0.708,100,80.259,48.244
0,0.0,88.35,11.65,88.35,2250.21,701.854,1383.819,2163.022,1348.785,54.004,48.787,72.012,48.831,48.853,3.687,4.426,0.708,100,80.259,48.157
0,0.0,88.197,11.804,88.197,2248.5,700.137,1382.931,2161.227,1347.224,53.968,48.754,72.011,48.783,48.817,3.687,4.426,0.707,100,80.193,48.11
0,0.0,88.028,11.973,88.028,2246.94,699.972,1382.121,2160.946,1345.647,53.934,48.814,72.01,48.785,48.783,3.687,4.425,0.707,100,80.185,48.157
0,0.0,87.857,12.143,87.857,2245.09,701.897,1381.156,2162.618,1343.89,53.946,48.838,72.009,48.818,48.796,3.687,4.425,0.708,100,80.255,48.167
0,0.0,87.701,12.299,87.701,2242.71,702.089,1379.923,2162.547,1341.931,53.968,48.802,72.008,48.819,48.818,3.688,4.424,0.709,100,80.259,48.116
0,0.0,87.555,12.445,87.555,2240.42,702.121,1378.726,2162.336,1340.053,53.962,48.809,72.007,48.808,48.814,3.688,4.423,0.709,100,80.257,48.11
0,0.0,87.397,12.603,87.397,2238.18,702.182,1377.564,2162.178,1338.133,53.957,48.809,72.006,48.81,48.809,3.688,4.422,0.709,100,80.257,48.095
0,0.0,87.24,12.76,87.24,2236.04,702.257,1376.45,2162.037,1336.252,53.954,48.788,72.005,48.8,48.807,3.688,4.422,0.709,100,80.257,48.058
0,0.0,87.081,12.919,87.081,2234.0,702.304,1375.385,2161.878,1334.395,53.947,48.831,72.004,48.807,48.801,3.688,4.421,0.709,100,80.256,48.087
0,0.0,86.924,13.076,86.924,2232.05,702.417,1374.372,2161.808,1332.589,53.96,48.85,72.003,48.833,48.815,3.688,4.421,0.709,100,80.258,48.092
0,0.0,86.781,13.219,86.781,2230.3,702.501,1373.458,2161.72,1330.942,53.983,48.893,72.003,48.86,48.838,3.688,4.42,0.709,100,80.259,48.122
0,0.0,86.647,13.353,86.647,2228.92,702.567,1372.74,2161.667,1329.527,54.018,48.975,72.003,48.917,48.874,3.688,4.42,0.709,100,80.26,48.193
0,0.0,86.544,13.456,86.544,2204.23,703.697,1359.836,2159.397,1316.367,54.076,48.998,72.002,48.976,48.933,3.69,4.412,0.711,100,80.258,48.201
0,0.0,86.437,13.563,86.437,2248.76,1368.14,1383.064,2681.043,1335.092,54.131,49.073,71.998,49.023,48.986,3.688,4.426,1.114,100,1022.22,48.199
0,0.0,86.342,13.658,86.342,2244.63,1368.35,1380.921,2680.762,1332.429,54.174,49.12,71.995,49.068,49.03,3.688,4.424,1.114,100,1022.22,48.234
0,0.0,86.249,13.751,86.249,2237.96,1368.71,1377.448,2680.286,1328.48,54.21,49.074,71.992,49.079,49.069,3.689,4.422,1.114,100,1022.22,48.175
0,0.0,86.147,13.853,86.147,2206.98,703.405,1361.274,2159.714,1315.586,54.198,48.957,71.993,49.022,49.063,3.689,4.413,0.711,100,80.257,48.116
0,0.0,86.01,13.99,86.01,2203.38,703.508,1359.391,2159.397,1312.972,54.143,48.932,71.996,48.966,49.007,3.69,4.412,0.711,100,80.256,48.079
0,0.0,85.856,14.144,85.856,2202.99,701.673,1359.185,2157.672,1311.893,54.091,48.879,71.998,48.921,48.957,3.69,4.412,0.71,100,80.188,48.009
0,0.0,85.687,14.313,85.687,2204.98,701.543,1360.23,2157.901,1311.923,54.05,48.905,72.0,48.899,48.915,3.689,4.412,0.71,100,80.187,48.017
0,0.0,85.523,14.477,85.523,2208.42,701.504,1362.029,2158.411,1312.701,54.041,48.925,72.001,48.912,48.904,3.689,4.413,0.709,100,80.193,48.019
0,0.0,85.369,14.631,85.369,2212.62,703.071,1364.225,2160.576,1313.889,54.056,48.973,72.002,48.94,48.918,3.689,4.415,0.71,100,80.259,48.051
0,0.0,85.242,14.758,85.242,2217.19,702.873,1366.617,2161.086,1315.438,54.09,49.024,72.003,48.985,48.951,3.688,4.416,0.71,100,80.261,48.09
0,0.0,85.135,14.865,85.135,2245.11,1041.92,1381.167,2452.542,1326.794,54.139,49.053,72.002,49.027,48.996,3.687,4.425,0.927,100,1022.22,48.064
0,0.0,85.036,14.964,85.036,2225.16,702.413,1370.776,2161.878,1318.189,54.158,48.937,72.002,48.996,49.017,3.687,4.418,0.709,100,80.259,47.972
0,0.0,84.912,15.088,84.912,2226.96,702.289,1371.716,2162.054,1318.312,54.13,49.017,72.003,48.982,48.988,3.687,4.419,0.709,100,80.258,48.044
0,0.0,84.772,15.228,84.772,2230.05,702.171,1373.33,2162.459,1318.969,54.139,49.044,72.003,49.02,48.996,3.687,4.42,0.709,100,80.26,48.055
0,0.0,84.658,15.342,84.658,2256.62,1041.18,1387.148,2453.722,1329.4,54.18,49.178,72.002,49.086,49.033,3.686,4.428,0.926,100,1022.22,48.136
0,0.0,84.582,15.418,84.582,2233.72,1368.43,1375.238,2680.656,1315.385,54.254,49.248,71.998,49.18,49.107,3.688,4.421,1.114,100,1022.22,48.145
0,0.0,84.529,15.471,84.529,2229.35,1368.66,1372.964,2680.339,1312.793,54.342,49.337,71.993,49.263,49.197,3.688,4.42,1.114,100,1022.22,48.225
0,0.0,84.492,15.509,84.492,2221.23,1369.12,1368.726,2679.723,1308.407,54.422,49.369,71.989,49.33,49.279,3.689,4.417,1.115,100,1022.22,48.251
0,0.0,84.458,15.542,84.458,2211.14,1369.69,1363.454,2678.966,1303.042,54.48,49.438,71.987,49.384,49.341,3.69,4.414,1.116,100,1022.22,48.318
0,0.0,84.421,15.579,84.421,2200.48,1370.29,1357.873,2678.139,1297.358,54.533,49.47,71.985,49.438,49.398,3.69,4.411,1.117,100,1022.22,48.345
0,0.0,84.389,15.611,84.389,2190.4,1370.87,1352.583,2677.365,1291.984,54.573,49.449,71.984,49.455,49.441,3.691,4.408,1.117,100,1022.22,48.316
0,0.0,84.346,15.654,84.346,2181.65,1371.36,1347.988,2676.696,1287.211,54.573,49.359,71.985,49.416,49.445,3.692,4.405,1.118,100,1022.22,48.214
0,0.0,84.271,15.729,84.271,2151.86,962.924,1332.281,2379.678,1274.013,54.521,49.245,71.986,49.335,49.397,3.693,4.396,0.883,100,80.253,48.137
0,0.0,84.144,15.856,84.144,2172.74,704.584,1343.299,2157.267,1285.666,54.427,49.107,71.993,49.208,49.303,3.691,4.403,0.713,100,80.257,48.032
0,0.0,83.996,16.004,83.996,2177.09,702.423,1345.587,2155.894,1286.879,54.314,49.068,71.999,49.121,49.189,3.69,4.404,0.711,100,80.185,47.974
0,0.0,83.823,16.177,83.823,2185.67,702.04,1350.1,2156.81,1290.038,54.235,48.976,72.003,49.049,49.107,3.689,4.407,0.71,100,80.187,47.856
0,0.0,83.654,16.345,83.654,2196.49,701.461,1355.783,2157.848,1294.329,54.161,48.908,72.006,48.969,49.03,3.688,4.41,0.709,100,80.185,47.762
0,0.0,83.476,16.524,83.476,2207.88,700.809,1361.747,2158.922,1298.796,54.085,48.809,72.007,48.885,48.95,3.687,4.413,0.708,100,80.181,47.635
0,0.0,83.286,16.714,83.286,2218.38,700.197,1367.237,2159.907,1302.68,54.013,48.853,72.007,48.845,48.874,3.687,4.416,0.707,100,80.178,47.654
0,0.0,83.1,16.9,83.1,2226.89,699.983,1371.679,2161.016,1305.552,53.994,48.868,72.006,48.859,48.852,3.686,4.419,0.707,100,80.187,47.644
0,0.0,82.935,17.065,82.935,2232.83,701.582,1374.773,2163.498,1307.247,54.008,48.904,72.005,48.879,48.863,3.685,4.421,0.708,100,80.258,47.658
0,0.0,82.798,17.202,82.798,2236.2,701.422,1376.529,2163.938,1307.86,54.032,48.924,72.004,48.905,48.886,3.685,4.422,0.707,100,80.259,47.658
0,0.0,82.671,17.329,82.671,2237.33,701.347,1377.119,2164.149,1307.418,54.061,49.004,72.002,48.95,48.914,3.684,4.422,0.707,100,80.26,47.723
0,0.0,82.558,17.442,82.558,2260.26,1040.3,1389.034,2455.13,1315.171,54.116,49.101,72.0,49.025,48.967,3.684,4.429,0.925,100,1022.22,47.749
0,0.0,82.48,17.52,82.48,2232.39,1367.64,1374.548,2681.712,1298.139,54.188,49.184,71.994,49.112,49.041,3.687,4.421,1.113,100,1022.22,47.753
0,0.0,82.414,17.586,82.414,2222.59,1368.17,1369.433,2681.008,1292.636,54.261,49.121,71.988,49.138,49.118,3.687,4.418,1.114,100,1022.22,47.667
0,0.0,82.34,17.66,82.34,2185.56,960.586,1350.045,2383.674,1276.479,54.271,49.138,71.984,49.133,49.134,3.689,4.407,0.879,100,80.253,47.736
0,0.0,82.225,17.775,82.225,2196.45,703.059,1355.761,2160.611,1283.271,54.265,49.151,71.987,49.134,49.132,3.687,4.41,0.71,100,80.259,47.8
0,0.0,82.126,17.874,82.126,2165.96,704.468,1339.728,2157.813,1267.059,54.271,49.175,71.99,49.159,49.141,3.689,4.401,0.713,100,80.259,47.803
0,0.0,82.029,17.971,82.029,2199.99,1369.31,1357.611,2679.477,1277.844,54.309,49.365,71.99,49.236,49.178,3.689,4.411,1.115,100,1022.22,47.87
0,0.0,81.962,18.038,81.962,2178.09,1370.55,1346.113,2677.787,1266.188,54.39,49.357,71.987,49.327,49.263,3.69,4.404,1.117,100,1022.22,47.829
0,0.0,81.928,18.072,81.928,2171.55,1370.92,1342.674,2677.294,1262.569,54.452,49.372,71.986,49.35,49.327,3.691,4.402,1.118,100,1022.22,47.834
0,0.0,81.88,18.12,81.88,2164.88,1371.29,1339.158,2676.784,1258.761,54.483,49.449,71.985,49.396,49.36,3.691,4.4,1.118,100,1022.22,47.906
0,0.0,81.831,18.169,81.831,2158.78,1371.63,1335.939,2676.326,1255.216,54.525,49.433,71.984,49.429,49.405,3.692,4.398,1.118,100,1022.22,47.878
0,0.0,81.786,18.214,81.786,2153.78,1371.91,1333.3,2675.939,1252.28,54.551,49.513,71.985,49.46,49.432,3.692,4.397,1.119,100,1022.22,47.954
0,0.0,81.741,18.259,81.741,2150.23,1372.11,1331.424,2675.675,1250.066,54.592,49.564,71.986,49.52,49.476,3.692,4.396,1.119,100,1022.22,47.999
0,0.0,81.714,18.286,81.714,2148.33,1372.22,1330.417,2675.534,1248.856,54.644,49.585,71.987,49.559,49.528,3.693,4.395,1.119,100,1022.22,48.016
0,0.0,81.694,18.306,81.694,2148.25,1372.22,1330.373,2675.517,1248.628,54.683,49.654,71.989,49.604,49.568,3.693,4.395,1.119,100,1022.22,48.085
0,0.0,81.678,18.322,81.678,2150.01,1372.12,1331.308,2675.658,1249.378,54.729,49.649,71.991,49.639,49.613,3.692,4.396,1.119,100,1022.22,48.077
0,0.0,81.666,18.334,81.666,2153.56,1371.92,1333.182,2675.939,1251.077,54.756,49.662,71.993,49.65,49.639,3.692,4.397,1.119,100,1022.22,48.09
0,0.0,81.646,18.354,81.646,2158.62,1371.63,1335.854,2676.326,1253.46,54.771,49.666,71.995,49.66,49.652,3.692,4.398,1.118,100,1022.22,48.092
0,0.0,81.623,18.377,81.623,2164.81,1371.26,1339.121,2676.819,1256.381,54.782,49.683,71.997,49.67,49.662,3.691,4.4,1.118,100,1022.22,48.106
0,0.0,81.6,18.401,81.6,2171.68,1370.86,1342.739,2677.382,1259.644,54.799,49.732,71.998,49.697,49.676,3.691,4.402,1.117,100,1022.22,48.156
0,0.0,81.586,18.414,81.586,2178.85,1370.44,1346.514,2677.946,1263.14,54.834,49.796,72.0,49.746,49.709,3.69,4.404,1.117,100,1022.22,48.224
0,0.0,81.591,18.409,81.591,2186.09,1370.03,1350.32,2678.509,1266.843,54.895,49.941,72.001,49.839,49.767,3.69,4.407,1.116,100,1022.22,48.381
0,0.0,81.628,18.372,81.628,2193.42,1369.62,1354.169,2679.054,1270.885,54.992,49.967,72.002,49.927,49.862,3.689,4.409,1.116,100,1022.22,48.417
0,0.0,81.691,18.309,81.691,2201.11,1369.2,1358.201,2679.618,1275.34,55.063,49.957,72.004,49.952,49.93,3.689,4.411,1.115,100,1022.22,48.419
0,0.0,81.738,18.262,81.738,2209.3,1368.75,1362.488,2680.216,1279.897,55.08,49.88,72.006,49.923,49.944,3.688,4.414,1.115,100,1022.22,48.348
0,0.0,81.752,18.248,81.752,2217.79,1368.27,1366.929,2680.867,1284.293,55.059,49.974,72.008,49.925,49.92,3.687,4.416,1.114,100,1022.22,48.452
0,0.0,81.758,18.242,81.758,2226.09,1367.79,1371.262,2681.518,1288.51,55.089,50.055,72.009,49.999,49.947,3.687,4.419,1.113,100,1022.22,48.541
0,0.0,81.802,18.198,81.802,2233.91,1367.35,1375.341,2682.099,1292.84,55.143,49.926,72.01,49.99,49.998,3.686,4.421,1.113,100,1022.22,48.414
0,0.0,81.841,18.159,81.841,2241.2,1366.95,1379.132,2682.645,1296.842,55.12,49.946,72.011,49.946,49.973,3.686,4.423,1.112,100,1022.22,48.443
0,0.0,81.843,18.157,81.843,2247.74,1366.57,1382.533,2683.155,1300.123,55.1,49.954,72.011,49.952,49.951,3.685,4.425,1.112,100,1022.22,48.453
0,0.0,81.851,18.149,81.851,2253.15,1366.25,1385.347,2683.578,1302.907,55.102,49.947,72.011,49.949,49.951,3.685,4.427,1.111,100,1022.22,48.449
0,0.0,81.867,18.133,81.867,2257.29,1366.02,1387.492,2683.894,1305.112,55.107,50.018,72.01,49.974,49.954,3.684,4.428,1.111,100,1022.22,48.528
0,0.0,81.894,18.107,81.894,2260.21,1365.85,1389.011,2684.106,1306.818,55.148,50.116,72.01,50.046,49.993,3.684,4.429,1.111,100,1022.22,48.637
0,0.0,81.953,18.047,81.953,2262.24,1365.76,1390.06,2684.246,1308.37,55.222,50.18,72.01,50.125,50.067,3.684,4.43,1.11,100,1022.22,48.716
0,0.0,82.043,17.957,82.043,2289.37,1038.56,1404.095,2457.664,1325.201,55.268,50.105,72.016,50.1,50.11,3.681,4.438,0.922,100,1022.22,48.728
0,0.0,82.09,17.91,82.09,2272.92,1365.19,1395.594,2685.003,1314.949,55.264,50.039,72.016,50.091,50.105,3.683,4.433,1.11,100,1022.22,48.595
0,0.0,82.125,17.875,82.125,2278.68,1364.87,1398.573,2685.426,1318.131,55.232,49.987,72.015,50.028,50.071,3.683,4.435,1.109,100,1022.22,48.544
0,0.0,82.13,17.87,82.13,2283.14,1364.61,1400.879,2685.778,1320.396,55.18,49.95,72.015,49.982,50.017,3.683,4.436,1.109,100,1022.22,48.507
0,0.0,82.124,17.877,82.124,2285.93,1364.44,1402.315,2686.006,1321.72,55.145,50.008,72.013,49.981,49.981,3.682,4.437,1.109,100,1022.22,48.568
0,0.0,82.131,17.869,82.131,2286.83,1364.38,1402.782,2686.077,1322.235,55.157,50.047,72.011,50.019,49.993,3.682,4.437,1.109,100,1022.22,48.611
0,0.0,82.168,17.832,82.168,2286.06,1364.43,1402.384,2686.006,1322.188,55.19,50.06,72.009,50.045,50.025,3.682,4.437,1.109,100,1022.22,48.631
0,0.0,82.216,17.784,82.216,2284.14,1364.56,1401.391,2685.848,1321.663,55.21,50.054,72.008,50.053,50.047,3.683,4.437,1.109,100,1022.22,48.632
0,0.0,82.258,17.742,82.258,2281.56,1364.72,1400.061,2685.619,1320.76,55.216,50.048,72.007,50.052,50.053,3.683,4.436,1.109,100,1022.22,48.633
0,0.0,82.292,17.708,82.292,2278.66,1364.9,1398.565,2685.39,1319.622,55.21,50.012,72.006,50.035,50.048,3.683,4.435,1.109,100,1022.22,48.6
0,0.0,82.315,17.685,82.315,2275.65,1365.08,1397.005,2685.144,1318.332,55.189,50.003,72.005,50.013,50.028,3.683,4.434,1.109,100,1022.22,48.594
0,0.0,82.329,17.671,82.329,2272.57,1365.26,1395.411,2684.915,1316.922,55.174,50.032,72.004,50.017,50.014,3.684,4.433,1.11,100,1022.22,48.626
0,0.0,82.35,17.65,82.35,2269.42,1365.44,1393.784,2684.669,1315.538,55.184,50.079,72.003,50.047,50.025,3.684,4.432,1.11,100,1022.22,48.679
0,0.0,82.389,17.611,82.389,2266.42,1365.63,1392.229,2684.405,1314.382,55.216,50.126,72.002,50.089,50.058,3.684,4.431,1.11,100,1022.22,48.734
0,0.0,82.446,17.555,82.446,2263.87,1365.8,1390.905,2684.176,1313.604,55.255,50.14,72.002,50.123,50.098,3.684,4.43,1.11,100,1022.22,48.759
0,0.0,82.508,17.492,82.508,2262.12,1365.93,1389.999,2684.018,1313.279,55.277,50.085,72.002,50.114,50.121,3.685,4.43,1.111,100,1022.22,48.71
0,0.0,82.555,17.445,82.555,2261.33,1366.0,1389.589,2683.93,1313.293,55.26,50.071,72.002,50.085,50.105,3.685,4.43,1.111,100,1022.22,48.703
0,0.0,82.581,17.419,82.581,2261.36,1366.0,1389.608,2683.912,1313.532,55.239,50.07,72.002,50.076,50.084,3.685,4.43,1.111,100,1022.22,48.706
0,0.0,82.605,17.395,82.605,2261.89,1365.99,1389.879,2683.93,1314.002,55.225,50.004,72.002,50.046,50.069,3.685,4.43,1.111,100,1022.22,48.64
0,0.0,82.622,17.378,82.622,2262.61,1365.95,1390.252,2683.982,1314.514,55.19,49.992,72.002,50.008,50.034,3.685,4.43,1.111,100,1022.22,48.631
0,0.0,82.627,17.373,82.627,2263.17,1365.92,1390.543,2684.018,1314.831,55.163,49.992,72.001,49.997,50.006,3.685,4.43,1.111,100,1022.22,48.632
0,0.0,82.636,17.364,82.636,2263.27,1365.92,1390.597,2684.018,1314.963,55.152,49.989,72.0,49.992,49.996,3.685,4.43,1.111,100,1022.22,48.63
0,0.0,82.652,17.348,82.652,2262.79,1365.96,1390.349,2683.982,1314.864,55.151,50.032,71.999,50.006,49.995,3.685,4.43,1.111,100,1022.22,48.678
0,0.0,82.678,17.322,82.678,2261.77,1366.03,1389.819,2683.877,1314.576,55.173,50.083,71.998,50.047,50.017,3.685,4.43,1.111,100,1022.22,48.736
0,0.0,82.724,17.276,82.724,2260.42,1366.13,1389.117,2683.754,1314.289,55.207,50.051,71.998,50.062,50.052,3.685,4.429,1.111,100,1022.22,48.709
0,0.0,82.771,17.229,82.771,2259.07,1366.23,1388.418,2683.613,1314.018,55.21,50.037,71.997,50.046,50.055,3.685,4.429,1.111,100,1022.22,48.702
0,0.0,82.8,17.2,82.8,2257.87,1366.31,1387.795,2683.507,1313.669,55.202,50.067,71.997,50.053,50.048,3.685,4.428,1.111,100,1022.22,48.739
0,0.0,82.829,17.171,82.829,2256.81,1366.38,1387.246,2683.402,1313.382,55.205,49.99,71.997,50.035,50.051,3.685,4.428,1.111,100,1022.22,48.662
0,0.0,82.853,17.147,82.853,2255.81,1366.45,1386.729,2683.314,1313.087,55.172,49.942,71.997,49.98,50.019,3.685,4.428,1.111,100,1022.22,48.615
0,0.0,82.852,17.148,82.852,2254.72,1366.51,1386.162,2683.226,1312.525,55.13,49.974,71.996,49.966,49.977,3.685,4.428,1.111,100,1022.22,48.648
0,0.0,82.85,17.15,82.85,2253.25,1366.6,1385.4,2683.12,1311.774,55.117,49.916,71.995,49.95,49.965,3.685,4.427,1.112,100,1022.22,48.586
0,0.0,82.855,17.145,82.855,2251.27,1366.72,1384.372,2682.962,1310.825,55.093,49.92,71.994,49.924,49.941,3.686,4.426,1.112,100,1022.22,48.591
0,0.0,82.853,17.147,82.853,2248.76,1366.86,1383.064,2682.768,1309.542,55.081,49.959,71.993,49.939,49.929,3.686,4.426,1.112,100,1022.22,48.631
0,0.0,82.862,17.138,82.862,2245.74,1367.04,1381.494,2682.522,1308.108,55.087,49.881,71.992,49.923,49.937,3.686,4.425,1.112,100,1022.22,48.55
0,0.0,82.871,17.129,82.871,2242.36,1367.24,1379.74,2682.258,1306.49,55.065,49.931,71.992,49.909,49.916,3.686,4.424,1.112,100,1022.22,48.604
0,0.0,82.87,17.13,82.87,2238.74,1367.45,1377.855,2681.976,1304.658,55.067,49.957,71.991,49.937,49.919,3.687,4.423,1.113,100,1022.22,48.63
0,0.0,82.887,17.113,82.887,2235.05,1367.67,1375.935,2681.677,1302.949,55.091,50.003,71.99,49.969,49.944,3.687,4.422,1.113,100,1022.22,48.68
0,0.0,82.919,17.081,82.919,2231.58,1367.88,1374.122,2681.395,1301.462,55.122,50.004,71.99,49.995,49.976,3.687,4.42,1.113,100,1022.22,48.686
0,0.0,82.956,17.044,82.956,2228.64,1368.07,1372.591,2681.149,1300.293,55.14,50.01,71.99,50.002,49.995,3.687,4.42,1.114,100,1022.22,48.698
0,0.0,82.987,17.013,82.987,2226.48,1368.2,1371.464,2680.955,1299.463,55.155,50.105,71.991,50.046,50.012,3.688,4.419,1.114,100,1022.22,48.803
0,0.0,83.03,16.97,83.03,2225.22,1368.3,1370.809,2680.832,1299.183,55.198,50.05,71.992,50.071,50.056,3.688,4.419,1.114,100,1022.22,48.751
0,0.0,83.081,16.919,83.081,2225.01,1368.33,1370.697,2680.779,1299.498,55.202,50.015,71.993,50.038,50.059,3.688,4.418,1.114,100,1022.22,48.722
0,0.0,83.106,16.894,83.106,2225.77,1368.3,1371.095,2680.832,1300.079,55.178,50.027,71.994,50.026,50.035,3.688,4.419,1.114,100,1022.22,48.739
0,0.0,83.12,16.88,83.12,2227.2,1368.23,1371.839,2680.938,1300.92,55.168,49.994,71.994,50.014,50.025,3.688,4.419,1.114,100,1022.22,48.706
0,0.0,83.137,16.863,83.137,2228.96,1368.13,1372.758,2681.061,1301.942,55.157,50.05,71.995,50.02,50.013,3.688,4.42,1.114,100,1022.22,48.768
0,0.0,83.158,16.842,83.158,2230.78,1368.04,1373.708,2681.184,1303.037,55.172,50.041,71.995,50.041,50.028,3.687,4.42,1.114,100,1022.22,48.763
0,0.0,83.194,16.806,83.194,2232.55,1367.95,1374.632,2681.29,1304.223,55.181,50.001,71.996,50.024,50.036,3.687,4.421,1.113,100,1022.22,48.726
0,0.0,83.22,16.78,83.22,2234.24,1367.87,1375.51,2681.413,1305.281,55.163,49.978,71.996,49.997,50.017,3.687,4.421,1.113,100,1022.22,48.706
0,0.0,83.23,16.77,83.23,2235.66,1367.79,1376.25,2681.518,1306.077,55.138,49.958,71.996,49.975,49.992,3.687,4.422,1.113,100,1022.22,48.687
0,0.0,83.234,16.765,83.234,2236.57,1367.74,1376.723,2681.571,1306.571,55.121,49.976,71.995,49.971,49.974,3.687,4.422,1.113,100,1022.22,48.707
0,0.0,83.243,16.757,83.243,2236.82,1367.73,1376.855,2681.589,1306.77,55.109,49.848,71.995,49.925,49.962,3.687,4.422,1.113,100,1022.22,48.574
0,0.0,83.239,16.761,83.239,2236.31,1367.76,1376.588,2681.554,1306.48,55.056,49.894,71.994,49.882,49.909,3.687,4.422,1.113,100,1022.22,48.621
0,0.0,83.217,16.783,83.217,2234.84,1367.83,1375.822,2681.466,1305.557,55.037,49.908,71.993,49.9,49.891,3.687,4.421,1.113,100,1022.22,48.633
0,0.0,83.218,16.782,83.218,2232.37,1367.98,1374.534,2681.272,1304.317,55.047,49.92,71.992,49.909,49.901,3.687,4.421,1.113,100,1022.22,48.645
0,0.0,83.23,16.77,83.23,2229.16,1368.16,1372.86,2681.008,1302.801,55.063,50.0,71.991,49.949,49.918,3.688,4.42,1.114,100,1022.22,48.731
0,0.0,83.257,16.743,83.257,2225.57,1368.38,1370.992,2680.726,1301.216,55.104,49.993,71.991,49.987,49.961,3.688,4.419,1.114,100,1022.22,48.727
0,0.0,83.298,16.702,83.298,2222.11,1368.59,1369.181,2680.427,1299.792,55.124,49.954,71.991,49.975,49.982,3.688,4.418,1.114,100,1022.22,48.691
0,0.0,83.322,16.678,83.322,2219.09,1368.78,1367.608,2680.198,1298.458,55.108,49.916,71.991,49.944,49.967,3.688,4.417,1.115,100,1022.22,48.654
0,0.0,83.323,16.677,83.323,2216.6,1368.92,1366.304,2680.005,1297.208,55.076,49.895,71.991,49.914,49.937,3.689,4.416,1.115,100,1022.22,48.631
0,0.0,83.314,16.686,83.314,2214.43,1369.04,1365.174,2679.829,1296.038,55.054,49.942,71.991,49.918,49.915,3.689,4.415,1.115,100,1022.22,48.68
0,0.0,83.314,16.686,83.314,2212.46,1369.15,1364.141,2679.688,1295.04,55.064,49.95,71.991,49.941,49.926,3.689,4.415,1.115,100,1022.22,48.688
0,0.0,83.332,16.668,83.332,2210.68,1369.26,1363.212,2679.53,1294.285,55.078,49.931,71.991,49.939,49.94,3.689,4.414,1.115,100,1022.22,48.669
0,0.0,83.348,16.652,83.348,2209.22,1369.35,1362.451,2679.406,1293.676,55.074,49.94,71.992,49.935,49.937,3.689,4.414,1.115,100,1022.22,48.682
0,0.0,83.358,16.642,83.358,2208.1,1369.42,1361.863,2679.318,1293.185,55.078,49.99,71.992,49.959,49.941,3.689,4.413,1.115,100,1022.22,48.735
0,0.0,83.377,16.623,83.377,2207.35,1369.47,1361.471,2679.248,1292.961,55.101,49.976,71.992,49.976,49.964,3.689,4.413,1.116,100,1022.22,48.723
0,0.0,83.406,16.594,83.406,2207.02,1369.5,1361.297,2679.213,1293.017,55.115,50.019,71.993,49.993,49.978,3.689,4.413,1.116,100,1022.22,48.773
0,0.0,83.433,16.567,83.433,2207.19,1369.5,1361.386,2679.213,1293.325,55.129,49.941,71.993,49.982,49.992,3.689,4.413,1.116,100,1022.22,48.695
0,0.0,83.454,16.546,83.454,2208.64,1369.43,1362.145,2679.301,1294.225,55.11,49.971,71.997,49.96,49.973,3.689,4.413,1.115,100,1022.22,48.73
0,0.0,83.46,16.54,83.46,2206.49,1369.56,1361.019,2679.142,1293.176,55.107,50.026,71.964,49.992,49.97,3.689,4.413,1.116,100,1022.22,48.79
