HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,83.481,16.519,83.481,2155.1,1372.52,1333.997,2675.112,1267.175,55.124,50.018,71.892,50.014,49.998,3.693,4.397,1.12,100,1022.22,48.779
0,0.0,83.503,16.497,83.503,2046.67,1378.79,1276.18,2666.523,1211.343,55.11,50.03,71.829,50.02,50.014,3.701,4.365,1.128,100,1022.22,48.776
0,0.0,83.504,16.496,83.504,1900.48,1387.28,1196.496,2654.626,1134.109,55.075,50.062,71.775,50.038,50.023,3.712,4.323,1.141,100,1022.22,48.777
0,0.0,83.492,16.508,83.492,1732.79,1397.58,1102.614,2639.842,1042.951,55.042,50.093,71.729,50.064,50.041,3.725,4.278,1.155,100,1022.22,48.759
0,0.0,83.475,16.525,83.475,1557.04,1409.93,1001.37,2621.485,944.55,55.014,50.17,71.693,50.105,50.066,3.741,4.232,1.174,100,1022.22,48.773
0,0.0,83.461,16.539,83.461,1393.08,1421.25,904.314,2604.043,850.112,55.003,50.266,71.667,50.172,50.104,3.759,4.193,1.191,100,1022.22,48.792
0,0.0,83.463,16.537,83.463,1347.52,1424.03,876.906,2599.643,823.453,55.036,50.309,71.648,50.241,50.163,3.765,4.183,1.195,100,1022.22,48.811
0,0.0,83.497,16.503,83.497,1324.26,1425.7,862.838,2596.986,809.973,55.09,50.301,71.631,50.278,50.225,3.768,4.178,1.198,100,1022.22,48.795
0,0.0,83.544,16.456,83.544,1301.0,1428.05,848.73,2593.237,796.534,55.126,50.334,71.617,50.299,50.267,3.771,4.172,1.202,100,1022.22,48.825
0,0.0,83.584,16.416,83.584,1278.21,1430.37,834.856,2589.488,783.276,55.147,50.361,71.606,50.327,50.294,3.774,4.167,1.206,100,1022.22,48.847
0,0.0,83.621,16.379,83.621,1256.22,1432.62,821.424,2585.827,770.422,55.167,50.353,71.596,50.344,50.319,3.777,4.163,1.209,100,1022.22,48.831
0,0.0,83.659,16.341,83.659,1235.3,1434.79,808.602,2582.272,758.164,55.181,50.406,71.589,50.362,50.339,3.78,4.158,1.213,100,1022.22,48.879
0,0.0,83.695,16.305,83.695,1217.24,1436.67,797.511,2579.157,747.574,55.194,50.372,71.583,50.381,50.357,3.783,4.155,1.216,100,1022.22,48.837
0,0.0,83.735,16.265,83.735,1217.21,1436.68,797.491,2579.139,747.782,55.208,50.355,71.578,50.369,50.372,3.783,4.155,1.216,100,1022.22,48.827
0,0.0,83.772,16.228,83.772,1217.21,1436.69,797.491,2579.139,747.991,55.206,50.392,71.572,50.368,50.371,3.783,4.155,1.216,100,1022.22,48.874
0,0.0,83.801,16.199,83.801,1217.21,1436.69,797.491,2579.122,748.16,55.207,50.502,71.567,50.409,50.372,3.783,4.155,1.216,100,1022.22,48.997
0,0.0,83.839,16.161,83.839,1217.21,1436.7,797.491,2579.104,748.377,55.236,50.507,71.562,50.465,50.401,3.783,4.155,1.216,100,1022.22,49.01
0,0.0,83.899,16.101,83.899,1217.21,1436.71,797.491,2579.086,748.718,55.282,50.572,71.557,50.502,50.447,3.783,4.155,1.216,100,1022.22,49.09
0,0.0,83.972,16.028,83.972,1217.21,1436.73,797.491,2579.069,749.13,55.326,50.568,71.552,50.542,50.49,3.783,4.155,1.216,100,1022.22,49.099
0,0.0,84.051,15.949,84.051,1217.21,1436.75,797.491,2579.034,749.568,55.364,50.617,71.548,50.568,50.528,3.783,4.155,1.216,100,1022.22,49.166
0,0.0,84.13,15.87,84.13,1217.21,1436.76,797.491,2578.998,750.008,55.394,50.549,71.544,50.581,50.559,3.783,4.155,1.216,100,1022.22,49.108
0,0.0,84.207,15.793,84.207,1217.21,1436.78,797.491,2578.981,750.436,55.408,50.567,71.54,50.562,50.573,3.783,4.155,1.216,100,1022.22,49.141
0,0.0,84.273,15.727,84.273,1217.21,1436.79,797.491,2578.963,750.795,55.405,50.706,71.536,50.6,50.57,3.783,4.155,1.216,100,1022.22,49.301
0,0.0,84.337,15.663,84.337,1217.21,1436.81,797.491,2578.928,751.143,55.429,50.663,71.533,50.652,50.594,3.783,4.155,1.216,100,1022.22,49.266
0,0.0,84.433,15.567,84.433,1213.29,747.616,795.08,2057.299,754.982,55.468,50.577,71.532,50.649,50.634,3.782,4.154,0.793,100,80.26,49.389
0,0.0,84.524,15.476,84.524,1231.42,1095.0,806.219,2358.928,763.12,55.479,50.662,71.533,50.617,50.643,3.78,4.157,1.013,100,1022.22,49.411
0,0.0,84.584,15.416,84.584,1217.25,1436.85,797.518,2578.858,752.497,55.469,50.707,71.53,50.67,50.634,3.783,4.155,1.216,100,1022.22,49.359
0,0.0,84.656,15.344,84.656,1217.21,1436.87,797.491,2578.822,752.852,55.491,50.659,71.527,50.677,50.656,3.783,4.155,1.216,100,1022.22,49.317
0,0.0,84.743,15.257,84.743,1217.21,1436.89,797.491,2578.805,753.308,55.506,50.69,71.524,50.673,50.671,3.783,4.155,1.216,100,1022.22,49.364
0,0.0,84.825,15.175,84.825,1217.21,1436.9,797.491,2578.77,753.736,55.509,50.652,71.521,50.675,50.674,3.783,4.155,1.216,100,1022.22,49.338
0,0.0,84.903,15.097,84.903,1217.21,1436.92,797.491,2578.752,754.135,55.509,50.667,71.518,50.665,50.673,3.783,4.155,1.216,100,1022.22,49.367
0,0.0,84.976,15.024,84.976,1217.21,1436.93,797.491,2578.717,754.512,55.503,50.614,71.515,50.655,50.667,3.783,4.155,1.216,100,1022.22,49.323
0,0.0,85.046,14.954,85.046,1217.21,1436.95,797.491,2578.699,754.868,55.491,50.592,71.513,50.623,50.656,3.783,4.155,1.216,100,1022.22,49.311
0,0.0,85.108,14.893,85.108,1217.21,1436.96,797.491,2578.682,755.179,55.469,50.693,71.51,50.629,50.634,3.783,4.155,1.216,100,1022.22,49.428
0,0.0,85.166,14.835,85.166,1217.21,1436.97,797.491,2578.664,755.471,55.468,50.695,71.507,50.667,50.633,3.783,4.155,1.216,100,1022.22,49.439
0,0.0,85.241,14.759,85.241,1217.21,1436.98,797.491,2578.646,755.848,55.493,50.821,71.504,50.711,50.658,3.783,4.155,1.216,100,1022.22,49.585
0,0.0,85.344,14.656,85.344,1216.83,747.643,797.254,2057.493,761.226,55.532,50.688,71.505,50.728,50.697,3.782,4.154,0.793,100,80.262,49.642
0,0.0,85.449,14.552,85.449,1217.21,747.724,797.491,2057.598,761.908,55.554,50.594,71.508,50.685,50.719,3.782,4.155,0.793,100,80.266,49.563
0,0.0,85.523,14.477,85.523,1218.66,1436.92,798.384,2578.734,758.111,55.53,50.689,71.508,50.656,50.694,3.783,4.155,1.216,100,1022.22,49.5
0,0.0,85.583,14.417,85.583,1217.21,1437.05,797.491,2578.541,757.523,55.504,50.7,71.505,50.676,50.668,3.783,4.155,1.216,100,1022.22,49.511
0,0.0,85.648,14.352,85.648,1217.21,1437.06,797.491,2578.523,757.833,55.508,50.694,71.502,50.688,50.672,3.783,4.155,1.216,100,1022.22,49.513
0,0.0,85.727,14.273,85.727,1217.21,1437.07,797.491,2578.488,758.213,55.519,50.729,71.5,50.699,50.684,3.783,4.155,1.216,100,1022.22,49.561
0,0.0,85.812,14.188,85.812,1217.21,1437.09,797.491,2578.47,758.611,55.532,50.736,71.497,50.717,50.696,3.783,4.155,1.216,100,1022.22,49.581
0,0.0,85.9,14.1,85.9,1217.21,1437.1,797.491,2578.435,759.026,55.548,50.818,71.495,50.746,50.713,3.783,4.155,1.216,100,1022.22,49.681
0,0.0,86.005,13.995,86.005,1217.09,747.742,797.417,2057.387,764.155,55.568,50.697,71.498,50.728,50.733,3.782,4.154,0.793,100,80.264,49.737
0,0.0,86.099,13.901,86.099,1231.4,1095.3,806.208,2358.47,770.528,55.571,50.939,71.5,50.757,50.734,3.78,4.157,1.014,100,1022.22,49.929
0,0.0,86.188,13.812,86.188,1202.63,748.239,788.513,2055.557,756.173,55.596,50.802,71.499,50.869,50.762,3.784,4.151,0.794,100,80.259,49.855
0,0.0,86.308,13.692,86.308,1217.13,745.884,797.438,2055.469,765.403,55.659,50.725,71.502,50.81,50.824,3.782,4.154,0.792,100,80.195,49.806
0,0.0,86.432,13.568,86.432,1217.21,747.836,797.493,2057.334,765.924,55.652,50.66,71.505,50.747,50.817,3.782,4.155,0.793,100,80.266,49.753
0,0.0,86.502,13.498,86.502,1217.64,1437.17,797.753,2578.33,762.01,55.604,50.809,71.504,50.747,50.768,3.783,4.155,1.216,100,1022.22,49.762
0,0.0,86.564,13.436,86.564,1217.21,1437.22,797.491,2578.259,762.025,55.588,50.843,71.502,50.791,50.753,3.783,4.155,1.217,100,1022.22,49.8
0,0.0,86.662,13.338,86.662,1213.31,747.85,795.087,2056.683,764.452,55.612,50.646,71.502,50.785,50.778,3.782,4.154,0.794,100,80.26,49.754
0,0.0,86.765,13.235,86.765,1217.21,747.858,797.489,2057.246,767.196,55.612,50.651,71.505,50.707,50.777,3.782,4.155,0.793,100,80.266,49.78
0,0.0,86.831,13.169,86.831,1217.35,1437.25,797.576,2578.189,763.257,55.57,50.759,71.502,50.728,50.734,3.783,4.155,1.217,100,1022.22,49.751
0,0.0,86.895,13.105,86.895,1217.21,1437.27,797.491,2578.154,763.442,55.562,50.796,71.5,50.752,50.726,3.783,4.155,1.217,100,1022.22,49.795
0,0.0,86.99,13.01,86.99,1202.6,748.29,788.494,2055.328,759.204,55.579,50.679,71.499,50.771,50.746,3.784,4.151,0.795,100,80.258,49.818
0,0.0,87.088,12.912,87.088,1217.2,747.875,797.484,2057.158,768.383,55.592,50.686,71.502,50.722,50.757,3.782,4.155,0.793,100,80.265,49.852
0,0.0,87.163,12.837,87.163,1217.64,1437.28,797.753,2578.136,764.82,55.573,50.816,71.5,50.748,50.737,3.782,4.155,1.217,100,1022.22,49.856
0,0.0,87.24,12.76,87.24,1217.21,1437.32,797.491,2578.066,764.875,55.579,50.84,71.495,50.79,50.744,3.783,4.155,1.217,100,1022.22,49.885
0,0.0,87.348,12.652,87.348,1216.83,747.825,797.255,2056.965,769.09,55.61,50.781,71.529,50.791,50.776,3.782,4.154,0.793,100,80.262,49.975
0,0.0,87.456,12.544,87.456,1217.21,747.871,797.491,2057.035,769.703,55.624,50.729,71.606,50.775,50.789,3.782,4.155,0.793,100,80.264,49.933
0,0.0,87.552,12.448,87.552,1231.38,1095.42,806.198,2358.013,776.399,55.615,50.851,71.677,50.763,50.778,3.78,4.157,1.014,100,1022.22,50.004
0,0.0,87.625,12.375,87.625,1217.25,1437.38,797.518,2577.978,766.438,55.614,51.008,71.741,50.864,50.778,3.782,4.155,1.217,100,1022.22,50.099
0,0.0,87.74,12.26,87.74,1217.09,747.665,797.416,2056.718,770.607,55.669,50.911,71.81,50.899,50.834,3.782,4.154,0.793,100,80.255,50.141
0,0.0,87.878,12.122,87.878,1217.14,745.959,797.449,2055.046,771.116,55.718,50.929,71.877,50.909,50.883,3.782,4.154,0.792,100,80.193,50.174
0,0.0,88.011,11.989,88.011,1217.21,747.693,797.491,2056.683,771.588,55.741,50.991,71.943,50.937,50.905,3.782,4.155,0.793,100,80.256,50.248
0,0.0,88.137,11.863,88.137,1217.21,747.666,797.491,2056.63,771.999,55.764,50.894,72.008,50.947,50.929,3.782,4.155,0.793,100,80.254,50.159
0,0.0,88.265,11.735,88.265,1217.21,747.674,797.491,2056.595,772.413,55.773,50.834,72.071,50.898,50.938,3.782,4.155,0.793,100,80.254,50.107
0,0.0,88.377,11.623,88.377,1217.21,747.732,797.491,2056.63,772.768,55.746,50.887,72.133,50.874,50.911,3.782,4.155,0.793,100,80.256,50.171
0,0.0,88.468,11.532,88.468,1217.21,747.725,797.491,2056.595,773.055,55.721,50.906,72.193,50.888,50.886,3.782,4.155,0.793,100,80.255,50.196
0,0.0,88.563,11.437,88.563,1217.21,747.675,797.491,2056.507,773.353,55.722,50.931,72.252,50.903,50.886,3.782,4.155,0.793,100,80.253,50.229
0,0.0,88.672,11.328,88.672,1217.21,747.624,797.491,2056.437,773.689,55.735,50.957,72.31,50.925,50.899,3.782,4.155,0.793,100,80.251,50.265
0,0.0,88.791,11.21,88.791,1217.21,747.578,797.491,2056.366,774.052,55.754,50.998,72.367,50.952,50.919,3.782,4.155,0.793,100,80.249,50.316
0,0.0,88.917,11.083,88.917,1217.21,747.526,797.491,2056.278,774.432,55.781,51.076,72.422,50.998,50.946,3.782,4.155,0.793,100,80.247,50.406
0,0.0,89.053,10.947,89.053,1217.21,747.433,797.489,2056.138,774.836,55.82,51.043,72.477,51.036,50.985,3.782,4.155,0.793,100,80.243,50.383
0,0.0,89.202,10.798,89.202,1217.21,747.387,797.491,2056.067,775.271,55.856,51.056,72.53,51.04,51.021,3.782,4.155,0.793,100,80.241,50.408
0,0.0,89.349,10.651,89.349,1219.69,747.32,799.012,2056.366,777.193,55.873,51.078,72.582,51.054,51.037,3.781,4.155,0.793,100,80.243,50.442
0,0.0,89.49,10.509,89.49,1253.61,745.743,819.822,2060.432,798.121,55.893,51.177,72.633,51.092,51.052,3.776,4.162,0.79,100,80.241,50.562
0,0.0,89.641,10.359,89.641,1288.37,744.017,841.044,2064.41,819.482,55.935,51.186,72.68,51.145,51.085,3.771,4.17,0.787,100,80.236,50.591
0,0.0,89.812,10.188,89.812,1323.05,742.262,862.104,2068.299,840.743,55.99,51.265,72.724,51.188,51.132,3.767,4.177,0.783,100,80.229,50.691
0,0.0,89.997,10.003,89.997,1412.63,738.44,916.017,2077.363,894.467,56.055,51.238,72.764,51.232,51.181,3.756,4.198,0.776,100,80.222,50.692
0,0.0,90.204,9.796,90.204,1624.32,729.546,1040.466,2098.078,1017.859,56.136,51.091,72.794,51.189,51.216,3.734,4.249,0.759,100,80.21,50.585
0,0.0,90.421,9.579,90.421,1947.75,715.765,1222.478,2130.198,1198.064,56.181,51.116,72.809,51.127,51.177,3.709,4.337,0.733,100,80.217,50.652
0,0.0,90.631,9.369,90.631,2311.43,699.275,1415.45,2164.043,1389.085,56.255,51.144,72.807,51.133,51.133,3.684,4.445,0.705,100,80.206,50.713
0,0.0,90.842,9.158,90.842,2467.53,685.12,1584.873,2194.755,1556.933,56.16,51.189,72.791,51.161,51.141,3.654,4.549,0.681,100,80.245,50.784
0,0.0,90.905,9.095,90.905,2567.51,1331.49,1729.585,2728.246,1698.249,55.971,51.25,72.755,51.214,51.18,3.613,4.639,1.065,100,1022.22,50.828
0,0.0,90.934,9.066,90.934,2638.27,1318.02,1841.893,2744.632,1809.192,55.825,51.185,72.704,51.213,51.219,3.568,4.705,1.048,100,1022.22,50.768
0,0.0,90.945,9.055,90.945,2686.62,1308.25,1920.794,2756.248,1887.107,55.653,51.068,72.645,51.129,51.177,3.528,4.749,1.036,100,1022.22,50.656
0,0.0,90.921,9.079,90.921,2708.79,1303.64,1957.067,2761.651,1922.765,55.514,51.119,72.58,51.103,51.109,3.507,4.769,1.03,100,1022.22,50.71
0,0.0,90.929,9.071,90.929,2712.35,1302.71,1962.893,2762.725,1928.555,55.497,51.129,72.515,51.124,51.116,3.504,4.772,1.029,100,1022.22,50.721
0,0.0,90.996,9.004,90.996,2693.26,903.321,1931.67,2472.589,1898.934,55.52,51.11,72.452,51.119,51.123,3.521,4.755,0.797,100,80.248,50.717
0,0.0,91.101,8.899,91.101,2674.82,653.838,1901.486,2251.216,1870.229,55.556,51.154,72.402,51.131,51.12,3.538,4.739,0.634,100,80.254,50.783
0,0.0,91.221,8.78,91.221,2642.19,658.833,1848.246,2242.381,1818.203,55.647,51.191,72.359,51.169,51.149,3.564,4.709,0.641,100,80.249,50.825
0,0.0,91.375,8.625,91.375,2604.41,662.971,1787.456,2230.712,1758.833,55.757,51.188,72.324,51.185,51.178,3.591,4.673,0.649,100,80.185,50.829
0,0.0,91.562,8.438,91.562,2562.43,669.09,1721.785,2219.642,1694.727,55.858,51.182,72.296,51.185,51.185,3.615,4.634,0.658,100,80.182,50.83
0,0.0,91.761,8.239,91.761,2518.87,675.125,1656.692,2208.518,1631.163,55.951,51.125,72.275,51.157,51.176,3.636,4.594,0.667,100,80.18,50.779
0,0.0,91.96,8.04,91.96,2478.13,680.479,1599.236,2198.733,1575.08,56.017,51.142,72.261,51.137,51.147,3.651,4.558,0.675,100,80.182,50.803
0,0.0,92.163,7.837,92.163,2440.4,684.9,1549.244,2189.968,1526.33,56.103,51.192,72.251,51.164,51.146,3.662,4.527,0.683,100,80.176,50.861
0,0.0,92.4,7.6,92.4,2407.58,689.631,1508.338,2183.808,1486.614,56.196,51.14,72.247,51.164,51.167,3.67,4.502,0.689,100,80.215,50.816
0,0.0,92.631,7.369,92.631,2381.47,692.716,1477.462,2178.634,1456.756,56.241,51.139,72.245,51.143,51.155,3.675,4.483,0.694,100,80.225,50.824
0,0.0,92.843,7.157,92.843,2363.28,694.714,1456.794,2175.061,1436.904,56.269,51.148,72.246,51.143,51.144,3.678,4.47,0.697,100,80.23,50.842
0,0.0,93.052,6.948,93.052,2353.4,695.689,1445.852,2172.984,1426.647,56.3,51.209,72.248,51.172,51.151,3.68,4.463,0.699,100,80.228,50.912
0,0.0,93.269,6.731,93.269,2351.46,695.815,1443.721,2172.386,1425.116,56.337,51.173,72.251,51.185,51.178,3.68,4.462,0.699,100,80.224,50.884
0,0.0,93.484,6.516,93.484,2356.38,694.125,1449.133,2171.981,1431.04,56.341,51.238,72.253,51.2,51.186,3.68,4.465,0.697,100,80.176,50.959
0,0.0,93.679,6.321,93.679,2366.83,693.226,1460.775,2173.952,1443.07,56.358,51.295,72.255,51.256,51.218,3.678,4.473,0.696,100,80.178,51.025
0,0.0,93.896,6.104,93.896,2380.76,691.864,1476.644,2176.557,1459.337,56.375,51.21,72.256,51.251,51.257,3.675,4.482,0.694,100,80.177,50.948
0,0.0,94.094,5.906,94.094,2396.92,692.186,1495.558,2181.59,1478.569,56.321,51.157,72.255,51.195,51.231,3.672,4.494,0.692,100,80.25,50.903
0,0.0,94.256,5.744,94.256,2414.0,690.475,1516.156,2185.146,1499.384,56.241,51.131,72.251,51.155,51.183,3.669,4.507,0.69,100,80.253,50.884
0,0.0,94.386,5.614,94.386,2430.02,688.758,1536.059,2188.56,1519.433,56.17,51.102,72.246,51.122,51.145,3.665,4.519,0.687,100,80.254,50.86
0,0.0,94.512,5.488,94.512,2444.53,687.1,1554.569,2191.675,1538.09,56.126,51.241,72.238,51.166,51.132,3.661,4.531,0.684,100,80.254,51.006
0,0.0,94.656,5.344,94.656,2456.48,683.871,1570.166,2192.573,1553.906,56.167,51.306,72.229,51.256,51.2,3.658,4.54,0.681,100,80.185,51.077
0,0.0,94.86,5.14,94.86,2466.02,682.603,1582.849,2194.597,1566.963,56.215,51.319,72.22,51.3,51.271,3.655,4.548,0.679,100,80.18,51.097
0,0.0,95.065,4.935,95.065,2473.1,681.863,1592.39,2196.322,1576.9,56.229,51.31,72.211,51.309,51.303,3.653,4.554,0.678,100,80.184,51.095
0,0.0,95.253,4.747,95.253,2477.64,681.388,1598.559,2197.43,1583.444,56.232,51.386,72.201,51.343,51.318,3.652,4.558,0.677,100,80.187,51.178
0,0.0,95.447,4.553,95.447,2480.2,680.909,1602.059,2197.87,1587.344,56.267,51.396,72.191,51.385,51.361,3.651,4.56,0.676,100,80.181,51.194
0,0.0,95.656,4.344,95.656,2480.84,680.908,1602.941,2198.099,1588.666,56.275,51.271,72.182,51.337,51.371,3.651,4.561,0.676,100,80.184,51.074
0,0.0,95.844,4.156,95.844,2479.68,682.888,1601.35,2199.56,1587.472,56.221,51.299,72.172,51.295,51.317,3.651,4.56,0.678,100,80.253,51.108
0,0.0,95.985,4.015,95.985,2477.23,683.198,1598.001,2199.014,1584.431,56.206,51.285,72.163,51.293,51.297,3.652,4.558,0.678,100,80.253,51.097
0,0.0,96.157,3.843,96.157,2473.37,681.957,1592.752,2196.498,1579.561,56.215,51.372,72.154,51.322,51.299,3.653,4.554,0.678,100,80.189,51.19
0,0.0,96.355,3.645,96.355,2468.46,682.271,1586.116,2195.072,1573.35,56.278,51.477,72.146,51.408,51.352,3.655,4.55,0.678,100,80.178,51.302
0,0.0,96.606,3.394,96.606,2463.27,683.734,1579.174,2194.667,1566.919,56.376,51.553,72.14,51.497,51.439,3.657,4.546,0.68,100,80.209,51.384
0,0.0,96.875,3.125,96.875,2458.24,684.327,1572.488,2193.47,1560.757,56.45,51.454,72.135,51.497,51.502,3.658,4.542,0.681,100,80.208,51.291
0,0.0,97.111,2.889,97.111,2453.7,684.151,1566.509,2191.746,1555.222,56.438,51.449,72.132,51.458,51.48,3.659,4.538,0.681,100,80.181,51.292
0,0.0,97.316,2.684,97.316,2450.06,684.662,1561.74,2190.989,1550.824,56.424,51.448,72.128,51.452,51.457,3.661,4.535,0.682,100,80.184,51.296
0,0.0,97.523,2.477,97.523,2447.1,684.969,1557.897,2190.267,1547.339,56.425,51.457,72.125,51.452,51.451,3.661,4.533,0.683,100,80.182,51.31
0,0.0,97.737,2.264,97.737,2444.99,685.159,1555.164,2189.704,1544.958,56.44,51.522,72.123,51.485,51.461,3.662,4.531,0.683,100,80.179,51.38
0,0.0,97.967,2.033,97.967,2443.6,685.221,1553.36,2189.264,1543.518,56.476,51.493,72.12,51.503,51.494,3.662,4.53,0.683,100,80.175,51.355
0,0.0,98.204,1.797,98.204,2443.05,685.401,1552.658,2189.211,1543.168,56.48,51.479,72.118,51.486,51.495,3.663,4.529,0.683,100,80.179,51.346
0,0.0,98.422,1.578,98.422,2443.17,685.442,1552.808,2189.246,1543.633,56.479,51.574,72.117,51.521,51.495,3.663,4.53,0.683,100,80.18,51.446
0,0.0,98.664,1.336,98.664,2443.91,686.408,1553.765,2190.355,1544.921,56.524,51.585,72.115,51.57,51.541,3.662,4.53,0.684,100,80.219,51.461
0,0.0,98.916,1.084,98.916,2445.16,686.341,1555.386,2190.654,1546.875,56.548,51.542,72.113,51.56,51.567,3.662,4.531,0.684,100,80.221,51.423
0,0.0,99.142,0.858,99.142,2446.97,685.018,1557.725,2189.968,1549.5,56.54,51.617,72.112,51.578,51.562,3.662,4.533,0.683,100,80.179,51.502
0,0.0,99.374,0.626,99.374,2449.01,684.684,1560.383,2190.285,1552.441,56.563,51.591,72.11,51.599,51.589,3.661,4.534,0.682,100,80.175,51.481
0,0.0,99.617,0.383,99.617,2451.23,684.5,1563.269,2190.813,1555.615,56.564,51.596,72.109,51.593,51.595,3.661,4.536,0.682,100,80.177,51.491
0,0.0,99.848,0.152,99.848,2453.46,684.284,1566.198,2191.323,1558.806,56.561,51.61,72.107,51.602,51.596,3.66,4.538,0.682,100,80.179,51.509
0,0.078,100.0,0.0,100.0,2455.34,1349.45,1568.662,2705.613,1560.963,56.552,51.669,72.101,51.633,51.598,3.66,4.539,1.088,100,1022.22,51.562
0,0.294,100.0,0.0,100.0,2455.52,1349.43,1568.899,2705.648,1561.199,56.515,51.644,72.092,51.651,51.558,3.66,4.54,1.088,100,1022.22,51.536
0,0.486,100.0,0.0,100.0,2453.19,1349.78,1565.844,2705.208,1558.154,56.451,51.62,72.083,51.633,51.49,3.66,4.538,1.089,100,1022.22,51.511
0,0.656,100.0,0.0,100.0,2448.92,1350.41,1560.258,2704.381,1552.586,56.394,51.677,72.073,51.644,51.426,3.662,4.534,1.09,100,1022.22,51.569
0,0.836,100.0,0.0,100.0,2442.91,1351.28,1552.48,2703.254,1544.836,56.403,51.869,72.065,51.753,51.423,3.663,4.529,1.091,100,1022.22,51.761
0,1.067,100.0,0.0,100.0,2435.81,1352.3,1543.39,2701.952,1535.774,56.477,51.907,72.057,51.861,51.483,3.665,4.524,1.092,100,1022.22,51.8
0,1.329,100.0,0.0,100.0,2428.05,1353.4,1533.58,2700.526,1525.997,56.52,51.966,72.051,51.917,51.511,3.667,4.518,1.094,100,1022.22,51.858
0,1.584,100.0,0.0,100.0,2420.25,1354.48,1523.854,2699.118,1516.305,56.573,52.15,72.046,52.038,51.548,3.669,4.511,1.095,100,1022.22,52.043
0,1.864,100.0,0.0,100.0,2413.11,1355.46,1515.066,2697.851,1507.546,56.625,51.909,72.043,52.026,51.586,3.67,4.506,1.096,100,1022.22,51.801
0,2.104,100.0,0.0,100.0,2407.07,1356.27,1507.723,2696.778,1500.228,56.534,51.83,72.04,51.892,51.481,3.672,4.501,1.098,100,1022.22,51.721
0,2.267,100.0,0.0,100.0,2402.09,1356.94,1501.731,2695.915,1494.256,56.455,51.962,72.037,51.902,51.392,3.673,4.498,1.098,100,1022.22,51.854
0,2.453,100.0,0.0,100.0,2397.89,1357.49,1496.704,2695.194,1489.245,56.473,52.015,72.034,51.974,51.401,3.673,4.495,1.099,100,1022.22,51.907
0,2.684,100.0,0.0,100.0,2394.45,1357.94,1492.628,2694.595,1485.181,56.495,52.015,72.032,52.004,51.416,3.674,4.492,1.1,100,1022.22,51.907
0,2.913,100.0,0.0,100.0,2391.89,1358.28,1489.609,2694.155,1482.172,56.489,52.062,72.03,52.031,51.404,3.675,4.49,1.1,100,1022.22,51.954
0,3.13,100.0,0.0,100.0,2390.19,1358.5,1487.615,2693.856,1480.186,56.486,52.118,72.029,52.078,51.398,3.675,4.489,1.101,100,1022.22,52.01
0,3.35,100.0,0.0,100.0,2389.28,1358.62,1486.545,2693.698,1479.12,56.487,52.151,72.027,52.12,51.396,3.675,4.488,1.101,100,1022.22,52.044
0,3.57,100.0,0.0,100.0,2389.07,1358.65,1486.297,2693.662,1478.872,56.492,52.304,72.026,52.208,51.4,3.675,4.488,1.101,100,1022.22,52.197
0,3.803,100.0,0.0,100.0,2389.46,1358.6,1486.758,2693.733,1479.331,56.524,52.314,72.024,52.291,51.433,3.675,4.489,1.101,100,1022.22,52.208
0,4.043,100.0,0.0,100.0,2390.39,1358.49,1487.849,2693.874,1480.419,56.507,52.145,72.023,52.236,51.417,3.675,4.489,1.101,100,1022.22,52.037
0,4.23,100.0,0.0,100.0,2391.66,1358.33,1489.337,2694.085,1481.901,56.4,52.093,72.022,52.143,51.312,3.675,4.49,1.1,100,1022.22,51.985
0,4.363,100.0,0.0,100.0,2392.83,1358.18,1490.713,2694.278,1483.273,56.291,51.979,72.019,52.06,51.205,3.674,4.491,1.1,100,1022.22,51.87
0,4.476,100.0,0.0,100.0,2393.37,1358.12,1491.35,2694.366,1483.909,56.172,51.88,72.015,51.955,51.088,3.674,4.491,1.1,100,1022.22,51.771
0,4.564,100.0,0.0,100.0,2392.84,1358.2,1490.729,2694.261,1483.288,56.06,51.872,72.01,51.895,50.975,3.674,4.491,1.1,100,1022.22,51.763
0,4.651,100.0,0.0,100.0,2390.92,1358.45,1488.474,2693.926,1481.042,55.99,51.861,72.005,51.876,50.903,3.675,4.49,1.101,100,1022.22,51.752
0,4.751,100.0,0.0,100.0,2387.52,1358.9,1484.484,2693.328,1477.066,55.93,51.742,71.999,51.815,50.837,3.675,4.487,1.101,100,1022.22,51.632
0,4.837,100.0,0.0,100.0,2382.67,1359.53,1478.849,2692.501,1471.448,55.846,51.76,71.993,51.765,50.745,3.676,4.484,1.102,100,1022.22,51.651
0,4.911,100.0,0.0,100.0,2376.46,1360.33,1471.703,2691.462,1464.325,55.794,51.734,71.988,51.752,50.683,3.678,4.479,1.103,100,1022.22,51.624
0,4.994,100.0,0.0,100.0,2369.06,1361.26,1463.283,2690.23,1455.934,55.753,51.764,71.982,51.751,50.63,3.679,4.474,1.104,100,1022.22,51.654
0,5.08,100.0,0.0,100.0,2360.73,1362.29,1453.948,2688.858,1446.628,55.728,51.699,71.977,51.734,50.591,3.68,4.468,1.106,100,1022.22,51.588
0,5.165,100.0,0.0,100.0,2351.8,1363.38,1444.098,2687.414,1436.809,55.694,51.804,71.973,51.747,50.541,3.682,4.462,1.107,100,1022.22,51.693
0,5.254,100.0,0.0,100.0,2342.63,1364.48,1434.132,2685.954,1426.88,55.703,51.853,71.97,51.813,50.535,3.683,4.456,1.109,100,1022.22,51.743
0,5.367,100.0,0.0,100.0,2329.07,1365.54,1424.505,2684.528,1417.282,55.718,51.903,71.968,51.862,50.539,3.684,4.45,1.11,100,1022.22,51.793
0,5.479,100.0,0.0,100.0,2311.8,1366.52,1415.642,2683.226,1408.447,55.719,51.964,71.967,51.92,50.543,3.686,4.445,1.111,100,1022.22,51.854
0,5.586,100.0,0.0,100.0,2296.66,1367.38,1407.85,2682.082,1400.682,55.709,51.842,71.966,51.907,50.539,3.687,4.44,1.113,100,1022.22,51.731
0,5.67,100.0,0.0,100.0,2283.86,1368.1,1401.247,2681.096,1394.1,55.637,51.726,71.966,51.809,50.472,3.688,4.436,1.114,100,1022.22,51.614
0,5.705,100.0,0.0,100.0,2273.13,1368.72,1395.701,2680.269,1388.571,55.533,51.648,71.966,51.715,50.371,3.688,4.433,1.114,100,1022.22,51.535
0,5.714,100.0,0.0,100.0,2263.78,1369.26,1390.859,2679.547,1383.745,55.449,51.655,71.965,51.667,50.291,3.689,4.43,1.115,100,1022.22,51.542
0,5.736,100.0,0.0,100.0,2255.19,1369.75,1386.403,2678.878,1379.303,55.436,51.726,71.964,51.688,50.281,3.69,4.428,1.116,100,1022.22,51.614
0,5.801,100.0,0.0,100.0,2247.2,1370.21,1382.256,2678.245,1375.169,55.461,51.7,71.964,51.707,50.31,3.69,4.425,1.117,100,1022.22,51.588
0,5.882,100.0,0.0,100.0,2240.07,1370.63,1378.545,2677.699,1371.471,55.469,51.747,71.964,51.72,50.32,3.691,4.423,1.117,100,1022.22,51.634
0,5.955,100.0,0.0,100.0,2234.02,1370.98,1375.396,2677.206,1368.331,55.469,51.67,71.965,51.71,50.322,3.691,4.421,1.118,100,1022.22,51.557
0,6.019,100.0,0.0,100.0,2229.12,1371.27,1372.844,2676.819,1365.788,55.449,51.719,71.965,51.695,50.305,3.691,4.42,1.118,100,1022.22,51.606
0,6.078,100.0,0.0,100.0,2225.26,1371.5,1370.827,2676.52,1363.778,55.458,51.828,71.966,51.757,50.315,3.692,4.419,1.118,100,1022.22,51.716
0,6.163,100.0,0.0,100.0,2222.42,1371.67,1369.345,2676.274,1362.3,55.509,51.888,71.967,51.833,50.367,3.692,4.418,1.119,100,1022.22,51.776
0,6.274,100.0,0.0,100.0,2220.78,1371.77,1368.492,2676.133,1361.45,55.562,51.958,71.969,51.9,50.42,3.692,4.417,1.119,100,1022.22,51.846
0,6.393,100.0,0.0,100.0,2220.61,1371.79,1368.404,2676.115,1361.362,55.607,51.997,71.971,51.958,50.466,3.692,4.417,1.119,100,1022.22,51.885
0,6.514,100.0,0.0,100.0,2222.04,1371.72,1369.146,2676.203,1362.103,55.649,52.066,71.974,52.013,50.508,3.692,4.418,1.119,100,1022.22,51.955
0,6.641,100.0,0.0,100.0,2225.05,1371.56,1370.721,2676.414,1363.673,55.691,52.078,71.977,52.06,50.548,3.692,4.418,1.118,100,1022.22,51.967
0,6.769,100.0,0.0,100.0,2229.59,1371.31,1373.089,2676.749,1366.033,55.707,51.978,71.98,52.033,50.564,3.691,4.42,1.118,100,1022.22,51.866
0,6.873,100.0,0.0,100.0,2235.28,1371.0,1376.051,2677.171,1368.986,55.675,51.96,71.982,51.981,50.53,3.691,4.422,1.118,100,1022.22,51.849
0,6.95,100.0,0.0,100.0,2241.55,1370.66,1379.316,2677.646,1372.24,55.647,52.043,71.984,51.999,50.499,3.691,4.423,1.117,100,1022.22,51.932
0,7.038,100.0,0.0,100.0,2247.74,1370.32,1382.536,2678.104,1375.449,55.667,52.106,71.986,52.06,50.517,3.69,4.425,1.117,100,1022.22,51.996
0,7.155,100.0,0.0,100.0,2253.56,1369.99,1385.558,2678.544,1378.462,55.696,52.06,71.987,52.076,50.544,3.69,4.427,1.116,100,1022.22,51.949
0,7.271,100.0,0.0,100.0,2258.91,1369.69,1388.337,2678.949,1381.232,55.701,52.108,71.989,52.084,50.547,3.689,4.429,1.116,100,1022.22,51.998
0,7.379,100.0,0.0,100.0,2263.73,1369.43,1390.833,2679.318,1383.721,55.695,51.936,71.99,52.037,50.54,3.689,4.43,1.115,100,1022.22,51.825
0,7.463,100.0,0.0,100.0,2267.77,1369.2,1392.929,2679.618,1385.808,55.63,51.861,71.99,51.928,50.473,3.689,4.431,1.115,100,1022.22,51.749
0,7.508,100.0,0.0,100.0,2270.61,1369.04,1394.397,2679.829,1387.271,55.557,51.824,71.99,51.864,50.398,3.689,4.432,1.115,100,1022.22,51.712
0,7.544,100.0,0.0,100.0,2271.68,1368.98,1394.953,2679.917,1387.827,55.508,51.852,71.99,51.845,50.349,3.688,4.433,1.115,100,1022.22,51.74
0,7.593,100.0,0.0,100.0,2270.76,1369.02,1394.474,2679.864,1387.35,55.5,51.891,71.988,51.867,50.341,3.689,4.432,1.115,100,1022.22,51.779
0,7.665,100.0,0.0,100.0,2267.99,1369.17,1393.038,2679.653,1385.919,55.504,51.877,71.987,51.879,50.346,3.689,4.432,1.115,100,1022.22,51.765
0,7.738,100.0,0.0,100.0,2263.79,1369.4,1390.865,2679.336,1383.751,55.497,51.908,71.986,51.889,50.34,3.689,4.43,1.115,100,1022.22,51.796
0,7.809,100.0,0.0,100.0,2258.6,1369.69,1388.174,2678.966,1381.068,55.498,51.897,71.986,51.9,50.342,3.689,4.429,1.116,100,1022.22,51.785
0,7.881,100.0,0.0,100.0,2252.85,1370.01,1385.19,2678.526,1378.094,55.489,51.879,71.985,51.891,50.336,3.69,4.427,1.116,100,1022.22,51.767
0,7.944,100.0,0.0,100.0,2246.87,1370.34,1382.086,2678.086,1375.0,55.466,51.828,71.985,51.862,50.315,3.69,4.425,1.117,100,1022.22,51.716
0,7.994,100.0,0.0,100.0,2240.87,1370.67,1378.962,2677.629,1371.887,55.43,51.806,71.984,51.828,50.281,3.691,4.423,1.117,100,1022.22,51.693
0,8.033,100.0,0.0,100.0,2234.89,1371.0,1375.85,2677.189,1368.784,55.399,51.791,71.984,51.807,50.252,3.691,4.421,1.118,100,1022.22,51.678
0,8.072,100.0,0.0,100.0,2228.97,1371.33,1372.765,2676.749,1365.709,55.37,51.722,71.983,51.768,50.225,3.691,4.42,1.118,100,1022.22,51.609
0,8.102,100.0,0.0,100.0,2223.14,1371.65,1369.722,2676.309,1362.675,55.332,51.731,71.983,51.737,50.189,3.692,4.418,1.119,100,1022.22,51.618
0,8.128,100.0,0.0,100.0,2217.37,1371.97,1366.71,2675.869,1359.674,55.308,51.704,71.983,51.725,50.168,3.692,4.416,1.119,100,1022.22,51.591
0,8.157,100.0,0.0,100.0,2211.72,1372.29,1363.754,2675.429,1356.728,55.281,51.633,71.982,51.681,50.143,3.693,4.414,1.119,100,1022.22,51.519
0,8.174,100.0,0.0,100.0,2206.19,1372.6,1360.86,2675.006,1353.843,55.239,51.625,71.981,51.642,50.102,3.693,4.413,1.12,100,1022.22,51.511
0,8.183,100.0,0.0,100.0,2200.74,1372.9,1358.009,2674.602,1351.001,55.21,51.607,71.981,51.622,50.075,3.693,4.411,1.12,100,1022.22,51.493
0,8.196,100.0,0.0,100.0,2195.34,1373.21,1355.179,2674.179,1348.179,55.196,51.689,71.98,51.643,50.063,3.694,4.409,1.121,100,1022.22,51.576
0,8.222,100.0,0.0,100.0,2190.11,1373.5,1352.433,2673.774,1345.443,55.209,51.65,71.98,51.664,50.078,3.694,4.408,1.121,100,1022.22,51.536
0,8.258,100.0,0.0,100.0,2185.27,1373.78,1349.89,2673.405,1342.908,55.206,51.687,71.98,51.663,50.077,3.694,4.406,1.121,100,1022.22,51.573
0,8.288,100.0,0.0,100.0,2181.01,1374.02,1347.653,2673.07,1340.678,55.22,51.81,71.98,51.73,50.093,3.695,4.405,1.122,100,1022.22,51.697
0,8.341,100.0,0.0,100.0,2177.56,1374.22,1345.839,2672.806,1338.869,55.27,51.825,71.981,51.796,50.143,3.695,4.404,1.122,100,1022.22,51.711
0,8.412,100.0,0.0,100.0,2175.22,1374.35,1344.603,2672.613,1337.639,55.304,51.858,71.982,51.829,50.178,3.695,4.403,1.122,100,1022.22,51.744
0,8.478,100.0,0.0,100.0,2174.22,1374.41,1344.077,2672.542,1337.114,55.321,51.796,71.983,51.827,50.196,3.695,4.403,1.122,100,1022.22,51.683
0,8.531,100.0,0.0,100.0,2174.55,1374.4,1344.249,2672.56,1337.285,55.311,51.786,71.985,51.798,50.186,3.695,4.403,1.122,100,1022.22,51.672
0,8.569,100.0,0.0,100.0,2175.98,1374.32,1345.004,2672.666,1338.038,55.298,51.803,71.986,51.796,50.173,3.695,4.404,1.122,100,1022.22,51.689
0,8.609,100.0,0.0,100.0,2178.16,1374.2,1346.154,2672.824,1339.184,55.3,51.824,71.987,51.81,50.174,3.695,4.404,1.122,100,1022.22,51.71
0,8.656,100.0,0.0,100.0,2180.81,1374.06,1347.544,2673.018,1340.569,55.305,51.775,71.988,51.801,50.178,3.695,4.405,1.122,100,1022.22,51.661
0,8.7,100.0,0.0,100.0,2183.68,1373.9,1349.056,2673.229,1342.076,55.296,51.798,71.989,51.788,50.169,3.695,4.406,1.122,100,1022.22,51.684
0,8.74,100.0,0.0,100.0,2186.55,1373.74,1350.561,2673.458,1343.577,55.302,51.873,71.99,51.827,50.174,3.694,4.407,1.121,100,1022.22,51.76
0,8.796,100.0,0.0,100.0,2189.25,1373.6,1351.981,2673.651,1344.992,55.326,51.785,71.99,51.829,50.196,3.694,4.408,1.121,100,1022.22,51.671
0,8.85,100.0,0.0,100.0,2191.75,1373.46,1353.296,2673.845,1346.301,55.306,51.717,71.991,51.766,50.176,3.694,4.408,1.121,100,1022.22,51.603
0,8.876,100.0,0.0,100.0,2193.9,1373.34,1354.424,2674.003,1347.426,55.27,51.779,71.991,51.754,50.138,3.694,4.409,1.121,100,1022.22,51.666
0,8.9,100.0,0.0,100.0,2195.48,1373.25,1355.248,2674.126,1348.25,55.269,51.77,71.991,51.77,50.137,3.694,4.41,1.121,100,1022.22,51.657
0,8.941,100.0,0.0,100.0,2196.3,1373.21,1355.682,2674.179,1348.681,55.278,51.831,71.991,51.792,50.145,3.694,4.41,1.121,100,1022.22,51.718
0,8.991,100.0,0.0,100.0,2196.47,1373.2,1355.772,2674.197,1348.771,55.302,51.873,71.991,51.838,50.169,3.694,4.41,1.121,100,1022.22,51.76
0,9.053,100.0,0.0,100.0,2196.25,1373.21,1355.654,2674.179,1348.655,55.329,51.928,71.991,51.886,50.196,3.694,4.41,1.121,100,1022.22,51.815
0,9.122,100.0,0.0,100.0,2195.91,1373.23,1355.476,2674.162,1348.477,55.356,51.871,71.992,51.896,50.223,3.694,4.41,1.121,100,1022.22,51.758
0,9.186,100.0,0.0,100.0,2195.68,1373.24,1355.353,2674.144,1348.354,55.345,51.794,71.992,51.845,50.213,3.694,4.41,1.121,100,1022.22,51.68
0,9.222,100.0,0.0,100.0,2195.55,1373.25,1355.286,2674.126,1348.287,55.305,51.783,71.992,51.801,50.173,3.694,4.41,1.121,100,1022.22,51.67
0,9.243,100.0,0.0,100.0,2195.3,1373.26,1355.158,2674.109,1348.158,55.283,51.852,71.992,51.816,50.151,3.694,4.409,1.121,100,1022.22,51.739
0,9.277,100.0,0.0,100.0,2194.76,1373.29,1354.874,2674.074,1347.877,55.292,51.826,71.992,51.833,50.16,3.694,4.409,1.121,100,1022.22,51.713
0,9.325,100.0,0.0,100.0,2193.96,1373.33,1354.454,2674.021,1347.458,55.3,51.894,71.992,51.856,50.168,3.694,4.409,1.121,100,1022.22,51.781
0,9.378,100.0,0.0,100.0,2193.03,1373.38,1353.964,2673.95,1346.97,55.307,51.69,71.993,51.808,50.176,3.694,4.409,1.121,100,1022.22,51.576
0,9.411,100.0,0.0,100.0,2192.04,1373.43,1353.445,2673.88,1346.451,55.246,51.641,71.993,51.696,50.115,3.694,4.408,1.121,100,1022.22,51.527
0,9.404,100.0,0.0,100.0,2190.78,1373.5,1352.785,2673.774,1345.793,55.187,51.644,71.992,51.66,50.056,3.694,4.408,1.121,100,1022.22,51.53
0,9.398,100.0,0.0,100.0,2188.87,1373.61,1351.784,2673.634,1344.795,55.16,51.628,71.991,51.642,50.03,3.694,4.408,1.121,100,1022.22,51.513
0,9.404,100.0,0.0,100.0,2186.21,1373.76,1350.385,2673.44,1343.401,55.144,51.642,71.99,51.637,50.014,3.694,4.407,1.121,100,1022.22,51.528
0,9.416,100.0,0.0,100.0,2182.84,1373.94,1348.611,2673.176,1341.632,55.14,51.639,71.989,51.638,50.012,3.695,4.406,1.122,100,1022.22,51.525
0,9.436,100.0,0.0,100.0,2178.97,1374.16,1346.578,2672.877,1339.606,55.152,51.788,71.989,51.696,50.025,3.695,4.405,1.122,100,1022.22,51.675
0,9.476,100.0,0.0,100.0,2174.96,1374.38,1344.466,2672.578,1337.501,55.197,51.794,71.988,51.77,50.072,3.695,4.403,1.122,100,1022.22,51.68
0,9.534,100.0,0.0,100.0,2171.29,1374.59,1342.535,2672.296,1335.576,55.226,51.757,71.988,51.772,50.102,3.695,4.402,1.123,100,1022.22,51.643
0,9.579,100.0,0.0,100.0,2168.34,1374.76,1340.981,2672.067,1334.027,55.219,51.719,71.989,51.745,50.096,3.696,4.401,1.123,100,1022.22,51.605
0,9.604,100.0,0.0,100.0,2166.23,1374.88,1339.867,2671.909,1332.917,55.202,51.73,71.99,51.729,50.08,3.696,4.401,1.123,100,1022.22,51.616
0,9.625,100.0,0.0,100.0,2164.83,1374.95,1339.129,2671.803,1332.183,55.195,51.781,71.99,51.749,50.073,3.696,4.4,1.123,100,1022.22,51.667
0,9.655,100.0,0.0,100.0,2164.0,1375.0,1338.695,2671.733,1331.748,55.214,51.819,71.99,51.787,50.093,3.696,4.4,1.123,100,1022.22,51.705
0,9.702,100.0,0.0,100.0,2163.77,1375.02,1338.572,2671.715,1331.625,55.242,51.874,71.991,51.832,50.121,3.696,4.4,1.123,100,1022.22,51.761
0,9.758,100.0,0.0,100.0,2164.23,1374.99,1338.816,2671.75,1331.869,55.27,51.83,71.992,51.847,50.149,3.696,4.4,1.123,100,1022.22,51.716
0,9.811,100.0,0.0,100.0,2165.45,1374.92,1339.455,2671.838,1332.507,55.271,51.837,71.993,51.834,50.149,3.696,4.4,1.123,100,1022.22,51.723
0,9.851,100.0,0.0,100.0,2167.34,1374.82,1340.453,2671.979,1333.501,55.271,51.886,71.994,51.854,50.149,3.696,4.401,1.123,100,1022.22,51.773
0,9.898,100.0,0.0,100.0,2169.71,1374.69,1341.703,2672.155,1334.745,55.302,51.994,71.995,51.921,50.18,3.695,4.402,1.123,100,1022.22,51.881
0,9.972,100.0,0.0,100.0,2172.52,1374.53,1343.186,2672.384,1336.225,55.352,51.959,71.996,51.964,50.229,3.695,4.403,1.123,100,1022.22,51.847
0,10.051,100.0,0.0,100.0,2175.87,1374.34,1344.948,2672.63,1337.982,55.367,51.882,71.997,51.928,50.242,3.695,4.404,1.122,100,1022.22,51.769
0,10.107,100.0,0.0,100.0,2179.69,1374.13,1346.958,2672.93,1339.985,55.347,51.922,71.998,51.908,50.221,3.695,4.405,1.122,100,1022.22,51.809
0,10.15,100.0,0.0,100.0,2183.69,1373.91,1349.063,2673.229,1342.083,55.352,51.959,71.999,51.932,50.225,3.695,4.406,1.122,100,1022.22,51.846
0,10.211,100.0,0.0,100.0,2187.64,1373.69,1351.133,2673.528,1344.147,55.379,52.095,71.999,52.004,50.25,3.694,4.407,1.121,100,1022.22,51.983
0,10.293,100.0,0.0,100.0,2191.5,1373.47,1353.162,2673.827,1346.171,55.437,52.116,72.0,52.083,50.307,3.694,4.408,1.121,100,1022.22,52.004
0,10.396,100.0,0.0,100.0,2195.45,1373.25,1355.235,2674.126,1348.236,55.476,52.03,72.001,52.072,50.344,3.694,4.409,1.121,100,1022.22,51.918
0,10.481,100.0,0.0,100.0,2199.6,1373.01,1357.409,2674.443,1350.402,55.463,52.022,72.002,52.037,50.33,3.693,4.411,1.12,100,1022.22,51.91
0,10.54,100.0,0.0,100.0,2203.79,1372.78,1359.604,2674.778,1352.59,55.441,51.925,72.003,51.99,50.306,3.693,4.412,1.12,100,1022.22,51.813
0,10.586,100.0,0.0,100.0,2207.63,1372.56,1361.617,2675.059,1354.598,55.401,51.895,72.003,51.929,50.266,3.693,4.413,1.12,100,1022.22,51.782
0,10.619,100.0,0.0,100.0,2210.72,1372.38,1363.234,2675.306,1356.21,55.372,51.881,72.002,51.901,50.235,3.693,4.414,1.12,100,1022.22,51.769
0,10.656,100.0,0.0,100.0,2212.72,1372.27,1364.28,2675.464,1357.252,55.347,51.799,72.002,51.855,50.209,3.693,4.415,1.119,100,1022.22,51.686
0,10.684,100.0,0.0,100.0,2213.47,1372.22,1364.672,2675.517,1357.643,55.304,51.734,72.001,51.785,50.166,3.692,4.415,1.119,100,1022.22,51.621
0,10.698,100.0,0.0,100.0,2212.76,1372.26,1364.301,2675.482,1357.272,55.264,51.811,71.999,51.777,50.125,3.693,4.415,1.119,100,1022.22,51.698
0,10.719,100.0,0.0,100.0,2210.59,1372.38,1363.166,2675.306,1356.142,55.266,51.858,71.998,51.824,50.128,3.693,4.414,1.12,100,1022.22,51.746
0,10.764,100.0,0.0,100.0,2207.2,1372.56,1361.392,2675.059,1354.373,55.285,51.809,71.996,51.829,50.148,3.693,4.413,1.12,100,1022.22,51.696
0,10.812,100.0,0.0,100.0,2203.02,1372.8,1359.2,2674.742,1352.189,55.28,51.866,71.995,51.834,50.145,3.693,4.412,1.12,100,1022.22,51.754
0,10.854,100.0,0.0,100.0,2198.44,1373.05,1356.803,2674.39,1349.799,55.291,51.91,71.994,51.877,50.157,3.694,4.41,1.12,100,1022.22,51.797
0,10.909,100.0,0.0,100.0,2193.86,1373.3,1354.401,2674.056,1347.403,55.315,51.915,71.994,51.904,50.183,3.694,4.409,1.121,100,1022.22,51.803
0,10.97,100.0,0.0,100.0,2189.65,1373.54,1352.19,2673.739,1345.201,55.328,51.866,71.994,51.893,50.197,3.694,4.408,1.121,100,1022.22,51.753
0,11.021,100.0,0.0,100.0,2186.08,1373.74,1350.314,2673.458,1343.332,55.31,51.841,71.994,51.861,50.181,3.694,4.407,1.121,100,1022.22,51.728
0,11.053,100.0,0.0,100.0,2183.2,1373.9,1348.804,2673.246,1341.826,55.292,51.873,71.994,51.859,50.164,3.695,4.406,1.122,100,1022.22,51.76
0,11.089,100.0,0.0,100.0,2180.91,1374.03,1347.6,2673.07,1340.625,55.29,51.864,71.994,51.868,50.163,3.695,4.405,1.122,100,1022.22,51.751
0,11.128,100.0,0.0,100.0,2179.15,1374.12,1346.671,2672.93,1339.698,55.28,51.794,71.994,51.837,50.153,3.695,4.405,1.122,100,1022.22,51.68
0,11.158,100.0,0.0,100.0,2177.81,1374.2,1345.969,2672.824,1338.999,55.253,51.814,71.994,51.81,50.127,3.695,4.404,1.122,100,1022.22,51.701
0,11.18,100.0,0.0,100.0,2176.74,1374.26,1345.406,2672.754,1338.438,55.246,51.918,71.994,51.854,50.12,3.695,4.404,1.122,100,1022.22,51.805
0,11.215,100.0,0.0,100.0,2175.86,1374.31,1344.941,2672.683,1337.975,55.242,51.98,71.993,51.926,50.116,3.695,4.404,1.122,100,1022.22,51.867
0,11.242,100.0,0.0,100.0,2175.14,1374.35,1344.561,2672.613,1337.595,55.221,52.022,71.993,51.984,50.096,3.695,4.403,1.122,100,1022.22,51.91
0,11.258,100.0,0.0,100.0,2174.47,1374.39,1344.212,2672.56,1337.248,55.185,51.896,71.993,51.965,50.06,3.695,4.403,1.122,100,1022.22,51.783
0,11.249,100.0,0.0,100.0,2173.58,1374.44,1343.742,2672.49,1336.78,55.102,51.825,71.992,51.882,49.978,3.695,4.403,1.122,100,1022.22,51.711
0,11.203,100.0,0.0,100.0,2172.01,1374.53,1342.913,2672.366,1335.954,55.015,51.869,71.991,51.857,49.891,3.695,4.402,1.123,100,1022.22,51.756
0,11.155,100.0,0.0,100.0,2169.26,1374.69,1341.465,2672.155,1334.509,54.976,51.911,71.989,51.885,49.853,3.695,4.402,1.123,100,1022.22,51.798
0,11.13,100.0,0.0,100.0,2165.18,1374.92,1339.314,2671.838,1332.366,54.961,51.882,71.987,51.893,49.839,3.696,4.4,1.123,100,1022.22,51.769
0,11.107,100.0,0.0,100.0,2159.93,1375.22,1336.546,2671.434,1329.606,54.928,51.873,71.985,51.879,49.808,3.696,4.399,1.123,100,1022.22,51.759
0,11.073,100.0,0.0,100.0,2153.72,1375.57,1333.269,2670.958,1326.34,54.899,51.968,71.984,51.909,49.781,3.697,4.397,1.124,100,1022.22,51.855
0,11.047,100.0,0.0,100.0,2146.82,1375.96,1329.618,2670.413,1322.702,54.91,52.113,71.982,52.009,49.794,3.697,4.395,1.125,100,1022.22,52.001
0,11.05,100.0,0.0,100.0,2139.68,1376.37,1325.84,2669.85,1318.935,54.958,52.162,71.981,52.105,49.844,3.697,4.393,1.125,100,1022.22,52.05
0,11.075,100.0,0.0,100.0,2132.96,1376.75,1322.277,2669.339,1315.384,54.998,52.199,71.981,52.161,49.886,3.698,4.391,1.126,100,1022.22,52.087
0,11.098,100.0,0.0,100.0,2127.27,1377.07,1319.259,2668.882,1312.374,55.014,52.139,71.981,52.167,49.905,3.698,4.389,1.126,100,1022.22,52.027
0,11.103,100.0,0.0,100.0,2122.87,1377.33,1316.925,2668.547,1310.047,54.989,52.078,71.982,52.121,49.881,3.699,4.388,1.126,100,1022.22,51.965
0,11.078,100.0,0.0,100.0,2119.67,1377.51,1315.225,2668.283,1308.352,54.943,52.124,71.983,52.107,49.837,3.699,4.387,1.127,100,1022.22,52.011
0,11.043,100.0,0.0,100.0,2117.37,1377.64,1314.0,2668.107,1307.131,54.92,52.068,71.983,52.102,49.815,3.699,4.386,1.127,100,1022.22,51.955
0,11.013,100.0,0.0,100.0,2115.62,1377.75,1313.073,2667.949,1306.207,54.885,52.007,71.983,52.051,49.781,3.699,4.386,1.127,100,1022.22,51.893
0,10.968,100.0,0.0,100.0,2114.16,1377.83,1312.295,2667.843,1305.432,54.846,52.031,71.983,52.026,49.742,3.699,4.385,1.127,100,1022.22,51.918
0,10.923,100.0,0.0,100.0,2112.68,1377.92,1311.506,2667.72,1304.646,54.828,52.119,71.983,52.064,49.724,3.699,4.385,1.127,100,1022.22,52.006
0,10.892,100.0,0.0,100.0,2111.06,1378.02,1310.647,2667.579,1303.79,54.846,52.147,71.983,52.117,49.743,3.699,4.384,1.127,100,1022.22,52.035
0,10.883,100.0,0.0,100.0,2109.39,1378.12,1309.753,2667.438,1302.9,54.863,52.128,71.983,52.13,49.761,3.7,4.384,1.128,100,1022.22,52.015
0,10.87,100.0,0.0,100.0,2107.84,1378.21,1308.93,2667.315,1302.078,54.867,52.211,71.984,52.16,49.765,3.7,4.383,1.128,100,1022.22,52.098
0,10.857,100.0,0.0,100.0,2106.58,1378.28,1308.259,2667.21,1301.411,54.883,52.154,71.984,52.176,49.782,3.7,4.383,1.128,100,1022.22,52.041
0,10.845,100.0,0.0,100.0,2105.71,1378.34,1307.794,2667.139,1300.946,54.874,52.228,71.985,52.186,49.773,3.7,4.383,1.128,100,1022.22,52.116
0,10.823,100.0,0.0,100.0,2105.21,1378.37,1307.529,2667.104,1300.68,54.878,52.156,71.985,52.191,49.777,3.7,4.383,1.128,100,1022.22,52.043
0,10.804,100.0,0.0,100.0,2105.0,1378.38,1307.416,2667.086,1300.568,54.863,52.222,71.986,52.186,49.763,3.7,4.382,1.128,100,1022.22,52.11
0,10.779,100.0,0.0,100.0,2104.92,1378.39,1307.374,2667.069,1300.526,54.885,52.306,71.986,52.249,49.784,3.7,4.382,1.128,100,1022.22,52.194
0,10.792,100.0,0.0,100.0,2105.03,1378.39,1307.432,2667.069,1300.585,54.958,52.197,71.987,52.25,49.857,3.7,4.382,1.128,100,1022.22,52.084
0,10.828,100.0,0.0,100.0,2105.6,1378.36,1307.735,2667.122,1300.886,54.995,52.21,71.988,52.212,49.895,3.7,4.383,1.128,100,1022.22,52.098
0,10.852,100.0,0.0,100.0,2106.87,1378.29,1308.416,2667.21,1301.566,55.031,52.265,71.99,52.232,49.93,3.7,4.383,1.128,100,1022.22,52.152
0,10.886,100.0,0.0,100.0,2109.02,1378.17,1309.56,2667.386,1302.706,55.076,52.336,71.992,52.283,49.975,3.7,4.384,1.128,100,1022.22,52.224
0,10.932,100.0,0.0,100.0,2112.11,1377.99,1311.205,2667.614,1304.347,55.137,52.377,71.993,52.338,50.034,3.699,4.385,1.127,100,1022.22,52.265
0,10.996,100.0,0.0,100.0,2116.26,1377.76,1313.409,2667.931,1306.543,55.193,52.38,71.996,52.367,50.089,3.699,4.386,1.127,100,1022.22,52.268
0,11.06,100.0,0.0,100.0,2121.54,1377.46,1316.214,2668.354,1309.34,55.231,52.394,71.998,52.38,50.125,3.699,4.387,1.127,100,1022.22,52.283
0,11.121,100.0,0.0,100.0,2127.87,1377.1,1319.579,2668.846,1312.694,55.268,52.432,72.0,52.406,50.16,3.698,4.389,1.126,100,1022.22,52.321
0,11.188,100.0,0.0,100.0,2135.09,1376.7,1323.411,2669.41,1316.513,55.304,52.368,72.002,52.4,50.194,3.698,4.391,1.126,100,1022.22,52.256
0,11.252,100.0,0.0,100.0,2142.96,1376.25,1327.577,2670.008,1320.665,55.313,52.424,72.004,52.395,50.201,3.697,4.394,1.125,100,1022.22,52.312
0,11.31,100.0,0.0,100.0,2151.16,1375.79,1331.915,2670.659,1324.991,55.344,52.44,72.006,52.427,50.228,3.697,4.396,1.124,100,1022.22,52.329
0,11.384,100.0,0.0,100.0,2159.39,1375.32,1336.262,2671.293,1329.324,55.367,52.294,72.008,52.382,50.249,3.696,4.399,1.124,100,1022.22,52.182
0,11.439,100.0,0.0,100.0,2167.37,1374.87,1340.467,2671.909,1333.515,55.324,52.153,72.009,52.258,50.203,3.696,4.401,1.123,100,1022.22,52.041
0,11.449,100.0,0.0,100.0,2174.56,1374.46,1344.258,2672.472,1337.294,55.261,52.24,72.009,52.214,50.137,3.695,4.403,1.122,100,1022.22,52.129
0,11.46,100.0,0.0,100.0,2180.36,1374.13,1347.306,2672.93,1340.333,55.261,52.224,72.008,52.232,50.135,3.695,4.405,1.122,100,1022.22,52.113
0,11.501,100.0,0.0,100.0,2184.49,1373.89,1349.478,2673.246,1342.498,55.268,52.199,72.008,52.214,50.14,3.694,4.406,1.122,100,1022.22,52.087
0,11.541,100.0,0.0,100.0,2187.03,1373.74,1350.812,2673.458,1343.829,55.267,52.246,72.007,52.221,50.139,3.694,4.407,1.121,100,1022.22,52.135
0,11.585,100.0,0.0,100.0,2188.17,1373.67,1351.414,2673.546,1344.427,55.285,52.273,72.006,52.253,50.156,3.694,4.407,1.121,100,1022.22,52.162
0,11.64,100.0,0.0,100.0,2188.21,1373.66,1351.435,2673.563,1344.448,55.299,52.192,72.005,52.237,50.169,3.694,4.407,1.121,100,1022.22,52.081
0,11.685,100.0,0.0,100.0,2187.45,1373.7,1351.038,2673.51,1344.052,55.274,52.158,72.005,52.186,50.145,3.694,4.407,1.121,100,1022.22,52.047
0,11.707,100.0,0.0,100.0,2186.04,1373.77,1350.291,2673.405,1343.309,55.258,52.309,72.004,52.225,50.129,3.694,4.407,1.121,100,1022.22,52.198
0,11.75,100.0,0.0,100.0,2184.08,1373.88,1349.264,2673.264,1342.283,55.299,52.263,72.003,52.273,50.171,3.694,4.406,1.122,100,1022.22,52.152
0,11.817,100.0,0.0,100.0,2181.92,1373.99,1348.127,2673.106,1341.152,55.314,52.279,72.003,52.266,50.186,3.695,4.405,1.122,100,1022.22,52.168
0,11.87,100.0,0.0,100.0,2179.95,1374.1,1347.092,2672.965,1340.119,55.321,52.407,72.002,52.322,50.194,3.695,4.405,1.122,100,1022.22,52.297
0,11.934,100.0,0.0,100.0,2178.45,1374.18,1346.305,2672.859,1339.335,55.382,52.691,72.003,52.497,50.256,3.695,4.404,1.122,100,1022.22,52.582
0,12.053,100.0,0.0,100.0,2177.88,1374.21,1346.004,2672.824,1339.034,55.511,52.693,72.004,52.645,50.385,3.695,4.404,1.122,100,1022.22,52.584
0,12.208,100.0,0.0,100.0,2178.92,1374.15,1346.551,2672.894,1339.58,55.588,52.681,72.006,52.67,50.462,3.695,4.405,1.122,100,1022.22,52.571
0,12.337,100.0,0.0,100.0,2182.08,1373.97,1348.215,2673.141,1341.238,55.615,52.728,72.008,52.694,50.488,3.695,4.405,1.122,100,1022.22,52.619
0,12.449,100.0,0.0,100.0,2187.52,1373.66,1351.071,2673.563,1344.086,55.647,52.817,72.01,52.754,50.519,3.694,4.407,1.121,100,1022.22,52.709
0,12.574,100.0,0.0,100.0,2194.93,1373.24,1354.961,2674.126,1347.963,55.699,52.825,72.013,52.804,50.569,3.694,4.409,1.121,100,1022.22,52.717
0,12.711,100.0,0.0,100.0,2203.84,1372.74,1359.63,2674.813,1352.616,55.736,52.894,72.015,52.847,50.602,3.693,4.412,1.12,100,1022.22,52.786
0,12.846,100.0,0.0,100.0,2213.84,1372.18,1364.866,2675.587,1357.836,55.769,52.787,72.017,52.842,50.632,3.692,4.415,1.119,100,1022.22,52.679
0,12.973,100.0,0.0,100.0,2224.57,1371.58,1370.468,2676.397,1363.421,55.755,52.767,72.018,52.789,50.614,3.692,4.418,1.118,100,1022.22,52.659
0,13.075,100.0,0.0,100.0,2235.39,1370.97,1376.111,2677.224,1369.044,55.749,52.84,72.019,52.804,50.605,3.691,4.422,1.118,100,1022.22,52.732
0,13.193,100.0,0.0,100.0,2245.72,1370.39,1381.486,2678.016,1374.402,55.775,52.733,72.02,52.79,50.627,3.69,4.425,1.117,100,1022.22,52.625
0,13.314,100.0,0.0,100.0,2255.26,1369.85,1386.444,2678.738,1379.344,55.753,52.727,72.02,52.739,50.601,3.69,4.428,1.116,100,1022.22,52.619
0,13.409,100.0,0.0,100.0,2263.57,1369.38,1390.752,2679.371,1383.638,55.739,52.85,72.019,52.782,50.584,3.689,4.43,1.115,100,1022.22,52.743
0,13.523,100.0,0.0,100.0,2270.36,1369.0,1394.267,2679.882,1387.142,55.771,52.785,72.019,52.811,50.614,3.689,4.432,1.115,100,1022.22,52.678
0,13.651,100.0,0.0,100.0,2275.82,1368.69,1397.095,2680.304,1389.962,55.768,52.718,72.018,52.76,50.608,3.688,4.434,1.114,100,1022.22,52.611
0,13.755,100.0,0.0,100.0,2280.01,1368.45,1399.258,2680.621,1392.118,55.743,52.809,72.017,52.763,50.582,3.688,4.435,1.114,100,1022.22,52.702
0,13.86,100.0,0.0,100.0,2282.64,1368.3,1400.62,2680.832,1393.475,55.77,52.906,72.015,52.839,50.607,3.688,4.436,1.114,100,1022.22,52.8
0,14.002,100.0,0.0,100.0,2284.04,1368.21,1401.342,2680.938,1394.195,55.83,52.917,72.014,52.895,50.667,3.688,4.436,1.114,100,1022.22,52.811
0,14.161,100.0,0.0,100.0,2284.69,1368.17,1401.68,2681.008,1394.531,55.859,52.879,72.014,52.893,50.695,3.688,4.437,1.114,100,1022.22,52.772
0,14.3,100.0,0.0,100.0,2284.98,1368.15,1401.826,2681.026,1394.677,55.859,52.976,72.013,52.921,50.696,3.688,4.437,1.114,100,1022.22,52.87
