HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,14.436,100.0,0.0,100.0,2285.07,1368.14,1401.875,2681.043,1394.726,55.885,52.924,72.013,52.944,50.721,3.688,4.437,1.114,100,1022.22,52.818
0,14.579,100.0,0.0,100.0,2285.18,1368.13,1401.928,2681.061,1394.779,55.883,52.912,72.012,52.921,50.719,3.688,4.437,1.114,100,1022.22,52.805
0,14.704,100.0,0.0,100.0,2285.36,1368.11,1402.023,2681.078,1394.872,55.87,52.941,72.012,52.924,50.706,3.688,4.437,1.114,100,1022.22,52.835
0,14.829,100.0,0.0,100.0,2285.57,1368.09,1402.132,2681.114,1394.981,55.881,53.076,72.011,52.99,50.717,3.688,4.437,1.114,100,1022.22,52.971
0,14.979,100.0,0.0,100.0,2285.87,1368.07,1402.284,2681.131,1395.134,55.939,53.148,72.011,53.087,50.775,3.687,4.437,1.114,100,1022.22,53.043
0,15.16,100.0,0.0,100.0,2286.58,1368.03,1402.653,2681.202,1395.502,55.988,53.054,72.011,53.095,50.824,3.687,4.437,1.114,100,1022.22,52.949
0,15.325,100.0,0.0,100.0,2288.0,1367.94,1403.387,2681.307,1396.233,55.976,52.991,72.012,53.037,50.811,3.687,4.438,1.113,100,1022.22,52.886
0,15.456,100.0,0.0,100.0,2290.05,1367.83,1404.447,2681.466,1397.289,55.939,52.941,72.012,52.985,50.773,3.687,4.438,1.113,100,1022.22,52.835
0,15.568,100.0,0.0,100.0,2292.29,1367.7,1405.599,2681.642,1398.438,55.893,52.823,72.011,52.906,50.727,3.687,4.439,1.113,100,1022.22,52.716
0,15.662,100.0,0.0,100.0,2294.15,1367.59,1406.557,2681.782,1399.394,55.822,52.724,72.01,52.803,50.655,3.687,4.44,1.113,100,1022.22,52.617
0,15.733,100.0,0.0,100.0,2296.95,1367.43,1408.0,2681.994,1400.832,55.755,52.718,72.015,52.742,50.588,3.687,4.44,1.113,100,1022.22,52.611
0,15.806,100.0,0.0,100.0,2289.11,1367.87,1403.961,2681.413,1396.805,55.714,52.649,71.938,52.697,50.546,3.687,4.438,1.113,100,1022.22,52.542
0,15.867,100.0,0.0,100.0,2165.29,1374.82,1339.372,2671.979,1332.424,55.601,52.74,71.77,52.695,50.461,3.696,4.4,1.123,100,1022.22,52.633
0,15.853,100.0,0.0,100.0,1911.75,1389.21,1202.71,2651.898,1196.189,55.38,52.761,71.62,52.738,50.309,3.713,4.327,1.143,100,1022.22,52.649
0,15.72,100.0,0.0,100.0,1580.11,1410.84,1014.823,2620.112,1008.864,55.002,52.751,71.484,52.749,50.027,3.739,4.238,1.175,100,1022.22,52.631
0,15.425,100.0,0.0,100.0,1388.49,1423.45,901.56,2600.576,895.921,54.595,52.735,71.365,52.744,49.697,3.759,4.192,1.195,100,1022.22,52.607
0,15.15,100.0,0.0,100.0,1342.11,1426.36,873.638,2595.93,868.072,54.44,52.869,71.25,52.774,49.566,3.765,4.182,1.199,100,1022.22,52.74
0,14.968,100.0,0.0,100.0,1292.14,1430.77,843.337,2588.837,837.857,54.361,52.828,71.142,52.825,49.501,3.771,4.17,1.206,100,1022.22,52.697
0,14.815,100.0,0.0,100.0,1239.47,1436.09,811.161,2580.107,805.77,54.286,52.717,71.04,52.796,49.439,3.779,4.159,1.215,100,1022.22,52.582
0,14.647,100.0,0.0,100.0,1217.22,1438.36,797.495,2576.341,792.141,54.2,52.772,70.941,52.762,49.363,3.782,4.155,1.218,100,1022.22,52.638
0,14.484,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.178,52.738,70.845,52.764,49.342,3.782,4.155,1.218,100,1022.22,52.603
0,14.354,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.186,52.628,70.749,52.721,49.351,3.782,4.155,1.218,100,1022.22,52.493
0,14.235,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.182,52.661,70.656,52.672,49.347,3.782,4.155,1.218,100,1022.22,52.527
0,14.109,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.174,52.736,70.565,52.686,49.339,3.782,4.155,1.218,100,1022.22,52.603
0,13.982,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.165,52.743,70.476,52.718,49.33,3.782,4.155,1.218,100,1022.22,52.611
0,13.842,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.103,52.739,70.388,52.73,49.268,3.782,4.155,1.218,100,1022.22,52.608
0,13.656,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.014,52.788,70.302,52.746,49.179,3.782,4.155,1.218,100,1022.22,52.657
0,13.451,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.939,52.811,70.218,52.777,49.104,3.782,4.155,1.218,100,1022.22,52.682
0,13.246,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.891,52.798,70.135,52.794,49.056,3.782,4.155,1.218,100,1022.22,52.669
0,13.05,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.854,52.729,70.054,52.779,49.018,3.782,4.155,1.218,100,1022.22,52.6
0,12.853,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.816,52.717,69.975,52.745,48.98,3.782,4.155,1.218,100,1022.22,52.588
0,12.649,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.771,52.784,69.897,52.745,48.936,3.782,4.155,1.218,100,1022.22,52.656
0,12.437,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.74,52.793,69.821,52.771,48.904,3.782,4.155,1.218,100,1022.22,52.665
0,12.232,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.723,52.787,69.746,52.78,48.888,3.782,4.155,1.218,100,1022.22,52.661
0,12.032,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.718,52.867,69.673,52.802,48.883,3.782,4.155,1.218,100,1022.22,52.742
0,11.841,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.723,52.946,69.602,52.86,48.888,3.782,4.155,1.218,100,1022.22,52.821
0,11.659,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.745,52.916,69.533,52.901,48.909,3.782,4.155,1.218,100,1022.22,52.792
0,11.489,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.767,53.012,69.465,52.931,48.931,3.782,4.155,1.218,100,1022.22,52.889
0,11.321,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.789,52.926,69.401,52.96,48.954,3.782,4.155,1.218,100,1022.22,52.803
0,11.157,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.803,52.94,69.345,52.939,48.968,3.782,4.155,1.218,100,1022.22,52.817
0,10.986,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.805,53.009,69.296,52.956,48.969,3.782,4.155,1.218,100,1022.22,52.887
0,10.812,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.813,53.119,69.255,53.014,48.978,3.782,4.155,1.218,100,1022.22,52.998
0,10.647,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.847,53.072,69.219,53.067,49.012,3.782,4.155,1.218,100,1022.22,52.95
0,10.501,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.874,52.897,69.189,53.026,49.038,3.782,4.155,1.218,100,1022.22,52.774
0,10.343,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.858,52.823,69.163,52.931,49.023,3.782,4.155,1.218,100,1022.22,52.701
0,10.157,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.823,52.856,69.142,52.879,48.988,3.782,4.155,1.218,100,1022.22,52.734
0,9.962,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.801,52.781,69.125,52.851,48.966,3.782,4.155,1.218,100,1022.22,52.659
0,9.775,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.813,52.72,69.111,52.795,48.977,3.782,4.155,1.218,100,1022.22,52.597
0,9.616,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.87,52.697,69.099,52.746,49.034,3.782,4.155,1.218,100,1022.22,52.574
0,9.493,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.932,52.729,69.09,52.726,49.097,3.782,4.155,1.218,100,1022.22,52.606
0,9.376,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,53.99,52.718,69.082,52.727,49.155,3.782,4.155,1.218,100,1022.22,52.595
0,9.268,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.043,52.699,69.075,52.717,49.208,3.782,4.155,1.218,100,1022.22,52.576
0,9.162,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.089,52.68,69.068,52.702,49.253,3.782,4.155,1.218,100,1022.22,52.557
0,9.058,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.128,52.695,69.062,52.693,49.293,3.782,4.155,1.218,100,1022.22,52.572
0,8.958,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.172,52.68,69.056,52.691,49.337,3.782,4.155,1.218,100,1022.22,52.558
0,8.867,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.216,52.693,69.051,52.687,49.38,3.782,4.155,1.218,100,1022.22,52.57
0,8.78,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.252,52.729,69.047,52.699,49.416,3.782,4.155,1.218,100,1022.22,52.606
0,8.697,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.298,52.734,69.043,52.719,49.462,3.782,4.155,1.218,100,1022.22,52.612
0,8.627,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.342,52.7,69.038,52.719,49.507,3.782,4.155,1.218,100,1022.22,52.578
0,8.558,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.377,52.696,69.035,52.706,49.541,3.782,4.155,1.218,100,1022.22,52.573
0,8.487,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.395,52.696,69.032,52.701,49.56,3.782,4.155,1.218,100,1022.22,52.574
0,8.411,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.415,52.696,69.029,52.698,49.58,3.782,4.155,1.218,100,1022.22,52.574
0,8.341,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.441,52.698,69.026,52.698,49.606,3.782,4.155,1.218,100,1022.22,52.575
0,8.276,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.464,52.665,69.024,52.69,49.628,3.782,4.155,1.218,100,1022.22,52.543
0,8.211,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.479,52.645,69.021,52.671,49.643,3.782,4.155,1.218,100,1022.22,52.523
0,8.143,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.491,52.607,69.019,52.646,49.655,3.782,4.155,1.218,100,1022.22,52.485
0,8.077,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.503,52.685,69.017,52.642,49.668,3.782,4.155,1.218,100,1022.22,52.563
0,8.014,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.528,52.713,69.015,52.675,49.693,3.782,4.155,1.218,100,1022.22,52.591
0,7.964,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.559,52.748,69.013,52.705,49.724,3.782,4.155,1.218,100,1022.22,52.626
0,7.921,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.595,52.717,69.01,52.722,49.76,3.782,4.155,1.218,100,1022.22,52.595
0,7.885,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.62,52.762,69.008,52.728,49.784,3.782,4.155,1.218,100,1022.22,52.64
0,7.845,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.643,52.753,69.006,52.747,49.808,3.782,4.155,1.218,100,1022.22,52.631
0,7.81,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.667,52.748,69.004,52.748,49.832,3.782,4.155,1.218,100,1022.22,52.626
0,7.777,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.688,52.78,69.003,52.755,49.853,3.782,4.155,1.218,100,1022.22,52.658
0,7.746,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.71,52.836,69.001,52.784,49.874,3.782,4.155,1.218,100,1022.22,52.715
0,7.72,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.737,52.791,69.001,52.803,49.902,3.782,4.155,1.218,100,1022.22,52.67
0,7.699,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.758,52.816,69.001,52.8,49.923,3.782,4.155,1.218,100,1022.22,52.694
0,7.678,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.781,52.838,69.004,52.815,49.946,3.782,4.155,1.218,100,1022.22,52.717
0,7.663,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.801,52.838,69.008,52.828,49.966,3.782,4.155,1.218,100,1022.22,52.717
0,7.646,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.817,52.889,69.013,52.846,49.981,3.782,4.155,1.218,100,1022.22,52.768
0,7.632,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.841,52.846,69.018,52.861,50.005,3.782,4.155,1.218,100,1022.22,52.725
0,7.624,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.854,52.84,69.023,52.85,50.019,3.782,4.155,1.218,100,1022.22,52.719
0,7.61,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.865,52.79,69.028,52.832,50.03,3.782,4.155,1.218,100,1022.22,52.668
0,7.596,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.863,52.832,69.033,52.817,50.028,3.782,4.155,1.218,100,1022.22,52.71
0,7.574,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.861,52.855,69.038,52.832,50.026,3.782,4.155,1.218,100,1022.22,52.733
0,7.555,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.871,52.907,69.042,52.858,50.036,3.782,4.155,1.218,100,1022.22,52.785
0,7.545,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.894,52.88,69.046,52.88,50.059,3.782,4.155,1.218,100,1022.22,52.758
0,7.546,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.914,52.89,69.05,52.88,50.079,3.782,4.155,1.218,100,1022.22,52.769
0,7.546,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.929,52.908,69.053,52.89,50.094,3.782,4.155,1.218,100,1022.22,52.787
0,7.546,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.944,52.943,69.057,52.909,50.109,3.782,4.155,1.218,100,1022.22,52.822
0,7.549,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.961,52.949,69.06,52.931,50.126,3.782,4.155,1.218,100,1022.22,52.828
0,7.555,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.977,52.916,69.063,52.933,50.142,3.782,4.155,1.218,100,1022.22,52.795
0,7.562,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.988,52.895,69.067,52.917,50.152,3.782,4.155,1.218,100,1022.22,52.773
0,7.565,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.983,52.893,69.071,52.904,50.148,3.782,4.155,1.218,100,1022.22,52.772
0,7.56,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.985,52.892,69.075,52.897,50.15,3.782,4.155,1.218,100,1022.22,52.77
0,7.561,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.99,52.94,69.08,52.905,50.155,3.782,4.155,1.218,100,1022.22,52.819
0,7.562,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.995,52.978,69.086,52.934,50.159,3.782,4.155,1.218,100,1022.22,52.857
0,7.568,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.018,53.032,69.092,52.973,50.183,3.782,4.155,1.218,100,1022.22,52.912
0,7.59,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.049,53.005,69.099,53.0,50.213,3.782,4.155,1.218,100,1022.22,52.884
0,7.616,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.064,53.031,69.107,53.007,50.229,3.782,4.155,1.218,100,1022.22,52.911
0,7.634,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.071,53.052,69.114,53.026,50.236,3.782,4.155,1.218,100,1022.22,52.931
0,7.652,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.086,53.084,69.122,53.048,50.251,3.782,4.155,1.218,100,1022.22,52.964
0,7.676,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.108,53.158,69.13,53.087,50.273,3.782,4.155,1.218,100,1022.22,53.038
0,7.709,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.13,53.083,69.137,53.111,50.295,3.782,4.155,1.218,100,1022.22,52.963
0,7.742,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.144,53.084,69.143,53.091,50.309,3.782,4.155,1.218,100,1022.22,52.963
0,7.77,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.149,53.17,69.149,53.108,50.313,3.782,4.155,1.218,100,1022.22,53.05
0,7.798,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.162,53.197,69.155,53.151,50.327,3.782,4.155,1.218,100,1022.22,53.077
0,7.833,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.179,53.214,69.161,53.181,50.343,3.782,4.155,1.218,100,1022.22,53.094
0,7.87,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.192,53.215,69.166,53.2,50.357,3.782,4.155,1.218,100,1022.22,53.095
0,7.909,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.211,53.249,69.171,53.216,50.375,3.782,4.155,1.218,100,1022.22,53.129
0,7.953,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.221,53.219,69.175,53.228,50.386,3.782,4.155,1.218,100,1022.22,53.099
0,7.992,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.233,53.265,69.179,53.233,50.398,3.782,4.155,1.218,100,1022.22,53.146
0,8.035,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.239,53.208,69.182,53.24,50.403,3.782,4.155,1.218,100,1022.22,53.088
0,8.072,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.235,53.181,69.186,53.213,50.399,3.782,4.155,1.218,100,1022.22,53.061
0,8.101,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.22,53.165,69.191,53.192,50.384,3.782,4.155,1.218,100,1022.22,53.044
0,8.124,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.212,53.144,69.197,53.171,50.376,3.782,4.155,1.218,100,1022.22,53.024
0,8.149,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.193,53.192,69.206,53.167,50.358,3.782,4.155,1.218,100,1022.22,53.072
0,8.164,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.181,53.185,69.221,53.182,50.345,3.782,4.155,1.218,100,1022.22,53.065
0,8.186,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.183,53.136,69.239,53.172,50.348,3.782,4.155,1.218,100,1022.22,53.015
0,8.213,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.176,53.045,69.261,53.129,50.34,3.782,4.155,1.218,100,1022.22,52.924
0,8.23,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.155,53.07,69.284,53.086,50.32,3.782,4.155,1.218,100,1022.22,52.948
0,8.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.138,53.027,69.309,53.069,50.303,3.782,4.155,1.218,100,1022.22,52.905
0,8.249,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.12,53.002,69.336,53.038,50.285,3.782,4.155,1.218,100,1022.22,52.88
0,8.254,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.109,53.035,69.364,53.025,50.274,3.782,4.155,1.218,100,1022.22,52.912
0,8.263,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.097,53.024,69.393,53.03,50.262,3.782,4.155,1.218,100,1022.22,52.901
0,8.268,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.088,53.006,69.423,53.022,50.252,3.782,4.155,1.218,100,1022.22,52.883
0,8.277,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.089,52.972,69.452,53.005,50.254,3.782,4.155,1.218,100,1022.22,52.848
0,8.289,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.079,52.951,69.479,52.98,50.244,3.782,4.155,1.218,100,1022.22,52.827
0,8.292,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.063,52.949,69.503,52.963,50.228,3.782,4.155,1.218,100,1022.22,52.826
0,8.291,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.05,52.951,69.523,52.957,50.215,3.782,4.155,1.218,100,1022.22,52.827
0,8.29,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.043,52.917,69.536,52.945,50.207,3.782,4.155,1.218,100,1022.22,52.793
0,8.292,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.038,52.946,69.549,52.935,50.203,3.782,4.155,1.218,100,1022.22,52.821
0,8.295,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.037,52.951,69.561,52.944,50.202,3.782,4.155,1.218,100,1022.22,52.827
0,8.3,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.04,52.95,69.572,52.947,50.204,3.782,4.155,1.218,100,1022.22,52.825
0,8.309,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.047,52.966,69.583,52.952,50.212,3.782,4.155,1.218,100,1022.22,52.841
0,8.321,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.051,52.986,69.593,52.965,50.215,3.782,4.155,1.218,100,1022.22,52.862
0,8.331,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.06,52.956,69.602,52.971,50.224,3.782,4.155,1.218,100,1022.22,52.832
0,8.347,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.066,52.918,69.611,52.952,50.23,3.782,4.155,1.218,100,1022.22,52.793
0,8.357,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.059,52.913,69.619,52.931,50.223,3.782,4.155,1.218,100,1022.22,52.788
0,8.361,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.053,52.948,69.627,52.93,50.218,3.782,4.155,1.218,100,1022.22,52.823
0,8.367,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.055,52.92,69.635,52.935,50.22,3.782,4.155,1.218,100,1022.22,52.795
0,8.377,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.057,52.9,69.644,52.921,50.221,3.782,4.155,1.218,100,1022.22,52.775
0,8.385,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.056,52.849,69.652,52.897,50.22,3.782,4.155,1.218,100,1022.22,52.724
0,8.391,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.042,52.843,69.66,52.867,50.206,3.782,4.155,1.218,100,1022.22,52.717
0,8.386,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.028,52.844,69.668,52.855,50.193,3.782,4.155,1.218,100,1022.22,52.719
0,8.383,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.021,52.829,69.674,52.846,50.186,3.782,4.155,1.218,100,1022.22,52.703
0,8.382,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.02,52.794,69.681,52.828,50.185,3.782,4.155,1.218,100,1022.22,52.668
0,8.382,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.01,52.789,69.689,52.806,50.174,3.782,4.155,1.218,100,1022.22,52.663
0,8.376,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.001,52.807,69.698,52.801,50.166,3.782,4.155,1.218,100,1022.22,52.681
0,8.373,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.005,52.793,69.707,52.802,50.17,3.782,4.155,1.218,100,1022.22,52.666
0,8.369,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.965,52.79,69.717,52.795,50.13,3.782,4.155,1.218,100,1022.22,52.664
0,8.324,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.884,52.791,69.726,52.793,50.049,3.782,4.155,1.218,100,1022.22,52.664
0,8.251,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.807,52.791,69.735,52.791,49.972,3.782,4.155,1.218,100,1022.22,52.664
0,8.172,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.748,52.791,69.744,52.791,49.912,3.782,4.155,1.218,100,1022.22,52.664
0,8.095,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.704,52.793,69.752,52.792,49.869,3.782,4.155,1.218,100,1022.22,52.666
0,8.022,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.672,52.743,69.76,52.781,49.836,3.782,4.155,1.218,100,1022.22,52.616
0,7.949,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.631,52.736,69.767,52.756,49.796,3.782,4.155,1.218,100,1022.22,52.609
0,7.864,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.592,52.737,69.774,52.745,49.757,3.782,4.155,1.218,100,1022.22,52.609
0,7.779,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.562,52.752,69.78,52.744,49.727,3.782,4.155,1.218,100,1022.22,52.625
0,7.694,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.543,52.773,69.787,52.755,49.708,3.782,4.155,1.218,100,1022.22,52.646
0,7.617,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.541,52.742,69.794,52.758,49.706,3.782,4.155,1.218,100,1022.22,52.614
0,7.547,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.538,52.737,69.801,52.746,49.703,3.782,4.155,1.218,100,1022.22,52.609
0,7.474,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.526,52.735,69.81,52.74,49.69,3.782,4.155,1.218,100,1022.22,52.608
0,7.396,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.521,52.787,69.819,52.75,49.685,3.782,4.155,1.218,100,1022.22,52.66
0,7.324,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.521,52.745,69.829,52.763,49.686,3.782,4.155,1.218,100,1022.22,52.618
0,7.254,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.526,52.721,69.839,52.746,49.691,3.782,4.155,1.218,100,1022.22,52.593
0,7.184,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.517,52.703,69.849,52.728,49.682,3.782,4.155,1.218,100,1022.22,52.576
0,7.106,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.509,52.702,69.86,52.713,49.673,3.782,4.155,1.218,100,1022.22,52.574
0,7.029,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.508,52.701,69.87,52.707,49.673,3.782,4.155,1.218,100,1022.22,52.573
0,6.956,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.509,52.719,69.88,52.708,49.674,3.782,4.155,1.218,100,1022.22,52.591
0,6.884,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.508,52.705,69.89,52.712,49.673,3.782,4.155,1.218,100,1022.22,52.577
0,6.81,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.508,52.685,69.898,52.702,49.673,3.782,4.155,1.218,100,1022.22,52.557
0,6.737,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.506,52.7,69.906,52.696,49.671,3.782,4.155,1.218,100,1022.22,52.572
0,6.662,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.505,52.703,69.914,52.699,49.67,3.782,4.155,1.218,100,1022.22,52.574
0,6.591,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.518,52.703,69.921,52.701,49.683,3.782,4.155,1.218,100,1022.22,52.575
0,6.538,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.575,52.687,69.927,52.698,49.74,3.782,4.155,1.218,100,1022.22,52.558
0,6.519,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.64,52.685,69.934,52.691,49.804,3.782,4.155,1.218,100,1022.22,52.557
0,6.508,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.693,52.653,69.94,52.681,49.858,3.782,4.155,1.218,100,1022.22,52.524
0,6.496,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.723,52.648,69.945,52.663,49.888,3.782,4.155,1.218,100,1022.22,52.519
0,6.474,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.744,52.649,69.95,52.655,49.909,3.782,4.155,1.218,100,1022.22,52.52
0,6.452,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.764,52.648,69.955,52.651,49.929,3.782,4.155,1.218,100,1022.22,52.519
0,6.432,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.79,52.666,69.959,52.654,49.955,3.782,4.155,1.218,100,1022.22,52.537
0,6.42,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.814,52.636,69.962,52.655,49.979,3.782,4.155,1.218,100,1022.22,52.507
0,6.409,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.838,52.616,69.966,52.639,50.003,3.782,4.155,1.218,100,1022.22,52.487
0,6.401,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.855,52.581,69.969,52.618,50.02,3.782,4.155,1.218,100,1022.22,52.452
0,6.389,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.86,52.578,69.972,52.596,50.025,3.782,4.155,1.218,100,1022.22,52.449
0,6.371,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.86,52.546,69.975,52.579,50.025,3.782,4.155,1.218,100,1022.22,52.416
0,6.35,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.858,52.542,69.977,52.559,50.023,3.782,4.155,1.218,100,1022.22,52.413
0,6.329,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.864,52.511,69.979,52.543,50.029,3.782,4.155,1.218,100,1022.22,52.381
0,6.313,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.867,52.489,69.981,52.518,50.032,3.782,4.155,1.218,100,1022.22,52.359
0,6.293,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.863,52.504,69.982,52.505,50.027,3.782,4.155,1.218,100,1022.22,52.374
0,6.271,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.862,52.506,69.982,52.505,50.026,3.782,4.155,1.218,100,1022.22,52.376
0,6.252,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.871,52.523,69.983,52.51,50.036,3.782,4.155,1.218,100,1022.22,52.393
0,6.239,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.878,52.493,69.983,52.511,50.042,3.782,4.155,1.218,100,1022.22,52.362
0,6.225,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.885,52.489,69.983,52.499,50.05,3.782,4.155,1.218,100,1022.22,52.359
0,6.214,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.892,52.456,69.983,52.486,50.057,3.782,4.155,1.218,100,1022.22,52.326
0,6.202,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.893,52.454,69.983,52.468,50.058,3.782,4.155,1.218,100,1022.22,52.323
0,6.185,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.89,52.405,69.983,52.449,50.055,3.782,4.155,1.218,100,1022.22,52.274
0,6.166,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.883,52.397,69.983,52.42,50.047,3.782,4.155,1.218,100,1022.22,52.266
0,6.144,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.882,52.431,69.983,52.415,50.046,3.782,4.155,1.218,100,1022.22,52.3
0,6.128,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.884,52.436,69.984,52.427,50.049,3.782,4.155,1.218,100,1022.22,52.306
0,6.113,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.891,52.401,69.984,52.423,50.056,3.782,4.155,1.218,100,1022.22,52.27
0,6.102,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.899,52.447,69.985,52.421,50.064,3.782,4.155,1.218,100,1022.22,52.316
0,6.093,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.912,52.422,69.986,52.432,50.076,3.782,4.155,1.218,100,1022.22,52.292
0,6.088,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.914,52.399,69.987,52.419,50.079,3.782,4.155,1.218,100,1022.22,52.268
0,6.076,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.918,52.431,69.988,52.415,50.083,3.782,4.155,1.218,100,1022.22,52.3
0,6.069,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.93,52.421,69.989,52.424,50.095,3.782,4.155,1.218,100,1022.22,52.291
0,6.067,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.936,52.369,69.99,52.41,50.101,3.782,4.155,1.218,100,1022.22,52.238
0,6.059,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.935,52.345,69.991,52.379,50.1,3.782,4.155,1.218,100,1022.22,52.214
0,6.048,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.928,52.376,69.992,52.367,50.092,3.782,4.155,1.218,100,1022.22,52.245
0,6.032,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.924,52.397,69.992,52.378,50.089,3.782,4.155,1.218,100,1022.22,52.266
0,6.022,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.936,52.415,69.993,52.393,50.1,3.782,4.155,1.218,100,1022.22,52.284
0,6.022,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.95,52.418,69.994,52.407,50.115,3.782,4.155,1.218,100,1022.22,52.287
0,6.024,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.962,52.403,69.995,52.41,50.127,3.782,4.155,1.218,100,1022.22,52.272
0,6.026,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.972,52.351,69.995,52.393,50.137,3.782,4.155,1.218,100,1022.22,52.22
0,6.026,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.966,52.345,69.996,52.367,50.13,3.782,4.155,1.218,100,1022.22,52.213
0,6.015,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.957,52.331,69.996,52.352,50.122,3.782,4.155,1.218,100,1022.22,52.199
0,6.005,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.951,52.296,69.997,52.332,50.116,3.782,4.155,1.218,100,1022.22,52.164
0,5.992,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.942,52.276,69.997,52.307,50.106,3.782,4.155,1.218,100,1022.22,52.145
0,5.976,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.929,52.242,69.996,52.281,50.094,3.782,4.155,1.218,100,1022.22,52.11
0,5.957,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.92,52.236,69.996,52.256,50.084,3.782,4.155,1.218,100,1022.22,52.104
0,5.938,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.907,52.271,69.996,52.254,50.071,3.782,4.155,1.218,100,1022.22,52.139
0,5.917,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.908,52.243,69.996,52.258,50.072,3.782,4.155,1.218,100,1022.22,52.111
0,5.906,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.912,52.221,69.997,52.243,50.077,3.782,4.155,1.218,100,1022.22,52.089
0,5.893,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.909,52.237,69.997,52.235,50.073,3.782,4.155,1.218,100,1022.22,52.105
0,5.879,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.911,52.207,69.998,52.229,50.076,3.782,4.155,1.218,100,1022.22,52.074
0,5.868,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.917,52.202,69.999,52.214,50.082,3.782,4.155,1.218,100,1022.22,52.069
0,5.858,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.913,52.203,70.0,52.208,50.078,3.782,4.155,1.218,100,1022.22,52.071
0,5.843,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.911,52.188,70.0,52.202,50.075,3.782,4.155,1.218,100,1022.22,52.055
0,5.828,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.909,52.152,70.001,52.185,50.073,3.782,4.155,1.218,100,1022.22,52.019
0,5.813,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.907,52.164,70.001,52.168,50.071,3.782,4.155,1.218,100,1022.22,52.032
0,5.797,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.904,52.151,70.001,52.164,50.069,3.782,4.155,1.218,100,1022.22,52.018
0,5.782,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.904,52.148,70.001,52.156,50.068,3.782,4.155,1.218,100,1022.22,52.016
0,5.767,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.903,52.149,70.001,52.152,50.067,3.782,4.155,1.218,100,1022.22,52.016
0,5.752,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.903,52.149,70.001,52.15,50.068,3.782,4.155,1.218,100,1022.22,52.016
0,5.739,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.905,52.15,70.001,52.15,50.07,3.782,4.155,1.218,100,1022.22,52.017
0,5.726,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.908,52.116,70.0,52.142,50.073,3.782,4.155,1.218,100,1022.22,51.983
0,5.715,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.911,52.128,70.0,52.129,50.075,3.782,4.155,1.218,100,1022.22,51.995
0,5.703,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.911,52.13,69.999,52.13,50.076,3.782,4.155,1.218,100,1022.22,51.998
0,5.691,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.914,52.147,69.999,52.134,50.079,3.782,4.155,1.218,100,1022.22,52.014
0,5.681,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.925,52.149,69.999,52.142,50.089,3.782,4.155,1.218,100,1022.22,52.016
0,5.678,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.935,52.148,69.999,52.145,50.1,3.782,4.155,1.218,100,1022.22,52.015
0,5.676,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.947,52.164,69.998,52.15,50.112,3.782,4.155,1.218,100,1022.22,52.031
0,5.677,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.958,52.184,69.998,52.164,50.123,3.782,4.155,1.218,100,1022.22,52.052
0,5.678,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.969,52.153,69.998,52.168,50.134,3.782,4.155,1.218,100,1022.22,52.02
0,5.68,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.971,52.148,69.998,52.157,50.136,3.782,4.155,1.218,100,1022.22,52.016
0,5.676,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.971,52.133,69.998,52.149,50.136,3.782,4.155,1.218,100,1022.22,52.0
0,5.672,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.97,52.131,69.998,52.139,50.135,3.782,4.155,1.218,100,1022.22,51.998
0,5.668,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.976,52.116,69.999,52.131,50.14,3.782,4.155,1.218,100,1022.22,51.983
0,5.667,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.97,52.098,69.999,52.118,50.134,3.782,4.155,1.218,100,1022.22,51.965
0,5.658,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.968,52.062,70.0,52.098,50.133,3.782,4.155,1.218,100,1022.22,51.928
0,5.651,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.959,52.09,70.0,52.083,50.124,3.782,4.155,1.218,100,1022.22,51.957
0,5.639,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.956,52.094,70.0,52.089,50.12,3.782,4.155,1.218,100,1022.22,51.961
0,0.0,60.0,40.0,60.0,1211.51,734.218,793.98,2066.821,482.963,78.57,59.601,70.059,53.11,73.736,3.78,4.153,0.775,100,0.0,51.995
0,0.0,12.0,88.0,12.0,1211.58,312.721,794.024,1536.195,26.4,73.382,70.344,70.139,60.88,68.539,3.789,4.153,0.444,100,0.0,51.983
0,0.0,0.0,100.0,0.0,1211.17,95.144,793.771,994.757,26.4,71.79,70.031,70.203,65.98,66.955,3.775,4.153,0.209,100,0.0,51.965
0,0.0,0.0,100.0,0.0,1213.13,9.18,794.98,584.339,26.4,71.774,69.797,70.256,68.137,66.939,3.773,4.154,0.034,100,0.0,51.931
0,0.0,0.0,100.0,0.0,1216.79,0.0,797.229,448.302,26.4,72.228,69.712,70.3,69.017,67.393,3.77,4.154,-0.025,100,0.0,51.894
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,72.745,69.729,70.337,69.402,67.91,3.77,4.155,-0.025,100,0.0,51.874
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,73.199,69.754,70.367,69.588,68.363,3.77,4.155,-0.025,100,0.0,51.853
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,73.565,69.778,70.389,69.686,68.729,3.77,4.155,-0.025,100,0.0,51.917
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,73.847,69.795,70.406,69.741,69.012,3.77,4.155,-0.025,100,0.0,51.944
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.062,69.807,70.419,69.774,69.227,3.77,4.155,-0.025,100,0.0,51.928
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.223,69.818,70.43,69.795,69.387,3.77,4.155,-0.025,100,0.0,51.942
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.342,69.828,70.441,69.81,69.507,3.77,4.155,-0.025,100,0.0,51.93
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.431,69.837,70.451,69.822,69.596,3.77,4.155,-0.025,100,0.0,51.894
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.498,69.846,70.461,69.833,69.662,3.77,4.155,-0.025,100,0.0,51.874
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.548,69.855,70.471,69.842,69.713,3.77,4.155,-0.025,100,0.0,51.856
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.586,69.865,70.481,69.852,69.751,3.77,4.155,-0.025,100,0.0,51.854
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.617,69.874,70.492,69.861,69.781,3.77,4.155,-0.025,100,0.0,51.837
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.641,69.885,70.502,69.871,69.805,3.77,4.155,-0.025,100,0.0,51.87
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.661,69.893,70.513,69.881,69.826,3.77,4.155,-0.025,100,0.0,51.809
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.678,69.903,70.523,69.89,69.843,3.77,4.155,-0.025,100,0.0,51.783
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.693,69.912,70.533,69.9,69.857,3.77,4.155,-0.025,100,0.0,51.767
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.706,69.921,70.544,69.909,69.871,3.77,4.155,-0.025,100,0.0,51.732
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.718,69.93,70.554,69.918,69.882,3.77,4.155,-0.025,100,0.0,51.711
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.729,69.94,70.564,69.927,69.894,3.77,4.155,-0.025,100,0.0,51.725
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.74,69.951,70.574,69.937,69.904,3.77,4.155,-0.025,100,0.0,51.744
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.75,69.961,70.584,69.947,69.915,3.77,4.155,-0.025,100,0.0,51.762
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.761,69.971,70.594,69.957,69.925,3.77,4.155,-0.025,100,0.0,51.764
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.771,69.98,70.604,69.967,69.936,3.77,4.155,-0.025,100,0.0,51.764
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.781,69.99,70.614,69.977,69.946,3.77,4.155,-0.025,100,0.0,51.763
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.791,70.0,70.624,69.986,69.956,3.77,4.155,-0.025,100,0.0,51.781
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.801,70.009,70.633,69.996,69.966,3.77,4.155,-0.025,100,0.0,51.766
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.811,70.018,70.643,70.005,69.975,3.77,4.155,-0.025,100,0.0,51.763
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.82,70.028,70.653,70.015,69.985,3.77,4.155,-0.025,100,0.0,51.781
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.83,70.037,70.662,70.024,69.995,3.77,4.155,-0.025,100,0.0,51.767
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.839,70.045,70.672,70.033,70.004,3.77,4.155,-0.025,100,0.0,51.749
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.849,70.053,70.681,70.042,70.013,3.77,4.155,-0.025,100,0.0,51.715
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.858,70.06,70.69,70.05,70.023,3.77,4.155,-0.025,100,0.0,51.662
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.867,70.068,70.699,70.058,70.031,3.77,4.155,-0.025,100,0.0,51.622
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.875,70.077,70.709,70.066,70.04,3.77,4.155,-0.025,100,0.0,51.634
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.884,70.087,70.718,70.075,70.048,3.77,4.155,-0.025,100,0.0,51.67
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.892,70.096,70.727,70.084,70.057,3.77,4.155,-0.025,100,0.0,51.675
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.901,70.105,70.736,70.093,70.066,3.77,4.155,-0.025,100,0.0,51.673
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.91,70.114,70.745,70.102,70.074,3.77,4.155,-0.025,100,0.0,51.69
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.918,70.122,70.753,70.111,70.083,3.77,4.155,-0.025,100,0.0,51.69
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.927,70.133,70.762,70.12,70.092,3.77,4.155,-0.025,100,0.0,51.755
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.936,70.143,70.771,70.13,70.101,3.77,4.155,-0.025,100,0.0,51.796
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.946,70.153,70.78,70.14,70.111,3.77,4.155,-0.025,100,0.0,51.849
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.955,70.162,70.789,70.149,70.12,3.77,4.155,-0.025,100,0.0,51.856
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.965,70.17,70.797,70.158,70.129,3.77,4.155,-0.025,100,0.0,51.838
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.974,70.178,70.806,70.167,70.139,3.77,4.155,-0.025,100,0.0,51.834
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.983,70.187,70.814,70.175,70.148,3.77,4.155,-0.025,100,0.0,51.869
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,74.992,70.195,70.823,70.184,70.157,3.77,4.155,-0.025,100,0.0,51.857
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.001,70.203,70.831,70.192,70.165,3.77,4.155,-0.025,100,0.0,51.839
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.009,70.21,70.84,70.2,70.174,3.77,4.155,-0.025,100,0.0,51.804
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.017,70.218,70.848,70.207,70.182,3.77,4.155,-0.025,100,0.0,51.801
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.025,70.224,70.856,70.215,70.19,3.77,4.155,-0.025,100,0.0,51.768
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.033,70.232,70.865,70.222,70.198,3.77,4.155,-0.025,100,0.0,51.763
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.041,70.241,70.873,70.23,70.206,3.77,4.155,-0.025,100,0.0,51.779
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.049,70.249,70.881,70.238,70.214,3.77,4.155,-0.025,100,0.0,51.798
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.057,70.257,70.889,70.246,70.222,3.77,4.155,-0.025,100,0.0,51.8
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.065,70.265,70.897,70.254,70.229,3.77,4.155,-0.025,100,0.0,51.815
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.073,70.274,70.905,70.263,70.237,3.77,4.155,-0.025,100,0.0,51.85
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.081,70.282,70.913,70.271,70.246,3.77,4.155,-0.025,100,0.0,51.855
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.089,70.289,70.92,70.279,70.254,3.77,4.155,-0.025,100,0.0,51.839
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.097,70.295,70.928,70.286,70.262,3.77,4.155,-0.025,100,0.0,51.805
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.105,70.302,70.936,70.293,70.269,3.77,4.155,-0.025,100,0.0,51.769
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.112,70.307,70.944,70.299,70.277,3.77,4.155,-0.025,100,0.0,51.715
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.119,70.314,70.951,70.305,70.284,3.77,4.155,-0.025,100,0.0,51.709
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.126,70.322,70.959,70.312,70.291,3.77,4.155,-0.025,100,0.0,51.711
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.133,70.328,70.966,70.319,70.298,3.77,4.155,-0.025,100,0.0,51.692
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.14,70.337,70.973,70.326,70.305,3.77,4.155,-0.025,100,0.0,51.741
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.147,70.343,70.981,70.334,70.312,3.77,4.155,-0.025,100,0.0,51.715
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.154,70.35,70.988,70.341,70.319,3.77,4.155,-0.025,100,0.0,51.711
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.161,70.356,70.995,70.348,70.326,3.77,4.155,-0.025,100,0.0,51.662
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.168,70.362,71.003,70.354,70.333,3.77,4.155,-0.025,100,0.0,51.656
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.175,70.368,71.01,70.36,70.34,3.77,4.155,-0.025,100,0.0,51.624
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.181,70.375,71.017,70.366,70.346,3.77,4.155,-0.025,100,0.0,51.619
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.188,70.382,71.024,70.373,70.353,3.77,4.155,-0.025,100,0.0,51.62
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.195,70.389,71.031,70.38,70.359,3.77,4.155,-0.025,100,0.0,51.621
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.201,70.395,71.038,70.386,70.366,3.77,4.155,-0.025,100,0.0,51.606
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.208,70.399,71.045,70.392,70.372,3.77,4.155,-0.025,100,0.0,51.54
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.214,70.404,71.052,70.397,70.379,3.77,4.155,-0.025,100,0.0,51.464
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.22,70.41,71.058,70.402,70.385,3.77,4.155,-0.025,100,0.0,51.457
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.226,70.416,71.065,70.408,70.39,3.77,4.155,-0.025,100,0.0,51.459
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.231,70.422,71.072,70.414,70.396,3.77,4.155,-0.025,100,0.0,51.428
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.237,70.426,71.078,70.42,70.402,3.77,4.155,-0.025,100,0.0,51.374
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.243,70.432,71.085,70.425,70.407,3.77,4.155,-0.025,100,0.0,51.351
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.248,70.438,71.091,70.43,70.413,3.77,4.155,-0.025,100,0.0,51.35
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.254,70.444,71.098,70.436,70.419,3.77,4.155,-0.025,100,0.0,51.351
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.26,70.45,71.104,70.442,70.424,3.77,4.155,-0.025,100,0.0,51.319
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.265,70.455,71.11,70.447,70.43,3.77,4.155,-0.025,100,0.0,51.298
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.271,70.46,71.117,70.453,70.436,3.77,4.155,-0.025,100,0.0,51.281
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.277,70.465,71.123,70.458,70.441,3.77,4.155,-0.025,100,0.0,51.23
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.282,70.47,71.129,70.463,70.447,3.77,4.155,-0.025,100,0.0,51.207
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.287,70.476,71.135,70.468,70.452,3.77,4.155,-0.025,100,0.0,51.206
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,448.441,26.4,75.293,70.481,71.141,70.474,70.457,3.77,4.155,-0.025,100,0.0,51.192
0,0.0,0.0,100.0,0.0,1217.3,0.0,797.544,448.469,26.4,75.298,70.485,71.147,70.479,70.463,3.77,4.155,-0.025,100,0.0,51.139
0,0.0,0.0,100.0,0.0,1230.85,0.0,805.871,452.911,26.4,75.306,70.514,71.169,70.49,70.468,3.768,4.157,-0.025,100,0.0,51.151
0,0.0,0.0,100.0,0.0,1245.66,0.0,814.957,457.753,26.4,75.317,70.542,71.192,70.51,70.477,3.765,4.16,-0.026,100,0.0,51.107
0,0.0,0.0,100.0,0.0,1260.89,0.0,824.275,462.713,26.4,75.334,70.57,71.216,70.535,70.489,3.763,4.164,-0.027,100,0.0,51.034
0,0.0,0.0,100.0,0.0,1276.57,0.0,833.853,467.806,26.4,75.354,70.6,71.24,70.563,70.506,3.76,4.167,-0.027,100,0.0,50.993
0,0.0,0.0,100.0,0.0,1292.76,0.0,843.718,473.042,26.4,75.379,70.631,71.265,70.592,70.526,3.758,4.171,-0.028,100,0.0,50.99
0,0.0,0.0,100.0,0.0,1309.5,0.0,853.89,478.437,26.4,75.406,70.663,71.291,70.623,70.55,3.755,4.174,-0.028,100,0.0,50.974
0,0.0,0.0,100.0,0.0,1326.83,0.0,864.398,484.0,26.4,75.437,70.697,71.318,70.655,70.576,3.752,4.178,-0.029,100,0.0,50.973
0,0.0,0.0,100.0,0.0,1344.8,0.0,875.26,489.743,26.4,75.47,70.73,71.345,70.689,70.604,3.75,4.182,-0.03,100,0.0,50.941
0,0.0,0.0,100.0,0.0,1363.44,0.0,886.503,495.679,26.4,75.505,70.765,71.374,70.722,70.635,3.747,4.186,-0.03,100,0.0,50.904
0,0.0,0.0,100.0,0.0,1382.8,0.0,898.146,501.818,26.4,75.542,70.801,71.404,70.757,70.667,3.744,4.191,-0.031,100,0.0,50.867
0,0.0,0.0,100.0,0.0,1402.93,0.0,910.214,508.17,26.4,75.581,70.839,71.434,70.794,70.7,3.741,4.195,-0.032,100,0.0,50.881
0,0.0,0.0,100.0,0.0,1423.87,0.0,922.729,514.749,26.4,75.621,70.877,71.466,70.832,70.735,3.738,4.2,-0.033,100,0.0,50.851
0,0.0,0.0,100.0,0.0,1445.67,0.0,935.715,521.562,26.4,75.663,70.917,71.5,70.871,70.771,3.735,4.205,-0.034,100,0.0,50.829
0,0.0,0.0,100.0,0.0,1468.38,0.0,949.194,528.625,26.4,75.707,70.959,71.534,70.911,70.809,3.732,4.211,-0.035,100,0.0,50.827
0,0.0,0.0,100.0,0.0,1492.05,0.0,963.192,535.945,26.4,75.753,71.003,71.57,70.953,70.849,3.729,4.216,-0.036,100,0.0,50.845
0,0.0,0.0,100.0,0.0,1516.72,0.0,977.733,543.536,26.4,75.801,71.048,71.608,70.997,70.89,3.726,4.222,-0.037,100,0.0,50.83
0,0.0,0.0,100.0,0.0,1542.47,0.0,992.844,551.41,26.4,75.851,71.094,71.647,71.043,70.933,3.723,4.229,-0.038,100,0.0,50.829
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.862,553.502,26.4,75.899,71.118,71.67,71.083,70.976,3.722,4.23,-0.038,100,0.0,50.795
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,553.502,26.4,75.941,71.135,71.687,71.11,71.017,3.722,4.23,-0.038,100,0.0,50.824
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,553.502,26.4,75.976,71.151,71.704,71.131,71.052,3.722,4.23,-0.038,100,0.0,50.814
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,553.502,26.4,76.005,71.167,71.721,71.149,71.082,3.722,4.23,-0.038,100,0.0,50.779
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,553.502,26.4,76.031,71.183,71.738,71.165,71.107,3.722,4.23,-0.038,100,0.0,50.727
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,553.502,26.4,76.053,71.198,71.756,71.181,71.129,3.722,4.23,-0.038,100,0.0,50.672
