HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.975,65.409,60.792,65.409,76.975,0.009,0.0,0.001,0.0,0.0,65.409
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.933,65.407,60.783,65.409,76.933,0.009,0.0,0.001,0.0,0.0,65.407
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.89,65.44,60.774,65.409,76.89,0.009,0.0,0.001,0.0,0.0,65.44
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.848,65.447,60.765,65.409,76.848,0.009,0.0,0.001,0.0,0.0,65.447
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.806,65.381,60.756,65.409,76.806,0.009,0.0,0.001,0.0,0.0,65.381
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.765,65.357,60.747,65.409,76.765,0.009,0.0,0.001,0.0,0.0,65.357
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.723,65.291,60.739,65.408,76.723,0.009,0.0,0.001,0.0,0.0,65.291
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.681,65.247,60.73,65.407,76.681,0.009,0.0,0.001,0.0,0.0,65.247
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.64,65.278,60.722,65.405,76.64,0.009,0.0,0.001,0.0,0.0,65.278
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.599,65.268,60.714,65.404,76.599,0.009,0.0,0.001,0.0,0.0,65.268
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.558,65.232,60.706,65.403,76.558,0.009,0.0,0.001,0.0,0.0,65.232
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.517,65.211,60.697,65.401,76.517,0.009,0.0,0.001,0.0,0.0,65.211
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.476,65.227,60.689,65.4,76.476,0.009,0.0,0.001,0.0,0.0,65.227
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.435,65.197,60.681,65.398,76.435,0.009,0.0,0.001,0.0,0.0,65.197
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.395,65.175,60.673,65.396,76.395,0.009,0.0,0.001,0.0,0.0,65.175
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.355,65.175,60.666,65.394,76.355,0.009,0.0,0.001,0.0,0.0,65.175
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.314,65.143,60.658,65.392,76.314,0.009,0.0,0.001,0.0,0.0,65.143
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.274,65.108,60.65,65.39,76.274,0.009,0.0,0.001,0.0,0.0,65.108
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.234,65.022,60.643,65.387,76.234,0.009,0.0,0.001,0.0,0.0,65.022
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.195,64.995,60.635,65.384,76.195,0.009,0.0,0.001,0.0,0.0,64.995
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.155,64.979,60.628,65.38,76.155,0.009,0.0,0.001,0.0,0.0,64.979
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.115,64.942,60.62,65.376,76.115,0.009,0.0,0.001,0.0,0.0,64.942
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.076,64.987,60.613,65.373,76.076,0.009,0.0,0.001,0.0,0.0,64.987
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.036,65.011,60.606,65.369,76.036,0.009,0.0,0.001,0.0,0.0,65.011
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.997,65.014,60.599,65.366,75.997,0.009,0.0,0.001,0.0,0.0,65.014
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.958,64.981,60.592,65.363,75.958,0.009,0.0,0.001,0.0,0.0,64.981
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.919,64.959,60.585,65.359,75.919,0.009,0.0,0.001,0.0,0.0,64.959
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.881,64.957,60.578,65.356,75.881,0.009,0.0,0.001,0.0,0.0,64.957
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.842,64.975,60.571,65.352,75.842,0.009,0.0,0.001,0.0,0.0,64.975
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.804,64.947,60.564,65.349,75.804,0.009,0.0,0.001,0.0,0.0,64.947
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.765,64.875,60.557,65.345,75.765,0.009,0.0,0.001,0.0,0.0,64.875
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.727,64.867,60.551,65.341,75.727,0.009,0.0,0.001,0.0,0.0,64.867
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.689,64.852,60.544,65.337,75.689,0.009,0.0,0.001,0.0,0.0,64.852
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.651,64.852,60.538,65.332,75.651,0.009,0.0,0.001,0.0,0.0,64.852
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.613,64.787,60.531,65.328,75.613,0.009,0.0,0.001,0.0,0.0,64.787
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.575,64.762,60.525,65.323,75.575,0.009,0.0,0.001,0.0,0.0,64.762
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.538,64.731,60.518,65.318,75.538,0.009,0.0,0.001,0.0,0.0,64.731
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.5,64.644,60.512,65.312,75.5,0.009,0.0,0.001,0.0,0.0,64.644
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.463,64.601,60.506,65.306,75.463,0.009,0.0,0.001,0.0,0.0,64.601
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.425,64.58,60.499,65.3,75.425,0.009,0.0,0.001,0.0,0.0,64.58
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.388,64.612,60.493,65.293,75.388,0.009,0.0,0.001,0.0,0.0,64.612
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.351,64.617,60.487,65.287,75.351,0.009,0.0,0.001,0.0,0.0,64.617
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.314,64.616,60.481,65.281,75.314,0.009,0.0,0.001,0.0,0.0,64.616
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.277,64.619,60.475,65.275,75.277,0.009,0.0,0.001,0.0,0.0,64.619
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.241,64.554,60.469,65.269,75.241,0.009,0.0,0.001,0.0,0.0,64.554
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.204,64.497,60.463,65.263,75.204,0.009,0.0,0.001,0.0,0.0,64.497
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.168,64.426,60.457,65.256,75.168,0.009,0.0,0.001,0.0,0.0,64.426
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.131,64.385,60.451,65.248,75.131,0.009,0.0,0.001,0.0,0.0,64.385
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.095,64.367,60.446,65.24,75.095,0.009,0.0,0.001,0.0,0.0,64.367
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.059,64.333,60.44,65.232,75.059,0.009,0.0,0.001,0.0,0.0,64.333
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.023,64.28,60.434,65.224,75.023,0.009,0.0,0.001,0.0,0.0,64.28
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.987,64.257,60.428,65.216,74.987,0.009,0.0,0.001,0.0,0.0,64.257
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.951,64.242,60.423,65.207,74.951,0.009,0.0,0.001,0.0,0.0,64.242
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.915,64.175,60.417,65.198,74.915,0.009,0.0,0.001,0.0,0.0,64.175
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.879,64.133,60.412,65.189,74.879,0.009,0.0,0.001,0.0,0.0,64.133
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.844,64.116,60.406,65.179,74.844,0.009,0.0,0.001,0.0,0.0,64.116
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.808,64.05,60.401,65.17,74.808,0.009,0.0,0.001,0.0,0.0,64.05
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.773,63.976,60.395,65.159,74.773,0.009,0.0,0.001,0.0,0.0,63.976
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.738,63.936,60.39,65.149,74.738,0.009,0.0,0.001,0.0,0.0,63.936
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.702,63.901,60.384,65.138,74.702,0.009,0.0,0.001,0.0,0.0,63.901
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.667,63.849,60.379,65.126,74.667,0.009,0.0,0.001,0.0,0.0,63.849
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.632,63.794,60.374,65.115,74.632,0.009,0.0,0.001,0.0,0.0,63.794
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.597,63.757,60.369,65.103,74.597,0.009,0.0,0.001,0.0,0.0,63.757
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.562,63.705,60.363,65.091,74.562,0.009,0.0,0.001,0.0,0.0,63.705
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.528,63.651,60.358,65.078,74.528,0.009,0.0,0.001,0.0,0.0,63.651
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.493,63.597,60.353,65.065,74.493,0.009,0.0,0.001,0.0,0.0,63.597
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.458,63.543,60.347,65.052,74.458,0.009,0.0,0.001,0.0,0.0,63.543
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.424,63.473,60.342,65.038,74.424,0.009,0.0,0.001,0.0,0.0,63.473
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.389,63.418,60.337,65.024,74.389,0.009,0.0,0.001,0.0,0.0,63.418
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.355,63.331,60.332,65.009,74.355,0.009,0.0,0.001,0.0,0.0,63.331
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.321,63.273,60.327,64.994,74.321,0.009,0.0,0.001,0.0,0.0,63.273
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.286,63.202,60.322,64.978,74.286,0.009,0.0,0.001,0.0,0.0,63.202
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.252,63.162,60.317,64.962,74.252,0.009,0.0,0.001,0.0,0.0,63.162
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,63.11,60.312,64.946,74.218,0.009,0.0,0.001,0.0,0.0,63.11
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.184,63.089,60.307,64.93,74.184,0.009,0.0,0.001,0.0,0.0,63.089
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.15,63.04,60.302,64.913,74.15,0.009,0.0,0.001,0.0,0.0,63.04
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.116,62.985,60.297,64.896,74.116,0.009,0.0,0.001,0.0,0.0,62.985
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.082,62.93,60.292,64.879,74.082,0.009,0.0,0.001,0.0,0.0,62.93
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.048,62.892,60.287,64.861,74.048,0.009,0.0,0.001,0.0,0.0,62.892
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.014,62.857,60.282,64.843,74.014,0.009,0.0,0.001,0.0,0.0,62.857
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.981,62.804,60.278,64.825,73.981,0.009,0.0,0.001,0.0,0.0,62.804
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.947,62.767,60.273,64.807,73.947,0.009,0.0,0.001,0.0,0.0,62.767
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.913,62.715,60.268,64.789,73.913,0.009,0.0,0.001,0.0,0.0,62.715
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.88,62.661,60.263,64.77,73.88,0.009,0.0,0.001,0.0,0.0,62.661
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.846,62.605,60.259,64.751,73.846,0.009,0.0,0.001,0.0,0.0,62.605
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.813,62.601,60.254,64.732,73.813,0.009,0.0,0.001,0.0,0.0,62.601
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.78,62.537,60.249,64.712,73.78,0.009,0.0,0.001,0.0,0.0,62.537
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.746,62.496,60.244,64.693,73.746,0.009,0.0,0.001,0.0,0.0,62.496
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.713,62.443,60.24,64.673,73.713,0.009,0.0,0.001,0.0,0.0,62.443
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.68,62.439,60.235,64.653,73.68,0.009,0.0,0.001,0.0,0.0,62.439
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.646,62.392,60.23,64.633,73.646,0.009,0.0,0.001,0.0,0.0,62.392
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.613,62.336,60.226,64.613,73.613,0.009,0.0,0.001,0.0,0.0,62.336
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.58,62.298,60.221,64.592,73.58,0.009,0.0,0.001,0.0,0.0,62.298
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.547,62.263,60.217,64.571,73.547,0.009,0.0,0.001,0.0,0.0,62.263
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.514,62.225,60.212,64.551,73.514,0.009,0.0,0.001,0.0,0.0,62.225
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.481,62.223,60.208,64.53,73.481,0.009,0.0,0.001,0.0,0.0,62.223
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.448,62.192,60.203,64.509,73.448,0.009,0.0,0.001,0.0,0.0,62.192
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.415,62.138,60.199,64.488,73.415,0.009,0.0,0.001,0.0,0.0,62.138
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.383,62.1,60.194,64.467,73.383,0.009,0.0,0.001,0.0,0.0,62.1
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.35,62.064,60.19,64.446,73.35,0.009,0.0,0.001,0.0,0.0,62.064
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.317,62.029,60.186,64.424,73.317,0.009,0.0,0.001,0.0,0.0,62.029
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.284,61.976,60.181,64.402,73.284,0.009,0.0,0.001,0.0,0.0,61.976
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.252,61.938,60.177,64.381,73.252,0.009,0.0,0.001,0.0,0.0,61.938
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.219,61.919,60.173,64.359,73.219,0.009,0.0,0.001,0.0,0.0,61.919
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.187,61.884,60.168,64.337,73.187,0.009,0.0,0.001,0.0,0.0,61.884
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.154,61.881,60.164,64.314,73.154,0.009,0.0,0.001,0.0,0.0,61.881
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.121,61.833,60.16,64.293,73.121,0.009,0.0,0.001,0.0,0.0,61.833
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.089,61.794,60.156,64.27,73.089,0.009,0.0,0.001,0.0,0.0,61.794
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.057,61.776,60.151,64.248,73.057,0.009,0.0,0.001,0.0,0.0,61.776
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.024,61.707,60.147,64.226,73.024,0.009,0.0,0.001,0.0,0.0,61.707
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.992,61.718,60.143,64.203,72.992,0.009,0.0,0.001,0.0,0.0,61.718
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.959,61.638,60.139,64.181,72.959,0.009,0.0,0.001,0.0,0.0,61.638
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.927,61.627,60.135,64.158,72.927,0.009,0.0,0.001,0.0,0.0,61.627
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.895,61.615,60.131,64.135,72.895,0.009,0.0,0.001,0.0,0.0,61.615
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.863,61.547,60.126,64.112,72.863,0.009,0.0,0.001,0.0,0.0,61.547
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.83,61.506,60.122,64.089,72.83,0.009,0.0,0.001,0.0,0.0,61.506
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.798,61.47,60.118,64.066,72.798,0.009,0.0,0.001,0.0,0.0,61.47
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.766,61.451,60.114,64.043,72.766,0.009,0.0,0.001,0.0,0.0,61.451
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.734,61.419,60.11,64.019,72.734,0.009,0.0,0.001,0.0,0.0,61.419
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.702,61.333,60.106,63.996,72.702,0.009,0.0,0.001,0.0,0.0,61.333
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.67,61.275,60.102,63.972,72.67,0.009,0.0,0.001,0.0,0.0,61.275
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.638,61.188,60.098,63.947,72.638,0.009,0.0,0.001,0.0,0.0,61.188
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.606,61.145,60.094,63.922,72.606,0.009,0.0,0.001,0.0,0.0,61.145
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.574,61.112,60.09,63.897,72.574,0.009,0.0,0.001,0.0,0.0,61.112
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.542,61.044,60.086,63.872,72.542,0.009,0.0,0.001,0.0,0.0,61.044
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.51,60.955,60.082,63.846,72.51,0.009,0.0,0.001,0.0,0.0,60.955
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.478,60.879,60.078,63.82,72.478,0.009,0.0,0.001,0.0,0.0,60.879
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.447,60.839,60.074,63.794,72.447,0.009,0.0,0.001,0.0,0.0,60.839
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.415,60.822,60.07,63.767,72.415,0.009,0.0,0.001,0.0,0.0,60.822
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.383,60.756,60.066,63.741,72.383,0.009,0.0,0.001,0.0,0.0,60.756
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.351,60.699,60.062,63.714,72.351,0.009,0.0,0.001,0.0,0.0,60.699
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.319,60.627,60.058,63.686,72.319,0.009,0.0,0.001,0.0,0.0,60.627
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.287,60.62,60.054,63.659,72.287,0.009,0.0,0.001,0.0,0.0,60.62
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.256,60.587,60.05,63.632,72.256,0.009,0.0,0.001,0.0,0.0,60.587
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.224,60.616,60.046,63.604,72.224,0.009,0.0,0.001,0.0,0.0,60.616
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.192,60.589,60.042,63.577,72.192,0.009,0.0,0.001,0.0,0.0,60.589
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.161,60.583,60.038,63.551,72.161,0.009,0.0,0.001,0.0,0.0,60.583
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.129,60.584,60.034,63.524,72.129,0.009,0.0,0.001,0.0,0.0,60.584
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.097,60.584,60.031,63.498,72.097,0.009,0.0,0.001,0.0,0.0,60.584
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.065,60.584,60.027,63.472,72.065,0.009,0.0,0.001,0.0,0.0,60.584
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.034,60.583,60.023,63.446,72.034,0.009,0.0,0.001,0.0,0.0,60.583
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.002,60.616,60.019,63.42,72.002,0.009,0.0,0.001,0.0,0.0,60.616
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.971,60.62,60.016,63.395,71.971,0.009,0.0,0.001,0.0,0.0,60.62
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.939,60.637,60.012,63.37,71.939,0.009,0.0,0.001,0.0,0.0,60.637
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.908,60.622,60.008,63.345,71.908,0.009,0.0,0.001,0.0,0.0,60.622
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.876,60.621,60.004,63.321,71.876,0.009,0.0,0.001,0.0,0.0,60.621
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.845,60.589,60.001,63.297,71.845,0.009,0.0,0.001,0.0,0.0,60.589
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.813,60.568,59.997,63.272,71.813,0.009,0.0,0.001,0.0,0.0,60.568
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.782,60.55,59.994,63.248,71.782,0.009,0.0,0.001,0.0,0.0,60.55
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.75,60.532,59.99,63.224,71.75,0.009,0.0,0.001,0.0,0.0,60.532
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.719,60.515,59.986,63.2,71.719,0.009,0.0,0.001,0.0,0.0,60.515
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.688,60.48,59.983,63.175,71.688,0.009,0.0,0.001,0.0,0.0,60.48
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.656,60.46,59.979,63.151,71.656,0.009,0.0,0.001,0.0,0.0,60.46
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.625,60.442,59.976,63.127,71.625,0.009,0.0,0.001,0.0,0.0,60.442
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.594,60.424,59.972,63.103,71.594,0.009,0.0,0.001,0.0,0.0,60.424
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.562,60.407,59.969,63.079,71.562,0.009,0.0,0.001,0.0,0.0,60.407
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.531,60.359,59.965,63.055,71.531,0.009,0.0,0.001,0.0,0.0,60.359
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.5,60.256,59.961,63.03,71.5,0.009,0.0,0.001,0.0,0.0,60.256
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.469,60.167,59.958,63.005,71.469,0.009,0.0,0.001,0.0,0.0,60.167
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.438,59.966,59.954,62.979,71.438,0.009,0.0,0.001,0.0,0.0,59.966
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.406,59.732,59.951,62.951,71.406,0.009,0.0,0.001,0.0,0.0,59.732
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.376,59.494,59.947,62.922,71.376,0.009,0.0,0.001,0.0,0.0,59.494
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.344,59.338,59.943,62.89,71.344,0.009,0.0,0.001,0.0,0.0,59.338
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.313,59.26,59.939,62.858,71.313,0.009,0.0,0.001,0.0,0.0,59.26
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.282,59.188,59.936,62.826,71.282,0.009,0.0,0.001,0.0,0.0,59.188
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.251,59.15,59.932,62.793,71.251,0.009,0.0,0.001,0.0,0.0,59.15
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.22,59.063,59.928,62.76,71.22,0.009,0.0,0.001,0.0,0.0,59.063
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.189,59.056,59.924,62.727,71.189,0.009,0.0,0.001,0.0,0.0,59.056
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.158,58.96,59.921,62.694,71.158,0.009,0.0,0.001,0.0,0.0,58.96
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.126,58.897,59.917,62.66,71.126,0.009,0.0,0.001,0.0,0.0,58.897
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.095,58.86,59.913,62.626,71.095,0.009,0.0,0.001,0.0,0.0,58.86
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.064,58.824,59.909,62.592,71.064,0.009,0.0,0.001,0.0,0.0,58.824
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.033,58.806,59.906,62.558,71.033,0.009,0.0,0.001,0.0,0.0,58.806
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.001,58.739,59.902,62.524,71.001,0.009,0.0,0.001,0.0,0.0,58.739
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.97,58.698,59.898,62.49,70.97,0.009,0.0,0.001,0.0,0.0,58.698
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.939,58.661,59.895,62.456,70.939,0.009,0.0,0.001,0.0,0.0,58.661
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.908,58.657,59.891,62.422,70.908,0.009,0.0,0.001,0.0,0.0,58.657
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.877,58.658,59.887,62.388,70.877,0.009,0.0,0.001,0.0,0.0,58.658
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.845,58.657,59.883,62.355,70.845,0.009,0.0,0.001,0.0,0.0,58.657
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.814,58.673,59.88,62.322,70.814,0.009,0.0,0.001,0.0,0.0,58.673
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.783,58.708,59.876,62.289,70.783,0.009,0.0,0.001,0.0,0.0,58.708
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.752,58.712,59.873,62.257,70.752,0.009,0.0,0.001,0.0,0.0,58.712
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.72,58.727,59.869,62.225,70.72,0.009,0.0,0.001,0.0,0.0,58.727
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.689,58.744,59.866,62.194,70.689,0.009,0.0,0.001,0.0,0.0,58.744
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.658,58.812,59.862,62.163,70.658,0.009,0.0,0.001,0.0,0.0,58.812
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.627,58.836,59.859,62.133,70.627,0.009,0.0,0.001,0.0,0.0,58.836
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.595,58.885,59.855,62.104,70.595,0.009,0.0,0.001,0.0,0.0,58.885
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.564,58.925,59.852,62.075,70.564,0.009,0.0,0.001,0.0,0.0,58.925
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.533,58.929,59.848,62.047,70.533,0.009,0.0,0.001,0.0,0.0,58.929
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.501,58.912,59.845,62.019,70.501,0.009,0.0,0.001,0.0,0.0,58.912
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.47,58.91,59.841,61.991,70.47,0.009,0.0,0.001,0.0,0.0,58.91
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.439,58.912,59.838,61.963,70.439,0.009,0.0,0.001,0.0,0.0,58.912
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.408,58.864,59.835,61.936,70.408,0.009,0.0,0.001,0.0,0.0,58.864
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.377,58.809,59.832,61.908,70.377,0.009,0.0,0.001,0.0,0.0,58.809
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.346,58.753,59.828,61.88,70.346,0.009,0.0,0.001,0.0,0.0,58.753
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.314,58.748,59.825,61.852,70.314,0.009,0.0,0.001,0.0,0.0,58.748
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.283,58.717,59.822,61.824,70.283,0.009,0.0,0.001,0.0,0.0,58.717
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.252,58.681,59.818,61.796,70.252,0.009,0.0,0.001,0.0,0.0,58.681
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.221,58.645,59.815,61.768,70.221,0.009,0.0,0.001,0.0,0.0,58.645
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.19,58.609,59.811,61.74,70.19,0.009,0.0,0.001,0.0,0.0,58.609
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.159,58.557,59.808,61.712,70.159,0.009,0.0,0.001,0.0,0.0,58.557
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.128,58.502,59.805,61.683,70.128,0.009,0.0,0.001,0.0,0.0,58.502
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.096,58.465,59.801,61.654,70.096,0.009,0.0,0.001,0.0,0.0,58.465
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.066,58.412,59.798,61.626,70.066,0.009,0.0,0.001,0.0,0.0,58.412
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.034,58.391,59.795,61.597,70.034,0.009,0.0,0.001,0.0,0.0,58.391
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.003,58.326,59.791,61.568,70.003,0.009,0.0,0.001,0.0,0.0,58.326
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.972,58.268,59.788,61.539,69.972,0.009,0.0,0.001,0.0,0.0,58.268
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.941,58.214,59.785,61.509,69.941,0.009,0.0,0.001,0.0,0.0,58.214
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.91,58.177,59.781,61.479,69.91,0.009,0.0,0.001,0.0,0.0,58.177
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.879,58.108,59.778,61.45,69.879,0.009,0.0,0.001,0.0,0.0,58.108
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.848,58.068,59.775,61.419,69.848,0.009,0.0,0.001,0.0,0.0,58.068
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.817,58.016,59.771,61.389,69.817,0.009,0.0,0.001,0.0,0.0,58.016
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.786,57.993,59.768,61.359,69.786,0.009,0.0,0.001,0.0,0.0,57.993
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.755,57.976,59.765,61.329,69.755,0.009,0.0,0.001,0.0,0.0,57.976
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.724,57.958,59.761,61.298,69.724,0.009,0.0,0.001,0.0,0.0,57.958
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.693,57.94,59.758,61.269,69.693,0.009,0.0,0.001,0.0,0.0,57.94
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.662,57.938,59.755,61.239,69.662,0.009,0.0,0.001,0.0,0.0,57.938
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.631,57.923,59.751,61.209,69.631,0.009,0.0,0.001,0.0,0.0,57.923
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.6,57.887,59.748,61.179,69.6,0.009,0.0,0.001,0.0,0.0,57.887
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.569,57.901,59.745,61.15,69.569,0.009,0.0,0.001,0.0,0.0,57.901
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.538,57.873,59.741,61.121,69.538,0.009,0.0,0.001,0.0,0.0,57.873
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.507,57.802,59.738,61.091,69.507,0.009,0.0,0.001,0.0,0.0,57.802
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.476,57.761,59.735,61.062,69.476,0.009,0.0,0.001,0.0,0.0,57.761
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.445,57.742,59.732,61.032,69.445,0.009,0.0,0.001,0.0,0.0,57.742
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.414,57.725,59.728,61.002,69.414,0.009,0.0,0.001,0.0,0.0,57.725
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.383,57.689,59.725,60.973,69.383,0.009,0.0,0.001,0.0,0.0,57.689
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.352,57.701,59.722,60.943,69.352,0.009,0.0,0.001,0.0,0.0,57.701
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.321,57.705,59.718,60.914,69.321,0.009,0.0,0.001,0.0,0.0,57.705
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.29,57.689,59.715,60.886,69.29,0.009,0.0,0.001,0.0,0.0,57.689
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.259,57.67,59.712,60.857,69.259,0.009,0.0,0.001,0.0,0.0,57.67
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.228,57.666,59.709,60.828,69.228,0.009,0.0,0.001,0.0,0.0,57.666
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.197,57.701,59.706,60.8,69.197,0.009,0.0,0.001,0.0,0.0,57.701
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.166,57.687,59.702,60.772,69.166,0.009,0.0,0.001,0.0,0.0,57.687
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.136,57.718,59.699,60.744,69.136,0.009,0.0,0.001,0.0,0.0,57.718
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.105,57.707,59.696,60.717,69.105,0.009,0.0,0.001,0.0,0.0,57.707
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.074,57.704,59.693,60.69,69.074,0.009,0.0,0.001,0.0,0.0,57.704
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.043,57.689,59.69,60.663,69.043,0.009,0.0,0.001,0.0,0.0,57.689
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.012,57.671,59.687,60.637,69.012,0.009,0.0,0.001,0.0,0.0,57.671
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.981,57.636,59.683,60.61,68.981,0.009,0.0,0.001,0.0,0.0,57.636
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.95,57.616,59.68,60.583,68.95,0.009,0.0,0.001,0.0,0.0,57.616
0,0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.076,72.295,73.395,61.413,76.973,0.075,0.188,0.067,83.062,66.45,57.598
0,0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,71.235,70.528,73.408,66.365,70.802,0.235,0.796,0.187,100.0,80.0,57.58
0,0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,68.756,69.608,73.421,68.932,67.73,0.528,1.746,0.311,100.0,80.0,57.563
0,0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,71.247,69.733,73.379,69.561,69.32,0.979,3.082,0.533,100.0,80.0,57.514
0,0,40.0,60.0,40.0,3589.99,382.919,3165.747,2477.605,859.72,72.657,69.411,73.302,69.496,69.553,1.687,4.708,0.355,98.615,78.892,57.443
0,0,40.0,60.0,40.0,3382.61,360.298,3100.064,2430.578,841.646,72.819,69.321,73.286,69.36,69.399,1.616,4.532,0.341,96.723,77.378,57.386
0,0,40.0,60.0,40.0,3367.65,358.568,3095.33,2427.11,840.345,72.764,69.286,73.272,69.303,69.32,1.61,4.519,0.34,96.582,77.266,57.332
0,0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,72.729,69.264,73.258,69.274,69.283,1.61,4.517,0.34,96.567,77.254,57.295
0,0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,72.704,69.24,73.244,69.25,69.258,1.61,4.517,0.34,96.566,77.252,57.243
0,0,40.0,60.0,40.0,3365.86,358.361,3094.766,2426.706,840.191,72.679,69.215,73.229,69.225,69.234,1.61,4.517,0.34,96.565,77.252,57.191
0,0,41.102,58.898,41.102,3360.59,370.98,3089.24,2420.44,889.303,72.606,68.906,73.214,69.057,69.16,1.604,4.52,0.349,96.565,77.252,57.073
0,0,43.565,56.435,43.565,3348.73,403.874,3076.797,2402.91,1007.915,72.141,68.216,73.195,68.477,68.694,1.592,4.525,0.374,96.565,77.252,56.944
0,0,45.734,54.266,45.734,3338.33,433.543,3065.885,2383.392,1122.359,71.502,67.553,73.165,67.822,68.053,1.583,4.53,0.399,96.565,77.252,56.868
0,0,47.726,52.274,47.726,3329.21,454.085,3056.328,2361.638,1235.242,70.835,66.855,73.124,67.141,67.384,1.575,4.534,0.42,96.565,77.252,56.733
0,0,49.588,50.412,49.588,3321.87,470.391,3048.637,2340.395,1346.657,70.134,66.138,73.071,66.431,66.682,1.571,4.537,0.439,96.565,77.252,56.585
0,0,51.329,48.671,51.329,3316.61,484.719,3043.11,2321.088,1454.913,69.435,65.464,73.006,65.742,65.983,1.568,4.539,0.456,96.565,77.252,56.52
0,0,52.976,47.024,52.976,3313.39,497.04,3039.731,2303.981,1560.001,68.773,64.827,72.931,65.091,65.32,1.568,4.541,0.471,96.565,77.252,56.5
0,0,54.549,45.451,54.549,3312.1,507.38,3038.376,2289.232,1661.6,68.136,64.203,72.845,64.46,64.683,1.57,4.541,0.484,96.565,77.252,56.466
0,0,56.043,43.957,56.043,3312.57,515.747,3038.869,2277.018,1758.405,67.522,63.616,72.75,63.858,64.069,1.574,4.541,0.494,96.565,77.252,56.446
0,0,57.466,42.534,57.466,3314.53,522.296,3040.928,2267.267,1850.006,66.942,63.062,72.647,63.29,63.489,1.579,4.54,0.503,96.565,77.252,56.425
0,0,58.829,41.171,58.829,3316.07,527.51,3042.547,2259.4,1935.261,66.415,62.597,72.536,62.792,62.962,1.589,4.54,0.51,96.565,77.252,56.49
0,0,60.158,39.842,60.158,3283.52,530.185,3023.75,2245.461,2001.507,65.938,62.124,72.42,62.321,62.489,1.622,4.526,0.515,96.364,77.091,56.485
0,0,61.42,38.58,61.42,3066.82,507.9,2927.76,2192.221,2005.731,65.394,61.666,72.306,61.86,62.026,1.639,4.373,0.506,94.562,75.65,56.435
0,0,62.558,37.442,62.558,2700.76,466.414,2751.302,2103.147,1938.992,64.789,61.237,72.194,61.427,61.591,1.657,4.106,0.484,91.364,73.091,56.347
0,0,63.566,36.434,63.566,2209.73,406.562,2488.218,1971.939,1793.722,64.142,60.885,72.087,61.056,61.206,1.663,3.711,0.45,86.559,69.247,56.286
0,0,64.467,35.534,64.467,1784.98,350.673,2229.885,1840.115,1638.058,63.546,60.619,71.989,60.766,60.896,1.643,3.318,0.416,81.706,65.365,56.285
0,0,65.329,34.67,65.329,1436.04,306.423,1967.909,1709.168,1469.419,63.04,60.306,71.906,60.486,60.634,1.628,2.962,0.391,77.226,61.781,56.173
0,0,66.167,33.833,66.167,1152.99,274.253,1690.327,1573.612,1279.217,62.599,60.059,71.845,60.224,60.376,1.61,2.636,0.38,73.225,58.58,56.091
0,0,67.007,32.993,67.007,945.747,252.985,1411.275,1450.191,1078.507,62.303,59.895,71.803,60.032,60.165,1.581,2.359,0.381,70.122,56.098,56.051
0,0,67.917,32.083,67.917,807.401,242.981,1150.496,1351.865,884.602,62.195,59.814,71.772,59.907,60.013,1.56,2.149,0.392,68.262,54.609,56.05
0,0,68.935,31.065,68.935,727.464,237.198,997.712,1298.424,775.887,62.195,59.603,71.732,59.799,59.91,1.54,2.032,0.399,67.308,53.847,55.969
0,0,69.969,30.031,69.969,724.458,235.734,996.829,1300.137,793.853,62.085,59.247,71.667,59.562,59.784,1.534,2.026,0.396,67.208,53.767,55.924
0,0,70.915,29.085,70.915,724.474,235.31,996.91,1303.764,810.13,61.865,58.965,71.602,59.275,59.563,1.534,2.026,0.394,67.208,53.766,55.919
0,0,71.764,28.236,71.764,724.475,234.92,996.912,1307.099,823.988,61.594,58.769,71.536,59.02,59.292,1.534,2.026,0.392,67.208,53.766,55.97
0,0,72.554,27.446,72.554,717.446,234.738,981.323,1305.007,822.393,61.351,58.58,71.465,58.807,59.041,1.535,2.018,0.393,67.174,53.739,55.979
0,0,73.332,26.668,73.332,707.55,234.291,961.729,1300.96,816.23,61.15,58.357,71.395,58.602,58.825,1.535,2.006,0.393,67.102,53.682,55.931
0,0,74.099,25.901,74.099,689.066,233.807,940.845,1296.339,807.896,60.944,58.11,71.327,58.379,58.619,1.535,1.994,0.394,67.022,53.618,55.841
0,0,74.826,25.174,74.826,668.483,233.301,918.885,1291.081,797.271,60.717,57.95,71.261,58.169,58.406,1.534,1.98,0.394,66.936,53.549,55.832
0,0,75.512,24.488,75.512,647.347,232.767,896.078,1285.238,784.652,60.499,57.773,71.198,57.99,58.204,1.534,1.966,0.395,66.843,53.474,55.785
0,0,76.177,23.823,76.177,625.874,232.191,872.631,1278.939,770.537,60.302,57.615,71.137,57.819,58.023,1.534,1.952,0.396,66.743,53.395,55.747
0,0,76.823,23.177,76.823,604.267,231.571,848.751,1272.26,755.225,60.118,57.451,71.079,57.656,57.856,1.534,1.938,0.397,66.638,53.311,55.692
0,0,77.451,22.549,77.451,582.711,230.903,824.636,1265.252,738.943,59.943,57.371,71.023,57.517,57.698,1.533,1.923,0.398,66.528,53.222,55.721
0,0,78.062,21.938,78.062,561.381,230.187,800.48,1257.988,721.947,59.788,57.237,70.97,57.404,57.559,1.533,1.909,0.399,66.413,53.13,55.68
0,0,78.666,21.334,78.666,558.248,229.567,797.488,1258.484,724.346,59.657,57.051,70.922,57.266,57.438,1.531,1.905,0.398,66.366,53.093,55.592
0,0,79.262,20.738,79.262,558.258,229.333,797.526,1260.781,729.224,59.522,56.865,70.875,57.099,57.304,1.531,1.905,0.397,66.364,53.091,55.499
0,0,79.83,20.17,79.83,558.257,229.124,797.526,1262.964,733.596,59.366,56.749,70.827,56.938,57.148,1.531,1.905,0.396,66.364,53.091,55.472
0,0,80.364,19.636,80.364,558.256,228.927,797.525,1264.989,737.502,59.208,56.669,70.78,56.814,56.99,1.531,1.905,0.395,66.364,53.091,55.473
0,0,80.88,19.12,80.88,558.253,228.735,797.523,1266.922,741.088,59.073,56.548,70.732,56.704,56.855,1.531,1.905,0.394,66.364,53.091,55.425
0,0,81.391,18.609,81.391,558.247,228.542,797.521,1268.805,744.471,58.956,56.457,70.684,56.594,56.739,1.531,1.905,0.393,66.364,53.091,55.402
0,0,81.894,18.106,81.894,558.237,228.351,797.521,1270.628,747.634,58.846,56.359,70.636,56.494,56.629,1.531,1.905,0.392,66.363,53.091,55.368
0,0,82.386,17.614,82.386,558.226,228.163,797.519,1272.383,750.575,58.743,56.281,70.588,56.4,56.525,1.531,1.905,0.391,66.363,53.09,55.35
0,0,82.868,17.131,82.868,558.214,227.979,797.519,1274.073,753.313,58.646,56.147,70.541,56.302,56.429,1.531,1.905,0.391,66.362,53.089,55.269
0,0,83.339,16.661,83.339,558.199,227.798,797.518,1275.694,755.858,58.547,56.007,70.493,56.18,56.33,1.531,1.905,0.39,66.361,53.089,55.177
0,0,83.79,16.21,83.79,558.184,227.628,797.514,1277.202,758.173,58.433,55.872,70.446,56.05,56.215,1.531,1.905,0.389,66.36,53.088,55.086
0,0,84.214,15.786,84.214,558.17,227.473,797.512,1278.568,760.246,58.307,55.773,70.398,55.926,56.089,1.531,1.905,0.388,66.359,53.087,55.029
0,0,84.614,15.386,84.614,558.158,227.331,797.511,1279.812,762.113,58.182,55.669,70.351,55.816,55.965,1.531,1.905,0.388,66.359,53.087,54.961
0,0,84.999,15.001,84.999,558.148,227.198,797.509,1280.97,763.831,58.067,55.531,70.303,55.7,55.85,1.531,1.905,0.387,66.358,53.086,54.855
0,0,85.372,14.628,85.372,558.138,227.073,797.509,1282.051,765.42,57.952,55.421,70.256,55.577,55.735,1.531,1.905,0.387,66.358,53.086,54.776
0,0,85.725,14.275,85.725,558.129,226.958,797.507,1283.045,766.867,57.833,55.385,70.209,55.48,55.616,1.531,1.905,0.386,66.357,53.086,54.77
0,0,86.063,13.937,86.063,558.122,226.851,797.505,1283.968,768.198,57.731,55.327,70.161,55.414,55.514,1.531,1.905,0.386,66.357,53.085,54.739
0,0,86.401,13.6,86.401,558.115,226.746,797.505,1284.862,769.474,57.653,55.26,70.114,55.348,55.436,1.531,1.905,0.385,66.356,53.085,54.699
0,0,86.74,13.26,86.74,558.109,226.644,797.505,1285.735,770.708,57.587,55.297,70.067,55.307,55.37,1.531,1.905,0.385,66.356,53.085,54.764
0,0,87.079,12.921,87.079,558.102,226.544,797.505,1286.578,771.892,57.54,55.204,70.021,55.283,55.323,1.531,1.905,0.384,66.355,53.084,54.694
0,0,87.426,12.574,87.426,558.096,226.445,797.505,1287.414,773.055,57.505,55.103,69.975,55.212,55.288,1.531,1.905,0.384,66.355,53.084,54.615
0,0,87.766,12.234,87.766,558.09,226.351,797.504,1288.209,774.148,57.447,55.042,69.929,55.136,55.23,1.531,1.905,0.383,66.355,53.084,54.576
0,0,88.084,11.916,88.084,558.084,226.265,797.502,1288.929,775.13,57.376,54.97,69.883,55.066,55.159,1.531,1.905,0.383,66.354,53.083,54.523
0,0,88.385,11.615,88.385,558.078,226.185,797.502,1289.591,776.028,57.305,54.949,69.838,55.008,55.088,1.531,1.905,0.383,66.354,53.083,54.522
0,0,88.678,11.322,88.678,558.073,226.109,797.502,1290.217,776.868,57.243,54.805,69.793,54.942,55.026,1.531,1.905,0.382,66.354,53.083,54.392
0,0,88.966,11.034,88.966,558.068,226.037,797.5,1290.816,777.665,57.176,54.722,69.75,54.842,54.959,1.531,1.905,0.382,66.353,53.083,54.324
0,0,89.234,10.766,89.234,558.064,225.971,797.5,1291.36,778.385,57.089,54.669,69.707,54.761,54.872,1.531,1.905,0.382,66.353,53.082,54.286
0,0,89.482,10.518,89.482,558.059,225.911,797.498,1291.849,779.027,57.006,54.672,69.666,54.711,54.789,1.531,1.905,0.382,66.353,53.082,54.303
0,0,89.726,10.274,89.726,558.056,225.854,797.498,1292.319,779.64,56.946,54.563,69.63,54.664,54.729,1.531,1.905,0.381,66.353,53.082,54.205
0,0,89.974,10.026,89.974,558.052,225.796,797.498,1292.785,780.245,56.894,54.568,69.599,54.605,54.677,1.531,1.905,0.381,66.353,53.082,54.224
0,0,90.216,9.785,90.216,558.048,225.742,797.498,1293.229,780.817,56.843,54.563,69.576,54.585,54.626,1.531,1.905,0.381,66.352,53.082,54.231
0,0,90.456,9.544,90.456,558.045,225.688,797.498,1293.662,781.371,56.811,54.552,69.56,54.571,54.594,1.531,1.905,0.381,66.352,53.082,54.231
0,0,90.705,9.295,90.705,558.041,225.635,797.498,1294.096,781.926,56.792,54.51,69.553,54.551,54.576,1.531,1.905,0.381,66.352,53.082,54.2
0,0,90.957,9.043,90.957,558.038,225.581,797.498,1294.526,782.468,56.772,54.445,69.552,54.511,54.555,1.531,1.905,0.38,66.352,53.081,54.144
0,0,91.202,8.798,91.202,558.034,225.53,797.498,1294.932,782.98,56.739,54.462,69.557,54.477,54.522,1.531,1.905,0.38,66.351,53.081,54.172
0,0,91.435,8.565,91.435,558.03,225.483,797.496,1295.311,783.453,56.706,54.427,69.566,54.463,54.49,1.531,1.905,0.38,66.351,53.081,54.146
0,0,91.668,8.332,91.668,558.027,225.436,797.496,1295.68,783.911,56.684,54.381,69.579,54.431,54.467,1.531,1.905,0.38,66.351,53.081,54.108
0,0,91.9,8.1,91.9,558.024,225.391,797.496,1296.039,784.355,56.656,54.352,69.595,54.395,54.439,1.531,1.905,0.38,66.351,53.081,54.087
0,0,92.124,7.877,92.124,558.02,225.349,797.496,1296.377,784.77,56.623,54.34,69.613,54.367,54.406,1.531,1.905,0.379,66.351,53.081,54.084
0,0,92.341,7.659,92.341,558.017,225.308,797.496,1296.698,785.162,56.595,54.385,69.633,54.364,54.378,1.531,1.905,0.379,66.35,53.08,54.136
0,0,92.561,7.439,92.561,558.015,225.268,797.496,1297.014,785.548,56.584,54.321,69.654,54.363,54.367,1.531,1.905,0.379,66.35,53.08,54.08
0,0,92.79,7.21,92.79,558.011,225.227,797.496,1297.336,785.937,56.577,54.238,69.675,54.317,54.36,1.531,1.905,0.379,66.35,53.08,54.002
0,0,93.012,6.988,93.012,558.008,225.188,797.496,1297.641,786.303,56.545,54.226,69.697,54.269,54.328,1.531,1.905,0.379,66.35,53.08,53.998
0,0,93.215,6.785,93.215,558.005,225.153,797.495,1297.912,786.63,56.501,54.139,69.718,54.225,54.284,1.531,1.905,0.379,66.35,53.08,53.917
0,0,93.407,6.594,93.407,558.002,225.12,797.495,1298.164,786.929,56.454,54.104,69.737,54.166,54.238,1.531,1.905,0.378,66.349,53.08,53.887
0,0,93.587,6.413,93.587,557.999,225.091,797.495,1298.394,787.204,56.402,54.132,69.754,54.139,54.186,1.531,1.905,0.378,66.349,53.079,53.921
0,0,93.761,6.239,93.761,557.997,225.062,797.495,1298.614,787.464,56.367,54.101,69.769,54.13,54.151,1.531,1.905,0.378,66.349,53.079,53.895
0,0,93.943,6.057,93.943,557.994,225.033,797.495,1298.84,787.73,56.349,54.041,69.782,54.098,54.132,1.531,1.905,0.378,66.349,53.079,53.839
0,0,94.127,5.873,94.127,557.992,225.004,797.495,1299.061,787.992,56.323,54.03,69.794,54.063,54.106,1.531,1.904,0.378,66.349,53.079,53.833
0,0,94.303,5.697,94.303,557.989,224.977,797.495,1299.269,788.235,56.291,54.011,69.802,54.041,54.074,1.531,1.904,0.378,66.349,53.079,53.819
0,0,94.473,5.527,94.473,557.987,224.951,797.495,1299.466,788.466,56.265,53.971,69.809,54.014,54.048,1.531,1.904,0.378,66.349,53.079,53.783
0,0,94.642,5.358,94.642,557.984,224.926,797.495,1299.658,788.689,56.239,53.978,69.812,53.991,54.022,1.531,1.904,0.378,66.348,53.079,53.795
0,0,94.807,5.193,94.807,557.982,224.902,797.495,1299.843,788.904,56.216,53.977,69.814,53.984,53.999,1.531,1.904,0.378,66.348,53.079,53.798
0,0,94.973,5.027,94.973,557.98,224.878,797.495,1300.024,789.115,56.204,53.973,69.812,53.98,53.987,1.531,1.904,0.378,66.348,53.078,53.799
0,0,95.144,4.856,95.144,557.978,224.854,797.495,1300.207,789.327,56.197,53.937,69.809,53.968,53.981,1.531,1.904,0.377,66.348,53.078,53.767
0,0,95.316,4.684,95.316,557.975,224.83,797.495,1300.388,789.534,56.186,53.911,69.804,53.943,53.97,1.531,1.904,0.377,66.348,53.078,53.745
0,0,95.481,4.519,95.481,557.973,224.808,797.495,1300.557,789.73,56.166,53.903,69.798,53.922,53.95,1.531,1.904,0.377,66.348,53.078,53.742
0,0,95.64,4.36,95.64,557.971,224.787,797.495,1300.717,789.914,56.147,53.95,69.792,53.923,53.93,1.531,1.904,0.377,66.347,53.078,53.793
0,0,95.799,4.201,95.799,557.969,224.766,797.493,1300.874,790.094,56.142,53.92,69.785,53.933,53.926,1.531,1.904,0.377,66.347,53.078,53.767
0,0,95.967,4.033,95.967,557.967,224.744,797.495,1301.036,790.28,56.146,53.928,69.78,53.926,53.929,1.531,1.904,0.377,66.347,53.078,53.778
0,0,96.138,3.862,96.138,557.965,224.723,797.495,1301.198,790.465,56.144,53.911,69.776,53.924,53.928,1.531,1.904,0.377,66.347,53.078,53.765
0,0,96.306,3.694,96.306,557.962,224.702,797.493,1301.353,790.643,56.141,53.888,69.773,53.911,53.924,1.531,1.904,0.377,66.347,53.078,53.746
0,0,96.471,3.529,96.471,557.96,224.682,797.493,1301.502,790.812,56.13,53.885,69.772,53.898,53.914,1.531,1.904,0.377,66.347,53.078,53.747
0,0,96.63,3.37,96.63,557.958,224.663,797.493,1301.643,790.974,56.117,53.8,69.772,53.871,53.901,1.531,1.904,0.377,66.347,53.077,53.664
0,0,96.785,3.215,96.785,557.956,224.645,797.493,1301.777,791.125,56.093,53.788,69.775,53.827,53.877,1.531,1.904,0.377,66.347,53.077,53.655
0,0,96.926,3.074,96.926,557.954,224.629,797.493,1301.897,791.263,56.056,53.707,69.78,53.788,53.84,1.531,1.904,0.377,66.346,53.077,53.576
0,0,97.056,2.944,97.056,557.952,224.614,797.493,1302.006,791.386,56.014,53.645,69.787,53.726,53.798,1.531,1.904,0.376,66.346,53.077,53.516
0,0,97.173,2.827,97.173,557.95,224.601,797.493,1302.101,791.495,55.96,53.59,69.795,53.667,53.743,1.531,1.904,0.376,66.346,53.077,53.463
0,0,97.276,2.724,97.276,557.949,224.59,797.493,1302.184,791.59,55.902,53.534,69.806,53.61,53.685,1.531,1.904,0.376,66.346,53.077,53.408
0,0,97.368,2.632,97.368,557.947,224.58,797.493,1302.257,791.673,55.844,53.494,69.818,53.557,53.628,1.531,1.904,0.376,66.346,53.077,53.37
0,0,97.453,2.547,97.453,557.946,224.571,797.493,1302.324,791.748,55.791,53.459,69.83,53.514,53.575,1.531,1.904,0.376,66.346,53.077,53.336
0,0,97.534,2.466,97.534,557.945,224.562,797.493,1302.386,791.819,55.744,53.372,69.843,53.462,53.528,1.531,1.904,0.376,66.346,53.077,53.25
0,0,97.61,2.39,97.61,557.944,224.554,797.493,1302.444,791.886,55.693,53.345,69.856,53.404,53.477,1.531,1.904,0.376,66.346,53.077,53.225
0,0,97.675,2.325,97.675,557.943,224.547,797.493,1302.493,791.942,55.639,53.28,69.869,53.357,53.423,1.531,1.904,0.376,66.346,53.077,53.16
0,0,97.732,2.268,97.732,557.942,224.542,797.491,1302.537,791.991,55.587,53.207,69.882,53.296,53.371,1.531,1.904,0.376,66.346,53.077,53.087
0,0,97.78,2.22,97.78,557.941,224.536,797.491,1302.572,792.032,55.53,53.136,69.894,53.229,53.313,1.531,1.904,0.376,66.346,53.077,53.017
0,0,97.816,2.184,97.816,557.941,224.533,797.491,1302.599,792.062,55.465,53.014,69.905,53.148,53.248,1.531,1.904,0.376,66.346,53.077,52.894
0,0,97.836,2.164,97.836,557.94,224.531,797.491,1302.613,792.079,55.387,52.949,69.916,53.054,53.171,1.531,1.904,0.376,66.346,53.077,52.829
0,0,97.835,2.165,97.835,557.94,224.531,797.491,1302.613,792.077,55.301,52.946,69.925,52.995,53.085,1.531,1.904,0.376,66.346,53.077,52.826
0,0,97.822,2.178,97.822,557.94,224.532,797.491,1302.604,792.067,55.234,52.914,69.933,52.961,53.017,1.531,1.904,0.376,66.346,53.077,52.794
0,0,97.814,2.186,97.814,557.94,224.533,797.491,1302.597,792.06,55.19,52.91,69.94,52.933,52.973,1.531,1.904,0.376,66.346,53.077,52.79
0,0,97.814,2.187,97.814,557.94,224.533,797.491,1302.597,792.06,55.16,52.894,69.946,52.917,52.943,1.531,1.904,0.376,66.346,53.077,52.773
0,0,97.817,2.183,97.817,557.94,224.532,797.491,1302.599,792.063,55.139,52.907,69.951,52.906,52.923,1.531,1.904,0.376,66.346,53.077,52.786
0,0,97.825,2.175,97.825,557.94,224.532,797.491,1302.606,792.07,55.128,52.943,69.955,52.916,52.912,1.531,1.904,0.376,66.346,53.077,52.822
0,0,97.839,2.161,97.839,557.941,224.53,797.491,1302.616,792.081,55.131,52.947,69.957,52.933,52.915,1.531,1.904,0.376,66.346,53.077,52.827
0,0,97.863,2.137,97.863,557.94,224.528,797.491,1302.634,792.102,55.144,52.944,69.959,52.939,52.927,1.531,1.904,0.376,66.346,53.077,52.824
0,0,97.892,2.108,97.892,557.94,224.525,797.491,1302.655,792.127,55.153,52.992,69.961,52.953,52.937,1.531,1.904,0.376,66.346,53.077,52.873
0,0,97.922,2.078,97.922,557.94,224.522,797.491,1302.676,792.151,55.167,53.014,69.961,52.981,52.95,1.531,1.904,0.376,66.346,53.077,52.897
0,0,97.959,2.042,97.959,557.939,224.519,797.491,1302.704,792.181,55.189,53.032,69.962,53.004,52.973,1.531,1.904,0.376,66.346,53.077,52.914
0,0,98.003,1.997,98.003,557.939,224.514,797.491,1302.736,792.218,55.213,53.033,69.962,53.02,52.996,1.531,1.904,0.376,66.346,53.077,52.916
0,0,98.05,1.95,98.05,557.938,224.51,797.491,1302.77,792.257,55.23,53.032,69.961,53.027,53.014,1.531,1.904,0.376,66.346,53.077,52.917
0,0,98.095,1.905,98.095,557.938,224.505,797.491,1302.801,792.294,55.24,53.017,69.962,53.027,53.024,1.531,1.904,0.376,66.346,53.076,52.903
0,0,98.136,1.864,98.136,557.937,224.501,797.491,1302.829,792.327,55.241,52.951,69.962,53.006,53.025,1.531,1.904,0.376,66.346,53.076,52.836
0,0,98.169,1.831,98.169,557.937,224.498,797.491,1302.854,792.354,55.225,52.876,69.964,52.956,53.009,1.531,1.904,0.376,66.346,53.076,52.762
0,0,98.186,1.814,98.186,557.936,224.496,797.491,1302.865,792.366,55.185,52.837,69.967,52.901,52.969,1.531,1.904,0.376,66.345,53.076,52.722
0,0,98.182,1.818,98.182,557.936,224.497,797.491,1302.863,792.364,55.134,52.788,69.97,52.854,52.918,1.531,1.904,0.376,66.345,53.076,52.673
0,0,98.167,1.833,98.167,557.936,224.498,797.491,1302.851,792.35,55.085,52.686,69.973,52.794,52.868,1.531,1.904,0.376,66.345,53.076,52.571
0,0,98.142,1.858,98.142,557.936,224.5,797.491,1302.833,792.331,55.025,52.577,69.976,52.706,52.809,1.531,1.904,0.376,66.345,53.076,52.46
0,0,98.099,1.901,98.099,557.936,224.504,797.491,1302.803,792.296,54.947,52.52,69.978,52.619,52.731,1.531,1.904,0.376,66.345,53.076,52.402
0,0,98.034,1.966,98.034,557.935,224.51,797.489,1302.754,792.243,54.863,52.404,69.98,52.537,52.646,1.531,1.904,0.376,66.345,53.076,52.284
0,0,97.954,2.046,97.954,557.935,224.517,797.489,1302.696,792.176,54.777,52.308,69.981,52.437,52.561,1.531,1.904,0.376,66.345,53.076,52.186
0,0,97.858,2.142,97.858,557.935,224.526,797.489,1302.624,792.095,54.685,52.284,69.981,52.358,52.468,1.531,1.904,0.376,66.345,53.076,52.16
0,0,97.746,2.254,97.746,557.935,224.536,797.489,1302.539,792.002,54.603,52.284,69.98,52.317,52.386,1.531,1.904,0.376,66.345,53.076,52.158
0,0,97.636,2.364,97.636,557.935,224.547,797.489,1302.455,791.907,54.551,52.337,69.979,52.311,52.335,1.531,1.904,0.376,66.345,53.076,52.209
0,0,97.539,2.461,97.539,557.935,224.556,797.489,1302.379,791.822,54.534,52.331,69.977,52.327,52.317,1.531,1.904,0.376,66.345,53.076,52.2
0,0,97.463,2.537,97.463,557.935,224.564,797.489,1302.319,791.755,54.538,52.295,69.975,52.319,52.322,1.531,1.904,0.376,66.345,53.076,52.163
0,0,97.395,2.605,97.395,557.935,224.57,797.489,1302.264,791.696,54.536,52.309,69.973,52.308,52.32,1.531,1.904,0.376,66.345,53.076,52.176
0,0,97.323,2.677,97.323,557.935,224.578,797.489,1302.206,791.63,54.529,52.298,69.972,52.307,52.312,1.531,1.904,0.376,66.345,53.076,52.163
0,0,97.249,2.751,97.249,557.935,224.585,797.489,1302.145,791.562,54.524,52.283,69.97,52.299,52.308,1.531,1.904,0.376,66.345,53.076,52.147
0,0,97.175,2.825,97.175,557.935,224.593,797.489,1302.083,791.493,54.516,52.202,69.971,52.271,52.3,1.531,1.904,0.376,66.345,53.076,52.063
0,0,97.094,2.906,97.094,557.935,224.601,797.489,1302.016,791.419,54.493,52.16,69.972,52.22,52.276,1.531,1.904,0.376,66.345,53.076,52.019
0,0,96.998,3.002,96.998,557.935,224.611,797.489,1301.935,791.328,54.451,52.128,69.973,52.18,52.235,1.531,1.904,0.377,66.345,53.076,51.985
0,0,96.887,3.113,96.887,557.935,224.623,797.489,1301.84,791.222,54.409,52.081,69.975,52.141,52.193,1.531,1.904,0.377,66.345,53.076,51.935
