HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0,96.77,3.23,96.77,557.934,224.635,797.489,1301.738,791.108,54.368,51.98,69.976,52.083,52.151,1.531,1.904,0.377,66.345,53.076,51.831
0,0,96.645,3.355,96.645,557.934,224.649,797.489,1301.627,790.983,54.314,51.924,69.977,52.011,52.098,1.531,1.904,0.377,66.345,53.076,51.771
0,0,96.502,3.498,96.502,557.934,224.665,797.489,1301.499,790.838,54.249,51.842,69.977,51.943,52.032,1.531,1.904,0.377,66.345,53.076,51.685
0,0,96.343,3.657,96.343,557.934,224.682,797.488,1301.353,790.676,54.18,51.778,69.977,51.873,51.964,1.531,1.904,0.377,66.345,53.076,51.616
0,0,96.172,3.828,96.172,557.934,224.702,797.488,1301.193,790.497,54.108,51.562,69.977,51.768,51.892,1.531,1.904,0.377,66.345,53.076,51.394
0,0,95.984,4.016,95.984,557.933,224.724,797.488,1301.011,790.293,54.011,51.506,69.976,51.634,51.795,1.531,1.904,0.377,66.345,53.076,51.333
0,0,95.762,4.238,95.762,557.933,224.751,797.488,1300.793,790.045,53.894,51.469,69.974,51.557,51.677,1.531,1.904,0.377,66.345,53.076,51.289
0,0,95.521,4.479,95.521,557.932,224.781,797.486,1300.548,789.768,53.8,51.309,69.972,51.471,51.584,1.531,1.904,0.377,66.345,53.076,51.121
0,0,95.278,4.722,95.278,557.932,224.812,797.486,1300.293,789.481,53.71,51.18,69.971,51.346,51.494,1.531,1.904,0.377,66.345,53.076,50.984
0,0,95.016,4.984,95.016,557.932,224.846,797.486,1300.012,789.161,53.599,51.144,69.969,51.243,51.383,1.531,1.904,0.377,66.345,53.076,50.939
0,0,94.73,5.27,94.73,557.931,224.885,797.486,1299.693,788.797,53.495,51.103,69.967,51.179,51.279,1.531,1.904,0.378,66.345,53.076,50.889
0,0,94.44,5.56,94.44,557.931,224.926,797.484,1299.359,788.413,53.418,51.061,69.966,51.127,51.202,1.531,1.904,0.378,66.345,53.076,50.837
0,0,94.155,5.845,94.155,557.931,224.967,797.484,1299.019,788.021,53.36,50.966,69.966,51.067,51.143,1.531,1.904,0.378,66.345,53.076,50.731
0,0,93.869,6.131,93.869,557.931,225.009,797.484,1298.669,787.612,53.301,50.965,69.966,51.008,51.084,1.531,1.904,0.378,66.345,53.076,50.72
0,0,93.575,6.425,93.575,557.93,225.055,797.484,1298.294,787.176,53.245,50.914,69.967,50.974,51.028,1.531,1.904,0.378,66.345,53.076,50.657
0,0,93.278,6.722,93.278,557.93,225.101,797.484,1297.905,786.718,53.201,50.885,69.968,50.932,50.985,1.531,1.904,0.379,66.345,53.076,50.616
0,0,92.981,7.019,92.981,557.93,225.15,797.484,1297.502,786.241,53.162,50.862,69.968,50.9,50.945,1.531,1.904,0.379,66.345,53.076,50.581
0,0,92.681,7.319,92.681,557.93,225.2,797.484,1297.081,785.741,53.127,50.839,69.969,50.873,50.911,1.531,1.904,0.379,66.345,53.076,50.545
0,0,92.38,7.62,92.38,557.93,225.252,797.482,1296.645,785.219,53.098,50.802,69.969,50.846,50.882,1.531,1.904,0.379,66.345,53.076,50.494
0,0,92.078,7.922,92.078,557.929,225.306,797.482,1296.194,784.673,53.07,50.744,69.969,50.806,50.853,1.531,1.904,0.379,66.345,53.076,50.421
0,0,91.77,8.23,91.77,557.929,225.363,797.482,1295.719,784.094,53.034,50.75,69.969,50.771,50.818,1.531,1.904,0.38,66.345,53.076,50.413
0,0,91.453,8.547,91.453,557.929,225.423,797.482,1295.214,783.475,53.001,50.77,69.97,50.766,50.785,1.531,1.904,0.38,66.345,53.076,50.417
0,0,91.138,8.862,91.138,557.929,225.484,797.482,1294.695,782.832,52.986,50.72,69.97,50.756,50.769,1.531,1.904,0.38,66.345,53.076,50.349
0,0,90.83,9.17,90.83,557.929,225.546,797.482,1294.17,782.181,52.975,50.745,69.97,50.74,50.758,1.531,1.904,0.38,66.345,53.076,50.358
0,0,90.52,9.48,90.52,557.928,225.61,797.481,1293.628,781.5,52.963,50.733,69.971,50.741,50.746,1.531,1.904,0.381,66.345,53.076,50.328
0,0,90.212,9.788,90.212,557.928,225.675,797.481,1293.072,780.794,52.958,50.747,69.972,50.739,50.742,1.531,1.904,0.381,66.345,53.076,50.325
0,0,89.907,10.093,89.907,557.928,225.741,797.481,1292.504,780.067,52.957,50.734,69.973,50.741,50.74,1.531,1.904,0.381,66.345,53.076,50.293
0,0,89.604,10.396,89.604,557.928,225.809,797.481,1291.921,779.317,52.957,50.736,69.974,50.738,50.741,1.531,1.904,0.381,66.345,53.076,50.275
0,0,89.3,10.7,89.3,557.927,225.879,797.481,1291.321,778.54,52.955,50.659,69.976,50.72,50.738,1.531,1.904,0.382,66.345,53.076,50.176
0,0,88.993,11.007,88.993,557.927,225.951,797.481,1290.696,777.721,52.938,50.618,69.978,50.673,50.722,1.531,1.904,0.382,66.345,53.076,50.112
0,0,88.671,11.329,88.671,557.926,226.029,797.479,1290.02,776.829,52.903,50.636,69.979,50.646,50.687,1.531,1.904,0.382,66.345,53.076,50.107
0,0,88.337,11.663,88.337,557.926,226.112,797.479,1289.295,775.863,52.874,50.663,69.981,50.648,50.658,1.531,1.904,0.383,66.345,53.076,50.109
0,0,88.006,11.994,88.006,557.926,226.197,797.479,1288.558,774.87,52.866,50.658,69.981,50.656,50.65,1.531,1.904,0.383,66.345,53.076,50.078
0,0,87.687,12.313,87.687,557.926,226.28,797.479,1287.822,773.876,52.87,50.634,69.982,50.652,50.653,1.531,1.904,0.383,66.345,53.076,50.026
0,0,87.372,12.628,87.372,557.925,226.365,797.477,1287.076,772.855,52.867,50.575,69.982,50.627,50.651,1.531,1.904,0.384,66.345,53.076,49.939
0,0,87.051,12.949,87.051,557.925,226.453,797.477,1286.289,771.771,52.849,50.547,69.983,50.59,50.632,1.531,1.904,0.384,66.345,53.076,49.881
0,0,86.716,13.284,86.716,557.924,226.548,797.475,1285.444,770.595,52.817,50.51,69.983,50.557,50.601,1.531,1.904,0.385,66.345,53.076,49.811
0,0,86.37,13.63,86.37,557.923,226.648,797.475,1284.547,769.333,52.784,50.486,69.984,50.524,50.567,1.531,1.904,0.385,66.345,53.076,49.753
0,0,86.018,13.982,86.018,557.922,226.753,797.474,1283.601,767.995,52.752,50.517,69.984,50.51,50.535,1.531,1.904,0.386,66.345,53.076,49.749
0,0,85.665,14.335,85.665,557.922,226.861,797.474,1282.623,766.596,52.733,50.507,69.985,50.512,50.517,1.531,1.904,0.386,66.345,53.076,49.699
0,0,85.32,14.68,85.32,557.922,226.969,797.474,1281.636,765.171,52.729,50.554,69.985,50.52,50.513,1.531,1.904,0.386,66.345,53.076,49.71
0,0,84.982,15.018,84.982,557.922,227.078,797.474,1280.639,763.72,52.736,50.563,69.986,50.542,50.519,1.531,1.904,0.387,66.345,53.076,49.68
0,0,84.653,15.347,84.653,557.922,227.186,797.474,1279.643,762.256,52.753,50.614,69.986,50.565,50.536,1.53,1.904,0.387,66.345,53.076,49.692
0,0,84.333,15.667,84.333,557.922,227.294,797.474,1278.644,760.776,52.776,50.624,69.987,50.596,50.559,1.53,1.904,0.388,66.345,53.076,49.662
0,0,84.021,15.979,84.021,557.922,227.401,797.474,1277.642,759.28,52.803,50.657,69.987,50.618,50.586,1.53,1.904,0.388,66.345,53.076,49.656
0,0,83.714,16.286,83.714,557.921,227.509,797.474,1276.628,757.754,52.828,50.73,69.987,50.658,50.612,1.53,1.904,0.389,66.345,53.076,49.691
0,0,83.413,16.587,83.413,557.921,227.616,797.474,1275.608,756.205,52.864,50.759,69.987,50.706,50.647,1.53,1.904,0.389,66.345,53.076,49.678
0,0,83.124,16.876,83.124,557.922,227.721,797.474,1274.61,754.67,52.908,50.811,69.988,50.747,50.691,1.53,1.904,0.39,66.345,53.076,49.692
0,0,82.845,17.155,82.845,557.922,227.823,797.474,1273.633,753.143,52.951,50.853,69.988,50.793,50.735,1.53,1.904,0.39,66.345,53.076,49.693
0,0,82.573,17.427,82.573,557.922,227.923,797.474,1272.674,751.61,52.996,50.924,69.989,50.843,50.78,1.53,1.904,0.391,66.345,53.076,49.726
0,0,82.309,17.691,82.309,557.923,228.019,797.475,1271.736,750.082,53.045,50.968,69.991,50.9,50.829,1.53,1.904,0.391,66.345,53.076,49.73
0,0,82.056,17.944,82.056,557.923,228.112,797.475,1270.827,748.577,53.099,51.02,69.993,50.95,50.883,1.53,1.904,0.392,66.345,53.076,49.744
0,0,81.812,18.188,81.812,557.924,228.202,797.475,1269.946,747.088,53.151,51.125,69.995,51.015,50.935,1.53,1.904,0.392,66.345,53.076,49.814
0,0,81.577,18.423,81.577,557.925,228.288,797.477,1269.092,745.622,53.213,51.125,69.997,51.079,50.996,1.53,1.904,0.393,66.345,53.076,49.773
0,0,81.357,18.643,81.357,557.925,228.37,797.477,1268.286,744.214,53.273,51.171,69.999,51.114,51.057,1.53,1.904,0.393,66.345,53.076,49.782
0,0,81.14,18.86,81.14,557.925,228.45,797.477,1267.485,742.796,53.318,51.178,70.001,51.148,51.101,1.53,1.904,0.393,66.345,53.076,49.751
0,0,80.921,19.079,80.921,557.925,228.531,797.477,1266.674,741.333,53.353,51.26,70.002,51.184,51.137,1.53,1.904,0.394,66.345,53.076,49.797
0,0,80.702,19.298,80.702,557.925,228.611,797.477,1265.859,739.841,53.39,51.261,70.004,51.229,51.174,1.53,1.904,0.394,66.345,53.076,49.756
0,0,80.492,19.508,80.492,557.926,228.689,797.479,1265.07,738.376,53.43,51.277,70.005,51.249,51.214,1.53,1.904,0.395,66.345,53.076,49.732
0,0,80.285,19.715,80.285,557.926,228.766,797.479,1264.289,736.9,53.458,51.299,70.006,51.27,51.241,1.53,1.904,0.395,66.345,53.076,49.714
0,0,80.075,19.925,80.075,557.926,228.843,797.479,1263.495,735.377,53.48,51.322,70.007,51.292,51.263,1.53,1.904,0.395,66.345,53.076,49.696
0,0,79.865,20.134,79.865,557.926,228.92,797.479,1262.698,733.828,53.502,51.359,70.007,51.317,51.285,1.53,1.904,0.396,66.345,53.076,49.692
0,0,79.66,20.34,79.66,557.926,228.996,797.479,1261.911,732.276,53.527,51.447,70.008,51.362,51.311,1.53,1.904,0.396,66.345,53.076,49.743
0,0,79.463,20.537,79.463,557.927,229.069,797.479,1261.154,730.761,53.567,51.464,70.008,51.416,51.351,1.53,1.904,0.396,66.345,53.076,49.719
0,0,79.281,20.719,79.281,557.927,229.136,797.481,1260.456,729.342,53.614,51.451,70.008,51.439,51.398,1.53,1.904,0.397,66.345,53.076,49.663
0,0,79.106,20.894,79.106,557.927,229.2,797.481,1259.778,727.947,53.646,51.482,70.008,51.452,51.429,1.53,1.904,0.397,66.345,53.076,49.658
0,0,78.924,21.076,78.924,557.927,229.267,797.481,1259.072,726.477,53.664,51.506,70.008,51.475,51.448,1.53,1.904,0.397,66.345,53.076,49.641
0,0,78.741,21.259,78.741,557.927,229.334,797.481,1258.36,724.969,53.685,51.559,70.007,51.505,51.469,1.53,1.904,0.398,66.345,53.076,49.656
0,0,78.563,21.437,78.563,557.928,229.399,797.481,1257.663,723.48,53.713,51.587,70.006,51.543,51.497,1.53,1.904,0.398,66.345,53.076,49.644
0,0,78.394,21.606,78.394,557.928,229.461,797.481,1257.001,722.047,53.748,51.593,70.006,51.569,51.531,1.53,1.904,0.398,66.345,53.076,49.609
0,0,78.231,21.769,78.231,557.928,229.52,797.481,1256.362,720.648,53.776,51.595,70.005,51.582,51.56,1.53,1.904,0.399,66.345,53.076,49.57
0,0,78.068,21.932,78.068,557.928,229.58,797.481,1255.718,719.217,53.794,51.659,70.004,51.604,51.578,1.53,1.904,0.399,66.345,53.076,49.6
0,0,77.902,22.098,77.902,557.928,229.64,797.481,1255.065,717.751,53.816,51.689,70.004,51.644,51.599,1.53,1.904,0.399,66.345,53.076,49.59
0,0,77.746,22.254,77.746,557.929,229.696,797.482,1254.445,716.343,53.848,51.693,70.004,51.67,51.632,1.53,1.904,0.4,66.345,53.076,49.554
0,0,77.597,22.403,77.597,557.929,229.75,797.482,1253.857,714.993,53.877,51.725,70.004,51.69,51.66,1.53,1.904,0.4,66.345,53.076,49.549
0,0,77.45,22.55,77.45,557.929,229.803,797.482,1253.271,713.631,53.9,51.761,70.005,51.718,51.684,1.53,1.904,0.4,66.345,53.076,49.549
0,0,77.304,22.696,77.304,557.929,229.855,797.482,1252.692,712.274,53.927,51.825,70.005,51.757,51.711,1.53,1.904,0.4,66.345,53.076,49.58
0,0,77.166,22.834,77.166,557.93,229.905,797.484,1252.143,710.971,53.964,51.91,70.006,51.817,51.747,1.53,1.904,0.401,66.345,53.076,49.637
0,0,77.043,22.957,77.043,557.931,229.949,797.484,1251.649,709.789,54.016,51.889,70.007,51.866,51.799,1.53,1.904,0.401,66.345,53.076,49.578
0,0,76.934,23.066,76.934,557.931,229.988,797.486,1251.216,708.741,54.063,51.88,70.007,51.875,51.847,1.53,1.904,0.401,66.345,53.076,49.538
0,0,76.823,23.177,76.823,557.931,230.028,797.484,1250.77,707.659,54.085,51.831,70.008,51.866,51.868,1.53,1.904,0.401,66.345,53.076,49.449
0,0,76.698,23.302,76.698,557.93,230.072,797.484,1250.269,706.427,54.083,51.896,70.001,51.859,51.867,1.53,1.904,0.402,66.345,53.076,49.488
0,0,76.56,23.44,76.56,557.93,230.121,797.484,1249.716,705.06,54.081,51.963,70.077,51.897,51.865,1.53,1.904,0.402,66.345,53.076,49.512
0,0,76.429,23.571,76.429,557.931,230.167,797.484,1249.192,703.747,54.106,52.035,70.246,51.952,51.89,1.53,1.904,0.402,66.345,53.076,49.531
0,0,76.32,23.68,76.32,557.932,230.206,797.486,1248.753,702.636,54.154,52.07,70.401,52.008,51.937,1.53,1.904,0.402,66.345,53.076,49.517
0,0,76.229,23.771,76.229,557.932,230.237,797.486,1248.389,701.71,54.206,52.097,70.542,52.049,51.99,1.53,1.904,0.402,66.345,53.076,49.499
0,0,76.147,23.853,76.147,557.933,230.266,797.488,1248.06,700.867,54.251,52.09,70.663,52.075,52.035,1.531,1.904,0.403,66.345,53.076,49.449
0,0,76.065,23.935,76.065,557.932,230.295,797.486,1247.729,700.015,54.281,52.093,70.764,52.084,52.064,1.531,1.904,0.403,66.345,53.076,49.411
0,0,75.976,24.024,75.976,557.932,230.326,797.486,1247.372,699.091,54.295,52.069,70.854,52.083,52.079,1.531,1.904,0.403,66.345,53.076,49.342
0,0,75.88,24.12,75.88,557.932,230.359,797.486,1246.985,698.081,54.298,52.085,70.938,52.077,52.082,1.531,1.904,0.403,66.345,53.076,49.317
0,0,75.777,24.223,75.777,557.932,230.395,797.486,1246.569,696.988,54.296,52.125,71.017,52.092,52.08,1.531,1.904,0.403,66.345,53.076,49.317
0,0,75.674,24.326,75.674,557.932,230.431,797.486,1246.154,695.89,54.306,52.139,71.095,52.115,52.089,1.531,1.904,0.404,66.345,53.076,49.286
0,0,75.581,24.419,75.581,557.932,230.463,797.486,1245.777,694.883,54.324,52.116,71.172,52.123,52.108,1.531,1.904,0.404,66.345,53.076,49.216
0,0,75.492,24.508,75.492,557.932,230.494,797.486,1245.418,693.922,54.335,52.132,71.247,52.122,52.119,1.531,1.904,0.404,66.345,53.076,49.192
0,0,75.399,24.601,75.399,557.932,230.526,797.486,1245.045,692.91,54.339,52.141,71.322,52.13,52.122,1.531,1.904,0.404,66.345,53.076,49.158
0,0,75.304,24.696,75.304,557.932,230.558,797.486,1244.663,691.872,54.345,52.178,71.396,52.145,52.129,1.531,1.904,0.404,66.345,53.076,49.155
0,0,75.213,24.787,75.213,557.932,230.589,797.486,1244.295,690.863,54.358,52.175,71.469,52.164,52.141,1.531,1.904,0.404,66.345,53.076,49.106
0,0,75.128,24.872,75.128,557.933,230.618,797.488,1243.952,689.918,54.374,52.207,71.541,52.177,52.158,1.531,1.904,0.405,66.345,53.076,49.101
0,0,75.047,24.954,75.047,557.933,230.646,797.488,1243.621,689.001,54.389,52.2,71.613,52.192,52.173,1.531,1.904,0.405,66.345,53.076,49.051
0,0,74.967,25.033,74.967,557.933,230.673,797.488,1243.301,688.105,54.404,52.259,71.683,52.21,52.188,1.531,1.904,0.405,66.345,53.076,49.078
0,0,74.889,25.111,74.889,557.933,230.7,797.488,1242.988,687.227,54.422,52.272,71.752,52.242,52.206,1.531,1.904,0.405,66.345,53.076,49.052
0,0,74.82,25.18,74.82,557.933,230.723,797.488,1242.706,686.43,54.448,52.27,71.82,52.257,52.232,1.531,1.904,0.405,66.345,53.076,49.012
0,0,74.755,25.245,74.755,557.934,230.745,797.488,1242.444,685.687,54.468,52.328,71.888,52.278,52.252,1.531,1.904,0.405,66.345,53.076,49.042
0,0,74.69,25.31,74.69,557.934,230.767,797.488,1242.183,684.943,54.489,52.335,71.954,52.309,52.273,1.531,1.904,0.405,66.345,53.076,49.014
0,0,74.631,25.369,74.631,557.934,230.787,797.488,1241.946,684.262,54.515,52.374,72.02,52.332,52.299,1.531,1.904,0.406,66.345,53.076,49.026
0,0,74.578,25.422,74.578,557.934,230.805,797.489,1241.729,683.64,54.541,52.391,72.085,52.361,52.325,1.531,1.904,0.406,66.345,53.076,49.013
0,0,74.528,25.472,74.528,557.934,230.821,797.489,1241.53,683.068,54.567,52.4,72.149,52.379,52.351,1.531,1.904,0.406,66.345,53.076,48.993
0,0,74.482,25.518,74.482,557.934,230.837,797.489,1241.344,682.526,54.589,52.436,72.212,52.399,52.373,1.531,1.904,0.406,66.345,53.076,49.006
0,0,74.436,25.564,74.436,557.934,230.852,797.489,1241.159,681.988,54.61,52.491,72.274,52.433,52.394,1.531,1.904,0.406,66.345,53.076,49.041
0,0,74.395,25.605,74.395,557.935,230.865,797.489,1240.995,681.511,54.641,52.546,72.335,52.479,52.424,1.531,1.904,0.406,66.345,53.076,49.078
0,0,74.367,25.633,74.367,557.935,230.875,797.489,1240.881,681.173,54.683,52.581,72.396,52.525,52.466,1.531,1.904,0.406,66.345,53.076,49.097
0,0,74.351,25.649,74.351,575.357,230.323,819.188,1247.407,700.827,54.733,52.605,72.46,52.564,52.511,1.525,1.912,0.403,66.345,53.076,49.153
0,0,74.348,25.652,74.348,595.624,229.652,844.151,1254.936,723.592,54.781,52.48,72.522,52.558,52.55,1.519,1.921,0.399,66.345,53.076,49.044
0,0,74.343,25.657,74.343,615.974,228.952,868.916,1262.378,746.134,54.791,52.421,72.579,52.492,52.55,1.514,1.93,0.396,66.345,53.076,49.009
0,0,74.307,25.693,74.307,636.057,228.248,893.063,1269.492,767.719,54.756,52.42,72.631,52.45,52.504,1.508,1.939,0.392,66.345,53.076,49.027
0,0,74.247,25.753,74.247,655.561,227.554,916.238,1276.195,788.063,54.722,52.389,72.677,52.424,52.46,1.503,1.948,0.389,66.345,53.076,48.996
0,0,74.185,25.815,74.185,674.204,226.875,938.14,1282.494,807.196,54.701,52.383,72.719,52.401,52.428,1.499,1.956,0.386,66.345,53.076,48.993
0,0,74.126,25.874,74.126,686.982,226.221,958.531,1288.339,824.954,54.679,52.341,72.755,52.379,52.404,1.495,1.964,0.383,66.345,53.076,48.945
0,0,74.058,25.942,74.058,701.78,225.059,997.112,1298.259,859.104,54.628,52.284,72.785,52.34,52.378,1.487,1.98,0.378,66.345,53.076,48.902
0,0,73.945,26.055,73.945,748.17,220.221,1141.811,1334.626,988.705,54.476,52.246,72.797,52.289,52.336,1.456,2.04,0.36,66.345,53.076,48.981
0,0,73.74,26.26,73.74,798.272,212.783,1325.127,1380.583,1150.846,54.257,52.203,72.787,52.242,52.282,1.399,2.108,0.336,66.345,53.076,49.009
0,0,73.485,26.515,73.485,844.611,205.052,1488.932,1420.67,1293.38,54.077,52.204,72.761,52.212,52.233,1.32,2.155,0.315,66.345,53.076,49.025
0,0,73.237,26.763,73.237,915.008,204.009,1638.456,1469.632,1421.696,53.991,52.247,72.721,52.224,52.216,1.259,2.226,0.303,67.048,53.638,49.058
0,0,73.062,26.938,73.062,1005.29,213.335,1745.607,1523.194,1512.394,54.052,52.334,72.669,52.285,52.247,1.266,2.336,0.306,68.59,54.872,49.13
0,0,72.974,27.026,72.974,1078.01,221.372,1821.283,1563.285,1576.914,54.158,52.32,72.611,52.319,52.303,1.274,2.423,0.309,69.815,55.852,49.106
0,0,72.91,27.09,72.91,1126.3,227.103,1866.445,1588.708,1614.994,54.212,52.307,72.549,52.312,52.316,1.283,2.48,0.312,70.63,56.504,49.085
0,0,72.824,27.176,72.824,1143.74,229.87,1879.416,1597.181,1624.244,54.227,52.283,72.488,52.297,52.306,1.291,2.503,0.314,70.953,56.762,49.037
0,0,72.714,27.286,72.714,1138.62,230.872,1867.114,1594.101,1610.717,54.212,52.236,72.43,52.262,52.282,1.305,2.503,0.316,70.958,56.766,48.949
0,0,72.584,27.416,72.584,1123.81,233.333,1832.019,1585.755,1576.524,54.188,52.229,72.377,52.236,52.249,1.341,2.502,0.321,70.958,56.766,48.889
0,0,72.453,27.547,72.453,1101.71,236.962,1777.776,1573.07,1525.436,54.194,52.265,72.331,52.247,52.239,1.394,2.498,0.329,70.958,56.766,48.867
0,0,72.348,27.652,72.348,1074.7,241.45,1707.967,1556.699,1461.265,54.243,52.321,72.294,52.287,52.262,1.456,2.489,0.339,70.958,56.766,48.866
0,0,72.276,27.724,72.276,1047.3,246.13,1632.771,1538.715,1393.188,54.319,52.358,72.267,52.329,52.303,1.513,2.475,0.349,70.958,56.766,48.848
0,0,72.23,27.77,72.23,1018.71,249.463,1558.938,1519.304,1326.968,54.404,52.46,72.248,52.394,52.349,1.556,2.451,0.358,70.867,56.693,48.91
0,0,72.203,27.797,72.203,974.681,246.227,1491.695,1491.241,1267.453,54.488,52.528,72.238,52.472,52.419,1.554,2.392,0.36,70.239,56.191,48.949
0,0,72.185,27.815,72.185,939.758,243.599,1435.683,1467.972,1217.969,54.571,52.677,72.233,52.575,52.499,1.551,2.343,0.362,69.731,55.785,49.088
0,0,72.189,27.811,72.189,913.568,241.725,1391.104,1449.872,1178.904,54.674,52.645,72.233,52.642,52.596,1.548,2.306,0.364,69.353,55.482,49.025
0,0,72.201,27.799,72.201,895.502,240.485,1359.042,1437.033,1150.982,54.719,52.607,72.237,52.627,52.634,1.545,2.279,0.365,69.094,55.275,48.963
0,0,72.178,27.822,72.178,884.716,239.734,1339.828,1429.099,1133.665,54.708,52.552,72.242,52.591,52.618,1.543,2.263,0.366,68.937,55.149,48.875
0,0,72.124,27.876,72.124,880.357,239.402,1332.531,1425.651,1126.24,54.677,52.567,72.247,52.567,52.585,1.542,2.256,0.366,68.868,55.095,48.864
0,0,72.058,27.942,72.058,881.01,239.253,1335.611,1425.894,1127.72,54.662,52.589,72.252,52.577,52.571,1.54,2.257,0.366,68.861,55.089,48.867
0,0,72.002,27.998,72.002,884.308,238.788,1346.981,1428.37,1136.714,54.663,52.586,72.254,52.585,52.579,1.536,2.261,0.365,68.861,55.089,48.85
0,0,71.95,28.05,71.95,889.544,237.996,1365.0,1432.531,1151.64,54.656,52.587,72.256,52.585,52.585,1.529,2.267,0.363,68.861,55.089,48.846
0,0,71.892,28.108,71.892,896.026,236.995,1387.193,1437.705,1170.087,54.644,52.635,72.255,52.606,52.59,1.52,2.275,0.36,68.861,55.089,48.897
0,0,71.835,28.165,71.835,903.237,235.854,1411.687,1443.471,1190.563,54.647,52.615,72.251,52.621,52.612,1.509,2.283,0.357,68.861,55.089,48.872
0,0,71.781,28.219,71.781,910.74,234.644,1436.894,1449.455,1211.674,54.631,52.594,72.246,52.605,52.615,1.497,2.291,0.353,68.861,55.089,48.846
0,0,71.711,28.289,71.711,917.799,233.513,1460.309,1454.93,1230.844,54.609,52.683,72.238,52.632,52.611,1.485,2.299,0.35,68.861,55.089,48.942
0,0,71.65,28.35,71.65,924.228,232.471,1481.346,1459.881,1248.049,54.637,52.746,72.229,52.7,52.654,1.474,2.305,0.348,68.861,55.089,49.009
0,0,71.621,28.379,71.621,929.527,231.591,1498.471,1463.993,1262.471,54.675,52.679,72.218,52.708,52.705,1.465,2.31,0.345,68.861,55.089,48.932
0,0,71.584,28.416,71.584,933.702,230.901,1511.826,1467.178,1273.399,54.653,52.643,72.207,52.667,52.692,1.457,2.313,0.343,68.861,55.089,48.886
0,0,71.512,28.488,71.512,936.524,230.465,1520.776,1469.169,1279.703,54.616,52.658,72.194,52.655,52.663,1.452,2.315,0.342,68.861,55.089,48.884
0,0,71.437,28.563,71.437,937.923,230.272,1525.193,1470.045,1281.944,54.608,52.668,72.181,52.663,52.659,1.449,2.317,0.342,68.861,55.089,48.871
0,0,71.376,28.624,71.376,937.986,230.297,1525.388,1469.936,1280.777,54.607,52.616,72.168,52.645,52.659,1.449,2.317,0.342,68.861,55.089,48.786
0,0,71.311,28.689,71.311,936.839,230.53,1521.772,1468.873,1276.174,54.585,52.616,72.156,52.621,52.635,1.451,2.316,0.343,68.861,55.089,48.76
0,0,71.236,28.764,71.236,934.803,230.92,1515.323,1467.088,1268.888,54.572,52.602,72.144,52.612,52.62,1.455,2.314,0.344,68.861,55.089,48.71
0,0,71.165,28.835,71.165,932.049,231.428,1506.553,1464.746,1259.685,54.569,52.624,72.133,52.612,52.611,1.46,2.312,0.345,68.861,55.089,48.702
0,0,71.102,28.898,71.102,928.703,232.038,1495.824,1461.914,1248.94,54.584,52.662,72.123,52.636,52.62,1.466,2.309,0.346,68.861,55.089,48.716
0,0,71.057,28.944,71.057,925.345,232.632,1484.974,1459.124,1238.468,54.625,52.769,72.115,52.701,52.654,1.472,2.306,0.348,68.861,55.089,48.818
0,0,71.04,28.961,71.04,921.941,233.218,1473.894,1456.342,1228.436,54.701,52.795,72.108,52.767,52.723,1.478,2.303,0.349,68.861,55.089,48.835
0,0,71.045,28.955,71.045,918.881,233.731,1463.869,1453.887,1219.801,54.751,52.731,72.103,52.762,52.766,1.483,2.3,0.351,68.861,55.089,48.753
0,0,71.028,28.972,71.028,916.429,234.156,1455.789,1451.835,1212.39,54.738,52.666,72.099,52.711,52.746,1.487,2.297,0.352,68.861,55.089,48.662
0,0,70.972,29.028,70.972,914.563,234.512,1449.615,1450.099,1205.813,54.691,52.601,72.095,52.651,52.694,1.49,2.295,0.353,68.861,55.089,48.556
0,0,70.892,29.108,70.892,913.234,234.798,1445.203,1448.704,1200.241,54.634,52.541,72.092,52.588,52.634,1.492,2.294,0.354,68.861,55.089,48.445
0,0,70.798,29.202,70.798,912.363,235.017,1442.304,1447.623,1195.675,54.581,52.541,72.088,52.552,52.578,1.493,2.293,0.354,68.861,55.089,48.402
0,0,70.704,29.296,70.704,912.002,235.147,1441.104,1446.984,1192.601,54.554,52.519,72.084,52.536,52.55,1.494,2.293,0.355,68.861,55.089,48.335
0,0,70.621,29.379,70.621,911.708,235.264,1440.122,1446.407,1189.936,54.537,52.515,72.08,52.521,52.531,1.494,2.292,0.355,68.861,55.089,48.293
0,0,70.54,29.459,70.54,911.749,235.318,1440.261,1446.137,1188.297,54.528,52.541,72.075,52.526,52.522,1.494,2.292,0.355,68.861,55.089,48.289
0,0,70.469,29.531,70.469,911.892,235.35,1440.736,1445.979,1187.134,54.54,52.582,72.071,52.555,52.535,1.494,2.293,0.355,68.861,55.089,48.308
0,0,70.413,29.587,70.413,912.102,235.36,1441.436,1445.932,1186.513,54.564,52.549,72.067,52.562,52.559,1.493,2.293,0.355,68.861,55.089,48.244
0,0,70.359,29.641,70.359,912.356,235.361,1442.281,1445.924,1186.038,54.562,52.559,72.063,52.554,52.558,1.493,2.293,0.355,68.861,55.089,48.234
0,0,70.293,29.707,70.293,912.627,235.368,1443.182,1445.895,1185.353,54.564,52.598,72.059,52.575,52.56,1.492,2.293,0.355,68.861,55.089,48.253
0,0,70.235,29.765,70.235,912.883,235.37,1444.036,1445.88,1184.806,54.585,52.607,72.055,52.596,52.582,1.492,2.294,0.355,68.861,55.089,48.239
0,0,70.187,29.813,70.187,913.103,235.372,1444.768,1445.873,1184.366,54.6,52.607,72.051,52.603,52.598,1.492,2.294,0.355,68.861,55.089,48.218
0,0,70.136,29.864,70.136,913.278,235.382,1445.351,1445.821,1183.736,54.611,52.665,72.047,52.629,52.609,1.491,2.294,0.355,68.861,55.089,48.267
0,0,70.092,29.908,70.092,913.409,235.396,1445.784,1445.756,1183.111,54.641,52.662,72.044,52.657,52.639,1.491,2.294,0.355,68.861,55.089,48.244
0,0,70.057,29.943,70.057,913.498,235.409,1446.079,1445.687,1182.579,54.652,52.603,72.04,52.636,52.651,1.491,2.294,0.355,68.861,55.089,48.157
0,0,70.003,29.997,70.003,913.543,235.442,1446.229,1445.523,1181.506,54.625,52.585,72.037,52.601,52.624,1.491,2.294,0.355,68.861,55.089,48.11
0,0,69.929,30.071,69.929,913.516,235.501,1446.139,1445.235,1179.754,54.605,52.651,72.034,52.616,52.604,1.491,2.294,0.356,68.861,55.089,48.157
0,0,69.868,30.132,69.868,913.384,235.567,1445.701,1444.902,1177.996,54.631,52.681,72.031,52.657,52.629,1.491,2.294,0.356,68.861,55.089,48.167
0,0,69.834,30.166,69.834,913.162,235.632,1444.962,1444.578,1176.571,54.661,52.654,72.028,52.664,52.659,1.491,2.294,0.356,68.861,55.089,48.116
0,0,69.797,30.203,69.797,912.881,235.708,1444.029,1444.201,1174.932,54.663,52.663,72.025,52.658,52.66,1.492,2.294,0.356,68.861,55.089,48.11
0,0,69.748,30.252,69.748,912.571,235.796,1442.999,1443.761,1172.938,54.664,52.67,72.023,52.666,52.661,1.492,2.293,0.356,68.861,55.089,48.095
0,0,69.701,30.299,69.701,912.241,235.886,1441.899,1443.311,1170.924,54.669,52.659,72.02,52.664,52.665,1.493,2.293,0.357,68.861,55.089,48.058
0,0,69.654,30.346,69.654,911.898,235.979,1440.759,1442.846,1168.865,54.671,52.701,72.019,52.677,52.666,1.493,2.293,0.357,68.861,55.089,48.087
0,0,69.611,30.389,69.611,911.557,236.068,1439.62,1442.397,1166.905,54.691,52.722,72.017,52.704,52.686,1.494,2.292,0.357,68.861,55.089,48.092
0,0,69.581,30.419,69.581,911.238,236.145,1438.557,1442.012,1165.31,54.717,52.758,72.015,52.731,52.711,1.494,2.292,0.357,68.861,55.089,48.122
0,0,69.558,30.441,69.558,910.977,236.208,1437.684,1441.697,1164.045,54.751,52.825,72.014,52.779,52.744,1.494,2.292,0.358,68.861,55.089,48.193
0,0,69.55,30.45,69.55,910.81,236.245,1437.128,1441.507,1163.376,54.799,52.836,72.014,52.819,52.792,1.495,2.292,0.358,68.861,55.089,48.201
0,0,69.551,30.45,69.551,910.78,236.254,1437.028,1441.463,1163.302,54.829,52.834,72.014,52.829,52.821,1.495,2.291,0.358,68.861,55.089,48.199
0,0,69.541,30.459,69.541,910.906,236.243,1437.45,1441.519,1163.453,54.841,52.866,72.014,52.846,52.833,1.495,2.292,0.358,68.861,55.089,48.234
0,0,69.529,30.472,69.529,911.179,236.209,1438.36,1441.69,1163.937,54.855,52.822,72.014,52.845,52.848,1.494,2.292,0.358,68.861,55.089,48.175
0,0,69.511,30.489,69.511,911.566,236.159,1439.652,1441.943,1164.632,54.84,52.78,72.014,52.809,52.833,1.493,2.292,0.357,68.861,55.089,48.116
0,0,69.471,30.529,69.471,912.016,236.111,1441.15,1442.183,1165.002,54.807,52.765,72.013,52.782,52.801,1.493,2.293,0.357,68.861,55.089,48.079
0,0,69.421,30.579,69.421,912.452,236.072,1442.6,1442.38,1165.088,54.779,52.726,72.013,52.753,52.775,1.492,2.293,0.357,68.861,55.089,48.009
0,0,69.368,30.632,69.368,912.794,236.05,1443.739,1442.491,1164.828,54.752,52.752,72.012,52.742,52.749,1.491,2.294,0.357,68.861,55.089,48.017
0,0,69.318,30.682,69.318,912.995,236.049,1444.407,1442.496,1164.229,54.751,52.773,72.01,52.759,52.748,1.491,2.294,0.357,68.861,55.089,48.019
0,0,69.285,30.715,69.285,913.039,236.063,1444.555,1442.426,1163.575,54.768,52.812,72.009,52.785,52.766,1.491,2.294,0.357,68.861,55.089,48.051
0,0,69.265,30.735,69.265,912.957,236.089,1444.281,1442.294,1162.872,54.798,52.851,72.008,52.822,52.796,1.491,2.294,0.357,68.861,55.089,48.09
0,0,69.257,30.743,69.257,912.798,236.12,1443.753,1442.139,1162.249,54.83,52.833,72.007,52.838,52.828,1.491,2.294,0.357,68.861,55.089,48.064
0,0,69.249,30.751,69.249,912.62,236.154,1443.161,1441.966,1161.545,54.831,52.764,72.006,52.804,52.828,1.491,2.293,0.357,68.861,55.089,47.972
0,0,69.215,30.785,69.215,912.448,236.203,1442.588,1441.72,1160.276,54.803,52.835,72.006,52.801,52.8,1.492,2.293,0.358,68.861,55.089,48.044
0,0,69.177,30.823,69.177,912.274,236.255,1442.008,1441.461,1158.893,54.818,52.859,72.005,52.838,52.814,1.492,2.293,0.358,68.861,55.089,48.055
0,0,69.166,30.834,69.166,912.104,236.289,1441.442,1441.287,1158.142,54.853,52.929,72.005,52.881,52.848,1.492,2.293,0.358,68.861,55.089,48.136
0,0,69.171,30.829,69.171,911.981,236.305,1441.033,1441.204,1157.909,54.899,52.935,72.005,52.92,52.894,1.492,2.293,0.358,68.861,55.089,48.145
0,0,69.185,30.815,69.185,911.957,236.3,1440.954,1441.234,1158.173,54.932,52.994,72.005,52.953,52.927,1.492,2.293,0.358,68.861,55.089,48.225
0,0,69.2,30.8,69.2,912.074,236.27,1441.345,1441.384,1158.853,54.97,53.009,72.006,52.991,52.965,1.492,2.293,0.358,68.861,55.089,48.251
0,0,69.222,30.778,69.222,912.354,236.209,1442.276,1441.69,1160.153,55.002,53.053,72.007,53.021,52.997,1.492,2.293,0.358,68.861,55.089,48.318
0,0,69.244,30.756,69.244,912.811,236.118,1443.797,1442.149,1161.985,55.034,53.064,72.008,53.051,53.03,1.491,2.294,0.357,68.861,55.089,48.345
0,0,69.27,30.729,69.27,913.435,235.996,1445.872,1442.76,1164.361,55.052,53.03,72.01,53.048,53.05,1.49,2.294,0.357,68.861,55.089,48.316
0,0,69.284,30.716,69.284,914.197,235.86,1448.399,1443.443,1166.829,55.034,52.94,72.01,52.998,53.034,1.489,2.295,0.357,68.861,55.089,48.214
0,0,69.266,30.734,69.266,915.024,235.731,1451.143,1444.087,1168.763,54.976,52.884,72.011,52.931,52.978,1.487,2.296,0.356,68.861,55.089,48.137
0,0,69.221,30.779,69.221,915.799,235.629,1453.705,1444.596,1169.863,54.911,52.815,72.01,52.868,52.914,1.486,2.297,0.356,68.861,55.089,48.032
0,0,69.161,30.839,69.161,916.394,235.565,1455.671,1444.916,1170.143,54.848,52.79,72.009,52.818,52.853,1.485,2.297,0.356,68.861,55.089,47.974
0,0,69.098,30.902,69.098,916.709,235.549,1456.715,1444.992,1169.534,54.8,52.72,72.007,52.77,52.807,1.484,2.298,0.356,68.861,55.089,47.856
0,0,69.033,30.967,69.033,916.678,235.593,1456.611,1444.773,1167.892,54.746,52.67,72.004,52.711,52.752,1.484,2.297,0.356,68.861,55.089,47.762
0,0,68.955,31.045,68.955,916.274,235.706,1455.277,1444.208,1164.919,54.689,52.601,72.001,52.651,52.695,1.485,2.297,0.356,68.861,55.089,47.635
0,0,68.869,31.131,68.869,915.488,235.889,1452.678,1443.299,1160.648,54.639,52.653,71.998,52.633,52.643,1.486,2.296,0.357,68.861,55.089,47.654
0,0,68.792,31.208,68.792,914.352,236.124,1448.915,1442.119,1155.616,54.641,52.679,71.995,52.661,52.643,1.488,2.295,0.357,68.861,55.089,47.644
0,0,68.746,31.254,68.746,912.952,236.383,1444.267,1440.812,1150.589,54.668,52.712,71.992,52.687,52.667,1.49,2.294,0.358,68.861,55.089,47.658
0,0,68.716,31.284,68.716,911.426,236.655,1439.184,1439.435,1145.568,54.699,52.729,71.99,52.712,52.694,1.493,2.292,0.359,68.861,55.089,47.658
0,0,68.692,31.308,68.692,909.916,236.92,1434.143,1438.085,1140.74,54.73,52.795,71.989,52.751,52.721,1.495,2.291,0.36,68.861,55.089,47.723
0,0,68.678,31.322,68.678,908.553,237.155,1429.579,1436.882,1136.545,54.777,52.825,71.989,52.797,52.765,1.498,2.289,0.36,68.861,55.089,47.749
0,0,68.678,31.322,68.678,907.446,237.34,1425.868,1435.933,1133.403,54.819,52.832,71.989,52.822,52.804,1.499,2.288,0.361,68.861,55.089,47.753
0,0,68.676,31.324,68.676,906.671,237.471,1423.264,1435.255,1131.145,54.834,52.767,71.99,52.802,52.817,1.501,2.287,0.361,68.861,55.089,47.667
0,0,68.653,31.347,68.653,906.249,237.557,1421.842,1434.814,1129.404,54.816,52.833,71.992,52.8,52.798,1.501,2.287,0.361,68.861,55.089,47.736
0,0,68.622,31.378,68.622,906.15,237.594,1421.512,1434.62,1128.387,54.836,52.897,71.993,52.853,52.816,1.501,2.287,0.361,68.861,55.089,47.8
0,0,68.62,31.38,68.62,906.34,237.567,1422.15,1434.761,1128.876,54.882,52.9,71.995,52.887,52.863,1.501,2.287,0.361,68.861,55.089,47.803
0,0,68.629,31.371,68.629,906.8,237.489,1423.697,1435.166,1130.411,54.911,52.948,71.997,52.915,52.892,1.5,2.287,0.361,68.861,55.089,47.87
0,0,68.637,31.363,68.637,907.511,237.37,1426.086,1435.778,1132.613,54.937,52.911,71.998,52.926,52.92,1.499,2.288,0.361,68.861,55.089,47.829
0,0,68.64,31.36,68.64,908.423,237.22,1429.143,1436.547,1135.269,54.934,52.911,72.0,52.912,52.919,1.498,2.289,0.36,68.861,55.089,47.834
0,0,68.627,31.374,68.627,909.467,237.058,1432.642,1437.381,1137.907,54.931,52.97,72.001,52.936,52.918,1.496,2.29,0.36,68.861,55.089,47.906
0,0,68.622,31.378,68.622,910.563,236.881,1436.304,1438.286,1140.89,54.953,52.948,72.002,52.953,52.943,1.494,2.291,0.359,68.861,55.089,47.878
0,0,68.626,31.374,68.626,911.649,236.699,1439.926,1439.21,1144.056,54.961,53.003,72.003,52.969,52.955,1.492,2.292,0.359,68.861,55.089,47.954
0,0,68.63,31.37,68.63,912.686,236.525,1443.38,1440.092,1147.064,54.986,53.034,72.004,53.009,52.982,1.491,2.293,0.358,68.861,55.089,47.999
0,0,68.648,31.352,68.648,913.647,236.355,1446.576,1440.956,1150.199,55.016,53.038,72.004,53.028,53.014,1.489,2.294,0.358,68.861,55.089,48.016
0,0,68.667,31.333,68.667,914.525,236.196,1449.487,1441.753,1153.124,55.034,53.082,72.005,53.053,53.034,1.488,2.295,0.358,68.861,55.089,48.085
0,0,68.687,31.313,68.687,915.315,236.051,1452.106,1442.484,1155.817,55.057,53.065,72.005,53.069,53.059,1.486,2.296,0.357,68.861,55.089,48.077
0,0,68.708,31.292,68.708,916.019,235.919,1454.432,1443.145,1158.291,55.062,53.065,72.006,53.065,53.066,1.485,2.297,0.357,68.861,55.089,48.09
0,0,68.719,31.281,68.719,916.626,235.809,1456.44,1443.698,1160.245,55.059,53.061,72.006,53.063,53.065,1.484,2.297,0.356,68.861,55.089,48.092
0,0,68.726,31.274,68.726,917.123,235.718,1458.079,1444.149,1161.797,55.056,53.068,72.006,53.063,53.063,1.483,2.298,0.356,68.861,55.089,48.106
0,0,68.733,31.267,68.733,917.498,235.648,1459.316,1444.501,1163.019,55.06,53.103,72.006,53.081,53.068,1.483,2.298,0.356,68.861,55.089,48.156
0,0,68.749,31.251,68.749,917.753,235.592,1460.156,1444.78,1164.11,55.082,53.15,72.005,53.116,53.091,1.482,2.299,0.356,68.861,55.089,48.224
0,0,68.781,31.219,68.781,917.921,235.541,1460.71,1445.034,1165.342,55.126,53.262,72.005,53.188,53.135,1.482,2.299,0.356,68.861,55.089,48.381
0,0,68.839,31.161,68.839,918.067,235.477,1461.189,1445.349,1167.14,55.199,53.268,72.006,53.249,53.208,1.482,2.299,0.356,68.861,55.089,48.417
0,0,68.913,31.087,68.913,918.274,235.394,1461.87,1445.764,1169.494,55.238,53.239,72.007,53.251,53.248,1.482,2.299,0.355,68.861,55.089,48.419
0,0,68.965,31.035,68.965,918.598,235.303,1462.938,1446.211,1171.644,55.228,53.161,72.008,53.208,53.239,1.481,2.299,0.355,68.861,55.089,48.348
0,0,68.984,31.016,68.984,919.024,235.216,1464.338,1446.643,1173.285,55.191,53.236,72.008,53.201,53.202,1.48,2.3,0.355,68.861,55.089,48.452
0,0,68.999,31.001,68.999,919.498,235.123,1465.897,1447.102,1174.964,55.209,53.301,72.009,53.26,53.221,1.479,2.3,0.355,68.861,55.089,48.541
0,0,69.051,30.95,69.051,919.986,235.006,1467.495,1447.679,1177.553,55.244,53.177,72.009,53.24,53.257,1.479,2.301,0.354,68.861,55.089,48.414
0,0,69.091,30.909,69.091,920.481,234.894,1469.12,1448.232,1179.902,55.205,53.184,72.01,53.191,53.22,1.478,2.301,0.354,68.861,55.089,48.443
0,0,69.096,30.904,69.096,920.959,234.807,1470.686,1448.66,1181.352,55.177,53.188,72.009,53.19,53.193,1.477,2.302,0.354,68.861,55.089,48.453
0,0,69.11,30.89,69.11,921.359,234.727,1471.994,1449.048,1182.79,55.171,53.179,72.009,53.183,53.188,1.476,2.302,0.354,68.861,55.089,48.449
0,0,69.13,30.87,69.13,921.645,234.663,1472.93,1449.362,1184.066,55.17,53.234,72.008,53.201,53.187,1.476,2.302,0.353,68.861,55.089,48.528
0,0,69.161,30.839,69.161,921.826,234.611,1473.518,1449.619,1185.3,55.2,53.308,72.007,53.257,53.218,1.476,2.302,0.353,68.861,55.089,48.637
0,0,69.219,30.781,69.219,921.936,234.553,1473.879,1449.902,1186.986,55.257,53.349,72.007,53.314,53.275,1.475,2.303,0.353,68.861,55.089,48.716
0,0,69.295,30.705,69.295,922.052,234.482,1474.257,1450.245,1189.114,55.302,53.33,72.007,53.334,53.321,1.475,2.303,0.353,68.861,55.089,48.728
0,0,69.363,30.637,69.363,922.236,234.406,1474.857,1450.618,1191.228,55.3,53.196,72.008,53.275,53.318,1.475,2.303,0.353,68.861,55.089,48.595
0,0,69.388,30.612,69.388,922.49,234.344,1475.686,1450.918,1192.537,55.228,53.145,72.008,53.191,53.247,1.475,2.303,0.352,68.861,55.089,48.544
0,0,69.372,30.628,69.372,922.731,234.312,1476.473,1451.076,1192.821,55.159,53.12,72.007,53.146,53.179,1.474,2.303,0.352,68.861,55.089,48.507
0,0,69.355,30.645,69.355,922.852,234.301,1476.867,1451.131,1192.748,55.125,53.175,72.005,53.149,53.146,1.474,2.303,0.352,68.861,55.089,48.568
0,0,69.36,30.64,69.36,922.8,234.304,1476.698,1451.113,1192.738,55.141,53.208,72.004,53.184,53.161,1.474,2.303,0.352,68.861,55.089,48.611
0,0,69.395,30.605,69.395,922.589,234.316,1476.012,1451.055,1192.979,55.17,53.21,72.003,53.203,53.19,1.475,2.303,0.352,68.861,55.089,48.631
0,0,69.437,30.563,69.437,922.287,234.339,1475.026,1450.942,1193.116,55.183,53.196,72.002,53.203,53.203,1.475,2.303,0.352,68.861,55.089,48.632
0,0,69.47,30.53,69.47,921.951,234.374,1473.928,1450.773,1192.954,55.181,53.185,72.001,53.194,53.2,1.476,2.303,0.353,68.861,55.089,48.633
0,0,69.493,30.506,69.493,921.61,234.415,1472.812,1450.571,1192.562,55.17,53.15,72.0,53.173,53.188,1.476,2.302,0.353,68.861,55.089,48.6
0,0,69.508,30.492,69.508,921.27,234.463,1471.703,1450.339,1191.962,55.148,53.14,71.999,53.15,53.165,1.477,2.302,0.353,68.861,55.089,48.594
0,0,69.516,30.484,69.516,920.927,234.516,1470.579,1450.08,1191.182,55.134,53.164,71.999,53.152,53.151,1.478,2.302,0.353,68.861,55.089,48.626
0,0,69.532,30.468,69.532,920.573,234.566,1469.42,1449.835,1190.554,55.144,53.201,71.998,53.177,53.16,1.478,2.301,0.353,68.861,55.089,48.679
0,0,69.564,30.436,69.564,920.23,234.604,1468.298,1449.65,1190.346,55.172,53.235,71.997,53.21,53.187,1.479,2.301,0.353,68.861,55.089,48.734
0,0,69.61,30.39,69.61,919.941,234.624,1467.349,1449.552,1190.607,55.203,53.238,71.997,53.231,53.217,1.479,2.301,0.353,68.861,55.089,48.759
0,0,69.658,30.342,69.658,919.749,234.627,1466.721,1449.54,1191.182,55.213,53.181,71.997,53.213,53.227,1.48,2.301,0.353,68.861,55.089,48.71
0,0,69.688,30.312,69.688,919.668,234.622,1466.451,1449.561,1191.656,55.188,53.164,71.997,53.18,53.202,1.48,2.3,0.353,68.861,55.089,48.703
0,0,69.698,30.302,69.698,919.677,234.616,1466.483,1449.594,1191.927,55.164,53.163,71.997,53.169,53.178,1.48,2.3,0.353,68.861,55.089,48.706
0,0,69.709,30.291,69.709,919.724,234.602,1466.638,1449.659,1192.316,55.149,53.105,71.997,53.141,53.162,1.48,2.3,0.353,68.861,55.089,48.64
0,0,69.715,30.284,69.715,919.764,234.594,1466.766,1449.701,1192.567,55.116,53.095,71.997,53.108,53.129,1.48,2.301,0.353,68.861,55.089,48.631
0,0,69.711,30.289,69.711,919.751,234.601,1466.724,1449.666,1192.425,55.093,53.097,71.996,53.1,53.106,1.48,2.301,0.353,68.861,55.089,48.632
0,0,69.713,30.288,69.713,919.653,234.618,1466.404,1449.582,1192.187,55.086,53.095,71.995,53.097,53.099,1.48,2.3,0.353,68.861,55.089,48.63
0,0,69.721,30.279,69.721,919.463,234.647,1465.779,1449.443,1191.847,55.087,53.131,71.994,53.11,53.1,1.48,2.3,0.353,68.861,55.089,48.678
0,0,69.739,30.261,69.739,919.197,234.682,1464.906,1449.272,1191.509,55.108,53.172,71.994,53.144,53.12,1.481,2.3,0.353,68.861,55.089,48.736
0,0,69.773,30.227,69.773,918.899,234.711,1463.928,1449.128,1191.455,55.136,53.138,71.993,53.152,53.148,1.481,2.3,0.353,68.861,55.089,48.709
0,0,69.805,30.195,69.805,918.616,234.739,1462.995,1448.992,1191.407,55.134,53.121,71.993,53.133,53.145,1.482,2.299,0.354,68.861,55.089,48.702
0,0,69.82,30.18,69.82,918.373,234.771,1462.197,1448.832,1191.068,55.122,53.146,71.993,53.135,53.133,1.482,2.299,0.354,68.861,55.089,48.739
0,0,69.835,30.165,69.835,918.17,234.797,1461.53,1448.705,1190.842,55.123,53.078,71.993,53.117,53.133,1.483,2.299,0.354,68.861,55.089,48.662
0,0,69.846,30.154,69.846,917.995,234.821,1460.953,1448.587,1190.592,55.091,53.036,71.993,53.068,53.101,1.483,2.299,0.354,68.861,55.089,48.615
0,0,69.834,30.166,69.834,917.819,234.86,1460.374,1448.397,1189.829,55.055,53.068,71.993,53.058,53.064,1.483,2.299,0.354,68.861,55.089,48.648
0,0,69.826,30.174,69.826,917.608,234.903,1459.679,1448.188,1189.035,55.049,53.021,71.992,53.048,53.058,1.484,2.298,0.354,68.861,55.089,48.586
0,0,69.825,30.175,69.825,917.343,234.949,1458.806,1447.959,1188.273,55.031,53.026,71.992,53.027,53.039,1.484,2.298,0.354,68.861,55.089,48.591
0,0,69.819,30.182,69.819,917.022,235.009,1457.746,1447.665,1187.208,55.025,53.062,71.991,53.043,53.033,1.485,2.298,0.354,68.861,55.089,48.631
0,0,69.824,30.176,69.824,916.655,235.069,1456.536,1447.371,1186.291,55.035,52.995,71.99,53.03,53.042,1.485,2.297,0.354,68.861,55.089,48.55
0,0,69.828,30.172,69.828,916.261,235.134,1455.233,1447.049,1185.261,55.017,53.038,71.99,53.018,53.023,1.486,2.297,0.355,68.861,55.089,48.604
0,0,69.823,30.177,69.823,915.864,235.205,1453.922,1446.695,1184.019,55.023,53.062,71.99,53.045,53.028,1.487,2.297,0.355,68.861,55.089,48.63
0,0,69.835,30.165,69.835,915.479,235.263,1452.649,1446.412,1183.222,55.048,53.099,71.99,53.073,53.052,1.487,2.296,0.355,68.861,55.089,48.68
0,0,69.861,30.14,69.861,915.146,235.304,1451.544,1446.21,1182.847,55.076,53.095,71.99,53.092,53.079,1.488,2.296,0.355,68.861,55.089,48.686
0,0,69.888,30.112,69.888,914.905,235.328,1450.747,1446.092,1182.792,55.088,53.095,71.99,53.092,53.091,1.488,2.296,0.355,68.861,55.089,48.698
0,0,69.908,30.092,69.908,914.787,235.335,1450.356,1446.053,1182.915,55.099,53.173,71.991,53.127,53.101,1.488,2.296,0.355,68.861,55.089,48.803
0,0,69.939,30.061,69.939,914.798,235.315,1450.395,1446.155,1183.637,55.134,53.12,71.992,53.143,53.136,1.489,2.296,0.355,68.861,55.089,48.751
0,0,69.974,30.026,69.974,914.943,235.268,1450.874,1446.386,1184.85,55.128,53.083,71.993,53.108,53.13,1.488,2.296,0.355,68.861,55.089,48.722
0,0,69.982,30.018,69.982,915.206,235.22,1451.743,1446.627,1185.786,55.101,53.093,71.994,53.094,53.103,1.488,2.296,0.355,68.861,55.089,48.739
0,0,69.983,30.017,69.983,915.531,235.165,1452.818,1446.894,1186.733,55.089,53.066,71.995,53.082,53.092,1.487,2.296,0.355,68.861,55.089,48.706
0,0,69.987,30.013,69.987,915.864,235.107,1453.922,1447.179,1187.768,55.078,53.114,71.995,53.089,53.082,1.487,2.297,0.355,68.861,55.089,48.768
0,0,69.997,30.003,69.997,916.168,235.05,1454.925,1447.461,1188.854,55.091,53.105,71.995,53.107,53.096,1.486,2.297,0.354,68.861,55.089,48.763
0,0,70.018,29.982,70.018,916.431,234.992,1455.795,1447.75,1190.098,55.096,53.067,71.995,53.089,53.101,1.486,2.297,0.354,68.861,55.089,48.726
0,0,70.029,29.971,70.029,916.65,234.948,1456.518,1447.966,1190.955,55.075,53.046,71.995,53.063,53.081,1.485,2.297,0.354,68.861,55.089,48.706
0,0,70.025,29.975,70.025,916.804,234.924,1457.028,1448.08,1191.304,55.051,53.032,71.995,53.044,53.058,1.485,2.298,0.354,68.861,55.089,48.687
0,0,70.018,29.982,70.018,916.864,234.919,1457.224,1448.107,1191.307,55.037,53.05,71.995,53.044,53.044,1.485,2.298,0.354,68.861,55.089,48.707
0,0,70.016,29.984,70.016,916.814,234.928,1457.06,1448.065,1191.136,55.029,52.942,71.994,53.004,53.035,1.485,2.298,0.354,68.861,55.089,48.574
0,0,70.004,29.996,70.004,916.651,234.963,1456.52,1447.89,1190.385,54.983,52.985,71.993,52.972,52.99,1.485,2.297,0.354,68.861,55.089,48.621
0,0,69.977,30.023,69.977,916.356,235.03,1455.546,1447.561,1188.945,54.975,53.006,71.993,52.993,52.981,1.486,2.297,0.354,68.861,55.089,48.633
0,0,69.975,30.025,69.975,915.938,235.101,1454.165,1447.209,1187.701,54.991,53.017,71.992,53.006,52.996,1.487,2.297,0.355,68.861,55.089,48.645
0,0,69.983,30.017,69.983,915.443,235.178,1452.53,1446.831,1186.49,55.011,53.085,71.991,53.042,53.015,1.487,2.296,0.355,68.861,55.089,48.731
0,0,70.005,29.995,70.005,914.94,235.248,1450.863,1446.486,1185.541,55.051,53.075,71.991,53.073,53.053,1.488,2.296,0.355,68.861,55.089,48.727
0,0,70.035,29.965,70.035,914.499,235.301,1449.4,1446.222,1184.976,55.066,53.036,71.992,53.057,53.068,1.489,2.295,0.355,68.861,55.089,48.691
0,0,70.048,29.952,70.048,914.164,235.349,1448.292,1445.984,1184.297,55.048,53.002,71.992,53.027,53.048,1.49,2.295,0.355,68.861,55.089,48.654
0,0,70.04,29.96,70.04,913.932,235.393,1447.521,1445.766,1183.457,55.019,52.987,71.992,53.001,53.019,1.49,2.295,0.355,68.861,55.089,48.631
0,0,70.025,29.975,70.025,913.775,235.43,1446.998,1445.583,1182.667,55.003,53.032,71.992,53.009,53.003,1.49,2.295,0.355,68.861,55.089,48.68
0,0,70.022,29.978,70.022,913.66,235.452,1446.616,1445.474,1182.264,55.018,53.041,71.993,53.032,53.017,1.49,2.294,0.355,68.861,55.089,48.688
0,0,70.035,29.965,70.035,913.586,235.456,1446.372,1445.455,1182.357,55.032,53.021,71.993,53.03,53.031,1.491,2.294,0.356,68.861,55.089,48.669
0,0,70.044,29.956,70.044,913.566,235.454,1446.305,1445.467,1182.512,55.028,53.028,71.993,53.025,53.027,1.491,2.294,0.355,68.861,55.089,48.682
0,0,70.047,29.953,70.047,913.596,235.447,1446.407,1445.497,1182.66,55.031,53.07,71.994,53.045,53.03,1.491,2.294,0.355,68.861,55.089,48.735
0,0,70.059,29.941,70.059,913.674,235.427,1446.664,1445.597,1183.149,55.051,53.056,71.994,53.059,53.05,1.491,2.294,0.355,68.861,55.089,48.723
0,0,70.078,29.923,70.078,913.8,235.394,1447.083,1445.761,1183.929,55.061,53.089,71.995,53.07,53.06,1.49,2.295,0.355,68.861,55.089,48.773
0,0,70.094,29.906,70.094,913.98,235.353,1447.679,1445.963,1184.82,55.069,53.02,71.995,53.057,53.069,1.49,2.295,0.355,68.861,55.089,48.695
0,0,70.103,29.897,70.103,914.314,235.292,1448.788,1446.268,1185.967,55.047,53.045,71.999,53.036,53.047,1.489,2.295,0.355,68.861,55.089,48.73
0,0,70.097,29.903,70.097,914.177,235.319,1448.332,1446.132,1185.45,55.044,53.09,71.966,53.063,53.045,1.49,2.295,0.355,68.861,55.089,48.79
0,0,70.112,29.888,70.112,906.572,236.588,1422.928,1439.775,1163.874,55.079,53.081,71.893,53.08,53.069,1.502,2.287,0.359,68.861,55.089,48.779
0,0,70.149,29.851,70.149,889.723,239.343,1365.614,1425.408,1115.217,55.125,53.099,71.829,53.086,53.08,1.527,2.268,0.366,68.861,55.089,48.776
0,0,70.205,29.795,70.205,860.638,241.268,1283.542,1401.648,1045.581,55.193,53.14,71.773,53.111,53.092,1.548,2.228,0.376,68.698,54.958,48.777
0,0,70.284,29.716,70.284,816.842,239.678,1188.616,1367.921,965.392,55.27,53.176,71.727,53.143,53.117,1.546,2.161,0.382,68.189,54.552,48.759
0,0,70.383,29.617,70.383,770.832,238.251,1087.33,1332.809,879.637,55.365,53.258,71.69,53.191,53.148,1.543,2.092,0.39,67.712,54.17,48.773
0,0,70.51,29.49,70.51,722.077,236.915,985.663,1298.239,793.492,55.484,53.363,71.664,53.265,53.195,1.541,2.026,0.398,67.284,53.827,48.792
0,0,70.663,29.337,70.663,666.973,235.085,917.164,1273.747,736.301,55.57,53.429,71.648,53.351,53.261,1.536,1.979,0.403,66.934,53.547,48.811
0,0,70.8,29.2,70.8,653.197,234.462,903.012,1268.233,726.172,55.63,53.383,71.637,53.384,53.333,1.534,1.969,0.403,66.841,53.473,48.795
0,0,70.931,29.069,70.931,640.211,234.159,888.98,1263.319,715.945,55.658,53.378,71.63,53.38,53.372,1.534,1.96,0.405,66.778,53.423,48.825
0,0,71.041,28.959,71.041,627.536,233.857,875.164,1258.4,705.533,55.655,53.376,71.624,53.379,53.38,1.533,1.952,0.406,66.717,53.374,48.847
0,0,71.136,28.864,71.136,615.34,233.545,861.779,1253.548,695.214,55.645,53.349,71.621,53.37,53.378,1.533,1.944,0.407,66.656,53.325,48.831
0,0,71.223,28.777,71.223,603.751,233.226,848.978,1248.863,685.263,55.628,53.378,71.619,53.365,53.372,1.533,1.936,0.408,66.596,53.277,48.879
0,0,71.305,28.696,71.305,592.861,232.903,836.873,1244.397,675.819,55.615,53.335,71.619,53.364,53.367,1.533,1.928,0.408,66.538,53.231,48.837
0,0,71.387,28.613,71.387,582.74,232.583,825.56,1240.221,667.051,55.602,53.317,71.62,53.341,53.362,1.532,1.921,0.409,66.483,53.187,48.827
0,0,71.464,28.536,71.464,573.435,232.271,815.098,1236.335,658.928,55.579,53.346,71.622,53.333,53.347,1.532,1.915,0.41,66.432,53.145,48.874
0,0,71.534,28.466,71.534,564.972,231.971,805.54,1232.764,651.494,55.564,53.438,71.626,53.364,53.339,1.532,1.909,0.411,66.383,53.107,48.997
0,0,71.613,28.387,71.613,557.832,231.673,797.491,1229.761,645.499,55.577,53.434,71.63,53.407,53.358,1.532,1.904,0.411,66.339,53.071,49.01
0,0,71.713,28.287,71.713,557.698,231.555,797.489,1229.981,646.909,55.608,53.459,71.633,53.426,53.393,1.531,1.904,0.411,66.33,53.064,49.09
0,0,71.823,28.176,71.823,557.703,231.522,797.495,1230.418,648.458,55.634,53.422,71.636,53.437,53.419,1.531,1.904,0.411,66.33,53.064,49.099
0,0,71.933,28.067,71.933,557.703,231.49,797.495,1230.851,649.979,55.647,53.433,71.64,53.431,53.431,1.531,1.904,0.41,66.33,53.064,49.166
0,0,72.035,27.965,72.035,557.702,231.459,797.495,1231.252,651.383,55.646,53.346,71.643,53.412,53.431,1.531,1.904,0.41,66.33,53.064,49.108
