HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0,72.128,27.872,72.128,557.702,231.431,797.495,1231.62,652.659,55.63,53.336,71.647,53.368,53.415,1.531,1.904,0.41,66.33,53.064,49.141
0,0,72.205,27.795,72.205,557.702,231.407,797.495,1231.924,653.713,55.599,53.437,71.65,53.376,53.384,1.531,1.904,0.41,66.33,53.064,49.301
0,0,72.278,27.722,72.278,557.702,231.385,797.495,1232.213,654.699,55.594,53.381,71.653,53.399,53.379,1.531,1.904,0.41,66.33,53.064,49.266
0,0,72.368,27.632,72.368,557.702,231.358,797.495,1232.568,655.913,55.607,53.447,71.656,53.402,53.391,1.531,1.904,0.41,66.33,53.064,49.389
0,0,72.464,27.536,72.464,557.703,231.328,797.495,1232.952,657.212,55.618,53.429,71.659,53.427,53.402,1.531,1.904,0.409,66.33,53.064,49.411
0,0,72.566,27.435,72.566,557.703,231.297,797.495,1233.355,658.566,55.633,53.348,71.663,53.408,53.417,1.531,1.904,0.409,66.33,53.064,49.359
0,0,72.665,27.335,72.665,557.703,231.266,797.495,1233.751,659.886,55.624,53.276,71.666,53.355,53.408,1.531,1.904,0.409,66.33,53.064,49.317
0,0,72.744,27.256,72.744,557.702,231.242,797.495,1234.064,660.924,55.584,53.286,71.669,53.312,53.369,1.531,1.904,0.409,66.33,53.064,49.364
0,0,72.802,27.198,72.802,557.701,231.223,797.493,1234.295,661.686,55.543,53.242,71.671,53.288,53.327,1.531,1.904,0.409,66.33,53.064,49.338
0,0,72.856,27.144,72.856,557.701,231.207,797.493,1234.51,662.394,55.512,53.246,71.674,53.263,53.296,1.531,1.904,0.409,66.33,53.064,49.367
0,0,72.91,27.09,72.91,557.701,231.19,797.493,1234.728,663.105,55.487,53.19,71.676,53.241,53.271,1.531,1.904,0.409,66.33,53.064,49.323
0,0,72.965,27.035,72.965,557.701,231.172,797.493,1234.946,663.814,55.462,53.159,71.678,53.202,53.246,1.531,1.904,0.409,66.33,53.064,49.311
0,0,73.013,26.987,73.013,557.701,231.157,797.493,1235.14,664.444,55.431,53.239,71.68,53.197,53.215,1.531,1.904,0.408,66.33,53.064,49.428
0,0,73.059,26.941,73.059,557.701,231.143,797.493,1235.321,665.028,55.419,53.232,71.682,53.221,53.203,1.531,1.904,0.408,66.33,53.064,49.439
0,0,73.118,26.882,73.118,557.702,231.124,797.495,1235.56,665.797,55.431,53.332,71.684,53.249,53.215,1.531,1.904,0.408,66.33,53.064,49.585
0,0,73.193,26.807,73.193,557.702,231.1,797.495,1235.858,666.755,55.459,53.353,71.686,53.305,53.244,1.531,1.904,0.408,66.33,53.064,49.642
0,0,73.285,26.715,73.285,557.703,231.071,797.495,1236.228,667.932,55.502,53.254,71.688,53.309,53.286,1.53,1.904,0.408,66.33,53.064,49.563
0,0,73.384,26.616,73.384,557.703,231.039,797.495,1236.624,669.182,55.515,53.165,71.69,53.254,53.3,1.53,1.904,0.408,66.33,53.064,49.5
0,0,73.459,26.542,73.459,557.702,231.015,797.495,1236.923,670.122,55.482,53.148,71.692,53.199,53.266,1.53,1.904,0.408,66.33,53.064,49.511
0,0,73.502,26.498,73.502,557.701,231.001,797.493,1237.099,670.673,55.432,53.134,71.694,53.167,53.217,1.53,1.904,0.408,66.33,53.064,49.513
0,0,73.535,26.465,73.535,557.701,230.991,797.493,1237.229,671.077,55.395,53.163,71.696,53.155,53.18,1.53,1.904,0.407,66.33,53.064,49.561
0,0,73.571,26.429,73.571,557.701,230.979,797.493,1237.375,671.53,55.377,53.168,71.697,53.161,53.162,1.53,1.904,0.407,66.33,53.064,49.581
0,0,73.618,26.382,73.618,557.701,230.964,797.493,1237.563,672.116,55.377,53.235,71.699,53.18,53.162,1.53,1.904,0.407,66.33,53.064,49.681
0,0,73.676,26.324,73.676,557.702,230.945,797.495,1237.797,672.839,55.393,53.262,71.7,53.218,53.177,1.53,1.904,0.407,66.33,53.064,49.737
0,0,73.749,26.251,73.749,557.702,230.922,797.495,1238.09,673.739,55.424,53.398,71.702,53.276,53.209,1.53,1.904,0.407,66.33,53.064,49.929
0,0,73.838,26.162,73.838,557.703,230.893,797.496,1238.449,674.833,55.476,53.306,71.704,53.328,53.26,1.53,1.904,0.407,66.33,53.064,49.855
0,0,73.946,26.054,73.946,557.704,230.857,797.496,1238.882,676.15,55.52,53.227,71.705,53.293,53.305,1.53,1.904,0.407,66.33,53.064,49.806
0,0,74.042,25.958,74.042,557.703,230.826,797.495,1239.267,677.31,55.512,53.15,71.707,53.237,53.297,1.53,1.904,0.406,66.33,53.064,49.753
0,0,74.104,25.896,74.104,557.702,230.806,797.493,1239.517,678.058,55.468,53.137,71.709,53.183,53.252,1.53,1.904,0.406,66.33,53.064,49.762
0,0,74.14,25.86,74.14,557.701,230.794,797.493,1239.665,678.496,55.418,53.157,71.711,53.163,53.202,1.53,1.904,0.406,66.33,53.064,49.8
0,0,74.172,25.828,74.172,557.701,230.783,797.493,1239.792,678.872,55.388,53.107,71.713,53.149,53.172,1.53,1.904,0.406,66.33,53.064,49.754
0,0,74.211,25.789,74.211,557.701,230.77,797.493,1239.948,679.339,55.368,53.117,71.714,53.127,53.153,1.53,1.904,0.406,66.33,53.064,49.78
0,0,74.251,25.749,74.251,557.701,230.757,797.493,1240.108,679.814,55.349,53.079,71.715,53.113,53.134,1.53,1.904,0.406,66.33,53.064,49.751
0,0,74.29,25.71,74.29,557.701,230.744,797.493,1240.265,680.277,55.333,53.103,71.716,53.098,53.117,1.53,1.904,0.406,66.33,53.064,49.795
0,0,74.327,25.673,74.327,557.701,230.732,797.493,1240.416,680.72,55.32,53.111,71.717,53.104,53.104,1.53,1.904,0.406,66.33,53.064,49.818
0,0,74.368,25.632,74.368,557.701,230.718,797.493,1240.584,681.208,55.319,53.126,71.718,53.111,53.104,1.53,1.904,0.406,66.33,53.064,49.852
0,0,74.416,25.584,74.416,557.702,230.702,797.493,1240.777,681.775,55.325,53.113,71.719,53.117,53.109,1.53,1.904,0.406,66.33,53.064,49.856
0,0,74.468,25.532,74.468,557.702,230.685,797.493,1240.987,682.387,55.33,53.121,71.717,53.115,53.115,1.53,1.904,0.406,66.33,53.064,49.885
0,0,74.52,25.48,74.52,557.702,230.668,797.493,1241.194,682.987,55.332,53.185,71.751,53.135,53.117,1.53,1.904,0.406,66.33,53.064,49.975
0,0,74.573,25.427,74.573,557.702,230.65,797.495,1241.409,683.609,55.346,53.143,71.826,53.154,53.131,1.53,1.904,0.405,66.33,53.064,49.933
0,0,74.636,25.364,74.636,557.702,230.629,797.495,1241.661,684.334,55.362,53.194,71.897,53.157,53.147,1.53,1.904,0.405,66.33,53.064,50.004
0,0,74.698,25.302,74.698,557.702,230.608,797.495,1241.914,685.059,55.373,53.264,71.966,53.196,53.158,1.53,1.904,0.405,66.33,53.064,50.099
0,0,74.766,25.234,74.766,557.702,230.585,797.495,1242.187,685.837,55.403,53.288,72.035,53.241,53.187,1.53,1.904,0.405,66.33,53.064,50.141
0,0,74.849,25.151,74.849,557.703,230.557,797.495,1242.523,686.789,55.442,53.299,72.102,53.27,53.227,1.53,1.904,0.405,66.33,53.064,50.174
0,0,74.941,25.059,74.941,557.703,230.526,797.496,1242.894,687.834,55.475,53.343,72.169,53.298,53.26,1.53,1.904,0.405,66.33,53.064,50.248
0,0,75.034,24.966,75.034,557.703,230.494,797.496,1243.269,688.882,55.503,53.245,72.234,53.302,53.288,1.53,1.904,0.405,66.33,53.064,50.159
0,0,75.125,24.875,75.125,557.703,230.463,797.496,1243.637,689.904,55.51,53.18,72.299,53.25,53.294,1.53,1.904,0.404,66.33,53.064,50.107
0,0,75.197,24.804,75.197,568.365,230.091,810.806,1247.976,702.955,55.482,53.2,72.364,53.216,53.263,1.527,1.908,0.402,66.33,53.064,50.171
0,0,75.248,24.752,75.248,585.45,229.5,831.961,1254.59,723.008,55.454,53.183,72.427,53.204,53.228,1.521,1.915,0.399,66.33,53.064,50.196
0,0,75.3,24.7,75.3,603.127,228.866,853.625,1261.346,743.544,55.443,53.173,72.486,53.189,53.208,1.516,1.923,0.396,66.33,53.064,50.229
0,0,75.358,24.642,75.358,621.036,228.2,875.341,1268.128,764.196,55.436,53.166,72.541,53.178,53.193,1.511,1.931,0.393,66.33,53.064,50.265
0,0,75.419,24.581,75.419,638.86,227.515,896.727,1274.803,784.578,55.433,53.172,72.592,53.172,53.18,1.507,1.939,0.389,66.33,53.064,50.316
0,0,75.482,24.518,75.482,656.324,226.821,917.462,1281.28,804.396,55.437,53.215,72.638,53.185,53.175,1.502,1.947,0.386,66.33,53.064,50.406
0,0,75.553,24.447,75.553,673.189,226.129,937.279,1287.498,823.467,55.455,53.158,72.681,53.189,53.183,1.498,1.955,0.383,66.33,53.064,50.383
0,0,75.632,24.368,75.632,685.57,225.447,955.972,1293.403,841.607,55.459,53.143,72.719,53.163,53.184,1.494,1.963,0.38,66.33,53.064,50.408
0,0,75.692,24.308,75.692,692.448,224.799,973.373,1298.836,858.345,55.427,53.144,72.753,53.15,53.166,1.491,1.97,0.378,66.33,53.064,50.442
0,0,75.734,24.266,75.734,706.748,223.531,1012.005,1309.019,894.46,55.389,53.206,72.782,53.168,53.155,1.483,1.985,0.373,66.33,53.064,50.562
0,0,75.758,24.242,75.758,731.515,221.11,1087.173,1327.052,964.04,55.331,53.167,72.803,53.18,53.168,1.468,2.016,0.364,66.33,53.064,50.591
0,0,75.766,24.234,75.766,758.855,217.762,1181.279,1349.619,1050.752,55.256,53.192,72.816,53.181,53.177,1.446,2.054,0.352,66.33,53.064,50.691
0,0,75.739,24.261,75.739,799.152,211.504,1330.085,1386.551,1187.009,55.139,53.125,72.815,53.167,53.18,1.398,2.109,0.333,66.33,53.064,50.692
0,0,75.667,24.333,75.667,847.424,203.069,1499.881,1429.088,1341.421,54.976,52.98,72.799,53.072,53.14,1.315,2.157,0.31,66.33,53.064,50.585
0,0,75.541,24.459,75.541,928.589,202.774,1660.998,1485.206,1486.054,54.819,53.027,72.767,53.018,53.046,1.256,2.24,0.298,67.225,53.78,50.652
0,0,75.45,24.55,75.45,1033.93,213.092,1782.81,1547.364,1594.6,54.847,53.082,72.721,53.055,53.034,1.263,2.366,0.301,69.002,55.202,50.713
0,0,75.462,24.538,75.462,1121.91,222.299,1870.598,1595.498,1674.147,54.948,53.128,72.666,53.099,53.073,1.273,2.469,0.304,70.461,56.369,50.784
0,0,75.522,24.478,75.522,1183.51,228.885,1926.602,1627.694,1725.935,55.043,53.142,72.607,53.132,53.116,1.282,2.539,0.307,71.462,57.169,50.828
0,0,75.585,24.415,75.585,1213.59,232.808,1950.45,1642.323,1748.743,55.085,53.067,72.546,53.104,53.124,1.291,2.575,0.309,71.97,57.576,50.768
0,0,75.608,24.392,75.608,1213.76,233.784,1945.979,1642.404,1745.084,55.037,52.956,72.487,53.015,53.064,1.301,2.58,0.311,72.029,57.623,50.656
0,0,75.573,24.427,75.573,1201.51,235.768,1918.963,1636.307,1719.712,54.977,53.012,72.431,52.993,52.997,1.331,2.58,0.314,72.029,57.623,50.71
0,0,75.55,24.45,75.55,1180.1,239.194,1870.44,1625.54,1674.934,55.0,53.034,72.38,53.022,53.008,1.384,2.579,0.321,72.029,57.623,50.721
0,0,75.57,24.43,75.57,1152.42,243.603,1804.774,1611.204,1615.328,55.038,53.037,72.337,53.031,53.026,1.45,2.574,0.33,72.029,57.623,50.717
0,0,75.601,24.399,75.601,1123.39,248.312,1731.917,1595.232,1549.307,55.084,53.103,72.303,53.066,53.042,1.514,2.564,0.34,72.029,57.623,50.783
0,0,75.655,24.345,75.655,1085.42,250.879,1651.487,1573.517,1476.797,55.16,53.147,72.279,53.117,53.086,1.562,2.535,0.348,71.817,57.453,50.825
0,0,75.724,24.276,75.724,1031.09,246.229,1578.63,1542.684,1411.691,55.199,53.149,72.263,53.141,53.126,1.559,2.466,0.348,71.027,56.822,50.829
0,0,75.774,24.226,75.774,987.671,242.834,1516.201,1515.708,1355.679,55.208,53.152,72.253,53.148,53.143,1.555,2.409,0.35,70.387,56.309,50.83
0,0,75.811,24.188,75.811,953.809,240.406,1463.605,1493.547,1308.331,55.209,53.111,72.25,53.133,53.145,1.551,2.362,0.351,69.891,55.912,50.779
0,0,75.839,24.161,75.839,928.964,238.761,1422.604,1476.575,1271.355,55.196,53.138,72.25,53.125,53.129,1.548,2.327,0.353,69.53,55.624,50.803
0,0,75.864,24.136,75.864,911.991,237.675,1393.608,1464.612,1245.265,55.206,53.192,72.252,53.158,53.135,1.546,2.302,0.354,69.284,55.427,50.861
0,0,75.908,24.092,75.908,901.845,237.02,1375.993,1457.345,1229.853,55.237,53.148,72.256,53.167,53.162,1.544,2.287,0.355,69.135,55.308,50.816
0,0,75.957,24.043,75.957,897.795,236.639,1369.741,1454.471,1224.89,55.237,53.146,72.261,53.15,53.16,1.543,2.281,0.355,69.069,55.255,50.824
0,0,75.989,24.011,75.989,898.391,236.46,1372.481,1454.893,1227.894,55.226,53.153,72.265,53.15,53.151,1.541,2.282,0.355,69.063,55.25,50.842
0,0,76.017,23.983,76.017,901.499,235.943,1383.068,1457.386,1238.058,55.224,53.205,72.268,53.173,53.155,1.537,2.286,0.353,69.063,55.25,50.912
0,0,76.053,23.947,76.053,906.389,235.096,1399.656,1461.418,1253.859,55.234,53.165,72.269,53.181,53.177,1.53,2.291,0.351,69.063,55.25,50.884
0,0,76.089,23.911,76.089,912.476,234.023,1420.162,1466.443,1273.267,55.221,53.216,72.269,53.187,53.179,1.521,2.298,0.348,69.063,55.25,50.959
0,0,76.116,23.884,76.116,919.276,232.815,1442.839,1471.999,1294.543,55.226,53.26,72.266,53.23,53.201,1.511,2.305,0.345,69.063,55.25,51.025
0,0,76.157,23.843,76.157,926.331,231.528,1466.08,1477.798,1316.564,55.237,53.173,72.262,53.218,53.229,1.5,2.313,0.342,69.063,55.25,50.948
0,0,76.185,23.814,76.185,933.027,230.307,1487.841,1483.192,1337.028,55.19,53.117,72.255,53.158,53.197,1.489,2.319,0.339,69.063,55.25,50.903
0,0,76.175,23.825,76.175,939.195,229.204,1507.612,1487.987,1355.05,55.125,53.095,72.247,53.118,53.146,1.478,2.324,0.336,69.063,55.25,50.884
0,0,76.153,23.848,76.153,944.254,228.306,1523.625,1491.829,1369.419,55.077,53.073,72.236,53.089,53.109,1.469,2.329,0.334,69.063,55.25,50.86
0,0,76.134,23.866,76.134,948.002,227.634,1535.371,1494.676,1379.912,55.058,53.203,72.224,53.131,53.099,1.462,2.332,0.332,69.063,55.25,51.006
0,0,76.147,23.853,76.147,950.3,227.185,1542.519,1496.561,1386.699,55.115,53.26,72.212,53.215,53.162,1.458,2.333,0.331,69.063,55.25,51.077
0,0,76.207,23.793,76.207,951.308,226.916,1545.641,1497.688,1390.523,55.177,53.263,72.2,53.25,53.226,1.456,2.334,0.331,69.063,55.25,51.097
0,0,76.266,23.734,76.266,951.071,226.871,1544.909,1497.874,1390.805,55.2,53.247,72.189,53.252,53.25,1.456,2.334,0.331,69.063,55.25,51.095
0,0,76.308,23.692,76.308,949.957,227.002,1541.454,1497.329,1388.286,55.208,53.312,72.179,53.275,53.257,1.458,2.333,0.331,69.063,55.25,51.178
0,0,76.353,23.647,76.353,948.043,227.279,1535.498,1496.169,1383.508,55.244,53.318,72.17,53.31,53.289,1.462,2.332,0.332,69.063,55.25,51.194
0,0,76.411,23.589,76.411,945.73,227.616,1528.264,1494.752,1377.763,55.256,53.198,72.161,53.264,53.297,1.466,2.33,0.332,69.063,55.25,51.074
0,0,76.441,23.559,76.441,943.095,228.048,1519.975,1492.927,1370.582,55.209,53.224,72.154,53.221,53.245,1.471,2.328,0.333,69.063,55.25,51.108
0,0,76.447,23.553,76.447,940.422,228.513,1511.514,1490.947,1362.874,55.193,53.215,72.147,53.221,53.224,1.476,2.325,0.334,69.063,55.25,51.097
0,0,76.469,23.531,76.469,937.706,228.977,1502.866,1488.964,1355.249,55.201,53.295,72.141,53.248,53.226,1.481,2.323,0.336,69.063,55.25,51.19
0,0,76.513,23.487,76.513,935.223,229.38,1494.912,1487.228,1348.586,55.252,53.389,72.135,53.325,53.272,1.485,2.321,0.337,69.063,55.25,51.302
0,0,76.594,23.406,76.594,933.002,229.704,1487.76,1485.824,1343.221,55.333,53.447,72.132,53.4,53.348,1.489,2.319,0.337,69.063,55.25,51.384
0,0,76.698,23.302,76.698,931.321,229.91,1482.327,1484.928,1339.76,55.389,53.342,72.129,53.392,53.401,1.492,2.317,0.338,69.063,55.25,51.291
0,0,76.775,23.225,76.775,930.145,230.055,1478.514,1484.296,1337.394,55.365,53.327,72.127,53.344,53.374,1.494,2.316,0.338,69.063,55.25,51.292
0,0,76.811,23.189,76.811,929.544,230.139,1476.561,1483.93,1336.122,55.336,53.324,72.125,53.331,53.342,1.495,2.316,0.338,69.063,55.25,51.296
0,0,76.846,23.154,76.846,929.459,230.129,1476.284,1483.972,1336.379,55.324,53.329,72.123,53.327,53.33,1.495,2.316,0.338,69.063,55.25,51.31
0,0,76.888,23.112,76.888,929.677,230.06,1476.994,1484.275,1337.655,55.327,53.383,72.121,53.351,53.333,1.495,2.316,0.338,69.063,55.25,51.38
0,0,76.944,23.056,76.944,930.197,229.92,1478.682,1484.886,1340.05,55.35,53.348,72.119,53.362,53.357,1.494,2.316,0.338,69.063,55.25,51.355
0,0,77.006,22.994,77.006,930.973,229.725,1481.198,1485.73,1343.283,55.345,53.325,72.117,53.339,53.353,1.493,2.317,0.337,69.063,55.25,51.346
0,0,77.05,22.95,77.05,931.835,229.533,1483.992,1486.565,1346.509,55.334,53.406,72.115,53.362,53.344,1.492,2.318,0.337,69.063,55.25,51.446
0,0,77.103,22.897,77.103,932.763,229.317,1486.989,1487.497,1350.063,55.365,53.408,72.112,53.399,53.377,1.49,2.319,0.336,69.063,55.25,51.461
0,0,77.176,22.824,77.176,933.725,229.071,1490.092,1488.557,1354.007,55.38,53.357,72.109,53.382,53.394,1.489,2.32,0.336,69.063,55.25,51.423
0,0,77.233,22.767,77.233,934.611,228.855,1492.945,1489.486,1357.477,55.365,53.416,72.107,53.387,53.381,1.487,2.32,0.335,69.063,55.25,51.502
0,0,77.285,22.715,77.285,935.415,228.657,1495.528,1490.335,1360.617,55.376,53.385,72.104,53.399,53.394,1.486,2.321,0.335,69.063,55.25,51.481
0,0,77.346,22.654,77.346,936.079,228.473,1497.66,1491.12,1363.472,55.373,53.381,72.1,53.385,53.392,1.485,2.322,0.334,69.063,55.25,51.491
0,0,77.396,22.604,77.396,936.597,228.325,1499.318,1491.748,1365.734,55.364,53.386,72.097,53.384,53.385,1.484,2.322,0.334,69.063,55.25,51.509
0,0,77.447,22.553,77.447,936.973,228.2,1500.521,1492.279,1367.573,55.367,53.424,72.094,53.402,53.389,1.483,2.322,0.334,69.063,55.25,51.562
0,0,77.507,22.493,77.507,937.122,228.108,1500.998,1492.672,1368.877,55.383,53.388,72.091,53.405,53.405,1.483,2.323,0.334,69.063,55.25,51.536
0,0,77.569,22.431,77.569,937.123,228.04,1501.002,1492.959,1369.753,55.372,53.352,72.087,53.374,53.394,1.483,2.323,0.333,69.063,55.25,51.511
0,0,77.612,22.388,77.612,937.013,228.011,1500.65,1493.082,1370.032,55.35,53.397,72.084,53.373,53.372,1.483,2.322,0.333,69.063,55.25,51.569
0,0,77.658,22.342,77.658,936.731,228.012,1499.747,1493.077,1369.836,55.377,53.563,72.081,53.462,53.399,1.484,2.322,0.333,69.063,55.25,51.761
0,0,77.752,22.248,77.752,936.374,227.978,1498.605,1493.221,1370.077,55.472,53.58,72.078,53.549,53.493,1.485,2.322,0.333,69.063,55.25,51.8
0,0,77.881,22.119,77.881,936.083,227.895,1497.67,1493.573,1370.991,55.535,53.609,72.077,53.58,53.555,1.485,2.322,0.333,69.063,55.25,51.858
0,0,77.999,22.001,77.999,935.897,227.807,1497.074,1493.946,1372.034,55.585,53.756,72.076,53.669,53.605,1.486,2.321,0.333,69.063,55.25,52.043
0,0,78.133,21.868,78.133,935.942,227.659,1497.22,1494.569,1373.979,55.65,53.51,72.075,53.637,53.669,1.486,2.322,0.332,69.063,55.25,51.801
0,0,78.237,21.763,78.237,936.203,227.504,1498.056,1495.224,1376.163,55.562,53.417,72.075,53.49,53.582,1.486,2.322,0.332,69.063,55.25,51.721
0,0,78.252,21.748,78.252,936.612,227.415,1499.367,1495.599,1377.582,55.466,53.535,72.074,53.485,53.487,1.485,2.322,0.332,69.063,55.25,51.854
0,0,78.285,21.715,78.285,937.026,227.306,1500.69,1496.053,1379.256,55.487,53.578,72.072,53.546,53.508,1.484,2.322,0.332,69.063,55.25,51.907
0,0,78.377,21.624,78.377,937.395,227.144,1501.871,1496.736,1381.577,55.528,53.56,72.07,53.561,53.551,1.484,2.323,0.331,69.063,55.25,51.907
0,0,78.474,21.526,78.474,937.683,226.991,1502.79,1497.373,1383.717,55.539,53.586,72.069,53.57,53.562,1.483,2.323,0.331,69.063,55.25,51.954
0,0,78.563,21.437,78.563,937.944,226.852,1503.624,1497.954,1385.655,55.555,53.621,72.067,53.597,53.579,1.483,2.323,0.331,69.063,55.25,52.01
0,0,78.66,21.341,78.66,938.181,226.709,1504.379,1498.55,1387.616,55.58,53.635,72.066,53.619,53.604,1.483,2.323,0.33,69.063,55.25,52.044
0,0,78.763,21.237,78.763,938.416,226.558,1505.133,1499.175,1389.647,55.611,53.758,72.065,53.683,53.636,1.482,2.324,0.33,69.063,55.25,52.197
0,0,78.886,21.113,78.886,938.687,226.38,1505.993,1499.918,1392.028,55.681,53.746,72.064,53.741,53.706,1.482,2.324,0.329,69.063,55.25,52.208
0,0,79.027,20.973,79.027,939.02,226.171,1507.056,1500.78,1394.793,55.694,53.564,72.064,53.667,53.72,1.482,2.324,0.329,69.063,55.25,52.037
0,0,79.112,20.888,79.112,939.443,226.003,1508.401,1501.472,1397.118,55.603,53.501,72.063,53.56,53.629,1.481,2.325,0.328,69.063,55.25,51.985
0,0,79.138,20.863,79.138,939.823,225.907,1509.612,1501.871,1398.573,55.508,53.391,72.062,53.471,53.536,1.48,2.325,0.328,69.063,55.25,51.87
0,0,79.147,20.853,79.147,940.048,225.855,1510.325,1502.083,1399.357,55.411,53.297,72.059,53.369,53.439,1.48,2.325,0.328,69.063,55.25,51.771
0,0,79.138,20.863,79.138,939.965,225.88,1510.062,1501.98,1398.996,55.322,53.29,72.055,53.311,53.35,1.48,2.325,0.328,69.063,55.25,51.763
0,0,79.133,20.867,79.133,939.505,225.97,1508.598,1501.611,1397.561,55.28,53.282,72.051,53.295,53.308,1.481,2.325,0.328,69.063,55.25,51.752
0,0,79.15,20.85,79.15,938.643,226.111,1505.856,1501.027,1395.191,55.253,53.168,72.047,53.236,53.279,1.483,2.324,0.329,69.063,55.25,51.632
0,0,79.157,20.843,79.157,937.465,226.321,1502.095,1500.161,1391.743,55.194,53.184,72.043,53.189,53.218,1.485,2.323,0.329,69.063,55.25,51.651
0,0,79.151,20.849,79.151,935.971,226.604,1497.311,1498.987,1387.172,55.167,53.161,72.039,53.177,53.188,1.487,2.322,0.33,69.063,55.25,51.624
0,0,79.161,20.839,79.161,934.304,226.902,1491.956,1497.746,1382.251,55.158,53.188,72.035,53.176,53.175,1.49,2.32,0.331,69.063,55.25,51.654
0,0,79.181,20.819,79.181,932.52,227.212,1486.206,1496.449,1377.079,55.159,53.125,72.031,53.158,53.173,1.493,2.318,0.331,69.063,55.25,51.588
0,0,79.2,20.8,79.2,930.756,227.52,1480.494,1495.157,1371.934,55.147,53.22,72.029,53.17,53.157,1.496,2.317,0.332,69.063,55.25,51.693
0,0,79.224,20.776,79.224,929.116,227.798,1475.167,1493.983,1367.217,55.184,53.262,72.026,53.228,53.19,1.499,2.315,0.333,69.063,55.25,51.743
0,0,79.282,20.718,79.282,927.673,228.006,1470.468,1493.103,1363.493,55.236,53.3,72.025,53.268,53.239,1.501,2.314,0.333,69.063,55.25,51.793
0,0,79.351,20.649,79.351,926.576,228.139,1466.883,1492.538,1360.934,55.281,53.346,72.025,53.314,53.281,1.503,2.313,0.334,69.063,55.25,51.854
0,0,79.425,20.575,79.425,925.871,228.196,1464.575,1492.3,1359.635,55.312,53.22,72.025,53.288,53.31,1.504,2.312,0.334,69.063,55.25,51.731
0,0,79.473,20.527,79.473,925.577,228.201,1463.612,1492.276,1359.301,55.259,53.103,72.025,53.185,53.256,1.505,2.312,0.334,69.063,55.25,51.614
0,0,79.463,20.537,79.463,925.622,228.205,1463.76,1492.26,1359.318,55.162,53.032,72.024,53.093,53.158,1.505,2.312,0.334,69.063,55.25,51.535
0,0,79.423,20.577,79.423,925.881,228.199,1464.609,1492.285,1359.642,55.083,53.045,72.023,53.051,53.08,1.504,2.312,0.334,69.063,55.25,51.542
0,0,79.391,20.609,79.391,926.152,228.183,1465.494,1492.353,1360.107,55.062,53.116,72.021,53.078,53.059,1.504,2.312,0.334,69.063,55.25,51.614
0,0,79.397,20.603,79.397,926.382,228.136,1466.249,1492.554,1360.89,55.088,53.091,72.019,53.097,53.086,1.503,2.313,0.334,69.063,55.25,51.588
0,0,79.423,20.577,79.423,926.53,228.085,1466.731,1492.77,1361.652,55.099,53.129,72.017,53.108,53.097,1.503,2.313,0.333,69.063,55.25,51.634
0,0,79.446,20.554,79.446,926.617,228.049,1467.016,1492.924,1362.191,55.108,53.053,72.015,53.093,53.107,1.503,2.313,0.333,69.063,55.25,51.557
0,0,79.46,20.54,79.46,926.651,228.032,1467.127,1492.992,1362.46,55.085,53.097,72.013,53.077,53.084,1.503,2.313,0.333,69.063,55.25,51.606
0,0,79.463,20.538,79.463,926.624,228.04,1467.041,1492.962,1362.407,55.095,53.198,72.011,53.135,53.095,1.503,2.313,0.333,69.063,55.25,51.716
0,0,79.498,20.502,79.498,926.544,228.023,1466.779,1493.031,1362.581,55.158,53.248,72.01,53.204,53.157,1.503,2.313,0.333,69.063,55.25,51.776
0,0,79.565,20.435,79.565,926.473,227.973,1466.548,1493.242,1363.143,55.22,53.302,72.009,53.258,53.218,1.503,2.313,0.333,69.063,55.25,51.846
0,0,79.639,20.361,79.639,926.494,227.898,1466.613,1493.559,1364.069,55.272,53.326,72.009,53.301,53.271,1.503,2.313,0.333,69.063,55.25,51.885
0,0,79.714,20.286,79.714,926.666,227.794,1467.176,1494.001,1365.466,55.312,53.378,72.009,53.341,53.311,1.503,2.313,0.333,69.063,55.25,51.955
0,0,79.789,20.211,79.789,927.021,227.654,1468.338,1494.592,1367.432,55.352,53.378,72.01,53.372,53.352,1.503,2.313,0.332,69.063,55.25,51.967
0,0,79.865,20.135,79.865,927.565,227.478,1470.114,1495.333,1369.972,55.36,53.271,72.01,53.331,53.361,1.502,2.314,0.332,69.063,55.25,51.866
0,0,79.909,20.091,79.909,928.254,227.306,1472.36,1496.056,1372.598,55.309,53.248,72.011,53.272,53.311,1.501,2.314,0.332,69.063,55.25,51.849
0,0,79.92,20.08,79.92,928.994,227.157,1474.771,1496.678,1375.005,55.272,53.323,72.01,53.285,53.275,1.5,2.315,0.331,69.063,55.25,51.932
0,0,79.95,20.05,79.95,929.677,227.0,1476.992,1497.338,1377.446,55.298,53.377,72.01,53.339,53.303,1.499,2.316,0.331,69.063,55.25,51.996
0,0,80.017,19.983,80.017,930.264,226.822,1478.9,1498.08,1380.005,55.336,53.323,72.009,53.345,53.343,1.498,2.316,0.33,69.063,55.25,51.949
0,0,80.082,19.918,80.082,930.767,226.661,1480.53,1498.749,1382.276,55.333,53.358,72.009,53.343,53.341,1.497,2.317,0.33,69.063,55.25,51.998
0,0,80.131,19.869,80.131,931.193,226.53,1481.911,1499.293,1384.134,55.323,53.189,72.008,53.287,53.332,1.496,2.317,0.33,69.063,55.25,51.825
0,0,80.154,19.846,80.154,931.504,226.448,1482.918,1499.634,1385.349,55.239,53.114,72.007,53.177,53.249,1.496,2.317,0.33,69.063,55.25,51.749
0,0,80.127,19.873,80.127,931.621,226.454,1483.3,1499.608,1385.405,55.15,53.083,72.005,53.117,53.16,1.496,2.318,0.33,69.063,55.25,51.712
0,0,80.096,19.904,80.096,931.442,226.521,1482.719,1499.332,1384.509,55.102,53.114,72.002,53.104,53.112,1.496,2.317,0.33,69.063,55.25,51.74
0,0,80.088,19.912,80.088,930.926,226.628,1481.049,1498.886,1382.834,55.103,53.152,72.0,53.129,53.112,1.497,2.317,0.33,69.063,55.25,51.779
0,0,80.109,19.891,80.109,930.116,226.76,1478.419,1498.336,1380.583,55.126,53.136,71.997,53.14,53.133,1.498,2.316,0.33,69.063,55.25,51.765
0,0,80.139,19.861,80.139,929.112,226.921,1475.155,1497.665,1377.823,55.134,53.161,71.995,53.146,53.14,1.5,2.315,0.331,69.063,55.25,51.796
0,0,80.166,19.834,80.166,928.02,227.102,1471.599,1496.912,1374.761,55.147,53.147,71.994,53.153,53.15,1.502,2.314,0.331,69.063,55.25,51.785
0,0,80.194,19.806,80.194,926.928,227.282,1468.032,1496.158,1371.695,55.148,53.126,71.993,53.14,53.149,1.503,2.313,0.332,69.063,55.25,51.767
0,0,80.213,19.787,80.213,925.902,227.459,1464.676,1495.414,1368.729,55.133,53.076,71.992,53.109,53.131,1.505,2.312,0.332,69.063,55.25,51.716
0,0,80.219,19.781,80.219,924.971,227.632,1461.627,1494.684,1365.899,55.102,53.054,71.992,53.074,53.098,1.506,2.311,0.332,69.063,55.25,51.693
0,0,80.213,19.787,80.213,924.137,227.8,1458.887,1493.976,1363.24,55.076,53.041,71.991,53.055,53.07,1.508,2.31,0.333,69.063,55.25,51.678
0,0,80.207,19.793,80.207,923.384,227.952,1456.411,1493.334,1360.834,55.054,52.978,71.99,53.019,53.046,1.509,2.31,0.333,69.063,55.25,51.609
0,0,80.195,19.805,80.195,922.7,228.098,1454.16,1492.716,1358.57,55.019,52.989,71.99,52.992,53.009,1.51,2.309,0.333,69.063,55.25,51.618
0,0,80.178,19.822,80.178,922.067,228.24,1452.07,1492.109,1356.395,55.002,52.967,71.989,52.983,52.991,1.511,2.308,0.334,69.063,55.25,51.591
0,0,80.167,19.833,80.167,921.467,228.369,1450.092,1491.561,1354.41,54.985,52.902,71.988,52.944,52.972,1.512,2.308,0.334,69.063,55.25,51.519
0,0,80.146,19.854,80.146,920.894,228.504,1448.198,1490.986,1352.38,54.946,52.898,71.988,52.91,52.932,1.513,2.307,0.334,69.063,55.25,51.511
0,0,80.114,19.886,80.114,920.331,228.648,1446.336,1490.372,1350.27,54.922,52.886,71.987,52.896,52.907,1.514,2.306,0.335,69.063,55.25,51.493
0,0,80.089,19.911,80.089,919.759,228.787,1444.441,1489.777,1348.2,54.918,52.968,71.986,52.922,52.902,1.514,2.306,0.335,69.063,55.25,51.576
0,0,80.084,19.916,80.084,919.192,228.906,1442.559,1489.268,1346.36,54.95,52.932,71.985,52.944,52.932,1.515,2.305,0.335,69.063,55.25,51.536
0,0,80.093,19.907,80.093,918.67,229.001,1440.828,1488.86,1344.821,54.96,52.965,71.985,52.944,52.94,1.516,2.305,0.336,69.063,55.25,51.573
0,0,80.094,19.906,80.094,918.235,229.087,1439.384,1488.488,1343.47,54.983,53.081,71.986,53.009,52.962,1.517,2.304,0.336,69.063,55.25,51.697
0,0,80.121,19.879,80.121,917.93,229.124,1438.371,1488.332,1342.801,55.05,53.091,71.986,53.069,53.028,1.517,2.304,0.336,69.063,55.25,51.711
0,0,80.171,19.829,80.171,917.807,229.102,1437.96,1488.423,1342.957,55.096,53.114,71.988,53.094,53.074,1.518,2.304,0.336,69.063,55.25,51.744
0,0,80.212,19.788,80.212,917.916,229.045,1438.325,1488.668,1343.748,55.115,53.05,71.989,53.084,53.093,1.517,2.304,0.336,69.063,55.25,51.683
0,0,80.233,19.767,80.233,918.25,228.965,1439.434,1489.015,1345.034,55.093,53.036,71.991,53.05,53.072,1.517,2.304,0.336,69.063,55.25,51.672
0,0,80.231,19.769,80.231,918.75,228.876,1441.095,1489.395,1346.585,55.07,53.053,71.992,53.047,53.05,1.516,2.305,0.335,69.063,55.25,51.689
0,0,80.231,19.769,80.231,919.341,228.767,1443.056,1489.863,1348.445,55.07,53.072,71.993,53.061,53.052,1.515,2.305,0.335,69.063,55.25,51.71
0,0,80.244,19.756,80.244,919.957,228.64,1445.096,1490.405,1350.515,55.076,53.024,71.994,53.049,53.059,1.514,2.306,0.335,69.063,55.25,51.661
0,0,80.253,19.747,80.253,920.554,228.52,1447.074,1490.917,1352.484,55.059,53.044,71.995,53.036,53.043,1.513,2.307,0.335,69.063,55.25,51.684
0,0,80.252,19.748,80.252,921.094,228.419,1448.858,1491.348,1354.174,55.061,53.114,71.995,53.073,53.047,1.513,2.307,0.334,69.063,55.25,51.76
0,0,80.273,19.727,80.273,921.553,228.312,1450.377,1491.802,1355.832,55.09,53.028,71.995,53.071,53.077,1.512,2.308,0.334,69.063,55.25,51.671
0,0,80.293,19.707,80.293,921.932,228.22,1451.623,1492.195,1357.231,55.062,52.961,71.995,53.007,53.05,1.511,2.308,0.334,69.063,55.25,51.603
0,0,80.274,19.726,80.274,922.208,228.186,1452.537,1492.343,1357.9,55.014,53.022,71.995,52.997,53.002,1.511,2.308,0.334,69.063,55.25,51.666
0,0,80.256,19.744,80.256,922.348,228.176,1452.998,1492.381,1358.139,55.017,53.016,71.995,53.015,53.005,1.511,2.309,0.334,69.063,55.25,51.657
0,0,80.263,19.738,80.263,922.333,228.171,1452.949,1492.403,1358.16,55.03,53.073,71.994,53.038,53.019,1.511,2.309,0.334,69.063,55.25,51.718
0,0,80.28,19.72,80.28,922.195,228.178,1452.495,1492.373,1357.916,55.062,53.109,71.994,53.08,53.051,1.511,2.308,0.334,69.063,55.25,51.76
0,0,80.314,19.686,80.314,921.999,228.179,1451.847,1492.369,1357.669,55.103,53.155,71.994,53.122,53.091,1.511,2.308,0.334,69.063,55.25,51.815
0,0,80.357,19.643,80.357,921.818,228.167,1451.248,1492.418,1357.576,55.137,53.095,71.995,53.124,53.125,1.512,2.308,0.334,69.063,55.25,51.758
0,0,80.391,19.609,80.391,921.703,228.153,1450.872,1492.48,1357.574,55.119,53.018,71.995,53.068,53.107,1.512,2.308,0.334,69.063,55.25,51.68
0,0,80.387,19.613,80.387,921.66,228.163,1450.728,1492.438,1357.396,55.067,53.009,71.996,53.025,53.055,1.512,2.308,0.334,69.063,55.25,51.67
0,0,80.366,19.634,80.366,921.634,228.187,1450.643,1492.336,1357.092,55.042,53.077,71.996,53.042,53.03,1.512,2.308,0.334,69.063,55.25,51.739
0,0,80.367,19.633,80.367,921.584,228.194,1450.476,1492.308,1356.941,55.063,53.052,71.996,53.059,53.05,1.512,2.308,0.334,69.063,55.25,51.713
0,0,80.387,19.614,80.387,921.511,228.185,1450.236,1492.344,1356.928,55.075,53.113,71.996,53.08,53.062,1.512,2.308,0.334,69.063,55.25,51.781
0,0,80.409,19.591,80.409,921.447,228.173,1450.025,1492.396,1356.969,55.085,52.918,71.996,53.028,53.072,1.512,2.308,0.334,69.063,55.25,51.576
0,0,80.406,19.594,80.406,921.398,228.184,1449.863,1492.352,1356.782,55.003,52.873,71.996,52.92,52.99,1.512,2.308,0.334,69.063,55.25,51.527
0,0,80.348,19.652,80.348,921.31,228.258,1449.571,1492.036,1355.883,54.928,52.884,71.995,52.892,52.914,1.512,2.307,0.334,69.063,55.25,51.53
0,0,80.298,19.702,80.298,921.092,228.348,1448.853,1491.651,1354.665,54.904,52.877,71.994,52.883,52.891,1.513,2.307,0.334,69.063,55.25,51.513
0,0,80.27,19.73,80.27,920.711,228.449,1447.591,1491.223,1353.162,54.898,52.894,71.993,52.885,52.883,1.513,2.307,0.334,69.063,55.25,51.528
0,0,80.252,19.748,80.252,920.191,228.565,1445.87,1490.727,1351.339,54.903,52.895,71.992,52.891,52.887,1.514,2.306,0.335,69.063,55.25,51.525
0,0,80.242,19.758,80.242,919.579,228.691,1443.844,1490.188,1349.309,54.922,53.036,71.991,52.951,52.905,1.515,2.306,0.335,69.063,55.25,51.675
0,0,80.258,19.742,80.258,918.948,228.795,1441.753,1489.741,1347.498,54.994,53.04,71.99,53.021,52.975,1.516,2.305,0.335,69.063,55.25,51.68
0,0,80.303,19.697,80.303,918.399,228.855,1439.93,1489.486,1346.257,55.038,52.998,71.991,53.016,53.018,1.517,2.304,0.335,69.063,55.25,51.643
0,0,80.326,19.674,80.326,918.018,228.905,1438.664,1489.27,1345.305,55.028,52.959,71.992,52.986,53.007,1.517,2.304,0.335,69.063,55.25,51.605
0,0,80.32,19.68,80.32,917.824,228.949,1438.019,1489.081,1344.628,55.002,52.97,71.992,52.969,52.98,1.518,2.304,0.336,69.063,55.25,51.616
0,0,80.307,19.693,80.307,917.779,228.973,1437.869,1488.981,1344.344,54.998,53.021,71.993,52.991,52.975,1.518,2.304,0.336,69.063,55.25,51.667
0,0,80.311,19.689,80.311,917.846,228.957,1438.092,1489.046,1344.6,55.024,53.056,71.993,53.028,53.002,1.518,2.304,0.336,69.063,55.25,51.705
0,0,80.335,19.665,80.335,918.02,228.902,1438.67,1489.284,1345.404,55.061,53.104,71.994,53.069,53.039,1.517,2.304,0.335,69.063,55.25,51.761
0,0,80.37,19.63,80.37,918.313,228.813,1439.645,1489.668,1346.706,55.094,53.057,71.995,53.077,53.073,1.517,2.304,0.335,69.063,55.25,51.716
0,0,80.398,19.601,80.398,918.742,228.704,1441.069,1490.132,1348.362,55.089,53.059,71.997,53.06,53.069,1.516,2.305,0.335,69.063,55.25,51.723
0,0,80.407,19.593,80.407,919.28,228.594,1442.852,1490.602,1350.147,55.083,53.103,71.998,53.076,53.064,1.516,2.305,0.335,69.063,55.25,51.773
0,0,80.423,19.577,80.423,919.875,228.466,1444.824,1491.149,1352.187,55.111,53.202,71.998,53.138,53.093,1.515,2.306,0.334,69.063,55.25,51.881
0,0,80.468,19.532,80.468,920.509,228.301,1446.922,1491.853,1354.656,55.168,53.163,71.999,53.173,53.152,1.514,2.307,0.334,69.063,55.25,51.847
0,0,80.522,19.478,80.522,921.196,228.115,1449.195,1492.64,1357.384,55.173,53.082,72.001,53.129,53.159,1.513,2.307,0.334,69.063,55.25,51.769
0,0,80.538,19.462,80.538,921.924,227.96,1451.599,1493.3,1359.839,55.132,53.116,72.001,53.106,53.119,1.512,2.308,0.333,69.063,55.25,51.809
0,0,80.537,19.463,80.537,922.63,227.825,1453.927,1493.872,1362.041,55.125,53.151,72.002,53.128,53.114,1.511,2.309,0.333,69.063,55.25,51.846
0,0,80.559,19.441,80.559,923.255,227.682,1455.986,1494.472,1364.222,55.155,53.275,72.002,53.196,53.145,1.51,2.309,0.332,69.063,55.25,51.983
0,0,80.614,19.387,80.614,923.802,227.52,1457.783,1495.155,1366.508,55.227,53.286,72.002,53.264,53.219,1.509,2.31,0.332,69.063,55.25,52.004
0,0,80.692,19.308,80.692,924.322,227.338,1459.494,1495.921,1368.961,55.264,53.194,72.003,53.241,53.257,1.508,2.311,0.332,69.063,55.25,51.918
0,0,80.739,19.261,80.739,924.856,227.185,1461.247,1496.563,1371.121,55.232,53.179,72.004,53.198,53.226,1.507,2.311,0.331,69.063,55.25,51.91
0,0,80.751,19.249,80.751,925.379,227.07,1462.963,1497.045,1372.869,55.191,53.086,72.004,53.147,53.187,1.506,2.312,0.331,69.063,55.25,51.813
0,0,80.746,19.254,80.746,925.814,226.988,1464.389,1497.389,1374.175,55.131,53.058,72.003,53.087,53.127,1.506,2.312,0.331,69.063,55.25,51.782
0,0,80.725,19.276,80.725,926.074,226.956,1465.242,1497.521,1374.761,55.084,53.048,72.002,53.063,53.082,1.505,2.312,0.331,69.063,55.25,51.769
0,0,80.71,19.29,80.71,926.103,226.962,1465.336,1497.496,1374.694,55.055,52.972,72.001,53.021,53.053,1.505,2.312,0.331,69.063,55.25,51.686
0,0,80.691,19.309,80.691,925.872,227.021,1464.579,1497.248,1373.78,55.004,52.914,71.999,52.957,53.002,1.506,2.312,0.331,69.063,55.25,51.621
0,0,80.654,19.346,80.654,925.374,227.152,1462.947,1496.702,1371.837,54.958,52.992,71.997,52.956,52.955,1.506,2.312,0.331,69.063,55.25,51.698
0,0,80.631,19.369,80.631,924.621,227.316,1460.478,1496.012,1369.252,54.978,53.041,71.995,53.007,52.974,1.508,2.311,0.332,69.063,55.25,51.746
0,0,80.648,19.352,80.648,923.684,227.476,1457.396,1495.342,1366.503,55.016,52.992,71.993,53.011,53.009,1.509,2.31,0.332,69.063,55.25,51.696
0,0,80.666,19.334,80.666,922.675,227.649,1454.077,1494.613,1363.537,55.018,53.044,71.992,53.016,53.009,1.511,2.309,0.332,69.063,55.25,51.754
0,0,80.675,19.325,80.675,921.693,227.827,1450.837,1493.862,1360.552,55.04,53.084,71.992,53.056,53.029,1.512,2.308,0.333,69.063,55.25,51.797
0,0,80.701,19.299,80.701,920.811,227.968,1447.924,1493.263,1358.06,55.076,53.086,71.992,53.079,53.062,1.514,2.307,0.333,69.063,55.25,51.803
0,0,80.733,19.267,80.733,920.104,228.072,1445.583,1492.825,1356.168,55.09,53.034,71.992,53.063,53.074,1.515,2.306,0.333,69.063,55.25,51.753
0,0,80.748,19.252,80.748,919.609,228.152,1443.943,1492.484,1354.764,55.069,53.009,71.993,53.029,53.052,1.515,2.306,0.334,69.063,55.25,51.728
0,0,80.742,19.258,80.742,919.316,228.216,1442.973,1492.214,1353.783,55.046,53.041,71.993,53.027,53.029,1.516,2.305,0.334,69.063,55.25,51.76
0,0,80.74,19.259,80.74,919.182,228.245,1442.529,1492.089,1353.341,55.05,53.033,71.994,53.036,53.032,1.516,2.305,0.334,69.063,55.25,51.751
0,0,80.75,19.25,80.75,919.176,228.239,1442.507,1492.114,1353.419,55.047,52.965,71.994,53.005,53.028,1.516,2.305,0.334,69.063,55.25,51.68
0,0,80.746,19.255,80.746,919.268,228.229,1442.815,1492.158,1353.665,55.014,52.985,71.994,52.98,52.995,1.516,2.305,0.334,69.063,55.25,51.701
0,0,80.73,19.27,80.73,919.413,228.22,1443.295,1492.197,1353.959,55.011,53.084,71.994,53.025,52.993,1.516,2.306,0.334,69.063,55.25,51.805
0,0,80.743,19.256,80.743,919.576,228.178,1443.835,1492.376,1354.616,55.064,53.14,71.995,53.094,53.046,1.515,2.306,0.334,69.063,55.25,51.867
0,0,80.792,19.208,80.792,919.782,228.092,1444.518,1492.74,1355.77,55.125,53.174,71.995,53.144,53.108,1.515,2.306,0.333,69.063,55.25,51.91
0,0,80.849,19.151,80.849,920.091,227.978,1445.539,1493.221,1357.323,55.155,53.046,71.996,53.115,53.139,1.515,2.306,0.333,69.063,55.25,51.783
0,0,80.874,19.126,80.874,920.512,227.874,1446.935,1493.661,1358.907,55.103,52.975,71.997,53.029,53.087,1.514,2.307,0.333,69.063,55.25,51.711
0,0,80.847,19.153,80.847,920.986,227.813,1448.499,1493.921,1360.119,55.037,53.02,71.997,53.007,53.022,1.513,2.307,0.333,69.063,55.25,51.756
0,0,80.821,19.179,80.821,921.403,227.76,1449.879,1494.143,1361.165,55.031,53.064,71.997,53.037,53.018,1.513,2.308,0.333,69.063,55.25,51.798
0,0,80.829,19.171,80.829,921.706,227.695,1450.879,1494.418,1362.2,55.054,53.035,71.997,53.046,53.041,1.512,2.308,0.333,69.063,55.25,51.769
0,0,80.846,19.154,80.846,921.895,227.643,1451.504,1494.64,1362.969,55.052,53.023,71.996,53.03,53.039,1.512,2.308,0.332,69.063,55.25,51.759
0,0,80.85,19.15,80.85,921.986,227.622,1451.805,1494.728,1363.294,55.048,53.112,71.996,53.059,53.036,1.512,2.308,0.332,69.063,55.25,51.855
0,0,80.867,19.133,80.867,921.997,227.602,1451.842,1494.81,1363.505,55.099,53.247,71.996,53.156,53.087,1.512,2.308,0.332,69.063,55.25,52.001
0,0,80.93,19.07,80.93,921.981,227.541,1451.789,1495.065,1364.097,55.194,53.284,71.996,53.241,53.182,1.512,2.308,0.332,69.063,55.25,52.05
0,0,81.019,18.98,81.019,922.049,227.437,1452.012,1495.504,1365.221,55.263,53.306,71.997,53.282,53.251,1.512,2.308,0.332,69.063,55.25,52.087
0,0,81.099,18.901,81.099,922.294,227.309,1452.82,1496.044,1366.793,55.292,53.238,71.999,53.273,53.281,1.512,2.308,0.332,69.063,55.25,52.027
0,0,81.151,18.849,81.151,922.74,227.169,1454.288,1496.632,1368.719,55.266,53.172,72.001,53.217,53.255,1.511,2.309,0.331,69.063,55.25,51.965
0,0,81.166,18.834,81.166,923.33,227.038,1456.233,1497.176,1370.716,55.22,53.213,72.002,53.2,53.21,1.51,2.31,0.331,69.063,55.25,52.011
0,0,81.177,18.823,81.177,923.969,226.903,1458.334,1497.742,1372.825,55.209,53.159,72.002,53.191,53.201,1.509,2.31,0.331,69.063,55.25,51.955
0,0,81.197,18.803,81.197,924.576,226.763,1460.33,1498.323,1374.926,55.181,53.097,72.002,53.139,53.174,1.508,2.311,0.33,69.063,55.25,51.893
0,0,81.197,18.803,81.197,925.092,226.662,1462.021,1498.747,1376.536,55.135,53.12,72.002,53.115,53.13,1.507,2.311,0.33,69.063,55.25,51.918
0,0,81.194,18.807,81.194,925.45,226.593,1463.197,1499.031,1377.624,55.131,53.203,72.001,53.154,53.127,1.507,2.312,0.33,69.063,55.25,52.006
0,0,81.222,18.778,81.222,925.635,226.527,1463.801,1499.307,1378.483,55.174,53.226,72.001,53.203,53.171,1.507,2.312,0.33,69.063,55.25,52.035
0,0,81.276,18.724,81.276,925.69,226.458,1463.984,1499.594,1379.198,55.207,53.2,72.0,53.208,53.204,1.507,2.312,0.33,69.063,55.25,52.015
0,0,81.322,18.678,81.322,925.68,226.41,1463.95,1499.791,1379.624,55.215,53.272,72.0,53.232,53.212,1.507,2.312,0.329,69.063,55.25,52.098
0,0,81.366,18.634,81.366,925.658,226.366,1463.876,1499.972,1379.991,55.241,53.212,72.0,53.239,53.238,1.507,2.312,0.329,69.063,55.25,52.041
0,0,81.412,18.588,81.412,925.659,226.316,1463.88,1500.18,1380.449,55.239,53.276,72.001,53.243,53.236,1.507,2.312,0.329,69.063,55.25,52.116
0,0,81.451,18.549,81.451,925.7,226.267,1464.016,1500.386,1380.952,55.25,53.202,72.001,53.239,53.247,1.507,2.312,0.329,69.063,55.25,52.043
0,0,81.489,18.511,81.489,925.774,226.211,1464.258,1500.616,1381.56,55.235,53.26,72.001,53.231,53.232,1.507,2.312,0.329,69.063,55.25,52.11
0,0,81.519,18.481,81.519,925.873,226.158,1464.582,1500.833,1382.16,55.253,53.336,72.001,53.289,53.25,1.506,2.312,0.329,69.063,55.25,52.194
0,0,81.579,18.421,81.579,925.999,226.071,1464.996,1501.194,1383.131,55.292,53.224,72.001,53.279,53.29,1.506,2.312,0.329,69.063,55.25,52.084
0,0,81.631,18.369,81.631,926.17,225.982,1465.554,1501.562,1384.171,55.263,53.229,72.002,53.235,53.261,1.506,2.312,0.328,69.063,55.25,52.098
0,0,81.65,18.35,81.65,926.375,225.92,1466.226,1501.813,1384.995,55.243,53.278,72.002,53.252,53.241,1.506,2.313,0.328,69.063,55.25,52.152
0,0,81.683,18.316,81.683,926.573,225.846,1466.874,1502.121,1385.933,55.267,53.341,72.002,53.298,53.265,1.506,2.313,0.328,69.063,55.25,52.224
0,0,81.745,18.255,81.745,926.771,225.742,1467.52,1502.547,1387.142,55.313,53.372,72.002,53.345,53.313,1.505,2.313,0.328,69.063,55.25,52.265
0,0,81.823,18.177,81.823,927.006,225.615,1468.287,1503.068,1388.61,55.35,53.365,72.002,53.362,53.35,1.505,2.313,0.328,69.063,55.25,52.268
0,0,81.894,18.106,81.894,927.316,225.479,1469.303,1503.624,1390.256,55.361,53.369,72.003,53.365,53.362,1.505,2.313,0.327,69.063,55.25,52.283
0,0,81.955,18.045,81.955,927.713,225.338,1470.598,1504.203,1392.061,55.368,53.397,72.004,53.381,53.369,1.504,2.314,0.327,69.063,55.25,52.321
0,0,82.017,17.983,82.017,928.182,225.181,1472.126,1504.842,1394.1,55.376,53.328,72.004,53.365,53.378,1.503,2.314,0.327,69.063,55.25,52.256
0,0,82.069,17.931,82.069,928.692,225.025,1473.787,1505.478,1396.18,55.354,53.374,72.005,53.354,53.358,1.503,2.315,0.326,69.063,55.25,52.312
0,0,82.113,17.887,82.113,929.198,224.88,1475.434,1506.069,1398.158,55.36,53.384,72.005,53.378,53.364,1.502,2.315,0.326,69.063,55.25,52.329
0,0,82.172,17.828,82.172,929.664,224.725,1476.952,1506.697,1400.157,55.359,53.238,72.005,53.324,53.365,1.501,2.316,0.326,69.063,55.25,52.182
0,0,82.205,17.795,82.205,930.057,224.612,1478.226,1507.157,1401.682,55.277,53.099,72.004,53.196,53.283,1.501,2.316,0.325,69.063,55.25,52.041
0,0,82.179,17.821,82.179,930.296,224.59,1479.002,1507.245,1402.181,55.173,53.185,72.003,53.158,53.181,1.5,2.316,0.325,69.063,55.25,52.129
0,0,82.155,17.845,82.155,930.266,224.618,1478.907,1507.13,1401.873,55.162,53.173,72.001,53.178,53.17,1.5,2.316,0.325,69.063,55.25,52.113
0,0,82.175,17.825,82.175,929.933,224.661,1477.826,1506.956,1401.023,55.165,53.147,71.999,53.161,53.172,1.501,2.316,0.325,69.063,55.25,52.087
0,0,82.195,17.805,82.195,929.348,224.754,1475.924,1506.579,1399.383,55.156,53.189,71.997,53.167,53.162,1.502,2.315,0.326,69.063,55.25,52.135
0,0,82.218,17.782,82.218,928.58,224.88,1473.424,1506.069,1397.202,55.173,53.213,71.995,53.196,53.178,1.503,2.315,0.326,69.063,55.25,52.162
0,0,82.258,17.742,82.258,927.71,225.009,1470.589,1505.544,1394.849,55.19,53.131,71.994,53.175,53.192,1.504,2.314,0.326,69.063,55.25,52.081
0,0,82.285,17.715,82.285,926.82,225.156,1467.678,1504.944,1392.308,55.157,53.095,71.993,53.122,53.157,1.506,2.313,0.327,69.063,55.25,52.047
0,0,82.284,17.716,82.284,925.949,225.329,1464.829,1504.24,1389.568,55.133,53.239,71.992,53.163,53.132,1.507,2.312,0.327,69.063,55.25,52.198
0,0,82.309,17.691,82.309,925.115,225.469,1462.097,1503.668,1387.172,55.185,53.193,71.991,53.206,53.182,1.509,2.311,0.327,69.063,55.25,52.152
0,0,82.365,17.635,82.365,924.376,225.559,1459.672,1503.299,1385.347,55.203,53.201,71.991,53.194,53.198,1.51,2.311,0.327,69.063,55.25,52.168
0,0,82.402,17.598,82.402,923.8,225.637,1457.778,1502.978,1383.865,55.214,53.319,71.991,53.245,53.207,1.511,2.31,0.328,69.063,55.25,52.297
0,0,82.458,17.542,82.458,923.433,225.656,1456.572,1502.903,1383.202,55.3,53.583,71.992,53.413,53.291,1.511,2.31,0.328,69.063,55.25,52.582
0,0,82.586,17.414,82.586,923.354,225.545,1456.312,1503.355,1384.078,55.465,53.57,71.994,53.541,53.456,1.512,2.31,0.327,69.063,55.25,52.584
0,0,82.752,17.248,82.752,923.689,225.314,1457.416,1504.298,1386.577,55.545,53.539,71.997,53.545,53.537,1.511,2.31,0.327,69.063,55.25,52.571
0,0,82.871,17.13,82.871,924.523,225.034,1460.154,1505.444,1390.217,55.552,53.57,72.001,53.551,53.545,1.51,2.311,0.326,69.063,55.25,52.619
0,0,82.961,17.039,82.961,925.829,224.686,1464.44,1506.854,1395.103,55.569,53.645,72.004,53.597,53.565,1.508,2.312,0.325,69.063,55.25,52.709
0,0,83.066,16.934,83.066,927.509,224.25,1469.933,1508.617,1401.263,55.61,53.641,72.008,53.632,53.61,1.506,2.314,0.324,69.063,55.25,52.717
0,0,83.18,16.82,83.18,929.431,223.752,1476.195,1510.615,1408.243,55.635,53.693,72.01,53.661,53.638,1.503,2.316,0.323,69.063,55.25,52.786
0,0,83.292,16.708,83.292,931.493,223.228,1482.884,1512.708,1415.605,55.651,53.578,72.013,53.639,53.659,1.499,2.317,0.322,69.063,55.25,52.679
0,0,83.385,16.615,83.385,933.584,222.715,1489.639,1514.742,1422.868,55.603,53.547,72.014,53.575,53.615,1.496,2.319,0.321,69.063,55.25,52.659
0,0,83.439,16.561,83.439,935.564,222.261,1496.005,1516.53,1429.444,55.561,53.611,72.015,53.584,53.578,1.493,2.321,0.32,69.063,55.25,52.732
0,0,83.507,16.493,83.507,937.28,221.844,1501.504,1518.162,1435.291,55.561,53.5,72.015,53.56,53.582,1.49,2.323,0.319,69.063,55.25,52.625
0,0,83.577,16.423,83.577,938.653,221.492,1505.888,1519.536,1440.083,55.514,53.487,72.014,53.503,53.538,1.488,2.324,0.318,69.063,55.25,52.619
0,0,83.621,16.379,83.621,939.612,221.248,1508.94,1520.483,1443.381,55.488,53.601,72.012,53.541,53.514,1.486,2.325,0.318,69.063,55.25,52.743
0,0,83.694,16.306,83.694,940.121,221.064,1510.557,1521.198,1445.527,55.526,53.531,72.01,53.561,53.554,1.485,2.325,0.317,69.063,55.25,52.678
0,0,83.786,16.214,83.786,940.265,220.933,1511.015,1521.705,1446.704,55.511,53.456,72.009,53.501,53.54,1.485,2.325,0.317,69.063,55.25,52.611
0,0,83.841,16.159,83.841,940.105,220.902,1510.506,1521.826,1446.644,55.469,53.538,72.007,53.499,53.497,1.486,2.325,0.317,69.063,55.25,52.702
0,0,83.897,16.103,83.897,939.643,220.929,1509.038,1521.721,1445.671,55.495,53.626,72.005,53.569,53.523,1.486,2.325,0.317,69.063,55.25,52.8
0,0,84.0,16.0,84.0,938.962,220.955,1506.872,1521.619,1444.377,55.558,53.626,72.003,53.614,53.585,1.488,2.324,0.317,69.063,55.25,52.811
0,0,84.118,15.882,84.118,938.207,220.982,1504.462,1521.515,1442.961,55.584,53.577,72.003,53.6,53.609,1.489,2.324,0.317,69.063,55.25,52.772
0,0,84.213,15.787,84.213,937.478,221.029,1502.137,1521.333,1441.433,55.578,53.661,72.002,53.618,53.602,1.49,2.323,0.317,69.063,55.25,52.87
0,0,84.305,15.695,84.305,936.836,221.063,1500.081,1521.203,1440.139,55.605,53.603,72.002,53.63,53.627,1.492,2.322,0.317,69.063,55.25,52.818
0,0,84.406,15.594,84.406,936.325,221.063,1498.446,1521.2,1439.302,55.596,53.581,72.002,53.597,53.617,1.493,2.322,0.317,69.063,55.25,52.805
0,0,84.483,15.517,84.483,935.964,221.058,1497.29,1521.223,1438.751,55.575,53.603,72.002,53.592,53.595,1.493,2.322,0.317,69.063,55.25,52.835
0,0,84.561,15.439,84.561,935.739,221.025,1496.567,1521.349,1438.619,55.589,53.725,72.003,53.651,53.608,1.494,2.321,0.317,69.063,55.25,52.971
0,0,84.673,15.327,84.673,935.584,220.95,1496.07,1521.638,1438.943,55.662,53.784,72.003,53.737,53.68,1.494,2.321,0.317,69.063,55.25,53.043
0,0,84.821,15.179,84.821,935.615,220.805,1496.169,1522.199,1440.088,55.718,53.68,72.004,53.73,53.737,1.494,2.321,0.317,69.063,55.25,52.949
0,0,84.946,15.054,84.946,935.873,220.638,1497.0,1522.845,1441.766,55.686,53.608,72.006,53.659,53.706,1.494,2.321,0.316,69.063,55.25,52.886
0,0,85.017,14.983,85.017,936.322,220.482,1498.436,1523.445,1443.652,55.622,53.553,72.006,53.599,53.642,1.493,2.322,0.316,69.063,55.25,52.835
0,0,85.066,14.935,85.066,936.84,220.333,1500.096,1524.016,1445.594,55.555,53.434,72.006,53.515,53.576,1.492,2.322,0.316,69.063,55.25,52.716
0,0,85.093,14.907,85.093,937.292,220.217,1501.54,1524.463,1447.188,55.46,53.336,72.005,53.41,53.482,1.491,2.323,0.315,69.063,55.25,52.617
0,0,85.093,14.907,85.093,937.779,220.12,1503.1,1524.836,1448.695,55.368,53.329,72.01,53.351,53.391,1.491,2.323,0.315,69.063,55.25,52.611
0,0,85.093,14.907,85.093,936.816,220.319,1500.018,1524.07,1445.706,55.317,53.261,71.932,53.306,53.34,1.492,2.322,0.315,69.063,55.25,52.542
0,0,85.108,14.892,85.108,917.874,224.193,1438.184,1508.846,1385.84,55.304,53.346,71.762,53.305,53.302,1.522,2.304,0.324,69.063,55.25,52.633
0,0,85.169,14.831,85.169,865.084,228.841,1297.108,1466.707,1249.405,55.396,53.364,71.61,53.345,53.318,1.554,2.234,0.341,68.714,54.971,52.649
0,0,85.299,14.701,85.299,780.446,229.459,1106.186,1400.069,1064.906,55.526,53.353,71.474,53.353,53.344,1.55,2.106,0.358,67.829,54.264,52.631
0,0,85.476,14.524,85.476,683.768,229.0,933.675,1339.251,898.195,55.653,53.34,71.357,53.348,53.351,1.54,1.993,0.373,67.073,53.658,52.607
0,0,85.624,14.376,85.624,655.464,228.102,905.038,1326.783,871.042,55.651,53.456,71.254,53.374,53.351,1.535,1.971,0.375,66.871,53.497,52.74
0,0,85.725,14.275,85.725,627.936,228.024,875.024,1315.257,842.288,55.656,53.408,71.156,53.416,53.374,1.534,1.953,0.378,66.747,53.398,52.697
