HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0,85.829,14.171,85.829,599.265,227.852,843.205,1302.903,811.758,55.661,53.292,71.064,53.378,53.4,1.534,1.934,0.382,66.612,53.29,52.582
0,0,85.92,14.08,85.92,570.162,227.529,810.392,1289.869,780.178,55.621,53.342,70.979,53.338,53.383,1.534,1.915,0.385,66.464,53.172,52.638
0,0,85.98,14.02,85.98,558.103,226.938,797.37,1283.827,767.74,55.574,53.304,70.895,53.336,53.353,1.532,1.905,0.386,66.362,53.09,52.603
0,0,86.04,13.96,86.04,558.11,226.859,797.488,1283.904,768.092,55.553,53.189,70.81,53.288,53.336,1.531,1.905,0.386,66.357,53.085,52.493
0,0,86.103,13.897,86.103,558.109,226.837,797.493,1284.07,768.34,55.516,53.213,70.726,53.235,53.299,1.531,1.905,0.386,66.356,53.085,52.527
0,0,86.15,13.85,86.15,558.107,226.822,797.493,1284.195,768.518,55.472,53.279,70.643,53.24,53.255,1.531,1.905,0.385,66.356,53.085,52.603
0,0,86.196,13.804,86.196,558.107,226.808,797.493,1284.318,768.694,55.461,53.28,70.561,53.264,53.244,1.531,1.905,0.385,66.356,53.085,52.611
0,0,86.263,13.737,86.263,558.106,226.787,797.495,1284.494,768.948,55.474,53.268,70.479,53.269,53.257,1.531,1.905,0.385,66.356,53.085,52.608
0,0,86.34,13.66,86.34,558.105,226.764,797.495,1284.7,769.24,55.483,53.306,70.399,53.277,53.266,1.531,1.905,0.385,66.356,53.085,52.657
0,0,86.418,13.582,86.418,558.104,226.74,797.495,1284.902,769.528,55.493,53.32,70.321,53.298,53.276,1.531,1.905,0.385,66.356,53.085,52.682
0,0,86.499,13.5,86.499,558.102,226.715,797.495,1285.113,769.829,55.508,53.298,70.243,53.306,53.291,1.531,1.905,0.385,66.356,53.085,52.669
0,0,86.585,13.415,86.585,558.101,226.689,797.495,1285.333,770.141,55.518,53.221,70.167,53.283,53.3,1.531,1.905,0.385,66.356,53.085,52.6
0,0,86.663,13.337,86.663,558.099,226.666,797.495,1285.532,770.422,55.503,53.201,70.091,53.241,53.286,1.531,1.905,0.385,66.356,53.085,52.588
0,0,86.723,13.277,86.723,558.097,226.648,797.493,1285.684,770.635,55.471,53.259,70.017,53.233,53.254,1.531,1.905,0.385,66.356,53.084,52.656
0,0,86.774,13.226,86.774,558.096,226.633,797.493,1285.812,770.817,55.457,53.262,69.944,53.251,53.239,1.531,1.905,0.385,66.356,53.084,52.665
0,0,86.836,13.164,86.836,558.096,226.614,797.495,1285.97,771.038,55.463,53.25,69.872,53.253,53.246,1.531,1.905,0.385,66.356,53.084,52.661
0,0,86.909,13.091,86.909,558.095,226.593,797.495,1286.152,771.292,55.469,53.32,69.801,53.267,53.252,1.531,1.905,0.384,66.355,53.084,52.742
0,0,86.983,13.017,86.983,558.093,226.571,797.495,1286.336,771.552,55.483,53.389,69.731,53.316,53.266,1.531,1.905,0.384,66.355,53.084,52.821
0,0,87.07,12.929,87.07,558.092,226.546,797.495,1286.551,771.853,55.519,53.352,69.662,53.348,53.302,1.531,1.905,0.384,66.355,53.084,52.792
0,0,87.173,12.827,87.173,558.091,226.516,797.495,1286.803,772.204,55.553,53.436,69.595,53.37,53.336,1.531,1.905,0.384,66.355,53.084,52.889
0,0,87.276,12.724,87.276,558.089,226.487,797.495,1287.053,772.55,55.58,53.344,69.528,53.388,53.363,1.531,1.905,0.384,66.355,53.084,52.803
0,0,87.381,12.619,87.381,558.088,226.457,797.495,1287.303,772.897,55.595,53.348,69.463,53.359,53.378,1.531,1.905,0.384,66.355,53.084,52.817
0,0,87.472,12.528,87.472,558.086,226.431,797.495,1287.519,773.198,55.585,53.407,69.402,53.367,53.368,1.531,1.905,0.384,66.355,53.084,52.887
0,0,87.555,12.445,87.555,558.084,226.408,797.495,1287.713,773.464,55.587,53.507,69.346,53.416,53.37,1.531,1.905,0.384,66.355,53.084,52.998
0,0,87.651,12.349,87.651,558.083,226.382,797.495,1287.938,773.773,55.621,53.453,69.297,53.459,53.404,1.531,1.905,0.384,66.355,53.084,52.95
0,0,87.769,12.231,87.769,558.082,226.349,797.496,1288.211,774.148,55.656,53.273,69.254,53.411,53.439,1.531,1.905,0.383,66.355,53.084,52.774
0,0,87.877,12.123,87.877,558.079,226.319,797.495,1288.459,774.49,55.632,53.194,69.217,53.31,53.415,1.531,1.905,0.383,66.354,53.083,52.701
0,0,87.941,12.059,87.941,558.076,226.302,797.493,1288.603,774.685,55.557,53.22,69.183,53.252,53.34,1.531,1.905,0.383,66.354,53.083,52.734
0,0,87.973,12.027,87.973,558.075,226.293,797.493,1288.674,774.782,55.491,53.144,69.153,53.219,53.274,1.531,1.905,0.383,66.354,53.083,52.659
0,0,88.005,11.995,88.005,558.075,226.285,797.493,1288.748,774.88,55.446,53.081,69.127,53.16,53.229,1.531,1.905,0.383,66.354,53.083,52.597
0,0,88.036,11.964,88.036,558.074,226.276,797.493,1288.816,774.976,55.394,53.056,69.105,53.109,53.177,1.531,1.905,0.383,66.354,53.083,52.574
0,0,88.057,11.943,88.057,558.074,226.271,797.491,1288.864,775.039,55.344,53.086,69.086,53.086,53.127,1.531,1.905,0.383,66.354,53.083,52.606
0,0,88.077,11.923,88.077,558.073,226.265,797.491,1288.908,775.099,55.314,53.073,69.069,53.085,53.097,1.531,1.905,0.383,66.354,53.083,52.595
0,0,88.107,11.893,88.107,558.073,226.257,797.493,1288.975,775.19,55.303,53.053,69.054,53.073,53.086,1.531,1.905,0.383,66.354,53.083,52.576
0,0,88.144,11.857,88.144,558.072,226.248,797.493,1289.056,775.301,55.293,53.031,69.04,53.056,53.076,1.531,1.905,0.383,66.354,53.083,52.557
0,0,88.178,11.822,88.178,558.072,226.238,797.493,1289.133,775.405,55.278,53.043,69.027,53.045,53.061,1.531,1.905,0.383,66.354,53.083,52.572
0,0,88.209,11.791,88.209,558.071,226.23,797.493,1289.202,775.498,55.266,53.027,69.014,53.041,53.049,1.531,1.905,0.383,66.354,53.083,52.558
0,0,88.242,11.759,88.242,558.071,226.222,797.493,1289.272,775.593,55.259,53.037,69.003,53.034,53.042,1.531,1.905,0.383,66.354,53.083,52.57
0,0,88.275,11.725,88.275,558.07,226.213,797.493,1289.346,775.694,55.254,53.069,68.991,53.044,53.037,1.531,1.905,0.383,66.354,53.083,52.606
0,0,88.311,11.689,88.311,558.07,226.203,797.493,1289.425,775.801,55.26,53.072,68.98,53.06,53.043,1.531,1.905,0.383,66.354,53.083,52.612
0,0,88.355,11.645,88.355,558.07,226.192,797.493,1289.52,775.931,55.271,53.036,68.969,53.058,53.054,1.531,1.905,0.383,66.354,53.083,52.578
0,0,88.402,11.598,88.402,558.069,226.18,797.493,1289.622,776.067,55.273,53.029,68.958,53.043,53.057,1.531,1.905,0.383,66.354,53.083,52.573
0,0,88.441,11.559,88.441,558.068,226.17,797.493,1289.707,776.179,55.264,53.027,68.948,53.035,53.047,1.531,1.905,0.383,66.354,53.083,52.574
0,0,88.473,11.527,88.473,558.068,226.161,797.493,1289.777,776.274,55.255,53.024,68.938,53.03,53.038,1.531,1.905,0.383,66.354,53.083,52.574
0,0,88.505,11.495,88.505,558.067,226.153,797.493,1289.844,776.366,55.248,53.023,68.929,53.027,53.032,1.531,1.905,0.383,66.354,53.083,52.575
0,0,88.538,11.462,88.538,558.066,226.144,797.493,1289.916,776.461,55.244,52.989,68.919,53.017,53.027,1.531,1.905,0.383,66.354,53.083,52.543
0,0,88.57,11.43,88.57,558.066,226.136,797.493,1289.985,776.554,55.235,52.967,68.91,52.996,53.019,1.531,1.905,0.383,66.354,53.083,52.523
0,0,88.597,11.403,88.597,558.065,226.129,797.491,1290.041,776.628,55.218,52.929,68.901,52.969,53.001,1.531,1.905,0.383,66.354,53.083,52.485
0,0,88.615,11.385,88.615,558.065,226.124,797.491,1290.08,776.681,55.195,53.003,68.892,52.963,52.978,1.531,1.905,0.383,66.354,53.083,52.563
0,0,88.63,11.37,88.63,558.064,226.121,797.491,1290.112,776.723,55.186,53.029,68.883,52.994,52.969,1.531,1.905,0.383,66.354,53.083,52.591
0,0,88.658,11.342,88.658,558.065,226.113,797.493,1290.172,776.804,55.204,53.061,68.873,53.022,52.987,1.531,1.905,0.382,66.354,53.083,52.626
0,0,88.703,11.298,88.703,558.065,226.102,797.493,1290.265,776.929,55.23,53.029,68.864,53.036,53.013,1.531,1.905,0.382,66.354,53.083,52.595
0,0,88.753,11.247,88.753,558.064,226.09,797.493,1290.37,777.07,55.247,53.069,68.855,53.04,53.03,1.531,1.905,0.382,66.353,53.083,52.64
0,0,88.799,11.201,88.799,558.063,226.078,797.493,1290.467,777.2,55.257,53.058,68.846,53.056,53.04,1.531,1.905,0.382,66.353,53.083,52.631
0,0,88.845,11.155,88.845,558.062,226.066,797.493,1290.564,777.327,55.267,53.05,68.838,53.054,53.05,1.531,1.905,0.382,66.353,53.083,52.626
0,0,88.891,11.109,88.891,558.062,226.055,797.493,1290.657,777.452,55.271,53.079,68.829,53.058,53.054,1.531,1.905,0.382,66.353,53.083,52.658
0,0,88.933,11.067,88.933,558.061,226.044,797.493,1290.745,777.57,55.275,53.131,68.821,53.083,53.059,1.531,1.905,0.382,66.353,53.083,52.715
0,0,88.981,11.019,88.981,558.061,226.032,797.493,1290.842,777.698,55.294,53.084,68.814,53.1,53.077,1.531,1.905,0.382,66.353,53.083,52.67
0,0,89.037,10.963,89.037,558.06,226.019,797.493,1290.958,777.853,55.309,53.105,68.808,53.094,53.092,1.531,1.905,0.382,66.353,53.083,52.694
0,0,89.09,10.91,89.09,558.059,226.005,797.493,1291.066,777.996,55.313,53.124,68.805,53.106,53.096,1.531,1.905,0.382,66.353,53.083,52.717
0,0,89.14,10.86,89.14,558.058,225.993,797.493,1291.168,778.128,55.32,53.12,68.802,53.115,53.103,1.531,1.905,0.382,66.353,53.082,52.717
0,0,89.194,10.807,89.194,558.058,225.98,797.493,1291.273,778.27,55.329,53.168,68.801,53.129,53.112,1.531,1.905,0.382,66.353,53.082,52.768
0,0,89.249,10.751,89.249,558.057,225.967,797.493,1291.386,778.418,55.342,53.123,68.801,53.142,53.126,1.531,1.905,0.382,66.353,53.082,52.725
0,0,89.31,10.69,89.31,558.056,225.952,797.493,1291.506,778.576,55.352,53.113,68.8,53.127,53.136,1.531,1.905,0.382,66.353,53.082,52.719
0,0,89.365,10.635,89.365,558.055,225.938,797.493,1291.615,778.719,55.347,53.061,68.8,53.107,53.13,1.531,1.905,0.382,66.353,53.082,52.668
0,0,89.41,10.59,89.41,558.054,225.928,797.493,1291.704,778.835,55.329,53.1,68.799,53.088,53.112,1.531,1.905,0.382,66.353,53.082,52.71
0,0,89.446,10.554,89.446,558.053,225.919,797.493,1291.775,778.928,55.314,53.12,68.798,53.101,53.097,1.531,1.905,0.382,66.353,53.082,52.733
0,0,89.486,10.514,89.486,558.053,225.909,797.493,1291.852,779.031,55.317,53.169,68.796,53.124,53.1,1.531,1.905,0.382,66.353,53.082,52.785
0,0,89.538,10.461,89.538,558.053,225.897,797.493,1291.954,779.164,55.335,53.14,68.795,53.144,53.118,1.531,1.905,0.382,66.353,53.082,52.758
0,0,89.601,10.399,89.601,558.052,225.882,797.493,1292.076,779.323,55.352,53.146,68.793,53.141,53.135,1.531,1.905,0.382,66.353,53.082,52.769
0,0,89.662,10.338,89.662,558.051,225.868,797.493,1292.194,779.476,55.358,53.161,68.792,53.148,53.141,1.531,1.905,0.381,66.353,53.082,52.787
0,0,89.72,10.28,89.72,558.05,225.854,797.493,1292.303,779.618,55.364,53.193,68.79,53.163,53.147,1.531,1.905,0.381,66.353,53.082,52.822
0,0,89.779,10.221,89.779,558.049,225.841,797.493,1292.417,779.766,55.376,53.195,68.788,53.182,53.159,1.531,1.905,0.381,66.353,53.082,52.828
0,0,89.845,10.155,89.845,558.048,225.825,797.493,1292.54,779.928,55.392,53.159,68.787,53.181,53.175,1.531,1.905,0.381,66.353,53.082,52.795
0,0,89.911,10.089,89.911,558.047,225.81,797.493,1292.665,780.09,55.395,53.135,68.786,53.162,53.178,1.531,1.905,0.381,66.353,53.082,52.773
0,0,89.968,10.031,89.968,558.046,225.797,797.493,1292.773,780.227,55.383,53.13,68.784,53.145,53.166,1.531,1.905,0.381,66.352,53.082,52.772
0,0,90.016,9.984,90.016,558.045,225.786,797.493,1292.861,780.342,55.368,53.126,68.784,53.135,53.151,1.531,1.905,0.381,66.352,53.082,52.77
0,0,90.061,9.939,90.061,558.044,225.776,797.493,1292.942,780.447,55.357,53.172,68.784,53.141,53.14,1.531,1.905,0.381,66.352,53.082,52.819
0,0,90.108,9.892,90.108,558.044,225.765,797.493,1293.03,780.56,55.359,53.207,68.785,53.167,53.142,1.531,1.905,0.381,66.352,53.082,52.857
0,0,90.167,9.833,90.167,558.043,225.752,797.493,1293.137,780.699,55.378,53.258,68.787,53.203,53.161,1.531,1.905,0.381,66.352,53.082,52.912
0,0,90.239,9.761,90.239,558.043,225.736,797.493,1293.269,780.868,55.409,53.227,68.79,53.227,53.192,1.531,1.905,0.381,66.352,53.082,52.884
0,0,90.321,9.679,90.321,558.042,225.718,797.493,1293.417,781.056,55.434,53.249,68.794,53.23,53.217,1.531,1.905,0.381,66.352,53.082,52.911
0,0,90.399,9.601,90.399,558.041,225.701,797.493,1293.556,781.236,55.446,53.266,68.798,53.246,53.229,1.531,1.905,0.381,66.352,53.082,52.931
0,0,90.474,9.526,90.474,558.04,225.684,797.493,1293.69,781.407,55.459,53.295,68.802,53.263,53.242,1.531,1.905,0.381,66.352,53.082,52.964
0,0,90.552,9.448,90.552,558.039,225.667,797.493,1293.827,781.583,55.476,53.363,68.805,53.299,53.259,1.531,1.905,0.381,66.352,53.082,53.038
0,0,90.638,9.362,90.638,558.038,225.648,797.493,1293.977,781.773,55.505,53.286,68.809,53.318,53.288,1.531,1.905,0.381,66.352,53.082,52.963
0,0,90.733,9.268,90.733,558.037,225.628,797.495,1294.14,781.98,55.524,53.282,68.813,53.295,53.308,1.531,1.905,0.38,66.352,53.081,52.963
0,0,90.817,9.183,90.817,558.035,225.61,797.493,1294.285,782.163,55.519,53.363,68.816,53.308,53.302,1.531,1.905,0.38,66.352,53.081,53.05
0,0,90.892,9.108,90.892,558.034,225.594,797.493,1294.413,782.325,55.525,53.387,68.82,53.347,53.308,1.531,1.905,0.38,66.352,53.081,53.077
0,0,90.98,9.02,90.98,558.033,225.576,797.493,1294.563,782.514,55.552,53.4,68.823,53.372,53.336,1.531,1.905,0.38,66.352,53.081,53.094
0,0,91.081,8.919,91.081,558.032,225.555,797.495,1294.732,782.727,55.58,53.397,68.826,53.387,53.363,1.531,1.905,0.38,66.351,53.081,53.095
0,0,91.185,8.816,91.185,558.03,225.533,797.495,1294.902,782.941,55.598,53.426,68.829,53.399,53.381,1.531,1.905,0.38,66.351,53.081,53.129
0,0,91.285,8.715,91.285,558.029,225.513,797.495,1295.066,783.147,55.612,53.392,68.831,53.407,53.395,1.531,1.905,0.38,66.351,53.081,53.099
0,0,91.385,8.615,91.385,558.028,225.493,797.495,1295.228,783.35,55.62,53.434,68.833,53.408,53.403,1.531,1.905,0.38,66.351,53.081,53.146
0,0,91.481,8.519,91.481,558.026,225.473,797.493,1295.383,783.541,55.624,53.373,68.835,53.41,53.407,1.531,1.905,0.38,66.351,53.081,53.088
0,0,91.577,8.423,91.577,558.025,225.454,797.493,1295.534,783.73,55.623,53.343,68.837,53.38,53.407,1.531,1.905,0.38,66.351,53.081,53.061
0,0,91.664,8.336,91.664,558.023,225.437,797.493,1295.672,783.899,55.604,53.323,68.841,53.355,53.387,1.531,1.905,0.38,66.351,53.081,53.044
0,0,91.738,8.262,91.738,558.022,225.422,797.493,1295.788,784.043,55.579,53.3,68.846,53.331,53.363,1.531,1.905,0.38,66.351,53.081,53.024
0,0,91.807,8.193,91.807,558.021,225.409,797.493,1295.893,784.175,55.556,53.345,68.854,53.324,53.339,1.531,1.905,0.38,66.351,53.081,53.072
0,0,91.875,8.125,91.875,558.02,225.396,797.493,1295.999,784.304,55.545,53.335,68.867,53.336,53.329,1.531,1.905,0.38,66.351,53.081,53.065
0,0,91.952,8.048,91.952,558.019,225.381,797.493,1296.117,784.45,55.548,53.283,68.885,53.324,53.332,1.531,1.905,0.379,66.351,53.081,53.015
0,0,92.033,7.967,92.033,558.018,225.365,797.493,1296.238,784.599,55.54,53.191,68.906,53.277,53.323,1.531,1.905,0.379,66.351,53.081,52.924
0,0,92.101,7.899,92.101,558.017,225.353,797.493,1296.34,784.724,55.505,53.213,68.929,53.232,53.289,1.531,1.905,0.379,66.35,53.08,52.948
0,0,92.149,7.851,92.149,558.015,225.343,797.493,1296.412,784.812,55.465,53.169,68.955,53.213,53.248,1.531,1.905,0.379,66.35,53.08,52.905
0,0,92.193,7.807,92.193,558.015,225.335,797.493,1296.478,784.891,55.436,53.143,68.983,53.18,53.22,1.531,1.905,0.379,66.35,53.08,52.88
0,0,92.237,7.763,92.237,558.014,225.327,797.493,1296.541,784.971,55.408,53.174,69.013,53.167,53.191,1.531,1.905,0.379,66.35,53.08,52.912
0,0,92.278,7.721,92.278,558.014,225.319,797.493,1296.603,785.046,55.39,53.162,69.045,53.169,53.174,1.531,1.905,0.379,66.35,53.08,52.901
0,0,92.327,7.673,92.327,558.013,225.31,797.493,1296.675,785.132,55.385,53.142,69.078,53.16,53.169,1.531,1.905,0.379,66.35,53.08,52.883
0,0,92.38,7.62,92.38,558.012,225.3,797.493,1296.752,785.228,55.378,53.107,69.112,53.142,53.162,1.531,1.905,0.379,66.35,53.08,52.848
0,0,92.429,7.571,92.429,558.012,225.291,797.493,1296.823,785.314,55.363,53.085,69.145,53.116,53.146,1.531,1.905,0.379,66.35,53.08,52.827
0,0,92.47,7.53,92.47,558.011,225.284,797.491,1296.881,785.384,55.341,53.082,69.177,53.098,53.124,1.531,1.905,0.379,66.35,53.08,52.826
0,0,92.505,7.495,92.505,558.011,225.277,797.493,1296.932,785.446,55.321,53.083,69.205,53.09,53.105,1.531,1.905,0.379,66.35,53.08,52.827
0,0,92.541,7.459,92.541,558.01,225.271,797.493,1296.983,785.509,55.309,53.048,69.228,53.077,53.093,1.531,1.905,0.379,66.35,53.08,52.793
0,0,92.578,7.422,92.578,558.009,225.264,797.491,1297.037,785.572,55.298,53.075,69.246,53.066,53.081,1.531,1.905,0.379,66.35,53.08,52.821
0,0,92.614,7.386,92.614,558.009,225.258,797.491,1297.087,785.634,55.288,53.079,69.262,53.073,53.071,1.531,1.905,0.379,66.35,53.08,52.827
0,0,92.652,7.348,92.652,558.008,225.251,797.493,1297.141,785.699,55.289,53.077,69.276,53.076,53.072,1.531,1.905,0.379,66.35,53.08,52.825
0,0,92.696,7.304,92.696,558.008,225.243,797.493,1297.203,785.775,55.292,53.091,69.289,53.079,53.075,1.531,1.905,0.379,66.35,53.08,52.841
0,0,92.741,7.259,92.741,558.007,225.235,797.493,1297.266,785.851,55.296,53.109,69.299,53.091,53.079,1.531,1.905,0.379,66.35,53.08,52.862
0,0,92.789,7.211,92.789,558.007,225.226,797.493,1297.333,785.932,55.304,53.078,69.308,53.095,53.088,1.531,1.905,0.379,66.35,53.08,52.832
0,0,92.84,7.16,92.84,558.006,225.217,797.493,1297.403,786.016,55.308,53.039,69.315,53.075,53.091,1.531,1.905,0.379,66.35,53.08,52.793
0,0,92.884,7.116,92.884,558.005,225.21,797.491,1297.463,786.09,55.296,53.032,69.32,53.052,53.079,1.531,1.905,0.379,66.35,53.08,52.788
0,0,92.917,7.083,92.917,558.005,225.204,797.491,1297.509,786.144,55.277,53.066,69.324,53.05,53.06,1.531,1.905,0.379,66.35,53.08,52.823
0,0,92.948,7.052,92.948,558.004,225.198,797.491,1297.551,786.194,55.269,53.037,69.329,53.054,53.052,1.531,1.905,0.379,66.35,53.08,52.795
0,0,92.984,7.016,92.984,558.004,225.192,797.491,1297.6,786.254,55.268,53.016,69.335,53.039,53.051,1.531,1.905,0.379,66.35,53.08,52.775
0,0,93.02,6.979,93.02,558.004,225.186,797.491,1297.65,786.313,55.258,52.964,69.341,53.014,53.041,1.531,1.905,0.379,66.35,53.08,52.724
0,0,93.049,6.951,93.049,558.003,225.181,797.491,1297.688,786.359,55.237,52.957,69.348,52.983,53.02,1.531,1.905,0.379,66.35,53.08,52.717
0,0,93.067,6.933,93.067,558.002,225.178,797.491,1297.713,786.389,55.21,52.958,69.357,52.969,52.993,1.531,1.905,0.379,66.35,53.08,52.719
0,0,93.081,6.919,93.081,558.002,225.175,797.491,1297.732,786.412,55.191,52.942,69.367,52.96,52.975,1.531,1.905,0.379,66.35,53.08,52.703
0,0,93.098,6.902,93.098,558.002,225.172,797.491,1297.755,786.44,55.179,52.907,69.379,52.941,52.962,1.531,1.905,0.379,66.35,53.08,52.668
0,0,93.115,6.885,93.115,558.002,225.169,797.491,1297.776,786.467,55.163,52.901,69.39,52.92,52.946,1.531,1.905,0.379,66.35,53.08,52.663
0,0,93.126,6.874,93.126,558.002,225.167,797.491,1297.792,786.484,55.144,52.919,69.402,52.914,52.927,1.531,1.905,0.379,66.35,53.08,52.681
0,0,93.136,6.864,93.136,558.001,225.166,797.491,1297.805,786.5,55.134,52.905,69.416,52.914,52.917,1.531,1.905,0.379,66.35,53.08,52.666
0,0,93.151,6.849,93.151,558.001,225.163,797.491,1297.824,786.523,55.131,52.902,69.43,52.908,52.914,1.531,1.905,0.379,66.35,53.08,52.664
0,0,93.167,6.833,93.167,558.001,225.16,797.491,1297.847,786.549,55.126,52.902,69.445,52.904,52.91,1.531,1.905,0.379,66.35,53.08,52.664
0,0,93.183,6.817,93.183,558.001,225.158,797.491,1297.866,786.574,55.122,52.901,69.458,52.903,52.906,1.531,1.905,0.379,66.35,53.08,52.664
0,0,93.198,6.802,93.198,558.001,225.155,797.491,1297.887,786.599,55.12,52.901,69.471,52.902,52.904,1.531,1.905,0.379,66.35,53.08,52.664
0,0,93.215,6.785,93.215,558.0,225.152,797.491,1297.91,786.625,55.119,52.903,69.483,52.903,52.903,1.531,1.905,0.379,66.349,53.08,52.666
0,0,93.232,6.768,93.232,558.0,225.149,797.491,1297.933,786.653,55.118,52.853,69.493,52.891,52.902,1.531,1.905,0.379,66.349,53.08,52.616
0,0,93.247,6.753,93.247,558.0,225.147,797.491,1297.952,786.676,55.109,52.845,69.502,52.866,52.892,1.531,1.905,0.379,66.349,53.08,52.609
0,0,93.254,6.746,93.254,558.0,225.145,797.491,1297.961,786.687,55.091,52.846,69.51,52.855,52.874,1.531,1.905,0.379,66.349,53.08,52.609
0,0,93.255,6.744,93.255,557.999,225.145,797.491,1297.963,786.69,55.077,52.862,69.517,52.853,52.86,1.531,1.905,0.379,66.349,53.08,52.625
0,0,93.259,6.741,93.259,558.0,225.145,797.491,1297.968,786.695,55.072,52.882,69.524,52.864,52.856,1.531,1.905,0.379,66.349,53.08,52.646
0,0,93.269,6.731,93.269,557.999,225.143,797.491,1297.981,786.711,55.078,52.85,69.532,52.867,52.861,1.531,1.905,0.379,66.349,53.08,52.614
0,0,93.284,6.716,93.284,557.999,225.141,797.491,1298.002,786.734,55.081,52.845,69.54,52.855,52.864,1.531,1.905,0.379,66.349,53.08,52.609
0,0,93.296,6.704,93.296,557.999,225.139,797.491,1298.016,786.753,55.075,52.844,69.549,52.849,52.858,1.531,1.905,0.379,66.349,53.08,52.608
0,0,93.302,6.698,93.302,557.999,225.137,797.491,1298.025,786.762,55.069,52.895,69.559,52.859,52.852,1.531,1.905,0.379,66.349,53.08,52.66
0,0,93.31,6.689,93.31,557.999,225.136,797.491,1298.037,786.776,55.074,52.853,69.569,52.871,52.857,1.531,1.905,0.379,66.349,53.08,52.618
0,0,93.327,6.673,93.327,557.999,225.133,797.491,1298.058,786.801,55.081,52.829,69.58,52.853,52.865,1.531,1.905,0.379,66.349,53.08,52.593
0,0,93.34,6.66,93.34,557.999,225.131,797.491,1298.074,786.822,55.073,52.811,69.591,52.835,52.857,1.531,1.905,0.379,66.349,53.08,52.576
0,0,93.343,6.657,93.343,557.998,225.131,797.491,1298.079,786.827,55.057,52.809,69.602,52.821,52.841,1.531,1.905,0.379,66.349,53.08,52.574
0,0,93.341,6.659,93.341,557.998,225.131,797.491,1298.076,786.822,55.043,52.809,69.613,52.814,52.826,1.531,1.905,0.379,66.349,53.08,52.573
0,0,93.338,6.662,93.338,557.998,225.131,797.491,1298.072,786.819,55.034,52.826,69.623,52.815,52.817,1.531,1.905,0.379,66.349,53.08,52.591
0,0,93.338,6.662,93.338,557.998,225.131,797.491,1298.072,786.819,55.032,52.813,69.633,52.819,52.816,1.531,1.905,0.379,66.349,53.08,52.577
0,0,93.343,6.657,93.343,557.998,225.131,797.491,1298.077,786.826,55.034,52.793,69.643,52.81,52.817,1.531,1.905,0.379,66.349,53.08,52.557
0,0,93.347,6.653,93.347,557.998,225.13,797.491,1298.084,786.833,55.028,52.807,69.653,52.803,52.812,1.531,1.905,0.379,66.349,53.08,52.572
0,0,93.347,6.653,93.347,557.998,225.13,797.491,1298.084,786.833,55.023,52.81,69.663,52.807,52.806,1.531,1.905,0.379,66.349,53.08,52.574
0,0,93.348,6.652,93.348,557.998,225.13,797.491,1298.084,786.834,55.023,52.811,69.673,52.809,52.806,1.531,1.905,0.379,66.349,53.08,52.575
0,0,93.352,6.648,93.352,557.998,225.129,797.491,1298.09,786.84,55.025,52.794,69.684,52.806,52.808,1.531,1.905,0.378,66.349,53.08,52.558
0,0,93.356,6.644,93.356,557.998,225.128,797.491,1298.095,786.847,55.023,52.793,69.694,52.799,52.806,1.531,1.905,0.378,66.349,53.08,52.557
0,0,93.357,6.643,93.357,557.998,225.128,797.491,1298.097,786.848,55.017,52.761,69.706,52.788,52.801,1.531,1.905,0.378,66.349,53.08,52.524
0,0,93.355,6.645,93.355,557.998,225.129,797.491,1298.093,786.845,55.007,52.756,69.716,52.771,52.791,1.531,1.905,0.378,66.349,53.08,52.519
0,0,93.347,6.653,93.347,557.998,225.13,797.491,1298.084,786.833,54.993,52.757,69.728,52.763,52.776,1.531,1.905,0.379,66.349,53.08,52.52
0,0,93.337,6.663,93.337,557.998,225.131,797.491,1298.07,786.817,54.983,52.757,69.738,52.76,52.766,1.531,1.905,0.379,66.349,53.08,52.519
0,0,93.329,6.671,93.329,557.998,225.133,797.491,1298.06,786.804,54.978,52.775,69.749,52.763,52.762,1.531,1.905,0.379,66.349,53.08,52.537
0,0,93.323,6.677,93.323,557.998,225.134,797.491,1298.053,786.796,54.979,52.746,69.761,52.764,52.762,1.531,1.905,0.379,66.349,53.08,52.507
0,0,93.321,6.679,93.321,557.998,225.134,797.491,1298.049,786.792,54.979,52.726,69.772,52.748,52.762,1.531,1.905,0.379,66.349,53.08,52.487
0,0,93.315,6.685,93.315,557.998,225.135,797.491,1298.04,786.783,54.968,52.692,69.783,52.727,52.751,1.531,1.905,0.379,66.349,53.08,52.452
0,0,93.301,6.699,93.301,557.998,225.137,797.491,1298.023,786.76,54.95,52.689,69.794,52.706,52.733,1.531,1.905,0.379,66.349,53.08,52.449
0,0,93.28,6.72,93.28,557.998,225.141,797.491,1297.995,786.727,54.93,52.658,69.804,52.69,52.713,1.531,1.905,0.379,66.349,53.08,52.416
0,0,93.256,6.744,93.256,557.998,225.144,797.491,1297.963,786.69,54.911,52.656,69.814,52.671,52.695,1.531,1.905,0.379,66.349,53.08,52.413
0,0,93.23,6.77,93.23,557.998,225.149,797.491,1297.928,786.648,54.894,52.625,69.824,52.656,52.677,1.531,1.905,0.379,66.349,53.08,52.381
0,0,93.202,6.798,93.202,557.998,225.153,797.491,1297.889,786.604,54.877,52.605,69.832,52.633,52.66,1.531,1.905,0.379,66.349,53.08,52.359
0,0,93.17,6.83,93.17,557.998,225.158,797.491,1297.847,786.553,54.857,52.621,69.841,52.621,52.64,1.531,1.905,0.379,66.349,53.08,52.374
0,0,93.136,6.864,93.136,557.998,225.164,797.491,1297.801,786.498,54.843,52.624,69.848,52.622,52.626,1.531,1.905,0.379,66.349,53.08,52.376
0,0,93.105,6.895,93.105,557.998,225.169,797.491,1297.759,786.449,54.839,52.643,69.856,52.628,52.623,1.531,1.905,0.379,66.349,53.08,52.393
0,0,93.08,6.92,93.08,557.998,225.173,797.491,1297.725,786.408,54.843,52.613,69.863,52.63,52.626,1.531,1.905,0.379,66.349,53.08,52.362
0,0,93.059,6.941,93.059,557.998,225.176,797.491,1297.696,786.375,54.845,52.61,69.87,52.619,52.628,1.531,1.905,0.379,66.349,53.08,52.359
0,0,93.035,6.965,93.035,557.998,225.18,797.491,1297.664,786.336,54.838,52.579,69.877,52.607,52.622,1.531,1.905,0.379,66.349,53.08,52.326
0,0,93.006,6.994,93.006,557.998,225.185,797.491,1297.623,786.289,54.827,52.577,69.884,52.591,52.61,1.531,1.905,0.379,66.349,53.08,52.323
0,0,92.971,7.029,92.971,557.998,225.191,797.491,1297.576,786.232,54.812,52.53,69.89,52.573,52.595,1.531,1.905,0.379,66.349,53.08,52.274
0,0,92.932,7.067,92.932,557.997,225.197,797.489,1297.521,786.167,54.794,52.524,69.897,52.545,52.577,1.531,1.905,0.379,66.349,53.08,52.266
0,0,92.887,7.113,92.887,557.997,225.205,797.489,1297.46,786.093,54.772,52.559,69.903,52.542,52.555,1.531,1.905,0.379,66.349,53.08,52.3
0,0,92.841,7.159,92.841,557.997,225.213,797.489,1297.393,786.016,54.763,52.567,69.909,52.555,52.546,1.531,1.905,0.379,66.349,53.08,52.306
0,0,92.803,7.197,92.803,557.998,225.219,797.491,1297.34,785.953,54.768,52.534,69.916,52.553,52.552,1.531,1.905,0.379,66.349,53.08,52.27
0,0,92.771,7.229,92.771,557.998,225.224,797.491,1297.296,785.9,54.769,52.58,69.921,52.552,52.553,1.531,1.905,0.379,66.349,53.08,52.316
0,0,92.737,7.263,92.737,557.998,225.23,797.491,1297.248,785.842,54.771,52.557,69.927,52.565,52.554,1.531,1.905,0.379,66.349,53.08,52.292
0,0,92.706,7.294,92.706,557.998,225.235,797.491,1297.204,785.789,54.776,52.535,69.932,52.553,52.56,1.531,1.905,0.379,66.349,53.08,52.268
0,0,92.674,7.326,92.674,557.997,225.241,797.491,1297.159,785.736,54.773,52.568,69.937,52.551,52.556,1.531,1.905,0.379,66.349,53.08,52.3
0,0,92.638,7.362,92.638,557.997,225.247,797.489,1297.106,785.673,54.77,52.56,69.941,52.561,52.553,1.531,1.905,0.379,66.349,53.08,52.291
0,0,92.604,7.396,92.604,557.997,225.253,797.489,1297.058,785.615,54.774,52.51,69.946,52.548,52.557,1.531,1.905,0.379,66.349,53.08,52.238
0,0,92.571,7.429,92.571,557.998,225.259,797.491,1297.011,785.558,54.766,52.487,69.949,52.519,52.549,1.531,1.905,0.379,66.349,53.08,52.214
0,0,92.527,7.473,92.527,557.997,225.266,797.489,1296.948,785.483,54.745,52.52,69.953,52.509,52.528,1.531,1.905,0.379,66.349,53.08,52.245
0,0,92.476,7.524,92.476,557.997,225.275,797.489,1296.872,785.393,54.732,52.543,69.956,52.521,52.515,1.531,1.905,0.379,66.349,53.08,52.266
0,0,92.431,7.569,92.431,557.997,225.283,797.489,1296.807,785.314,54.736,52.563,69.959,52.538,52.52,1.531,1.905,0.379,66.349,53.08,52.284
0,0,92.397,7.603,92.397,557.998,225.289,797.491,1296.757,785.256,54.75,52.567,69.962,52.553,52.534,1.531,1.905,0.379,66.349,53.08,52.287
0,0,92.37,7.63,92.37,557.998,225.294,797.491,1296.719,785.206,54.765,52.553,69.964,52.558,52.548,1.531,1.905,0.379,66.349,53.08,52.272
0,0,92.344,7.656,92.344,557.998,225.298,797.491,1296.68,785.161,54.771,52.503,69.967,52.543,52.555,1.531,1.905,0.379,66.349,53.08,52.22
0,0,92.311,7.689,92.311,557.997,225.304,797.489,1296.631,785.103,54.762,52.498,69.969,52.518,52.545,1.531,1.905,0.379,66.349,53.08,52.213
0,0,92.266,7.733,92.266,557.997,225.312,797.489,1296.564,785.022,54.742,52.486,69.971,52.505,52.526,1.531,1.905,0.379,66.349,53.08,52.199
0,0,92.216,7.784,92.216,557.997,225.321,797.489,1296.488,784.93,54.726,52.453,69.973,52.486,52.509,1.531,1.905,0.379,66.349,53.08,52.164
0,0,92.163,7.837,92.163,557.997,225.33,797.489,1296.409,784.835,54.708,52.436,69.974,52.463,52.491,1.531,1.905,0.379,66.349,53.08,52.145
0,0,92.106,7.894,92.106,557.997,225.341,797.489,1296.324,784.731,54.687,52.404,69.975,52.44,52.47,1.531,1.905,0.379,66.349,53.08,52.11
0,0,92.044,7.956,92.044,557.997,225.352,797.489,1296.229,784.617,54.664,52.401,69.976,52.418,52.447,1.531,1.905,0.379,66.349,53.08,52.104
0,0,91.978,8.022,91.978,557.997,225.364,797.489,1296.129,784.495,54.643,52.439,69.977,52.418,52.427,1.531,1.905,0.379,66.349,53.08,52.139
0,0,91.914,8.086,91.914,557.997,225.376,797.489,1296.031,784.374,54.637,52.414,69.978,52.426,52.421,1.531,1.905,0.38,66.349,53.08,52.111
0,0,91.858,8.142,91.858,557.997,225.386,797.489,1295.944,784.268,54.639,52.394,69.98,52.413,52.422,1.531,1.905,0.38,66.349,53.08,52.089
0,0,91.804,8.196,91.804,557.997,225.396,797.489,1295.858,784.164,54.633,52.413,69.981,52.407,52.416,1.531,1.905,0.38,66.349,53.08,52.105
0,0,91.744,8.256,91.744,557.997,225.407,797.489,1295.765,784.052,54.626,52.385,69.983,52.405,52.41,1.531,1.905,0.38,66.349,53.08,52.074
0,0,91.685,8.315,91.685,557.997,225.418,797.489,1295.673,783.937,54.621,52.383,69.984,52.392,52.405,1.531,1.905,0.38,66.349,53.08,52.069
0,0,91.624,8.376,91.624,557.997,225.43,797.489,1295.576,783.82,54.613,52.387,69.986,52.389,52.396,1.531,1.905,0.38,66.349,53.08,52.071
0,0,91.561,8.438,91.561,557.997,225.442,797.489,1295.476,783.696,54.607,52.375,69.987,52.385,52.39,1.531,1.905,0.38,66.349,53.08,52.055
0,0,91.5,8.5,91.5,557.997,225.453,797.489,1295.376,783.575,54.602,52.342,69.988,52.371,52.386,1.531,1.905,0.38,66.349,53.08,52.019
0,0,91.436,8.564,91.436,557.997,225.466,797.489,1295.274,783.448,54.591,52.358,69.99,52.358,52.375,1.531,1.905,0.38,66.349,53.08,52.032
0,0,91.367,8.633,91.367,557.997,225.479,797.489,1295.161,783.309,54.58,52.348,69.99,52.356,52.363,1.531,1.905,0.38,66.349,53.08,52.018
0,0,91.298,8.702,91.298,557.997,225.492,797.489,1295.048,783.17,54.574,52.348,69.991,52.351,52.357,1.531,1.905,0.38,66.349,53.08,52.016
0,0,91.231,8.769,91.231,557.997,225.505,797.489,1294.938,783.033,54.569,52.352,69.991,52.35,52.353,1.531,1.905,0.38,66.349,53.08,52.016
0,0,91.165,8.835,91.165,557.997,225.518,797.489,1294.827,782.896,54.568,52.355,69.992,52.352,52.351,1.531,1.905,0.38,66.349,53.08,52.016
0,0,91.1,8.9,91.1,557.997,225.531,797.489,1294.718,782.762,54.569,52.359,69.992,52.355,52.352,1.531,1.905,0.38,66.349,53.08,52.017
0,0,91.037,8.963,91.037,557.997,225.544,797.489,1294.612,782.63,54.571,52.329,69.992,52.35,52.354,1.531,1.905,0.38,66.349,53.08,51.983
0,0,90.974,9.026,90.974,557.997,225.556,797.489,1294.505,782.496,54.567,52.344,69.992,52.341,52.351,1.531,1.905,0.38,66.349,53.08,51.995
0,0,90.906,9.094,90.906,557.997,225.57,797.489,1294.39,782.352,54.561,52.35,69.993,52.345,52.344,1.531,1.905,0.38,66.349,53.08,51.998
0,0,90.838,9.162,90.838,557.997,225.584,797.489,1294.274,782.206,54.561,52.369,69.993,52.352,52.344,1.531,1.905,0.38,66.349,53.08,52.014
0,0,90.775,9.226,90.775,557.997,225.597,797.489,1294.163,782.068,54.567,52.375,69.993,52.363,52.35,1.531,1.905,0.38,66.349,53.08,52.016
0,0,90.715,9.285,90.715,557.997,225.609,797.489,1294.059,781.94,54.577,52.377,69.993,52.37,52.36,1.531,1.905,0.38,66.349,53.08,52.015
0,0,90.659,9.341,90.659,557.997,225.62,797.489,1293.961,781.815,54.584,52.395,69.993,52.378,52.368,1.531,1.905,0.381,66.349,53.08,52.031
0,0,90.603,9.397,90.603,557.997,225.632,797.489,1293.862,781.692,54.593,52.418,69.993,52.394,52.376,1.531,1.905,0.381,66.349,53.08,52.052
0,0,90.55,9.45,90.55,557.997,225.643,797.489,1293.769,781.572,54.606,52.39,69.994,52.401,52.389,1.531,1.905,0.381,66.349,53.08,52.02
0,0,90.5,9.5,90.5,557.997,225.653,797.489,1293.679,781.461,54.614,52.388,69.994,52.394,52.397,1.531,1.905,0.381,66.349,53.08,52.016
0,0,90.446,9.554,90.446,557.997,225.665,797.489,1293.582,781.338,54.612,52.376,69.994,52.388,52.395,1.531,1.905,0.381,66.349,53.08,52.0
0,0,90.386,9.614,90.386,557.997,225.677,797.489,1293.477,781.202,54.606,52.377,69.995,52.381,52.389,1.531,1.905,0.381,66.349,53.08,51.998
0,0,90.324,9.676,90.324,557.997,225.691,797.489,1293.362,781.06,54.6,52.365,69.995,52.376,52.383,1.531,1.905,0.381,66.349,53.08,51.983
0,0,90.26,9.74,90.26,557.997,225.704,797.489,1293.248,780.914,54.594,52.351,69.996,52.367,52.378,1.531,1.905,0.381,66.349,53.08,51.965
0,0,90.195,9.805,90.195,557.997,225.718,797.489,1293.128,780.762,54.585,52.319,69.997,52.35,52.369,1.531,1.905,0.381,66.349,53.08,51.928
0,0,90.126,9.873,90.126,557.996,225.733,797.489,1293.002,780.6,54.571,52.351,69.997,52.339,52.355,1.531,1.905,0.381,66.349,53.08,51.957
0,0,90.053,9.947,90.053,557.996,225.749,797.489,1292.866,780.426,54.561,52.359,69.998,52.349,52.344,1.531,1.905,0.381,66.349,53.08,51.961
0,0,50.041,49.959,50.041,234.8,56.793,672.552,737.06,232.586,67.051,64.03,70.031,53.846,65.561,0.646,0.96,0.168,0.0,0.0,51.995
0,0,2.041,97.959,2.041,45.868,2.064,432.124,404.569,26.4,63.976,69.06,70.069,60.245,63.345,0.148,0.318,0.011,0.0,0.0,51.983
0,0,0.0,100.0,0.0,0.28,0.0,38.471,12.072,26.4,63.228,57.651,70.074,62.238,63.067,0.016,0.02,-0.001,0.0,0.0,51.965
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.082,51.931,57.389,62.133,63.059,0.009,0.0,0.001,0.0,0.0,51.931
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.059,51.894,57.384,62.042,63.056,0.009,0.0,0.001,0.0,0.0,51.894
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.053,51.874,57.38,61.951,63.052,0.009,0.0,0.001,0.0,0.0,51.874
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.048,51.853,57.376,61.86,63.048,0.009,0.0,0.001,0.0,0.0,51.853
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.044,51.917,57.372,61.771,63.044,0.009,0.0,0.001,0.0,0.0,51.917
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.039,51.944,57.368,61.683,63.039,0.009,0.0,0.001,0.0,0.0,51.944
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.034,51.928,57.364,61.596,63.034,0.009,0.0,0.001,0.0,0.0,51.928
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.028,51.942,57.361,61.509,63.028,0.009,0.0,0.001,0.0,0.0,51.942
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.023,51.93,57.357,61.424,63.023,0.009,0.0,0.001,0.0,0.0,51.93
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.017,51.894,57.353,61.339,63.017,0.009,0.0,0.001,0.0,0.0,51.894
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.01,51.874,57.35,61.254,63.01,0.009,0.0,0.001,0.0,0.0,51.874
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,51.856,57.346,61.17,63.004,0.009,0.0,0.001,0.0,0.0,51.856
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.997,51.854,57.343,61.087,62.997,0.009,0.0,0.001,0.0,0.0,51.854
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.99,51.837,57.34,61.004,62.99,0.009,0.0,0.001,0.0,0.0,51.837
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.983,51.87,57.336,60.922,62.983,0.009,0.0,0.001,0.0,0.0,51.87
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.975,51.809,57.333,60.841,62.975,0.009,0.0,0.001,0.0,0.0,51.809
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.967,51.783,57.33,60.76,62.967,0.009,0.0,0.001,0.0,0.0,51.783
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.959,51.767,57.327,60.68,62.959,0.009,0.0,0.001,0.0,0.0,51.767
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.95,51.732,57.323,60.6,62.95,0.009,0.0,0.001,0.0,0.0,51.732
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.942,51.711,57.32,60.52,62.942,0.009,0.0,0.001,0.0,0.0,51.711
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.933,51.725,57.318,60.442,62.933,0.009,0.0,0.001,0.0,0.0,51.725
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.923,51.744,57.314,60.364,62.923,0.009,0.0,0.001,0.0,0.0,51.744
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.914,51.762,57.312,60.287,62.914,0.009,0.0,0.001,0.0,0.0,51.762
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.904,51.764,57.309,60.21,62.904,0.009,0.0,0.001,0.0,0.0,51.764
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.894,51.764,57.306,60.135,62.894,0.009,0.0,0.001,0.0,0.0,51.764
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.884,51.763,57.304,60.06,62.884,0.009,0.0,0.001,0.0,0.0,51.763
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.874,51.781,57.301,59.986,62.874,0.009,0.0,0.001,0.0,0.0,51.781
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.863,51.766,57.299,59.912,62.863,0.009,0.0,0.001,0.0,0.0,51.766
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.852,51.763,57.296,59.839,62.852,0.009,0.0,0.001,0.0,0.0,51.763
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.841,51.781,57.294,59.767,62.841,0.009,0.0,0.001,0.0,0.0,51.781
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.83,51.767,57.292,59.696,62.83,0.009,0.0,0.001,0.0,0.0,51.767
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.818,51.749,57.29,59.625,62.818,0.009,0.0,0.001,0.0,0.0,51.749
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.806,51.715,57.288,59.554,62.806,0.009,0.0,0.001,0.0,0.0,51.715
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.794,51.662,57.286,59.484,62.794,0.009,0.0,0.001,0.0,0.0,51.662
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.782,51.622,57.284,59.414,62.782,0.009,0.0,0.001,0.0,0.0,51.622
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.769,51.634,57.283,59.344,62.769,0.009,0.0,0.001,0.0,0.0,51.634
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.757,51.67,57.281,59.275,62.757,0.009,0.0,0.001,0.0,0.0,51.67
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.744,51.675,57.279,59.207,62.744,0.009,0.0,0.001,0.0,0.0,51.675
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.731,51.673,57.278,59.14,62.731,0.009,0.0,0.001,0.0,0.0,51.673
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.718,51.69,57.277,59.073,62.718,0.009,0.0,0.001,0.0,0.0,51.69
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.704,51.69,57.276,59.007,62.704,0.009,0.0,0.001,0.0,0.0,51.69
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.691,51.755,57.275,58.941,62.691,0.009,0.0,0.001,0.0,0.0,51.755
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.677,51.796,57.274,58.877,62.677,0.009,0.0,0.001,0.0,0.0,51.796
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.663,51.849,57.273,58.814,62.663,0.009,0.0,0.001,0.0,0.0,51.849
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.648,51.856,57.273,58.752,62.648,0.009,0.0,0.001,0.0,0.0,51.856
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.634,51.838,57.272,58.69,62.634,0.009,0.0,0.001,0.0,0.0,51.838
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.62,51.834,57.272,58.629,62.62,0.009,0.0,0.001,0.0,0.0,51.834
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.605,51.869,57.272,58.568,62.605,0.009,0.0,0.001,0.0,0.0,51.869
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.59,51.857,57.272,58.508,62.59,0.009,0.0,0.001,0.0,0.0,51.857
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.575,51.839,57.272,58.448,62.575,0.009,0.0,0.001,0.0,0.0,51.839
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.56,51.804,57.272,58.389,62.56,0.009,0.0,0.001,0.0,0.0,51.804
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.544,51.801,57.268,58.33,62.544,0.009,0.0,0.001,0.0,0.0,51.801
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.529,51.768,57.265,58.272,62.529,0.009,0.0,0.001,0.0,0.0,51.768
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.513,51.763,57.262,58.214,62.513,0.009,0.0,0.001,0.0,0.0,51.763
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.497,51.779,57.259,58.156,62.497,0.009,0.0,0.001,0.0,0.0,51.779
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.481,51.798,57.256,58.099,62.481,0.009,0.0,0.001,0.0,0.0,51.798
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.465,51.8,57.253,58.043,62.465,0.009,0.0,0.001,0.0,0.0,51.8
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.449,51.815,57.249,57.987,62.449,0.009,0.0,0.001,0.0,0.0,51.815
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.433,51.85,57.246,57.932,62.433,0.009,0.0,0.001,0.0,0.0,51.85
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.416,51.855,57.243,57.877,62.416,0.009,0.0,0.001,0.0,0.0,51.855
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.399,51.839,57.24,57.824,62.399,0.009,0.0,0.001,0.0,0.0,51.839
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.382,51.805,57.237,57.77,62.382,0.009,0.0,0.001,0.0,0.0,51.805
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.365,51.769,57.234,57.716,62.365,0.009,0.0,0.001,0.0,0.0,51.769
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.348,51.715,57.231,57.663,62.348,0.009,0.0,0.001,0.0,0.0,51.715
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.331,51.709,57.228,57.61,62.331,0.009,0.0,0.001,0.0,0.0,51.709
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.314,51.711,57.225,57.557,62.314,0.009,0.0,0.001,0.0,0.0,51.711
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.296,51.692,57.222,57.505,62.296,0.009,0.0,0.001,0.0,0.0,51.692
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.279,51.741,57.219,57.453,62.279,0.009,0.0,0.001,0.0,0.0,51.741
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.261,51.715,57.215,57.402,62.261,0.009,0.0,0.001,0.0,0.0,51.715
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.243,51.711,57.212,57.351,62.243,0.009,0.0,0.001,0.0,0.0,51.711
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.225,51.662,57.21,57.3,62.225,0.009,0.0,0.001,0.0,0.0,51.662
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.207,51.656,57.206,57.25,62.207,0.009,0.0,0.001,0.0,0.0,51.656
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.189,51.624,57.203,57.2,62.189,0.009,0.0,0.001,0.0,0.0,51.624
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.17,51.619,57.2,57.15,62.17,0.009,0.0,0.001,0.0,0.0,51.619
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.152,51.62,57.197,57.1,62.152,0.009,0.0,0.001,0.0,0.0,51.62
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.133,51.621,57.194,57.051,62.133,0.009,0.0,0.001,0.0,0.0,51.621
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.115,51.606,57.192,57.003,62.115,0.009,0.0,0.001,0.0,0.0,51.606
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.096,51.54,57.188,56.954,62.096,0.009,0.0,0.001,0.0,0.0,51.54
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.077,51.464,57.185,56.906,62.077,0.009,0.0,0.001,0.0,0.0,51.464
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.058,51.457,57.183,56.857,62.058,0.009,0.0,0.001,0.0,0.0,51.457
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.039,51.459,57.179,56.809,62.039,0.009,0.0,0.001,0.0,0.0,51.459
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.02,51.428,57.177,56.761,62.02,0.009,0.0,0.001,0.0,0.0,51.428
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.0,51.374,57.174,56.713,62.0,0.009,0.0,0.001,0.0,0.0,51.374
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.981,51.351,57.17,56.665,61.981,0.009,0.0,0.001,0.0,0.0,51.351
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.961,51.35,57.168,56.618,61.961,0.009,0.0,0.001,0.0,0.0,51.35
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.942,51.351,57.165,56.57,61.942,0.009,0.0,0.001,0.0,0.0,51.351
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.922,51.319,57.162,56.524,61.922,0.009,0.0,0.001,0.0,0.0,51.319
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.902,51.298,57.159,56.477,61.902,0.009,0.0,0.001,0.0,0.0,51.298
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.882,51.281,57.156,56.431,61.882,0.009,0.0,0.001,0.0,0.0,51.281
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.862,51.23,57.153,56.385,61.862,0.009,0.0,0.001,0.0,0.0,51.23
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.842,51.207,57.15,56.338,61.842,0.009,0.0,0.001,0.0,0.0,51.207
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.822,51.206,57.147,56.292,61.822,0.009,0.0,0.001,0.0,0.0,51.206
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.801,51.192,57.144,56.247,61.801,0.009,0.0,0.001,0.0,0.0,51.192
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.781,51.139,57.141,56.202,61.781,0.009,0.0,0.001,0.0,0.0,51.139
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.76,51.151,57.138,56.156,61.76,0.009,0.0,0.001,0.0,0.0,51.151
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.74,51.107,57.135,56.112,61.74,0.009,0.0,0.001,0.0,0.0,51.107
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.719,51.034,57.132,56.067,61.719,0.009,0.0,0.001,0.0,0.0,51.034
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.699,50.993,57.129,56.022,61.699,0.009,0.0,0.001,0.0,0.0,50.993
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.678,50.99,57.126,55.977,61.678,0.009,0.0,0.001,0.0,0.0,50.99
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.657,50.974,57.124,55.932,61.657,0.009,0.0,0.001,0.0,0.0,50.974
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.636,50.973,57.121,55.888,61.636,0.009,0.0,0.001,0.0,0.0,50.973
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.615,50.941,57.118,55.844,61.615,0.009,0.0,0.001,0.0,0.0,50.941
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.593,50.904,57.115,55.8,61.593,0.009,0.0,0.001,0.0,0.0,50.904
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.572,50.867,57.112,55.756,61.572,0.009,0.0,0.001,0.0,0.0,50.867
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.551,50.881,57.109,55.712,61.551,0.009,0.0,0.001,0.0,0.0,50.881
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.529,50.851,57.106,55.669,61.529,0.009,0.0,0.001,0.0,0.0,50.851
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.508,50.829,57.103,55.626,61.508,0.009,0.0,0.001,0.0,0.0,50.829
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.486,50.827,57.1,55.583,61.486,0.009,0.0,0.001,0.0,0.0,50.827
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.465,50.845,57.097,55.54,61.465,0.009,0.0,0.001,0.0,0.0,50.845
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.443,50.83,57.095,55.498,61.443,0.009,0.0,0.001,0.0,0.0,50.83
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.421,50.829,57.092,55.457,61.421,0.009,0.0,0.001,0.0,0.0,50.829
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.399,50.795,57.089,55.415,61.399,0.009,0.0,0.001,0.0,0.0,50.795
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.377,50.824,57.086,55.374,61.377,0.009,0.0,0.001,0.0,0.0,50.824
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.355,50.814,57.083,55.333,61.355,0.009,0.0,0.001,0.0,0.0,50.814
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.333,50.779,57.08,55.293,61.333,0.009,0.0,0.001,0.0,0.0,50.779
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.311,50.727,57.078,55.252,61.311,0.009,0.0,0.001,0.0,0.0,50.727
0,0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.289,50.672,57.075,55.212,61.289,0.009,0.0,0.001,0.0,0.0,50.672
