HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.961,58.907,60.79,58.908,76.961,0.009,0,0.001,0,0,58.907
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.895,58.942,60.779,58.908,76.895,0.009,0,0.001,0,0,58.942
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.829,58.948,60.768,58.909,76.829,0.009,0,0.001,0,0,58.948
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.763,58.914,60.757,58.909,76.763,0.009,0,0.001,0,0,58.914
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.698,58.907,60.746,58.909,76.698,0.009,0,0.001,0,0,58.907
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.632,58.96,60.735,58.909,76.632,0.009,0,0.001,0,0,58.96
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.567,58.915,60.725,58.909,76.567,0.009,0,0.001,0,0,58.915
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.502,58.955,60.714,58.91,76.502,0.009,0,0.001,0,0,58.955
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.438,59.012,60.704,58.91,76.438,0.009,0,0.001,0,0,59.012
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.374,59.05,60.694,58.911,76.374,0.009,0,0.001,0,0,59.05
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.31,59.071,60.684,58.913,76.31,0.009,0,0.001,0,0,59.071
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.246,59.057,60.674,58.914,76.246,0.009,0,0.001,0,0,59.057
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.182,59.036,60.664,58.915,76.182,0.009,0,0.001,0,0,59.036
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.119,59.084,60.655,58.916,76.119,0.009,0,0.001,0,0,59.084
0,0,0,100,0,0,0,8.571,-17.828,26.4,76.056,59.089,60.645,58.918,76.056,0.009,0,0.001,0,0,59.089
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.993,59.139,60.635,58.92,75.993,0.009,0,0.001,0,0,59.139
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.93,59.112,60.626,58.922,75.93,0.009,0,0.001,0,0,59.112
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.868,59.139,60.617,58.923,75.868,0.009,0,0.001,0,0,59.139
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.805,59.146,60.608,58.925,75.805,0.009,0,0.001,0,0,59.146
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.743,59.11,60.599,58.927,75.743,0.009,0,0.001,0,0,59.11
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.682,59.172,60.59,58.929,75.682,0.009,0,0.001,0,0,59.172
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.62,59.164,60.581,58.931,75.62,0.009,0,0.001,0,0,59.164
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.559,59.21,60.572,58.933,75.559,0.009,0,0.001,0,0,59.21
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.498,59.217,60.563,58.936,75.498,0.009,0,0.001,0,0,59.217
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.437,59.217,60.555,58.938,75.437,0.009,0,0.001,0,0,59.217
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.377,59.201,60.546,58.941,75.377,0.009,0,0.001,0,0,59.201
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.316,59.18,60.538,58.943,75.316,0.009,0,0.001,0,0,59.18
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.256,59.227,60.53,58.945,75.256,0.009,0,0.001,0,0,59.227
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.196,59.251,60.522,58.948,75.196,0.009,0,0.001,0,0,59.251
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.137,59.268,60.513,58.951,75.137,0.009,0,0.001,0,0,59.268
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.077,59.271,60.505,58.954,75.077,0.009,0,0.001,0,0,59.271
0,0,0,100,0,0,0,8.571,-17.828,26.4,75.018,59.253,60.497,58.956,75.018,0.009,0,0.001,0,0,59.253
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.959,59.283,60.49,58.959,74.959,0.009,0,0.001,0,0,59.283
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.901,59.305,60.482,58.962,74.901,0.009,0,0.001,0,0,59.305
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.842,59.307,60.474,58.965,74.842,0.009,0,0.001,0,0,59.307
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.784,59.291,60.466,58.968,74.784,0.009,0,0.001,0,0,59.291
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.726,59.256,60.459,58.971,74.726,0.009,0,0.001,0,0,59.256
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.668,59.253,60.451,58.973,74.668,0.009,0,0.001,0,0,59.253
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.61,59.221,60.444,58.976,74.61,0.009,0,0.001,0,0,59.221
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.553,59.184,60.437,58.978,74.553,0.009,0,0.001,0,0,59.184
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.496,59.163,60.429,58.98,74.496,0.009,0,0.001,0,0,59.163
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.439,59.163,60.422,58.981,74.439,0.009,0,0.001,0,0,59.163
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.382,59.129,60.415,58.983,74.382,0.009,0,0.001,0,0,59.129
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.326,59.142,60.408,58.984,74.326,0.009,0,0.001,0,0,59.142
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.269,59.129,60.401,58.986,74.269,0.009,0,0.001,0,0,59.129
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.213,59.112,60.394,58.987,74.213,0.009,0,0.001,0,0,59.112
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.157,59.045,60.387,58.988,74.157,0.009,0,0.001,0,0,59.045
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.102,59.005,60.38,58.988,74.102,0.009,0,0.001,0,0,59.005
0,0,0,100,0,0,0,8.571,-17.828,26.4,74.046,58.938,60.373,58.988,74.046,0.009,0,0.001,0,0,58.938
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.991,58.864,60.366,58.987,73.991,0.009,0,0.001,0,0,58.864
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.936,58.808,60.359,58.986,73.936,0.009,0,0.001,0,0,58.808
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.881,58.753,60.353,58.984,73.881,0.009,0,0.001,0,0,58.753
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.826,58.746,60.346,58.982,73.826,0.009,0,0.001,0,0,58.746
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.772,58.765,60.339,58.98,73.772,0.009,0,0.001,0,0,58.765
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.718,58.75,60.333,58.978,73.718,0.009,0,0.001,0,0,58.75
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.664,58.75,60.326,58.976,73.664,0.009,0,0.001,0,0,58.75
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.61,58.685,60.32,58.974,73.61,0.009,0,0.001,0,0,58.685
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.556,58.661,60.313,58.971,73.556,0.009,0,0.001,0,0,58.661
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.502,58.594,60.307,58.968,73.502,0.009,0,0.001,0,0,58.594
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.449,58.568,60.301,58.965,73.449,0.009,0,0.001,0,0,58.568
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.396,58.581,60.295,58.961,73.396,0.009,0,0.001,0,0,58.581
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.343,58.65,60.288,58.958,73.343,0.009,0,0.001,0,0,58.65
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.29,58.662,60.282,58.956,73.29,0.009,0,0.001,0,0,58.662
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.238,58.593,60.276,58.953,73.238,0.009,0,0.001,0,0,58.593
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.185,58.601,60.27,58.949,73.185,0.009,0,0.001,0,0,58.601
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.133,58.589,60.264,58.946,73.133,0.009,0,0.001,0,0,58.589
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.081,58.57,60.258,58.943,73.081,0.009,0,0.001,0,0,58.57
0,0,0,100,0,0,0,8.571,-17.828,26.4,73.029,58.567,60.252,58.94,73.029,0.009,0,0.001,0,0,58.567
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.977,58.583,60.247,58.936,72.977,0.009,0,0.001,0,0,58.583
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.926,58.605,60.241,58.933,72.926,0.009,0,0.001,0,0,58.605
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.874,58.526,60.235,58.93,72.874,0.009,0,0.001,0,0,58.526
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.823,58.481,60.229,58.926,72.823,0.009,0,0.001,0,0,58.481
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.772,58.461,60.223,58.922,72.772,0.009,0,0.001,0,0,58.461
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.721,58.46,60.218,58.918,72.721,0.009,0,0.001,0,0,58.46
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.671,58.461,60.212,58.914,72.671,0.009,0,0.001,0,0,58.461
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.62,58.445,60.207,58.91,72.62,0.009,0,0.001,0,0,58.445
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.57,58.427,60.201,58.906,72.57,0.009,0,0.001,0,0,58.427
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.52,58.377,60.196,58.901,72.52,0.009,0,0.001,0,0,58.377
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.47,58.336,60.19,58.897,72.47,0.009,0,0.001,0,0,58.336
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.42,58.352,60.185,58.891,72.42,0.009,0,0.001,0,0,58.352
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.37,58.29,60.179,58.887,72.37,0.009,0,0.001,0,0,58.29
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.321,58.248,60.174,58.881,72.321,0.009,0,0.001,0,0,58.248
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.271,58.212,60.169,58.875,72.271,0.009,0,0.001,0,0,58.212
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.222,58.191,60.163,58.869,72.222,0.009,0,0.001,0,0,58.191
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.173,58.191,60.158,58.863,72.173,0.009,0,0.001,0,0,58.191
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.125,58.16,60.153,58.857,72.125,0.009,0,0.001,0,0,58.16
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.076,58.108,60.147,58.851,72.076,0.009,0,0.001,0,0,58.108
0,0,0,100,0,0,0,8.571,-17.828,26.4,72.027,58.021,60.142,58.844,72.027,0.009,0,0.001,0,0,58.021
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.979,57.96,60.137,58.836,71.979,0.009,0,0.001,0,0,57.96
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.931,57.957,60.132,58.828,71.931,0.009,0,0.001,0,0,57.957
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.882,57.908,60.127,58.82,71.882,0.009,0,0.001,0,0,57.908
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.835,57.904,60.122,58.812,71.835,0.009,0,0.001,0,0,57.904
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.787,57.824,60.117,58.804,71.787,0.009,0,0.001,0,0,57.824
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.739,57.763,60.112,58.795,71.739,0.009,0,0.001,0,0,57.763
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.692,57.742,60.107,58.786,71.692,0.009,0,0.001,0,0,57.742
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.644,57.708,60.102,58.776,71.644,0.009,0,0.001,0,0,57.708
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.597,57.704,60.097,58.767,71.597,0.009,0,0.001,0,0,57.704
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.55,57.689,60.092,58.757,71.55,0.009,0,0.001,0,0,57.689
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.503,57.671,60.087,58.747,71.503,0.009,0,0.001,0,0,57.671
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.456,57.622,60.082,58.738,71.456,0.009,0,0.001,0,0,57.622
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.41,57.55,60.077,58.727,71.41,0.009,0,0.001,0,0,57.55
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.363,57.525,60.072,58.717,71.363,0.009,0,0.001,0,0,57.525
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.317,57.526,60.067,58.706,71.317,0.009,0,0.001,0,0,57.526
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.27,57.459,60.063,58.695,71.27,0.009,0,0.001,0,0,57.459
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.224,57.467,60.058,58.684,71.224,0.009,0,0.001,0,0,57.467
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.178,57.472,60.053,58.673,71.178,0.009,0,0.001,0,0,57.472
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.132,57.422,60.048,58.663,71.132,0.009,0,0.001,0,0,57.422
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.086,57.414,60.043,58.651,71.086,0.009,0,0.001,0,0,57.414
0,0,0,100,0,0,0,8.571,-17.828,26.4,71.041,57.434,60.039,58.64,71.041,0.009,0,0.001,0,0,57.434
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.995,57.388,60.034,58.629,70.995,0.009,0,0.001,0,0,57.388
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.95,57.332,60.03,58.618,70.95,0.009,0,0.001,0,0,57.332
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.905,57.311,60.025,58.607,70.905,0.009,0,0.001,0,0,57.311
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.859,57.262,60.02,58.595,70.859,0.009,0,0.001,0,0,57.262
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.814,57.205,60.016,58.583,70.814,0.009,0,0.001,0,0,57.205
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.769,57.2,60.011,58.57,70.769,0.009,0,0.001,0,0,57.2
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.725,57.164,60.007,58.558,70.725,0.009,0,0.001,0,0,57.164
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.68,57.258,60.002,58.546,70.68,0.009,0,0.001,0,0,57.258
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.636,57.308,59.998,58.534,70.636,0.009,0,0.001,0,0,57.308
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.591,57.26,59.993,58.523,70.591,0.009,0,0.001,0,0,57.26
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.547,57.27,59.989,58.512,70.547,0.009,0,0.001,0,0,57.27
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.503,57.241,59.984,58.501,70.503,0.009,0,0.001,0,0,57.241
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.459,57.217,59.98,58.49,70.459,0.009,0,0.001,0,0,57.217
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.415,57.264,59.976,58.478,70.415,0.009,0,0.001,0,0,57.264
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.371,57.32,59.971,58.468,70.371,0.009,0,0.001,0,0,57.32
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.327,57.357,59.967,58.457,70.327,0.009,0,0.001,0,0,57.357
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.284,57.414,59.963,58.448,70.284,0.009,0,0.001,0,0,57.414
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.24,57.338,59.959,58.438,70.24,0.009,0,0.001,0,0,57.338
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.197,57.308,59.955,58.428,70.197,0.009,0,0.001,0,0,57.308
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.154,57.307,59.951,58.418,70.154,0.009,0,0.001,0,0,57.307
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.111,57.323,59.946,58.408,70.111,0.009,0,0.001,0,0,57.323
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.068,57.343,59.942,58.399,70.068,0.009,0,0.001,0,0,57.343
0,0,0,100,0,0,0,8.571,-17.828,26.4,70.025,57.328,59.938,58.389,70.025,0.009,0,0.001,0,0,57.328
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.982,57.344,59.934,58.38,69.982,0.009,0,0.001,0,0,57.344
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.94,57.282,59.93,58.37,69.94,0.009,0,0.001,0,0,57.282
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.897,57.24,59.926,58.36,69.897,0.009,0,0.001,0,0,57.24
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.855,57.189,59.922,58.35,69.855,0.009,0,0.001,0,0,57.189
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.813,57.135,59.918,58.34,69.813,0.009,0,0.001,0,0,57.135
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.771,57.079,59.914,58.329,69.771,0.009,0,0.001,0,0,57.079
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.729,57.075,59.91,58.317,69.729,0.009,0,0.001,0,0,57.075
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.687,57.011,59.906,58.306,69.687,0.009,0,0.001,0,0,57.011
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.645,56.968,59.902,58.294,69.645,0.009,0,0.001,0,0,56.968
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.603,56.98,59.898,58.283,69.603,0.009,0,0.001,0,0,56.98
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.562,57.016,59.894,58.271,69.562,0.009,0,0.001,0,0,57.016
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.52,57.021,59.89,58.26,69.52,0.009,0,0.001,0,0,57.021
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.479,57,59.886,58.249,69.479,0.009,0,0.001,0,0,57
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.438,57.098,59.882,58.238,69.438,0.009,0,0.001,0,0,57.098
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.397,57.111,59.879,58.228,69.397,0.009,0,0.001,0,0,57.111
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.356,57.141,59.875,58.218,69.356,0.009,0,0.001,0,0,57.141
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.315,57.179,59.871,58.208,69.315,0.009,0,0.001,0,0,57.179
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.274,57.169,59.867,58.199,69.274,0.009,0,0.001,0,0,57.169
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.234,57.119,59.863,58.19,69.234,0.009,0,0.001,0,0,57.119
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.193,57.032,59.86,58.18,69.193,0.009,0,0.001,0,0,57.032
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.153,56.94,59.856,58.169,69.153,0.009,0,0.001,0,0,56.94
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.112,56.883,59.852,58.158,69.112,0.009,0,0.001,0,0,56.883
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.072,56.796,59.848,58.146,69.072,0.009,0,0.001,0,0,56.796
0,0,0,100,0,0,0,8.571,-17.828,26.4,69.032,56.77,59.845,58.134,69.032,0.009,0,0.001,0,0,56.77
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.992,56.72,59.841,58.122,68.992,0.009,0,0.001,0,0,56.72
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.952,56.714,59.837,58.109,68.952,0.009,0,0.001,0,0,56.714
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.912,56.681,59.833,58.097,68.912,0.009,0,0.001,0,0,56.681
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.873,56.71,59.83,58.084,68.873,0.009,0,0.001,0,0,56.71
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.833,56.682,59.826,58.072,68.833,0.009,0,0.001,0,0,56.682
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.794,56.695,59.822,58.059,68.794,0.009,0,0.001,0,0,56.695
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.754,56.664,59.818,58.047,68.754,0.009,0,0.001,0,0,56.664
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.715,56.674,59.815,58.035,68.715,0.009,0,0.001,0,0,56.674
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.676,56.712,59.811,58.023,68.676,0.009,0,0.001,0,0,56.712
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.637,56.682,59.807,58.011,68.637,0.009,0,0.001,0,0,56.682
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.598,56.694,59.804,57.999,68.598,0.009,0,0.001,0,0,56.694
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.559,56.678,59.8,57.987,68.559,0.009,0,0.001,0,0,56.678
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.52,56.738,59.797,57.976,68.52,0.009,0,0.001,0,0,56.738
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.481,56.833,59.793,57.965,68.481,0.009,0,0.001,0,0,56.833
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.443,56.796,59.789,57.955,68.443,0.009,0,0.001,0,0,56.796
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.404,56.737,59.786,57.944,68.404,0.009,0,0.001,0,0,56.737
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.366,56.731,59.782,57.933,68.366,0.009,0,0.001,0,0,56.731
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.327,56.716,59.779,57.923,68.327,0.009,0,0.001,0,0,56.716
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.289,56.714,59.775,57.912,68.289,0.009,0,0.001,0,0,56.714
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.251,56.715,59.772,57.901,68.251,0.009,0,0.001,0,0,56.715
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.213,56.697,59.769,57.89,68.213,0.009,0,0.001,0,0,56.697
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.175,56.713,59.765,57.88,68.175,0.009,0,0.001,0,0,56.713
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.138,56.684,59.762,57.869,68.138,0.009,0,0.001,0,0,56.684
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.1,56.629,59.758,57.858,68.1,0.009,0,0.001,0,0,56.629
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.062,56.624,59.755,57.847,68.062,0.009,0,0.001,0,0,56.624
0,0,0,100,0,0,0,8.571,-17.828,26.4,68.025,56.593,59.751,57.836,68.025,0.009,0,0.001,0,0,56.593
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.987,56.557,59.748,57.825,67.987,0.009,0,0.001,0,0,56.557
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.95,56.504,59.744,57.814,67.95,0.009,0,0.001,0,0,56.504
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.913,56.482,59.741,57.802,67.913,0.009,0,0.001,0,0,56.482
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.876,56.45,59.738,57.79,67.876,0.009,0,0.001,0,0,56.45
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.839,56.379,59.734,57.778,67.839,0.009,0,0.001,0,0,56.379
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.802,56.371,59.731,57.765,67.802,0.009,0,0.001,0,0,56.371
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.765,56.371,59.727,57.753,67.765,0.009,0,0.001,0,0,56.371
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.728,56.405,59.724,57.74,67.728,0.009,0,0.001,0,0,56.405
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.692,56.376,59.721,57.728,67.692,0.009,0,0.001,0,0,56.376
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.655,56.403,59.717,57.716,67.655,0.009,0,0.001,0,0,56.403
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.619,56.424,59.714,57.705,67.619,0.009,0,0.001,0,0,56.424
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.582,56.444,59.71,57.693,67.582,0.009,0,0.001,0,0,56.444
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.546,56.396,59.707,57.682,67.546,0.009,0,0.001,0,0,56.396
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.51,56.389,59.704,57.67,67.51,0.009,0,0.001,0,0,56.389
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.474,56.374,59.701,57.659,67.474,0.009,0,0.001,0,0,56.374
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.438,56.37,59.697,57.647,67.438,0.009,0,0.001,0,0,56.37
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.402,56.404,59.694,57.636,67.402,0.009,0,0.001,0,0,56.404
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.366,56.407,59.691,57.625,67.366,0.009,0,0.001,0,0,56.407
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.33,56.441,59.687,57.614,67.33,0.009,0,0.001,0,0,56.441
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.294,56.43,59.684,57.604,67.294,0.009,0,0.001,0,0,56.43
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.259,56.392,59.681,57.593,67.259,0.009,0,0.001,0,0,56.392
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.223,56.423,59.678,57.582,67.223,0.009,0,0.001,0,0,56.423
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.188,56.381,59.674,57.572,67.188,0.009,0,0.001,0,0,56.381
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.153,56.325,59.671,57.561,67.153,0.009,0,0.001,0,0,56.325
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.117,56.256,59.668,57.55,67.117,0.009,0,0.001,0,0,56.256
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.082,56.164,59.665,57.538,67.082,0.009,0,0.001,0,0,56.164
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.047,56.171,59.661,57.526,67.047,0.009,0,0.001,0,0,56.171
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.013,56.158,59.658,57.513,67.013,0.009,0,0.001,0,0,56.158
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.978,56.158,59.655,57.501,66.978,0.009,0,0.001,0,0,56.158
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.943,56.092,59.652,57.489,66.943,0.009,0,0.001,0,0,56.092
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.908,56.083,59.648,57.476,66.908,0.009,0,0.001,0,0,56.083
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.874,56.067,59.645,57.464,66.874,0.009,0,0.001,0,0,56.067
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.839,56.098,59.642,57.452,66.839,0.009,0,0.001,0,0,56.098
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.804,56.101,59.639,57.44,66.804,0.009,0,0.001,0,0,56.101
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.77,56.135,59.636,57.428,66.77,0.009,0,0.001,0,0,56.135
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.736,56.107,59.632,57.416,66.736,0.009,0,0.001,0,0,56.107
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.702,56.087,59.629,57.404,66.702,0.009,0,0.001,0,0,56.087
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.667,56.049,59.626,57.392,66.667,0.009,0,0.001,0,0,56.049
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.633,56.11,59.623,57.38,66.633,0.009,0,0.001,0,0,56.11
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.6,56.152,59.62,57.369,66.6,0.009,0,0.001,0,0,56.152
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.566,56.188,59.616,57.358,66.566,0.009,0,0.001,0,0,56.188
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.532,56.207,59.613,57.348,66.532,0.009,0,0.001,0,0,56.207
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.498,56.244,59.61,57.338,66.498,0.009,0,0.001,0,0,56.244
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.465,56.217,59.607,57.328,66.465,0.009,0,0.001,0,0,56.217
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.431,56.148,59.604,57.318,66.431,0.009,0,0.001,0,0,56.148
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.398,56.073,59.601,57.307,66.398,0.009,0,0.001,0,0,56.073
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.364,56.049,59.598,57.296,66.364,0.009,0,0.001,0,0,56.049
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.331,56.032,59.595,57.285,66.331,0.009,0,0.001,0,0,56.032
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.298,56.014,59.592,57.274,66.298,0.009,0,0.001,0,0,56.014
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.265,55.997,59.589,57.262,66.265,0.009,0,0.001,0,0,55.997
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.232,55.944,59.586,57.251,66.232,0.009,0,0.001,0,0,55.944
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.199,55.971,59.582,57.239,66.199,0.009,0,0.001,0,0,55.971
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.166,55.961,59.579,57.228,66.166,0.009,0,0.001,0,0,55.961
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.133,55.96,59.576,57.217,66.133,0.009,0,0.001,0,0,55.96
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.1,55.893,59.573,57.205,66.1,0.009,0,0.001,0,0,55.893
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.068,55.915,59.57,57.193,66.068,0.009,0,0.001,0,0,55.915
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.035,55.954,59.567,57.182,66.035,0.009,0,0.001,0,0,55.954
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.003,55.976,59.564,57.171,66.003,0.009,0,0.001,0,0,55.976
0,0,40,60,40,20.995,11.743,363.894,379.991,26.4,77.071,72.002,73.206,58.262,76.968,0.075,0.188,0.067,83.062,66.45,55.943
0,0,40,60,40,205.572,89.985,1064.209,1050.949,204.528,70.021,70.068,73.216,64.58,69.588,0.235,0.796,0.187,100,80,55.97
0,0,40,60,40,805.023,249.188,1916.464,1749.623,493.789,67.412,69.065,73.224,68.091,66.386,0.528,1.746,0.311,100,80,56.008
0,0,40,60,40,1944.13,574.853,2610.379,2355.126,676.836,70.566,69.202,73.172,68.972,68.64,0.979,3.082,0.533,100,80,56.044
0,0,40,60,40,3589.99,382.919,3165.747,2477.605,859.72,72.107,68.885,73.083,68.959,69.002,1.687,4.708,0.355,98.615,78.892,56.079
0,0,40,60,40,3382.61,360.298,3100.064,2430.578,841.646,72.299,68.82,73.062,68.849,68.879,1.616,4.532,0.341,96.723,77.378,56.13
0,0,40,60,40,3367.65,358.568,3095.33,2427.11,840.345,72.274,68.821,73.044,68.825,68.829,1.61,4.519,0.34,96.582,77.266,56.22
0,0,40,60,40,3366.05,358.383,3094.837,2426.741,840.206,72.263,68.804,73.027,68.811,68.817,1.61,4.517,0.34,96.567,77.254,56.213
0,0,40,60,40,3365.88,358.363,3094.766,2426.706,840.191,72.249,68.799,73.009,68.801,68.804,1.61,4.517,0.34,96.566,77.252,56.239
0,0,40,60,40,3365.86,358.361,3094.766,2426.706,840.191,72.247,68.805,72.992,68.803,68.802,1.61,4.517,0.34,96.565,77.252,56.309
0,0,40,60,40,3365.86,358.36,3094.766,2426.706,840.191,72.252,68.809,72.975,68.807,68.806,1.61,4.517,0.34,96.565,77.252,56.368
0,0,42.172,57.828,42.172,3355.46,384.665,3083.854,2413.418,939.324,72.068,68.248,72.958,68.459,68.622,1.599,4.522,0.36,96.565,77.252,56.372
0,0,44.469,55.531,44.469,3344.37,416.574,3072.221,2395.272,1054.46,71.524,67.611,72.934,67.863,68.076,1.588,4.527,0.384,96.565,77.252,56.403
0,0,46.523,53.477,46.523,3334.64,442.821,3062.013,2375.208,1166.192,70.91,66.982,72.899,67.24,67.461,1.58,4.532,0.407,96.565,77.252,56.426
0,0,48.441,51.559,48.441,3326.21,460.43,3053.178,2353.454,1277.436,70.274,66.322,72.854,66.593,66.824,1.573,4.535,0.427,96.565,77.252,56.396
0,0,50.245,49.755,50.245,3319.68,475.929,3046.331,2333.003,1387.1,69.617,65.659,72.798,65.931,66.165,1.57,4.538,0.445,96.565,77.252,56.357
0,0,51.942,48.058,51.942,3315.2,489.463,3041.632,2314.558,1493.777,68.969,65.033,72.731,65.292,65.516,1.568,4.54,0.462,96.565,77.252,56.37
0,0,53.554,46.446,53.554,3312.7,501.012,3039.01,2298.366,1597.232,68.343,64.413,72.654,64.669,64.89,1.569,4.541,0.476,96.565,77.252,56.356
0,0,55.085,44.915,55.085,3312.07,510.554,3038.358,2284.638,1696.364,67.733,63.826,72.568,64.069,64.28,1.571,4.541,0.488,96.565,77.252,56.355
0,0,56.541,43.459,56.541,3312.96,518.222,3039.291,2273.357,1790.483,67.148,63.254,72.473,63.491,63.695,1.576,4.541,0.497,96.565,77.252,56.323
0,0,57.926,42.074,57.926,3309.6,525.125,3035.754,2263.008,1875.227,66.586,62.716,72.371,62.939,63.132,1.594,4.542,0.506,96.565,77.252,56.288
0,0,59.246,40.754,59.246,3215.71,522.398,2988.427,2234.144,1923.962,66.034,62.198,72.265,62.414,62.6,1.631,4.489,0.51,95.884,76.707,56.218
0,0,60.47,39.53,60.47,2939.59,493.676,2862.746,2165.61,1908.403,65.43,61.749,72.159,61.944,62.113,1.647,4.291,0.498,93.552,74.841,56.178
0,0,61.581,38.419,61.581,2514.83,444.5,2651.053,2058.109,1817.746,64.806,61.365,72.057,61.543,61.697,1.662,3.969,0.471,89.684,71.747,56.142
0,0,62.584,37.416,62.584,2036.19,384.238,2385.698,1921.286,1674.193,64.176,61.042,71.959,61.207,61.35,1.652,3.559,0.436,84.683,67.746,56.124
0,0,63.507,36.493,63.507,1651.98,334.137,2134.422,1793.352,1527.847,63.604,60.724,71.871,60.898,61.047,1.637,3.189,0.407,80.087,64.069,56.056
0,0,64.386,35.613,64.386,1329.83,294.671,1872.112,1660.317,1362.942,63.107,60.477,71.801,60.632,60.773,1.621,2.845,0.387,75.775,60.62,56.031
0,0,65.257,34.743,65.257,1069.77,266.366,1586.656,1524.505,1170.49,62.736,60.289,71.754,60.426,60.553,1.602,2.531,0.381,72.012,57.61,56.014
0,0,66.17,33.83,66.17,892.872,249.197,1319.076,1410.737,982.96,62.524,60.146,71.721,60.268,60.385,1.573,2.28,0.386,69.368,55.495,55.997
0,0,67.169,32.831,67.169,765.915,241.27,1064.895,1318.687,797.757,62.483,60.054,71.7,60.154,60.258,1.554,2.088,0.399,67.807,54.246,55.963
0,0,68.255,31.745,68.255,724.745,236.624,996.38,1294.114,762.166,62.451,59.759,71.65,60.013,60.155,1.536,2.027,0.399,67.226,53.78,55.927
0,0,69.303,30.697,69.303,724.275,235.926,996.899,1297.53,782.054,62.3,59.397,71.587,59.739,59.999,1.534,2.026,0.397,67.2,53.76,55.889
0,0,70.254,29.746,70.254,724.28,235.526,996.906,1301.084,798.896,62.046,59.117,71.524,59.436,59.744,1.534,2.026,0.395,67.2,53.76,55.9
0,0,71.109,28.891,71.109,723.379,235.227,994.587,1303.687,811.321,61.758,58.916,71.46,59.174,59.456,1.534,2.025,0.394,67.2,53.76,55.953
0,0,71.915,28.085,71.915,714.699,234.976,976.003,1300.413,807.884,61.511,58.69,71.389,58.949,59.197,1.535,2.015,0.394,67.151,53.721,55.929
0,0,72.711,27.289,72.711,704.071,234.514,956.768,1296.518,802.831,61.294,58.451,71.321,58.718,58.967,1.535,2.003,0.395,67.08,53.664,55.873
0,0,73.484,26.516,73.484,684.717,234.023,936.287,1292.044,795.469,61.064,58.269,71.255,58.501,58.743,1.535,1.991,0.395,67.002,53.601,55.868
0,0,74.218,25.782,74.218,664.596,233.506,914.765,1286.963,785.829,60.839,58.08,71.19,58.308,58.532,1.534,1.978,0.396,66.917,53.533,55.835
0,0,74.927,25.073,74.927,643.93,232.954,892.412,1281.377,774.356,60.632,57.959,71.128,58.138,58.34,1.534,1.964,0.397,66.825,53.46,55.864
0,0,75.618,24.382,75.618,622.927,232.36,869.431,1275.365,761.394,60.449,57.815,71.068,57.995,58.172,1.534,1.95,0.398,66.727,53.382,55.853
0,0,76.299,23.701,76.299,601.785,231.718,846.025,1269.015,747.268,60.287,57.687,71.011,57.857,58.027,1.534,1.936,0.399,66.624,53.299,55.85
0,0,76.968,23.032,76.968,580.687,231.029,822.386,1262.376,732.181,60.135,57.57,70.957,57.73,57.892,1.533,1.922,0.399,66.516,53.212,55.849
0,0,77.622,22.378,77.622,560.011,230.286,798.968,1255.573,716.573,59.994,57.491,70.905,57.62,57.767,1.533,1.908,0.4,66.403,53.122,55.882
0,0,78.265,21.735,78.265,558.242,229.703,797.5,1256.892,720.942,59.874,57.38,70.859,57.522,57.655,1.531,1.905,0.399,66.365,53.092,55.887
0,0,78.905,21.095,78.905,558.255,229.461,797.53,1259.389,726.354,59.77,57.256,70.813,57.413,57.552,1.531,1.905,0.398,66.364,53.091,55.871
0,0,79.536,20.464,79.536,558.255,229.229,797.53,1261.83,731.363,59.662,57.138,70.768,57.296,57.445,1.531,1.905,0.396,66.364,53.091,55.852
0,0,80.148,19.852,80.148,558.254,229.002,797.53,1264.168,735.951,59.549,57.028,70.722,57.181,57.331,1.531,1.905,0.395,66.364,53.091,55.834
0,0,80.74,19.26,80.74,558.253,228.783,797.528,1266.397,740.142,59.434,56.927,70.676,57.071,57.216,1.531,1.905,0.394,66.364,53.091,55.817
0,0,81.316,18.684,81.316,558.251,228.57,797.526,1268.531,743.989,59.323,56.818,70.631,56.965,57.105,1.531,1.905,0.393,66.364,53.091,55.783
0,0,81.878,18.122,81.878,558.241,228.357,797.525,1270.57,747.535,59.215,56.711,70.585,56.856,56.997,1.531,1.905,0.392,66.363,53.091,55.745
0,0,82.424,17.575,82.424,558.228,228.149,797.523,1272.519,750.798,59.107,56.66,70.54,56.762,56.89,1.531,1.905,0.391,66.362,53.09,55.76
0,0,82.958,17.042,82.958,558.214,227.945,797.521,1274.386,753.812,59.01,56.526,70.494,56.675,56.793,1.531,1.905,0.39,66.362,53.089,55.683
0,0,83.485,16.515,83.485,558.198,227.744,797.519,1276.188,756.619,58.917,56.393,70.449,56.557,56.7,1.531,1.905,0.389,66.361,53.089,55.602
0,0,83.994,16.006,83.994,558.181,227.554,797.518,1277.867,759.187,58.809,56.38,70.404,56.459,56.592,1.531,1.905,0.389,66.36,53.088,55.643
0,0,84.483,15.517,84.483,558.167,227.378,797.516,1279.411,761.512,58.712,56.37,70.359,56.414,56.495,1.531,1.905,0.388,66.359,53.087,55.682
0,0,84.971,15.029,84.971,558.154,227.208,797.516,1280.889,763.713,58.65,56.407,70.314,56.397,56.433,1.531,1.905,0.387,66.358,53.087,55.766
0,0,85.475,14.525,85.475,558.143,227.04,797.516,1282.35,765.859,58.624,56.431,70.269,56.408,56.407,1.531,1.905,0.386,66.358,53.086,55.836
0,0,85.999,14.001,85.999,558.132,226.872,797.514,1283.8,767.958,58.627,56.602,70.225,56.46,56.409,1.531,1.905,0.386,66.357,53.085,56.056
0,0,86.545,13.455,86.545,558.122,226.703,797.514,1285.242,770.014,58.669,56.682,70.182,56.562,56.452,1.531,1.905,0.385,66.356,53.085,56.18
0,0,87.128,12.872,87.128,558.112,226.531,797.516,1286.704,772.07,58.751,56.779,70.139,56.652,56.534,1.531,1.905,0.384,66.356,53.084,56.32
0,0,87.743,12.257,87.743,558.101,226.358,797.514,1288.163,774.088,58.841,56.805,70.098,56.732,56.624,1.531,1.905,0.383,66.355,53.084,56.386
0,0,88.375,11.625,88.375,558.09,226.189,797.514,1289.575,776.009,58.92,56.79,70.057,56.769,56.704,1.531,1.905,0.383,66.354,53.083,56.407
0,0,89.006,10.994,89.006,558.08,226.028,797.512,1290.904,777.784,58.969,56.754,70.018,56.77,56.752,1.531,1.905,0.382,66.354,53.083,56.404
0,0,89.621,10.379,89.621,558.069,225.879,797.511,1292.123,779.39,58.984,56.851,69.979,56.782,56.767,1.531,1.905,0.382,66.353,53.082,56.533
0,0,90.222,9.778,90.222,558.059,225.742,797.509,1293.246,780.843,58.999,56.921,69.941,56.84,56.783,1.531,1.905,0.381,66.352,53.082,56.631
0,0,90.832,9.168,90.832,558.05,225.608,797.509,1294.322,782.213,59.042,57.001,69.904,56.904,56.826,1.531,1.905,0.38,66.352,53.082,56.737
0,0,91.465,8.535,91.465,558.041,225.478,797.509,1295.367,783.524,59.103,57.057,69.867,56.974,56.886,1.531,1.905,0.38,66.351,53.081,56.818
0,0,92.117,7.883,92.117,558.032,225.351,797.507,1296.374,784.77,59.167,56.992,69.831,57.005,56.951,1.531,1.905,0.379,66.351,53.081,56.774
0,0,92.776,7.224,92.776,558.022,225.23,797.507,1297.322,785.923,59.206,56.994,69.796,56.995,56.99,1.531,1.905,0.379,66.35,53.08,56.798
0,0,93.419,6.581,93.419,558.012,225.12,797.505,1298.187,786.958,59.213,57.014,69.763,57,56.997,1.531,1.905,0.378,66.35,53.08,56.836
0,0,94.048,5.952,94.048,558.002,225.018,797.504,1298.972,787.889,59.217,57.02,69.731,57.011,57,1.531,1.905,0.378,66.349,53.079,56.859
0,0,94.676,5.324,94.676,557.993,224.922,797.504,1299.704,788.744,59.223,56.96,69.7,57.003,57.007,1.531,1.904,0.378,66.349,53.079,56.812
0,0,95.305,4.695,95.305,557.984,224.833,797.502,1300.381,789.529,59.218,56.892,69.672,56.962,57.001,1.531,1.904,0.377,66.348,53.078,56.757
0,0,95.92,4.08,95.92,557.975,224.751,797.5,1300.996,790.235,59.187,56.808,69.647,56.902,56.971,1.531,1.904,0.377,66.347,53.078,56.685
0,0,96.514,3.486,96.514,557.967,224.678,797.5,1301.545,790.863,59.135,56.788,69.627,56.843,56.918,1.531,1.904,0.377,66.347,53.078,56.676
0,0,97.088,2.912,97.088,557.958,224.612,797.498,1302.036,791.421,59.079,56.793,69.614,56.812,56.863,1.531,1.904,0.376,66.346,53.077,56.69
0,0,97.657,2.343,97.657,557.951,224.55,797.498,1302.486,791.933,59.043,56.886,69.608,56.824,56.827,1.531,1.904,0.376,66.346,53.077,56.792
0,0,98.237,1.763,98.237,557.943,224.493,797.498,1302.907,792.414,59.042,56.891,69.612,56.863,56.826,1.531,1.904,0.376,66.346,53.077,56.806
0,0,98.842,1.158,98.842,557.936,224.438,797.498,1303.306,792.875,59.067,56.897,69.623,56.879,56.851,1.531,1.904,0.376,66.345,53.076,56.82
0,0,99.461,0.539,99.461,557.929,224.386,797.496,1303.676,793.306,59.089,56.893,69.64,56.889,56.872,1.531,1.904,0.376,66.345,53.076,56.823
0,0.079,100,0,100,557.918,224.345,797.493,1303.961,793.647,59.097,56.872,69.662,56.886,56.881,1.531,1.904,0.375,66.344,53.075,56.807
0,0.778,100,0,100,557.916,224.344,797.491,1303.959,793.647,59.695,56.837,69.689,56.87,57.479,1.531,1.904,0.375,66.344,53.075,56.772
0,2.128,100,0,100,557.916,224.344,797.491,1303.959,793.647,61.06,56.816,69.722,56.845,58.844,1.531,1.904,0.375,66.344,53.075,56.751
0,3.835,100,0,100,557.916,224.344,797.491,1303.959,793.647,61.662,56.832,69.758,56.833,59.446,1.531,1.904,0.375,66.344,53.075,56.767
0,4.959,100,0,100,557.916,224.344,797.491,1303.959,793.647,61.084,56.804,69.794,56.827,58.868,1.531,1.904,0.375,66.344,53.075,56.738
0,5.363,100,0,100,557.916,224.344,797.491,1303.959,793.647,60.065,56.749,69.826,56.8,57.848,1.531,1.904,0.375,66.344,53.075,56.683
0,5.413,100,0,100,557.916,224.344,797.491,1303.959,793.647,59.087,56.743,69.851,56.769,56.871,1.531,1.904,0.375,66.344,53.075,56.677
0,5.365,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.292,56.744,69.869,56.755,56.076,1.531,1.904,0.375,66.344,53.075,56.677
0,5.323,100,0,100,557.916,224.344,797.491,1303.959,793.647,57.681,56.761,69.879,56.753,55.464,1.531,1.904,0.375,66.344,53.075,56.695
0,5.311,100,0,100,557.916,224.344,797.491,1303.959,793.647,57.213,56.746,69.883,56.754,54.996,1.531,1.904,0.375,66.344,53.075,56.679
0,5.324,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.849,56.774,69.882,56.755,54.633,1.531,1.904,0.375,66.344,53.075,56.708
0,5.353,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.571,56.814,69.877,56.777,54.355,1.531,1.904,0.375,66.344,53.075,56.748
0,5.4,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.359,56.783,69.869,56.791,54.142,1.531,1.904,0.375,66.344,53.075,56.717
0,5.457,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.19,56.827,69.859,56.795,53.973,1.531,1.904,0.375,66.344,53.075,56.761
0,5.519,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.059,56.835,69.85,56.817,53.843,1.531,1.904,0.375,66.344,53.075,56.769
0,5.588,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.952,56.832,69.841,56.825,53.736,1.531,1.904,0.375,66.344,53.075,56.767
0,5.655,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.865,56.865,69.834,56.837,53.649,1.531,1.904,0.375,66.344,53.075,56.8
0,5.724,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.793,56.869,69.829,56.854,53.577,1.531,1.904,0.375,66.344,53.075,56.803
0,5.792,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.732,56.901,69.828,56.869,53.515,1.531,1.904,0.375,66.344,53.075,56.835
0,5.858,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.679,56.923,69.829,56.894,53.462,1.531,1.904,0.375,66.344,53.075,56.858
0,5.923,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.634,56.89,69.833,56.902,53.418,1.531,1.904,0.375,66.344,53.075,56.825
0,5.985,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.588,56.919,69.84,56.901,53.371,1.531,1.904,0.375,66.344,53.075,56.854
0,6.038,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.541,56.909,69.848,56.91,53.325,1.531,1.904,0.375,66.344,53.075,56.843
0,6.086,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.499,56.888,69.858,56.903,53.283,1.531,1.904,0.375,66.344,53.075,56.822
0,6.129,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.454,56.92,69.868,56.902,53.238,1.531,1.904,0.375,66.344,53.075,56.854
0,6.166,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.419,56.908,69.879,56.91,53.203,1.531,1.904,0.375,66.344,53.075,56.843
0,6.205,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.392,56.906,69.889,56.908,53.176,1.531,1.904,0.375,66.344,53.075,56.84
0,6.242,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.356,56.888,69.899,56.902,53.14,1.531,1.904,0.375,66.344,53.075,56.823
0,6.268,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.318,56.919,69.907,56.901,53.102,1.531,1.904,0.375,66.344,53.075,56.854
0,6.29,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.291,56.926,69.914,56.915,53.075,1.531,1.904,0.375,66.344,53.075,56.861
0,6.316,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,56.874,69.92,56.908,53.054,1.531,1.904,0.375,66.344,53.075,56.808
0,6.34,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.249,56.917,69.924,56.898,53.033,1.531,1.904,0.375,66.344,53.075,56.852
0,6.361,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.222,56.909,69.926,56.909,53.006,1.531,1.904,0.375,66.344,53.075,56.843
0,6.376,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.203,56.905,69.927,56.907,52.987,1.531,1.904,0.375,66.344,53.075,56.839
0,6.392,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.179,56.924,69.927,56.911,52.963,1.531,1.904,0.375,66.344,53.075,56.858
0,6.405,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.178,56.877,69.926,56.908,52.962,1.531,1.904,0.375,66.344,53.075,56.811
0,6.44,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.22,56.852,69.924,56.883,53.004,1.531,1.904,0.375,66.344,53.075,56.786
0,6.501,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.247,56.869,69.922,56.87,53.03,1.531,1.904,0.375,66.344,53.075,56.803
0,6.55,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.252,56.824,69.92,56.86,53.036,1.531,1.904,0.375,66.344,53.075,56.758
0,6.591,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.252,56.784,69.918,56.829,53.036,1.531,1.904,0.375,66.344,53.075,56.718
0,6.627,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.244,56.749,69.917,56.796,53.028,1.531,1.904,0.375,66.344,53.075,56.683
0,6.656,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.231,56.713,69.917,56.76,53.015,1.531,1.904,0.375,66.344,53.075,56.646
0,6.681,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.22,56.691,69.917,56.728,53.004,1.531,1.904,0.375,66.344,53.075,56.625
0,6.707,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.21,56.704,69.918,56.709,52.994,1.531,1.904,0.375,66.344,53.075,56.637
0,6.731,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.206,56.773,69.92,56.724,52.989,1.531,1.904,0.375,66.344,53.075,56.707
0,6.762,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.217,56.764,69.923,56.751,53.001,1.531,1.904,0.375,66.344,53.075,56.698
0,6.804,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.235,56.809,69.926,56.767,53.019,1.531,1.904,0.375,66.344,53.075,56.743
0,6.85,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.248,56.833,69.93,56.798,53.032,1.531,1.904,0.375,66.344,53.075,56.767
0,6.897,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.265,56.833,69.934,56.817,53.049,1.531,1.904,0.375,66.344,53.075,56.767
0,6.948,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.276,56.865,69.939,56.833,53.059,1.531,1.904,0.375,66.344,53.075,56.799
0,6.995,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.286,56.888,69.943,56.858,53.07,1.531,1.904,0.375,66.344,53.075,56.822
0,7.045,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.295,56.856,69.947,56.867,53.079,1.531,1.904,0.375,66.344,53.075,56.79
0,7.094,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.298,56.867,69.951,56.862,53.082,1.531,1.904,0.375,66.344,53.075,56.801
0,7.14,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.298,56.872,69.955,56.867,53.082,1.531,1.904,0.375,66.344,53.075,56.806
0,7.184,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.295,56.838,69.958,56.861,53.079,1.531,1.904,0.375,66.344,53.075,56.771
0,7.224,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.285,56.848,69.96,56.849,53.068,1.531,1.904,0.375,66.344,53.075,56.782
0,7.258,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.276,56.885,69.962,56.858,53.06,1.531,1.904,0.375,66.344,53.075,56.819
0,7.294,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,56.873,69.963,56.871,53.053,1.531,1.904,0.375,66.344,53.075,56.807
0,7.33,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.268,56.87,69.964,56.871,53.052,1.531,1.904,0.375,66.344,53.075,56.804
0,7.369,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.267,56.872,69.964,56.871,53.051,1.531,1.904,0.375,66.344,53.075,56.806
0,7.407,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.263,56.822,69.964,56.86,53.047,1.531,1.904,0.375,66.344,53.075,56.756
0,7.441,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.249,56.816,69.963,56.836,53.032,1.531,1.904,0.375,66.344,53.075,56.75
0,7.467,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.234,56.783,69.963,56.817,53.018,1.531,1.904,0.375,66.344,53.075,56.716
0,7.492,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.218,56.826,69.962,56.807,53.002,1.531,1.904,0.375,66.344,53.075,56.76
0,7.514,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.212,56.867,69.961,56.829,52.995,1.531,1.904,0.375,66.344,53.075,56.8
0,7.545,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.223,56.886,69.96,56.855,53.006,1.531,1.904,0.375,66.344,53.075,56.819
0,7.586,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.236,56.92,69.959,56.88,53.02,1.531,1.904,0.375,66.344,53.075,56.854
0,7.63,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.247,56.925,69.959,56.904,53.031,1.531,1.904,0.375,66.344,53.075,56.859
0,7.675,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.26,56.923,69.959,56.915,53.044,1.531,1.904,0.375,66.344,53.075,56.857
0,7.721,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.266,56.94,69.959,56.923,53.049,1.531,1.904,0.375,66.344,53.075,56.874
0,7.763,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.266,56.942,69.959,56.934,53.05,1.531,1.904,0.375,66.344,53.075,56.876
0,7.804,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,56.942,69.96,56.938,53.054,1.531,1.904,0.375,66.344,53.075,56.876
0,7.846,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,56.941,69.961,56.94,53.053,1.531,1.904,0.375,66.344,53.075,56.875
0,7.885,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,56.955,69.961,56.943,53.054,1.531,1.904,0.375,66.344,53.075,56.889
0,7.927,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.275,57.021,69.962,56.964,53.058,1.531,1.904,0.375,66.344,53.075,56.955
0,7.971,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.281,57.111,69.963,57.018,53.065,1.531,1.904,0.375,66.344,53.075,57.046
0,8.02,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.301,57.17,69.964,57.086,53.085,1.531,1.904,0.375,66.344,53.075,57.106
0,8.082,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.335,57.178,69.965,57.136,53.118,1.531,1.904,0.375,66.344,53.075,57.113
0,8.154,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.359,57.128,69.965,57.148,53.143,1.531,1.904,0.375,66.344,53.075,57.063
0,8.221,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.366,57.088,69.966,57.125,53.15,1.531,1.904,0.375,66.344,53.075,57.023
0,8.277,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.363,57.084,69.967,57.103,53.147,1.531,1.904,0.375,66.344,53.075,57.019
0,8.326,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.342,57.086,69.967,57.093,53.126,1.531,1.904,0.375,66.344,53.075,57.021
0,8.362,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.326,57.066,69.967,57.083,53.109,1.531,1.904,0.375,66.344,53.075,57
0,8.402,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.323,57.162,69.966,57.095,53.107,1.531,1.904,0.375,66.344,53.075,57.098
0,8.449,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.322,57.177,69.966,57.14,53.105,1.531,1.904,0.375,66.344,53.075,57.112
0,8.497,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.332,57.173,69.966,57.158,53.116,1.531,1.904,0.375,66.344,53.075,57.109
0,8.553,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.339,57.205,69.965,57.174,53.123,1.531,1.904,0.375,66.344,53.075,57.141
0,8.608,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.347,57.242,69.965,57.2,53.13,1.531,1.904,0.375,66.344,53.075,57.178
0,8.665,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.352,57.276,69.964,57.231,53.136,1.531,1.904,0.375,66.344,53.075,57.212
0,8.721,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.363,57.346,69.964,57.273,53.147,1.531,1.904,0.375,66.344,53.075,57.282
0,8.786,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.382,57.369,69.963,57.32,53.165,1.531,1.904,0.375,66.344,53.075,57.305
0,8.856,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.405,57.435,69.963,57.362,53.188,1.531,1.904,0.375,66.344,53.075,57.371
0,8.932,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.427,57.476,69.963,57.414,53.211,1.531,1.904,0.375,66.344,53.075,57.413
0,9.011,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.448,57.496,69.963,57.454,53.232,1.531,1.904,0.375,66.344,53.075,57.433
0,9.092,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.468,57.482,69.964,57.474,53.251,1.531,1.904,0.375,66.344,53.075,57.418
0,9.173,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.475,57.477,69.964,57.476,53.259,1.531,1.904,0.375,66.344,53.075,57.414
0,9.246,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.475,57.528,69.964,57.489,53.259,1.531,1.904,0.375,66.344,53.075,57.465
0,9.318,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.477,57.501,69.965,57.506,53.261,1.531,1.904,0.375,66.344,53.075,57.438
0,9.389,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.475,57.527,69.965,57.507,53.259,1.531,1.904,0.375,66.344,53.075,57.464
0,9.456,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.464,57.567,69.965,57.529,53.247,1.531,1.904,0.375,66.344,53.075,57.504
0,9.518,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.462,57.538,69.965,57.544,53.246,1.531,1.904,0.375,66.344,53.075,57.475
0,9.588,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.465,57.531,69.965,57.537,53.249,1.531,1.904,0.375,66.344,53.075,57.468
0,9.656,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.458,57.565,69.964,57.542,53.242,1.531,1.904,0.375,66.344,53.075,57.502
0,9.719,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.452,57.569,69.964,57.556,53.235,1.531,1.904,0.375,66.344,53.075,57.506
0,9.783,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.453,57.582,69.963,57.565,53.237,1.531,1.904,0.375,66.344,53.075,57.519
0,9.85,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.449,57.667,69.962,57.595,53.233,1.531,1.904,0.375,66.344,53.075,57.604
0,9.905,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.4,57.676,69.962,57.639,53.184,1.531,1.904,0.375,66.344,53.075,57.614
0,9.924,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.332,57.723,69.961,57.669,53.115,1.531,1.904,0.375,66.344,53.075,57.661
0,9.926,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.27,57.761,69.96,57.709,53.054,1.531,1.904,0.375,66.344,53.075,57.699
