HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,9.926,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.223,57.813,69.958,57.75,53.006,1.531,1.904,0.375,66.344,53.075,57.752
0,9.93,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.202,57.851,69.957,57.795,52.986,1.531,1.904,0.375,66.344,53.075,57.789
0,9.946,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.184,57.904,69.956,57.839,52.967,1.531,1.904,0.375,66.344,53.075,57.843
0,9.959,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.164,57.908,69.954,57.877,52.947,1.531,1.904,0.375,66.344,53.075,57.847
0,9.97,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.148,57.957,69.953,57.905,52.932,1.531,1.904,0.375,66.344,53.075,57.896
0,9.981,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.131,57.964,69.952,57.937,52.915,1.531,1.904,0.375,66.344,53.075,57.903
0,9.988,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.115,57.963,69.951,57.951,52.899,1.531,1.904,0.375,66.344,53.075,57.902
0,9.993,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.098,57.961,69.95,57.957,52.881,1.531,1.904,0.375,66.344,53.075,57.901
0,9.995,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.082,57.995,69.949,57.967,52.866,1.531,1.904,0.375,66.344,53.075,57.934
0,9.998,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.071,57.999,69.948,57.985,52.854,1.531,1.904,0.375,66.344,53.075,57.939
0,10,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.06,57.999,69.947,57.993,52.843,1.531,1.904,0.375,66.344,53.075,57.939
0,10,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.046,57.981,69.946,57.992,52.83,1.531,1.904,0.375,66.344,53.075,57.921
0,9.997,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.032,58.01,69.946,57.991,52.816,1.531,1.904,0.375,66.344,53.075,57.95
0,9.992,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.015,58.062,69.945,58.014,52.799,1.531,1.904,0.375,66.344,53.075,58.002
0,9.983,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.011,58.135,69.944,58.06,52.795,1.531,1.904,0.375,66.344,53.075,58.075
0,9.985,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.016,58.141,69.944,58.104,52.799,1.531,1.904,0.375,66.344,53.075,58.082
0,9.991,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.029,58.191,69.943,58.136,52.813,1.531,1.904,0.375,66.344,53.075,58.131
0,10.005,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.035,58.163,69.943,58.161,52.819,1.531,1.904,0.375,66.344,53.075,58.103
0,10.011,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.03,58.207,69.943,58.171,52.814,1.531,1.904,0.375,66.344,53.075,58.147
0,10.012,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.026,58.215,69.943,58.194,52.81,1.531,1.904,0.375,66.344,53.075,58.155
0,10.014,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.019,58.213,69.943,58.205,52.803,1.531,1.904,0.375,66.344,53.075,58.153
0,10.009,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.005,58.231,69.942,58.214,52.789,1.531,1.904,0.375,66.344,53.075,58.172
0,10,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.991,58.183,69.942,58.213,52.775,1.531,1.904,0.375,66.344,53.075,58.124
0,9.989,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.976,58.193,69.941,58.197,52.76,1.531,1.904,0.375,66.344,53.075,58.133
0,9.974,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.962,58.182,69.941,58.194,52.746,1.531,1.904,0.375,66.344,53.075,58.122
0,9.959,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.942,58.13,69.94,58.174,52.726,1.531,1.904,0.375,66.344,53.075,58.07
0,9.935,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.924,58.122,69.939,58.146,52.708,1.531,1.904,0.375,66.344,53.075,58.062
0,9.91,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.894,58.137,69.938,58.136,52.678,1.531,1.904,0.375,66.344,53.075,58.078
0,9.873,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.872,58.205,69.937,58.153,52.656,1.531,1.904,0.375,66.344,53.075,58.146
0,9.843,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.869,58.232,69.935,58.191,52.653,1.531,1.904,0.375,66.344,53.075,58.173
0,9.824,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.879,58.2,69.934,58.207,52.663,1.531,1.904,0.375,66.344,53.075,58.141
0,9.812,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.881,58.179,69.933,58.197,52.665,1.531,1.904,0.375,66.344,53.075,58.119
0,9.801,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.92,58.178,69.932,58.186,52.704,1.531,1.904,0.375,66.344,53.075,58.118
0,9.825,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.986,58.163,69.93,58.179,52.77,1.531,1.904,0.375,66.344,53.075,58.103
0,9.867,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.041,58.127,69.93,58.161,52.825,1.531,1.904,0.375,66.344,53.075,58.068
0,9.908,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.077,58.122,69.93,58.14,52.861,1.531,1.904,0.375,66.344,53.075,58.063
0,9.944,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.107,58.139,69.93,58.134,52.891,1.531,1.904,0.375,66.344,53.075,58.079
0,9.981,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.131,58.173,69.93,58.145,52.915,1.531,1.904,0.375,66.344,53.075,58.113
0,10.018,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.162,58.21,69.93,58.17,52.946,1.531,1.904,0.375,66.344,53.075,58.15
0,10.067,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.204,58.229,69.931,58.197,52.988,1.531,1.904,0.375,66.344,53.075,58.17
0,10.127,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.243,58.246,69.932,58.219,53.027,1.531,1.904,0.375,66.344,53.075,58.187
0,10.189,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.275,58.297,69.932,58.246,53.059,1.531,1.904,0.375,66.344,53.075,58.238
0,10.252,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.302,58.302,69.933,58.277,53.086,1.531,1.904,0.375,66.344,53.075,58.243
0,10.315,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.327,58.349,69.933,58.301,53.111,1.531,1.904,0.375,66.344,53.075,58.29
0,10.381,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.347,58.404,69.933,58.341,53.131,1.531,1.904,0.375,66.344,53.075,58.345
0,10.448,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.379,58.459,69.933,58.391,53.162,1.531,1.904,0.375,66.344,53.075,58.401
0,10.529,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.412,58.464,69.933,58.431,53.196,1.531,1.904,0.375,66.344,53.075,58.406
0,10.61,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.434,58.492,69.932,58.454,53.217,1.531,1.904,0.375,66.344,53.075,58.434
0,10.689,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.451,58.596,69.924,58.501,53.235,1.531,1.904,0.375,66.344,53.075,58.539
0,10.771,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.481,58.609,69.998,58.56,53.265,1.531,1.904,0.375,66.344,53.075,58.551
0,10.865,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.511,58.642,70.166,58.594,53.294,1.531,1.904,0.375,66.344,53.075,58.583
0,10.96,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.538,58.616,70.322,58.616,53.322,1.531,1.904,0.375,66.344,53.075,58.557
0,11.056,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.542,58.562,70.466,58.602,53.326,1.531,1.904,0.375,66.344,53.075,58.501
0,11.134,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.532,58.556,70.597,58.576,53.316,1.531,1.904,0.375,66.344,53.075,58.495
0,11.207,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.523,58.559,70.715,58.567,53.306,1.531,1.904,0.375,66.344,53.075,58.498
0,11.278,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.512,58.51,70.825,58.551,53.296,1.531,1.904,0.375,66.344,53.075,58.447
0,11.345,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.495,58.52,70.926,58.529,53.279,1.531,1.904,0.375,66.344,53.075,58.457
0,11.406,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.486,58.522,71.023,58.524,53.27,1.531,1.904,0.375,66.344,53.075,58.459
0,11.474,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.478,58.573,71.117,58.535,53.261,1.531,1.904,0.375,66.344,53.075,58.509
0,11.538,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.472,58.545,71.208,58.551,53.256,1.531,1.904,0.375,66.344,53.075,58.481
0,11.606,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.474,58.589,71.296,58.556,53.258,1.531,1.904,0.375,66.344,53.075,58.525
0,11.678,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.481,58.599,71.38,58.58,53.264,1.531,1.904,0.375,66.344,53.075,58.534
0,11.755,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.489,58.563,71.463,58.581,53.272,1.531,1.904,0.375,66.344,53.075,58.498
0,11.83,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.486,58.609,71.544,58.581,53.269,1.531,1.904,0.375,66.344,53.075,58.544
0,11.9,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.486,58.598,71.625,58.595,53.269,1.531,1.904,0.375,66.344,53.075,58.532
0,11.975,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.494,58.676,71.706,58.613,53.278,1.531,1.904,0.375,66.344,53.075,58.61
0,12.054,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.506,58.719,71.786,58.66,53.29,1.531,1.904,0.375,66.344,53.075,58.653
0,12.14,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.525,58.8,71.867,58.71,53.309,1.531,1.904,0.375,66.344,53.075,58.734
0,12.233,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.56,58.941,71.949,58.795,53.344,1.531,1.904,0.375,66.344,53.075,58.875
0,12.345,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.606,59.022,72.028,58.898,53.39,1.531,1.904,0.375,66.344,53.075,58.956
0,12.467,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.653,59.097,72.105,58.987,53.437,1.531,1.904,0.375,66.344,53.075,59.031
0,12.599,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.706,59.053,72.182,59.039,53.49,1.531,1.904,0.375,66.344,53.075,58.987
0,12.737,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.733,59.108,72.258,59.056,53.517,1.531,1.904,0.375,66.344,53.075,59.042
0,12.858,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.74,59.202,72.331,59.11,53.523,1.531,1.904,0.375,66.344,53.075,59.136
0,12.977,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.76,59.201,72.404,59.165,53.544,1.531,1.904,0.375,66.344,53.075,59.134
0,13.106,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.785,59.079,72.476,59.155,53.569,1.531,1.904,0.375,66.344,53.075,59.012
0,13.233,100,0,100,559.144,224.283,799.028,1304.452,795.179,55.781,59.106,72.547,59.112,53.564,1.531,1.905,0.375,66.344,53.075,59.038
0,13.358,100,0,100,579.36,223.265,824.168,1312.437,820.227,55.844,59.312,72.622,59.16,53.621,1.525,1.913,0.371,66.344,53.075,59.246
0,13.55,100,0,100,600.613,222.166,850.275,1320.688,846.241,56.003,59.369,72.693,59.267,53.769,1.519,1.923,0.367,66.344,53.075,59.303
0,13.818,100,0,100,621.976,221.034,876.19,1328.851,872.062,56.182,59.465,72.761,59.349,53.937,1.514,1.932,0.363,66.344,53.075,59.4
0,14.117,100,0,100,662.031,218.892,923.894,1343.45,919.595,56.4,59.556,72.822,59.444,54.141,1.504,1.95,0.356,66.344,53.075,59.491
0,14.538,100,0,100,713.991,213.666,1031.795,1375.486,1027.099,56.801,59.701,72.87,59.561,54.574,1.485,1.994,0.339,66.344,53.075,59.639
0,15.091,100,0,100,763.619,204.809,1197.071,1421.754,1191.759,57.246,59.587,72.899,59.62,55.158,1.451,2.061,0.314,66.344,53.075,59.525
0,15.722,100,0,100,807.184,195.498,1357.97,1463.313,1352.053,57.588,59.501,72.914,59.559,55.648,1.401,2.119,0.292,66.344,53.075,59.441
0,16.306,100,0,100,853.349,185.206,1517.924,1503.614,1511.398,57.752,59.397,72.916,59.473,55.926,1.323,2.161,0.269,66.344,53.075,59.337
0,16.83,100,0,100,962.679,182.098,1724.997,1576.087,1717.663,57.92,59.321,72.903,59.379,56.155,1.248,2.267,0.252,67.558,54.046,59.262
0,17.402,100,0,100,1129.95,193.794,1906.872,1669.592,1898.811,58.132,59.212,72.881,59.277,56.296,1.25,2.454,0.253,70.25,56.2,59.152
0,18.009,100,0,100,1294.09,207.937,2052.424,1748.886,2043.765,58.326,59.259,72.85,59.244,56.377,1.262,2.629,0.259,72.791,58.233,59.2
0,18.65,100,0,100,1444.04,221.114,2171.294,1814.349,2162.16,58.566,59.414,72.814,59.339,56.505,1.271,2.781,0.266,74.96,59.968,59.356
0,19.36,100,0,100,1569.1,232.518,2260.474,1865.53,2250.987,58.839,59.578,72.775,59.493,56.678,1.283,2.904,0.272,76.698,61.359,59.521
0,20.115,100,0,100,1658.79,241.639,2320.12,1898.97,2310.387,59.074,59.708,72.735,59.638,56.837,1.294,2.992,0.278,77.906,62.325,59.652
0,20.865,100,0,100,1713.1,247.907,2354.229,1917.573,2344.355,59.206,59.814,72.695,59.755,56.918,1.302,3.045,0.282,78.628,62.902,59.758
0,21.565,100,0,100,1734.99,250.969,2366.531,1924.613,2356.605,59.267,60.003,72.657,59.91,56.952,1.309,3.067,0.285,78.931,63.145,59.948
0,22.243,100,0,100,1732.99,251.886,2362.166,1923.469,2352.258,59.319,60.138,72.621,60.067,56.996,1.317,3.07,0.286,78.946,63.157,60.084
0,22.914,100,0,100,1722.95,253.614,2345.939,1920.107,2336.101,59.345,60.265,72.588,60.199,57.019,1.342,3.073,0.288,78.946,63.157,60.211
0,23.571,100,0,100,1704.68,256.447,2316.142,1914.528,2306.41,59.336,60.309,72.559,60.28,57.007,1.386,3.079,0.292,78.946,63.157,60.255
0,24.195,100,0,100,1678.56,260.32,2272.864,1906.802,2263.307,59.283,60.391,72.534,60.348,56.947,1.449,3.087,0.298,78.946,63.157,60.338
0,24.794,100,0,100,1647.41,264.887,2219.994,1897.526,2210.63,59.225,60.462,72.513,60.422,56.878,1.523,3.093,0.305,78.946,63.157,60.409
0,25.378,100,0,100,1598.95,266.662,2157.566,1881.211,2148.45,59.176,60.652,72.497,60.557,56.823,1.583,3.076,0.309,78.665,62.932,60.599
0,25.962,100,0,100,1523.39,259.339,2099.522,1852.558,2090.634,59.114,60.681,72.485,60.658,56.797,1.578,3.001,0.306,77.691,62.152,60.629
0,26.508,100,0,100,1458.21,253.148,2046.616,1827.003,2037.939,58.961,60.545,72.477,60.605,56.686,1.576,2.936,0.302,76.834,61.467,60.493
0,26.966,100,0,100,1399.63,247.625,1996.896,1803.278,1988.413,58.74,60.508,72.471,60.532,56.504,1.573,2.875,0.3,76.048,60.838,60.455
0,27.376,100,0,100,1347.9,243.358,1950.96,1780.346,1942.67,58.565,60.573,72.467,60.545,56.363,1.57,2.821,0.298,75.34,60.272,60.52
0,27.793,100,0,100,1302.9,239.783,1909.266,1759.578,1901.134,58.448,60.613,72.465,60.588,56.274,1.567,2.773,0.297,74.715,59.772,60.56
0,28.223,100,0,100,1264.31,236.898,1872.077,1740.918,1864.104,58.355,60.693,72.465,60.645,56.206,1.564,2.731,0.297,74.171,59.337,60.641
0,28.662,100,0,100,1232.04,234.623,1839.869,1724.629,1832.019,58.31,60.85,72.467,60.76,56.181,1.562,2.695,0.297,73.711,58.969,60.798
0,29.133,100,0,100,1205.88,232.791,1813.011,1711.142,1805.285,58.313,60.964,72.47,60.887,56.2,1.56,2.665,0.297,73.333,58.667,60.912
0,29.623,100,0,100,1185.7,231.371,1791.874,1700.544,1784.218,58.314,61.102,72.475,61.013,56.213,1.558,2.642,0.297,73.038,58.431,61.051
0,30.118,100,0,100,1171.29,230.334,1776.65,1692.875,1769.064,58.334,61.244,72.48,61.15,56.242,1.556,2.625,0.297,72.825,58.26,61.194
0,30.632,100,0,100,1162.27,229.648,1767.216,1688.023,1759.662,58.387,61.435,72.487,61.314,56.301,1.555,2.614,0.297,72.689,58.151,61.386
0,31.182,100,0,100,1158.1,229.271,1763.168,1685.765,1755.623,58.485,61.645,72.493,61.515,56.403,1.553,2.609,0.297,72.622,58.098,61.597
0,31.77,100,0,100,1158.5,229.093,1764.717,1685.978,1757.172,58.57,61.533,72.5,61.568,56.489,1.552,2.609,0.297,72.616,58.093,61.484
0,32.33,100,0,100,1160.87,228.623,1770.648,1687.28,1763.08,58.551,61.574,72.507,61.552,56.473,1.547,2.61,0.296,72.616,58.093,61.525
0,32.851,100,0,100,1164.92,227.822,1780.698,1689.494,1773.094,58.562,61.632,72.513,61.598,56.488,1.538,2.611,0.294,72.616,58.093,61.584
0,33.398,100,0,100,1170.25,226.767,1793.81,1692.39,1786.154,58.619,61.729,72.517,61.669,56.55,1.527,2.613,0.292,72.616,58.093,61.681
0,33.983,100,0,100,1176.47,225.541,1808.946,1695.732,1801.237,58.719,61.952,72.521,61.823,56.656,1.514,2.615,0.29,72.616,58.093,61.905
0,34.616,100,0,100,1183.29,224.203,1825.331,1699.347,1817.552,58.864,62.118,72.524,62.013,56.807,1.499,2.617,0.288,72.616,58.093,62.072
0,35.287,100,0,100,1190.57,222.782,1842.579,1703.152,1834.73,58.975,62.001,72.527,62.043,56.925,1.483,2.618,0.285,72.616,58.093,61.954
0,35.927,100,0,100,1198.17,221.307,1860.338,1707.07,1852.418,58.974,61.941,72.53,61.972,56.931,1.466,2.62,0.283,72.616,58.093,61.894
0,36.514,100,0,100,1205.83,219.829,1877.973,1710.956,1869.982,58.973,62.069,72.531,62.008,56.936,1.448,2.621,0.28,72.616,58.093,62.022
0,37.123,100,0,100,1213.21,218.413,1894.746,1714.647,1886.702,59.054,62.166,72.532,62.107,57.023,1.431,2.621,0.278,72.616,58.093,62.12
0,37.785,100,0,100,1220.11,217.097,1910.216,1718.049,1902.12,59.149,62.307,72.533,62.225,57.124,1.415,2.622,0.276,72.616,58.093,62.262
0,38.465,100,0,100,1226.46,215.891,1924.314,1721.144,1916.147,59.234,62.323,72.533,62.302,57.213,1.4,2.622,0.274,72.616,58.093,62.278
0,39.143,100,0,100,1232.24,214.797,1937.021,1723.932,1928.819,59.281,62.351,72.534,62.331,57.264,1.386,2.622,0.272,72.616,58.093,62.306
0,39.809,100,0,100,1237.42,213.821,1948.285,1726.402,1940.03,59.314,62.402,72.534,62.372,57.3,1.374,2.622,0.27,72.616,58.093,62.357
0,40.474,100,0,100,1241.92,212.976,1958.018,1728.533,1949.728,59.366,62.502,72.535,62.446,57.356,1.363,2.622,0.269,72.616,58.093,62.458
0,41.168,100,0,100,1245.73,212.262,1966.202,1730.325,1957.877,59.452,62.648,72.535,62.567,57.444,1.353,2.622,0.268,72.616,58.093,62.604
0,41.89,100,0,100,1248.97,211.677,1973.118,1731.785,1964.758,59.54,62.677,72.537,62.656,57.534,1.345,2.622,0.267,72.616,58.093,62.633
0,42.608,100,0,100,1251.79,211.192,1979.102,1732.993,1970.742,59.528,62.356,72.539,62.515,57.524,1.339,2.621,0.266,72.616,58.093,62.311
0,43.225,100,0,100,1254.18,210.784,1984.171,1734.01,1975.794,59.328,61.969,72.539,62.183,57.325,1.333,2.621,0.265,72.616,58.093,61.922
0,43.709,100,0,100,1255.75,210.519,1987.48,1734.667,1979.085,59.064,61.727,72.537,61.878,57.062,1.329,2.621,0.265,72.616,58.093,61.679
0,44.141,100,0,100,1255.85,210.508,1987.691,1734.693,1979.278,58.885,61.736,72.531,61.755,56.883,1.329,2.621,0.265,72.616,58.093,61.688
0,44.625,100,0,100,1253.99,210.835,1983.784,1733.883,1975.389,58.855,61.823,72.526,61.785,56.853,1.333,2.621,0.265,72.616,58.093,61.776
0,45.19,100,0,100,1250.22,211.497,1975.776,1732.236,1967.416,58.899,61.952,72.521,61.884,56.895,1.342,2.621,0.266,72.616,58.093,61.905
0,45.796,100,0,100,1244.98,212.416,1964.582,1729.937,1956.275,58.933,61.936,72.518,61.935,56.927,1.355,2.622,0.268,72.616,58.093,61.889
0,46.385,100,0,100,1238.87,213.526,1951.435,1727.148,1943.163,58.901,61.877,72.517,61.911,56.891,1.37,2.622,0.27,72.616,58.093,61.831
0,45.899,100,0,100,1232.04,214.803,1936.581,1723.915,1928.379,56.761,61.466,72.503,61.682,54.747,1.387,2.622,0.272,72.616,58.093,61.417
0,46.453,100,0,100,1221.84,216.723,1914.07,1719.01,1905.957,58.442,61.13,72.492,61.33,56.423,1.411,2.622,0.275,72.616,58.093,61.08
0,45.754,100,0,100,1208.93,219.176,1885.048,1712.661,1877.04,57.436,61.013,72.472,61.105,55.408,1.441,2.621,0.279,72.616,58.093,60.962
0,46.976,100,0,100,1193.13,222.219,1848.563,1704.653,1840.696,54.35,61.108,72.462,61.079,52.31,1.477,2.619,0.284,72.616,58.093,61.058
0,45.591,100,0,100,1175.17,225.728,1805.795,1695.223,1798.086,57.408,61.073,72.44,61.089,55.354,1.516,2.615,0.291,72.616,58.093,61.023
0,46.802,100,0,100,1155.73,229.598,1757.751,1684.572,1750.23,53.137,61.098,72.433,61.086,51.063,1.557,2.608,0.297,72.616,58.093,61.047
0,45.943,100,0,100,1111.05,227.848,1700.211,1659.757,1692.918,57.354,61.088,72.422,61.093,55.28,1.562,2.558,0.3,72.022,57.618,61.037
0,46.258,100,0,100,1071.19,225.39,1651.345,1636.862,1644.245,53.54,61.068,72.417,61.079,51.48,1.558,2.509,0.301,71.432,57.145,61.017
0,46.155,100,0,100,1035.68,223.642,1603.408,1615.557,1596.496,57.147,61.077,72.415,61.072,55.097,1.556,2.465,0.302,70.919,56.736,61.026
0,45.596,100,0,100,1005.89,222.38,1561.359,1596.492,1554.615,54.373,61.223,72.413,61.137,52.33,1.553,2.427,0.304,70.484,56.388,61.173
0,46.353,100,0,100,981.405,221.431,1525,1580.313,1518.398,57.028,61.386,72.427,61.273,54.988,1.551,2.395,0.306,70.127,56.102,61.337
0,45.536,100,0,100,967.406,220.706,1504.789,1570.92,1498.267,54.095,61.583,72.437,61.442,52.057,1.548,2.376,0.307,69.911,55.929,61.533
0,46.328,100,0,100,960.395,220.34,1494.544,1566.159,1488.061,57.077,61.681,72.45,61.582,55.041,1.546,2.366,0.307,69.802,55.841,61.632
0,45.384,100,0,100,961.018,219.96,1498.033,1566.72,1491.537,55.31,62.332,72.458,61.927,53.276,1.544,2.366,0.306,69.788,55.83,62.286
0,46.928,100,0,100,965.471,218.97,1512.088,1570.144,1505.539,55.562,62.527,72.476,62.335,53.535,1.536,2.37,0.304,69.788,55.83,62.482
0,45.498,100,0,100,973.883,217.102,1538.28,1576.518,1531.633,56.425,62.376,72.477,62.411,54.412,1.523,2.377,0.301,69.788,55.83,62.33
0,47.141,100,0,100,984.482,214.89,1570.585,1583.923,1563.815,52.381,62.422,72.483,62.399,50.387,1.504,2.386,0.296,69.788,55.83,62.377
0,46.301,100,0,100,996.396,212.486,1605.956,1591.802,1599.05,57.616,62.32,72.482,62.376,55.642,1.482,2.394,0.291,69.788,55.83,62.275
0,45.536,100,0,100,1008.52,210.051,1640.943,1599.616,1633.905,54.915,62.26,72.47,62.298,52.96,1.458,2.401,0.287,69.788,55.83,62.214
0,47.273,100,0,100,1019.89,207.796,1672.815,1606.711,1665.655,53.936,62.5,72.469,62.375,51.998,1.435,2.406,0.282,69.788,55.83,62.456
0,45.593,100,0,100,1031.13,205.585,1703.536,1613.542,1696.258,57.13,62.681,72.454,62.562,55.206,1.412,2.411,0.278,69.788,55.83,62.637
0,46.853,100,0,100,1041.82,203.506,1731.995,1619.855,1724.61,52.086,62.793,72.448,62.701,50.175,1.389,2.414,0.274,69.788,55.83,62.75
0,46.686,100,0,100,1051.05,201.722,1756.059,1625.193,1748.581,56.578,63.31,72.438,63.013,54.678,1.368,2.417,0.271,69.788,55.83,63.269
0,45.792,100,0,100,1058.73,200.245,1775.682,1629.558,1768.131,56.99,63.631,72.421,63.415,55.099,1.35,2.419,0.268,69.788,55.83,63.592
0,47.154,100,0,100,1064.79,199.081,1790.958,1632.967,1783.355,52.101,63.598,72.413,63.577,50.215,1.336,2.42,0.266,69.788,55.83,63.559
0,47.174,100,0,100,1069.24,198.222,1802.064,1635.461,1794.408,56.576,63.323,72.407,63.453,54.695,1.326,2.42,0.265,69.788,55.83,63.283
0,45.755,100,0,100,1072.71,197.554,1810.635,1637.393,1802.944,56.979,63.593,72.385,63.466,55.101,1.318,2.421,0.263,69.788,55.83,63.554
0,47.273,100,0,100,1073.64,197.356,1812.941,1637.963,1805.25,52.179,63.914,72.373,63.728,50.303,1.315,2.421,0.263,69.788,55.83,63.877
0,47.392,100,0,100,1072.47,197.553,1810.054,1637.395,1802.363,54.933,64.235,72.366,64.038,53.056,1.318,2.421,0.263,69.788,55.83,64.198
0,45.937,100,0,100,1070.32,197.941,1804.739,1636.274,1797.066,57.67,64.11,72.349,64.144,55.791,1.323,2.42,0.264,69.788,55.83,64.073
0,46.755,100,0,100,1066.96,198.561,1796.379,1634.479,1788.758,52.423,63.895,72.33,64.005,50.542,1.331,2.42,0.265,69.788,55.83,63.858
0,47.569,100,0,100,1059.64,199.915,1778.005,1630.529,1770.437,54.643,63.938,72.308,63.934,52.758,1.348,2.419,0.268,69.788,55.83,63.901
0,45.782,100,0,100,1048.24,202.044,1748.773,1624.234,1741.323,57.327,63.981,72.277,63.96,55.433,1.374,2.416,0.271,69.788,55.83,63.944
0,46.718,100,0,100,1033.69,204.809,1710.421,1615.911,1703.117,52.72,64.081,72.26,64.022,50.812,1.406,2.412,0.277,69.788,55.83,64.044
0,47.438,100,0,100,1017.08,208.032,1665.037,1605.975,1657.906,54.584,64.174,72.251,64.118,52.658,1.441,2.405,0.283,69.788,55.83,64.137
0,45.706,100,0,100,1000.77,211.255,1618.697,1595.774,1611.743,56.904,63.834,72.236,64.012,54.955,1.474,2.396,0.289,69.788,55.83,63.796
0,47.232,100,0,100,986.168,214.352,1575.652,1585.702,1568.862,51.655,63.764,72.236,63.832,49.682,1.501,2.387,0.295,69.788,55.83,63.725
0,46.819,100,0,100,973.105,217.256,1535.88,1575.999,1529.241,56.35,63.85,72.236,63.819,54.353,1.524,2.377,0.301,69.788,55.83,63.812
0,45.639,100,0,100,962.309,219.674,1502.12,1567.715,1495.609,56.033,63.917,72.232,63.876,54.013,1.542,2.367,0.306,69.788,55.83,63.879
0,47.033,100,0,100,948.908,220.431,1473.321,1557.97,1466.921,51.853,63.778,72.237,63.852,49.816,1.548,2.351,0.309,69.66,55.728,63.739
0,46.656,100,0,100,936.333,220.117,1452.243,1549.05,1445.926,56.242,63.651,72.242,63.737,54.2,1.547,2.334,0.31,69.482,55.586,63.612
0,45.624,100,0,100,928.318,219.86,1438.992,1543.305,1432.726,55.792,63.77,72.241,63.719,53.749,1.545,2.322,0.311,69.365,55.492,63.731
0,47.506,100,0,100,924.111,219.654,1432.462,1540.283,1426.223,52.115,63.873,72.251,63.803,50.071,1.544,2.316,0.311,69.299,55.439,63.834
0,45.95,100,0,100,923.805,219.574,1432.453,1540.067,1426.214,57.411,63.897,72.251,63.865,55.368,1.544,2.316,0.311,69.29,55.432,63.858
0,46.264,100,0,100,925.575,219.187,1438.314,1541.494,1432.052,52.99,63.947,72.253,63.909,50.949,1.541,2.318,0.31,69.29,55.432,63.909
0,47.029,100,0,100,928.392,218.562,1447.614,1543.782,1441.317,56.087,63.939,72.26,63.936,54.052,1.537,2.321,0.309,69.29,55.432,63.9
0,45.514,100,0,100,932.678,217.608,1461.68,1547.248,1455.33,55.863,63.906,72.254,63.925,53.837,1.531,2.325,0.307,69.29,55.432,63.868
0,47.562,100,0,100,937.441,216.547,1477.175,1551.06,1470.765,52.106,63.785,72.259,63.86,50.09,1.523,2.33,0.305,69.29,55.432,63.747
0,46.021,100,0,100,942.594,215.396,1493.772,1555.147,1487.3,57.646,63.787,72.253,63.802,55.642,1.515,2.334,0.302,69.29,55.432,63.748
0,46.308,100,0,100,948.124,214.156,1511.384,1559.496,1504.846,53.185,63.771,72.249,63.784,51.193,1.506,2.339,0.3,69.29,55.432,63.733
0,47.201,100,0,100,952.9,213.091,1526.423,1563.192,1519.827,54.481,63.868,72.248,63.815,52.499,1.498,2.343,0.298,69.29,55.432,63.83
0,45.958,100,0,100,957.333,212.102,1540.234,1566.587,1533.585,57.282,63.867,72.238,63.859,55.309,1.49,2.347,0.295,69.29,55.432,63.829
0,46.383,100,0,100,961.411,211.189,1552.811,1569.696,1546.116,53.405,63.844,72.231,63.853,51.44,1.483,2.35,0.294,69.29,55.432,63.806
0,47.395,100,0,100,964.271,210.551,1561.56,1571.849,1554.83,54.274,63.892,72.229,63.867,52.315,1.478,2.352,0.292,69.29,55.432,63.854
0,45.976,100,0,100,966.541,210.044,1568.464,1573.554,1561.708,57.384,63.881,72.218,63.882,55.43,1.474,2.354,0.291,69.29,55.432,63.843
0,46.471,100,0,100,968.119,209.691,1573.239,1574.737,1566.465,53.558,63.941,72.21,63.905,51.607,1.471,2.355,0.291,69.29,55.432,63.904
0,47.534,100,0,100,968.786,209.533,1575.253,1575.263,1568.47,54.11,63.999,72.208,63.959,52.161,1.47,2.355,0.29,69.29,55.432,63.962
0,46.016,100,0,100,968.889,209.504,1575.564,1575.36,1568.781,57.46,64.058,72.197,64.018,55.512,1.47,2.355,0.29,69.29,55.432,64.021
0,46.488,100,0,100,968.485,209.59,1574.345,1575.073,1567.567,53.442,63.947,72.189,64.001,51.494,1.47,2.355,0.29,69.29,55.432,63.91
0,47.568,100,0,100,967.286,209.852,1570.721,1574.199,1563.955,54.068,63.962,72.188,63.961,52.118,1.473,2.354,0.291,69.29,55.432,63.924
0,46.002,100,0,100,966.009,210.126,1566.847,1573.28,1560.097,57.385,64.004,72.177,63.983,55.433,1.475,2.353,0.291,69.29,55.432,63.967
0,46.514,100,0,100,964.422,210.477,1562.019,1572.099,1555.289,53.439,63.958,72.171,63.98,51.484,1.478,2.352,0.292,69.29,55.432,63.921
0,47.57,100,0,100,962.441,210.917,1555.968,1570.615,1549.259,54.002,63.952,72.17,63.96,52.044,1.481,2.351,0.293,69.29,55.432,63.915
0,45.974,100,0,100,960.715,211.297,1550.674,1569.329,1543.986,57.294,63.899,72.161,63.929,55.333,1.484,2.35,0.294,69.29,55.432,63.861
0,46.533,100,0,100,958.98,211.686,1545.328,1568.007,1538.659,53.718,64.028,72.157,63.961,51.754,1.488,2.348,0.295,69.29,55.432,63.991
0,47.602,100,0,100,957.334,212.052,1540.234,1566.757,1533.587,53.882,63.954,72.158,63.987,51.914,1.49,2.347,0.295,69.29,55.432,63.917
0,45.933,100,0,100,956.107,212.326,1536.427,1565.821,1529.792,57.215,63.79,72.149,63.889,55.244,1.493,2.346,0.296,69.29,55.432,63.752
0,46.469,100,0,100,954.946,212.591,1532.816,1564.915,1526.195,53.338,63.707,72.145,63.776,51.365,1.495,2.345,0.296,69.29,55.432,63.668
0,47.42,100,0,100,953.772,212.855,1529.15,1564.005,1522.543,54.08,63.654,72.145,63.703,52.105,1.497,2.344,0.297,69.29,55.432,63.616
0,45.922,100,0,100,953.067,213.01,1526.946,1563.47,1520.348,57.076,63.567,72.137,63.629,55.099,1.498,2.344,0.297,69.29,55.432,63.528
0,46.412,100,0,100,952.497,213.142,1525.16,1563.016,1518.567,53.334,63.525,72.134,63.563,51.356,1.499,2.343,0.298,69.29,55.432,63.485
0,47.318,100,0,100,951.817,213.298,1523.027,1562.477,1516.444,54.138,63.487,72.134,63.517,52.159,1.5,2.343,0.298,69.29,55.432,63.447
0,45.868,100,0,100,951.566,213.354,1522.238,1562.282,1515.657,56.991,63.534,72.127,63.514,55.011,1.5,2.342,0.298,69.29,55.432,63.494
0,46.383,100,0,100,951.533,213.361,1522.132,1562.26,1515.554,53.406,63.509,72.123,63.521,51.426,1.5,2.342,0.298,69.29,55.432,63.47
0,47.286,100,0,100,951.305,213.417,1521.418,1562.063,1514.841,54.176,63.488,72.125,63.502,52.195,1.501,2.342,0.298,69.29,55.432,63.449
0,45.878,100,0,100,951.631,213.34,1522.44,1562.333,1515.86,56.988,63.453,72.117,63.476,55.008,1.5,2.342,0.298,69.29,55.432,63.414
0,46.343,100,0,100,951.934,213.277,1523.394,1562.547,1516.808,53.299,63.444,72.114,63.452,51.319,1.5,2.343,0.298,69.29,55.432,63.405
0,47.229,100,0,100,952.229,213.208,1524.32,1562.788,1517.732,54.232,63.56,72.115,63.495,52.253,1.499,2.343,0.298,69.29,55.432,63.521
0,45.87,100,0,100,952.662,213.113,1525.677,1563.114,1519.084,57.035,63.608,72.108,63.568,55.057,1.499,2.343,0.298,69.29,55.432,63.569
0,46.371,100,0,100,953.264,212.98,1527.562,1563.575,1520.96,53.394,63.64,72.105,63.61,51.416,1.497,2.344,0.297,69.29,55.432,63.602
0,47.298,100,0,100,953.777,212.862,1529.164,1563.98,1522.558,54.23,63.725,72.106,63.669,52.254,1.497,2.344,0.297,69.29,55.432,63.687
0,45.961,100,0,100,954.554,212.686,1531.591,1564.585,1524.975,57.165,63.785,72.1,63.739,55.19,1.495,2.345,0.297,69.29,55.432,63.747
0,46.409,100,0,100,955.41,212.498,1534.259,1565.231,1527.632,53.399,63.81,72.097,63.786,51.426,1.494,2.345,0.296,69.29,55.432,63.772
0,47.372,100,0,100,956.066,212.351,1536.3,1565.736,1529.667,54.177,63.728,72.098,63.769,52.205,1.493,2.346,0.296,69.29,55.432,63.69
0,45.909,100,0,100,956.777,212.195,1538.509,1566.27,1531.867,57.156,63.729,72.091,63.734,55.185,1.491,2.347,0.296,69.29,55.432,63.69
0,46.424,100,0,100,957.533,212.025,1540.854,1566.851,1534.203,53.564,63.828,72.087,63.772,51.595,1.49,2.347,0.295,69.29,55.432,63.791
0,47.413,100,0,100,957.919,211.939,1542.045,1567.144,1535.391,54.096,63.946,72.089,63.87,52.127,1.489,2.347,0.295,69.29,55.432,63.908
0,45.968,100,0,100,958.417,211.828,1543.589,1567.523,1536.927,57.262,63.845,72.081,63.888,55.295,1.489,2.348,0.295,69.29,55.432,63.807
0,46.467,100,0,100,958.899,211.72,1545.076,1567.889,1538.409,53.641,63.74,72.078,63.804,51.675,1.488,2.348,0.295,69.29,55.432,63.702
0,47.465,100,0,100,959.075,211.679,1545.621,1568.03,1538.951,54.01,63.832,72.079,63.794,52.044,1.487,2.348,0.295,69.29,55.432,63.795
0,45.957,100,0,100,959.243,211.643,1546.141,1568.153,1539.468,57.211,63.786,72.071,63.81,55.245,1.487,2.348,0.295,69.29,55.432,63.749
0,46.424,100,0,100,959.37,211.612,1546.53,1568.259,1539.857,53.41,63.661,72.067,63.737,51.444,1.487,2.349,0.294,69.29,55.432,63.623
0,47.391,100,0,100,958.917,211.716,1545.132,1567.907,1538.464,54.108,63.581,72.067,63.642,52.142,1.488,2.348,0.295,69.29,55.432,63.542
0,45.92,100,0,100,958.62,211.778,1544.215,1567.694,1537.552,57.107,63.555,72.059,63.583,55.141,1.488,2.348,0.295,69.29,55.432,63.517
0,46.435,100,0,100,958.091,211.9,1542.58,1567.278,1535.922,53.563,63.604,72.055,63.583,51.595,1.489,2.348,0.295,69.29,55.432,63.566
0,47.378,100,0,100,957.379,212.056,1540.373,1566.743,1533.724,54.018,63.611,72.056,63.604,52.049,1.49,2.347,0.295,69.29,55.432,63.573
0,45.888,100,0,100,956.793,212.186,1538.557,1566.3,1531.915,57.068,63.628,72.048,63.616,55.098,1.491,2.347,0.296,69.29,55.432,63.589
0,46.413,100,0,100,956.216,212.315,1536.765,1565.858,1530.13,53.464,63.599,72.045,63.614,51.493,1.492,2.346,0.296,69.29,55.432,63.56
0,47.357,100,0,100,955.546,212.461,1534.683,1565.36,1528.055,53.965,63.544,72.046,63.578,51.993,1.494,2.346,0.296,69.29,55.432,63.505
0,45.955,100,0,100,955,212.586,1532.983,1564.93,1526.362,57.052,63.538,72.04,63.548,55.079,1.494,2.345,0.296,69.29,55.432,63.499
0,46.395,100,0,100,954.751,212.639,1532.207,1564.747,1525.589,53.621,63.537,72.037,63.54,51.647,1.495,2.345,0.297,69.29,55.432,63.499
0,47.338,100,0,100,954.324,212.734,1530.873,1564.42,1524.26,53.932,63.57,72.039,63.552,51.958,1.496,2.345,0.297,69.29,55.432,63.531
0,45.961,100,0,100,954.166,212.771,1530.382,1564.295,1523.769,57.045,63.592,72.033,63.576,55.07,1.496,2.344,0.297,69.29,55.432,63.553
0,46.38,100,0,100,954.163,212.773,1530.371,1564.286,1523.76,53.615,63.577,72.03,63.582,51.64,1.496,2.344,0.297,69.29,55.432,63.538
0,47.34,100,0,100,953.964,212.822,1529.75,1564.117,1523.141,53.938,63.574,72.033,63.576,51.962,1.496,2.344,0.297,69.29,55.432,63.536
0,45.952,100,0,100,954.012,212.816,1529.899,1564.138,1523.291,57.037,63.576,72.026,63.576,55.062,1.496,2.344,0.297,69.29,55.432,63.537
0,46.363,100,0,100,954.16,212.788,1530.362,1564.233,1523.752,53.617,63.542,72.024,63.561,51.641,1.496,2.344,0.297,69.29,55.432,63.503
0,47.316,100,0,100,954.043,212.822,1529.998,1564.119,1523.387,53.952,63.553,72.026,63.55,51.977,1.496,2.344,0.297,69.29,55.432,63.515
0,45.984,100,0,100,954.122,212.812,1530.244,1564.154,1523.634,57.039,63.573,72.02,63.562,55.063,1.496,2.344,0.297,69.29,55.432,63.534
0,46.389,100,0,100,954.305,212.778,1530.815,1564.269,1524.2,53.682,63.575,72.018,63.572,51.707,1.496,2.345,0.297,69.29,55.432,63.537
0,47.352,100,0,100,954.24,212.802,1530.61,1564.188,1523.998,53.958,63.559,72.021,63.568,51.983,1.496,2.344,0.297,69.29,55.432,63.521
0,46.01,100,0,100,954.372,212.781,1531.022,1564.262,1524.408,57.053,63.54,72.015,63.553,55.078,1.496,2.345,0.297,69.29,55.432,63.502
0,46.387,100,0,100,954.57,212.744,1531.642,1564.387,1525.026,53.715,63.54,72.013,63.544,51.74,1.495,2.345,0.297,69.29,55.432,63.501
0,47.333,100,0,100,954.448,212.781,1531.258,1564.26,1524.644,53.926,63.489,72.015,63.519,51.951,1.495,2.345,0.297,69.29,55.432,63.45
0,46.003,100,0,100,954.432,212.793,1531.209,1564.218,1524.595,56.999,63.533,72.01,63.514,55.025,1.495,2.345,0.297,69.29,55.432,63.495
0,46.367,100,0,100,954.421,212.803,1531.177,1564.182,1524.563,53.669,63.493,72.008,63.514,51.695,1.495,2.345,0.297,69.29,55.432,63.454
0,47.317,100,0,100,954.05,212.895,1530.017,1563.866,1523.408,53.91,63.469,72.01,63.486,51.935,1.496,2.344,0.297,69.29,55.432,63.429
0,45.984,100,0,100,953.785,212.963,1529.19,1563.632,1522.583,56.964,63.451,72.004,63.466,54.989,1.497,2.344,0.297,69.29,55.432,63.412
0,46.377,100,0,100,953.535,213.027,1528.409,1563.413,1521.805,53.757,63.432,72.003,63.446,51.781,1.497,2.344,0.297,69.29,55.432,63.393
0,47.317,100,0,100,953.01,213.153,1526.767,1562.979,1520.17,53.913,63.445,72.005,63.44,51.936,1.498,2.343,0.298,69.29,55.432,63.406
0,45.986,100,0,100,952.651,213.241,1525.642,1562.674,1519.049,56.94,63.481,72.001,63.46,54.962,1.499,2.343,0.298,69.29,55.432,63.442
0,46.397,100,0,100,952.359,213.313,1524.728,1562.424,1518.139,53.937,63.486,72,63.479,51.958,1.499,2.343,0.298,69.29,55.432,63.447
0,47.348,100,0,100,951.918,213.419,1523.343,1562.056,1516.759,53.979,63.483,72.003,63.482,51.999,1.5,2.343,0.298,69.29,55.432,63.444
0,46.067,100,0,100,951.745,213.465,1522.8,1561.898,1516.219,56.954,63.533,71.999,63.504,54.974,1.5,2.342,0.298,69.29,55.432,63.494
0,46.483,100,0,100,951.737,213.473,1522.775,1561.872,1516.194,54.224,63.539,72,63.529,52.244,1.5,2.342,0.298,69.29,55.432,63.5
0,47.449,100,0,100,951.705,213.486,1522.675,1561.828,1516.094,53.864,63.571,72.004,63.55,51.884,1.5,2.342,0.298,69.29,55.432,63.533
0,46.079,100,0,100,951.908,213.445,1523.312,1561.967,1516.728,56.954,63.557,72,63.56,54.975,1.5,2.343,0.298,69.29,55.432,63.519
0,46.451,100,0,100,952.14,213.398,1524.04,1562.13,1517.453,54.013,63.603,71.999,63.576,52.034,1.499,2.343,0.298,69.29,55.432,63.565
0,47.419,100,0,100,952.135,213.404,1524.023,1562.111,1517.437,53.99,63.628,72.003,63.609,52.01,1.499,2.343,0.298,69.29,55.432,63.59
0,46.178,100,0,100,952.319,213.366,1524.602,1562.239,1518.014,57.001,63.61,71.999,63.615,55.022,1.499,2.343,0.298,69.29,55.432,63.572
0,46.488,100,0,100,952.604,213.305,1525.496,1562.451,1518.903,54.098,63.675,71.999,63.638,52.12,1.499,2.343,0.298,69.29,55.432,63.637
0,47.483,100,0,100,952.649,213.298,1525.635,1562.475,1519.044,53.964,63.651,72.003,63.658,51.985,1.499,2.343,0.298,69.29,55.432,63.613
0,46.252,100,0,100,952.87,213.251,1526.327,1562.637,1519.732,57.032,63.662,72,63.656,55.054,1.498,2.343,0.298,69.29,55.432,63.624
0,46.543,100,0,100,953.191,213.181,1527.332,1562.882,1520.733,54.239,63.648,71.999,63.656,52.262,1.498,2.344,0.298,69.29,55.432,63.61
0,47.176,100,0,100,953.231,213.173,1527.456,1562.908,1520.856,53.556,63.645,72,63.648,51.579,1.498,2.344,0.298,69.29,55.432,63.607
0,46.701,100,0,100,953.038,213.218,1526.855,1562.753,1520.256,55.869,63.662,71.999,63.653,53.892,1.498,2.344,0.298,69.29,55.432,63.624
0,46.079,100,0,100,952.749,213.284,1525.948,1562.526,1519.353,56.215,63.663,71.995,63.66,54.237,1.498,2.343,0.298,69.29,55.432,63.625
0,47.044,100,0,100,952.452,213.351,1525.019,1562.294,1518.428,52.924,63.696,71.997,63.676,50.945,1.499,2.343,0.298,69.29,55.432,63.658
0,47.061,100,0,100,952.081,213.435,1523.854,1562.004,1517.268,55.769,63.7,71.999,63.694,53.79,1.499,2.343,0.298,69.29,55.432,63.662
0,46.09,100,0,100,952.023,213.448,1523.671,1561.958,1517.087,56.132,63.716,71.995,63.705,54.153,1.5,2.343,0.298,69.29,55.432,63.679
0,47.053,100,0,100,951.926,213.47,1523.37,1561.882,1516.786,52.929,63.701,71.997,63.707,50.95,1.5,2.343,0.298,69.29,55.432,63.663
0,47.11,100,0,100,951.711,213.519,1522.692,1561.711,1516.11,54.483,63.732,71.997,63.715,52.503,1.5,2.342,0.298,69.29,55.432,63.694
0,46.505,100,0,100,951.448,213.578,1521.867,1561.505,1515.288,57.151,63.721,71.996,63.725,55.17,1.501,2.342,0.299,69.29,55.432,63.683
0,46.203,100,0,100,951.296,213.613,1521.39,1561.386,1514.814,55.298,63.701,71.994,63.712,53.318,1.501,2.342,0.299,69.29,55.432,63.663
0,46.933,100,0,100,950.999,213.681,1520.455,1561.152,1513.883,53.179,63.715,71.994,63.709,51.198,1.501,2.342,0.299,69.29,55.432,63.677
0,47.13,100,0,100,950.547,213.783,1519.033,1560.794,1512.465,54.375,63.735,71.995,63.723,52.393,1.502,2.341,0.299,69.29,55.432,63.698
0,46.458,100,0,100,950.144,213.875,1517.766,1560.474,1511.203,57.104,63.704,71.994,63.72,55.122,1.503,2.341,0.299,69.29,55.432,63.666
0,46.233,100,0,100,949.903,213.931,1517.004,1560.28,1510.444,55.428,63.699,71.992,63.704,53.445,1.503,2.341,0.299,69.29,55.432,63.661
0,46.932,100,0,100,949.68,213.983,1516.302,1560.101,1509.744,53.334,63.715,71.993,63.707,51.35,1.504,2.341,0.299,69.29,55.432,63.677
0,47.205,100,0,100,949.463,214.033,1515.615,1559.925,1509.061,54.318,63.735,71.995,63.723,52.334,1.504,2.341,0.299,69.29,55.432,63.698
0,46.489,100,0,100,949.392,214.051,1515.392,1559.862,1508.837,57.095,63.705,71.995,63.72,55.111,1.504,2.34,0.299,69.29,55.432,63.667
0,46.216,100,0,100,949.475,214.034,1515.656,1559.921,1509.101,55.285,63.683,71.993,63.698,53.3,1.504,2.341,0.299,69.29,55.432,63.645
0,46.893,100,0,100,949.584,214.011,1515.999,1560.001,1509.443,53.295,63.681,71.997,63.686,51.31,1.504,2.341,0.299,69.29,55.432,63.643
0,47.161,100,0,100,949.067,214.131,1514.366,1559.585,1507.815,54.29,63.697,71.965,63.688,52.305,1.505,2.34,0.3,69.29,55.432,63.659
0,46.434,100,0,100,940.768,216.012,1487.911,1552.962,1481.462,56.975,63.732,71.891,63.71,54.98,1.518,2.333,0.304,69.29,55.432,63.694
0,46.248,100,0,100,923.016,220.034,1429.826,1538.367,1423.597,55.473,63.737,71.826,63.73,53.446,1.545,2.315,0.312,69.29,55.432,63.7
0,46.808,100,0,100,883.739,221.173,1346.333,1508.033,1340.427,53.126,63.704,71.77,63.722,51.061,1.55,2.26,0.32,68.85,55.08,63.667
0,46.748,100,0,100,838.525,221.746,1249.915,1471.893,1244.378,55.203,63.684,71.723,63.702,53.098,1.548,2.192,0.329,68.309,54.647,63.647
0,45.862,100,0,100,793.043,222.831,1146.357,1434.613,1141.212,55.21,63.65,71.682,63.678,53.046,1.544,2.123,0.339,67.827,54.261,63.612
0,47.06,100,0,100,746.488,224.167,1040.977,1397.783,1036.23,53.307,63.645,71.656,63.657,51.069,1.541,2.056,0.35,67.415,53.932,63.606
0,45.874,100,0,100,689.135,225.207,940.298,1362.664,935.926,55.17,63.68,71.634,63.659,52.861,1.539,1.995,0.361,67.052,53.642,63.64
0,46.63,100,0,100,646.222,224.685,895.537,1344.851,891.331,54.174,63.684,71.627,63.674,51.88,1.534,1.964,0.365,66.805,53.444,63.644
0,45.781,100,0,100,632.313,224.648,880.561,1338.573,876.41,54.839,63.7,71.619,63.684,52.56,1.533,1.955,0.366,66.732,53.385,63.66
0,46.372,100,0,100,618.662,224.7,865.517,1332.489,861.421,55.428,63.703,71.617,63.695,53.159,1.533,1.946,0.368,66.669,53.335,63.662
0,46.689,100,0,100,605.596,224.718,851.011,1326.575,846.97,52.952,63.702,71.619,63.699,50.693,1.533,1.937,0.37,66.606,53.285,63.662
0,45.758,100,0,100,593.151,224.708,837.098,1320.859,833.108,54.82,63.703,71.618,63.701,52.571,1.533,1.929,0.371,66.545,53.236,63.662
0,46.156,100,0,100,581.368,224.668,823.842,1315.366,819.9,55.089,63.701,71.622,63.701,52.85,1.533,1.921,0.373,66.485,53.188,63.661
0,46.334,100,0,100,570.47,224.602,811.51,1310.209,807.613,55.231,63.737,71.629,63.711,53.001,1.532,1.913,0.374,66.427,53.142,63.696
0,46.41,100,0,100,560.564,224.519,800.24,1305.457,796.386,55.046,63.675,71.637,63.712,52.823,1.532,1.907,0.375,66.373,53.098,63.634
0,46.308,100,0,100,557.915,224.358,797.465,1303.98,793.619,54.98,63.698,71.645,63.694,52.762,1.531,1.904,0.375,66.346,53.076,63.657
0,46.29,100,0,100,557.916,224.345,797.489,1303.961,793.646,54.995,63.703,71.65,63.698,52.779,1.531,1.904,0.375,66.344,53.075,63.661
0,46.301,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.022,63.735,71.658,63.708,52.806,1.531,1.904,0.375,66.344,53.075,63.694
0,46.289,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.945,63.739,71.664,63.725,52.729,1.531,1.904,0.375,66.344,53.075,63.697
0,46.271,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.088,63.771,71.67,63.74,52.872,1.531,1.904,0.375,66.344,53.075,63.731
0,46.363,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.059,63.757,71.677,63.754,52.843,1.531,1.904,0.375,66.344,53.075,63.716
0,46.335,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.025,63.837,71.683,63.774,52.809,1.531,1.904,0.375,66.344,53.075,63.796
0,46.339,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.038,63.831,71.689,63.81,52.822,1.531,1.904,0.375,66.344,53.075,63.79
0,46.343,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.013,63.874,71.695,63.829,52.797,1.531,1.904,0.375,66.344,53.075,63.833
0,46.321,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.99,63.944,71.701,63.871,52.773,1.531,1.904,0.375,66.344,53.075,63.904
0,46.353,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.184,64.035,71.707,63.935,52.968,1.531,1.904,0.375,66.344,53.075,63.995
0,46.483,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.187,64.06,71.713,63.999,52.971,1.531,1.904,0.375,66.344,53.075,64.021
0,46.5,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.227,64.093,71.72,64.04,53.01,1.531,1.904,0.375,66.344,53.075,64.053
0,46.612,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.432,64.128,71.726,64.078,53.216,1.531,1.904,0.375,66.344,53.075,64.089
0,45.726,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.746,64.179,71.729,64.118,52.53,1.531,1.904,0.375,66.344,53.075,64.14
0,46.273,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.424,64.265,71.734,64.173,53.208,1.531,1.904,0.375,66.344,53.075,64.227
0,46.665,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.258,64.34,71.74,64.243,52.041,1.531,1.904,0.375,66.344,53.075,64.301
0,45.852,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.261,64.412,71.743,64.315,53.044,1.531,1.904,0.375,66.344,53.075,64.374
0,46.61,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.809,64.468,71.749,64.383,53.593,1.531,1.904,0.375,66.344,53.075,64.43
0,45.88,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.081,64.504,71.754,64.439,52.865,1.531,1.904,0.375,66.344,53.075,64.466
0,46.532,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.852,64.588,71.759,64.495,53.636,1.531,1.904,0.375,66.344,53.075,64.551
0,46.001,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.402,64.648,71.764,64.563,53.186,1.531,1.904,0.375,66.344,53.075,64.611
0,46.765,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.561,64.668,71.769,64.616,51.345,1.531,1.904,0.375,66.344,53.075,64.631
0,46.246,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.74,64.719,71.774,64.657,53.523,1.531,1.904,0.375,66.344,53.075,64.682
0,46.263,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.688,64.741,71.779,64.698,51.471,1.531,1.904,0.375,66.344,53.075,64.704
0,46.297,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.016,64.775,71.783,64.73,53.8,1.531,1.904,0.375,66.344,53.075,64.738
0,45.889,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.531,64.777,71.787,64.756,52.315,1.531,1.904,0.375,66.344,53.075,64.741
0,46.488,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.263,64.827,71.792,64.779,54.047,1.531,1.904,0.375,66.344,53.075,64.791
0,45.808,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.237,64.816,71.795,64.805,53.021,1.531,1.904,0.375,66.344,53.075,64.78
0,46.708,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.939,64.845,71.801,64.816,52.722,1.531,1.904,0.375,66.344,53.075,64.808
0,45.86,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.74,64.884,71.804,64.843,53.524,1.531,1.904,0.375,66.344,53.075,64.848
0,46.766,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.283,64.854,71.81,64.859,51.066,1.531,1.904,0.375,66.344,53.075,64.818
0,46.384,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.203,64.88,71.814,64.86,53.986,1.531,1.904,0.375,66.344,53.075,64.844
0,46.03,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.806,64.916,71.819,64.88,52.589,1.531,1.904,0.375,66.344,53.075,64.88
0,46.8,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.218,65.002,71.824,64.921,53.002,1.531,1.904,0.375,66.344,53.075,64.966
0,46.086,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.057,65.027,71.828,64.974,53.84,1.531,1.904,0.375,66.344,53.075,64.992
0,46.557,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.089,65.076,71.833,65.015,51.873,1.531,1.904,0.375,66.344,53.075,65.04
0,46.812,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.067,65.13,71.838,65.062,52.851,1.531,1.904,0.375,66.344,53.075,65.095
0,45.98,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.003,65.184,71.841,65.113,53.787,1.531,1.904,0.375,66.344,53.075,65.149
0,46.485,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.827,65.254,71.846,65.169,51.61,1.531,1.904,0.375,66.344,53.075,65.219
0,46.704,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.113,65.309,71.85,65.231,52.897,1.531,1.904,0.375,66.344,53.075,65.275
0,46.001,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.017,65.38,71.853,65.292,53.8,1.531,1.904,0.375,66.344,53.075,65.346
0,46.473,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.877,65.421,71.857,65.353,51.661,1.531,1.904,0.375,66.344,53.075,65.387
0,46.853,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.249,65.427,71.858,65.394,53.032,1.531,1.904,0.375,66.344,53.075,65.393
0,46.04,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.246,65.358,71.894,65.395,54.03,1.531,1.904,0.375,66.344,53.075,65.324
0,46.534,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.669,65.411,71.973,65.383,51.452,1.531,1.904,0.375,66.344,53.075,65.377
0,46.804,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.147,65.522,72.047,65.427,52.931,1.531,1.904,0.375,66.344,53.075,65.487
0,46.008,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.292,65.536,72.118,65.487,54.075,1.531,1.904,0.375,66.344,53.075,65.501
0,46.611,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.74,65.5,72.189,65.504,51.523,1.531,1.904,0.375,66.344,53.075,65.465
0,46.98,100,0,100,557.916,224.344,797.491,1303.959,793.647,53.906,65.526,72.259,65.506,51.69,1.531,1.904,0.375,66.344,53.075,65.491
0,46.367,100,0,100,557.916,224.344,797.491,1303.959,793.647,56.643,65.598,72.327,65.535,54.427,1.531,1.904,0.375,66.344,53.075,65.563
0,45.98,100,0,100,557.916,224.344,797.491,1303.959,793.647,55.917,65.606,72.393,65.574,53.701,1.531,1.904,0.375,66.344,53.075,65.571
0,46.609,100,0,100,593.377,222.984,841.423,1314.576,837.424,54.138,65.621,72.459,65.595,51.911,1.521,1.92,0.37,66.344,53.075,65.585
0,47.28,100,0,100,643.422,220.98,901.873,1329.229,897.66,54.075,65.639,72.52,65.615,51.826,1.508,1.942,0.363,66.344,53.075,65.604
0,46.417,100,0,100,707.836,216.636,1014.04,1357.835,1009.42,57.516,65.653,72.568,65.633,55.276,1.488,1.987,0.348,66.344,53.075,65.619
