HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.412,100,0,100,742.894,211.867,1123.755,1385.576,1118.73,55.567,65.753,72.603,65.678,53.427,1.467,2.032,0.334,66.344,53.075,65.72
0,47.296,100,0,100,783.258,204.388,1269.576,1423.766,1264.004,54.303,65.78,72.626,65.742,52.292,1.431,2.089,0.313,66.344,53.075,65.748
0,46.837,100,0,100,822.871,195.944,1414.304,1461.449,1408.183,55.515,65.842,72.63,65.792,53.626,1.377,2.136,0.293,66.344,53.075,65.811
0,47.024,100,0,100,862.793,187.077,1548.341,1496.644,1541.707,55.572,65.951,72.624,65.878,53.773,1.304,2.167,0.273,66.344,53.075,65.921
0,47.256,100,0,100,935.943,185.182,1682.254,1549.279,1675.096,55.694,65.925,72.609,65.923,53.934,1.262,2.241,0.261,67.22,53.776,65.895
0,47.441,100,0,100,1019.99,190.548,1780.064,1602.216,1772.496,55.817,66.067,72.586,65.99,54.022,1.269,2.341,0.26,68.63,54.904,66.038
0,47.645,100,0,100,1091.09,195.888,1853.878,1642.876,1846.029,55.905,66.074,72.558,66.061,54.06,1.276,2.423,0.26,69.803,55.842,66.045
0,47.835,100,0,100,1141.69,199.942,1901.715,1670.738,1893.672,55.964,66.021,72.528,66.044,54.078,1.283,2.481,0.261,70.633,56.507,65.992
0,47.983,100,0,100,1169.69,202.095,1925.933,1686.707,1917.784,55.879,65.965,72.496,65.997,53.965,1.289,2.513,0.261,71.1,56.88,65.936
0,48.068,100,0,100,1175.93,202.41,1929.312,1691.733,1921.163,55.831,65.928,72.464,65.953,53.904,1.295,2.522,0.261,71.227,56.982,65.899
0,48.129,100,0,100,1170.4,202.922,1917.098,1690.309,1908.984,55.656,65.871,72.433,65.902,53.724,1.308,2.523,0.262,71.225,56.98,65.842
0,48.126,100,0,100,1158.27,204.768,1889.606,1685.399,1881.598,55.588,65.964,72.403,65.922,53.65,1.338,2.523,0.265,71.225,56.98,65.935
0,48.142,100,0,100,1134.67,209.296,1834.378,1673.111,1826.581,55.428,65.974,72.373,65.961,53.476,1.394,2.521,0.273,71.225,56.98,65.945
0,48.128,100,0,100,1109.32,214.257,1772.179,1659.214,1764.629,55.356,66.122,72.348,66.041,53.383,1.451,2.515,0.282,71.225,56.98,66.093
0,48.117,100,0,100,1084.58,219.212,1708.224,1644.84,1700.91,55.269,66.108,72.33,66.102,53.27,1.503,2.507,0.291,71.225,56.98,66.079
0,48.081,100,0,100,1062.66,223.676,1648.596,1631.425,1641.508,55.149,66.149,72.317,66.122,53.12,1.546,2.495,0.299,71.225,56.98,66.12
0,48.022,100,0,100,1026.65,223.488,1590.002,1609.531,1583.143,55.039,66.187,72.309,66.16,52.994,1.556,2.454,0.303,70.796,56.637,66.159
0,47.953,100,0,100,994.725,221.909,1544.176,1589.672,1537.499,54.962,66.254,72.303,66.208,52.92,1.553,2.413,0.305,70.329,56.263,66.226
0,47.902,100,0,100,970.059,220.997,1506.734,1573.148,1500.203,54.913,66.345,72.301,66.283,52.873,1.55,2.38,0.307,69.969,55.975,66.318
0,47.863,100,0,100,952.083,220.463,1478.361,1560.481,1471.943,54.902,66.355,72.301,66.335,52.862,1.548,2.355,0.308,69.707,55.766,66.327
0,47.836,100,0,100,940.134,220.122,1459.139,1551.838,1452.794,54.897,66.368,72.302,66.354,52.856,1.546,2.339,0.31,69.532,55.626,66.34
0,47.818,100,0,100,933.535,219.91,1448.693,1546.941,1442.389,54.894,66.419,72.304,66.385,52.852,1.545,2.33,0.31,69.432,55.546,66.391
0,47.817,100,0,100,931.613,219.785,1446.259,1545.417,1439.965,54.961,66.46,72.305,66.429,52.92,1.544,2.327,0.31,69.397,55.518,66.433
0,47.847,100,0,100,932.927,219.54,1450.541,1546.327,1444.231,54.974,66.413,72.306,66.433,52.935,1.542,2.328,0.31,69.397,55.518,66.386
0,47.846,100,0,100,935.958,218.894,1460.462,1548.668,1454.116,54.978,66.437,72.306,66.425,52.944,1.538,2.331,0.308,69.397,55.518,66.409
0,47.858,100,0,100,940.475,217.895,1475.149,1552.257,1468.746,55.017,66.491,72.305,66.458,52.993,1.531,2.336,0.306,69.397,55.518,66.464
0,47.889,100,0,100,945.858,216.695,1492.476,1556.521,1486.008,55.053,66.515,72.302,66.495,53.04,1.522,2.341,0.304,69.397,55.518,66.488
0,47.927,100,0,100,951.835,215.349,1511.49,1561.238,1504.95,55.127,66.483,72.299,66.497,53.127,1.513,2.346,0.301,69.397,55.518,66.456
0,47.985,100,0,100,957.961,213.967,1530.72,1566.02,1524.107,55.136,66.477,72.294,66.482,53.145,1.502,2.351,0.298,69.397,55.518,66.45
0,48.022,100,0,100,963.995,212.6,1549.398,1570.686,1542.714,55.194,66.511,72.287,66.493,53.218,1.492,2.356,0.295,69.397,55.518,66.484
0,48.084,100,0,100,969.567,211.338,1566.414,1574.943,1559.664,55.198,66.512,72.28,66.507,53.233,1.482,2.36,0.293,69.397,55.518,66.486
0,48.121,100,0,100,974.506,210.216,1581.309,1578.685,1574.503,55.24,66.59,72.272,66.543,53.284,1.473,2.364,0.291,69.397,55.518,66.564
0,48.191,100,0,100,978.67,209.262,1593.729,1581.833,1586.876,55.292,66.715,72.263,66.635,53.343,1.465,2.366,0.289,69.397,55.518,66.689
0,48.254,84,16,84,980.155,218.474,1598.131,1550.182,1532.428,55.243,67.012,72.254,66.784,53.3,1.454,2.367,0.308,69.397,55.518,66.77
0,48.026,40,60,40,987.278,215.356,1619.012,1561.215,388.455,54.17,71.28,72.241,68.908,52.233,1.452,2.371,0.301,69.397,55.518,66.792
0,47.647,40,60,40,984.406,216.182,1610.636,1558.325,384.317,54.801,71.27,72.225,70.642,52.865,1.457,2.37,0.303,69.397,55.518,66.826
0,47.769,40,60,40,982.934,216.598,1606.319,1556.864,382.179,54.754,71.263,72.211,71.102,52.817,1.46,2.369,0.304,69.397,55.518,66.831
0,47.746,40,60,40,980.33,217.343,1598.648,1554.224,378.393,54.784,71.258,72.198,71.218,52.844,1.465,2.367,0.305,69.397,55.518,66.814
0,47.724,40,60,40,976.882,218.34,1588.412,1550.664,373.356,54.792,71.261,72.188,71.248,52.847,1.472,2.365,0.307,69.397,55.518,66.814
0,47.701,40,60,40,972.955,219.48,1576.65,1546.544,367.581,54.796,71.253,72.18,71.255,52.842,1.479,2.362,0.31,69.397,55.518,66.75
0,47.67,40,60,40,968.979,220.635,1564.631,1542.321,361.691,54.791,71.243,72.17,71.248,52.832,1.487,2.36,0.312,69.397,55.518,66.676
0,47.648,40,60,40,965.017,221.793,1552.538,1538.032,355.78,54.815,71.242,72.163,71.244,52.849,1.494,2.357,0.315,69.397,55.518,66.633
0,47.624,40,60,40,961.364,222.864,1541.287,1534.016,350.296,54.81,71.257,72.157,71.249,52.838,1.501,2.354,0.317,69.397,55.518,66.658
0,47.599,40,60,40,958.335,223.751,1531.885,1530.654,345.72,54.814,71.301,72.153,71.274,52.837,1.506,2.351,0.319,69.397,55.518,66.814
0,47.569,40,60,40,955.92,224.459,1524.343,1527.944,342.056,54.766,71.306,72.149,71.298,52.782,1.511,2.349,0.321,69.397,55.518,66.807
0,47.516,40,60,40,954.108,224.994,1518.655,1525.88,339.3,54.798,71.278,72.145,71.293,52.809,1.514,2.348,0.322,69.397,55.518,66.661
0,47.49,40,60,40,952.932,225.344,1514.953,1524.528,337.51,54.77,71.209,72.142,71.253,52.778,1.516,2.347,0.323,69.397,55.518,66.337
0,47.934,88,12,88,954.828,219.875,1520.92,1545.108,1483.134,55.866,66.135,72.144,68.655,53.874,1.504,2.349,0.311,69.397,55.518,65.971
0,48.061,100,0,100,953.3,214.842,1516.113,1563.001,1509.556,55.167,65.769,72.146,66.636,53.175,1.51,2.347,0.3,69.397,55.518,65.74
0,47.932,100,0,100,955.007,214.473,1521.481,1564.277,1514.902,55.146,65.507,72.146,65.891,53.156,1.507,2.349,0.299,69.397,55.518,65.476
0,47.884,100,0,100,957.223,213.986,1528.419,1565.955,1521.814,55.046,65.298,72.143,65.514,53.06,1.504,2.351,0.298,69.397,55.518,65.267
0,47.836,100,0,100,959.441,213.501,1535.327,1567.618,1528.696,55.016,65.163,72.14,65.292,53.035,1.5,2.352,0.297,69.397,55.518,65.131
0,47.836,100,0,100,961.563,213.032,1541.903,1569.22,1535.246,55.063,65.12,72.135,65.176,53.085,1.496,2.354,0.296,69.397,55.518,65.088
0,47.867,100,0,100,963.377,212.631,1547.499,1570.582,1540.82,55.073,65.055,72.13,65.108,53.1,1.493,2.355,0.295,69.397,55.518,65.022
0,47.882,100,0,100,964.879,212.296,1552.116,1571.717,1545.421,55.069,64.965,72.126,65.028,53.098,1.49,2.357,0.295,69.397,55.518,64.932
0,47.903,100,0,100,965.906,212.071,1555.263,1572.477,1548.555,55.124,64.906,72.12,64.953,53.156,1.489,2.357,0.294,69.397,55.518,64.873
0,47.947,100,0,100,966.733,211.88,1557.788,1573.121,1551.072,55.122,64.886,72.116,64.909,53.156,1.487,2.358,0.294,69.397,55.518,64.853
0,47.96,100,0,100,967.131,211.789,1559.003,1573.428,1552.281,55.101,64.838,72.11,64.873,53.136,1.486,2.358,0.294,69.397,55.518,64.805
0,47.979,100,0,100,967.225,211.763,1559.29,1573.516,1552.568,55.145,64.736,72.105,64.802,53.18,1.486,2.358,0.294,69.397,55.518,64.702
0,48.004,100,0,100,967.007,211.807,1558.624,1573.366,1551.905,55.129,64.644,72.101,64.711,53.164,1.487,2.358,0.294,69.397,55.518,64.61
0,48.013,100,0,100,966.558,211.902,1557.255,1573.046,1550.541,55.078,64.536,72.096,64.612,53.112,1.487,2.358,0.294,69.397,55.518,64.501
0,48.001,100,0,100,965.962,212.027,1555.432,1572.625,1548.723,55.086,64.49,72.091,64.532,53.119,1.488,2.357,0.294,69.397,55.518,64.456
0,48.026,100,0,100,965.149,212.202,1552.941,1572.036,1546.243,55.12,64.49,72.086,64.502,53.151,1.49,2.357,0.295,69.397,55.518,64.456
0,48.065,100,0,100,964.185,212.415,1549.983,1571.312,1543.295,55.143,64.427,72.082,64.468,53.173,1.492,2.356,0.295,69.397,55.518,64.392
0,48.098,100,0,100,963.298,212.61,1547.256,1570.654,1540.579,55.151,64.354,72.079,64.405,53.18,1.493,2.355,0.295,69.397,55.518,64.319
0,48.122,100,0,100,962.493,212.787,1544.775,1570.05,1538.106,55.142,64.28,72.076,64.333,53.168,1.495,2.355,0.296,69.397,55.518,64.244
0,48.141,100,0,100,961.789,212.944,1542.601,1569.519,1535.943,55.151,64.273,72.073,64.289,53.176,1.496,2.354,0.296,69.397,55.518,64.238
0,48.166,100,0,100,961.201,213.076,1540.783,1569.07,1534.132,55.138,64.244,72.07,64.267,53.163,1.497,2.354,0.296,69.397,55.518,64.208
0,48.176,100,0,100,960.81,213.161,1539.572,1568.778,1532.925,55.117,64.174,72.068,64.219,53.14,1.498,2.353,0.297,69.397,55.518,64.138
0,48.168,100,0,100,960.442,213.246,1538.434,1568.487,1531.791,55.068,64.132,72.065,64.165,53.09,1.498,2.353,0.297,69.397,55.518,64.096
0,48.149,100,0,100,960.161,213.312,1537.561,1568.264,1530.92,55.039,64.145,72.062,64.145,53.061,1.499,2.353,0.297,69.397,55.518,64.109
0,48.146,100,0,100,959.896,213.373,1536.737,1568.058,1530.1,55.044,64.153,72.058,64.151,53.065,1.499,2.353,0.297,69.397,55.518,64.117
0,48.147,100,0,100,959.663,213.425,1536.017,1567.877,1529.382,55.017,64.04,72.055,64.105,53.038,1.499,2.353,0.297,69.397,55.518,64.003
0,48.118,100,0,100,959.391,213.487,1535.171,1567.664,1528.541,54.953,63.945,72.051,64.014,52.974,1.5,2.352,0.297,69.397,55.518,63.908
0,48.065,100,0,100,959.014,213.574,1533.998,1567.368,1527.372,54.88,63.81,72.047,63.905,52.899,1.501,2.352,0.297,69.397,55.518,63.772
0,47.991,100,0,100,958.436,213.707,1532.201,1566.912,1525.582,54.775,63.638,72.043,63.761,52.793,1.502,2.352,0.298,69.397,55.518,63.6
0,47.877,100,0,100,957.698,213.872,1529.899,1566.347,1523.287,54.634,63.343,72.037,63.542,52.652,1.503,2.351,0.298,69.397,55.518,63.304
0,47.735,100,0,100,956.532,214.134,1526.258,1565.444,1519.661,54.572,63.114,72.031,63.29,52.588,1.505,2.35,0.299,69.397,55.518,63.073
0,47.657,100,0,100,954.897,214.505,1521.136,1564.168,1514.557,54.623,62.948,72.024,63.085,52.636,1.508,2.349,0.299,69.397,55.518,62.907
0,47.615,100,0,100,952.923,214.954,1514.924,1562.614,1508.369,54.582,62.8,72.019,62.917,52.592,1.511,2.347,0.3,69.397,55.518,62.758
0,47.535,100,0,100,950.753,215.449,1508.065,1560.893,1501.537,54.609,62.752,72.013,62.806,52.614,1.514,2.345,0.301,69.397,55.518,62.71
0,47.506,100,0,100,948.522,215.96,1500.983,1559.107,1494.483,54.669,62.733,72.01,62.758,52.669,1.518,2.343,0.302,69.397,55.518,62.691
0,47.497,100,0,100,946.422,216.443,1494.28,1557.406,1487.805,54.722,62.748,72.007,62.745,52.717,1.522,2.341,0.303,69.397,55.518,62.706
0,47.488,100,0,100,944.61,216.864,1488.478,1555.924,1482.026,54.748,62.748,72.005,62.747,52.74,1.524,2.34,0.304,69.397,55.518,62.706
0,47.467,100,0,100,943.196,217.196,1483.932,1554.747,1477.495,54.776,62.813,72.004,62.774,52.764,1.527,2.338,0.305,69.397,55.518,62.771
0,47.46,100,0,100,942.223,217.43,1480.797,1553.916,1474.373,54.815,62.854,72.004,62.822,52.8,1.528,2.337,0.305,69.397,55.518,62.812
0,47.46,100,0,100,941.72,217.559,1479.174,1553.457,1472.756,54.869,62.888,72.004,62.86,52.853,1.529,2.337,0.306,69.397,55.518,62.847
0,47.481,100,0,100,941.694,217.581,1479.088,1553.378,1472.671,54.925,62.94,72.006,62.902,52.908,1.529,2.337,0.306,69.397,55.518,62.899
0,47.501,100,0,100,942.143,217.496,1480.538,1553.68,1474.116,54.937,62.996,72.007,62.955,52.921,1.528,2.337,0.306,69.397,55.518,62.955
0,47.507,100,0,100,943.011,217.316,1483.337,1554.319,1476.902,54.975,63.002,72.009,62.989,52.96,1.527,2.338,0.305,69.397,55.518,62.961
0,47.529,100,0,100,944.218,217.06,1487.218,1555.231,1480.769,54.999,63.001,72.01,62.998,52.987,1.525,2.339,0.305,69.397,55.518,62.96
0,47.55,100,0,100,945.674,216.746,1491.887,1556.34,1485.421,55.054,63.005,72.012,63.003,53.045,1.523,2.34,0.304,69.397,55.518,62.964
0,47.593,100,0,100,947.304,216.391,1497.098,1557.589,1490.613,55.055,62.924,72.013,62.979,53.049,1.52,2.342,0.303,69.397,55.518,62.883
0,47.469,100,0,100,948.988,216.023,1502.464,1558.883,1495.958,54.386,62.467,72.012,62.774,52.384,1.517,2.344,0.302,69.397,55.518,62.423
0,46.904,100,0,100,950.063,215.791,1505.881,1559.696,1499.362,53.756,60.584,72.004,61.764,51.756,1.516,2.344,0.302,69.397,55.518,60.533
0,46.887,100,0,100,949.559,215.913,1504.279,1559.268,1497.765,53.676,58.821,71.994,60.104,51.677,1.516,2.344,0.302,69.397,55.518,58.761
0,46.406,100,0,100,947.405,216.405,1497.42,1557.542,1490.935,54.92,57.404,71.983,58.528,52.918,1.52,2.342,0.303,69.397,55.518,57.339
0,45.981,100,0,100,943.895,217.201,1486.181,1554.729,1479.738,53.825,56.701,71.971,57.375,51.816,1.526,2.339,0.305,69.397,55.518,56.633
0,46.238,100,0,100,938.954,218.319,1470.22,1550.738,1463.836,54.455,56.502,71.963,56.782,52.437,1.533,2.334,0.307,69.397,55.518,56.433
0,46.358,100,0,100,933.627,219.523,1452.838,1546.389,1446.521,54.516,56.892,71.959,56.737,52.485,1.541,2.329,0.31,69.397,55.518,56.824
0,46.361,100,0,100,926.809,220.173,1436.023,1541.125,1429.769,54.552,56.976,71.959,56.905,52.511,1.545,2.32,0.312,69.347,55.477,56.908
0,46.281,100,0,100,918.98,220.061,1422.006,1535.378,1415.807,54.449,56.77,71.96,56.871,52.403,1.545,2.309,0.313,69.24,55.392,56.702
0,46.163,100,0,100,912.617,219.958,1410.589,1530.667,1404.436,54.508,56.752,71.962,56.78,52.458,1.544,2.3,0.314,69.152,55.321,56.683
0,46.153,100,0,100,907.794,219.874,1401.917,1527.064,1395.798,54.642,56.9,71.965,56.81,52.591,1.544,2.293,0.314,69.085,55.268,56.832
0,46.26,100,0,100,904.749,219.798,1396.59,1524.776,1390.49,55.171,57.552,71.971,57.132,53.119,1.543,2.289,0.315,69.041,55.232,57.486
0,46.666,100,0,100,904.112,219.71,1395.997,1524.303,1389.898,54.258,58.082,71.981,57.659,52.206,1.543,2.288,0.315,69.027,55.221,58.019
0,46.303,100,0,100,905.223,219.474,1399.746,1525.209,1393.635,55.956,58.703,71.988,58.219,53.906,1.541,2.289,0.314,69.027,55.221,58.643
0,45.979,100,0,100,907.491,218.978,1407.412,1527.099,1401.273,55.349,59.025,71.995,58.716,53.304,1.538,2.292,0.313,69.027,55.221,58.967
0,46.923,100,0,100,910.549,218.304,1417.71,1529.649,1411.531,53.527,58.999,72.004,58.934,51.489,1.534,2.295,0.311,69.027,55.221,58.94
0,46.362,100,0,100,914.209,217.493,1429.972,1532.694,1423.745,56.072,58.969,72.01,58.964,54.042,1.529,2.299,0.31,69.027,55.221,58.91
0,46.009,100,0,100,918.286,216.584,1443.543,1536.072,1437.265,55.456,58.984,72.013,58.973,53.436,1.523,2.303,0.308,69.027,55.221,58.926
0,46.775,100,0,100,922.372,215.669,1457.044,1539.437,1450.717,53.416,59.005,72.018,58.999,51.407,1.517,2.308,0.306,69.027,55.221,58.946
0,46.743,100,0,100,926.316,214.783,1469.977,1542.665,1463.598,54.58,58.552,72.021,58.829,52.58,1.511,2.312,0.304,69.027,55.221,58.492
0,45.901,100,0,100,929.783,214.001,1481.26,1545.489,1474.84,55.097,57.767,72.016,58.294,53.106,1.505,2.315,0.302,69.027,55.221,57.703
0,46.285,100,0,100,932.081,213.479,1488.691,1547.362,1482.242,54.746,56.942,72.014,57.545,52.76,1.502,2.317,0.301,69.027,55.221,56.875
0,46.047,100,0,100,933.422,213.168,1493.013,1548.473,1486.547,54.383,56.446,72.009,56.874,52.401,1.499,2.318,0.3,69.027,55.221,56.376
0,45.753,100,0,100,933.442,213.152,1493.077,1548.529,1486.612,54.183,56.232,72.001,56.465,52.202,1.499,2.318,0.3,69.027,55.221,56.162
0,45.478,100,0,100,931.931,213.479,1488.207,1547.362,1481.76,53.902,55.925,71.991,56.166,51.92,1.502,2.317,0.301,69.027,55.221,55.853
0,45.124,100,0,100,928.838,214.162,1478.191,1544.91,1471.782,53.727,55.705,71.979,55.889,51.739,1.507,2.314,0.303,69.027,55.221,55.633
0,44.846,100,0,100,924.272,215.178,1463.285,1541.23,1456.933,53.675,55.655,71.968,55.73,51.678,1.514,2.31,0.305,69.027,55.221,55.582
0,44.614,100,0,100,918.607,216.444,1444.606,1536.589,1438.325,53.641,55.609,71.958,55.659,51.632,1.522,2.304,0.307,69.027,55.221,55.536
0,44.358,100,0,100,912.301,217.855,1423.588,1531.339,1417.388,53.516,55.487,71.95,55.572,51.492,1.531,2.297,0.31,69.027,55.221,55.413
0,44.072,100,0,100,905.731,219.324,1401.465,1525.781,1395.347,53.468,55.472,71.943,55.5,51.428,1.54,2.29,0.314,69.027,55.221,55.397
0,43.823,100,0,100,896.456,220.039,1378.788,1518.424,1372.758,53.47,55.472,71.938,55.48,51.415,1.544,2.277,0.316,68.948,55.159,55.397
0,43.602,100,0,100,885.893,220.021,1358.106,1510.305,1352.155,53.498,55.536,71.936,55.498,51.435,1.544,2.262,0.318,68.811,55.049,55.462
0,43.407,100,0,100,876.723,220.006,1339.948,1503.161,1334.068,53.588,55.607,71.936,55.553,51.517,1.543,2.249,0.319,68.692,54.953,55.533
0,43.28,100,0,100,869.367,220,1325.229,1497.352,1319.405,53.762,55.727,71.938,55.637,51.686,1.542,2.238,0.321,68.596,54.877,55.654
0,43.221,100,0,100,864.152,219.986,1314.827,1493.184,1309.042,53.909,55.838,71.943,55.745,51.829,1.542,2.23,0.322,68.527,54.822,55.765
0,43.155,100,0,100,861.302,219.954,1309.352,1490.866,1303.59,54.029,55.948,71.951,55.854,51.946,1.541,2.225,0.322,68.488,54.79,55.875
0,43.096,100,0,100,860.836,219.902,1308.905,1490.435,1303.144,54.143,55.993,71.959,55.94,52.06,1.541,2.225,0.322,68.477,54.782,55.921
0,43.023,100,0,100,862.03,219.672,1313.066,1491.398,1307.289,54.123,55.981,71.968,55.974,52.042,1.539,2.226,0.321,68.477,54.782,55.908
0,42.874,100,0,100,864.346,219.197,1321.149,1493.364,1315.343,54.087,55.945,71.976,55.964,52.012,1.537,2.229,0.32,68.477,54.782,55.872
0,42.72,100,0,100,867.439,218.551,1331.942,1496.021,1326.095,54.08,55.922,71.983,55.939,52.013,1.533,2.233,0.319,68.477,54.782,55.849
0,42.596,100,0,100,870.981,217.801,1344.286,1499.08,1338.394,54.163,55.989,71.989,55.954,52.106,1.529,2.238,0.317,68.477,54.782,55.917
0,42.519,100,0,100,874.725,216.998,1357.31,1502.318,1351.367,54.164,55.914,71.994,55.952,52.117,1.525,2.242,0.315,68.477,54.782,55.842
0,42.396,100,0,100,878.461,216.189,1370.264,1505.55,1364.273,54.215,55.951,71.997,55.935,52.179,1.52,2.247,0.313,68.477,54.782,55.878
0,42.324,100,0,100,881.992,215.417,1382.461,1508.602,1376.422,54.243,55.956,72,55.95,52.217,1.515,2.251,0.312,68.477,54.782,55.884
0,42.231,100,0,100,885.196,214.711,1393.482,1511.368,1387.403,54.325,56.036,72.002,55.985,52.309,1.511,2.255,0.31,68.477,54.782,55.964
0,42.199,100,0,100,888.001,214.087,1403.093,1513.795,1396.979,54.407,56.092,72.004,56.045,52.398,1.507,2.258,0.309,68.477,54.782,56.02
0,42.17,100,0,100,890.416,213.544,1411.332,1515.89,1405.186,54.538,56.242,72.005,56.138,52.536,1.504,2.26,0.307,68.477,54.782,56.171
0,42.211,100,0,100,892.51,213.068,1418.454,1517.717,1412.28,54.71,56.371,72.008,56.267,52.714,1.501,2.263,0.306,68.477,54.782,56.301
0,42.285,100,0,100,894.429,212.627,1424.956,1519.401,1418.757,54.874,56.562,72.011,56.421,52.884,1.498,2.265,0.305,68.477,54.782,56.493
0,42.377,100,0,100,896.332,212.185,1431.383,1521.08,1425.162,54.992,56.679,72.015,56.575,53.005,1.495,2.267,0.304,68.477,54.782,56.611
0,42.457,100,0,100,898.337,211.717,1438.131,1522.849,1431.883,55.114,56.832,72.019,56.712,53.133,1.492,2.269,0.303,68.477,54.782,56.764
0,42.575,100,0,100,900.517,211.206,1445.439,1524.765,1439.163,55.29,57.009,72.024,56.873,53.314,1.489,2.271,0.302,68.477,54.782,56.942
0,42.751,100,0,100,902.974,210.631,1453.633,1526.914,1447.327,55.483,57.227,72.029,57.066,53.513,1.485,2.273,0.301,68.477,54.782,57.16
0,42.943,100,0,100,905.828,209.964,1463.106,1529.387,1456.763,55.579,57.282,72.036,57.212,53.615,1.481,2.276,0.3,68.477,54.782,57.216
0,43.074,100,0,100,909.104,209.201,1473.907,1532.198,1467.523,55.593,57.346,72.042,57.288,53.636,1.476,2.279,0.298,68.477,54.782,57.28
0,43.182,100,0,100,912.681,208.367,1485.614,1535.239,1479.185,55.647,57.418,72.047,57.362,53.698,1.47,2.283,0.296,68.477,54.782,57.353
0,43.323,100,0,100,916.42,207.497,1497.748,1538.386,1491.273,55.713,57.489,72.051,57.434,53.771,1.463,2.286,0.294,68.477,54.782,57.424
0,43.477,100,0,100,920.227,206.61,1509.994,1541.563,1503.471,55.782,57.575,72.055,57.511,53.848,1.457,2.289,0.293,68.477,54.782,57.511
0,43.648,100,0,100,924.024,205.726,1522.099,1544.704,1515.531,55.902,57.715,72.058,57.619,53.976,1.45,2.292,0.291,68.477,54.782,57.651
0,43.863,100,0,100,927.789,204.848,1533.993,1547.793,1527.379,55.988,57.795,72.061,57.728,54.069,1.444,2.295,0.289,68.477,54.782,57.732
0,44.072,100,0,100,931.524,203.977,1545.687,1550.831,1539.028,56.097,57.883,72.064,57.816,54.185,1.437,2.298,0.287,68.477,54.782,57.82
0,44.312,100,0,100,935.23,203.113,1557.178,1553.82,1550.476,56.172,57.943,72.067,57.894,54.267,1.43,2.301,0.285,68.477,54.782,57.88
0,44.52,100,0,100,938.897,202.259,1568.447,1556.75,1561.701,56.185,57.947,72.069,57.933,54.285,1.423,2.303,0.284,68.477,54.782,57.885
0,44.71,100,0,100,942.439,201.433,1579.232,1559.561,1572.446,56.209,57.96,72.07,57.947,54.316,1.416,2.305,0.282,68.477,54.782,57.897
0,44.909,100,0,100,945.387,200.757,1588.132,1561.843,1581.312,56.265,58.041,72.071,57.991,54.377,1.411,2.307,0.281,68.477,54.782,57.979
0,45.151,100,0,100,947.341,200.33,1593.999,1563.28,1587.156,56.377,58.148,72.072,58.077,54.492,1.407,2.308,0.28,68.477,54.782,58.087
0,45.421,100,0,100,949.091,199.948,1599.228,1564.561,1592.365,56.393,58.24,72.073,58.173,54.512,1.403,2.309,0.279,68.477,54.782,58.178
0,45.627,100,0,100,950.678,199.601,1603.948,1565.717,1597.066,56.398,58.345,72.073,58.27,54.518,1.4,2.31,0.278,68.477,54.782,58.284
0,45.862,100,0,100,952.059,199.3,1608.04,1566.72,1601.144,56.488,58.454,72.074,58.377,54.611,1.398,2.311,0.278,68.477,54.782,58.394
0,46.134,100,0,100,953.273,199.035,1611.628,1567.6,1604.717,56.528,58.53,72.076,58.47,54.653,1.395,2.312,0.277,68.477,54.782,58.47
0,46.385,100,0,100,954.369,198.796,1614.856,1568.392,1607.934,56.567,58.599,72.077,58.546,54.694,1.393,2.312,0.277,68.477,54.782,58.54
0,46.651,100,0,100,955.373,198.577,1617.804,1569.116,1610.87,55.438,58.706,72.078,58.635,53.566,1.391,2.313,0.276,68.477,54.782,58.647
0,46.362,100,0,100,955.791,198.485,1619.029,1569.418,1612.091,56.621,58.73,72.073,58.7,54.75,1.39,2.313,0.276,68.477,54.782,58.671
0,46.231,100,0,100,955.333,198.583,1617.685,1569.098,1610.752,56.541,58.877,72.068,58.787,54.671,1.391,2.313,0.276,68.477,54.782,58.819
0,46.425,100,0,100,954.03,198.863,1613.858,1568.171,1606.94,55.353,58.944,72.061,58.889,53.481,1.394,2.312,0.277,68.477,54.782,58.886
0,46.77,100,0,100,951.73,199.361,1607.068,1566.52,1600.174,54.301,59.03,72.055,58.969,52.426,1.398,2.311,0.278,68.477,54.782,58.972
0,46.997,100,0,100,948.644,200.031,1597.893,1564.284,1591.036,54.471,59.054,72.051,59.027,52.592,1.404,2.309,0.279,68.477,54.782,58.996
0,46.825,100,0,100,945.051,200.813,1587.122,1561.655,1580.306,55.511,59.15,72.046,59.087,53.627,1.411,2.307,0.281,68.477,54.782,59.093
0,46.28,100,0,100,941.122,201.672,1575.23,1558.748,1568.459,56.786,59.261,72.039,59.186,54.896,1.419,2.304,0.282,68.477,54.782,59.204
0,46.404,100,0,100,937.044,202.568,1562.766,1555.694,1556.041,55.392,59.32,72.034,59.269,53.495,1.427,2.302,0.284,68.477,54.782,59.263
0,46.733,100,0,100,932.881,203.485,1549.905,1552.536,1543.231,54.16,59.402,72.03,59.341,52.256,1.434,2.299,0.286,68.477,54.782,59.346
0,47.03,100,0,100,928.864,204.373,1537.369,1549.453,1530.742,54.072,59.541,72.028,59.446,52.161,1.442,2.296,0.288,68.477,54.782,59.485
0,47.112,100,0,100,925.221,205.181,1525.895,1546.623,1519.311,54.549,59.688,72.028,59.582,52.631,1.448,2.293,0.29,68.477,54.782,59.633
0,46.84,100,0,100,922.145,205.866,1516.122,1544.208,1509.577,55.687,59.769,72.027,59.698,53.762,1.454,2.291,0.291,68.477,54.782,59.714
0,46.503,100,0,100,919.738,206.403,1508.427,1542.302,1501.91,56.963,59.809,72.026,59.769,55.033,1.458,2.289,0.292,68.477,54.782,59.754
0,46.372,100,0,100,917.976,206.797,1502.767,1540.896,1496.271,56.459,59.797,72.025,59.795,54.526,1.461,2.287,0.293,68.477,54.782,59.743
0,46.618,100,0,100,916.796,207.062,1498.962,1539.947,1492.482,55.297,59.747,72.025,59.775,53.361,1.463,2.286,0.293,68.477,54.782,59.692
0,46.939,100,0,100,916.127,207.214,1496.799,1539.402,1490.326,53.821,59.692,72.025,59.73,51.882,1.464,2.286,0.294,68.477,54.782,59.637
0,47.196,100,0,100,915.864,207.275,1495.951,1539.183,1489.481,53.757,59.637,72.025,59.678,51.818,1.464,2.285,0.294,68.477,54.782,59.582
0,47.21,100,0,100,915.911,207.267,1496.102,1539.212,1489.632,54.294,59.615,72.025,59.637,52.354,1.464,2.285,0.294,68.477,54.782,59.559
0,46.862,100,0,100,916.205,207.204,1497.054,1539.44,1490.579,55.516,59.6,72.024,59.615,53.578,1.464,2.286,0.294,68.477,54.782,59.544
0,46.523,100,0,100,916.689,207.098,1498.617,1539.82,1492.137,56.823,59.53,72.023,59.574,54.885,1.463,2.286,0.294,68.477,54.782,59.474
0,46.404,100,0,100,917.283,206.966,1500.534,1540.29,1494.046,55.471,59.554,72.019,59.549,53.534,1.462,2.287,0.293,68.477,54.782,59.499
0,46.986,100,0,100,917.802,206.851,1502.206,1540.702,1495.713,53.736,59.559,72.018,59.557,51.8,1.461,2.287,0.293,68.477,54.782,59.503
0,47.302,100,0,100,918.202,206.764,1503.496,1541.014,1496.998,54.26,59.589,72.017,59.569,52.325,1.46,2.287,0.293,68.477,54.782,59.533
0,46.566,100,0,100,918.483,206.708,1504.399,1541.214,1497.897,57.081,59.674,72.015,59.62,55.147,1.46,2.288,0.293,68.477,54.782,59.619
0,46.463,100,0,100,918.799,206.645,1505.412,1541.44,1498.908,55.576,59.73,72.011,59.684,53.642,1.459,2.288,0.293,68.477,54.782,59.675
0,47.091,100,0,100,919.042,206.598,1506.194,1541.607,1499.685,53.786,59.864,72.011,59.774,51.853,1.459,2.288,0.292,68.477,54.782,59.809
0,47.192,100,0,100,919.203,206.57,1506.71,1541.705,1500.199,54.128,59.977,72.009,59.891,52.195,1.459,2.288,0.292,68.477,54.782,59.923
0,47.125,100,0,100,919.228,206.574,1506.791,1541.693,1500.28,54.734,60.086,72.008,60.003,52.801,1.459,2.288,0.292,68.477,54.782,60.033
0,46.753,100,0,100,919.2,206.589,1506.703,1541.639,1500.194,55.913,60.13,72.006,60.086,53.98,1.459,2.288,0.292,68.477,54.782,60.077
0,46.538,100,0,100,919.164,206.606,1506.586,1541.577,1500.076,55.942,60.16,72.003,60.129,54.009,1.459,2.288,0.292,68.477,54.782,60.107
0,46.88,100,0,100,919.042,206.643,1506.194,1541.447,1499.685,54.292,60.325,72.002,60.221,52.359,1.459,2.288,0.293,68.477,54.782,60.273
0,47.409,100,0,100,918.857,206.694,1505.601,1541.265,1499.096,54.104,60.446,72.002,60.355,52.171,1.459,2.288,0.293,68.477,54.782,60.394
0,46.898,100,0,100,918.744,206.729,1505.238,1541.14,1498.733,56.012,60.487,72.002,60.441,54.078,1.46,2.288,0.293,68.477,54.782,60.435
0,46.615,100,0,100,918.766,206.733,1505.309,1541.126,1498.804,56.052,60.57,71.999,60.509,54.119,1.46,2.288,0.293,68.477,54.782,60.519
0,46.976,100,0,100,918.794,206.735,1505.398,1541.119,1498.893,54.272,60.63,72,60.582,52.338,1.459,2.288,0.293,68.477,54.782,60.579
0,46.791,100,0,100,918.581,206.792,1504.712,1540.915,1498.209,54.884,60.667,71.996,60.634,52.951,1.46,2.288,0.293,68.477,54.782,60.616
0,46.762,100,0,100,918.02,206.927,1502.908,1540.431,1496.412,54.9,60.701,71.993,60.672,52.965,1.461,2.287,0.293,68.477,54.782,60.65
0,46.776,100,0,100,917.239,207.112,1500.391,1539.769,1493.906,54.901,60.77,71.992,60.723,52.965,1.462,2.287,0.294,68.477,54.782,60.72
0,46.776,100,0,100,916.35,207.321,1497.519,1539.02,1491.044,54.929,60.796,71.99,60.771,52.992,1.464,2.286,0.294,68.477,54.782,60.745
0,46.778,100,0,100,915.445,207.533,1494.592,1538.256,1488.129,54.937,60.795,71.989,60.789,52.997,1.465,2.285,0.294,68.477,54.782,60.745
0,46.775,100,0,100,914.593,207.734,1491.829,1537.532,1485.377,54.959,60.827,71.989,60.806,53.017,1.467,2.284,0.295,68.477,54.782,60.777
0,46.777,100,0,100,913.846,207.91,1489.407,1536.895,1482.962,54.937,60.864,71.988,60.838,52.994,1.468,2.284,0.295,68.477,54.782,60.814
0,46.761,100,0,100,913.232,208.057,1487.406,1536.366,1480.97,54.957,60.885,71.988,60.867,53.012,1.469,2.283,0.296,68.477,54.782,60.835
0,46.763,100,0,100,912.754,208.172,1485.852,1535.948,1479.421,54.959,60.886,71.989,60.881,53.013,1.47,2.283,0.296,68.477,54.782,60.836
0,46.755,100,0,100,912.428,208.253,1484.787,1535.653,1478.361,54.931,60.885,71.989,60.884,52.984,1.47,2.282,0.296,68.477,54.782,60.835
0,46.736,100,0,100,912.225,208.306,1484.125,1535.461,1477.701,54.96,60.916,71.99,60.897,53.012,1.47,2.282,0.296,68.477,54.782,60.866
0,46.747,100,0,100,912.135,208.333,1483.833,1535.364,1477.411,54.957,60.972,71.99,60.936,53.01,1.471,2.282,0.296,68.477,54.782,60.922
0,46.733,100,0,100,912.162,208.333,1483.921,1535.362,1477.497,54.946,60.944,71.991,60.952,52.999,1.471,2.282,0.296,68.477,54.782,60.894
0,46.722,100,0,100,912.271,208.314,1484.277,1535.431,1477.853,54.956,60.971,71.991,60.955,53.009,1.47,2.282,0.296,68.477,54.782,60.921
0,46.727,100,0,100,912.44,208.282,1484.828,1535.551,1478.4,54.967,60.978,71.992,60.972,53.021,1.47,2.282,0.296,68.477,54.782,60.928
0,46.723,100,0,100,912.662,208.236,1485.551,1535.716,1479.122,54.952,60.943,71.993,60.961,53.005,1.47,2.283,0.296,68.477,54.782,60.893
0,46.713,100,0,100,912.91,208.184,1486.36,1535.906,1479.928,54.972,60.954,71.993,60.951,53.026,1.469,2.283,0.296,68.477,54.782,60.905
0,46.717,100,0,100,913.164,208.129,1487.186,1536.102,1480.75,54.97,60.975,71.993,60.964,53.025,1.469,2.283,0.296,68.477,54.782,60.926
0,46.709,100,0,100,913.415,208.075,1488.003,1536.299,1481.564,54.953,60.946,71.994,60.961,53.008,1.469,2.283,0.296,68.477,54.782,60.896
0,46.681,100,0,100,913.636,208.027,1488.721,1536.473,1482.281,54.901,60.892,71.994,60.926,52.956,1.468,2.283,0.295,68.477,54.782,60.842
0,46.64,100,0,100,913.761,208,1489.129,1536.572,1482.686,54.898,60.868,71.993,60.889,52.953,1.468,2.284,0.295,68.477,54.782,60.818
0,46.633,100,0,100,913.759,208,1489.122,1536.57,1482.679,54.934,60.902,71.993,60.888,52.99,1.468,2.284,0.295,68.477,54.782,60.852
0,46.645,100,0,100,913.675,208.019,1488.849,1536.501,1482.408,54.94,60.845,71.993,60.878,52.996,1.468,2.284,0.295,68.477,54.782,60.794
0,46.605,100,0,100,913.55,208.047,1488.443,1536.403,1482.003,56.845,60.735,71.995,60.804,54.901,1.468,2.283,0.296,68.477,54.782,60.684
0,46.546,100,0,100,913.784,207.992,1489.205,1536.598,1482.761,55.744,60.74,71.996,60.753,53.8,1.468,2.284,0.295,68.477,54.782,60.69
0,46.807,100,0,100,914.193,207.898,1490.532,1536.938,1484.085,54.34,60.696,71.997,60.727,52.396,1.467,2.284,0.295,68.477,54.782,60.645
0,47.043,100,0,100,914.735,207.774,1492.292,1537.388,1485.838,54.149,60.674,71.999,60.694,52.206,1.466,2.284,0.295,68.477,54.782,60.623
0,47.231,100,0,100,915.346,207.634,1494.27,1537.893,1487.809,54.191,60.609,72.001,60.653,52.25,1.465,2.285,0.295,68.477,54.782,60.558
0,47.11,100,0,100,915.959,207.492,1496.257,1538.404,1489.787,54.71,60.538,72.002,60.59,52.77,1.464,2.286,0.294,68.477,54.782,60.486
0,46.695,100,0,100,916.477,207.372,1497.932,1538.837,1491.456,55.748,60.434,72.001,60.507,53.809,1.463,2.286,0.294,68.477,54.782,60.382
0,46.453,100,0,100,916.816,207.292,1499.025,1539.124,1492.545,56.501,60.34,72,60.411,54.563,1.463,2.286,0.294,68.477,54.782,60.288
0,46.532,100,0,100,916.895,207.27,1499.282,1539.203,1492.8,55.558,60.283,71.997,60.334,53.621,1.463,2.286,0.294,68.477,54.782,60.231
0,46.729,100,0,100,916.723,207.304,1498.726,1539.08,1492.248,54.189,60.212,71.996,60.266,52.251,1.463,2.286,0.294,68.477,54.782,60.16
0,46.931,100,0,100,916.33,207.388,1497.457,1538.777,1490.982,54.045,60.189,71.996,60.216,52.107,1.464,2.286,0.294,68.477,54.782,60.136
0,47.088,100,0,100,915.767,207.511,1495.636,1538.335,1489.169,54.086,60.14,71.995,60.176,52.147,1.465,2.285,0.294,68.477,54.782,60.087
0,46.961,100,0,100,915.1,207.658,1493.476,1537.807,1487.017,55.534,60.1,71.996,60.131,53.593,1.466,2.285,0.295,68.477,54.782,60.047
0,46.345,100,0,100,914.618,207.763,1491.912,1537.429,1485.458,56.535,60.095,71.994,60.105,54.593,1.467,2.284,0.295,68.477,54.782,60.042
0,46.7,100,0,100,914.238,207.845,1490.678,1537.131,1484.229,54.062,60.129,71.994,60.112,52.119,1.467,2.284,0.295,68.477,54.782,60.075
0,47.301,100,0,100,913.87,207.925,1489.484,1536.841,1483.039,53.727,60.149,71.996,60.133,51.784,1.468,2.284,0.295,68.477,54.782,60.095
0,46.956,100,0,100,913.59,207.987,1488.571,1536.617,1482.131,55.555,60.182,71.997,60.158,53.611,1.468,2.283,0.295,68.477,54.782,60.129
0,46.364,100,0,100,913.5,208.006,1488.279,1536.55,1481.839,56.578,60.232,71.995,60.196,54.633,1.468,2.283,0.295,68.477,54.782,60.179
0,46.752,100,0,100,913.58,207.987,1488.539,1536.617,1482.1,54.122,60.339,71.996,60.27,52.178,1.468,2.283,0.295,68.477,54.782,60.287
0,46.986,100,0,100,913.699,207.961,1488.925,1536.712,1482.483,53.936,60.299,71.997,60.306,51.992,1.468,2.284,0.295,68.477,54.782,60.246
0,47.337,100,0,100,913.865,207.926,1489.467,1536.841,1483.022,54.291,60.403,71.999,60.34,52.347,1.468,2.284,0.295,68.477,54.782,60.351
0,46.64,100,0,100,914.263,207.839,1490.76,1537.152,1484.312,55.828,60.47,71.999,60.42,53.885,1.467,2.284,0.295,68.477,54.782,60.419
0,46.482,100,0,100,914.863,207.71,1492.705,1537.62,1486.25,56.591,60.471,72,60.457,54.649,1.466,2.285,0.295,68.477,54.782,60.419
0,46.565,100,0,100,915.479,207.577,1494.703,1538.099,1488.238,55.635,60.564,71.998,60.503,53.694,1.465,2.285,0.295,68.477,54.782,60.512
0,46.838,100,0,100,915.95,207.475,1496.227,1538.467,1489.757,54.345,60.727,71.999,60.62,52.406,1.464,2.286,0.294,68.477,54.782,60.676
0,47.351,100,0,100,916.319,207.394,1497.42,1538.756,1490.945,54.077,60.745,72,60.711,52.138,1.464,2.286,0.294,68.477,54.782,60.695
0,46.799,100,0,100,916.675,207.316,1498.571,1539.037,1492.093,55.909,60.757,72,60.74,53.97,1.463,2.286,0.294,68.477,54.782,60.707
0,46.563,100,0,100,917.052,207.232,1499.786,1539.34,1493.304,55.94,60.79,71.999,60.766,54.003,1.462,2.286,0.294,68.477,54.782,60.74
0,46.896,100,0,100,917.49,207.134,1501.201,1539.69,1494.712,54.295,60.858,72,60.812,52.359,1.462,2.287,0.294,68.477,54.782,60.808
0,47.403,100,0,100,917.877,207.048,1502.447,1540,1495.952,54.077,60.933,72.001,60.88,52.142,1.461,2.287,0.293,68.477,54.782,60.883
0,46.858,100,0,100,918.173,206.98,1503.399,1540.241,1496.903,55.924,60.957,72.001,60.931,53.988,1.461,2.287,0.293,68.477,54.782,60.907
0,46.592,100,0,100,918.401,206.927,1504.135,1540.433,1497.635,55.912,60.955,71.998,60.948,53.977,1.46,2.288,0.293,68.477,54.782,60.905
0,46.917,100,0,100,918.439,206.915,1504.258,1540.473,1497.758,54.285,61.037,71.998,60.987,52.351,1.46,2.288,0.293,68.477,54.782,60.987
0,47.44,100,0,100,918.308,206.941,1503.834,1540.38,1497.336,54.118,61.066,71.999,61.039,52.183,1.46,2.288,0.293,68.477,54.782,61.017
0,46.676,100,0,100,918.119,206.98,1503.227,1540.243,1496.73,54.988,61.047,71.995,61.05,53.054,1.461,2.287,0.293,68.477,54.782,60.998
0,46.756,100,0,100,917.47,207.122,1501.136,1539.731,1494.647,54.852,61.111,71.993,61.074,52.917,1.462,2.287,0.294,68.477,54.782,61.062
0,46.764,100,0,100,916.557,207.325,1498.189,1539.004,1491.713,54.852,61.119,71.991,61.107,52.915,1.463,2.286,0.294,68.477,54.782,61.07
0,46.737,100,0,100,915.504,207.56,1494.782,1538.159,1488.319,54.876,61.147,71.99,61.125,52.937,1.465,2.285,0.294,68.477,54.782,61.098
0,46.725,100,0,100,914.398,207.808,1491.197,1537.265,1484.747,54.883,61.247,71.988,61.183,52.942,1.467,2.284,0.295,68.477,54.782,61.199
0,46.735,100,0,100,913.336,208.047,1487.746,1536.401,1481.309,54.981,61.357,71.988,61.278,53.037,1.469,2.283,0.296,68.477,54.782,61.309
0,46.777,100,0,100,912.457,208.246,1484.882,1535.679,1478.456,54.961,61.447,71.989,61.375,53.015,1.47,2.282,0.296,68.477,54.782,61.4
0,46.776,100,0,100,911.847,208.386,1482.892,1535.172,1476.473,55.023,61.569,71.99,61.479,53.076,1.471,2.282,0.296,68.477,54.782,61.521
0,46.809,100,0,100,911.575,208.45,1482.004,1534.938,1475.588,55.025,61.694,71.992,61.598,53.077,1.472,2.282,0.296,68.477,54.782,61.647
0,46.828,100,0,100,911.754,208.415,1482.589,1535.065,1476.17,55.076,61.85,71.995,61.734,53.127,1.471,2.282,0.296,68.477,54.782,61.804
0,46.86,100,0,100,912.749,208.202,1485.832,1535.838,1479.403,55.063,62.043,72.003,61.901,53.116,1.47,2.283,0.296,68.477,54.782,61.998
0,46.885,100,0,100,915.496,207.61,1494.757,1537.978,1488.293,55.177,62.257,72.011,62.098,53.233,1.465,2.285,0.295,68.477,54.782,62.213
0,46.963,100,0,100,919.25,206.798,1506.861,1540.892,1500.352,55.147,62.46,72.019,62.306,53.211,1.459,2.288,0.293,68.477,54.782,62.417
0,46.969,100,0,100,924.558,205.653,1523.794,1544.961,1517.219,55.11,62.575,72.032,62.472,53.183,1.449,2.293,0.291,68.477,54.782,62.532
0,46.997,100,0,100,931.74,204.109,1546.357,1550.372,1539.696,55.201,62.728,72.042,62.614,53.286,1.437,2.298,0.287,68.477,54.782,62.686
0,47.083,100,0,100,940.195,202.3,1572.409,1556.607,1565.648,55.331,62.905,72.051,62.778,53.43,1.421,2.304,0.284,68.477,54.782,62.864
0,47.218,100,0,100,949.544,200.312,1600.576,1563.339,1593.71,55.422,63.122,72.059,62.973,53.536,1.403,2.31,0.28,68.477,54.782,63.082
0,47.308,100,0,100,959.06,198.304,1628.57,1570.017,1621.597,55.336,63.193,72.065,63.122,53.464,1.383,2.315,0.276,68.477,54.782,63.153
0,47.343,100,0,100,968.767,196.266,1656.449,1576.67,1649.368,55.442,63.298,72.068,63.225,53.584,1.363,2.319,0.272,68.477,54.782,63.259
0,47.425,100,0,100,977.842,194.368,1681.912,1582.764,1674.733,55.307,63.211,72.069,63.244,53.461,1.343,2.323,0.268,68.477,54.782,63.171
0,47.446,100,0,100,986.251,192.623,1705.018,1588.282,1697.751,55.472,63.226,72.067,63.22,53.636,1.325,2.325,0.265,68.477,54.782,63.187
0,47.586,100,0,100,993.453,191.133,1724.444,1592.928,1717.104,55.434,63.26,72.065,63.24,53.606,1.308,2.327,0.262,68.477,54.782,63.221
0,47.633,100,0,100,999.338,189.916,1740.084,1596.683,1732.683,55.458,63.431,72.061,63.337,53.636,1.295,2.328,0.26,68.477,54.782,63.393
0,47.711,100,0,100,1005.44,189.301,1752.539,1600.493,1745.089,55.444,63.4,72.056,63.4,53.626,1.286,2.332,0.258,68.517,54.814,63.362
0,47.795,100,0,100,1012.43,189.809,1760.123,1604.731,1752.64,55.554,63.483,72.05,63.433,53.733,1.287,2.34,0.258,68.636,54.909,63.445
0,47.932,100,0,100,1015.83,190.084,1763.538,1606.818,1756.047,55.574,63.658,72.045,63.556,53.75,1.288,2.345,0.258,68.696,54.957,63.621
0,47.986,100,0,100,1016.62,190.175,1764.083,1607.373,1756.582,55.417,63.829,72.04,63.722,53.592,1.289,2.346,0.258,68.713,54.971,63.793
0,47.962,100,0,100,1015.81,190.305,1762.006,1606.964,1754.511,55.329,63.807,72.033,63.796,53.503,1.291,2.346,0.258,68.713,54.97,63.771
0,47.98,100,0,100,1013.93,190.657,1757.142,1605.901,1749.672,55.379,63.977,72.027,63.88,53.551,1.295,2.345,0.259,68.713,54.97,63.941
0,48.05,100,0,100,1011.2,191.188,1750.024,1604.296,1742.583,55.322,64.118,72.021,64.028,53.493,1.302,2.345,0.26,68.713,54.97,64.083
0,48.039,100,0,100,1007.88,191.843,1741.318,1602.302,1733.908,55.214,64.161,72.016,64.119,53.382,1.309,2.344,0.261,68.713,54.97,64.126
0,48.021,100,0,100,1004.37,192.543,1732.032,1600.162,1724.657,55.231,64.243,72.017,64.189,53.395,1.317,2.343,0.263,68.713,54.97,64.208
0,48.084,100,0,100,999.66,193.506,1719.472,1597.198,1712.147,55.293,64.319,71.939,64.269,53.453,1.328,2.342,0.264,68.713,54.97,64.285
0,48.085,100,0,100,975.226,198.729,1652.022,1580.716,1644.954,54.967,64.339,71.769,64.317,53.11,1.381,2.334,0.274,68.713,54.97,64.306
0,47.864,100,0,100,925.858,209.668,1502.718,1543.606,1496.222,54.73,64.438,71.615,64.375,52.814,1.475,2.302,0.296,68.713,54.97,64.405
0,47.625,100,0,100,863.43,222.447,1298.616,1490.491,1292.892,54.317,64.477,71.477,64.435,52.275,1.554,2.231,0.326,68.649,54.919,64.444
0,47.223,100,0,100,760.937,225.443,1063.983,1407.945,1059.149,53.947,64.689,71.356,64.529,51.75,1.55,2.078,0.349,67.643,54.114,64.656
0,46.853,100,0,100,660.913,225.699,909.376,1352.365,905.117,53.737,64.88,71.253,64.687,51.439,1.54,1.978,0.364,66.968,53.575,64.848
0,46.64,100,0,100,623.279,224.954,870.105,1334.937,865.992,53.985,65.026,71.165,64.841,51.706,1.535,1.95,0.368,66.715,53.372,64.994
0,47.381,100,0,100,593.216,224.966,836.688,1321.257,832.698,54.118,65.188,71.088,64.991,51.862,1.534,1.93,0.372,66.569,53.255,65.157
0,46.219,100,0,100,562.787,224.856,802.194,1306.987,798.331,57.209,65.252,71.015,65.121,54.976,1.534,1.91,0.375,66.415,53.132,65.222
0,46.314,100,0,100,557.912,224.374,797.431,1304.005,793.586,54.018,65.35,70.941,65.216,51.799,1.531,1.904,0.376,66.347,53.078,65.321
0,47.85,100,0,100,557.916,224.345,797.488,1303.961,793.644,52.171,65.473,70.87,65.321,49.954,1.531,1.904,0.375,66.344,53.075,65.444
0,46.428,84,16,84,556.675,227.44,795.937,1277.121,757.687,58.205,65.893,70.797,65.463,55.989,1.531,1.904,0.389,66.344,53.075,65.618
0,46.028,40,60,40,550.391,228.694,798.033,1184.068,26.4,53.005,71.146,70.724,67.016,50.801,1.554,1.877,0.422,65.833,52.667,65.802
0,46.753,40,60,40,544.01,224.782,797.234,1178.491,26.4,55.04,71.077,70.649,69.257,52.872,1.532,1.857,0.416,65.461,52.369,65.918
0,45.825,40,60,40,544.152,224.735,797.488,1178.595,26.4,55.624,71.008,70.575,70.241,53.462,1.531,1.857,0.416,65.457,52.366,66.026
0,46.765,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.727,70.94,70.502,70.646,50.565,1.531,1.857,0.416,65.457,52.366,66.1
0,46.778,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.415,70.875,70.431,70.791,53.253,1.531,1.857,0.416,65.457,52.366,66.219
0,45.885,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.835,70.814,70.362,70.822,53.673,1.531,1.857,0.416,65.457,52.366,66.362
0,46.788,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.758,70.754,70.296,70.802,50.597,1.531,1.857,0.416,65.457,52.366,66.494
0,46.775,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.5,70.689,70.228,70.758,53.339,1.531,1.857,0.416,65.457,52.366,66.537
0,45.851,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.921,70.626,70.159,70.704,53.759,1.531,1.857,0.416,65.457,52.366,66.636
0,46.758,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.736,70.564,70.092,70.646,50.574,1.531,1.857,0.416,65.457,52.366,66.714
0,46.724,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.549,70.501,70.024,70.584,53.387,1.531,1.857,0.416,65.457,52.366,66.786
0,45.82,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.964,70.436,69.956,70.522,53.803,1.531,1.857,0.416,65.457,52.366,66.827
0,46.722,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.75,70.374,69.891,70.459,50.588,1.531,1.857,0.416,65.457,52.366,66.847
0,46.689,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.544,70.31,69.826,70.396,53.383,1.531,1.857,0.416,65.457,52.366,66.83
0,45.74,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.928,70.249,69.76,70.333,53.767,1.531,1.857,0.416,65.457,52.366,66.891
0,46.632,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.707,70.194,69.701,70.272,50.545,1.531,1.857,0.416,65.457,52.366,66.964
0,46.595,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.07,70.144,69.645,70.216,54.909,1.531,1.857,0.416,65.457,52.366,67.068
0,45.595,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.904,70.094,69.59,70.164,52.742,1.531,1.857,0.416,65.457,52.366,67.177
0,47.129,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.786,70.046,69.537,70.113,51.624,1.531,1.857,0.416,65.457,52.366,67.271
0,46.311,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.752,69.999,69.487,70.064,54.591,1.531,1.857,0.416,65.457,52.366,67.311
0,45.927,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.916,69.956,69.44,70.017,53.754,1.531,1.857,0.416,65.457,52.366,67.378
0,46.557,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.9,69.915,69.396,69.973,51.738,1.531,1.857,0.416,65.457,52.366,67.452
0,47.032,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.94,69.877,69.354,69.931,51.778,1.531,1.857,0.416,65.457,52.366,67.508
0,46.438,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.895,69.841,69.315,69.892,54.733,1.531,1.857,0.416,65.457,52.366,67.562
0,45.677,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.098,69.806,69.278,69.855,52.936,1.531,1.857,0.416,65.457,52.366,67.6
0,47.264,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.688,69.777,69.246,69.82,51.526,1.531,1.857,0.416,65.457,52.366,67.632
0,45.756,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.501,69.75,69.214,69.789,54.34,1.531,1.857,0.416,65.457,52.366,67.753
0,46.678,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.392,69.725,69.189,69.761,50.231,1.531,1.857,0.416,65.457,52.366,67.769
0,46.534,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.157,69.704,69.167,69.735,54.995,1.531,1.857,0.416,65.457,52.366,67.76
0,45.627,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.063,69.69,69.147,69.715,52.901,1.531,1.857,0.416,65.457,52.366,67.924
0,47.237,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.765,69.681,69.134,69.699,51.603,1.531,1.857,0.416,65.457,52.366,68.011
0,45.768,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.567,69.671,69.122,69.686,54.406,1.531,1.857,0.416,65.457,52.366,68.096
0,46.684,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.4,69.668,69.115,69.677,50.239,1.531,1.857,0.416,65.457,52.366,68.186
0,46.546,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.222,69.665,69.107,69.671,55.06,1.531,1.857,0.416,65.457,52.366,68.311
0,45.633,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.112,69.657,69.097,69.666,52.951,1.531,1.857,0.416,65.457,52.366,68.357
0,47.274,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.753,69.652,69.091,69.659,51.591,1.531,1.857,0.416,65.457,52.366,68.391
0,45.782,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.647,69.645,69.082,69.653,54.485,1.531,1.857,0.416,65.457,52.366,68.446
0,46.712,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.399,69.638,69.076,69.647,50.237,1.531,1.857,0.416,65.457,52.366,68.418
0,46.587,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.293,69.634,69.071,69.641,55.131,1.531,1.857,0.416,65.457,52.366,68.444
0,45.633,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.141,69.629,69.065,69.636,52.979,1.531,1.857,0.416,65.457,52.366,68.482
0,47.323,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.754,69.628,69.062,69.632,51.593,1.531,1.857,0.416,65.457,52.366,68.501
0,45.818,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.717,69.623,69.057,69.628,54.555,1.531,1.857,0.416,65.457,52.366,68.536
0,46.749,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.337,69.621,69.054,69.625,50.175,1.531,1.857,0.416,65.457,52.366,68.544
0,46.623,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.358,69.614,69.05,69.621,55.196,1.531,1.857,0.416,65.457,52.366,68.459
0,45.662,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.179,69.609,69.045,69.616,53.017,1.531,1.857,0.416,65.457,52.366,68.463
0,47.049,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.187,69.607,69.042,69.612,51.025,1.531,1.857,0.416,65.457,52.366,68.486
0,46.383,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.184,69.602,69.038,69.608,55.022,1.531,1.857,0.416,65.457,52.366,68.439
0,45.759,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.307,69.596,69.032,69.603,53.145,1.531,1.857,0.416,65.457,52.366,68.414
0,47.085,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.038,69.594,69.029,69.599,50.876,1.531,1.857,0.416,65.457,52.366,68.432
0,46.35,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.193,69.587,69.025,69.594,55.032,1.531,1.857,0.416,65.457,52.366,68.372
0,45.79,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.353,69.579,69.019,69.588,53.192,1.531,1.857,0.416,65.457,52.366,68.277
0,47.119,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.007,69.576,69.016,69.582,50.845,1.531,1.857,0.416,65.457,52.366,68.301
0,46.361,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.215,69.57,69.011,69.577,55.054,1.531,1.857,0.416,65.457,52.366,68.273
0,45.788,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.356,69.567,69.005,69.573,53.194,1.531,1.857,0.416,65.457,52.366,68.315
0,47.133,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.978,69.566,69.002,69.569,50.816,1.531,1.857,0.416,65.457,52.366,68.382
0,46.363,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.235,69.567,68.997,69.567,55.073,1.531,1.857,0.416,65.457,52.366,68.572
0,45.777,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.347,69.564,68.991,69.567,53.185,1.531,1.857,0.416,65.457,52.366,68.644
0,47.135,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.96,69.563,68.988,69.565,50.798,1.531,1.857,0.416,65.457,52.366,68.712
0,46.374,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.271,69.559,68.983,69.562,55.11,1.531,1.857,0.416,65.457,52.366,68.753
