HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.781,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.366,69.554,68.977,69.56,53.204,1.531,1.857,0.416,65.457,52.366,68.771
0,47.156,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.94,69.551,68.973,69.556,50.779,1.531,1.857,0.416,65.457,52.366,68.805
0,46.379,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.282,69.548,68.968,69.552,55.121,1.531,1.857,0.416,65.457,52.366,68.86
0,45.784,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.362,69.542,68.962,69.549,53.2,1.531,1.857,0.416,65.457,52.366,68.831
0,47.156,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.912,69.54,68.958,69.544,50.75,1.531,1.857,0.416,65.457,52.366,68.873
0,46.365,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.253,69.537,68.953,69.541,55.091,1.531,1.857,0.416,65.457,52.366,68.932
0,45.764,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.34,69.531,68.948,69.537,53.179,1.531,1.857,0.416,65.457,52.366,68.923
0,47.141,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.909,69.527,68.945,69.533,50.748,1.531,1.857,0.416,65.457,52.366,68.871
0,46.356,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.257,69.521,68.941,69.527,55.096,1.531,1.857,0.416,65.457,52.366,68.828
0,45.76,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.331,69.519,68.935,69.523,53.169,1.531,1.857,0.416,65.457,52.366,68.907
0,47.13,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.92,69.517,68.933,69.52,50.758,1.531,1.857,0.416,65.457,52.366,68.922
0,46.354,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.249,69.511,68.929,69.517,55.087,1.531,1.857,0.416,65.457,52.366,68.87
0,45.759,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.337,69.506,68.924,69.513,53.175,1.531,1.857,0.416,65.457,52.366,68.865
0,47.126,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.906,69.502,68.922,69.508,50.744,1.531,1.857,0.416,65.457,52.366,68.818
0,46.341,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.254,69.496,68.918,69.503,55.092,1.531,1.857,0.416,65.457,52.366,68.744
0,45.761,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.347,69.492,68.913,69.498,53.186,1.531,1.857,0.416,65.457,52.366,68.753
0,47.13,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.921,69.491,68.912,69.495,50.759,1.531,1.857,0.416,65.457,52.366,68.756
0,46.352,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.263,69.489,68.91,69.492,55.101,1.531,1.857,0.416,65.457,52.366,68.756
0,45.748,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.342,69.488,68.909,69.49,53.181,1.531,1.857,0.416,65.457,52.366,68.759
0,47.12,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.912,69.487,68.911,69.489,50.751,1.531,1.857,0.416,65.457,52.366,68.677
0,46.35,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.275,69.487,68.911,69.487,55.113,1.531,1.857,0.416,65.457,52.366,68.651
0,45.746,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.346,69.485,68.912,69.487,53.184,1.531,1.857,0.416,65.457,52.366,68.586
0,47.12,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.888,69.487,68.916,69.486,50.727,1.531,1.857,0.416,65.457,52.366,68.514
0,46.343,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.283,69.487,68.919,69.486,55.121,1.531,1.857,0.416,65.457,52.366,68.422
0,45.743,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.36,69.49,68.923,69.487,53.198,1.531,1.857,0.416,65.457,52.366,68.415
0,47.131,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.886,69.494,68.93,69.49,50.725,1.531,1.857,0.416,65.457,52.366,68.334
0,46.342,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.286,69.5,68.936,69.493,55.124,1.531,1.857,0.416,65.457,52.366,68.325
0,45.749,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.353,69.503,68.942,69.498,53.191,1.531,1.857,0.416,65.457,52.366,68.26
0,47.123,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.88,69.511,68.95,69.503,50.719,1.531,1.857,0.416,65.457,52.366,68.251
0,46.332,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.267,69.517,68.956,69.509,55.105,1.531,1.857,0.416,65.457,52.366,68.252
0,45.747,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.352,69.522,68.962,69.515,53.19,1.531,1.857,0.416,65.457,52.366,68.249
0,47.113,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.901,69.531,68.969,69.521,50.74,1.531,1.857,0.416,65.457,52.366,68.318
0,46.329,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.23,69.534,68.974,69.527,55.068,1.531,1.857,0.416,65.457,52.366,68.26
0,45.725,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.315,69.54,68.978,69.533,53.153,1.531,1.857,0.416,65.457,52.366,68.3
0,47.091,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.916,69.544,68.984,69.538,50.755,1.531,1.857,0.416,65.457,52.366,68.275
0,46.309,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.219,69.548,68.987,69.542,55.057,1.531,1.857,0.416,65.457,52.366,68.272
0,45.726,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.321,69.548,68.99,69.545,53.16,1.531,1.857,0.416,65.457,52.366,68.205
0,47.08,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.956,69.552,68.994,69.548,50.794,1.531,1.857,0.416,65.457,52.366,68.213
0,46.317,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.221,69.554,68.996,69.551,55.06,1.531,1.857,0.416,65.457,52.366,68.2
0,45.723,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.321,69.555,68.997,69.553,53.159,1.531,1.857,0.416,65.457,52.366,68.214
0,47.075,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.951,69.558,69.001,69.555,50.79,1.531,1.857,0.416,65.457,52.366,68.202
0,46.308,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.218,69.558,69.002,69.556,55.056,1.531,1.857,0.416,65.457,52.366,68.164
0,45.711,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.312,69.559,69.002,69.558,53.151,1.531,1.857,0.416,65.457,52.366,68.194
0,47.067,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.959,69.562,69.005,69.559,50.797,1.531,1.857,0.416,65.457,52.366,68.183
0,46.312,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.234,69.563,69.007,69.561,55.073,1.531,1.857,0.416,65.457,52.366,68.181
0,45.716,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.346,69.563,69.008,69.562,53.184,1.531,1.857,0.416,65.457,52.366,68.131
0,47.089,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.947,69.568,69.013,69.564,50.786,1.531,1.857,0.416,65.457,52.366,68.14
0,46.318,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.264,69.572,69.017,69.567,55.103,1.531,1.857,0.416,65.457,52.366,68.16
0,45.717,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.354,69.578,69.022,69.571,53.192,1.531,1.857,0.416,65.457,52.366,68.177
0,47.094,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.917,69.588,69.031,69.578,50.756,1.531,1.857,0.416,65.457,52.366,68.211
0,46.321,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.291,69.598,69.04,69.585,55.129,1.531,1.857,0.416,65.457,52.366,68.265
0,45.721,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.373,69.606,69.047,69.594,53.211,1.531,1.857,0.416,65.457,52.366,68.271
0,47.108,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.881,69.615,69.057,69.603,50.719,1.531,1.857,0.416,65.457,52.366,68.268
0,46.318,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.317,69.622,69.063,69.611,55.155,1.531,1.857,0.416,65.457,52.366,68.317
0,45.727,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.382,69.627,69.067,69.619,53.22,1.531,1.857,0.416,65.457,52.366,68.356
0,47.129,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.879,69.633,69.072,69.625,50.717,1.531,1.857,0.416,65.457,52.366,68.392
0,46.337,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.347,69.636,69.074,69.63,55.185,1.531,1.857,0.416,65.457,52.366,68.413
0,45.716,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.375,69.638,69.076,69.634,53.214,1.531,1.857,0.416,65.457,52.366,68.416
0,47.138,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.876,69.639,69.079,69.637,50.715,1.531,1.857,0.416,65.457,52.366,68.364
0,46.353,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.38,69.642,69.08,69.638,55.219,1.531,1.857,0.416,65.457,52.366,68.422
0,45.724,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.389,69.643,69.08,69.641,53.227,1.531,1.857,0.416,65.457,52.366,68.45
0,47.154,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.824,69.645,69.082,69.643,50.663,1.531,1.857,0.416,65.457,52.366,68.436
0,46.348,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.397,69.643,69.082,69.643,55.236,1.531,1.857,0.416,65.457,52.366,68.384
0,45.72,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.388,69.642,69.082,69.643,53.226,1.531,1.857,0.416,65.457,52.366,68.378
0,47.169,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.806,69.643,69.084,69.643,50.645,1.531,1.857,0.416,65.457,52.366,68.345
0,46.355,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.42,69.645,69.085,69.643,55.259,1.531,1.857,0.416,65.457,52.366,68.359
0,45.724,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.396,69.646,69.087,69.644,53.234,1.531,1.857,0.416,65.457,52.366,68.322
0,47.187,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.795,69.658,69.094,69.648,50.634,1.531,1.857,0.416,65.457,52.366,68.498
0,46.369,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.462,69.668,69.102,69.656,55.301,1.531,1.857,0.416,65.457,52.366,68.556
0,45.727,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.41,69.681,69.113,69.666,53.248,1.531,1.857,0.416,65.457,52.366,68.618
0,47.217,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.764,69.704,69.133,69.68,50.602,1.531,1.857,0.416,65.457,52.366,68.742
0,46.388,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.514,69.728,69.156,69.699,55.353,1.531,1.857,0.416,65.457,52.366,68.792
0,45.733,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.426,69.755,69.185,69.722,53.264,1.531,1.857,0.416,65.457,52.366,68.761
0,47.246,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.709,69.79,69.221,69.749,50.548,1.531,1.857,0.416,65.457,52.366,68.753
0,46.391,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.547,69.826,69.257,69.78,55.386,1.531,1.857,0.416,65.457,52.366,68.813
0,45.736,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.449,69.869,69.294,69.817,53.288,1.531,1.857,0.416,65.457,52.366,69.001
0,47.286,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.674,69.911,69.333,69.856,50.513,1.531,1.857,0.416,65.457,52.366,69.14
0,46.42,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.618,69.947,69.369,69.895,55.457,1.531,1.857,0.416,65.457,52.366,69.2
0,45.728,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.45,69.98,69.401,69.933,53.288,1.531,1.857,0.416,65.457,52.366,69.262
0,47.32,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.681,70.019,69.432,69.969,50.519,1.531,1.857,0.416,65.457,52.366,69.511
0,46.474,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.733,70.051,69.456,70.004,55.571,1.531,1.857,0.416,65.457,52.366,69.769
0,45.759,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.508,70.076,69.474,70.037,53.346,1.531,1.857,0.416,65.457,52.366,70.017
0,47.4,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.541,70.103,69.491,70.066,50.38,1.531,1.857,0.416,65.457,52.366,70.355
0,46.486,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.818,70.12,69.501,70.091,55.657,1.531,1.857,0.416,65.457,52.366,70.536
0,45.767,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.531,70.135,69.508,70.111,53.37,1.531,1.857,0.416,65.457,52.366,70.791
0,47.466,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.476,70.148,69.514,70.128,50.315,1.531,1.857,0.416,65.457,52.366,71.029
0,46.54,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.931,70.158,69.514,70.141,55.769,1.531,1.857,0.416,65.457,52.366,71.321
0,45.76,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.547,70.17,69.511,70.154,53.385,1.531,1.857,0.416,65.457,52.366,71.761
0,47.551,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.45,70.194,69.509,70.169,50.289,1.531,1.857,0.416,65.457,52.366,72.536
0,46.648,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.42,70.202,69.504,70.185,54.259,1.531,1.857,0.416,65.457,52.366,72.918
0,46.105,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.208,70.209,69.5,70.196,55.047,1.531,1.857,0.416,65.457,52.366,73.258
0,46.599,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.19,70.223,69.496,70.207,52.028,1.531,1.857,0.416,65.457,52.366,73.787
0,47.595,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.05,70.231,69.493,70.218,50.889,1.531,1.857,0.416,65.457,52.366,74.13
0,46.428,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.16,70.231,69.489,70.225,55.999,1.531,1.857,0.416,65.457,52.366,74.239
0,46.189,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.634,70.233,69.487,70.229,52.472,1.531,1.857,0.416,65.457,52.366,74.338
0,47.729,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.033,70.241,69.49,70.233,50.872,1.531,1.857,0.416,65.457,52.366,74.499
0,46.5,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.28,70.245,69.493,70.238,56.118,1.531,1.857,0.416,65.457,52.366,74.548
0,46.265,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.636,70.253,69.499,70.244,52.474,1.531,1.857,0.416,65.457,52.366,74.626
0,47.818,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.001,70.271,69.51,70.254,50.839,1.531,1.857,0.416,65.457,52.366,74.82
0,46.565,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.356,70.281,69.521,70.265,56.194,1.531,1.857,0.416,65.457,52.366,74.826
0,46.342,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.653,70.296,69.534,70.278,52.491,1.531,1.857,0.416,65.457,52.366,74.881
0,47.913,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.987,70.317,69.551,70.293,50.826,1.531,1.857,0.416,65.457,52.366,75.006
0,46.644,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.803,70.333,69.566,70.31,54.641,1.531,1.857,0.416,65.457,52.366,75.073
0,46.271,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.579,70.346,69.581,70.326,54.417,1.531,1.857,0.416,65.457,52.366,75.012
0,47.002,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.141,70.361,69.598,70.341,50.979,1.531,1.857,0.416,65.457,52.366,74.969
0,47.668,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.741,70.376,69.614,70.356,51.579,1.531,1.857,0.416,65.457,52.366,74.949
0,46.883,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.665,70.39,69.628,70.37,54.504,1.531,1.857,0.416,65.457,52.366,74.963
0,46.287,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.626,70.403,69.641,70.385,54.465,1.531,1.857,0.416,65.457,52.366,74.982
0,47.086,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.135,70.416,69.654,70.398,50.974,1.531,1.857,0.416,65.457,52.366,74.997
0,47.617,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.899,70.431,69.666,70.412,52.738,1.531,1.857,0.416,65.457,52.366,75.095
0,46.177,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.995,70.443,69.675,70.425,54.833,1.531,1.857,0.416,65.457,52.366,75.19
0,47.136,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.114,70.455,69.686,70.438,50.953,1.531,1.857,0.416,65.457,52.366,75.264
0,47.649,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.939,70.466,69.695,70.45,52.778,1.531,1.857,0.416,65.457,52.366,75.319
0,46.224,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.008,70.474,69.701,70.461,54.846,1.531,1.857,0.416,65.457,52.366,75.389
0,47.176,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.126,70.484,69.709,70.471,50.964,1.531,1.857,0.416,65.457,52.366,75.464
0,47.686,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.98,70.492,69.716,70.48,52.818,1.531,1.857,0.416,65.457,52.366,75.475
0,46.282,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.016,70.493,69.721,70.487,54.855,1.531,1.857,0.416,65.457,52.366,75.377
0,47.213,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.18,70.497,69.728,70.492,51.018,1.531,1.857,0.416,65.457,52.366,75.279
0,47.759,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.974,70.504,69.735,70.496,52.812,1.531,1.857,0.416,65.457,52.366,75.3
0,46.337,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.044,70.511,69.74,70.502,54.883,1.531,1.857,0.416,65.457,52.366,75.37
0,47.287,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.212,70.521,69.747,70.51,51.05,1.531,1.857,0.416,65.457,52.366,75.463
0,47.509,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.504,70.526,69.753,70.517,52.343,1.531,1.857,0.416,65.457,52.366,75.438
0,46.492,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.275,70.532,69.758,70.524,55.114,1.531,1.857,0.416,65.457,52.366,75.482
0,46.933,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.833,70.538,69.764,70.53,51.671,1.531,1.857,0.416,65.457,52.366,75.473
0,47.629,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.215,70.544,69.771,70.536,52.054,1.531,1.857,0.416,65.457,52.366,75.471
0,46.671,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.508,70.549,69.776,70.542,54.346,1.531,1.857,0.416,65.457,52.366,75.439
0,46.54,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.279,70.552,69.781,70.546,53.118,1.531,1.857,0.416,65.457,52.366,75.398
0,47.571,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.809,70.562,69.788,70.552,50.647,1.531,1.857,0.416,65.457,52.366,75.482
0,47.508,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.934,70.563,69.794,70.558,52.773,1.531,1.857,0.416,65.457,52.366,75.378
0,46.197,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.857,70.566,69.797,70.561,54.695,1.531,1.857,0.416,65.457,52.366,75.357
0,47.085,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.942,70.573,69.802,70.566,50.78,1.531,1.857,0.416,65.457,52.366,75.426
0,47.706,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.586,70.579,69.808,70.571,51.424,1.531,1.857,0.416,65.457,52.366,75.435
0,46.879,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.532,70.583,69.811,70.577,54.37,1.531,1.857,0.416,65.457,52.366,75.456
0,46.259,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.484,70.581,69.814,70.58,54.323,1.531,1.857,0.416,65.457,52.366,75.295
0,47.038,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.94,70.582,69.818,70.581,50.778,1.531,1.857,0.416,65.457,52.366,75.202
0,47.654,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.538,70.587,69.822,70.582,51.377,1.531,1.857,0.416,65.457,52.366,75.261
0,46.827,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.536,70.591,69.824,70.586,54.374,1.531,1.857,0.416,65.457,52.366,75.321
0,46.227,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.454,70.594,69.826,70.59,54.292,1.531,1.857,0.416,65.457,52.366,75.347
0,46.999,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.956,70.594,69.83,70.593,50.795,1.531,1.857,0.416,65.457,52.366,75.251
0,47.619,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.526,70.594,69.833,70.593,51.365,1.531,1.857,0.416,65.457,52.366,75.151
0,46.773,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.517,70.598,69.835,70.594,54.355,1.531,1.857,0.416,65.457,52.366,75.208
0,46.175,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.422,70.6,69.837,70.597,54.26,1.531,1.857,0.416,65.457,52.366,75.234
0,46.963,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.953,70.604,69.839,70.6,50.791,1.531,1.857,0.416,65.457,52.366,75.267
0,47.57,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.548,70.607,69.841,70.603,51.386,1.531,1.857,0.416,65.457,52.366,75.305
0,46.737,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.518,70.607,69.841,70.605,54.356,1.531,1.857,0.416,65.457,52.366,75.312
0,46.134,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.388,70.604,69.841,70.606,54.226,1.531,1.857,0.416,65.457,52.366,75.233
0,46.909,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.947,70.599,69.841,70.604,50.785,1.531,1.857,0.416,65.457,52.366,75.073
0,47.514,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.602,70.598,69.841,70.6,51.44,1.531,1.857,0.416,65.457,52.366,75.02
0,46.708,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.511,70.597,69.84,70.598,54.349,1.531,1.857,0.416,65.457,52.366,75.037
0,46.099,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.378,70.595,69.839,70.597,54.216,1.531,1.857,0.416,65.457,52.366,75.006
0,46.872,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.942,70.595,69.839,70.596,50.78,1.531,1.857,0.416,65.457,52.366,74.999
0,47.464,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.588,70.596,69.839,70.595,51.427,1.531,1.857,0.416,65.457,52.366,75.047
0,46.654,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.545,70.598,69.838,70.596,54.383,1.531,1.857,0.416,65.457,52.366,75.137
0,46.089,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.4,70.597,69.836,70.597,54.239,1.531,1.857,0.416,65.457,52.366,75.148
0,46.851,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.984,70.597,69.836,70.597,50.823,1.531,1.857,0.416,65.457,52.366,75.145
0,47.452,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.62,70.599,69.837,70.598,51.458,1.531,1.857,0.416,65.457,52.366,75.182
0,46.643,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.554,70.594,69.836,70.597,54.393,1.531,1.857,0.416,65.457,52.366,75.071
0,46.07,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.397,70.593,69.835,70.595,54.235,1.531,1.857,0.416,65.457,52.366,75.035
0,46.837,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.991,70.596,69.837,70.595,50.83,1.531,1.857,0.416,65.457,52.366,75.102
0,47.433,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.619,70.598,69.839,70.596,51.458,1.531,1.857,0.416,65.457,52.366,75.115
0,46.618,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.243,70.597,69.84,70.597,56.082,1.531,1.857,0.416,65.457,52.366,75.017
0,46.161,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.516,70.595,69.842,70.596,52.354,1.531,1.857,0.416,65.457,52.366,74.92
0,47.77,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.871,70.597,69.845,70.596,50.709,1.531,1.857,0.416,65.457,52.366,74.893
0,46.483,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.243,70.598,69.846,70.597,56.081,1.531,1.857,0.416,65.457,52.366,74.911
0,46.209,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.513,70.598,69.847,70.598,52.351,1.531,1.857,0.416,65.457,52.366,74.881
0,47.784,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.819,70.6,69.849,70.599,50.657,1.531,1.857,0.416,65.457,52.366,74.866
0,46.474,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.25,70.594,69.849,70.598,56.088,1.531,1.857,0.416,65.457,52.366,74.688
0,46.185,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.491,70.586,69.848,70.594,52.329,1.531,1.857,0.416,65.457,52.366,74.486
0,47.78,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.794,70.581,69.849,70.588,50.632,1.531,1.857,0.416,65.457,52.366,74.299
0,46.468,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.265,70.577,69.846,70.583,56.103,1.531,1.857,0.416,65.457,52.366,74.249
0,46.189,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.499,70.572,69.844,70.579,52.337,1.531,1.857,0.416,65.457,52.366,74.171
0,5.838,0,100,0,224.059,53.461,673.644,648.153,26.4,55.653,70.397,69.854,70.545,54.209,0.714,0.927,0.18,0,0,74.015
0,0,0,100,0,40.937,1.79,408.207,381.149,26.4,60.224,70.22,69.862,70.435,59.619,0.136,0.296,0.01,0,0,73.863
0,0,0,100,0,0.171,0,31.19,4.79,26.4,60.937,73.227,69.881,70.42,60.788,0.014,0.015,0,0,0,73.827
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.032,73.928,57.25,70.468,61.011,0.009,0,0.001,0,0,73.928
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.122,73.945,57.255,70.499,61.119,0.009,0,0.001,0,0,73.945
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.227,73.864,57.26,70.53,61.226,0.009,0,0.001,0,0,73.864
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.333,73.738,57.264,70.56,61.333,0.009,0,0.001,0,0,73.738
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.438,73.675,57.269,70.589,61.438,0.009,0,0.001,0,0,73.675
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.543,73.626,57.273,70.617,61.543,0.009,0,0.001,0,0,73.626
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.648,73.49,57.278,70.643,61.648,0.009,0,0.001,0,0,73.49
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.751,73.39,57.282,70.669,61.751,0.009,0,0.001,0,0,73.39
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.854,73.368,57.286,70.694,61.854,0.009,0,0.001,0,0,73.368
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.956,73.264,57.29,70.717,61.956,0.009,0,0.001,0,0,73.264
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.057,73.349,57.294,70.741,62.057,0.009,0,0.001,0,0,73.349
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.157,73.399,57.298,70.765,62.157,0.009,0,0.001,0,0,73.399
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.257,73.386,57.302,70.788,62.257,0.009,0,0.001,0,0,73.386
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.356,73.35,57.306,70.812,62.356,0.009,0,0.001,0,0,73.35
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.454,73.329,57.31,70.835,62.454,0.009,0,0.001,0,0,73.329
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.551,73.346,57.314,70.858,62.551,0.009,0,0.001,0,0,73.346
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.648,73.284,57.318,70.88,62.648,0.009,0,0.001,0,0,73.284
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.744,73.226,57.321,70.901,62.744,0.009,0,0.001,0,0,73.226
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.839,73.173,57.325,70.922,62.839,0.009,0,0.001,0,0,73.173
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.934,73.105,57.328,70.943,62.934,0.009,0,0.001,0,0,73.105
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.027,72.999,57.332,70.962,63.027,0.009,0,0.001,0,0,72.999
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.12,72.921,57.335,70.98,63.12,0.009,0,0.001,0,0,72.921
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.212,72.882,57.338,70.998,63.212,0.009,0,0.001,0,0,72.882
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.304,72.847,57.341,71.015,63.304,0.009,0,0.001,0,0,72.847
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.394,72.794,57.345,71.031,63.394,0.009,0,0.001,0,0,72.794
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.484,72.769,57.348,71.047,63.484,0.009,0,0.001,0,0,72.769
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.573,72.82,57.351,71.063,63.573,0.009,0,0.001,0,0,72.82
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.661,72.762,57.354,71.079,63.661,0.009,0,0.001,0,0,72.762
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.749,72.72,57.357,71.094,63.749,0.009,0,0.001,0,0,72.72
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.836,72.669,57.36,71.108,63.836,0.009,0,0.001,0,0,72.669
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.922,72.614,57.363,71.122,63.922,0.009,0,0.001,0,0,72.614
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.007,72.577,57.365,71.136,64.007,0.009,0,0.001,0,0,72.577
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.091,72.512,57.368,71.149,64.091,0.009,0,0.001,0,0,72.512
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.175,72.37,57.371,71.16,64.175,0.009,0,0.001,0,0,72.37
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.258,72.369,57.373,71.171,64.258,0.009,0,0.001,0,0,72.369
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.34,72.375,57.376,71.182,64.34,0.009,0,0.001,0,0,72.375
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.422,72.357,57.378,71.193,64.422,0.009,0,0.001,0,0,72.357
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.502,72.389,57.38,71.204,64.502,0.009,0,0.001,0,0,72.389
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.582,72.344,57.383,71.214,64.582,0.009,0,0.001,0,0,72.344
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.661,72.37,57.385,71.225,64.661,0.009,0,0.001,0,0,72.37
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.74,72.345,57.387,71.235,64.74,0.009,0,0.001,0,0,72.345
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.817,72.29,57.39,71.245,64.817,0.009,0,0.001,0,0,72.29
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.894,72.25,57.392,71.254,64.894,0.009,0,0.001,0,0,72.25
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.97,72.266,57.394,71.263,64.97,0.009,0,0.001,0,0,72.266
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.046,72.188,57.396,71.272,65.046,0.009,0,0.001,0,0,72.188
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.121,72.129,57.398,71.28,65.121,0.009,0,0.001,0,0,72.129
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.195,72.056,57.4,71.288,65.195,0.009,0,0.001,0,0,72.056
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.268,72.067,57.402,71.295,65.268,0.009,0,0.001,0,0,72.067
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.34,72.007,57.403,71.302,65.34,0.009,0,0.001,0,0,72.007
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.412,71.934,57.405,71.308,65.412,0.009,0,0.001,0,0,71.934
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.483,71.83,57.407,71.313,65.483,0.009,0,0.001,0,0,71.83
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.553,71.719,57.408,71.317,65.553,0.009,0,0.001,0,0,71.719
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.623,71.676,57.41,71.321,65.623,0.009,0,0.001,0,0,71.676
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.691,71.624,57.412,71.324,65.691,0.009,0,0.001,0,0,71.624
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.759,71.587,57.413,71.327,65.759,0.009,0,0.001,0,0,71.587
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.827,71.536,57.415,71.329,65.827,0.009,0,0.001,0,0,71.536
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.893,71.467,57.416,71.331,65.893,0.009,0,0.001,0,0,71.467
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.959,71.349,57.417,71.331,65.959,0.009,0,0.001,0,0,71.349
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.024,71.171,57.419,71.331,66.024,0.009,0,0.001,0,0,71.171
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.088,71.066,57.42,71.329,66.088,0.009,0,0.001,0,0,71.066
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.152,71.061,57.421,71.327,66.152,0.009,0,0.001,0,0,71.061
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.215,71,57.422,71.324,66.215,0.009,0,0.001,0,0,71
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.277,70.91,57.423,71.321,66.277,0.009,0,0.001,0,0,70.91
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.335,70.397,57.424,71.316,66.335,0.009,0,0.001,0,0,70.397
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.353,69.525,57.424,71.305,66.353,0.009,0,0.001,0,0,69.525
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.372,68.564,57.425,71.286,66.372,0.009,0,0.001,0,0,68.564
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.39,67.774,57.425,71.259,66.39,0.009,0,0.001,0,0,67.774
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.408,67.292,57.425,71.226,66.408,0.009,0,0.001,0,0,67.292
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.426,66.894,57.424,71.189,66.426,0.009,0,0.001,0,0,66.894
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.443,66.56,57.424,71.149,66.443,0.009,0,0.001,0,0,66.56
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.46,66.312,57.423,71.107,66.46,0.009,0,0.001,0,0,66.312
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.478,66.223,57.423,71.064,66.478,0.009,0,0.001,0,0,66.223
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.495,66.17,57.422,71.02,66.495,0.009,0,0.001,0,0,66.17
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.511,66.133,57.421,70.976,66.511,0.009,0,0.001,0,0,66.133
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.528,66.08,57.421,70.932,66.528,0.009,0,0.001,0,0,66.08
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.544,66.058,57.42,70.888,66.544,0.009,0,0.001,0,0,66.058
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.56,66.025,57.419,70.844,66.56,0.009,0,0.001,0,0,66.025
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.576,65.986,57.419,70.8,66.576,0.009,0,0.001,0,0,65.986
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.591,66.016,57.418,70.757,66.591,0.009,0,0.001,0,0,66.016
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.607,65.985,57.417,70.714,66.607,0.009,0,0.001,0,0,65.985
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.622,66.062,57.416,70.671,66.622,0.009,0,0.001,0,0,66.062
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.637,66.536,57.416,70.631,66.637,0.009,0,0.001,0,0,66.536
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.652,66.758,57.415,70.595,66.652,0.009,0,0.001,0,0,66.758
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.666,66.985,57.415,70.561,66.666,0.009,0,0.001,0,0,66.985
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.681,67.089,57.414,70.529,66.681,0.009,0,0.001,0,0,67.089
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.695,67.244,57.414,70.498,66.695,0.009,0,0.001,0,0,67.244
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.709,67.315,57.414,70.469,66.709,0.009,0,0.001,0,0,67.315
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.723,67.272,57.413,70.44,66.723,0.009,0,0.001,0,0,67.272
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.737,67.624,57.413,70.413,66.737,0.009,0,0.001,0,0,67.624
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.75,67.861,57.413,70.388,66.75,0.009,0,0.001,0,0,67.861
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.764,67.855,57.413,70.365,66.764,0.009,0,0.001,0,0,67.855
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.777,68.028,57.413,70.343,66.777,0.009,0,0.001,0,0,68.028
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.79,68.151,57.412,70.323,66.79,0.009,0,0.001,0,0,68.151
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.803,68.241,57.412,70.303,66.803,0.009,0,0.001,0,0,68.241
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.816,68.328,57.412,70.285,66.816,0.009,0,0.001,0,0,68.328
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.829,68.485,57.412,70.267,66.829,0.009,0,0.001,0,0,68.485
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.842,69.013,57.412,70.253,66.842,0.009,0,0.001,0,0,69.013
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.854,69.313,57.413,70.243,66.854,0.009,0,0.001,0,0,69.313
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.867,69.397,57.413,70.235,66.867,0.009,0,0.001,0,0,69.397
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.88,69.517,57.413,70.227,66.88,0.009,0,0.001,0,0,69.517
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.892,69.544,57.413,70.221,66.892,0.009,0,0.001,0,0,69.544
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.904,69.659,57.414,70.215,66.904,0.009,0,0.001,0,0,69.659
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.917,69.722,57.414,70.21,66.917,0.009,0,0.001,0,0,69.722
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.929,69.805,57.414,70.206,66.929,0.009,0,0.001,0,0,69.805
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.941,69.914,57.415,70.203,66.941,0.009,0,0.001,0,0,69.914
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.953,69.979,57.415,70.201,66.953,0.009,0,0.001,0,0,69.979
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.965,69.926,57.415,70.199,66.965,0.009,0,0.001,0,0,69.926
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.977,69.273,57.415,70.194,66.977,0.009,0,0.001,0,0,69.273
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.989,68.512,57.415,70.184,66.989,0.009,0,0.001,0,0,68.512
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.001,68.079,57.415,70.167,67.001,0.009,0,0.001,0,0,68.079
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.013,68.096,57.415,70.148,67.013,0.009,0,0.001,0,0,68.096
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.024,68.056,57.415,70.129,67.024,0.009,0,0.001,0,0,68.056
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.036,68.191,57.414,70.111,67.036,0.009,0,0.001,0,0,68.191
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.047,68.355,57.414,70.094,67.047,0.009,0,0.001,0,0,68.355
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.058,68.597,57.414,70.079,67.058,0.009,0,0.001,0,0,68.597
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.069,68.855,57.414,70.066,67.069,0.009,0,0.001,0,0,68.855
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.081,68.989,57.414,70.056,67.081,0.009,0,0.001,0,0,68.989
