HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.412,100,0,100,742.894,211.867,1123.755,1385.576,1118.73,55.567,65.753,72.603,65.678,53.427,1.467,2.032,0.334,66.344,53.075,65.72
0,47.296,100,0,100,783.258,204.388,1269.576,1423.766,1264.004,54.303,65.78,72.626,65.742,52.292,1.431,2.089,0.313,66.344,53.075,65.748
0,46.837,100,0,100,822.871,195.944,1414.304,1461.449,1408.183,55.515,65.842,72.63,65.792,53.626,1.377,2.136,0.293,66.344,53.075,65.811
0,47.024,100,0,100,862.793,187.077,1548.341,1496.644,1541.707,55.572,65.951,72.624,65.878,53.773,1.304,2.167,0.273,66.344,53.075,65.921
0,47.256,100,0,100,935.943,185.182,1682.254,1549.279,1675.096,55.694,65.925,72.609,65.923,53.934,1.262,2.241,0.261,67.22,53.776,65.895
0,47.441,100,0,100,1019.99,190.548,1780.064,1602.216,1772.496,55.817,66.067,72.586,65.99,54.022,1.269,2.341,0.26,68.63,54.904,66.038
0,47.645,100,0,100,1091.09,195.888,1853.878,1642.876,1846.029,55.905,66.074,72.558,66.061,54.06,1.276,2.423,0.26,69.803,55.842,66.045
0,47.835,100,0,100,1141.69,199.942,1901.715,1670.738,1893.672,55.964,66.021,72.528,66.044,54.078,1.283,2.481,0.261,70.633,56.507,65.992
0,47.983,100,0,100,1169.69,202.095,1925.933,1686.707,1917.784,55.879,65.965,72.496,65.997,53.965,1.289,2.513,0.261,71.1,56.88,65.936
0,48.068,100,0,100,1175.93,202.41,1929.312,1691.733,1921.163,55.831,65.928,72.464,65.953,53.904,1.295,2.522,0.261,71.227,56.982,65.899
0,48.129,100,0,100,1170.4,202.922,1917.098,1690.309,1908.984,55.656,65.871,72.433,65.902,53.724,1.308,2.523,0.262,71.225,56.98,65.842
0,48.126,100,0,100,1158.27,204.768,1889.606,1685.399,1881.598,55.588,65.964,72.403,65.922,53.65,1.338,2.523,0.265,71.225,56.98,65.935
0,48.142,100,0,100,1134.67,209.296,1834.378,1673.111,1826.581,55.428,65.974,72.373,65.961,53.476,1.394,2.521,0.273,71.225,56.98,65.945
0,48.128,100,0,100,1109.32,214.257,1772.179,1659.214,1764.629,55.356,66.122,72.348,66.041,53.383,1.451,2.515,0.282,71.225,56.98,66.093
0,48.117,100,0,100,1084.58,219.212,1708.224,1644.84,1700.91,55.269,66.108,72.33,66.102,53.27,1.503,2.507,0.291,71.225,56.98,66.079
0,48.081,100,0,100,1062.66,223.676,1648.596,1631.425,1641.508,55.149,66.149,72.317,66.122,53.12,1.546,2.495,0.299,71.225,56.98,66.12
0,48.022,100,0,100,1026.65,223.488,1590.002,1609.531,1583.143,55.039,66.187,72.309,66.16,52.994,1.556,2.454,0.303,70.796,56.637,66.159
0,47.953,100,0,100,994.725,221.909,1544.176,1589.672,1537.499,54.962,66.254,72.303,66.208,52.92,1.553,2.413,0.305,70.329,56.263,66.226
0,47.902,100,0,100,970.059,220.997,1506.734,1573.148,1500.203,54.913,66.345,72.301,66.283,52.873,1.55,2.38,0.307,69.969,55.975,66.318
0,47.863,100,0,100,952.083,220.463,1478.361,1560.481,1471.943,54.902,66.355,72.301,66.335,52.862,1.548,2.355,0.308,69.707,55.766,66.327
0,47.836,100,0,100,940.134,220.122,1459.139,1551.838,1452.794,54.897,66.368,72.302,66.354,52.856,1.546,2.339,0.31,69.532,55.626,66.34
0,47.818,100,0,100,933.535,219.91,1448.693,1546.941,1442.389,54.894,66.419,72.304,66.385,52.852,1.545,2.33,0.31,69.432,55.546,66.391
0,47.817,100,0,100,931.613,219.785,1446.259,1545.417,1439.965,54.961,66.46,72.305,66.429,52.92,1.544,2.327,0.31,69.397,55.518,66.433
0,47.847,100,0,100,932.927,219.54,1450.541,1546.327,1444.231,54.974,66.413,72.306,66.433,52.935,1.542,2.328,0.31,69.397,55.518,66.386
0,47.846,100,0,100,935.958,218.894,1460.462,1548.668,1454.116,54.978,66.437,72.306,66.425,52.944,1.538,2.331,0.308,69.397,55.518,66.409
0,47.858,100,0,100,940.475,217.895,1475.149,1552.257,1468.746,55.017,66.491,72.305,66.458,52.993,1.531,2.336,0.306,69.397,55.518,66.464
0,47.889,100,0,100,945.858,216.695,1492.476,1556.521,1486.008,55.053,66.515,72.302,66.495,53.04,1.522,2.341,0.304,69.397,55.518,66.488
0,47.927,100,0,100,951.835,215.349,1511.49,1561.238,1504.95,55.127,66.483,72.299,66.497,53.127,1.513,2.346,0.301,69.397,55.518,66.456
0,47.985,100,0,100,957.961,213.967,1530.72,1566.02,1524.107,55.136,66.477,72.294,66.482,53.145,1.502,2.351,0.298,69.397,55.518,66.45
0,48.022,100,0,100,963.995,212.6,1549.398,1570.686,1542.714,55.194,66.511,72.287,66.493,53.218,1.492,2.356,0.295,69.397,55.518,66.484
0,48.084,100,0,100,969.567,211.338,1566.414,1574.943,1559.664,55.198,66.512,72.28,66.507,53.233,1.482,2.36,0.293,69.397,55.518,66.486
0,48.121,100,0,100,974.506,210.216,1581.309,1578.685,1574.503,55.24,66.59,72.272,66.543,53.284,1.473,2.364,0.291,69.397,55.518,66.564
0,48.191,100,0,100,978.67,209.262,1593.729,1581.833,1586.876,55.292,66.715,72.263,66.635,53.343,1.465,2.366,0.289,69.397,55.518,66.689
0,48.254,100,0,100,981.739,208.563,1602.806,1584.125,1595.917,55.285,66.795,72.254,66.734,53.342,1.459,2.368,0.287,69.397,55.518,66.77
0,48.297,100,0,100,984.038,208.027,1609.559,1585.873,1602.645,55.295,66.817,72.245,66.791,53.357,1.455,2.37,0.286,69.397,55.518,66.792
0,48.349,100,0,100,985.207,207.753,1612.98,1586.763,1606.053,55.303,66.851,72.235,66.826,53.367,1.453,2.37,0.286,69.397,55.518,66.826
0,48.39,100,0,100,985.552,207.66,1613.985,1587.064,1607.052,55.278,66.856,72.226,66.849,53.343,1.452,2.37,0.286,69.397,55.518,66.831
0,48.417,100,0,100,985.134,207.738,1612.767,1586.812,1605.84,55.269,66.839,72.216,66.846,53.334,1.453,2.37,0.286,69.397,55.518,66.814
0,48.457,100,0,100,983.973,207.986,1609.367,1586.008,1602.454,55.28,66.839,72.208,66.841,53.344,1.455,2.37,0.286,69.397,55.518,66.814
0,48.496,100,0,100,982.319,208.345,1604.513,1584.84,1597.617,55.25,66.776,72.2,66.813,53.311,1.458,2.369,0.287,69.397,55.518,66.75
0,48.518,100,0,100,980.246,208.803,1598.4,1583.342,1591.528,55.25,66.701,72.192,66.75,53.309,1.462,2.367,0.288,69.397,55.518,66.676
0,48.562,100,0,100,977.977,209.306,1591.674,1581.689,1584.827,55.287,66.659,72.185,66.692,53.342,1.466,2.366,0.289,69.397,55.518,66.633
0,48.609,100,0,100,975.621,209.834,1584.648,1579.947,1577.828,55.228,66.683,72.179,66.674,53.28,1.471,2.364,0.29,69.397,55.518,66.658
0,48.616,100,0,100,973.366,210.341,1577.889,1578.268,1571.096,55.219,66.839,72.174,66.751,53.266,1.475,2.363,0.291,69.397,55.518,66.814
0,48.607,100,0,100,971.228,210.827,1571.442,1576.652,1564.673,55.043,66.832,72.168,66.822,53.087,1.479,2.361,0.292,69.397,55.518,66.807
0,48.515,100,0,100,969.214,211.284,1565.344,1575.123,1558.598,55.005,66.686,72.162,66.769,53.045,1.483,2.36,0.293,69.397,55.518,66.661
0,48.456,100,0,100,967.202,211.743,1559.219,1573.583,1552.498,54.803,66.364,72.156,66.568,52.839,1.486,2.358,0.294,69.397,55.518,66.337
0,48.318,100,0,100,965.193,212.197,1553.077,1572.051,1546.376,54.774,65.999,72.148,66.25,52.806,1.49,2.357,0.295,69.397,55.518,65.971
0,48.273,100,0,100,963.03,212.685,1546.429,1570.399,1539.755,54.777,65.769,72.141,65.958,52.806,1.494,2.355,0.296,69.397,55.518,65.74
0,48.236,100,0,100,960.876,213.168,1539.776,1568.755,1533.127,54.754,65.507,72.135,65.703,52.778,1.497,2.354,0.297,69.397,55.518,65.476
0,48.165,100,0,100,958.767,213.639,1533.229,1567.146,1526.606,54.676,65.298,72.129,65.462,52.697,1.501,2.352,0.298,69.397,55.518,65.267
0,48.079,100,0,100,956.582,214.134,1526.415,1565.448,1519.816,54.666,65.163,72.123,65.279,52.682,1.505,2.35,0.299,69.397,55.518,65.131
0,48.037,100,0,100,954.72,214.545,1520.578,1564.028,1514.003,54.719,65.12,72.117,65.173,52.731,1.508,2.348,0.299,69.397,55.518,65.088
0,48.028,100,0,100,953.035,214.918,1515.281,1562.736,1508.725,54.747,65.055,72.113,65.107,52.755,1.511,2.347,0.3,69.397,55.518,65.022
0,48.005,100,0,100,951.659,215.225,1510.934,1561.671,1504.395,54.759,64.965,72.109,65.029,52.765,1.513,2.346,0.301,69.397,55.518,64.932
0,47.993,100,0,100,950.632,215.455,1507.683,1560.872,1501.157,54.835,64.906,72.105,64.954,52.838,1.515,2.345,0.301,69.397,55.518,64.873
0,48.026,100,0,100,950.139,215.56,1506.12,1560.504,1499.599,54.862,64.886,72.103,64.91,52.864,1.515,2.345,0.301,69.397,55.518,64.853
0,48.01,100,0,100,950.116,215.559,1506.046,1560.506,1499.525,54.872,64.839,72.101,64.874,52.874,1.516,2.345,0.301,69.397,55.518,64.805
0,48.002,100,0,100,950.446,215.485,1507.095,1560.766,1500.571,54.906,64.736,72.098,64.804,52.908,1.515,2.345,0.301,69.397,55.518,64.702
0,48.013,100,0,100,951.167,215.32,1509.378,1561.342,1502.846,54.928,64.644,72.096,64.713,52.931,1.514,2.345,0.301,69.397,55.518,64.61
0,48.011,100,0,100,952.114,215.109,1512.373,1562.074,1505.83,54.917,64.536,72.094,64.614,52.921,1.512,2.346,0.301,69.397,55.518,64.501
0,47.996,100,0,100,953.263,214.851,1515.997,1562.968,1509.438,54.946,64.491,72.091,64.534,52.952,1.51,2.347,0.3,69.397,55.518,64.456
0,48.019,100,0,100,954.582,214.554,1520.147,1563.998,1513.574,55.008,64.491,72.088,64.502,53.018,1.508,2.348,0.299,69.397,55.518,64.456
0,48.059,100,0,100,955.858,214.273,1524.148,1564.969,1517.558,55.055,64.428,72.085,64.468,53.066,1.506,2.349,0.299,69.397,55.518,64.392
0,48.095,100,0,100,957.182,213.98,1528.291,1565.976,1521.685,55.083,64.354,72.083,64.405,53.098,1.504,2.351,0.298,69.397,55.518,64.319
0,48.124,100,0,100,958.603,213.662,1532.719,1567.067,1526.098,55.093,64.28,72.08,64.334,53.11,1.501,2.352,0.298,69.397,55.518,64.244
0,48.149,100,0,100,959.959,213.359,1536.936,1568.102,1530.297,55.119,64.273,72.078,64.289,53.139,1.499,2.353,0.297,69.397,55.518,64.238
0,48.18,100,0,100,961.195,213.085,1540.764,1569.04,1534.111,55.122,64.244,72.074,64.267,53.143,1.497,2.354,0.296,69.397,55.518,64.208
0,48.196,100,0,100,962.195,212.867,1543.856,1569.781,1537.191,55.107,64.174,72.071,64.219,53.132,1.495,2.355,0.296,69.397,55.518,64.138
0,48.194,100,0,100,962.986,212.694,1546.294,1570.367,1539.62,55.065,64.132,72.067,64.165,53.092,1.494,2.355,0.296,69.397,55.518,64.096
0,48.179,100,0,100,963.56,212.567,1548.063,1570.8,1541.383,55.041,64.145,72.063,64.145,53.069,1.493,2.356,0.295,69.397,55.518,64.109
0,48.178,100,0,100,963.798,212.515,1548.793,1570.974,1542.11,55.048,64.153,72.059,64.151,53.076,1.492,2.356,0.295,69.397,55.518,64.117
0,48.181,100,0,100,963.779,212.518,1548.735,1570.965,1542.052,55.021,64.039,72.054,64.105,53.05,1.492,2.356,0.295,69.397,55.518,64.003
0,48.152,100,0,100,963.464,212.586,1547.765,1570.735,1541.086,54.955,63.945,72.05,64.013,52.984,1.493,2.356,0.295,69.397,55.518,63.908
0,48.098,100,0,100,962.735,212.751,1545.521,1570.175,1538.851,54.878,63.81,72.045,63.905,52.905,1.494,2.355,0.296,69.397,55.518,63.772
0,48.021,100,0,100,961.767,212.965,1542.533,1569.448,1535.873,54.771,63.638,72.039,63.76,52.796,1.496,2.354,0.296,69.397,55.518,63.6
0,47.905,100,0,100,960.371,213.276,1538.212,1568.387,1531.57,54.626,63.343,72.032,63.541,52.649,1.498,2.353,0.297,69.397,55.518,63.304
0,47.759,100,0,100,958.47,213.703,1532.305,1566.928,1525.686,54.56,63.114,72.025,63.289,52.58,1.502,2.352,0.298,69.397,55.518,63.073
0,47.676,100,0,100,956.071,214.244,1524.816,1565.068,1518.225,54.609,62.948,72.018,63.085,52.624,1.506,2.35,0.299,69.397,55.518,62.907
0,47.63,100,0,100,953.351,214.86,1516.275,1562.938,1509.716,54.565,62.8,72.013,62.917,52.576,1.51,2.347,0.3,69.397,55.518,62.758
0,47.546,100,0,100,950.498,215.509,1507.259,1560.682,1500.734,54.591,62.752,72.008,62.806,52.595,1.515,2.345,0.301,69.397,55.518,62.71
0,47.514,100,0,100,947.669,216.156,1498.263,1558.418,1491.774,54.65,62.733,72.004,62.758,52.648,1.519,2.342,0.303,69.397,55.518,62.691
0,47.501,100,0,100,945.074,216.752,1489.965,1556.319,1483.506,54.702,62.748,72.001,62.745,52.695,1.524,2.34,0.304,69.397,55.518,62.706
0,47.489,100,0,100,942.889,217.258,1482.943,1554.527,1476.51,54.729,62.748,72,62.747,52.717,1.527,2.338,0.305,69.397,55.518,62.706
0,47.466,100,0,100,941.214,217.65,1477.538,1553.13,1471.126,54.758,62.813,72,62.774,52.741,1.53,2.336,0.306,69.397,55.518,62.771
0,47.456,100,0,100,940.094,217.919,1473.916,1552.17,1467.518,54.798,62.854,72,62.822,52.778,1.531,2.335,0.306,69.397,55.518,62.812
0,47.455,100,0,100,939.549,218.059,1472.148,1551.671,1465.758,54.854,62.888,72.001,62.86,52.832,1.532,2.335,0.307,69.397,55.518,62.847
0,47.475,100,0,100,939.573,218.072,1472.226,1551.625,1465.834,54.912,62.94,72.003,62.902,52.89,1.532,2.335,0.307,69.397,55.518,62.899
0,47.494,100,0,100,940.149,217.96,1474.093,1552.026,1467.694,54.926,62.996,72.005,62.955,52.904,1.531,2.335,0.306,69.397,55.518,62.955
0,47.5,100,0,100,941.206,217.739,1477.513,1552.815,1471.101,54.966,63.002,72.007,62.989,52.947,1.53,2.336,0.306,69.397,55.518,62.961
0,47.522,100,0,100,942.641,217.433,1482.142,1553.906,1475.712,54.992,63.001,72.009,62.998,52.976,1.527,2.338,0.305,69.397,55.518,62.96
0,47.544,100,0,100,944.355,217.061,1487.658,1555.224,1481.209,55.049,63.005,72.011,63.003,53.036,1.525,2.339,0.305,69.397,55.518,62.964
0,47.587,100,0,100,946.254,216.647,1493.745,1556.688,1487.272,55.052,62.924,72.012,62.979,53.043,1.522,2.341,0.304,69.397,55.518,62.883
0,47.464,100,0,100,948.206,216.219,1499.974,1558.197,1493.478,54.385,62.467,72.012,62.774,52.381,1.519,2.343,0.303,69.397,55.518,62.423
0,46.901,100,0,100,949.538,215.929,1504.214,1559.214,1497.7,53.757,60.584,72.004,61.764,51.756,1.516,2.344,0.302,69.397,55.518,60.533
0,46.885,100,0,100,949.269,215.998,1503.359,1558.973,1496.848,53.671,58.821,71.994,60.104,51.671,1.517,2.344,0.302,69.397,55.518,58.761
0,46.403,100,0,100,947.319,216.443,1497.146,1557.408,1490.66,54.921,57.404,71.983,58.529,52.918,1.52,2.342,0.303,69.397,55.518,57.339
0,45.98,100,0,100,943.973,217.201,1486.429,1554.731,1479.984,53.826,56.701,71.971,57.375,51.817,1.525,2.339,0.305,69.397,55.518,56.633
0,46.236,100,0,100,939.151,218.29,1470.857,1550.842,1464.47,54.456,56.502,71.963,56.781,52.438,1.533,2.334,0.307,69.397,55.518,56.433
0,46.356,100,0,100,933.899,219.475,1453.728,1546.561,1447.406,54.517,56.892,71.96,56.737,52.487,1.541,2.329,0.31,69.397,55.518,56.824
0,46.359,100,0,100,927.363,220.185,1437.063,1541.487,1430.806,54.553,56.976,71.959,56.905,52.512,1.545,2.321,0.312,69.354,55.483,56.908
0,46.279,100,0,100,919.547,220.078,1423.039,1535.758,1416.837,54.45,56.77,71.96,56.871,52.404,1.545,2.31,0.313,69.247,55.398,56.702
0,46.162,100,0,100,913.14,219.973,1411.55,1531.022,1405.392,54.509,56.752,71.962,56.78,52.46,1.544,2.301,0.314,69.159,55.327,56.683
0,46.152,100,0,100,908.234,219.887,1402.727,1527.365,1396.604,54.643,56.9,71.965,56.81,52.593,1.544,2.294,0.314,69.091,55.273,56.832
0,46.259,100,0,100,905.088,219.81,1397.208,1525.007,1391.106,55.172,57.552,71.971,57.132,53.12,1.543,2.289,0.315,69.045,55.236,57.486
0,46.665,100,0,100,904.335,219.72,1396.393,1524.45,1390.294,54.26,58.082,71.981,57.659,52.208,1.543,2.288,0.315,69.03,55.224,58.019
0,46.303,100,0,100,905.389,219.498,1399.937,1525.311,1393.825,55.956,58.703,71.988,58.219,53.906,1.541,2.289,0.314,69.03,55.224,58.643
0,45.978,100,0,100,907.6,219.014,1407.409,1527.156,1401.268,55.35,59.025,71.995,58.716,53.305,1.538,2.292,0.313,69.03,55.224,58.967
0,46.922,100,0,100,910.604,218.351,1417.523,1529.664,1411.346,53.528,58.999,72.004,58.934,51.49,1.534,2.295,0.312,69.03,55.224,58.94
0,46.361,100,0,100,914.219,217.549,1429.632,1532.673,1423.409,56.071,58.969,72.01,58.964,54.042,1.529,2.299,0.31,69.03,55.224,58.91
0,46.008,100,0,100,918.262,216.647,1443.093,1536.024,1436.816,55.456,58.984,72.013,58.973,53.436,1.523,2.304,0.308,69.03,55.224,58.926
0,46.774,100,0,100,922.325,215.737,1456.523,1539.373,1450.196,53.417,59.005,72.018,58.999,51.407,1.517,2.308,0.306,69.03,55.224,58.946
0,46.742,100,0,100,926.261,214.853,1469.431,1542.596,1463.055,54.581,58.552,72.021,58.829,52.58,1.511,2.312,0.304,69.03,55.224,58.492
0,45.901,100,0,100,929.729,214.07,1480.723,1545.424,1474.304,55.09,57.767,72.017,58.294,53.098,1.506,2.315,0.302,69.03,55.224,57.703
0,46.282,100,0,100,932.038,213.545,1488.193,1547.308,1481.746,54.746,56.942,72.014,57.545,52.759,1.502,2.317,0.301,69.03,55.224,56.875
0,46.046,100,0,100,933.398,213.23,1492.575,1548.432,1486.111,54.383,56.446,72.009,56.874,52.401,1.5,2.318,0.301,69.03,55.224,56.376
0,45.752,100,0,100,933.443,213.208,1492.719,1548.511,1486.257,54.183,56.232,72.001,56.465,52.202,1.5,2.318,0.3,69.03,55.224,56.162
0,45.476,100,0,100,931.96,213.529,1487.941,1547.367,1481.496,53.903,55.925,71.991,56.166,51.92,1.502,2.317,0.301,69.03,55.224,55.853
0,45.123,100,0,100,928.9,214.204,1478.03,1544.942,1471.624,53.727,55.705,71.98,55.889,51.739,1.507,2.314,0.303,69.03,55.224,55.633
0,44.845,100,0,100,924.367,215.213,1463.232,1541.288,1456.88,53.675,55.655,71.968,55.73,51.678,1.514,2.31,0.305,69.03,55.224,55.582
0,44.613,100,0,100,918.729,216.473,1444.643,1536.67,1438.362,53.641,55.609,71.958,55.659,51.632,1.523,2.304,0.307,69.03,55.224,55.536
0,44.356,100,0,100,912.449,217.878,1423.713,1531.441,1417.511,53.516,55.487,71.95,55.572,51.493,1.532,2.297,0.31,69.03,55.224,55.413
0,44.071,100,0,100,905.901,219.343,1401.669,1525.904,1395.55,53.469,55.472,71.943,55.5,51.428,1.541,2.29,0.314,69.03,55.224,55.397
0,43.822,100,0,100,896.594,220.038,1379.055,1518.532,1373.024,53.471,55.472,71.938,55.48,51.416,1.544,2.278,0.316,68.95,55.16,55.397
0,43.601,100,0,100,886.045,220.02,1358.412,1510.427,1352.46,53.499,55.536,71.936,55.498,51.435,1.544,2.262,0.318,68.813,55.051,55.462
0,43.406,100,0,100,876.88,220.005,1340.27,1503.286,1334.388,53.588,55.607,71.936,55.553,51.518,1.543,2.249,0.319,68.694,54.955,55.533
0,43.279,100,0,100,869.524,219.998,1325.556,1497.48,1319.731,53.762,55.727,71.938,55.637,51.686,1.542,2.238,0.321,68.598,54.878,55.654
0,43.221,100,0,100,864.306,219.984,1315.149,1493.309,1309.364,53.909,55.838,71.944,55.745,51.829,1.542,2.23,0.321,68.529,54.823,55.765
0,43.154,100,0,100,861.448,219.952,1309.658,1490.984,1303.894,54.03,55.948,71.951,55.854,51.947,1.541,2.226,0.322,68.49,54.792,55.875
0,43.096,100,0,100,860.966,219.9,1309.178,1490.54,1303.417,54.144,55.993,71.959,55.94,52.06,1.541,2.225,0.322,68.479,54.783,55.921
0,43.023,100,0,100,862.151,219.672,1313.305,1491.496,1307.527,54.123,55.981,71.968,55.974,52.042,1.539,2.226,0.321,68.479,54.783,55.908
0,42.874,100,0,100,864.455,219.201,1321.345,1493.45,1315.538,54.087,55.945,71.976,55.964,52.012,1.537,2.229,0.32,68.479,54.783,55.872
0,42.719,100,0,100,867.539,218.556,1332.105,1496.1,1326.259,54.08,55.922,71.983,55.939,52.013,1.533,2.233,0.319,68.479,54.783,55.849
0,42.596,100,0,100,871.07,217.808,1344.413,1499.149,1338.519,54.163,55.989,71.989,55.954,52.106,1.529,2.238,0.317,68.479,54.783,55.917
0,42.519,100,0,100,874.806,217.007,1357.405,1502.378,1351.462,54.164,55.914,71.993,55.952,52.117,1.525,2.242,0.315,68.479,54.783,55.842
0,42.396,100,0,100,878.532,216.2,1370.324,1505.601,1364.333,54.215,55.951,71.997,55.935,52.179,1.52,2.247,0.313,68.479,54.783,55.878
0,42.323,100,0,100,882.055,215.43,1382.494,1508.646,1376.456,54.243,55.956,72,55.95,52.217,1.515,2.251,0.312,68.479,54.783,55.884
0,42.231,100,0,100,885.251,214.726,1393.489,1511.405,1387.41,54.325,56.036,72.002,55.985,52.309,1.511,2.255,0.31,68.479,54.783,55.964
0,42.198,100,0,100,888.051,214.103,1403.081,1513.827,1396.965,54.407,56.092,72.004,56.045,52.398,1.507,2.258,0.309,68.479,54.783,56.02
0,42.17,100,0,100,890.461,213.562,1411.305,1515.918,1405.159,54.538,56.242,72.005,56.138,52.536,1.504,2.26,0.307,68.479,54.783,56.171
0,42.211,100,0,100,892.554,213.086,1418.423,1517.743,1412.249,54.71,56.371,72.008,56.267,52.714,1.501,2.263,0.306,68.479,54.783,56.301
0,42.285,100,0,100,894.472,212.645,1424.921,1519.426,1418.722,54.874,56.562,72.011,56.421,52.884,1.498,2.265,0.305,68.479,54.783,56.493
0,42.377,100,0,100,896.374,212.203,1431.345,1521.103,1425.121,54.992,56.679,72.015,56.575,53.005,1.495,2.267,0.304,68.479,54.783,56.611
0,42.457,100,0,100,898.379,211.735,1438.091,1522.872,1431.843,55.114,56.832,72.019,56.712,53.133,1.492,2.269,0.303,68.479,54.783,56.764
0,42.575,100,0,100,900.561,211.225,1445.404,1524.79,1439.127,55.29,57.009,72.024,56.873,53.314,1.489,2.271,0.302,68.479,54.783,56.942
0,42.751,100,0,100,903.019,210.649,1453.605,1526.939,1447.297,55.483,57.227,72.029,57.066,53.513,1.485,2.274,0.301,68.479,54.783,57.16
0,42.942,100,0,100,905.874,209.982,1463.079,1529.414,1456.736,55.579,57.282,72.036,57.212,53.614,1.481,2.276,0.3,68.479,54.783,57.216
0,43.074,100,0,100,909.151,209.218,1473.886,1532.224,1467.5,55.593,57.346,72.042,57.288,53.636,1.476,2.279,0.298,68.479,54.783,57.28
0,43.181,100,0,100,912.731,208.384,1485.598,1535.267,1479.171,55.648,57.418,72.047,57.362,53.698,1.47,2.283,0.296,68.479,54.783,57.353
0,43.322,100,0,100,916.471,207.514,1497.735,1538.416,1491.26,55.713,57.489,72.051,57.434,53.771,1.464,2.286,0.294,68.479,54.783,57.424
0,43.477,100,0,100,920.278,206.627,1509.985,1541.593,1503.462,55.782,57.575,72.055,57.511,53.848,1.457,2.289,0.293,68.479,54.783,57.511
0,43.648,100,0,100,924.077,205.742,1522.096,1544.736,1515.527,55.902,57.715,72.058,57.619,53.976,1.45,2.292,0.291,68.479,54.783,57.651
0,43.863,100,0,100,927.843,204.864,1533.993,1547.825,1527.381,55.988,57.795,72.061,57.728,54.069,1.444,2.295,0.289,68.479,54.783,57.732
0,44.071,100,0,100,931.579,203.993,1545.685,1550.863,1539.027,56.098,57.883,72.064,57.816,54.185,1.437,2.298,0.287,68.479,54.783,57.82
0,44.312,100,0,100,935.284,203.129,1557.176,1553.851,1550.474,56.173,57.943,72.067,57.894,54.267,1.43,2.301,0.285,68.479,54.783,57.88
0,44.52,100,0,100,938.951,202.275,1568.443,1556.782,1561.699,56.185,57.947,72.069,57.933,54.285,1.423,2.303,0.284,68.479,54.783,57.885
0,44.71,100,0,100,942.493,201.449,1579.23,1559.592,1572.444,56.209,57.96,72.07,57.947,54.316,1.417,2.305,0.282,68.479,54.783,57.897
0,44.909,100,0,100,945.446,200.772,1588.148,1561.88,1581.327,56.265,58.041,72.071,57.991,54.377,1.411,2.307,0.281,68.479,54.783,57.979
0,45.151,100,0,100,947.402,200.344,1594.016,1563.318,1587.173,56.377,58.148,72.072,58.077,54.492,1.407,2.308,0.28,68.479,54.783,58.087
0,45.421,100,0,100,949.153,199.962,1599.249,1564.6,1592.386,56.393,58.24,72.073,58.173,54.512,1.404,2.309,0.279,68.479,54.783,58.178
0,45.627,100,0,100,950.74,199.615,1603.969,1565.756,1597.087,56.398,58.345,72.073,58.27,54.518,1.4,2.31,0.278,68.479,54.783,58.284
0,45.862,100,0,100,952.121,199.314,1608.061,1566.759,1601.164,56.488,58.454,72.074,58.377,54.611,1.398,2.311,0.278,68.479,54.783,58.394
0,46.134,100,0,100,953.334,199.049,1611.644,1567.637,1604.733,56.528,58.53,72.076,58.47,54.653,1.395,2.312,0.277,68.479,54.783,58.47
0,46.385,100,0,100,954.43,198.81,1614.874,1568.429,1607.952,56.567,58.599,72.077,58.546,54.694,1.393,2.312,0.277,68.479,54.783,58.54
0,46.651,100,0,100,955.432,198.592,1617.817,1569.151,1610.882,55.438,58.706,72.078,58.635,53.566,1.391,2.313,0.276,68.479,54.783,58.647
0,46.362,100,0,100,955.848,198.5,1619.035,1569.454,1612.097,56.621,58.73,72.073,58.7,54.75,1.39,2.313,0.276,68.479,54.783,58.671
0,46.231,100,0,100,955.39,198.598,1617.693,1569.133,1610.761,56.542,58.877,72.068,58.787,54.671,1.391,2.313,0.276,68.479,54.783,58.819
0,46.425,100,0,100,954.089,198.878,1613.869,1568.206,1606.95,55.353,58.944,72.061,58.889,53.481,1.394,2.312,0.277,68.479,54.783,58.886
0,46.77,100,0,100,951.787,199.376,1607.074,1566.553,1600.18,54.301,59.03,72.055,58.969,52.427,1.398,2.311,0.278,68.479,54.783,58.972
0,46.997,100,0,100,948.702,200.045,1597.902,1564.32,1591.044,54.471,59.054,72.051,59.027,52.592,1.404,2.309,0.279,68.479,54.783,58.996
0,46.825,100,0,100,945.109,200.828,1587.133,1561.692,1580.316,55.511,59.15,72.046,59.087,53.627,1.411,2.307,0.281,68.479,54.783,59.093
0,46.28,100,0,100,941.182,201.687,1575.246,1558.784,1568.475,56.786,59.261,72.039,59.186,54.896,1.419,2.305,0.282,68.479,54.783,59.204
0,46.404,100,0,100,937.104,202.582,1562.783,1555.731,1556.058,55.392,59.32,72.034,59.269,53.495,1.427,2.302,0.284,68.479,54.783,59.263
0,46.733,100,0,100,932.941,203.499,1549.923,1552.573,1543.247,54.16,59.402,72.03,59.341,52.256,1.435,2.299,0.286,68.479,54.783,59.346
0,47.03,100,0,100,928.921,204.388,1537.378,1549.488,1530.751,54.072,59.541,72.028,59.446,52.161,1.442,2.296,0.288,68.479,54.783,59.485
0,47.112,100,0,100,925.278,205.196,1525.902,1546.658,1519.318,54.549,59.688,72.028,59.582,52.631,1.448,2.293,0.29,68.479,54.783,59.633
0,46.84,100,0,100,922.202,205.881,1516.131,1544.243,1509.585,55.687,59.769,72.027,59.698,53.762,1.454,2.291,0.291,68.479,54.783,59.714
0,46.503,100,0,100,919.793,206.418,1508.431,1542.337,1501.914,56.963,59.809,72.026,59.769,55.033,1.458,2.289,0.292,68.479,54.783,59.754
0,46.372,100,0,100,918.031,206.813,1502.767,1540.929,1496.273,56.46,59.797,72.025,59.795,54.526,1.461,2.287,0.293,68.479,54.783,59.743
0,46.618,100,0,100,916.849,207.078,1498.959,1539.979,1492.478,55.297,59.747,72.025,59.775,53.361,1.463,2.286,0.293,68.479,54.783,59.692
0,46.939,100,0,100,916.178,207.231,1496.79,1539.433,1490.319,53.821,59.692,72.025,59.73,51.882,1.464,2.286,0.294,68.479,54.783,59.637
0,47.196,100,0,100,915.916,207.292,1495.942,1539.213,1489.472,53.757,59.637,72.025,59.678,51.817,1.465,2.286,0.294,68.479,54.783,59.582
0,47.21,100,0,100,915.963,207.284,1496.093,1539.243,1489.624,54.294,59.615,72.025,59.637,52.354,1.464,2.286,0.294,68.479,54.783,59.559
0,46.862,100,0,100,916.256,207.22,1497.044,1539.47,1490.57,55.517,59.6,72.024,59.615,53.577,1.464,2.286,0.294,68.479,54.783,59.544
0,46.524,100,0,100,916.742,207.113,1498.612,1539.852,1492.133,56.823,59.53,72.023,59.574,54.885,1.463,2.286,0.294,68.479,54.783,59.474
0,46.404,100,0,100,917.336,206.982,1500.53,1540.324,1494.043,55.471,59.554,72.019,59.549,53.534,1.462,2.287,0.293,68.479,54.783,59.499
0,46.986,100,0,100,917.855,206.867,1502.202,1540.734,1495.71,53.736,59.559,72.018,59.557,51.8,1.461,2.287,0.293,68.479,54.783,59.503
0,47.302,100,0,100,918.256,206.78,1503.494,1541.047,1496.996,54.26,59.589,72.017,59.569,52.324,1.461,2.288,0.293,68.479,54.783,59.533
0,46.566,100,0,100,918.538,206.724,1504.399,1541.248,1497.897,57.081,59.674,72.015,59.62,55.147,1.46,2.288,0.293,68.479,54.783,59.619
0,46.463,100,0,100,918.852,206.66,1505.409,1541.473,1498.904,55.576,59.73,72.011,59.684,53.642,1.46,2.288,0.293,68.479,54.783,59.675
0,47.091,100,0,100,919.096,206.614,1506.192,1541.64,1499.684,53.786,59.864,72.011,59.774,51.853,1.459,2.288,0.292,68.479,54.783,59.809
0,47.192,100,0,100,919.256,206.586,1506.708,1541.739,1500.198,54.128,59.977,72.009,59.891,52.195,1.459,2.288,0.292,68.479,54.783,59.923
0,47.125,100,0,100,919.281,206.59,1506.787,1541.727,1500.277,54.734,60.086,72.008,60.003,52.801,1.459,2.288,0.292,68.479,54.783,60.033
0,46.753,100,0,100,919.254,206.605,1506.701,1541.672,1500.191,55.913,60.13,72.006,60.086,53.98,1.459,2.288,0.292,68.479,54.783,60.077
0,46.538,100,0,100,919.218,206.622,1506.583,1541.61,1500.074,55.942,60.16,72.003,60.129,54.009,1.459,2.288,0.293,68.479,54.783,60.107
0,46.88,100,0,100,919.097,206.659,1506.196,1541.48,1499.687,54.292,60.325,72.002,60.221,52.359,1.459,2.288,0.293,68.479,54.783,60.273
0,47.41,100,0,100,918.915,206.709,1505.61,1541.301,1499.105,54.104,60.446,72.002,60.355,52.171,1.459,2.288,0.293,68.479,54.783,60.394
0,46.898,100,0,100,918.802,206.743,1505.249,1541.177,1498.744,56.012,60.487,72.002,60.441,54.078,1.46,2.288,0.293,68.479,54.783,60.435
0,46.615,100,0,100,918.824,206.747,1505.319,1541.163,1498.816,56.052,60.57,71.999,60.509,54.119,1.46,2.288,0.293,68.479,54.783,60.519
0,46.977,100,0,100,918.852,206.75,1505.411,1541.155,1498.906,54.272,60.63,72,60.582,52.338,1.46,2.288,0.293,68.479,54.783,60.579
0,46.791,100,0,100,918.639,206.807,1504.724,1540.952,1498.223,54.884,60.667,71.996,60.634,52.951,1.46,2.288,0.293,68.479,54.783,60.616
0,46.762,100,0,100,918.079,206.942,1502.922,1540.468,1496.426,54.9,60.701,71.993,60.672,52.965,1.461,2.287,0.293,68.479,54.783,60.65
0,46.776,100,0,100,917.297,207.127,1500.404,1539.806,1493.918,54.901,60.77,71.992,60.723,52.964,1.462,2.287,0.294,68.479,54.783,60.72
0,46.776,100,0,100,916.404,207.336,1497.522,1539.053,1491.047,54.929,60.796,71.99,60.771,52.992,1.464,2.286,0.294,68.479,54.783,60.745
0,46.778,100,0,100,915.499,207.549,1494.592,1538.289,1488.128,54.937,60.795,71.989,60.789,52.997,1.465,2.285,0.294,68.479,54.783,60.745
0,46.775,100,0,100,914.647,207.75,1491.829,1537.566,1485.375,54.959,60.827,71.989,60.806,53.017,1.467,2.284,0.295,68.479,54.783,60.777
0,46.777,100,0,100,913.9,207.926,1489.404,1536.929,1482.96,54.937,60.864,71.988,60.838,52.994,1.468,2.284,0.295,68.479,54.783,60.814
0,46.761,100,0,100,913.284,208.073,1487.399,1536.397,1480.963,54.957,60.885,71.988,60.867,53.012,1.469,2.283,0.296,68.479,54.783,60.835
0,46.763,100,0,100,912.807,208.188,1485.845,1535.978,1479.416,54.959,60.886,71.989,60.881,53.013,1.47,2.283,0.296,68.479,54.783,60.836
0,46.755,100,0,100,912.479,208.27,1484.776,1535.684,1478.351,54.931,60.885,71.989,60.884,52.984,1.47,2.282,0.296,68.479,54.783,60.835
0,46.736,100,0,100,912.276,208.323,1484.115,1535.493,1477.691,54.96,60.916,71.99,60.897,53.012,1.471,2.282,0.296,68.479,54.783,60.866
0,46.747,100,0,100,912.185,208.35,1483.819,1535.392,1477.395,54.957,60.972,71.99,60.936,53.01,1.471,2.282,0.296,68.479,54.783,60.922
0,46.733,100,0,100,912.212,208.35,1483.905,1535.392,1477.483,54.946,60.944,71.991,60.952,52.999,1.471,2.282,0.296,68.479,54.783,60.894
0,46.722,100,0,100,912.32,208.331,1484.257,1535.459,1477.833,54.956,60.971,71.991,60.955,53.009,1.471,2.282,0.296,68.479,54.783,60.921
0,46.727,100,0,100,912.488,208.299,1484.806,1535.579,1478.381,54.967,60.978,71.992,60.972,53.02,1.47,2.283,0.296,68.479,54.783,60.928
0,46.723,100,0,100,912.712,208.253,1485.537,1535.746,1479.108,54.952,60.943,71.993,60.961,53.005,1.47,2.283,0.296,68.479,54.783,60.893
0,46.713,100,0,100,912.96,208.2,1486.345,1535.934,1479.914,54.972,60.954,71.993,60.951,53.026,1.469,2.283,0.296,68.479,54.783,60.905
0,46.717,100,0,100,913.215,208.146,1487.174,1536.132,1480.739,54.97,60.975,71.993,60.964,53.024,1.469,2.283,0.296,68.479,54.783,60.926
0,46.709,100,0,100,913.467,208.091,1487.997,1536.33,1481.557,54.953,60.946,71.994,60.961,53.008,1.469,2.283,0.296,68.479,54.783,60.896
0,46.681,100,0,100,913.688,208.043,1488.715,1536.505,1482.274,54.901,60.892,71.994,60.926,52.956,1.468,2.284,0.295,68.479,54.783,60.842
0,46.64,100,0,100,913.813,208.016,1489.122,1536.603,1482.68,54.898,60.868,71.993,60.889,52.953,1.468,2.284,0.295,68.479,54.783,60.818
0,46.633,100,0,100,913.812,208.016,1489.118,1536.601,1482.677,54.934,60.902,71.993,60.888,52.99,1.468,2.284,0.295,68.479,54.783,60.852
0,46.645,100,0,100,913.729,208.035,1488.847,1536.535,1482.406,54.94,60.845,71.993,60.878,52.996,1.468,2.284,0.295,68.479,54.783,60.794
0,46.605,100,0,100,913.604,208.063,1488.441,1536.434,1482.001,56.845,60.735,71.995,60.804,54.901,1.468,2.284,0.296,68.479,54.783,60.684
0,46.546,100,0,100,913.838,208.008,1489.201,1536.631,1482.76,55.744,60.74,71.996,60.753,53.8,1.468,2.284,0.295,68.479,54.783,60.69
0,46.807,100,0,100,914.247,207.914,1490.53,1536.971,1484.083,54.34,60.696,71.997,60.727,52.396,1.467,2.284,0.295,68.479,54.783,60.645
0,47.043,100,0,100,914.79,207.789,1492.293,1537.422,1485.838,54.149,60.674,71.999,60.694,52.206,1.466,2.285,0.295,68.479,54.783,60.623
0,47.231,100,0,100,915.4,207.649,1494.272,1537.928,1487.811,54.191,60.609,72.001,60.653,52.25,1.465,2.285,0.295,68.479,54.783,60.558
0,47.11,100,0,100,916.013,207.508,1496.257,1538.437,1489.787,54.71,60.538,72.002,60.59,52.77,1.464,2.286,0.294,68.479,54.783,60.486
0,46.695,100,0,100,916.531,207.388,1497.932,1538.868,1491.456,55.748,60.434,72.001,60.507,53.809,1.464,2.286,0.294,68.479,54.783,60.382
0,46.453,100,0,100,916.87,207.307,1499.025,1539.157,1492.545,56.501,60.34,72,60.411,54.563,1.463,2.286,0.294,68.479,54.783,60.288
0,46.532,100,0,100,916.949,207.286,1499.279,1539.236,1492.797,55.558,60.283,71.998,60.334,53.621,1.463,2.286,0.294,68.479,54.783,60.231
0,46.729,100,0,100,916.777,207.32,1498.724,1539.113,1492.244,54.189,60.212,71.996,60.266,52.251,1.463,2.286,0.294,68.479,54.783,60.16
0,46.931,100,0,100,916.382,207.404,1497.45,1538.808,1490.977,54.045,60.189,71.996,60.216,52.107,1.464,2.286,0.294,68.479,54.783,60.136
0,47.088,100,0,100,915.82,207.527,1495.63,1538.367,1489.162,54.086,60.14,71.995,60.176,52.146,1.465,2.285,0.294,68.479,54.783,60.087
0,46.961,100,0,100,915.153,207.674,1493.471,1537.839,1487.012,55.534,60.1,71.996,60.131,53.593,1.466,2.285,0.295,68.479,54.783,60.047
0,46.345,100,0,100,914.67,207.779,1491.904,1537.46,1485.452,56.535,60.095,71.994,60.105,54.593,1.467,2.284,0.295,68.479,54.783,60.042
0,46.701,100,0,100,914.289,207.861,1490.669,1537.161,1484.22,54.062,60.129,71.994,60.112,52.119,1.467,2.284,0.295,68.479,54.783,60.075
0,47.301,100,0,100,913.921,207.942,1489.474,1536.871,1483.029,53.727,60.149,71.996,60.133,51.784,1.468,2.284,0.295,68.479,54.783,60.095
0,46.956,100,0,100,913.642,208.003,1488.564,1536.649,1482.122,55.555,60.182,71.997,60.158,53.611,1.468,2.284,0.295,68.479,54.783,60.129
0,46.364,100,0,100,913.553,208.022,1488.274,1536.582,1481.836,56.578,60.232,71.995,60.196,54.633,1.468,2.283,0.295,68.479,54.783,60.179
0,46.752,100,0,100,913.634,208.003,1488.538,1536.649,1482.098,54.122,60.339,71.996,60.27,52.178,1.468,2.284,0.295,68.479,54.783,60.287
0,46.986,100,0,100,913.752,207.977,1488.923,1536.744,1482.481,53.936,60.299,71.997,60.306,51.992,1.468,2.284,0.295,68.479,54.783,60.246
0,47.337,100,0,100,913.919,207.941,1489.465,1536.872,1483.02,54.291,60.403,71.999,60.34,52.347,1.468,2.284,0.295,68.479,54.783,60.351
0,46.64,100,0,100,914.318,207.855,1490.76,1537.186,1484.312,55.828,60.47,71.999,60.42,53.885,1.467,2.284,0.295,68.479,54.783,60.419
0,46.482,100,0,100,914.916,207.726,1492.704,1537.652,1486.248,56.591,60.471,72,60.457,54.649,1.466,2.285,0.295,68.479,54.783,60.419
0,46.565,100,0,100,915.532,207.592,1494.701,1538.133,1488.237,55.635,60.564,71.998,60.503,53.694,1.465,2.285,0.295,68.479,54.783,60.512
0,46.838,100,0,100,916.004,207.491,1496.225,1538.499,1489.756,54.345,60.727,71.999,60.62,52.405,1.464,2.286,0.294,68.479,54.783,60.676
0,47.351,100,0,100,916.372,207.41,1497.419,1538.787,1490.944,54.077,60.745,72,60.711,52.138,1.464,2.286,0.294,68.479,54.783,60.695
0,46.799,100,0,100,916.729,207.332,1498.57,1539.071,1492.091,55.909,60.757,72,60.74,53.97,1.463,2.286,0.294,68.479,54.783,60.707
0,46.564,100,0,100,917.105,207.247,1499.784,1539.373,1493.3,55.94,60.79,71.999,60.766,54.003,1.463,2.287,0.294,68.479,54.783,60.74
0,46.896,100,0,100,917.542,207.15,1501.194,1539.722,1494.705,54.295,60.858,72,60.812,52.359,1.462,2.287,0.294,68.479,54.783,60.808
0,47.403,100,0,100,917.927,207.064,1502.435,1540.03,1495.94,54.077,60.933,72.001,60.88,52.141,1.461,2.287,0.293,68.479,54.783,60.883
0,46.858,100,0,100,918.224,206.997,1503.39,1540.271,1496.892,55.924,60.957,72.001,60.931,53.988,1.461,2.288,0.293,68.479,54.783,60.907
0,46.592,100,0,100,918.452,206.943,1504.122,1540.463,1497.623,55.912,60.955,71.998,60.948,53.977,1.46,2.288,0.293,68.479,54.783,60.905
0,46.917,100,0,100,918.491,206.932,1504.249,1540.505,1497.748,54.285,61.037,71.998,60.987,52.351,1.46,2.288,0.293,68.479,54.783,60.987
0,47.44,100,0,100,918.359,206.958,1503.825,1540.412,1497.325,54.118,61.066,71.999,61.039,52.183,1.46,2.288,0.293,68.479,54.783,61.017
0,46.676,100,0,100,918.17,206.996,1503.218,1540.273,1496.722,54.988,61.047,71.995,61.05,53.054,1.461,2.287,0.293,68.479,54.783,60.998
0,46.757,100,0,100,917.523,207.138,1501.132,1539.764,1494.645,54.852,61.111,71.993,61.074,52.917,1.462,2.287,0.294,68.479,54.783,61.062
0,46.764,100,0,100,916.611,207.341,1498.191,1539.037,1491.713,54.852,61.119,71.991,61.107,52.915,1.463,2.286,0.294,68.479,54.783,61.07
0,46.737,100,0,100,915.558,207.576,1494.784,1538.192,1488.319,54.876,61.147,71.99,61.125,52.937,1.465,2.285,0.295,68.479,54.783,61.098
0,46.725,100,0,100,914.45,207.824,1491.19,1537.297,1484.74,54.883,61.247,71.988,61.183,52.942,1.467,2.284,0.295,68.479,54.783,61.199
0,46.735,100,0,100,913.388,208.063,1487.739,1536.431,1481.3,54.981,61.357,71.988,61.278,53.037,1.469,2.283,0.296,68.479,54.783,61.309
0,46.777,100,0,100,912.51,208.262,1484.879,1535.711,1478.451,54.961,61.447,71.989,61.375,53.015,1.47,2.283,0.296,68.479,54.783,61.4
0,46.776,100,0,100,911.901,208.401,1482.89,1535.206,1476.471,55.023,61.569,71.99,61.479,53.076,1.471,2.282,0.296,68.479,54.783,61.521
0,46.809,100,0,100,911.629,208.466,1482.001,1534.97,1475.586,55.025,61.694,71.992,61.598,53.077,1.472,2.282,0.296,68.479,54.783,61.647
0,46.829,100,0,100,911.808,208.431,1482.587,1535.098,1476.168,55.076,61.85,71.995,61.734,53.127,1.471,2.282,0.296,68.479,54.783,61.804
0,46.861,100,0,100,912.802,208.218,1485.831,1535.871,1479.401,55.063,62.043,72.003,61.901,53.116,1.47,2.283,0.296,68.479,54.783,61.998
0,46.885,100,0,100,915.549,207.626,1494.752,1538.011,1488.289,55.176,62.257,72.011,62.098,53.233,1.465,2.285,0.295,68.479,54.783,62.213
0,46.963,100,0,100,919.303,206.814,1506.857,1540.924,1500.347,55.147,62.46,72.019,62.306,53.211,1.459,2.288,0.293,68.479,54.783,62.417
0,46.969,100,0,100,924.611,205.669,1523.789,1544.993,1517.215,55.11,62.575,72.032,62.472,53.182,1.45,2.293,0.291,68.479,54.783,62.532
0,46.997,100,0,100,931.793,204.125,1546.352,1550.403,1539.692,55.201,62.728,72.042,62.614,53.286,1.437,2.298,0.287,68.479,54.783,62.686
0,47.083,100,0,100,940.248,202.316,1572.405,1556.641,1565.645,55.331,62.905,72.051,62.778,53.43,1.421,2.304,0.284,68.479,54.783,62.864
0,47.219,100,0,100,949.598,200.328,1600.574,1563.373,1593.706,55.422,63.122,72.059,62.973,53.536,1.403,2.31,0.28,68.479,54.783,63.082
0,47.308,100,0,100,959.113,198.32,1628.567,1570.048,1621.592,55.336,63.193,72.065,63.122,53.464,1.383,2.315,0.276,68.479,54.783,63.153
0,47.343,100,0,100,968.821,196.282,1656.445,1576.701,1649.365,55.442,63.298,72.068,63.225,53.584,1.363,2.319,0.272,68.479,54.783,63.259
0,47.425,100,0,100,977.898,194.383,1681.916,1582.798,1674.737,55.307,63.211,72.069,63.244,53.46,1.344,2.323,0.268,68.479,54.783,63.171
0,47.446,100,0,100,986.306,192.638,1705.018,1588.314,1697.751,55.472,63.226,72.067,63.22,53.636,1.325,2.325,0.265,68.479,54.783,63.187
0,47.586,100,0,100,993.508,191.149,1724.444,1592.96,1717.104,55.434,63.26,72.065,63.24,53.606,1.309,2.327,0.262,68.479,54.783,63.221
0,47.633,100,0,100,999.393,189.932,1740.082,1596.714,1732.68,55.458,63.431,72.061,63.337,53.636,1.295,2.329,0.26,68.479,54.783,63.393
0,47.711,100,0,100,1005.43,189.302,1752.518,1600.488,1745.07,55.444,63.4,72.056,63.4,53.626,1.286,2.332,0.258,68.517,54.814,63.362
0,47.795,100,0,100,1012.43,189.809,1760.123,1604.729,1752.636,55.554,63.483,72.05,63.433,53.733,1.287,2.34,0.258,68.636,54.909,63.445
0,47.932,100,0,100,1015.82,190.083,1763.538,1606.815,1756.042,55.574,63.658,72.045,63.556,53.75,1.288,2.345,0.258,68.696,54.957,63.621
0,47.986,100,0,100,1016.62,190.175,1764.066,1607.368,1756.573,55.417,63.829,72.04,63.722,53.592,1.289,2.346,0.258,68.713,54.971,63.793
0,47.962,100,0,100,1015.8,190.305,1761.989,1606.961,1754.502,55.329,63.807,72.033,63.796,53.503,1.291,2.346,0.258,68.713,54.97,63.771
0,47.98,100,0,100,1013.93,190.657,1757.129,1605.896,1749.66,55.379,63.977,72.027,63.88,53.551,1.295,2.345,0.259,68.713,54.97,63.941
0,48.05,100,0,100,1011.19,191.188,1750.014,1604.291,1742.571,55.322,64.118,72.021,64.028,53.493,1.302,2.345,0.26,68.713,54.97,64.083
0,48.039,100,0,100,1007.88,191.843,1741.311,1602.299,1733.901,55.214,64.161,72.016,64.119,53.382,1.309,2.344,0.261,68.713,54.97,64.126
0,48.021,100,0,100,1004.36,192.543,1732.021,1600.159,1724.649,55.231,64.243,72.017,64.189,53.395,1.317,2.343,0.263,68.713,54.97,64.208
0,48.084,100,0,100,999.652,193.506,1719.462,1597.195,1712.137,55.293,64.319,71.939,64.269,53.453,1.328,2.342,0.264,68.713,54.97,64.285
0,48.085,100,0,100,975.218,198.729,1652.01,1580.711,1644.944,54.967,64.339,71.769,64.317,53.11,1.381,2.334,0.274,68.713,54.97,64.306
0,47.864,100,0,100,925.851,209.667,1502.707,1543.603,1496.211,54.73,64.438,71.615,64.375,52.814,1.475,2.302,0.296,68.713,54.97,64.405
0,47.625,100,0,100,863.426,222.447,1298.607,1490.488,1292.884,54.317,64.477,71.477,64.435,52.275,1.554,2.231,0.326,68.649,54.919,64.444
0,47.223,100,0,100,760.933,225.443,1063.975,1407.942,1059.14,53.947,64.689,71.356,64.529,51.75,1.55,2.078,0.349,67.643,54.114,64.656
0,46.853,100,0,100,660.909,225.699,909.373,1352.365,905.113,53.737,64.88,71.253,64.687,51.439,1.54,1.978,0.364,66.968,53.575,64.848
0,46.64,100,0,100,623.278,224.954,870.105,1334.937,865.992,53.985,65.026,71.165,64.841,51.706,1.535,1.95,0.368,66.715,53.372,64.994
0,47.381,100,0,100,593.216,224.966,836.686,1321.257,832.698,54.118,65.188,71.088,64.991,51.862,1.534,1.93,0.372,66.569,53.255,65.157
0,46.219,100,0,100,562.786,224.856,802.194,1306.987,798.331,57.209,65.252,71.015,65.121,54.976,1.534,1.91,0.375,66.415,53.132,65.222
0,46.314,100,0,100,557.912,224.374,797.431,1304.005,793.586,54.018,65.35,70.941,65.216,51.799,1.531,1.904,0.376,66.347,53.078,65.321
0,47.85,100,0,100,557.916,224.345,797.488,1303.961,793.644,52.171,65.473,70.87,65.321,49.954,1.531,1.904,0.375,66.344,53.075,65.444
0,46.428,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.234,65.646,70.797,65.447,56.018,1.531,1.904,0.375,66.344,53.075,65.618
0,46.159,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.165,65.828,70.723,65.605,51.949,1.531,1.904,0.375,66.344,53.075,65.802
0,47.873,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.35,65.943,70.652,65.76,50.134,1.531,1.904,0.375,66.344,53.075,65.918
0,46.441,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.4,66.05,70.579,65.889,56.183,1.531,1.904,0.375,66.344,53.075,66.026
0,46.122,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.291,66.124,70.506,65.997,52.075,1.531,1.904,0.375,66.344,53.075,66.1
0,47.907,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.409,66.241,70.437,66.095,50.193,1.531,1.904,0.375,66.344,53.075,66.219
0,46.466,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.622,66.384,70.369,66.212,56.406,1.531,1.904,0.375,66.344,53.075,66.362
0,46.125,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.437,66.515,70.301,66.342,52.221,1.531,1.904,0.375,66.344,53.075,66.494
0,48.03,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.319,66.557,70.236,66.45,50.102,1.531,1.904,0.375,66.344,53.075,66.537
0,46.479,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.829,66.656,70.168,66.532,56.612,1.531,1.904,0.375,66.344,53.075,66.636
0,46.121,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.393,66.733,70.101,66.622,52.176,1.531,1.904,0.375,66.344,53.075,66.714
0,48.015,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.299,66.804,70.036,66.702,50.083,1.531,1.904,0.375,66.344,53.075,66.786
0,46.488,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.927,66.845,69.969,66.77,56.711,1.531,1.904,0.375,66.344,53.075,66.827
0,46.115,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.412,66.865,69.903,66.817,52.195,1.531,1.904,0.375,66.344,53.075,66.847
0,48.042,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.17,66.847,69.841,66.839,49.953,1.531,1.904,0.375,66.344,53.075,66.83
0,46.442,100,0,100,557.916,224.344,797.491,1303.959,793.647,58.936,66.908,69.776,66.856,56.72,1.531,1.904,0.375,66.344,53.075,66.891
0,46.019,100,0,100,557.916,224.344,797.491,1303.959,793.647,54.406,66.98,69.716,66.903,52.19,1.531,1.904,0.375,66.344,53.075,66.964
0,48.07,100,0,100,557.916,224.344,797.491,1303.959,793.647,52.012,67.083,69.664,66.971,49.796,1.531,1.904,0.375,66.344,53.075,67.068
0,46.39,100,0,100,557.916,224.344,797.491,1303.959,793.647,59.025,67.191,69.608,67.061,56.809,1.531,1.904,0.375,66.344,53.075,67.177
0,45.974,84,16,84,556.675,227.44,795.937,1277.121,757.687,54.393,67.407,69.554,67.166,52.177,1.531,1.904,0.389,66.344,53.075,67.271
0,47.812,40,60,40,550.391,228.694,798.033,1184.068,26.4,51.284,70.019,69.507,67.95,49.08,1.554,1.877,0.422,65.833,52.667,67.311
0,45.836,40,60,40,544.01,224.782,797.234,1178.491,26.4,56.566,69.97,69.454,69.069,54.398,1.532,1.857,0.416,65.461,52.369,67.378
0,46.127,40,60,40,544.152,224.735,797.488,1178.595,26.4,53.536,69.926,69.407,69.554,51.373,1.531,1.857,0.416,65.457,52.366,67.452
0,47.011,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.993,69.885,69.363,69.748,51.831,1.531,1.857,0.416,65.457,52.366,67.508
0,45.954,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.541,69.846,69.321,69.813,54.38,1.531,1.857,0.416,65.457,52.366,67.562
0,46.188,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.781,69.812,69.284,69.823,51.619,1.531,1.857,0.416,65.457,52.366,67.6
0,47.008,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.041,69.781,69.25,69.808,51.88,1.531,1.857,0.416,65.457,52.366,67.632
0,45.915,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.554,69.753,69.218,69.786,54.392,1.531,1.857,0.416,65.457,52.366,67.753
0,46.173,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.889,69.727,69.19,69.761,51.727,1.531,1.857,0.416,65.457,52.366,67.769
0,46.993,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.099,69.706,69.169,69.737,51.937,1.531,1.857,0.416,65.457,52.366,67.76
0,45.905,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.598,69.692,69.148,69.716,54.436,1.531,1.857,0.416,65.457,52.366,67.924
0,46.165,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.932,69.68,69.133,69.7,51.771,1.531,1.857,0.416,65.457,52.366,68.011
0,46.978,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.435,69.673,69.124,69.687,53.273,1.531,1.857,0.416,65.457,52.366,68.096
0,45.518,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.981,69.667,69.113,69.678,53.82,1.531,1.857,0.416,65.457,52.366,68.186
0,47.137,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.694,69.665,69.108,69.671,50.533,1.531,1.857,0.416,65.457,52.366,68.311
0,46.166,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.977,69.657,69.098,69.666,54.816,1.531,1.857,0.416,65.457,52.366,68.357
0,46.113,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.707,69.65,69.089,69.66,51.545,1.531,1.857,0.416,65.457,52.366,68.391
0,46.935,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.532,69.646,69.083,69.653,53.37,1.531,1.857,0.416,65.457,52.366,68.446
0,45.56,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.068,69.637,69.075,69.647,53.906,1.531,1.857,0.416,65.457,52.366,68.418
0,47.186,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.631,69.634,69.071,69.641,50.469,1.531,1.857,0.416,65.457,52.366,68.444
0,46.176,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.042,69.63,69.065,69.635,54.88,1.531,1.857,0.416,65.457,52.366,68.482
0,46.142,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.736,69.626,69.06,69.632,51.574,1.531,1.857,0.416,65.457,52.366,68.501
0,46.995,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.546,69.625,69.058,69.628,53.384,1.531,1.857,0.416,65.457,52.366,68.536
0,45.578,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.105,69.619,69.052,69.625,53.944,1.531,1.857,0.416,65.457,52.366,68.544
0,47.233,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.59,69.614,69.05,69.621,50.429,1.531,1.857,0.416,65.457,52.366,68.459
0,46.216,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.113,69.61,69.045,69.616,54.952,1.531,1.857,0.416,65.457,52.366,68.463
0,45.822,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.382,69.606,69.04,69.612,53.22,1.531,1.857,0.416,65.457,52.366,68.486
0,47.111,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.978,69.602,69.038,69.608,50.816,1.531,1.857,0.416,65.457,52.366,68.439
0,46.328,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.158,69.597,69.033,69.603,54.997,1.531,1.857,0.416,65.457,52.366,68.414
0,45.77,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.328,69.592,69.028,69.598,53.166,1.531,1.857,0.416,65.457,52.366,68.432
0,47.097,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.041,69.587,69.025,69.594,50.879,1.531,1.857,0.416,65.457,52.366,68.372
0,46.359,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.207,69.579,69.02,69.588,55.045,1.531,1.857,0.416,65.457,52.366,68.277
0,45.785,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.354,69.575,69.014,69.582,53.192,1.531,1.857,0.416,65.457,52.366,68.301
0,47.122,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.006,69.571,69.011,69.577,50.844,1.531,1.857,0.416,65.457,52.366,68.273
0,46.367,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.232,69.567,69.006,69.572,55.07,1.531,1.857,0.416,65.457,52.366,68.315
0,45.785,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.353,69.564,69.001,69.569,53.192,1.531,1.857,0.416,65.457,52.366,68.382
0,47.133,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.966,69.567,68.998,69.567,50.804,1.531,1.857,0.416,65.457,52.366,68.572
0,46.364,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.248,69.565,68.993,69.567,55.086,1.531,1.857,0.416,65.457,52.366,68.644
0,45.772,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.356,69.561,68.987,69.565,53.194,1.531,1.857,0.416,65.457,52.366,68.712
