HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,47.142,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.966,69.559,68.983,69.563,50.804,1.531,1.857,0.416,65.457,52.366,68.753
0,46.378,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.276,69.555,68.978,69.559,55.115,1.531,1.857,0.416,65.457,52.366,68.771
0,45.781,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.364,69.55,68.972,69.556,53.203,1.531,1.857,0.416,65.457,52.366,68.805
0,47.157,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.935,69.549,68.968,69.553,50.773,1.531,1.857,0.416,65.457,52.366,68.86
0,46.38,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.279,69.543,68.963,69.549,55.118,1.531,1.857,0.416,65.457,52.366,68.831
0,45.78,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.35,69.538,68.957,69.544,53.188,1.531,1.857,0.416,65.457,52.366,68.873
0,47.146,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.897,69.537,68.954,69.541,50.736,1.531,1.857,0.416,65.457,52.366,68.932
0,46.354,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.251,69.532,68.949,69.537,55.089,1.531,1.857,0.416,65.457,52.366,68.923
0,45.773,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.341,69.525,68.944,69.533,53.18,1.531,1.857,0.416,65.457,52.366,68.871
0,47.138,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.902,69.521,68.941,69.528,50.74,1.531,1.857,0.416,65.457,52.366,68.828
0,46.351,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.253,69.52,68.937,69.523,55.091,1.531,1.857,0.416,65.457,52.366,68.907
0,45.762,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.335,69.516,68.932,69.521,53.173,1.531,1.857,0.416,65.457,52.366,68.922
0,47.129,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.919,69.512,68.93,69.517,50.757,1.531,1.857,0.416,65.457,52.366,68.87
0,46.351,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.245,69.507,68.926,69.513,55.084,1.531,1.857,0.416,65.457,52.366,68.865
0,45.757,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.329,69.501,68.921,69.509,53.168,1.531,1.857,0.416,65.457,52.366,68.818
0,47.122,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.927,69.497,68.918,69.504,50.765,1.531,1.857,0.416,65.457,52.366,68.744
0,46.35,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.256,69.493,68.915,69.498,55.094,1.531,1.857,0.416,65.457,52.366,68.753
0,45.759,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.352,69.49,68.911,69.495,53.191,1.531,1.857,0.416,65.457,52.366,68.756
0,47.132,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.899,69.49,68.911,69.492,50.737,1.531,1.857,0.416,65.457,52.366,68.756
0,46.344,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.252,69.489,68.91,69.49,55.09,1.531,1.857,0.416,65.457,52.366,68.759
0,45.752,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.352,69.486,68.91,69.489,53.191,1.531,1.857,0.416,65.457,52.366,68.677
0,47.125,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.908,69.487,68.912,69.488,50.747,1.531,1.857,0.416,65.457,52.366,68.651
0,46.349,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.269,69.487,68.913,69.487,55.108,1.531,1.857,0.416,65.457,52.366,68.586
0,45.738,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.343,69.486,68.915,69.487,53.181,1.531,1.857,0.416,65.457,52.366,68.514
0,47.123,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.892,69.487,68.92,69.487,50.731,1.531,1.857,0.416,65.457,52.366,68.422
0,46.343,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.289,69.491,68.924,69.488,55.127,1.531,1.857,0.416,65.457,52.366,68.415
0,45.748,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.358,69.493,68.929,69.49,53.197,1.531,1.857,0.416,65.457,52.366,68.334
0,47.127,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.899,69.5,68.937,69.494,50.737,1.531,1.857,0.416,65.457,52.366,68.325
0,46.346,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.278,69.505,68.943,69.498,55.116,1.531,1.857,0.416,65.457,52.366,68.26
0,45.738,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.349,69.51,68.949,69.503,53.187,1.531,1.857,0.416,65.457,52.366,68.251
0,47.117,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.919,69.518,68.957,69.509,50.757,1.531,1.857,0.416,65.457,52.366,68.252
0,46.347,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.264,69.523,68.963,69.515,55.102,1.531,1.857,0.416,65.457,52.366,68.249
0,45.735,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.336,69.53,68.968,69.522,53.175,1.531,1.857,0.416,65.457,52.366,68.318
0,47.107,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.891,69.535,68.975,69.528,50.729,1.531,1.857,0.416,65.457,52.366,68.26
0,46.314,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.228,69.541,68.979,69.533,55.066,1.531,1.857,0.416,65.457,52.366,68.3
0,45.726,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.314,69.543,68.983,69.538,53.152,1.531,1.857,0.416,65.457,52.366,68.275
0,47.083,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.932,69.548,68.988,69.542,50.771,1.531,1.857,0.416,65.457,52.366,68.272
0,46.311,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.223,69.549,68.991,69.545,55.062,1.531,1.857,0.416,65.457,52.366,68.205
0,45.726,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.325,69.551,68.993,69.548,53.163,1.531,1.857,0.416,65.457,52.366,68.213
0,47.083,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.945,69.554,68.997,69.551,50.783,1.531,1.857,0.416,65.457,52.366,68.2
0,46.308,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.21,69.556,68.998,69.553,55.049,1.531,1.857,0.416,65.457,52.366,68.214
0,45.726,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.326,69.557,68.999,69.555,53.165,1.531,1.857,0.416,65.457,52.366,68.202
0,47.073,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.935,69.558,69.002,69.556,50.773,1.531,1.857,0.416,65.457,52.366,68.164
0,46.299,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.219,69.56,69.003,69.558,55.057,1.531,1.857,0.416,65.457,52.366,68.194
0,45.709,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.328,69.56,69.004,69.559,53.167,1.531,1.857,0.416,65.457,52.366,68.183
0,47.075,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.95,69.563,69.007,69.561,50.789,1.531,1.857,0.416,65.457,52.366,68.181
0,46.306,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.247,69.564,69.009,69.562,55.086,1.531,1.857,0.416,65.457,52.366,68.131
0,45.729,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.357,69.567,69.011,69.564,53.196,1.531,1.857,0.416,65.457,52.366,68.14
0,47.093,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.919,69.573,69.017,69.567,50.757,1.531,1.857,0.416,65.457,52.366,68.16
0,46.314,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.268,69.579,69.023,69.571,55.106,1.531,1.857,0.416,65.457,52.366,68.177
0,45.718,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.364,69.587,69.03,69.578,53.203,1.531,1.857,0.416,65.457,52.366,68.211
0,47.1,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.908,69.598,69.04,69.585,50.746,1.531,1.857,0.416,65.457,52.366,68.265
0,46.323,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.298,69.606,69.048,69.594,55.137,1.531,1.857,0.416,65.457,52.366,68.271
0,45.72,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.365,69.613,69.056,69.603,53.203,1.531,1.857,0.416,65.457,52.366,68.268
0,47.108,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.897,69.623,69.064,69.611,50.735,1.531,1.857,0.416,65.457,52.366,68.317
0,46.333,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.332,69.628,69.068,69.619,55.171,1.531,1.857,0.416,65.457,52.366,68.356
0,45.725,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.384,69.632,69.071,69.625,53.222,1.531,1.857,0.416,65.457,52.366,68.392
0,47.133,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.854,69.637,69.075,69.63,50.692,1.531,1.857,0.416,65.457,52.366,68.413
0,46.33,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.35,69.639,69.077,69.634,55.189,1.531,1.857,0.416,65.457,52.366,68.416
0,45.731,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.392,69.638,69.078,69.637,53.23,1.531,1.857,0.416,65.457,52.366,68.364
0,47.151,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.852,69.643,69.081,69.639,50.69,1.531,1.857,0.416,65.457,52.366,68.422
0,46.351,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.389,69.644,69.081,69.641,55.227,1.531,1.857,0.416,65.457,52.366,68.45
0,45.716,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.384,69.644,69.081,69.643,53.222,1.531,1.857,0.416,65.457,52.366,68.436
0,47.158,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.82,69.644,69.083,69.643,50.658,1.531,1.857,0.416,65.457,52.366,68.384
0,46.349,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.402,69.644,69.083,69.643,55.24,1.531,1.857,0.416,65.457,52.366,68.378
0,45.723,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.394,69.642,69.083,69.643,53.232,1.531,1.857,0.416,65.457,52.366,68.345
0,47.173,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.801,69.646,69.086,69.644,50.639,1.531,1.857,0.416,65.457,52.366,68.359
0,46.357,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.435,69.647,69.089,69.645,55.273,1.531,1.857,0.416,65.457,52.366,68.322
0,45.725,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.405,69.657,69.093,69.649,53.244,1.531,1.857,0.416,65.457,52.366,68.498
0,47.198,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.779,69.669,69.103,69.656,50.618,1.531,1.857,0.416,65.457,52.366,68.556
0,46.37,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.473,69.682,69.115,69.666,55.312,1.531,1.857,0.416,65.457,52.366,68.618
0,45.733,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.421,69.703,69.132,69.68,53.26,1.531,1.857,0.416,65.457,52.366,68.742
0,47.228,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.748,69.729,69.157,69.699,50.587,1.531,1.857,0.416,65.457,52.366,68.792
0,46.392,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.532,69.757,69.187,69.722,55.371,1.531,1.857,0.416,65.457,52.366,68.761
0,45.732,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.416,69.788,69.22,69.75,53.254,1.531,1.857,0.416,65.457,52.366,68.753
0,47.249,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.71,69.827,69.258,69.781,50.548,1.531,1.857,0.416,65.457,52.366,68.813
0,46.405,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.584,69.87,69.296,69.817,55.422,1.531,1.857,0.416,65.457,52.366,69.001
0,45.743,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.451,69.91,69.332,69.857,53.289,1.531,1.857,0.416,65.457,52.366,69.14
0,47.292,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.645,69.948,69.37,69.896,50.483,1.531,1.857,0.416,65.457,52.366,69.2
0,46.416,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.635,69.982,69.402,69.933,55.473,1.531,1.857,0.416,65.457,52.366,69.262
0,45.752,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.488,70.017,69.431,69.969,53.327,1.531,1.857,0.416,65.457,52.366,69.511
0,47.358,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.629,70.052,69.457,70.005,50.467,1.531,1.857,0.416,65.457,52.366,69.769
0,46.48,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.764,70.078,69.476,70.037,55.602,1.531,1.857,0.416,65.457,52.366,70.017
0,45.761,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.504,70.102,69.489,70.066,53.342,1.531,1.857,0.416,65.457,52.366,70.355
0,47.414,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.53,70.121,69.502,70.091,50.368,1.531,1.857,0.416,65.457,52.366,70.536
0,46.51,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.861,70.136,69.509,70.111,55.7,1.531,1.857,0.416,65.457,52.366,70.791
0,45.767,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.541,70.147,69.513,70.128,53.379,1.531,1.857,0.416,65.457,52.366,71.029
0,47.49,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.424,70.159,69.515,70.142,50.262,1.531,1.857,0.416,65.457,52.366,71.321
0,46.542,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.982,70.171,69.512,70.154,55.821,1.531,1.857,0.416,65.457,52.366,71.761
0,45.785,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.616,70.193,69.508,70.169,53.454,1.531,1.857,0.416,65.457,52.366,72.536
0,47.626,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.518,70.203,69.506,70.185,50.356,1.531,1.857,0.416,65.457,52.366,72.918
0,46.746,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.449,70.21,69.501,70.196,54.288,1.531,1.857,0.416,65.457,52.366,73.258
0,45.84,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.291,70.222,69.495,70.207,54.13,1.531,1.857,0.416,65.457,52.366,73.787
0,47.223,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.551,70.231,69.492,70.218,50.389,1.531,1.857,0.416,65.457,52.366,74.13
0,46.984,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.45,70.231,69.489,70.225,54.289,1.531,1.857,0.416,65.457,52.366,74.239
0,45.851,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.381,70.232,69.487,70.229,54.219,1.531,1.857,0.416,65.457,52.366,74.338
0,47.323,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.579,70.24,69.489,70.233,50.418,1.531,1.857,0.416,65.457,52.366,74.499
0,47.094,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.495,70.246,69.494,70.238,54.333,1.531,1.857,0.416,65.457,52.366,74.548
0,45.919,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.438,70.254,69.499,70.244,54.276,1.531,1.857,0.416,65.457,52.366,74.626
0,47.405,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.532,70.271,69.51,70.254,50.37,1.531,1.857,0.416,65.457,52.366,74.82
0,47.17,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.527,70.282,69.522,70.266,54.365,1.531,1.857,0.416,65.457,52.366,74.826
0,45.994,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.478,70.296,69.534,70.279,54.316,1.531,1.857,0.416,65.457,52.366,74.881
0,47.493,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.523,70.317,69.551,70.294,50.361,1.531,1.857,0.416,65.457,52.366,75.006
0,47.266,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.226,70.334,69.567,70.311,53.064,1.531,1.857,0.416,65.457,52.366,75.073
0,46.376,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.769,70.347,69.582,70.327,55.608,1.531,1.857,0.416,65.457,52.366,75.012
0,46.55,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.858,70.361,69.598,70.342,52.696,1.531,1.857,0.416,65.457,52.366,74.969
0,47.463,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.132,70.376,69.615,70.356,50.97,1.531,1.857,0.416,65.457,52.366,74.949
0,47.486,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.975,70.391,69.63,70.371,52.813,1.531,1.857,0.416,65.457,52.366,74.963
0,46.412,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.826,70.404,69.642,70.385,55.665,1.531,1.857,0.416,65.457,52.366,74.982
0,46.637,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.637,70.416,69.654,70.399,51.475,1.531,1.857,0.416,65.457,52.366,74.997
0,47.799,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.615,70.432,69.667,70.412,51.453,1.531,1.857,0.416,65.457,52.366,75.095
0,46.441,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.043,70.444,69.676,70.426,55.882,1.531,1.857,0.416,65.457,52.366,75.19
0,46.674,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.63,70.455,69.685,70.439,51.469,1.531,1.857,0.416,65.457,52.366,75.264
0,47.833,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.661,70.466,69.695,70.451,51.499,1.531,1.857,0.416,65.457,52.366,75.319
0,46.485,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.061,70.475,69.702,70.461,55.9,1.531,1.857,0.416,65.457,52.366,75.389
0,46.72,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.626,70.484,69.708,70.472,51.464,1.531,1.857,0.416,65.457,52.366,75.464
0,47.874,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.709,70.492,69.716,70.481,51.548,1.531,1.857,0.416,65.457,52.366,75.475
0,46.542,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.08,70.494,69.722,70.487,55.918,1.531,1.857,0.416,65.457,52.366,75.377
0,46.752,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.67,70.497,69.728,70.492,51.508,1.531,1.857,0.416,65.457,52.366,75.279
0,47.936,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.732,70.505,69.736,70.496,51.571,1.531,1.857,0.416,65.457,52.366,75.3
0,46.595,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.108,70.512,69.741,70.503,55.947,1.531,1.857,0.416,65.457,52.366,75.37
0,46.836,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.671,70.521,69.747,70.511,51.509,1.531,1.857,0.416,65.457,52.366,75.463
0,47.508,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.858,70.527,69.753,70.518,51.696,1.531,1.857,0.416,65.457,52.366,75.438
0,46.794,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.63,70.534,69.759,70.524,54.469,1.531,1.857,0.416,65.457,52.366,75.482
0,46.658,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.285,70.539,69.764,70.531,52.124,1.531,1.857,0.416,65.457,52.366,75.473
0,47.545,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.628,70.545,69.772,70.537,51.466,1.531,1.857,0.416,65.457,52.366,75.471
0,47.203,40,60,40,544.154,224.735,797.491,1178.596,26.4,55.313,70.55,69.777,70.543,53.152,1.531,1.857,0.416,65.457,52.366,75.439
0,46.381,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.911,70.553,69.782,70.547,54.749,1.531,1.857,0.416,65.457,52.366,75.398
0,47.089,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.92,70.562,69.789,70.553,50.758,1.531,1.857,0.416,65.457,52.366,75.482
0,47.732,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.654,70.565,69.795,70.559,51.492,1.531,1.857,0.416,65.457,52.366,75.378
0,46.455,40,60,40,544.154,224.735,797.491,1178.596,26.4,57.913,70.567,69.798,70.562,55.751,1.531,1.857,0.416,65.457,52.366,75.357
0,46.616,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.699,70.574,69.803,70.567,52.537,1.531,1.857,0.416,65.457,52.366,75.426
0,47.505,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.96,70.58,69.808,70.573,50.798,1.531,1.857,0.416,65.457,52.366,75.435
0,46.94,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.548,70.584,69.812,70.577,54.387,1.531,1.857,0.416,65.457,52.366,75.456
0,46.224,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.472,70.581,69.815,70.58,54.31,1.531,1.857,0.416,65.457,52.366,75.295
0,47.04,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.962,70.582,69.819,70.581,50.8,1.531,1.857,0.416,65.457,52.366,75.202
0,47.649,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.546,70.587,69.822,70.583,51.384,1.531,1.857,0.416,65.457,52.366,75.261
0,46.822,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.543,70.592,69.825,70.586,54.382,1.531,1.857,0.416,65.457,52.366,75.321
0,46.224,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.456,70.595,69.827,70.59,54.294,1.531,1.857,0.416,65.457,52.366,75.347
0,46.996,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.966,70.595,69.83,70.593,50.804,1.531,1.857,0.416,65.457,52.366,75.251
0,47.615,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.536,70.595,69.834,70.594,51.375,1.531,1.857,0.416,65.457,52.366,75.151
0,46.771,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.52,70.598,69.836,70.595,54.359,1.531,1.857,0.416,65.457,52.366,75.208
0,46.173,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.425,70.601,69.837,70.598,54.263,1.531,1.857,0.416,65.457,52.366,75.234
0,46.961,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.959,70.604,69.839,70.6,50.797,1.531,1.857,0.416,65.457,52.366,75.267
0,47.568,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.553,70.607,69.841,70.603,51.391,1.531,1.857,0.416,65.457,52.366,75.305
0,46.735,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.52,70.607,69.841,70.605,54.359,1.531,1.857,0.416,65.457,52.366,75.312
0,46.134,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.391,70.604,69.841,70.606,54.229,1.531,1.857,0.416,65.457,52.366,75.233
0,46.907,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.95,70.599,69.841,70.604,50.788,1.531,1.857,0.416,65.457,52.366,75.073
0,47.513,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.605,70.598,69.841,70.601,51.443,1.531,1.857,0.416,65.457,52.366,75.02
0,46.707,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.519,70.597,69.841,70.599,54.357,1.531,1.857,0.416,65.457,52.366,75.037
0,46.098,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.377,70.595,69.839,70.598,54.215,1.531,1.857,0.416,65.457,52.366,75.006
0,46.871,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.946,70.595,69.839,70.596,50.784,1.531,1.857,0.416,65.457,52.366,74.999
0,47.465,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.586,70.596,69.839,70.596,51.425,1.531,1.857,0.416,65.457,52.366,75.047
0,46.653,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.546,70.598,69.838,70.596,54.384,1.531,1.857,0.416,65.457,52.366,75.137
0,46.089,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.401,70.597,69.836,70.597,54.239,1.531,1.857,0.416,65.457,52.366,75.148
0,46.851,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.985,70.597,69.836,70.597,50.824,1.531,1.857,0.416,65.457,52.366,75.145
0,47.452,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.628,70.599,69.837,70.598,51.466,1.531,1.857,0.416,65.457,52.366,75.182
0,46.644,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.557,70.594,69.836,70.597,54.396,1.531,1.857,0.416,65.457,52.366,75.071
0,46.069,40,60,40,544.154,224.735,797.491,1178.596,26.4,56.396,70.593,69.835,70.595,54.234,1.531,1.857,0.416,65.457,52.366,75.035
0,46.838,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.992,70.596,69.837,70.595,50.83,1.531,1.857,0.416,65.457,52.366,75.102
0,47.433,40,60,40,544.154,224.735,797.491,1178.596,26.4,53.62,70.598,69.839,70.596,51.458,1.531,1.857,0.416,65.457,52.366,75.115
0,46.618,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.243,70.597,69.84,70.597,56.082,1.531,1.857,0.416,65.457,52.366,75.017
0,46.161,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.516,70.595,69.842,70.596,52.355,1.531,1.857,0.416,65.457,52.366,74.92
0,47.77,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.871,70.597,69.845,70.596,50.709,1.531,1.857,0.416,65.457,52.366,74.893
0,46.483,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.243,70.598,69.846,70.597,56.081,1.531,1.857,0.416,65.457,52.366,74.911
0,46.209,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.513,70.598,69.846,70.598,52.351,1.531,1.857,0.416,65.457,52.366,74.881
0,47.784,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.819,70.6,69.849,70.599,50.658,1.531,1.857,0.416,65.457,52.366,74.866
0,46.474,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.249,70.594,69.848,70.598,56.088,1.531,1.857,0.416,65.457,52.366,74.688
0,46.185,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.491,70.586,69.848,70.594,52.329,1.531,1.857,0.416,65.457,52.366,74.486
0,47.78,40,60,40,544.154,224.735,797.491,1178.596,26.4,52.794,70.581,69.849,70.588,50.633,1.531,1.857,0.416,65.457,52.366,74.299
0,46.468,40,60,40,544.154,224.735,797.491,1178.596,26.4,58.265,70.577,69.846,70.583,56.103,1.531,1.857,0.416,65.457,52.366,74.249
0,46.189,40,60,40,544.154,224.735,797.491,1178.596,26.4,54.499,70.572,69.844,70.579,52.337,1.531,1.857,0.416,65.457,52.366,74.171
0,5.838,0,100,0,224.059,53.461,673.644,648.153,26.4,55.653,70.397,69.854,70.545,54.209,0.714,0.927,0.18,0,0,74.015
0,0,0,100,0,40.937,1.79,408.207,381.149,26.4,60.224,70.219,69.862,70.435,59.619,0.136,0.296,0.01,0,0,73.863
0,0,0,100,0,0.171,0,31.19,4.79,26.4,60.937,73.227,69.881,70.42,60.788,0.014,0.015,0,0,0,73.827
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.032,73.928,57.25,70.468,61.011,0.009,0,0.001,0,0,73.928
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.122,73.945,57.255,70.499,61.119,0.009,0,0.001,0,0,73.945
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.227,73.864,57.26,70.53,61.226,0.009,0,0.001,0,0,73.864
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.333,73.738,57.264,70.56,61.333,0.009,0,0.001,0,0,73.738
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.438,73.675,57.269,70.589,61.438,0.009,0,0.001,0,0,73.675
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.543,73.626,57.273,70.617,61.543,0.009,0,0.001,0,0,73.626
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.648,73.49,57.278,70.643,61.648,0.009,0,0.001,0,0,73.49
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.751,73.39,57.282,70.669,61.751,0.009,0,0.001,0,0,73.39
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.854,73.368,57.286,70.694,61.854,0.009,0,0.001,0,0,73.368
0,0,0,100,0,0,0,8.571,-17.828,26.4,61.956,73.264,57.29,70.717,61.956,0.009,0,0.001,0,0,73.264
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.057,73.349,57.294,70.741,62.057,0.009,0,0.001,0,0,73.349
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.157,73.399,57.298,70.765,62.157,0.009,0,0.001,0,0,73.399
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.257,73.386,57.302,70.788,62.257,0.009,0,0.001,0,0,73.386
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.356,73.35,57.306,70.812,62.356,0.009,0,0.001,0,0,73.35
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.454,73.329,57.31,70.835,62.454,0.009,0,0.001,0,0,73.329
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.551,73.346,57.314,70.858,62.551,0.009,0,0.001,0,0,73.346
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.648,73.284,57.318,70.88,62.648,0.009,0,0.001,0,0,73.284
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.744,73.226,57.321,70.901,62.744,0.009,0,0.001,0,0,73.226
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.839,73.173,57.325,70.922,62.839,0.009,0,0.001,0,0,73.173
0,0,0,100,0,0,0,8.571,-17.828,26.4,62.934,73.105,57.328,70.943,62.934,0.009,0,0.001,0,0,73.105
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.027,72.999,57.332,70.962,63.027,0.009,0,0.001,0,0,72.999
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.12,72.921,57.335,70.98,63.12,0.009,0,0.001,0,0,72.921
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.212,72.882,57.338,70.998,63.212,0.009,0,0.001,0,0,72.882
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.304,72.847,57.341,71.014,63.304,0.009,0,0.001,0,0,72.847
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.394,72.794,57.345,71.031,63.394,0.009,0,0.001,0,0,72.794
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.484,72.769,57.348,71.047,63.484,0.009,0,0.001,0,0,72.769
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.573,72.82,57.351,71.063,63.573,0.009,0,0.001,0,0,72.82
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.661,72.762,57.354,71.078,63.661,0.009,0,0.001,0,0,72.762
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.749,72.72,57.357,71.093,63.749,0.009,0,0.001,0,0,72.72
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.836,72.669,57.36,71.108,63.836,0.009,0,0.001,0,0,72.669
0,0,0,100,0,0,0,8.571,-17.828,26.4,63.922,72.614,57.363,71.122,63.922,0.009,0,0.001,0,0,72.614
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.007,72.577,57.365,71.136,64.007,0.009,0,0.001,0,0,72.577
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.091,72.512,57.368,71.148,64.091,0.009,0,0.001,0,0,72.512
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.175,72.37,57.371,71.16,64.175,0.009,0,0.001,0,0,72.37
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.258,72.369,57.373,71.171,64.258,0.009,0,0.001,0,0,72.369
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.34,72.375,57.376,71.182,64.34,0.009,0,0.001,0,0,72.375
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.422,72.357,57.378,71.193,64.422,0.009,0,0.001,0,0,72.357
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.502,72.389,57.38,71.204,64.502,0.009,0,0.001,0,0,72.389
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.582,72.344,57.383,71.214,64.582,0.009,0,0.001,0,0,72.344
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.661,72.37,57.385,71.225,64.661,0.009,0,0.001,0,0,72.37
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.74,72.345,57.387,71.235,64.74,0.009,0,0.001,0,0,72.345
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.817,72.29,57.39,71.245,64.817,0.009,0,0.001,0,0,72.29
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.894,72.25,57.392,71.254,64.894,0.009,0,0.001,0,0,72.25
0,0,0,100,0,0,0,8.571,-17.828,26.4,64.97,72.266,57.394,71.263,64.97,0.009,0,0.001,0,0,72.266
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.046,72.188,57.396,71.272,65.046,0.009,0,0.001,0,0,72.188
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.121,72.129,57.398,71.28,65.121,0.009,0,0.001,0,0,72.129
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.195,72.056,57.4,71.288,65.195,0.009,0,0.001,0,0,72.056
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.268,72.067,57.401,71.295,65.268,0.009,0,0.001,0,0,72.067
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.34,72.007,57.403,71.302,65.34,0.009,0,0.001,0,0,72.007
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.412,71.934,57.405,71.308,65.412,0.009,0,0.001,0,0,71.934
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.483,71.83,57.407,71.313,65.483,0.009,0,0.001,0,0,71.83
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.553,71.719,57.408,71.317,65.553,0.009,0,0.001,0,0,71.719
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.623,71.676,57.41,71.321,65.623,0.009,0,0.001,0,0,71.676
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.691,71.624,57.412,71.324,65.691,0.009,0,0.001,0,0,71.624
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.759,71.587,57.413,71.327,65.759,0.009,0,0.001,0,0,71.587
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.827,71.536,57.414,71.329,65.827,0.009,0,0.001,0,0,71.536
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.893,71.467,57.416,71.331,65.893,0.009,0,0.001,0,0,71.467
0,0,0,100,0,0,0,8.571,-17.828,26.4,65.959,71.349,57.417,71.331,65.959,0.009,0,0.001,0,0,71.349
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.024,71.171,57.418,71.331,66.024,0.009,0,0.001,0,0,71.171
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.088,71.066,57.42,71.329,66.088,0.009,0,0.001,0,0,71.066
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.152,71.061,57.421,71.327,66.152,0.009,0,0.001,0,0,71.061
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.215,71,57.422,71.324,66.215,0.009,0,0.001,0,0,71
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.277,70.91,57.423,71.321,66.277,0.009,0,0.001,0,0,70.91
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.335,70.397,57.424,71.316,66.335,0.009,0,0.001,0,0,70.397
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.353,69.525,57.424,71.305,66.353,0.009,0,0.001,0,0,69.525
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.372,68.564,57.425,71.286,66.372,0.009,0,0.001,0,0,68.564
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.39,67.774,57.425,71.259,66.39,0.009,0,0.001,0,0,67.774
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.408,67.292,57.425,71.226,66.408,0.009,0,0.001,0,0,67.292
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.426,66.894,57.424,71.189,66.426,0.009,0,0.001,0,0,66.894
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.443,66.56,57.424,71.149,66.443,0.009,0,0.001,0,0,66.56
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.46,66.312,57.423,71.107,66.46,0.009,0,0.001,0,0,66.312
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.478,66.223,57.423,71.064,66.478,0.009,0,0.001,0,0,66.223
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.495,66.17,57.422,71.02,66.495,0.009,0,0.001,0,0,66.17
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.511,66.133,57.421,70.976,66.511,0.009,0,0.001,0,0,66.133
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.528,66.08,57.421,70.932,66.528,0.009,0,0.001,0,0,66.08
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.544,66.058,57.42,70.888,66.544,0.009,0,0.001,0,0,66.058
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.56,66.025,57.419,70.844,66.56,0.009,0,0.001,0,0,66.025
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.576,65.986,57.419,70.8,66.576,0.009,0,0.001,0,0,65.986
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.591,66.016,57.418,70.757,66.591,0.009,0,0.001,0,0,66.016
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.607,65.985,57.417,70.714,66.607,0.009,0,0.001,0,0,65.985
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.622,66.062,57.416,70.671,66.622,0.009,0,0.001,0,0,66.062
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.637,66.536,57.416,70.631,66.637,0.009,0,0.001,0,0,66.536
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.652,66.758,57.415,70.595,66.652,0.009,0,0.001,0,0,66.758
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.666,66.985,57.415,70.561,66.666,0.009,0,0.001,0,0,66.985
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.681,67.089,57.414,70.529,66.681,0.009,0,0.001,0,0,67.089
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.695,67.244,57.414,70.498,66.695,0.009,0,0.001,0,0,67.244
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.709,67.315,57.414,70.469,66.709,0.009,0,0.001,0,0,67.315
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.723,67.272,57.413,70.44,66.723,0.009,0,0.001,0,0,67.272
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.737,67.624,57.413,70.413,66.737,0.009,0,0.001,0,0,67.624
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.75,67.861,57.413,70.388,66.75,0.009,0,0.001,0,0,67.861
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.764,67.855,57.413,70.365,66.764,0.009,0,0.001,0,0,67.855
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.777,68.028,57.413,70.343,66.777,0.009,0,0.001,0,0,68.028
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.79,68.151,57.412,70.323,66.79,0.009,0,0.001,0,0,68.151
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.803,68.241,57.412,70.303,66.803,0.009,0,0.001,0,0,68.241
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.816,68.328,57.412,70.285,66.816,0.009,0,0.001,0,0,68.328
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.829,68.485,57.412,70.267,66.829,0.009,0,0.001,0,0,68.485
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.842,69.013,57.412,70.253,66.842,0.009,0,0.001,0,0,69.013
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.854,69.313,57.413,70.243,66.854,0.009,0,0.001,0,0,69.313
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.867,69.397,57.413,70.235,66.867,0.009,0,0.001,0,0,69.397
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.88,69.517,57.413,70.227,66.88,0.009,0,0.001,0,0,69.517
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.892,69.544,57.413,70.221,66.892,0.009,0,0.001,0,0,69.544
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.904,69.659,57.414,70.215,66.904,0.009,0,0.001,0,0,69.659
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.917,69.722,57.414,70.21,66.917,0.009,0,0.001,0,0,69.722
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.929,69.805,57.414,70.206,66.929,0.009,0,0.001,0,0,69.805
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.941,69.914,57.415,70.203,66.941,0.009,0,0.001,0,0,69.914
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.953,69.979,57.415,70.201,66.953,0.009,0,0.001,0,0,69.979
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.965,69.926,57.415,70.199,66.965,0.009,0,0.001,0,0,69.926
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.977,69.273,57.415,70.194,66.977,0.009,0,0.001,0,0,69.273
0,0,0,100,0,0,0,8.571,-17.828,26.4,66.989,68.512,57.415,70.184,66.989,0.009,0,0.001,0,0,68.512
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.001,68.079,57.415,70.167,67.001,0.009,0,0.001,0,0,68.079
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.013,68.096,57.415,70.148,67.013,0.009,0,0.001,0,0,68.096
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.024,68.056,57.415,70.129,67.024,0.009,0,0.001,0,0,68.056
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.036,68.191,57.414,70.111,67.036,0.009,0,0.001,0,0,68.191
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.047,68.355,57.414,70.094,67.047,0.009,0,0.001,0,0,68.355
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.058,68.597,57.414,70.079,67.058,0.009,0,0.001,0,0,68.597
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.069,68.855,57.414,70.066,67.069,0.009,0,0.001,0,0,68.855
0,0,0,100,0,0,0,8.571,-17.828,26.4,67.081,68.989,57.413,70.056,67.081,0.009,0,0.001,0,0,68.989
